PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927190000,288.0,293.399994,101.874998,56,99.099998,100,71.199997,78.900002,75.900002
20160927191500,288.0,293.399994,101.874998,56,92.0,100,71.199997,78.900002,75.900002
20160927193000,288.0,293.399994,101.874998,56,86.099998,100,71.099998,78.900002,75.900002
20160927194500,288.0,293.399994,101.874998,56,86.099998,100,71.199997,78.900002,75.900002
20160927200000,288.0,293.399994,101.874998,56,84.400002,100,71.199997,78.900002,75.900002
20160927201500,288.0,293.399994,101.874998,56,89.199997,100,71.199997,78.900002,75.900002
20160927203000,288.0,293.399994,101.874998,56,93.199997,100,71.199997,78.900002,75.900002
20160927204500,288.0,293.399994,101.874998,56,89.300003,100,71.199997,78.900002,75.900002
20160927210000,288.0,293.399994,101.874998,56,83.199997,100,71.199997,78.900002,75.900002
20160927211500,288.0,293.399994,101.874998,56,97.900002,100,71.199997,78.900002,75.900002
20160927213000,288.0,293.399994,101.874998,56,88.099998,100,71.199997,78.900002,75.900002
20160927214500,288.0,293.399994,101.874998,56,83.199997,100,71.199997,78.900002,75.900002
20160927220000,288.0,293.399994,101.874998,56,91.099998,100,71.099998,78.900002,75.900002
20160927221500,288.0,293.399994,101.874998,56,91.099998,100,71.099998,78.900002,75.900002
20160927223000,288.0,293.399994,101.874998,56,86.099998,100,71.0,78.900002,75.900002
20160927224500,288.0,293.399994,101.874998,56,98.099998,100,71.0,78.900002,75.900002
20160927230000,288.0,293.399994,101.874998,56,85.699997,100,71.099998,78.900002,75.900002
20160927231500,288.0,293.399994,101.874998,56,83.199997,100,71.0,78.900002,75.900002
20160927233000,288.0,293.399994,101.874998,56,95.199997,100,71.0,78.900002,75.900002
20160927234500,288.0,293.399994,101.874998,56,88.099998,100,71.0,78.900002,75.900002
20160928000000,288.0,293.399994,101.874998,56,83.199997,100,71.0,78.900002,75.900002
20160928001500,288.0,293.399994,101.874998,56,82.099998,100,71.0,78.900002,75.900002
20160928003000,288.0,293.399994,101.874998,56,101.900002,100,71.099998,78.900002,75.900002
20160928004500,288.0,293.399994,101.874998,56,85.0,100,71.199997,78.900002,75.900002
20160928010000,288.0,293.399994,101.874998,56,97.699997,100,71.300003,78.900002,75.900002
20160928011500,288.0,293.399994,101.874998,56,87.699997,100,71.300003,78.900002,75.900002
20160928013000,288.0,283.200012,98.333338,57,85.099998,100,71.300003,78.900002,75.900002
20160928014500,288.0,283.200012,98.333338,57,92.699997,100,71.300003,78.900002,75.900002
20160928020000,288.0,283.200012,98.333338,57,90.300003,100,71.300003,78.900002,75.900002
20160928021500,288.0,283.200012,98.333338,57,84.400002,100,71.300003,78.900002,75.900002
20160928023000,288.0,283.200012,98.333338,57,94.099998,100,71.300003,78.900002,75.900002
20160928024500,288.0,283.200012,98.333338,57,92.599998,100,71.199997,78.900002,75.900002
20160928030000,288.0,283.200012,98.333338,57,83.800003,100,71.199997,78.900002,75.900002
20160928031500,288.0,283.200012,98.333338,57,92.800003,100,71.099998,78.900002,75.900002
20160928033000,288.0,283.200012,98.333338,57,90.300003,100,71.0,78.900002,75.900002
20160928034500,288.0,283.200012,98.333338,57,92.400002,100,71.0,78.900002,75.900002
20160928040000,288.0,283.200012,98.333338,57,84.300003,100,71.0,78.900002,75.900002
20160928041500,288.0,283.200012,98.333338,57,101.900002,100,71.0,78.900002,75.900002
20160928043000,288.0,283.200012,98.333338,57,84.400002,100,71.0,78.900002,75.900002
20160928044500,288.0,283.200012,98.333338,57,95.099998,100,70.900002,78.900002,75.900002
20160928050000,288.0,283.200012,98.333338,57,86.199997,100,70.900002,78.900002,75.900002
20160928051500,288.0,283.200012,98.333338,57,94.099998,100,71.0,78.900002,75.900002
20160928053000,288.0,283.200012,98.333338,57,88.800003,100,71.0,78.900002,75.900002
20160928054500,288.0,283.200012,98.333338,57,84.300003,100,71.099998,78.900002,75.900002
20160928060000,288.0,283.200012,98.333338,57,97.300003,100,71.199997,78.900002,75.900002
20160928061500,288.0,283.200012,98.333338,57,84.400002,100,71.900002,78.900002,75.900002
20160928063000,288.0,283.200012,98.333338,57,57.599998,0,70.699997,68.099998,65.099998
20160928064500,288.0,283.200012,98.333338,57,54.299999,0,68.800003,68.400002,65.400002
20160928070000,288.0,283.200012,98.333338,57,54.299999,0,68.099998,68.400002,65.400002
20160928071500,288.0,283.200012,98.333338,57,54.299999,0,67.599998,68.400002,65.400002
20160928073000,288.0,283.200012,98.333338,57,54.299999,0,67.199997,68.400002,65.400002
20160928074500,288.0,283.200012,98.333338,57,54.299999,0,66.900002,68.400002,65.400002
20160928080000,288.0,283.200012,98.333338,57,54.299999,0,67.199997,68.400002,65.400002
20160928081500,288.0,283.200012,98.333338,57,54.299999,0,68.0,68.400002,65.400002
20160928083000,288.0,283.200012,98.333338,57,54.299999,0,68.099998,68.900002,65.900002
20160928084500,288.0,283.200012,98.333338,57,54.299999,0,68.099998,68.900002,65.900002
20160928090000,288.0,283.200012,98.333338,57,54.299999,0,68.099998,68.900002,65.900002
20160928091500,288.0,283.200012,98.333338,57,54.299999,0,68.0,68.900002,65.900002
20160928093000,288.0,283.200012,98.333338,57,54.299999,0,67.900002,68.900002,65.900002
20160928094500,288.0,283.200012,98.333338,57,54.299999,0,67.900002,68.900002,65.900002
20160928100000,288.0,283.200012,98.333338,57,53.099998,0,67.800003,68.900002,65.900002
20160928101500,288.0,283.200012,98.333338,57,53.099998,0,67.699997,68.900002,65.900002
20160928103000,288.0,288.600006,100.208335,57,57.099998,0,67.599998,68.900002,65.900002
20160928104500,288.0,288.600006,100.208335,57,56.400002,0,67.599998,68.400002,65.400002
20160928110000,288.0,283.200012,98.333338,57,54.200001,0,67.599998,68.5,65.5
20160928111500,288.0,288.600006,100.208335,57,53.099998,0,67.5,68.5,65.5
20160928113000,288.0,288.600006,100.208335,57,53.099998,0,67.300003,68.5,65.5
20160928114500,288.0,288.600006,100.208335,57,53.099998,0,67.099998,68.5,65.5
20160928120000,288.0,288.600006,100.208335,57,54.700001,0,66.900002,68.5,65.5
20160928121500,288.0,293.399994,101.874998,57,57.599998,0,67.0,68.5,65.5
20160928123000,288.0,288.600006,100.208335,57,56.400002,0,67.199997,68.5,65.5
20160928124500,288.0,288.600006,100.208335,57,54.299999,0,67.099998,68.5,65.5
20160928130000,288.0,283.200012,98.333338,57,53.099998,0,67.099998,68.900002,65.900002
20160928131500,288.0,283.200012,98.333338,57,53.099998,0,66.900002,68.900002,65.900002
20160928133000,288.0,288.600006,100.208335,57,53.099998,0,66.800003,68.900002,65.900002
20160928134500,288.0,293.399994,101.874998,57,53.099998,0,66.099998,68.900002,65.900002
20160928140000,288.0,293.399994,101.874998,57,53.099998,0,66.599998,68.900002,65.900002
20160928141500,288.0,293.399994,101.874998,57,53.099998,100,65.300003,68.900002,65.900002
20160928143000,288.0,293.399994,101.874998,57,66.599998,100,65.099998,68.900002,65.900002
20160928144500,288.0,298.200012,103.541671,57,56.0,100,66.099998,68.900002,65.900002
20160928150000,288.0,298.200012,103.541671,57,53.900002,0,66.199997,68.900002,65.900002
20160928151500,288.0,293.399994,101.874998,57,53.900002,0,66.199997,68.900002,65.900002
20160928153000,288.0,298.200012,103.541671,57,53.900002,0,66.199997,68.900002,65.900002
20160928154500,288.0,298.200012,103.541671,57,53.900002,0,66.099998,68.900002,65.900002
20160928160000,288.0,293.399994,101.874998,57,53.900002,100,65.099998,68.900002,65.900002
20160928161500,288.0,298.200012,103.541671,57,53.900002,100,66.099998,68.900002,65.900002
20160928163000,288.0,298.200012,103.541671,57,53.900002,100,66.099998,68.900002,65.900002
20160928164500,288.0,293.399994,101.874998,57,53.900002,100,66.0,68.900002,65.900002
20160928170000,288.0,298.200012,103.541671,57,53.900002,100,66.0,68.900002,65.900002
20160928171500,288.0,293.399994,101.874998,57,53.900002,100,66.0,68.900002,65.900002
20160928173000,288.0,298.200012,103.541671,57,53.900002,100,66.0,68.900002,65.900002
20160928174500,288.0,298.200012,103.541671,57,53.900002,100,66.0,68.900002,65.900002
20160928180000,288.0,298.200012,103.541671,57,53.900002,100,66.0,68.900002,65.900002
20160928181500,288.0,298.200012,103.541671,57,53.099998,100,65.900002,68.900002,65.900002
20160928183000,288.0,298.200012,103.541671,57,53.099998,100,65.900002,68.900002,65.900002
20160928184500,288.0,298.200012,103.541671,57,53.099998,100,65.900002,68.900002,65.900002
20160928190000,288.0,298.200012,103.541671,57,53.099998,100,65.900002,68.900002,65.900002
20160928191500,288.0,298.200012,103.541671,57,53.099998,100,65.800003,68.900002,65.900002
20160928193000,288.0,298.200012,103.541671,57,53.099998,100,65.800003,68.900002,65.900002
20160928194500,288.0,293.399994,101.874998,57,53.099998,100,65.699997,68.900002,65.900002
20160928200000,288.0,298.200012,103.541671,57,53.099998,100,65.699997,68.900002,65.900002
20160928201500,288.0,298.200012,103.541671,57,53.099998,100,65.699997,68.900002,65.900002
20160928203000,288.0,298.200012,103.541671,57,53.099998,100,65.599998,68.900002,65.900002
20160928204500,288.0,298.200012,103.541671,57,53.099998,100,65.599998,68.900002,65.900002
20160928210000,288.0,298.200012,103.541671,57,53.099998,100,65.599998,68.900002,65.900002
20160928211500,288.0,298.200012,103.541671,57,53.099998,100,65.599998,68.900002,65.900002
20160928213000,288.0,298.200012,103.541671,57,53.099998,100,65.599998,68.900002,65.900002
20160928214500,288.0,298.200012,103.541671,57,53.099998,100,65.5,68.900002,65.900002
20160928220000,288.0,298.200012,103.541671,57,53.799999,100,65.5,68.900002,65.900002
20160928221500,288.0,298.200012,103.541671,57,53.799999,100,65.5,68.900002,65.900002
20160928223000,288.0,298.200012,103.541671,57,53.799999,100,65.5,68.900002,65.900002
20160928224500,288.0,298.200012,103.541671,57,67.699997,100,65.5,68.900002,65.900002
20160928230000,288.0,298.200012,103.541671,57,74.0,100,65.800003,68.900002,65.900002
20160928231500,288.0,298.200012,103.541671,57,70.099998,100,66.099998,68.900002,65.900002
20160928233000,288.0,298.200012,103.541671,57,55.599998,0,66.199997,68.900002,65.900002
20160928234500,288.0,298.200012,103.541671,57,54.299999,0,66.099998,68.900002,65.900002
20160929000000,288.0,293.399994,101.874998,56,54.299999,0,66.0,68.900002,65.900002
20160929001500,288.0,293.399994,101.874998,56,53.5,0,65.800003,68.900002,65.900002
20160929003000,288.0,293.399994,101.874998,56,53.5,0,65.699997,68.900002,65.900002
20160929004500,288.0,293.399994,101.874998,56,53.5,100,65.599998,68.900002,65.900002
20160929010000,288.0,293.399994,101.874998,56,53.5,100,65.5,68.900002,65.900002
20160929011500,288.0,293.399994,101.874998,56,53.5,100,65.5,68.900002,65.900002
20160929013000,288.0,298.200012,103.541671,56,53.5,100,65.300003,68.900002,65.900002
20160929014500,288.0,293.399994,101.874998,56,53.5,100,65.300003,68.900002,65.900002
20160929020000,288.0,293.399994,101.874998,56,71.5,100,65.300003,68.900002,65.900002
20160929021500,288.0,298.200012,103.541671,56,71.5,100,65.599998,68.900002,65.900002
20160929023000,288.0,298.200012,103.541671,56,74.0,100,65.900002,68.900002,65.900002
20160929024500,288.0,293.399994,101.874998,56,70.0,100,66.099998,68.900002,65.900002
20160929030000,288.0,298.200012,103.541671,56,54.299999,0,66.099998,68.900002,65.900002
20160929031500,288.0,298.200012,103.541671,56,54.299999,0,66.0,68.900002,65.900002
20160929033000,288.0,298.200012,103.541671,56,53.599998,0,65.800003,68.5,65.5
20160929034500,288.0,298.200012,103.541671,56,53.599998,100,65.599998,68.900002,65.900002
20160929040000,288.0,298.200012,103.541671,56,53.599998,100,65.5,68.900002,65.900002
20160929041500,288.0,298.200012,103.541671,56,53.599998,100,65.300003,68.900002,65.900002
20160929043000,288.0,298.200012,103.541671,56,58.599998,100,65.199997,69.0,66.0
20160929044500,288.0,298.200012,103.541671,56,69.800003,100,65.5,69.0,66.0
20160929050000,288.0,298.200012,103.541671,56,74.900002,100,65.699997,69.0,66.0
20160929051500,288.0,298.200012,103.541671,56,71.0,100,66.0,69.0,66.0
20160929053000,288.0,293.399994,101.874998,56,71.800003,100,66.099998,69.0,66.0
20160929054500,288.0,293.399994,101.874998,56,56.0,0,66.300003,69.0,66.0
20160929060000,288.0,293.399994,101.874998,56,54.0,0,66.099998,69.0,66.0
20160929061500,288.0,293.399994,101.874998,56,54.0,0,65.900002,68.900002,65.900002
20160929063000,288.0,293.399994,101.874998,56,54.0,0,65.699997,68.900002,65.900002
20160929064500,288.0,293.399994,101.874998,56,86.5,100,65.699997,75.699997,72.699997
20160929070000,288.0,293.399994,101.874998,56,94.599998,100,66.199997,75.300003,72.300003
20160929071500,288.0,293.399994,101.874998,56,85.599998,100,66.800003,75.300003,72.300003
20160929073000,288.0,293.399994,101.874998,56,101.599998,100,67.199997,75.300003,72.300003
20160929074500,288.0,288.600006,100.208335,56,85.199997,100,67.699997,75.099998,72.099998
20160929080000,288.0,293.399994,101.874998,56,102.699997,100,68.0,75.099998,72.099998
20160929081500,288.0,288.600006,100.208335,56,87.400002,100,68.300003,75.300003,72.300003
20160929083000,288.0,288.600006,100.208335,56,86.099998,100,68.599998,75.0,72.0
20160929084500,288.0,288.600006,100.208335,56,92.800003,100,68.800003,75.0,72.0
20160929090000,288.0,288.600006,100.208335,56,91.699997,100,69.0,75.0,72.0
20160929091500,288.0,293.399994,101.874998,56,85.0,100,69.199997,75.0,72.0
20160929093000,288.0,293.399994,101.874998,56,93.300003,100,69.300003,75.300003,72.300003
20160929094500,288.0,293.399994,101.874998,56,94.900002,100,69.400002,75.300003,72.300003
20160929100000,288.0,293.399994,101.874998,56,87.199997,100,69.5,75.300003,72.300003
20160929101500,288.0,293.399994,101.874998,56,84.400002,100,69.599998,75.699997,72.699997
20160929103000,288.0,293.399994,101.874998,56,89.599998,100,69.599998,75.699997,72.699997
20160929104500,288.0,293.399994,101.874998,56,91.599998,100,69.699997,75.699997,72.699997
20160929110000,288.0,293.399994,101.874998,56,96.199997,100,69.699997,75.400002,72.400002
20160929111500,288.0,293.399994,101.874998,56,87.5,100,69.800003,75.699997,72.699997
20160929113000,288.0,293.399994,101.874998,56,84.900002,100,69.800003,75.699997,72.699997
20160929114500,288.0,293.399994,101.874998,56,84.900002,100,69.800003,75.699997,72.699997
20160929120000,288.0,293.399994,101.874998,56,92.099998,100,69.800003,75.699997,72.699997
20160929121500,288.0,293.399994,101.874998,56,89.199997,100,70.0,75.699997,72.699997
20160929123000,288.0,293.399994,101.874998,56,84.300003,100,70.0,75.699997,72.699997
20160929124500,288.0,293.399994,101.874998,56,95.199997,100,70.0,75.699997,72.699997
20160929130000,288.0,288.600006,100.208335,56,95.199997,100,70.099998,75.699997,72.699997
20160929131500,288.0,288.600006,100.208335,56,89.300003,100,70.199997,75.699997,72.699997
20160929133000,288.0,288.600006,100.208335,56,92.800003,100,70.199997,75.699997,72.699997
20160929134500,288.0,288.600006,100.208335,56,83.800003,100,70.199997,75.699997,72.699997
20160929140000,288.0,288.600006,100.208335,56,83.800003,100,70.300003,75.699997,72.699997
20160929141500,288.0,288.600006,100.208335,56,84.900002,100,70.300003,75.699997,72.699997
20160929143000,288.0,288.600006,100.208335,56,83.800003,100,70.300003,75.699997,72.699997
20160929144500,288.0,283.200012,98.333338,56,89.099998,100,70.300003,75.699997,72.699997
20160929150000,288.0,283.200012,98.333338,56,82.5,100,70.300003,75.699997,72.699997
20160929151500,288.0,283.200012,98.333338,56,84.199997,100,70.199997,75.699997,72.699997
20160929153000,288.0,283.200012,98.333338,56,99.5,100,70.099998,75.699997,72.699997
20160929154500,288.0,283.200012,98.333338,56,90.699997,100,70.199997,75.699997,72.699997
20160929160000,288.0,288.600006,100.208335,56,86.199997,100,70.199997,75.300003,72.300003
20160929161500,288.0,283.200012,98.333338,56,84.400002,100,70.300003,75.300003,72.300003
20160929163000,288.0,283.200012,98.333338,56,99.699997,100,70.300003,75.300003,72.300003
20160929164500,288.0,288.600006,100.208335,56,87.5,100,70.400002,75.699997,72.699997
20160929170000,288.0,288.600006,100.208335,56,85.099998,100,70.5,75.699997,72.699997
20160929171500,288.0,288.600006,100.208335,56,87.800003,100,70.5,75.699997,72.699997
20160929173000,288.0,288.600006,100.208335,56,97.099998,100,70.599998,75.699997,72.699997
20160929174500,288.0,293.399994,101.874998,56,86.199997,100,70.699997,75.699997,72.699997
20160929180000,288.0,288.600006,100.208335,56,99.900002,100,70.800003,75.699997,72.699997
20160929181500,288.0,293.399994,101.874998,56,88.699997,100,70.900002,75.699997,72.699997
20160929183000,288.0,288.600006,100.208335,56,83.800003,100,70.900002,75.699997,72.699997
20160929184500,288.0,293.399994,101.874998,56,83.800003,100,70.900002,75.699997,72.699997
20160929190000,288.0,293.399994,101.874998,56,92.400002,100,70.900002,75.699997,72.699997
20160929191500,288.0,293.399994,101.874998,56,99.699997,100,70.900002,75.699997,72.699997
20160929193000,288.0,293.399994,101.874998,56,87.5,100,71.0,75.699997,72.699997
20160929194500,288.0,298.200012,103.541671,56,83.900002,100,70.900002,75.699997,72.699997
20160929200000,288.0,293.399994,101.874998,56,102.699997,100,70.900002,75.699997,72.699997
20160929201500,288.0,298.200012,103.541671,56,86.900002,100,71.0,75.699997,72.699997
20160929203000,288.0,293.399994,101.874998,56,96.5,100,70.900002,75.699997,72.699997
20160929204500,288.0,293.399994,101.874998,56,88.900002,100,70.900002,75.699997,72.699997
20160929210000,288.0,293.399994,101.874998,56,83.800003,100,70.900002,75.699997,72.699997
20160929211500,288.0,293.399994,101.874998,56,101.400002,100,70.900002,75.699997,72.699997
20160929213000,288.0,293.399994,101.874998,56,84.400002,100,70.900002,75.699997,72.699997
20160929214500,288.0,293.399994,101.874998,56,101.900002,100,70.800003,75.699997,72.699997
20160929220000,288.0,298.200012,103.541671,56,85.0,100,70.900002,75.699997,72.699997
20160929221500,288.0,298.200012,103.541671,56,83.900002,100,70.800003,75.699997,72.699997
20160929223000,288.0,298.200012,103.541671,56,102.699997,100,70.800003,75.599998,72.599998
20160929224500,288.0,293.399994,101.874998,56,85.599998,100,70.800003,75.599998,72.599998
20160929230000,288.0,298.200012,103.541671,56,92.199997,100,70.800003,75.699997,72.699997
20160929231500,288.0,298.200012,103.541671,56,88.800003,100,70.800003,75.699997,72.699997
20160929233000,288.0,298.200012,103.541671,56,83.199997,100,70.800003,75.400002,72.400002
20160929234500,288.0,298.200012,103.541671,56,85.599998,100,70.800003,75.699997,72.699997
20160930000000,288.0,293.399994,101.874998,56,94.300003,100,70.800003,75.699997,72.699997
20160930001500,288.0,293.399994,101.874998,56,85.0,100,70.800003,75.699997,72.699997
20160930003000,288.0,293.399994,101.874998,56,91.900002,100,70.699997,75.699997,72.699997
20160930004500,288.0,293.399994,101.874998,56,89.300003,100,70.699997,75.699997,72.699997
20160930010000,288.0,298.200012,103.541671,56,87.900002,100,70.699997,75.699997,72.699997
20160930011500,288.0,293.399994,101.874998,56,89.0,100,70.699997,75.699997,72.699997
20160930013000,288.0,293.399994,101.874998,56,87.699997,100,70.699997,75.699997,72.699997
20160930014500,288.0,293.399994,101.874998,56,87.699997,100,70.699997,75.699997,72.699997
20160930020000,288.0,293.399994,101.874998,56,86.699997,100,70.599998,75.699997,72.699997
20160930021500,288.0,293.399994,101.874998,56,96.900002,100,70.599998,75.699997,72.699997
20160930023000,288.0,293.399994,101.874998,56,84.599998,100,70.5,75.699997,72.699997
20160930024500,288.0,293.399994,101.874998,56,100.800003,100,70.5,75.699997,72.699997
20160930030000,288.0,293.399994,101.874998,56,84.300003,100,70.5,75.699997,72.699997
20160930031500,288.0,293.399994,101.874998,56,97.300003,100,70.5,75.699997,72.699997
20160930033000,288.0,293.399994,101.874998,56,87.300003,100,70.5,75.699997,72.699997
20160930034500,288.0,293.399994,101.874998,56,93.900002,100,70.5,75.699997,72.699997
20160930040000,288.0,293.399994,101.874998,56,83.5,100,70.5,75.699997,72.699997
20160930041500,288.0,293.399994,101.874998,56,98.800003,100,70.5,75.699997,72.699997
20160930043000,288.0,293.399994,101.874998,56,82.599998,100,70.5,75.699997,72.699997
20160930044500,288.0,293.399994,101.874998,56,104.300003,100,70.5,75.699997,72.699997
20160930050000,288.0,293.399994,101.874998,56,83.199997,100,70.5,75.699997,72.699997
20160930051500,288.0,293.399994,101.874998,56,96.5,100,70.400002,75.699997,72.699997
20160930053000,288.0,293.399994,101.874998,56,85.099998,100,70.5,75.699997,72.699997
20160930054500,288.0,293.399994,101.874998,56,92.199997,100,70.400002,75.699997,72.699997
20160930060000,288.0,293.399994,101.874998,56,86.900002,100,70.5,75.699997,72.699997
20160930061500,288.0,293.399994,101.874998,56,88.599998,100,70.5,75.699997,72.699997
20160930063000,288.0,293.399994,101.874998,56,95.599998,100,70.5,75.699997,72.699997
20160930064500,288.0,293.399994,101.874998,56,83.099998,100,70.5,75.699997,72.699997
20160930070000,288.0,293.399994,101.874998,56,102.900002,100,70.5,75.699997,72.699997
20160930071500,288.0,293.399994,101.874998,56,84.599998,100,70.5,75.699997,72.699997
20160930073000,288.0,293.399994,101.874998,56,92.099998,100,70.5,75.699997,72.699997
20160930074500,288.0,293.399994,101.874998,56,92.099998,100,70.599998,75.699997,72.699997
20160930080000,288.0,293.399994,101.874998,56,93.300003,100,70.599998,75.699997,72.699997
20160930081500,288.0,293.399994,101.874998,56,91.400002,100,70.699997,75.699997,72.699997
20160930083000,288.0,293.399994,101.874998,56,94.599998,100,70.699997,75.699997,72.699997
20160930084500,288.0,293.399994,101.874998,56,87.0,100,70.800003,75.699997,72.699997
20160930090000,288.0,293.399994,101.874998,56,97.599998,100,70.800003,75.699997,72.699997
20160930091500,288.0,293.399994,101.874998,56,86.900002,100,70.800003,75.699997,72.699997
20160930093000,288.0,293.399994,101.874998,56,95.5,100,70.800003,75.699997,72.699997
20160930094500,288.0,298.200012,103.541671,56,56.400002,0,70.099998,68.0,64.800003
20160930100000,288.0,298.200012,103.541671,56,55.099998,0,69.900002,68.0,64.199997
20160930101500,288.0,298.200012,103.541671,56,54.299999,0,69.300003,68.400002,65.400002
20160930103000,288.0,298.200012,103.541671,56,54.299999,0,68.900002,68.400002,65.400002
20160930104500,288.0,298.200012,103.541671,56,54.299999,0,68.5,68.400002,65.400002
20160930110000,288.0,293.399994,101.874998,55,54.299999,0,68.199997,68.400002,65.400002
20160930111500,288.0,298.200012,103.541671,55,54.299999,0,68.099998,68.400002,65.400002
20160930113000,288.0,298.200012,103.541671,55,53.5,0,67.800003,68.400002,65.400002
20160930114500,288.0,298.200012,103.541671,55,53.5,0,67.699997,68.0,64.900002
20160930120000,288.0,298.200012,103.541671,55,53.5,0,67.599998,68.0,64.800003
20160930121500,288.0,293.399994,101.874998,55,53.5,0,67.599998,68.400002,65.400002
20160930123000,288.0,298.200012,103.541671,55,53.5,0,67.5,68.0,65.0
20160930124500,288.0,298.200012,103.541671,55,53.5,0,67.400002,68.400002,65.400002
20160930130000,288.0,293.399994,101.874998,55,53.5,0,67.300003,68.400002,65.400002
20160930131500,288.0,293.399994,101.874998,55,53.5,0,67.199997,68.900002,65.900002
20160930133000,288.0,293.399994,101.874998,55,53.5,0,66.900002,68.900002,65.900002
20160930134500,288.0,293.399994,101.874998,55,53.5,0,66.699997,68.599998,65.599998
20160930140000,288.0,293.399994,101.874998,55,53.5,0,66.5,68.0,65.0
20160930141500,288.0,293.399994,101.874998,55,53.5,0,66.300003,68.400002,65.400002
20160930143000,288.0,298.200012,103.541671,55,53.5,0,66.099998,68.400002,65.400002
20160930144500,288.0,298.200012,103.541671,55,53.5,0,66.0,68.400002,65.400002
20160930150000,288.0,298.200012,103.541671,55,53.5,0,66.0,68.0,63.200001
20160930151500,288.0,293.399994,101.874998,55,53.5,0,65.800003,68.0,63.700001
20160930153000,288.0,293.399994,101.874998,55,53.5,0,65.800003,68.0,64.0
20160930154500,288.0,293.399994,101.874998,55,53.5,0,65.800003,68.400002,65.400002
20160930160000,288.0,298.200012,103.541671,55,53.5,0,65.800003,68.400002,65.400002
20160930161500,288.0,293.399994,101.874998,55,53.5,0,65.900002,68.400002,65.400002
20160930163000,288.0,293.399994,101.874998,55,53.5,0,65.800003,68.400002,65.400002
20160930164500,288.0,293.399994,101.874998,55,53.5,0,66.0,68.5,65.5
20160930170000,288.0,293.399994,101.874998,55,53.5,0,66.0,68.5,65.5
20160930171500,288.0,293.399994,101.874998,55,73.0,100,66.199997,69.900002,66.900002
20160930173000,288.0,293.399994,101.874998,55,77.699997,100,66.599998,70.0,67.0
20160930174500,288.0,293.399994,101.874998,55,71.599998,100,67.0,70.0,67.0
20160930180000,288.0,293.399994,101.874998,55,61.700001,0,67.300003,70.0,67.0
20160930181500,288.0,293.399994,101.874998,55,54.700001,0,67.300003,70.0,67.0
20160930183000,288.0,293.399994,101.874998,55,54.700001,0,67.099998,70.0,67.0
20160930184500,288.0,288.600006,100.208335,55,53.900002,0,67.0,70.0,67.0
20160930190000,288.0,288.600006,100.208335,55,53.900002,0,66.900002,70.0,67.0
20160930191500,288.0,288.600006,100.208335,55,53.900002,0,66.800003,70.0,67.0
20160930193000,288.0,288.600006,100.208335,55,53.900002,100,66.699997,70.0,67.0
20160930194500,288.0,283.200012,98.333338,55,53.900002,100,66.599998,70.0,67.0
20160930200000,288.0,283.200012,98.333338,55,53.900002,100,66.599998,70.0,67.0
20160930201500,288.0,278.399994,96.666665,55,53.900002,100,66.599998,70.0,67.0
20160930203000,288.0,278.399994,96.666665,55,53.900002,100,66.5,70.0,67.0
20160930204500,288.0,278.399994,96.666665,55,54.700001,100,66.400002,70.0,67.0
20160930210000,288.0,283.200012,98.333338,56,73.300003,100,66.5,70.0,67.0
20160930211500,288.0,278.399994,96.666665,56,74.900002,100,66.800003,70.0,67.0
20160930213000,288.0,278.399994,96.666665,56,77.199997,100,67.0,70.0,67.0
20160930214500,288.0,278.399994,96.666665,56,75.599998,100,67.199997,70.0,67.0
20160930220000,288.0,278.399994,96.666665,56,55.200001,0,67.199997,70.0,67.0
20160930221500,288.0,278.399994,96.666665,56,54.299999,0,67.0,70.0,67.0
20160930223000,288.0,278.399994,96.666665,56,54.299999,0,66.800003,70.0,67.0
20160930224500,288.0,278.399994,96.666665,56,54.299999,100,66.599998,70.0,67.0
20160930230000,288.0,278.399994,96.666665,56,54.299999,100,66.400002,70.0,67.0
20160930231500,288.0,278.399994,96.666665,56,54.299999,100,66.300003,70.0,67.0
20160930233000,288.0,278.399994,96.666665,56,71.099998,100,66.300003,70.0,67.0
20160930234500,288.0,278.399994,96.666665,56,77.800003,100,66.599998,70.0,67.0
20161001000000,288.0,278.399994,96.666665,56,71.099998,100,66.800003,70.0,67.0
20161001001500,288.0,278.399994,96.666665,56,76.900002,100,66.900002,70.0,67.0
20161001003000,288.0,278.399994,96.666665,56,72.900002,100,67.099998,70.0,67.0
20161001004500,288.0,278.399994,96.666665,56,72.900002,100,67.199997,70.0,67.0
20161001010000,288.0,278.399994,96.666665,56,55.799999,0,67.199997,70.0,67.0
20161001011500,288.0,298.200012,103.541671,56,55.099998,0,66.800003,70.0,67.0
20161001013000,288.0,278.399994,96.666665,56,55.099998,100,66.599998,70.0,67.0
20161001014500,288.0,283.200012,98.333338,56,55.099998,100,66.400002,70.0,67.0
20161001020000,288.0,283.200012,98.333338,56,58.299999,100,66.199997,70.0,67.0
20161001021500,288.0,283.200012,98.333338,56,72.0,100,66.300003,70.0,67.0
20161001023000,288.0,283.200012,98.333338,56,79.099998,100,66.599998,70.0,67.0
20161001024500,288.0,283.200012,98.333338,56,71.400002,100,66.699997,70.0,67.0
20161001030000,288.0,283.200012,98.333338,56,77.800003,100,66.900002,70.0,67.0
20161001031500,288.0,283.200012,98.333338,56,71.099998,100,67.0,70.0,67.0
20161001033000,288.0,283.200012,98.333338,56,76.800003,100,67.099998,70.0,67.0
20161001034500,288.0,283.200012,98.333338,56,72.199997,100,67.199997,70.0,67.0
20161001040000,288.0,283.200012,98.333338,56,75.800003,100,67.199997,70.0,67.0
20161001041500,288.0,283.200012,98.333338,56,55.599998,100,67.099998,70.0,67.0
20161001043000,288.0,283.200012,98.333338,56,55.599998,100,66.800003,70.0,67.0
20161001044500,288.0,283.200012,98.333338,56,54.700001,100,66.599998,70.0,67.0
20161001050000,288.0,283.200012,98.333338,56,54.700001,100,66.300003,70.0,67.0
20161001051500,288.0,283.200012,98.333338,56,70.900002,100,66.199997,70.0,67.0
20161001053000,288.0,283.200012,98.333338,56,74.900002,100,66.300003,70.0,67.0
20161001054500,288.0,283.200012,98.333338,56,72.0,100,66.599998,70.0,67.0
20161001060000,288.0,283.200012,98.333338,56,80.5,100,66.699997,70.0,67.0
20161001061500,288.0,283.200012,98.333338,56,72.5,100,66.900002,70.0,67.0
20161001063000,288.0,283.200012,98.333338,56,80.099998,100,67.0,70.0,67.0
20161001064500,288.0,283.200012,98.333338,56,78.5,100,67.099998,70.0,67.0
20161001070000,288.0,283.200012,98.333338,56,73.0,100,67.199997,70.0,67.0
20161001071500,288.0,283.200012,98.333338,56,56.0,0,67.199997,70.0,67.0
20161001073000,288.0,283.200012,98.333338,56,55.200001,0,66.900002,70.0,67.0
20161001074500,288.0,283.200012,98.333338,56,55.200001,100,66.599998,70.0,67.0
20161001080000,288.0,283.200012,98.333338,56,55.200001,100,66.300003,70.0,67.0
20161001081500,288.0,283.200012,98.333338,56,55.799999,100,66.099998,70.0,67.0
20161001083000,288.0,283.200012,98.333338,56,78.800003,100,66.199997,70.0,67.0
20161001084500,288.0,283.200012,98.333338,56,80.099998,100,66.400002,70.0,67.0
20161001090000,288.0,283.200012,98.333338,56,74.0,100,66.599998,70.0,67.0
20161001091500,288.0,283.200012,98.333338,56,81.300003,100,66.800003,70.0,67.0
20161001093000,288.0,283.200012,98.333338,56,79.199997,100,66.900002,70.0,67.0
20161001094500,288.0,283.200012,98.333338,56,73.900002,100,67.099998,70.0,67.0
20161001100000,288.0,288.600006,100.208335,56,80.599998,100,67.099998,70.0,67.0
20161001101500,288.0,288.600006,100.208335,56,76.599998,100,67.199997,70.0,67.0
20161001103000,288.0,288.600006,100.208335,56,74.400002,100,67.199997,70.0,67.0
20161001104500,288.0,288.600006,100.208335,56,75.300003,100,67.199997,70.0,67.0
20161001110000,288.0,288.600006,100.208335,56,55.200001,0,67.199997,70.0,67.0
20161001111500,288.0,288.600006,100.208335,56,53.900002,0,66.800003,70.0,67.0
20161001113000,288.0,293.399994,101.874998,56,53.900002,100,66.5,70.0,67.0
20161001114500,288.0,293.399994,101.874998,56,53.900002,100,66.199997,70.0,67.0
20161001120000,288.0,293.399994,101.874998,56,71.400002,100,66.099998,70.0,67.0
20161001121500,288.0,293.399994,101.874998,56,75.400002,100,66.199997,70.0,67.0
20161001123000,288.0,293.399994,101.874998,56,83.099998,100,66.400002,70.0,67.0
20161001124500,288.0,293.399994,101.874998,56,85.400002,100,66.699997,70.0,67.0
20161001130000,288.0,293.399994,101.874998,56,80.599998,100,66.900002,70.0,67.0
20161001131500,288.0,293.399994,101.874998,56,78.300003,100,67.099998,70.0,67.0
20161001133000,288.0,293.399994,101.874998,56,75.400002,100,67.199997,70.0,67.0
20161001134500,288.0,298.200012,103.541671,56,55.200001,0,67.199997,70.0,67.0
20161001140000,288.0,298.200012,103.541671,56,53.900002,0,66.800003,70.0,67.0
20161001141500,288.0,293.399994,101.874998,56,53.900002,100,66.5,70.0,67.0
20161001143000,288.0,298.200012,103.541671,56,53.900002,100,66.199997,70.0,67.0
20161001144500,288.0,293.399994,101.874998,56,69.599998,100,66.099998,70.0,67.0
20161001150000,288.0,298.200012,103.541671,56,71.5,100,66.199997,70.0,67.0
20161001151500,288.0,293.399994,101.874998,56,78.400002,100,66.400002,70.0,67.0
20161001153000,288.0,298.200012,103.541671,56,78.400002,100,66.699997,70.0,67.0
20161001154500,288.0,298.200012,103.541671,56,76.400002,100,66.900002,70.0,67.0
20161001160000,288.0,298.200012,103.541671,56,74.400002,100,67.099998,70.0,67.0
20161001161500,288.0,298.200012,103.541671,56,59.599998,0,67.300003,70.0,67.0
20161001163000,288.0,298.200012,103.541671,56,54.299999,0,67.099998,70.0,67.0
20161001164500,288.0,298.200012,103.541671,56,54.299999,100,66.699997,70.0,67.0
20161001170000,288.0,298.200012,103.541671,56,54.299999,100,66.5,70.0,67.0
20161001171500,288.0,298.200012,103.541671,56,54.299999,100,66.300003,70.0,67.0
20161001173000,288.0,293.399994,101.874998,56,74.400002,100,66.199997,70.0,67.0
20161001174500,288.0,293.399994,101.874998,56,73.5,100,66.400002,70.0,67.0
20161001180000,288.0,293.399994,101.874998,56,71.099998,100,66.699997,70.0,67.0
20161001181500,288.0,293.399994,101.874998,56,71.099998,100,66.900002,70.0,67.0
20161001183000,288.0,293.399994,101.874998,56,76.300003,100,67.0,70.0,67.0
20161001184500,288.0,293.399994,101.874998,56,73.0,100,67.099998,70.0,67.0
20161001190000,288.0,288.600006,100.208335,56,70.5,100,67.199997,70.0,67.0
20161001191500,288.0,288.600006,100.208335,56,55.200001,0,67.199997,70.0,67.0
20161001193000,288.0,288.600006,100.208335,56,54.299999,0,66.900002,70.0,67.0
20161001194500,288.0,283.200012,98.333338,56,54.299999,100,66.699997,70.0,67.0
20161001200000,288.0,283.200012,98.333338,56,54.299999,100,66.400002,70.0,67.0
20161001201500,288.0,283.200012,98.333338,56,54.299999,100,66.300003,70.0,67.0
20161001203000,288.0,283.200012,98.333338,56,69.5,100,66.199997,70.0,67.0
20161001204500,288.0,283.200012,98.333338,56,75.300003,100,66.400002,70.0,67.0
20161001210000,288.0,283.200012,98.333338,56,75.300003,100,66.699997,70.0,67.0
20161001211500,288.0,283.200012,98.333338,56,71.599998,100,66.900002,70.0,67.0
20161001213000,288.0,283.200012,98.333338,56,76.300003,100,67.099998,70.0,67.0
20161001214500,288.0,283.200012,98.333338,56,72.5,100,67.199997,70.0,67.0
20161001220000,288.0,283.200012,98.333338,56,72.5,100,67.300003,70.0,67.0
20161001221500,288.0,283.200012,98.333338,56,55.200001,0,67.099998,70.0,67.0
20161001223000,288.0,283.200012,98.333338,56,54.299999,0,66.800003,70.0,67.0
20161001224500,288.0,283.200012,98.333338,56,54.299999,100,66.599998,70.0,67.0
20161001230000,288.0,278.399994,96.666665,56,54.299999,100,66.300003,70.0,67.0
20161001231500,288.0,283.200012,98.333338,56,62.099998,100,66.199997,70.0,67.0
20161001233000,288.0,278.399994,96.666665,56,71.599998,100,66.300003,70.0,67.0
20161001234500,288.0,278.399994,96.666665,56,77.199997,100,66.5,70.0,67.0
20161002000000,288.0,278.399994,96.666665,56,74.0,100,66.699997,70.0,67.0
20161002001500,288.0,278.399994,96.666665,56,74.0,100,66.900002,70.0,67.0
20161002003000,288.0,278.399994,96.666665,56,77.300003,100,67.0,70.0,67.0
20161002004500,288.0,278.399994,96.666665,56,71.5,100,67.099998,70.0,67.0
20161002010000,288.0,278.399994,96.666665,56,78.900002,100,67.199997,70.0,67.0
20161002011500,288.0,278.399994,96.666665,56,59.799999,0,67.300003,70.0,67.0
20161002013000,288.0,278.399994,96.666665,56,54.700001,0,67.0,70.0,67.0
20161002014500,288.0,283.200012,98.333338,56,54.700001,100,66.699997,70.0,67.0
20161002020000,288.0,283.200012,98.333338,56,54.700001,100,66.400002,70.0,67.0
20161002021500,288.0,283.200012,98.333338,56,54.700001,100,66.199997,70.0,67.0
20161002023000,288.0,283.200012,98.333338,56,71.099998,100,66.199997,70.0,67.0
20161002024500,288.0,278.399994,96.666665,56,77.5,100,66.400002,70.0,67.0
20161002030000,288.0,278.399994,96.666665,56,74.599998,100,66.599998,70.0,67.0
20161002031500,288.0,278.399994,96.666665,56,73.400002,100,66.699997,70.0,67.0
20161002033000,288.0,278.399994,96.666665,56,78.300003,100,66.900002,70.0,67.0
20161002034500,288.0,278.399994,96.666665,56,72.199997,100,67.0,70.0,67.0
20161002040000,288.0,278.399994,96.666665,56,80.699997,100,67.099998,70.0,67.0
20161002041500,288.0,278.399994,96.666665,56,72.099998,100,67.099998,70.0,67.0
20161002043000,288.0,278.399994,96.666665,56,81.099998,100,67.199997,70.0,67.0
20161002044500,288.0,278.399994,96.666665,56,72.0,100,67.199997,70.0,67.0
20161002050000,288.0,283.200012,98.333338,56,56.0,0,67.199997,70.0,67.0
20161002051500,288.0,283.200012,98.333338,56,54.700001,0,66.900002,70.0,67.0
20161002053000,288.0,278.399994,96.666665,56,53.900002,100,66.599998,70.0,67.0
20161002054500,288.0,283.200012,98.333338,56,53.900002,100,66.300003,70.0,67.0
20161002060000,288.0,278.399994,96.666665,56,68.199997,100,66.099998,70.0,67.0
20161002061500,288.0,278.399994,96.666665,56,75.099998,100,66.199997,70.0,67.0
20161002063000,288.0,283.200012,98.333338,56,72.900002,100,66.5,70.0,67.0
20161002064500,288.0,283.200012,98.333338,56,81.0,100,66.599998,70.0,67.0
20161002070000,288.0,283.200012,98.333338,56,74.099998,100,66.800003,70.0,67.0
20161002071500,288.0,283.200012,98.333338,56,82.0,100,67.0,70.0,67.0
20161002073000,288.0,278.399994,96.666665,56,76.400002,100,67.099998,70.0,67.0
20161002074500,288.0,278.399994,96.666665,56,76.400002,100,67.199997,70.0,67.0
20161002080000,288.0,283.200012,98.333338,56,55.599998,0,67.199997,70.0,67.0
20161002081500,288.0,283.200012,98.333338,56,54.299999,0,66.800003,70.0,67.0
20161002083000,288.0,278.399994,96.666665,56,54.299999,100,66.599998,70.0,67.0
20161002084500,288.0,283.200012,98.333338,56,54.299999,100,66.300003,70.0,67.0
20161002090000,288.0,278.399994,96.666665,56,72.900002,100,66.099998,70.0,67.0
20161002091500,288.0,283.200012,98.333338,56,77.900002,100,66.199997,70.0,67.0
20161002093000,288.0,278.399994,96.666665,56,74.800003,100,66.400002,70.0,67.0
20161002094500,288.0,278.399994,96.666665,56,83.199997,100,66.699997,70.0,67.0
20161002100000,288.0,278.399994,96.666665,56,75.400002,100,66.900002,70.0,67.0
20161002101500,288.0,278.399994,96.666665,56,84.300003,100,67.099998,70.0,67.0
20161002103000,288.0,283.200012,98.333338,56,75.900002,100,67.199997,70.0,67.0
20161002104500,288.0,283.200012,98.333338,56,56.400002,100,67.199997,70.0,67.0
20161002110000,288.0,283.200012,98.333338,56,54.299999,100,66.900002,70.0,67.0
20161002111500,288.0,283.200012,98.333338,56,53.5,100,66.599998,70.0,67.0
20161002113000,288.0,283.200012,98.333338,56,53.5,100,66.199997,70.0,67.0
20161002114500,288.0,283.200012,98.333338,56,76.599998,100,66.099998,70.0,67.0
20161002120000,288.0,283.200012,98.333338,56,73.5,100,66.199997,70.0,67.0
20161002121500,288.0,283.200012,98.333338,56,82.300003,100,66.400002,70.0,67.0
20161002123000,288.0,283.200012,98.333338,56,79.599998,100,66.699997,70.0,67.0
20161002124500,288.0,283.200012,98.333338,56,80.5,100,66.900002,70.0,67.0
20161002130000,288.0,283.200012,98.333338,56,83.699997,100,67.099998,70.0,67.0
20161002131500,288.0,283.200012,98.333338,56,79.699997,100,67.199997,70.0,67.0
20161002133000,288.0,288.600006,100.208335,56,54.5,0,67.099998,70.0,67.0
20161002134500,288.0,288.600006,100.208335,56,53.900002,100,66.699997,70.0,67.0
20161002140000,288.0,288.600006,100.208335,56,53.900002,100,66.400002,70.0,67.0
20161002141500,288.0,283.200012,98.333338,56,56.099998,100,66.099998,70.0,67.0
20161002143000,288.0,288.600006,100.208335,56,76.800003,100,66.099998,70.0,67.0
20161002144500,288.0,288.600006,100.208335,56,74.900002,100,66.300003,70.0,67.0
20161002150000,288.0,288.600006,100.208335,56,83.699997,100,66.599998,70.0,67.0
20161002151500,288.0,288.600006,100.208335,56,76.400002,100,66.800003,70.0,67.0
20161002153000,288.0,288.600006,100.208335,56,83.199997,100,67.0,70.0,67.0
20161002154500,288.0,288.600006,100.208335,56,83.199997,100,67.199997,70.0,67.0
20161002160000,288.0,288.600006,100.208335,56,56.400002,0,67.199997,70.0,67.0
20161002161500,288.0,288.600006,100.208335,56,54.700001,0,66.900002,70.0,67.0
20161002163000,288.0,288.600006,100.208335,56,53.900002,100,66.699997,70.0,67.0
20161002164500,288.0,288.600006,100.208335,56,53.900002,100,66.400002,70.0,67.0
20161002170000,288.0,288.600006,100.208335,56,53.900002,100,66.199997,70.0,67.0
20161002171500,288.0,288.600006,100.208335,56,76.800003,100,66.199997,70.0,67.0
20161002173000,288.0,288.600006,100.208335,56,73.0,100,66.400002,70.0,67.0
20161002174500,288.0,288.600006,100.208335,56,79.0,100,66.599998,70.0,67.0
20161002180000,288.0,288.600006,100.208335,56,72.599998,100,66.800003,70.0,67.0
20161002181500,288.0,288.600006,100.208335,56,77.800003,100,67.0,70.0,67.0
20161002183000,288.0,283.200012,98.333338,56,73.199997,100,67.099998,70.0,67.0
20161002184500,288.0,283.200012,98.333338,56,74.900002,100,67.199997,70.0,67.0
20161002190000,288.0,283.200012,98.333338,56,56.900002,0,67.199997,70.0,67.0
20161002191500,288.0,283.200012,98.333338,56,54.700001,0,67.0,70.0,67.0
20161002193000,288.0,283.200012,98.333338,56,53.900002,100,66.699997,70.0,67.0
20161002194500,288.0,283.200012,98.333338,56,53.900002,100,66.5,70.0,67.0
20161002200000,288.0,283.200012,98.333338,56,53.900002,100,66.199997,70.0,67.0
20161002201500,288.0,283.200012,98.333338,56,71.599998,100,66.199997,70.0,67.0
20161002203000,288.0,283.200012,98.333338,56,77.699997,100,66.400002,70.0,67.0
20161002204500,288.0,278.399994,96.666665,56,72.5,100,66.599998,70.0,67.0
20161002210000,288.0,278.399994,96.666665,56,77.800003,100,66.800003,70.0,67.0
20161002211500,288.0,278.399994,96.666665,56,72.5,100,66.900002,70.0,67.0
20161002213000,288.0,278.399994,96.666665,56,77.300003,100,67.099998,70.0,67.0
20161002214500,288.0,278.399994,96.666665,56,73.400002,100,67.199997,70.0,67.0
20161002220000,288.0,278.399994,96.666665,56,73.400002,0,67.300003,70.0,67.0
20161002221500,288.0,283.200012,98.333338,56,54.700001,0,67.099998,70.0,67.0
20161002223000,288.0,278.399994,96.666665,56,54.700001,0,66.800003,70.0,67.0
20161002224500,288.0,278.399994,96.666665,56,53.900002,100,66.599998,70.0,67.0
20161002230000,288.0,278.399994,96.666665,56,53.900002,100,66.400002,70.0,67.0
20161002231500,288.0,278.399994,96.666665,56,54.700001,100,66.199997,70.0,67.0
20161002233000,288.0,278.399994,96.666665,56,75.800003,100,66.300003,70.0,67.0
20161002234500,288.0,278.399994,96.666665,56,72.0,100,66.5,70.0,67.0
20161003000000,288.0,278.399994,96.666665,56,74.599998,100,66.699997,70.0,67.0
20161003001500,288.0,278.399994,96.666665,56,78.199997,100,66.800003,70.0,67.0
20161003003000,288.0,278.399994,96.666665,56,72.5,100,66.900002,70.0,67.0
20161003004500,288.0,278.399994,96.666665,56,77.300003,100,67.099998,70.0,67.0
20161003010000,288.0,278.399994,96.666665,56,73.900002,100,67.099998,70.0,67.0
20161003011500,288.0,278.399994,96.666665,56,73.900002,100,67.199997,70.0,67.0
20161003013000,288.0,283.200012,98.333338,56,73.900002,100,67.199997,70.0,67.0
20161003014500,288.0,283.200012,98.333338,56,55.599998,0,67.199997,70.0,67.0
20161003020000,288.0,283.200012,98.333338,56,54.299999,0,66.800003,70.0,67.0
20161003021500,288.0,283.200012,98.333338,56,54.299999,100,66.599998,70.0,67.0
20161003023000,288.0,283.200012,98.333338,56,54.299999,100,66.300003,70.0,67.0
20161003024500,288.0,283.200012,98.333338,56,74.400002,100,66.099998,70.0,67.0
20161003030000,288.0,278.399994,96.666665,56,74.400002,100,66.300003,70.0,67.0
20161003031500,288.0,283.200012,98.333338,56,76.800003,100,66.400002,70.0,67.0
20161003033000,288.0,283.200012,98.333338,56,76.800003,100,66.699997,70.0,67.0
20161003034500,288.0,278.399994,96.666665,56,76.800003,100,66.900002,70.0,67.0
20161003040000,288.0,283.200012,98.333338,56,79.0,100,67.099998,70.0,67.0
20161003041500,288.0,283.200012,98.333338,56,74.400002,100,67.199997,70.0,67.0
20161003043000,288.0,283.200012,98.333338,56,64.199997,0,67.300003,70.0,67.0
20161003044500,288.0,283.200012,98.333338,56,55.599998,0,67.0,70.0,67.0
20161003050000,288.0,283.200012,98.333338,56,54.299999,100,66.699997,70.0,67.0
20161003051500,288.0,283.200012,98.333338,56,54.299999,100,66.400002,70.0,67.0
20161003053000,288.0,283.200012,98.333338,56,54.299999,100,66.199997,70.0,67.0
20161003054500,288.0,283.200012,98.333338,56,73.699997,100,66.199997,70.0,67.0
20161003060000,288.0,283.200012,98.333338,56,73.699997,100,66.400002,70.0,67.0
20161003061500,288.0,283.200012,98.333338,56,76.599998,100,66.599998,70.0,67.0
20161003063000,288.0,283.200012,98.333338,56,72.5,100,66.800003,70.0,67.0
20161003064500,288.0,283.200012,98.333338,56,80.699997,100,67.0,70.0,67.0
20161003070000,288.0,278.399994,96.666665,56,72.5,100,67.199997,70.0,67.0
20161003071500,288.0,283.200012,98.333338,56,55.599998,0,67.199997,70.0,67.0
20161003073000,288.0,283.200012,98.333338,56,54.700001,0,67.099998,70.0,67.0
20161003074500,288.0,283.200012,98.333338,56,54.700001,0,66.800003,70.0,67.0
20161003080000,288.0,283.200012,98.333338,56,54.700001,100,66.699997,70.0,67.0
20161003081500,288.0,283.200012,98.333338,56,56.200001,100,66.5,70.400002,67.400002
20161003083000,288.0,278.399994,96.666665,56,72.0,100,66.699997,70.400002,67.400002
20161003084500,288.0,278.399994,96.666665,56,75.800003,100,67.199997,70.5,67.5
20161003090000,288.0,283.200012,98.333338,56,55.599998,100,67.300003,70.400002,67.400002
20161003091500,288.0,283.200012,98.333338,56,54.700001,100,67.199997,70.400002,67.400002
20161003093000,288.0,283.200012,98.333338,56,54.700001,100,67.199997,70.5,67.5
20161003094500,288.0,283.200012,98.333338,56,54.700001,100,66.900002,70.400002,67.400002
20161003100000,288.0,283.200012,98.333338,56,74.199997,100,66.900002,70.800003,67.800003
20161003101500,288.0,283.200012,98.333338,56,78.599998,100,67.199997,70.800003,67.800003
20161003103000,288.0,283.200012,98.333338,56,80.599998,100,67.599998,71.300003,68.300003
20161003104500,288.0,283.200012,98.333338,56,79.199997,100,67.900002,71.300003,68.300003
20161003110000,288.0,283.200012,98.333338,56,78.300003,100,68.099998,71.300003,68.300003
20161003111500,288.0,283.200012,98.333338,56,58.799999,0,68.300003,71.099998,68.099998
20161003113000,288.0,283.200012,98.333338,56,54.299999,0,68.0,70.900002,67.900002
20161003114500,288.0,283.200012,98.333338,56,54.299999,0,67.599998,70.800003,67.800003
20161003120000,288.0,283.200012,98.333338,56,53.5,100,67.300003,70.400002,67.400002
20161003121500,288.0,283.200012,98.333338,56,53.5,100,66.900002,70.400002,67.400002
20161003123000,288.0,283.200012,98.333338,56,76.800003,100,66.699997,70.800003,67.800003
20161003124500,288.0,283.200012,98.333338,56,85.0,100,66.900002,74.599998,71.599998
20161003130000,288.0,283.200012,98.333338,56,83.800003,100,67.400002,74.599998,71.599998
20161003131500,288.0,283.200012,98.333338,56,91.599998,100,67.800003,74.599998,71.599998
20161003133000,288.0,283.200012,98.333338,56,83.800003,100,68.099998,74.599998,71.599998
20161003134500,288.0,283.200012,98.333338,56,87.5,100,68.300003,74.599998,71.599998
20161003140000,288.0,283.200012,98.333338,56,88.699997,100,68.599998,74.599998,71.599998
20161003141500,288.0,283.200012,98.333338,56,89.900002,100,68.900002,74.599998,71.599998
20161003143000,288.0,283.200012,98.333338,56,97.300003,100,69.099998,74.599998,71.599998
20161003144500,288.0,283.200012,98.333338,56,82.599998,100,69.199997,74.599998,71.599998
20161003150000,288.0,283.200012,98.333338,56,78.599998,100,69.199997,74.599998,71.599998
20161003151500,288.0,283.200012,98.333338,56,83.800003,100,69.300003,74.599998,71.599998
20161003153000,288.0,283.200012,98.333338,56,78.699997,100,69.199997,74.599998,71.599998
20161003154500,288.0,283.200012,98.333338,56,101.199997,100,69.199997,74.599998,71.599998
20161003160000,288.0,283.200012,98.333338,56,89.599998,100,69.400002,74.599998,71.599998
20161003161500,288.0,283.200012,98.333338,56,87.0,100,69.599998,74.599998,71.599998
20161003163000,288.0,278.399994,96.666665,56,87.0,100,69.699997,74.599998,71.599998
20161003164500,288.0,283.200012,98.333338,56,93.699997,100,69.800003,74.599998,71.599998
20161003170000,288.0,283.200012,98.333338,56,86.900002,100,69.900002,74.599998,71.599998
20161003171500,288.0,283.200012,98.333338,56,86.900002,100,70.0,74.599998,71.599998
20161003173000,288.0,283.200012,98.333338,56,86.900002,100,70.099998,74.599998,71.599998
20161003174500,288.0,283.200012,98.333338,56,97.599998,100,70.300003,74.599998,71.599998
20161003180000,288.0,283.200012,98.333338,56,93.900002,100,70.400002,74.599998,71.599998
20161003181500,288.0,283.200012,98.333338,56,89.300003,100,70.5,74.599998,71.599998
20161003183000,288.0,283.200012,98.333338,56,89.300003,100,70.5,74.300003,71.300003
20161003184500,288.0,278.399994,96.666665,56,88.099998,100,70.5,74.300003,71.300003
20161003190000,288.0,278.399994,96.666665,56,86.900002,100,70.599998,74.300003,71.300003
20161003191500,288.0,278.399994,96.666665,56,97.099998,100,70.599998,74.300003,71.300003
20161003193000,288.0,278.399994,96.666665,56,98.199997,100,70.699997,74.0,71.0
20161003194500,288.0,278.399994,96.666665,56,89.300003,100,70.599998,74.300003,71.300003
20161003200000,288.0,278.399994,96.666665,56,85.599998,100,70.599998,74.300003,71.300003
