PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003201500,288.0,278.399994,96.666665,56,92.800003,100,70.599998,74.300003,71.300003
20161003203000,288.0,283.200012,98.333338,57,101.800003,100,70.599998,74.300003,71.300003
20161003204500,288.0,283.200012,98.333338,57,91.099998,100,70.699997,74.300003,71.300003
20161003210000,288.0,283.200012,98.333338,57,88.099998,100,70.699997,74.300003,71.300003
20161003211500,288.0,283.200012,98.333338,57,85.0,100,70.699997,74.300003,71.300003
20161003213000,288.0,283.200012,98.333338,57,85.0,100,70.699997,74.300003,71.300003
20161003214500,288.0,283.200012,98.333338,57,101.900002,100,70.699997,74.300003,71.300003
20161003220000,288.0,283.200012,98.333338,57,91.099998,100,70.699997,74.300003,71.300003
20161003221500,288.0,283.200012,98.333338,57,87.5,100,70.699997,74.199997,71.199997
20161003223000,288.0,283.200012,98.333338,57,85.599998,100,70.699997,74.599998,71.599998
20161003224500,288.0,283.200012,98.333338,57,94.099998,100,70.699997,74.599998,71.599998
20161003230000,288.0,283.200012,98.333338,57,96.099998,100,70.699997,74.300003,71.300003
20161003231500,288.0,283.200012,98.333338,57,58.0,100,70.599998,74.300003,71.300003
20161003233000,288.0,283.200012,98.333338,57,60.900002,100,70.099998,73.300003,70.300003
20161003234500,288.0,283.200012,98.333338,57,55.200001,0,69.599998,72.800003,69.800003
20161004000000,288.0,283.200012,98.333338,57,55.200001,100,69.0,72.800003,69.800003
20161004001500,288.0,283.200012,98.333338,57,72.0,100,68.699997,72.800003,69.800003
20161004003000,288.0,283.200012,98.333338,57,80.0,100,68.599998,72.800003,69.800003
20161004004500,288.0,283.200012,98.333338,57,88.099998,100,68.900002,73.900002,70.900002
20161004010000,288.0,283.200012,98.333338,57,85.0,100,69.099998,73.900002,70.900002
20161004011500,288.0,283.200012,98.333338,57,95.699997,100,69.300003,73.599998,70.599998
20161004013000,288.0,283.200012,98.333338,57,91.800003,100,69.599998,73.599998,70.599998
20161004014500,288.0,283.200012,98.333338,57,58.400002,100,69.699997,73.199997,70.199997
20161004020000,288.0,283.200012,98.333338,57,74.0,100,69.199997,74.0,71.0
20161004021500,288.0,283.200012,98.333338,57,93.300003,100,69.199997,74.599998,71.599998
20161004023000,288.0,283.200012,98.333338,57,86.300003,100,69.300003,74.599998,71.599998
20161004024500,288.0,283.200012,98.333338,57,90.400002,100,69.5,74.599998,71.599998
20161004030000,288.0,283.200012,98.333338,57,99.900002,100,69.599998,74.599998,71.599998
20161004031500,288.0,283.200012,98.333338,57,86.199997,100,69.699997,74.599998,71.599998
20161004033000,288.0,283.200012,98.333338,57,87.699997,100,69.800003,74.599998,71.599998
20161004034500,288.0,283.200012,98.333338,57,102.699997,100,69.900002,74.599998,71.599998
20161004040000,288.0,283.200012,98.333338,57,88.099998,100,69.900002,74.599998,71.599998
20161004041500,288.0,283.200012,98.333338,57,85.0,100,70.0,74.300003,71.300003
20161004043000,288.0,283.200012,98.333338,57,101.699997,100,70.0,74.300003,71.300003
20161004044500,288.0,283.200012,98.333338,57,88.699997,100,70.0,74.300003,71.300003
20161004050000,288.0,283.200012,98.333338,57,84.699997,100,70.099998,74.300003,71.300003
20161004051500,288.0,283.200012,98.333338,57,100.0,100,70.099998,74.300003,71.300003
20161004053000,288.0,283.200012,98.333338,57,89.800003,100,70.099998,74.300003,71.300003
20161004054500,288.0,283.200012,98.333338,57,85.0,100,70.199997,74.300003,71.300003
20161004060000,288.0,283.200012,98.333338,57,96.400002,100,70.199997,74.300003,71.300003
20161004061500,288.0,283.200012,98.333338,57,86.900002,100,70.199997,74.300003,71.300003
20161004063000,288.0,283.200012,98.333338,57,98.400002,100,70.300003,74.300003,71.300003
20161004064500,288.0,283.200012,98.333338,57,87.5,100,70.0,74.300003,71.300003
20161004070000,288.0,283.200012,98.333338,57,88.699997,100,70.0,74.599998,71.599998
20161004071500,288.0,283.200012,98.333338,57,100.5,100,70.300003,74.599998,71.599998
20161004073000,288.0,283.200012,98.333338,57,88.099998,100,70.5,74.599998,71.599998
20161004074500,288.0,283.200012,98.333338,57,85.599998,100,70.900002,74.599998,71.599998
20161004080000,288.0,283.200012,98.333338,57,91.0,100,71.099998,74.699997,71.699997
20161004081500,288.0,283.200012,98.333338,57,99.099998,100,71.300003,74.699997,71.699997
20161004083000,288.0,278.399994,96.666665,57,87.5,100,71.300003,74.699997,71.699997
20161004084500,288.0,283.200012,98.333338,57,94.599998,100,71.400002,74.699997,71.699997
20161004090000,288.0,283.200012,98.333338,57,55.200001,100,71.199997,74.699997,71.699997
20161004091500,288.0,283.200012,98.333338,57,72.400002,100,70.5,74.699997,71.699997
20161004093000,288.0,283.200012,98.333338,57,86.599998,100,70.300003,74.699997,71.699997
20161004094500,288.0,283.200012,98.333338,57,86.599998,100,70.400002,74.699997,71.699997
20161004100000,288.0,283.200012,98.333338,57,96.300003,100,70.400002,74.699997,71.699997
20161004101500,288.0,283.200012,98.333338,57,88.199997,100,70.5,74.699997,71.699997
20161004103000,288.0,283.200012,98.333338,57,84.900002,100,70.599998,74.699997,71.699997
20161004104500,288.0,283.200012,98.333338,57,89.800003,100,70.599998,74.699997,71.699997
20161004110000,288.0,283.200012,98.333338,57,91.099998,100,70.699997,74.699997,71.699997
20161004111500,288.0,283.200012,98.333338,57,81.599998,100,70.800003,74.699997,71.699997
20161004113000,288.0,283.200012,98.333338,57,86.199997,100,70.699997,74.699997,71.699997
20161004114500,288.0,283.200012,98.333338,57,89.900002,100,70.699997,74.699997,71.699997
20161004120000,288.0,283.200012,98.333338,57,83.599998,100,70.800003,74.699997,71.699997
20161004121500,288.0,283.200012,98.333338,57,84.900002,100,70.900002,74.699997,71.699997
20161004123000,288.0,283.200012,98.333338,57,83.199997,100,70.900002,74.699997,71.699997
20161004124500,288.0,283.200012,98.333338,57,85.0,100,70.900002,74.699997,71.699997
20161004130000,288.0,283.200012,98.333338,57,78.699997,100,70.900002,74.699997,71.699997
20161004131500,288.0,288.600006,100.208335,57,73.0,100,70.699997,74.699997,71.699997
20161004133000,288.0,283.200012,98.333338,57,91.699997,100,70.5,74.699997,71.699997
20161004134500,288.0,283.200012,98.333338,57,86.199997,100,70.800003,74.699997,71.699997
20161004140000,288.0,283.200012,98.333338,57,65.800003,100,70.400002,74.699997,71.699997
20161004141500,288.0,283.200012,98.333338,57,80.5,100,70.099998,74.699997,71.699997
20161004143000,288.0,283.200012,98.333338,57,61.200001,0,70.099998,68.5,65.5
20161004144500,288.0,288.600006,100.208335,57,53.900002,0,69.599998,68.5,65.5
20161004150000,288.0,283.200012,98.333338,57,53.900002,0,69.099998,68.5,65.5
20161004151500,288.0,288.600006,100.208335,57,53.099998,0,68.5,68.5,65.5
20161004153000,288.0,288.600006,100.208335,57,53.099998,0,68.199997,68.5,65.5
20161004154500,288.0,288.600006,100.208335,57,53.099998,0,67.800003,68.5,65.5
20161004160000,288.0,288.600006,100.208335,57,53.099998,0,67.599998,68.5,65.5
20161004161500,288.0,288.600006,100.208335,57,53.099998,0,67.300003,68.5,65.5
20161004163000,288.0,288.600006,100.208335,57,53.099998,0,67.099998,68.5,65.5
20161004164500,288.0,288.600006,100.208335,57,53.099998,0,66.900002,68.5,65.5
20161004170000,288.0,288.600006,100.208335,57,53.099998,0,66.800003,68.5,65.5
20161004171500,288.0,288.600006,100.208335,57,53.099998,0,66.599998,68.5,65.5
20161004173000,288.0,288.600006,100.208335,57,53.099998,0,66.5,68.5,65.5
20161004174500,288.0,288.600006,100.208335,57,53.099998,0,66.400002,68.5,65.5
20161004180000,288.0,288.600006,100.208335,57,53.099998,0,66.300003,68.5,65.5
20161004181500,288.0,288.600006,100.208335,57,53.099998,0,66.199997,68.5,65.5
20161004183000,288.0,288.600006,100.208335,57,53.099998,0,66.099998,68.5,65.5
20161004184500,288.0,288.600006,100.208335,57,53.099998,0,66.099998,68.5,65.5
20161004190000,288.0,288.600006,100.208335,57,53.099998,0,66.0,68.5,65.5
20161004191500,288.0,288.600006,100.208335,57,53.099998,0,65.900002,68.5,65.5
20161004193000,288.0,288.600006,100.208335,57,53.099998,0,65.900002,68.5,65.5
20161004194500,288.0,288.600006,100.208335,57,53.099998,0,65.800003,68.5,65.5
20161004200000,288.0,283.200012,98.333338,57,53.099998,0,65.800003,68.5,65.5
20161004201500,288.0,283.200012,98.333338,57,53.099998,0,65.699997,68.5,65.5
20161004203000,288.0,283.200012,98.333338,57,53.099998,0,65.699997,68.5,65.5
20161004204500,288.0,283.200012,98.333338,57,53.099998,0,65.599998,68.5,65.5
20161004210000,288.0,283.200012,98.333338,57,53.099998,0,65.599998,68.5,65.5
20161004211500,288.0,283.200012,98.333338,57,53.099998,0,65.599998,68.5,65.5
20161004213000,288.0,288.600006,100.208335,57,53.099998,0,65.5,68.5,65.5
20161004214500,288.0,288.600006,100.208335,57,53.099998,0,65.5,68.5,65.5
20161004220000,288.0,283.200012,98.333338,57,53.099998,0,65.5,68.5,65.5
20161004221500,288.0,288.600006,100.208335,57,53.099998,0,65.400002,68.5,65.5
20161004223000,288.0,283.200012,98.333338,57,53.099998,0,65.400002,68.5,65.5
20161004224500,288.0,288.600006,100.208335,57,53.099998,0,65.300003,68.5,65.5
20161004230000,288.0,288.600006,100.208335,57,53.099998,0,65.300003,68.5,65.5
20161004231500,288.0,288.600006,100.208335,57,53.099998,0,65.300003,68.5,65.5
20161004233000,288.0,283.200012,98.333338,57,53.099998,100,65.199997,68.5,65.5
20161004234500,288.0,288.600006,100.208335,57,53.099998,100,65.199997,68.5,65.5
20161005000000,288.0,288.600006,100.208335,57,53.099998,100,65.099998,68.5,65.5
20161005001500,288.0,288.600006,100.208335,57,53.099998,100,65.099998,68.5,65.5
20161005003000,288.0,288.600006,100.208335,57,53.099998,100,65.099998,68.5,65.5
20161005004500,288.0,288.600006,100.208335,57,53.099998,100,65.099998,68.5,65.5
20161005010000,288.0,288.600006,100.208335,57,53.099998,100,65.099998,68.5,65.5
20161005011500,288.0,293.399994,101.874998,58,53.900002,100,65.0,68.5,65.5
20161005013000,288.0,278.399994,96.666665,56,73.0,100,65.099998,68.5,65.5
20161005014500,288.0,283.200012,98.333338,57,75.400002,100,65.400002,68.5,65.5
20161005020000,288.0,283.200012,98.333338,57,72.400002,100,65.699997,68.5,65.5
20161005021500,288.0,283.200012,98.333338,57,54.299999,0,65.699997,68.5,65.5
20161005023000,288.0,283.200012,98.333338,57,54.299999,0,65.599998,68.5,65.5
20161005024500,288.0,283.200012,98.333338,57,53.599998,0,65.5,68.5,65.5
20161005030000,288.0,283.200012,98.333338,57,53.599998,0,65.400002,68.5,65.5
20161005031500,288.0,283.200012,98.333338,57,53.599998,0,65.300003,68.5,65.5
20161005033000,288.0,283.200012,98.333338,57,53.599998,100,65.199997,68.5,65.5
20161005034500,288.0,283.200012,98.333338,57,53.599998,100,65.199997,68.5,65.5
20161005040000,288.0,283.200012,98.333338,57,53.599998,100,65.099998,68.5,65.5
20161005041500,288.0,283.200012,98.333338,57,53.599998,100,65.099998,68.5,65.5
20161005043000,288.0,283.200012,98.333338,57,53.599998,100,65.0,68.5,65.5
20161005044500,288.0,293.399994,101.874998,26,61.5,100,65.099998,68.5,65.5
20161005050000,288.0,233.399994,81.041665,61,64.0,0,65.699997,68.5,65.5
20161005051500,288.0,293.399994,101.874998,65,58.400002,0,65.699997,68.5,65.5
20161005053000,288.0,293.399994,101.874998,61,54.700001,0,65.699997,68.5,65.5
20161005054500,288.0,298.200012,103.541671,61,53.5,0,65.5,68.5,65.5
20161005060000,288.0,298.200012,103.541671,61,53.5,100,65.300003,68.5,65.5
20161005061500,288.0,298.200012,103.541671,61,53.5,100,65.199997,68.5,65.5
20161005063000,288.0,298.200012,103.541671,61,53.5,100,65.199997,68.5,65.5
20161005064500,288.0,298.200012,103.541671,61,53.5,100,65.099998,68.5,65.5
20161005070000,288.0,298.200012,103.541671,61,72.0,100,65.199997,68.5,65.5
20161005071500,288.0,298.200012,103.541671,61,55.200001,100,65.400002,68.5,65.5
20161005073000,288.0,298.200012,103.541671,61,55.200001,100,65.5,68.5,65.5
20161005074500,288.0,298.200012,103.541671,61,54.299999,100,65.5,68.5,65.5
20161005080000,288.0,298.200012,103.541671,61,54.299999,100,65.5,68.5,65.5
20161005081500,288.0,298.200012,103.541671,61,54.299999,100,65.5,68.5,65.5
20161005083000,288.0,298.200012,103.541671,61,54.299999,100,65.5,68.5,65.5
20161005084500,288.0,298.200012,103.541671,61,54.299999,100,65.599998,68.5,65.5
20161005090000,288.0,298.200012,103.541671,61,54.299999,100,65.599998,68.5,65.5
20161005091500,288.0,298.200012,103.541671,61,54.299999,100,65.699997,68.5,65.5
20161005093000,288.0,298.200012,103.541671,61,54.299999,100,65.599998,68.5,65.5
20161005094500,288.0,298.200012,103.541671,61,54.299999,100,65.5,68.5,65.5
20161005100000,288.0,298.200012,103.541671,61,54.299999,100,65.5,68.5,65.5
20161005101500,288.0,298.200012,103.541671,61,54.299999,100,65.400002,68.5,65.5
20161005103000,288.0,298.200012,103.541671,61,59.599998,100,65.5,68.5,65.5
20161005104500,288.0,298.200012,103.541671,61,60.799999,100,65.699997,68.5,65.5
20161005110000,288.0,298.200012,103.541671,61,54.299999,0,65.599998,68.5,65.5
20161005111500,288.0,298.200012,103.541671,61,54.299999,0,65.900002,68.5,65.5
20161005113000,288.0,298.200012,103.541671,61,54.299999,0,65.900002,68.5,65.5
20161005114500,288.0,298.200012,103.541671,61,54.299999,0,65.599998,68.5,65.5
20161005120000,288.0,293.399994,101.874998,61,54.299999,0,65.800003,68.5,65.5
20161005121500,288.0,293.399994,101.874998,61,54.299999,100,65.300003,68.5,65.5
20161005123000,288.0,293.399994,101.874998,61,54.299999,100,65.699997,68.5,65.5
20161005124500,288.0,293.399994,101.874998,61,54.299999,100,65.599998,68.5,65.5
20161005130000,288.0,293.399994,101.874998,61,54.299999,100,65.599998,68.5,65.5
20161005131500,288.0,293.399994,101.874998,61,54.299999,100,65.5,68.5,65.5
20161005133000,288.0,293.399994,101.874998,61,53.5,100,65.400002,68.5,65.5
20161005134500,288.0,293.399994,101.874998,61,53.5,100,65.300003,68.5,65.5
20161005140000,288.0,293.399994,101.874998,61,53.5,100,65.300003,68.5,65.5
20161005141500,288.0,293.399994,101.874998,61,53.5,100,65.199997,68.5,65.5
20161005143000,288.0,293.399994,101.874998,61,53.5,100,65.199997,68.5,65.5
20161005144500,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005150000,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005151500,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005153000,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005154500,288.0,293.399994,101.874998,61,62.0,100,65.099998,68.5,65.5
20161005160000,288.0,288.600006,100.208335,61,66.699997,100,65.300003,68.5,65.5
20161005161500,288.0,293.399994,101.874998,61,68.800003,100,65.599998,68.5,65.5
20161005163000,288.0,293.399994,101.874998,61,54.299999,0,65.800003,68.5,65.5
20161005164500,288.0,293.399994,101.874998,61,53.5,0,65.599998,68.5,65.5
20161005170000,288.0,293.399994,101.874998,61,53.5,0,65.5,68.5,65.5
20161005171500,288.0,293.399994,101.874998,61,53.5,0,65.400002,68.5,65.5
20161005173000,288.0,293.399994,101.874998,61,53.5,0,65.300003,68.5,65.5
20161005174500,288.0,293.399994,101.874998,61,53.5,100,65.199997,68.5,65.5
20161005180000,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005181500,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005183000,288.0,293.399994,101.874998,61,53.5,100,65.099998,68.5,65.5
20161005184500,288.0,293.399994,101.874998,61,53.5,100,65.0,68.5,65.5
20161005190000,288.0,293.399994,101.874998,61,53.5,100,65.0,68.5,65.5
20161005191500,288.0,293.399994,101.874998,61,56.299999,100,65.0,68.5,65.5
20161005193000,288.0,293.399994,101.874998,61,69.199997,100,65.099998,68.5,65.5
20161005194500,288.0,288.600006,100.208335,61,72.5,100,65.5,68.5,65.5
20161005200000,288.0,293.399994,101.874998,61,74.400002,100,65.699997,68.5,65.5
20161005201500,288.0,293.399994,101.874998,61,54.5,0,65.699997,68.5,65.5
20161005203000,288.0,293.399994,101.874998,61,53.900002,0,65.599998,68.5,65.5
20161005204500,288.0,288.600006,100.208335,61,57.400002,0,65.5,68.5,65.5
20161005210000,288.0,293.399994,101.874998,61,56.799999,0,65.599998,68.5,65.5
20161005211500,288.0,293.399994,101.874998,61,53.5,0,65.5,68.5,65.5
20161005213000,288.0,288.600006,100.208335,61,52.700001,0,65.400002,68.5,65.5
20161005214500,288.0,293.399994,101.874998,61,53.900002,0,65.300003,68.5,65.5
20161005220000,288.0,288.600006,100.208335,61,55.099998,100,65.199997,68.5,65.5
20161005221500,288.0,288.600006,100.208335,61,58.299999,100,65.300003,68.5,65.5
20161005223000,288.0,293.399994,101.874998,61,54.299999,100,65.300003,68.5,65.5
20161005224500,288.0,288.600006,100.208335,61,53.299999,100,65.199997,68.5,65.5
20161005230000,288.0,293.399994,101.874998,61,53.299999,100,65.099998,68.5,65.5
20161005231500,288.0,293.399994,101.874998,61,53.900002,100,65.099998,68.5,65.5
20161005233000,288.0,288.600006,100.208335,61,57.099998,100,65.099998,68.5,65.5
20161005234500,288.0,288.600006,100.208335,61,55.200001,100,65.099998,68.5,65.5
20161006000000,288.0,288.600006,100.208335,61,53.900002,100,65.099998,68.5,65.5
20161006001500,288.0,288.600006,100.208335,61,53.900002,100,65.0,68.5,65.5
20161006003000,288.0,288.600006,100.208335,61,68.099998,100,65.0,68.5,65.5
20161006004500,288.0,288.600006,100.208335,61,72.699997,100,65.300003,68.5,65.5
20161006010000,288.0,288.600006,100.208335,61,71.0,100,65.599998,68.5,65.5
20161006011500,288.0,288.600006,100.208335,61,55.200001,0,65.699997,68.5,65.5
20161006013000,288.0,288.600006,100.208335,61,56.299999,0,65.599998,68.5,65.5
20161006014500,288.0,293.399994,101.874998,61,53.200001,0,65.5,68.400002,65.400002
20161006020000,288.0,293.399994,101.874998,61,53.900002,0,65.300003,68.400002,65.400002
20161006021500,288.0,293.399994,101.874998,61,55.200001,0,65.199997,68.400002,65.400002
20161006023000,288.0,293.399994,101.874998,61,53.099998,100,65.099998,68.400002,65.400002
20161006024500,288.0,288.600006,100.208335,61,53.900002,100,65.0,68.400002,65.400002
20161006030000,288.0,293.399994,101.874998,61,55.5,100,64.900002,68.400002,65.400002
20161006031500,288.0,293.399994,101.874998,61,55.5,100,64.900002,68.400002,65.400002
20161006033000,288.0,288.600006,100.208335,61,53.5,100,64.800003,68.400002,65.400002
20161006034500,288.0,288.600006,100.208335,61,73.0,100,64.800003,68.400002,65.400002
20161006040000,288.0,288.600006,100.208335,61,76.800003,100,65.099998,68.400002,65.400002
20161006041500,288.0,288.600006,100.208335,61,74.5,100,65.5,68.300003,65.300003
20161006043000,288.0,293.399994,101.874998,61,54.299999,0,65.5,68.0,64.900002
20161006044500,288.0,288.600006,100.208335,61,54.299999,0,65.300003,68.0,64.900002
20161006050000,288.0,288.600006,100.208335,61,55.900002,0,65.199997,68.0,64.900002
20161006051500,288.0,293.399994,101.874998,61,53.400002,0,65.099998,68.0,64.900002
20161006053000,288.0,293.399994,101.874998,61,53.400002,0,65.0,68.0,64.900002
20161006054500,288.0,293.399994,101.874998,61,55.5,0,64.800003,68.0,64.900002
20161006060000,288.0,293.399994,101.874998,61,52.700001,0,64.800003,68.0,64.900002
20161006061500,288.0,293.399994,101.874998,61,53.900002,0,64.699997,68.0,64.900002
20161006063000,288.0,293.399994,101.874998,61,55.200001,0,64.699997,68.0,64.900002
20161006064500,288.0,293.399994,101.874998,61,53.5,0,64.699997,68.0,64.900002
20161006070000,288.0,293.399994,101.874998,61,53.5,100,64.599998,68.0,64.900002
20161006071500,288.0,288.600006,100.208335,61,55.200001,100,64.599998,68.0,64.800003
20161006073000,288.0,293.399994,101.874998,61,55.200001,100,64.599998,68.0,64.800003
20161006074500,288.0,293.399994,101.874998,61,53.5,100,64.599998,68.0,64.800003
20161006080000,288.0,293.399994,101.874998,61,53.5,100,64.5,68.0,64.800003
20161006081500,288.0,288.600006,100.208335,61,57.099998,100,64.599998,68.0,64.800003
20161006083000,288.0,293.399994,101.874998,61,53.900002,100,64.599998,68.0,64.800003
20161006084500,288.0,288.600006,100.208335,61,53.900002,100,64.599998,68.0,64.800003
20161006090000,288.0,288.600006,100.208335,61,53.900002,100,64.5,68.0,64.800003
20161006091500,288.0,293.399994,101.874998,61,53.900002,100,64.5,68.0,64.800003
20161006093000,288.0,288.600006,100.208335,61,53.900002,100,64.400002,68.0,64.800003
20161006094500,288.0,293.399994,101.874998,61,53.900002,100,64.400002,68.0,64.800003
20161006100000,288.0,293.399994,101.874998,61,53.900002,100,64.400002,68.0,64.800003
20161006101500,288.0,293.399994,101.874998,61,53.900002,100,64.400002,68.0,64.800003
20161006103000,288.0,293.399994,101.874998,61,53.900002,100,64.400002,68.0,64.800003
20161006104500,288.0,293.399994,101.874998,61,53.900002,100,64.400002,68.0,64.800003
20161006110000,288.0,288.600006,100.208335,61,53.900002,100,64.400002,68.0,64.800003
20161006111500,288.0,288.600006,100.208335,61,67.699997,100,64.5,68.0,64.800003
20161006113000,288.0,288.600006,100.208335,61,70.5,100,64.800003,68.0,64.800003
20161006114500,288.0,293.399994,101.874998,61,56.700001,0,65.099998,68.0,64.800003
20161006120000,288.0,293.399994,101.874998,61,54.299999,0,65.0,68.0,64.300003
20161006121500,288.0,293.399994,101.874998,61,54.299999,0,64.900002,68.0,64.199997
20161006123000,288.0,293.399994,101.874998,61,54.299999,0,64.800003,68.0,64.300003
20161006124500,288.0,293.399994,101.874998,61,53.5,0,64.800003,68.0,64.800003
20161006130000,288.0,293.399994,101.874998,61,53.5,0,64.699997,68.0,64.199997
20161006131500,288.0,293.399994,101.874998,61,53.5,0,64.699997,68.0,64.300003
20161006133000,288.0,293.399994,101.874998,61,53.5,0,64.800003,68.0,64.5
20161006134500,288.0,293.399994,101.874998,61,53.5,0,64.800003,68.0,64.5
20161006140000,288.0,293.399994,101.874998,61,53.5,0,64.800003,68.0,64.800003
20161006141500,288.0,293.399994,101.874998,61,53.5,0,64.699997,68.0,64.800003
20161006143000,288.0,293.399994,101.874998,61,53.5,0,64.699997,68.0,64.800003
20161006144500,288.0,293.399994,101.874998,61,53.5,100,64.699997,68.0,64.800003
20161006150000,288.0,293.399994,101.874998,61,53.5,100,64.699997,68.0,64.800003
20161006151500,288.0,288.600006,100.208335,61,53.5,100,64.599998,68.0,64.800003
20161006153000,288.0,293.399994,101.874998,61,53.5,100,64.599998,68.0,64.800003
20161006154500,288.0,293.399994,101.874998,61,53.5,100,64.599998,68.0,64.800003
20161006160000,288.0,293.399994,101.874998,61,53.5,100,64.599998,68.0,64.800003
20161006161500,288.0,293.399994,101.874998,61,53.5,0,64.599998,68.0,64.800003
20161006163000,288.0,293.399994,101.874998,61,53.5,0,64.599998,68.0,64.800003
20161006164500,288.0,293.399994,101.874998,61,53.5,100,64.599998,68.0,64.300003
20161006170000,288.0,298.200012,103.541671,61,53.5,0,64.699997,68.0,64.300003
20161006171500,288.0,293.399994,101.874998,61,53.5,0,64.800003,68.0,64.300003
20161006173000,288.0,293.399994,101.874998,61,53.5,0,65.0,68.0,64.199997
20161006174500,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.800003
20161006180000,288.0,293.399994,101.874998,61,53.5,0,65.199997,68.0,64.300003
20161006181500,288.0,293.399994,101.874998,61,53.5,0,65.300003,68.0,64.300003
20161006183000,288.0,293.399994,101.874998,61,53.5,0,65.300003,68.0,64.400002
20161006184500,288.0,293.399994,101.874998,61,53.5,0,65.199997,68.0,64.300003
20161006190000,288.0,293.399994,101.874998,61,53.5,0,65.199997,68.0,64.300003
20161006191500,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.800003
20161006193000,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.800003
20161006194500,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.800003
20161006200000,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.800003
20161006201500,288.0,293.399994,101.874998,61,57.5,0,65.099998,68.0,64.800003
20161006203000,288.0,293.399994,101.874998,61,55.200001,0,65.199997,68.0,64.199997
20161006204500,288.0,293.399994,101.874998,61,53.200001,0,65.199997,68.0,64.199997
20161006210000,288.0,293.399994,101.874998,61,53.900002,0,65.099998,68.0,64.199997
20161006211500,288.0,293.399994,101.874998,61,53.900002,0,65.099998,68.0,64.199997
20161006213000,288.0,293.399994,101.874998,61,57.5,0,65.099998,68.0,64.800003
20161006214500,288.0,293.399994,101.874998,61,54.400002,0,65.199997,68.0,64.099998
20161006220000,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.300003
20161006221500,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.199997
20161006223000,288.0,288.600006,100.208335,61,56.299999,0,65.099998,68.0,64.300003
20161006224500,288.0,288.600006,100.208335,61,57.599998,0,65.099998,68.0,64.699997
20161006230000,288.0,293.399994,101.874998,61,53.5,0,65.199997,68.0,64.800003
20161006231500,288.0,288.600006,100.208335,61,53.5,0,65.099998,68.0,64.800003
20161006233000,288.0,293.399994,101.874998,61,53.5,0,65.099998,68.0,64.800003
20161006234500,288.0,288.600006,100.208335,61,56.700001,0,65.0,68.0,64.800003
20161007000000,288.0,293.399994,101.874998,61,56.0,0,65.099998,68.0,64.800003
20161007001500,288.0,288.600006,100.208335,61,53.299999,0,65.099998,68.0,64.800003
20161007003000,288.0,288.600006,100.208335,61,53.900002,0,65.0,68.0,64.800003
20161007004500,288.0,288.600006,100.208335,61,55.5,0,65.0,68.0,64.800003
20161007010000,288.0,288.600006,100.208335,61,56.799999,0,65.099998,68.0,64.800003
20161007011500,288.0,288.600006,100.208335,61,53.099998,0,65.099998,68.0,64.800003
20161007013000,288.0,288.600006,100.208335,61,53.900002,0,65.099998,68.0,64.800003
20161007014500,288.0,288.600006,100.208335,61,56.599998,0,65.199997,68.0,64.800003
20161007020000,288.0,293.399994,101.874998,61,54.0,0,65.300003,68.0,64.800003
20161007021500,288.0,293.399994,101.874998,61,54.0,0,65.300003,68.0,64.800003
20161007023000,288.0,288.600006,100.208335,61,54.0,0,65.300003,68.0,64.800003
20161007024500,288.0,288.600006,100.208335,61,55.099998,0,65.300003,68.0,64.800003
20161007030000,288.0,288.600006,100.208335,61,56.400002,0,65.300003,68.0,64.800003
20161007031500,288.0,288.600006,100.208335,61,53.099998,0,65.300003,68.0,64.800003
20161007033000,288.0,288.600006,100.208335,61,53.099998,0,65.300003,68.0,64.800003
20161007034500,288.0,288.600006,100.208335,61,55.099998,0,65.199997,68.0,64.800003
20161007040000,288.0,288.600006,100.208335,61,56.400002,0,65.199997,68.0,64.800003
20161007041500,288.0,288.600006,100.208335,61,53.200001,0,65.099998,68.0,64.800003
20161007043000,288.0,288.600006,100.208335,61,53.900002,0,65.0,68.0,64.800003
20161007044500,288.0,288.600006,100.208335,61,56.299999,0,65.0,68.0,64.5
20161007050000,288.0,293.399994,101.874998,61,53.099998,0,65.0,68.0,64.199997
20161007051500,288.0,293.399994,101.874998,61,53.900002,0,65.0,68.0,64.300003
20161007053000,288.0,288.600006,100.208335,61,57.099998,0,65.0,68.0,64.800003
20161007054500,288.0,293.399994,101.874998,61,53.900002,0,65.0,68.0,64.800003
20161007060000,288.0,288.600006,100.208335,61,53.900002,100,63.400002,68.0,64.300003
20161007061500,288.0,288.600006,100.208335,61,55.599998,0,64.599998,68.0,63.700001
20161007063000,288.0,293.399994,101.874998,61,54.299999,100,65.0,68.0,64.800003
20161007064500,288.0,288.600006,100.208335,61,54.299999,0,66.0,68.0,64.800003
20161007070000,288.0,288.600006,100.208335,61,54.299999,0,66.0,68.0,64.800003
20161007071500,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.0,64.800003
20161007073000,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.0,64.800003
20161007074500,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.0,64.599998
20161007080000,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.0,64.900002
20161007081500,288.0,288.600006,100.208335,61,53.5,0,65.699997,68.0,64.800003
20161007083000,288.0,288.600006,100.208335,61,53.5,0,65.599998,68.0,64.199997
20161007084500,288.0,288.600006,100.208335,61,53.5,0,65.599998,68.0,64.199997
20161007090000,288.0,288.600006,100.208335,61,53.5,0,65.599998,68.0,64.199997
20161007091500,288.0,288.600006,100.208335,61,53.5,0,65.599998,68.400002,65.400002
20161007093000,288.0,293.399994,101.874998,61,53.5,0,65.599998,68.5,65.5
20161007094500,288.0,288.600006,100.208335,61,53.5,0,65.5,68.5,65.5
20161007100000,288.0,293.399994,101.874998,61,53.5,0,65.5,68.5,65.5
20161007101500,288.0,293.399994,101.874998,61,53.5,100,65.400002,68.5,65.5
20161007103000,288.0,293.399994,101.874998,61,53.5,0,65.800003,68.5,65.5
20161007104500,288.0,293.399994,101.874998,61,53.5,0,65.800003,68.5,65.5
20161007110000,288.0,288.600006,100.208335,61,88.699997,100,66.5,80.099998,76.0
20161007111500,288.0,288.600006,100.208335,61,86.199997,100,67.400002,80.099998,76.0
20161007113000,288.0,288.600006,100.208335,61,98.400002,100,68.199997,80.099998,76.0
20161007114500,288.0,288.600006,100.208335,61,86.900002,100,68.900002,80.099998,76.0
20161007120000,288.0,293.399994,101.874998,61,86.900002,100,69.900002,80.099998,76.0
20161007121500,288.0,288.600006,100.208335,61,86.900002,100,70.199997,80.099998,76.0
20161007123000,288.0,293.399994,101.874998,61,91.800003,100,69.900002,80.099998,76.0
20161007124500,288.0,288.600006,100.208335,61,99.0,100,70.0,80.099998,76.0
20161007130000,288.0,293.399994,101.874998,61,83.199997,100,70.099998,80.099998,76.0
20161007131500,288.0,293.399994,101.874998,61,98.400002,100,70.300003,80.099998,76.0
20161007133000,288.0,293.399994,101.874998,61,81.800003,100,70.5,80.099998,76.0
20161007134500,288.0,293.399994,101.874998,61,81.800003,100,70.599998,80.099998,76.0
20161007140000,288.0,293.399994,101.874998,61,77.300003,100,71.099998,80.099998,76.0
20161007141500,288.0,293.399994,101.874998,61,71.599998,100,70.400002,80.099998,76.0
20161007143000,288.0,293.399994,101.874998,61,66.300003,100,70.0,74.699997,71.699997
20161007144500,288.0,293.399994,101.874998,61,63.200001,100,69.400002,74.699997,71.699997
20161007150000,288.0,293.399994,101.874998,61,60.799999,100,68.900002,74.699997,71.699997
20161007151500,288.0,298.200012,103.541671,61,59.099998,100,68.599998,74.699997,71.699997
20161007153000,288.0,293.399994,101.874998,61,58.0,100,68.199997,74.699997,71.699997
20161007154500,288.0,293.399994,101.874998,61,91.800003,100,68.099998,74.699997,71.699997
20161007160000,288.0,293.399994,101.874998,61,85.599998,100,68.400002,74.699997,71.699997
20161007161500,288.0,293.399994,101.874998,61,98.5,100,68.800003,74.699997,71.699997
20161007163000,288.0,293.399994,101.874998,61,85.0,100,69.099998,74.699997,71.699997
20161007164500,288.0,293.399994,101.874998,61,92.099998,100,69.300003,74.699997,71.699997
20161007170000,288.0,293.399994,101.874998,61,95.900002,100,69.599998,74.699997,71.699997
20161007171500,288.0,293.399994,101.874998,61,85.5,100,69.800003,74.699997,71.699997
20161007173000,288.0,293.399994,101.874998,61,89.0,100,70.0,74.699997,71.699997
20161007174500,288.0,293.399994,101.874998,61,96.099998,100,70.099998,74.699997,71.699997
20161007180000,288.0,288.600006,100.208335,61,85.0,100,70.199997,74.699997,71.699997
20161007181500,288.0,293.399994,101.874998,61,86.900002,100,70.300003,74.699997,71.699997
20161007183000,288.0,293.399994,101.874998,61,96.699997,100,70.400002,74.699997,71.699997
20161007184500,288.0,288.600006,100.208335,61,97.800003,100,70.5,74.699997,71.699997
20161007190000,288.0,288.600006,100.208335,61,95.300003,100,70.5,74.699997,71.699997
20161007191500,288.0,288.600006,100.208335,61,87.900002,100,70.5,74.699997,71.699997
20161007193000,288.0,288.600006,100.208335,61,85.0,100,70.599998,74.699997,71.699997
20161007194500,288.0,288.600006,100.208335,61,91.0,100,70.699997,74.699997,71.699997
20161007200000,288.0,288.600006,100.208335,61,92.0,100,70.699997,74.699997,71.699997
20161007201500,288.0,288.600006,100.208335,61,97.699997,100,70.800003,74.699997,71.699997
20161007203000,288.0,288.600006,100.208335,61,94.400002,100,70.800003,74.699997,71.699997
20161007204500,288.0,288.600006,100.208335,61,85.599998,100,70.800003,74.699997,71.699997
20161007210000,288.0,288.600006,100.208335,61,97.400002,100,70.800003,74.699997,71.699997
20161007211500,288.0,288.600006,100.208335,61,84.400002,100,70.800003,74.699997,71.699997
20161007213000,288.0,288.600006,100.208335,61,97.0,100,70.699997,74.699997,71.699997
20161007214500,288.0,288.600006,100.208335,61,85.0,100,70.699997,74.699997,71.699997
20161007220000,288.0,293.399994,101.874998,61,97.800003,100,70.800003,74.699997,71.699997
20161007221500,288.0,288.600006,100.208335,61,85.900002,100,70.800003,74.699997,71.699997
20161007223000,288.0,288.600006,100.208335,61,96.699997,100,70.699997,74.699997,71.699997
20161007224500,288.0,288.600006,100.208335,61,85.599998,100,70.800003,74.699997,71.699997
20161007230000,288.0,293.399994,101.874998,61,99.699997,100,70.699997,74.699997,71.699997
20161007231500,288.0,288.600006,100.208335,61,85.0,100,70.699997,74.699997,71.699997
20161007233000,288.0,288.600006,100.208335,61,101.0,100,70.699997,74.699997,71.699997
20161007234500,288.0,288.600006,100.208335,61,86.199997,100,70.699997,74.699997,71.699997
20161008000000,288.0,288.600006,100.208335,61,91.099998,100,70.699997,74.699997,71.699997
20161008001500,288.0,288.600006,100.208335,61,88.099998,100,70.699997,74.699997,71.699997
20161008003000,288.0,288.600006,100.208335,61,92.699997,100,70.699997,74.699997,71.699997
20161008004500,288.0,288.600006,100.208335,61,85.0,100,70.699997,74.699997,71.699997
20161008010000,288.0,288.600006,100.208335,61,100.400002,100,70.699997,74.699997,71.699997
20161008011500,288.0,293.399994,101.874998,62,83.199997,100,70.699997,74.699997,71.699997
20161008013000,288.0,278.399994,96.666665,62,97.300003,100,70.599998,74.699997,71.699997
20161008014500,288.0,278.399994,96.666665,62,85.599998,100,70.599998,74.699997,71.699997
20161008020000,288.0,283.200012,98.333338,62,93.199997,100,70.599998,74.699997,71.699997
20161008021500,288.0,278.399994,96.666665,62,99.0,100,70.599998,74.699997,71.699997
20161008023000,288.0,278.399994,96.666665,62,99.0,100,70.599998,74.699997,71.699997
20161008024500,288.0,278.399994,96.666665,62,95.300003,100,70.599998,74.699997,71.699997
20161008030000,288.0,283.200012,98.333338,62,88.0,100,70.599998,74.699997,71.699997
20161008031500,288.0,283.200012,98.333338,62,85.0,100,70.599998,74.699997,71.699997
20161008033000,288.0,283.200012,98.333338,62,99.300003,100,70.599998,74.699997,71.699997
20161008034500,288.0,278.399994,96.666665,62,84.300003,100,70.5,74.699997,71.699997
20161008040000,288.0,283.200012,98.333338,62,94.199997,100,70.5,74.699997,71.699997
20161008041500,288.0,283.200012,98.333338,62,83.800003,100,70.5,74.699997,71.699997
20161008043000,288.0,283.200012,98.333338,62,99.099998,100,70.5,74.699997,71.699997
20161008044500,288.0,283.200012,98.333338,62,84.400002,100,70.5,74.699997,71.699997
20161008050000,288.0,283.200012,98.333338,62,97.300003,100,70.5,74.699997,71.699997
20161008051500,288.0,283.200012,98.333338,62,85.599998,100,70.5,74.699997,71.699997
20161008053000,288.0,283.200012,98.333338,62,92.5,100,70.400002,74.699997,71.699997
20161008054500,288.0,283.200012,98.333338,62,89.0,100,70.400002,74.699997,71.699997
20161008060000,288.0,283.200012,98.333338,62,89.0,100,70.400002,74.699997,71.699997
20161008061500,288.0,283.200012,98.333338,62,87.699997,100,70.400002,74.699997,71.699997
20161008063000,288.0,278.399994,96.666665,62,90.5,100,70.400002,74.699997,71.699997
20161008064500,288.0,283.200012,98.333338,62,88.0,100,70.400002,74.699997,71.699997
20161008070000,288.0,283.200012,98.333338,62,88.0,100,70.400002,74.699997,71.699997
20161008071500,288.0,278.399994,96.666665,62,97.5,100,70.400002,74.699997,71.699997
20161008073000,288.0,283.200012,98.333338,62,85.099998,100,70.300003,74.699997,71.699997
20161008074500,288.0,283.200012,98.333338,62,100.199997,100,70.300003,74.699997,71.699997
20161008080000,288.0,283.200012,98.333338,62,85.0,100,70.300003,74.699997,71.699997
20161008081500,288.0,283.200012,98.333338,62,96.699997,100,70.300003,74.699997,71.699997
20161008083000,288.0,283.200012,98.333338,62,85.0,100,70.300003,74.699997,71.699997
20161008084500,288.0,283.200012,98.333338,62,94.900002,100,70.300003,74.699997,71.699997
20161008090000,288.0,283.200012,98.333338,62,83.199997,100,70.300003,74.699997,71.699997
20161008091500,288.0,283.200012,98.333338,62,99.199997,100,70.300003,74.699997,71.699997
20161008093000,288.0,283.200012,98.333338,62,83.800003,100,70.400002,74.699997,71.699997
20161008094500,288.0,283.200012,98.333338,62,99.699997,100,70.5,74.699997,71.699997
20161008100000,288.0,283.200012,98.333338,62,88.0,100,70.5,74.699997,71.699997
20161008101500,288.0,283.200012,98.333338,62,84.900002,100,70.599998,74.699997,71.699997
20161008103000,288.0,278.399994,96.666665,62,89.0,100,70.599998,74.699997,71.699997
20161008104500,288.0,283.200012,98.333338,62,98.5,100,70.599998,74.699997,71.699997
20161008110000,288.0,283.200012,98.333338,62,89.900002,100,70.599998,74.699997,71.699997
20161008111500,288.0,283.200012,98.333338,62,86.199997,100,70.699997,74.699997,71.699997
20161008113000,288.0,283.200012,98.333338,62,84.199997,100,70.699997,74.699997,71.699997
20161008114500,288.0,278.399994,96.666665,62,97.699997,100,70.699997,74.699997,71.699997
20161008120000,288.0,278.399994,96.666665,62,100.199997,100,70.5,74.699997,71.699997
20161008121500,288.0,283.200012,98.333338,62,87.5,100,70.599998,74.699997,71.699997
20161008123000,288.0,283.200012,98.333338,62,84.400002,100,70.699997,74.699997,71.699997
20161008124500,288.0,278.399994,96.666665,62,84.400002,100,70.699997,74.699997,71.699997
20161008130000,288.0,283.200012,98.333338,62,80.199997,100,70.5,74.699997,71.699997
20161008131500,288.0,283.200012,98.333338,62,81.099998,100,70.5,74.699997,71.699997
20161008133000,288.0,278.399994,96.666665,62,81.099998,100,70.300003,74.699997,71.699997
20161008134500,288.0,278.399994,96.666665,62,82.099998,100,70.300003,74.699997,71.699997
20161008140000,288.0,278.399994,96.666665,62,98.099998,100,70.300003,74.699997,71.699997
20161008141500,288.0,278.399994,96.666665,62,85.0,100,70.300003,74.699997,71.699997
20161008143000,288.0,278.399994,96.666665,62,90.400002,100,70.300003,74.699997,71.699997
20161008144500,288.0,278.399994,96.666665,62,94.699997,100,70.300003,74.699997,71.699997
20161008150000,288.0,278.399994,96.666665,62,93.099998,100,70.300003,74.699997,71.699997
20161008151500,288.0,278.399994,96.666665,62,85.0,100,70.300003,74.699997,71.699997
20161008153000,288.0,278.399994,96.666665,62,86.0,100,70.300003,74.699997,71.699997
20161008154500,288.0,278.399994,96.666665,62,84.800003,100,70.300003,74.699997,71.699997
20161008160000,288.0,278.399994,96.666665,62,89.900002,100,70.400002,74.699997,71.699997
20161008161500,288.0,278.399994,96.666665,62,87.0,100,70.400002,74.699997,71.699997
20161008163000,288.0,278.399994,96.666665,62,83.400002,100,70.400002,74.699997,71.699997
20161008164500,288.0,278.399994,96.666665,62,98.5,100,70.5,74.699997,71.699997
20161008170000,288.0,278.399994,96.666665,62,99.599998,100,70.5,74.699997,71.699997
20161008171500,288.0,283.200012,98.333338,62,88.099998,100,70.599998,74.699997,71.699997
20161008173000,288.0,283.200012,98.333338,62,85.599998,100,70.800003,74.699997,71.699997
20161008174500,288.0,283.200012,98.333338,62,93.900002,100,70.900002,74.699997,71.699997
20161008180000,288.0,283.200012,98.333338,62,90.699997,100,70.900002,74.699997,71.699997
20161008181500,288.0,283.200012,98.333338,62,90.699997,100,71.0,74.699997,71.699997
20161008183000,288.0,283.200012,98.333338,62,94.5,100,71.0,74.699997,71.699997
20161008184500,288.0,283.200012,98.333338,62,86.199997,100,71.099998,74.699997,71.699997
20161008190000,288.0,283.200012,98.333338,62,85.0,100,71.099998,74.699997,71.699997
20161008191500,288.0,288.600006,100.208335,62,85.0,100,71.099998,74.699997,71.699997
20161008193000,288.0,283.200012,98.333338,62,89.400002,100,71.099998,74.699997,71.699997
20161008194500,288.0,283.200012,98.333338,62,84.400002,100,71.099998,74.699997,71.699997
20161008200000,288.0,283.200012,98.333338,62,95.5,100,71.0,74.699997,71.699997
20161008201500,288.0,283.200012,98.333338,62,87.5,100,71.0,74.699997,71.699997
20161008203000,288.0,288.600006,100.208335,62,83.400002,100,71.0,74.699997,71.699997
20161008204500,288.0,283.200012,98.333338,62,98.599998,100,71.0,74.699997,71.699997
20161008210000,288.0,288.600006,100.208335,62,84.400002,100,71.0,74.699997,71.699997
20161008211500,288.0,283.200012,98.333338,62,92.800003,100,70.900002,74.699997,71.699997
20161008213000,288.0,288.600006,100.208335,62,87.5,100,70.900002,74.699997,71.699997
20161008214500,288.0,288.600006,100.208335,62,87.5,100,70.900002,74.699997,71.699997
20161008220000,288.0,288.600006,100.208335,62,95.699997,100,70.900002,74.699997,71.699997
20161008221500,288.0,288.600006,100.208335,62,83.800003,100,70.900002,74.699997,71.699997
20161008223000,288.0,288.600006,100.208335,62,95.800003,100,70.800003,74.699997,71.699997
20161008224500,288.0,288.600006,100.208335,62,88.599998,100,70.800003,74.699997,71.699997
20161008230000,288.0,288.600006,100.208335,62,83.199997,100,70.800003,74.699997,71.699997
20161008231500,288.0,288.600006,100.208335,62,97.900002,100,70.800003,74.699997,71.699997
20161008233000,288.0,288.600006,100.208335,62,83.199997,100,70.800003,74.699997,71.699997
20161008234500,288.0,293.399994,101.874998,62,99.599998,100,70.800003,74.699997,71.699997
20161009000000,288.0,293.399994,101.874998,62,84.400002,100,70.800003,74.699997,71.699997
20161009001500,288.0,293.399994,101.874998,62,96.5,100,70.800003,74.699997,71.699997
20161009003000,288.0,293.399994,101.874998,62,85.699997,100,70.800003,74.699997,71.699997
20161009004500,288.0,298.200012,103.541671,62,92.800003,100,70.699997,74.699997,71.699997
20161009010000,288.0,298.200012,103.541671,62,86.300003,100,70.699997,74.699997,71.699997
20161009011500,288.0,298.200012,103.541671,62,88.900002,100,70.699997,74.699997,71.699997
20161009013000,288.0,298.200012,103.541671,62,92.099998,100,70.699997,74.699997,71.699997
20161009014500,288.0,298.200012,103.541671,61,84.300003,100,70.699997,74.699997,71.699997
20161009020000,288.0,298.200012,103.541671,61,97.5,100,70.599998,74.699997,71.699997
20161009021500,288.0,298.200012,103.541671,61,82.599998,100,70.5,74.699997,71.699997
20161009023000,288.0,298.200012,103.541671,61,100.099998,100,70.599998,74.699997,71.699997
20161009024500,288.0,298.200012,103.541671,61,85.0,100,70.599998,74.699997,71.699997
20161009030000,288.0,298.200012,103.541671,61,95.199997,100,70.699997,74.699997,71.699997
20161009031500,288.0,298.200012,103.541671,61,85.599998,100,70.699997,74.699997,71.699997
20161009033000,288.0,293.399994,101.874998,60,88.599998,100,70.699997,74.699997,71.699997
20161009034500,288.0,293.399994,101.874998,60,88.599998,100,70.800003,74.699997,71.699997
20161009040000,288.0,293.399994,101.874998,60,90.400002,100,70.800003,74.699997,71.699997
20161009041500,288.0,293.399994,101.874998,60,89.300003,100,70.800003,74.699997,71.699997
20161009043000,288.0,293.399994,101.874998,60,86.800003,100,70.800003,74.699997,71.699997
20161009044500,288.0,293.399994,101.874998,60,97.400002,100,70.800003,74.699997,71.699997
20161009050000,288.0,293.399994,101.874998,60,86.599998,100,70.800003,74.699997,71.699997
20161009051500,288.0,293.399994,101.874998,60,93.099998,100,70.699997,74.699997,71.699997
20161009053000,288.0,293.399994,101.874998,60,88.5,100,70.699997,74.699997,71.699997
20161009054500,288.0,293.399994,101.874998,60,90.599998,100,70.599998,74.699997,71.699997
20161009060000,288.0,293.399994,101.874998,60,85.900002,100,70.5,74.699997,71.699997
20161009061500,288.0,293.399994,101.874998,60,97.900002,100,70.5,74.699997,71.699997
20161009063000,288.0,293.399994,101.874998,60,82.5,100,70.400002,74.699997,71.699997
20161009064500,288.0,293.399994,101.874998,60,91.5,100,70.300003,74.699997,71.699997
20161009070000,288.0,293.399994,101.874998,60,90.199997,100,70.300003,74.699997,71.699997
20161009071500,288.0,293.399994,101.874998,60,84.400002,100,70.300003,74.699997,71.699997
20161009073000,288.0,293.399994,101.874998,60,101.900002,100,70.199997,74.699997,71.699997
20161009074500,288.0,293.399994,101.874998,60,84.099998,100,70.199997,74.699997,71.699997
20161009080000,288.0,293.399994,101.874998,60,96.5,100,70.199997,74.699997,71.699997
20161009081500,288.0,293.399994,101.874998,60,86.300003,100,70.300003,74.699997,71.699997
20161009083000,288.0,293.399994,101.874998,60,91.900002,100,70.400002,74.699997,71.699997
20161009084500,288.0,293.399994,101.874998,60,86.599998,100,70.5,74.699997,71.699997
20161009090000,288.0,293.399994,101.874998,60,91.0,100,70.5,74.699997,71.699997
20161009091500,288.0,293.399994,101.874998,60,86.599998,100,70.599998,74.699997,71.699997
20161009093000,288.0,293.399994,101.874998,60,93.5,100,70.599998,74.699997,71.699997
20161009094500,288.0,293.399994,101.874998,60,86.199997,100,70.699997,74.699997,71.699997
20161009100000,288.0,293.399994,101.874998,60,89.300003,100,70.699997,74.699997,71.699997
20161009101500,288.0,293.399994,101.874998,60,89.300003,100,70.599998,74.699997,71.699997
20161009103000,288.0,293.399994,101.874998,60,87.400002,100,70.5,74.699997,71.699997
20161009104500,288.0,293.399994,101.874998,60,94.199997,100,70.5,74.699997,71.699997
20161009110000,288.0,298.200012,103.541671,60,83.800003,100,70.400002,74.699997,71.699997
20161009111500,288.0,293.399994,101.874998,60,101.400002,100,70.300003,74.699997,71.699997
20161009113000,288.0,293.399994,101.874998,60,85.599998,100,70.300003,74.699997,71.699997
20161009114500,288.0,293.399994,101.874998,60,94.199997,100,70.199997,74.699997,71.699997
20161009120000,288.0,293.399994,101.874998,60,85.599998,100,70.199997,74.699997,71.699997
20161009121500,288.0,293.399994,101.874998,60,95.300003,100,70.199997,74.699997,71.699997
20161009123000,288.0,293.399994,101.874998,60,89.400002,100,70.199997,74.699997,71.699997
20161009124500,288.0,293.399994,101.874998,60,87.0,100,70.199997,74.699997,71.699997
20161009130000,288.0,293.399994,101.874998,60,101.0,100,70.199997,74.699997,71.699997
20161009131500,288.0,293.399994,101.874998,60,86.300003,100,70.300003,74.699997,71.699997
20161009133000,288.0,293.399994,101.874998,60,91.599998,100,70.400002,74.699997,71.699997
20161009134500,288.0,293.399994,101.874998,60,94.599998,100,70.5,74.699997,71.699997
20161009140000,288.0,293.399994,101.874998,60,85.599998,100,70.699997,74.699997,71.699997
20161009141500,288.0,293.399994,101.874998,60,95.699997,100,70.699997,74.699997,71.699997
20161009143000,288.0,293.399994,101.874998,60,97.199997,100,70.800003,74.699997,71.699997
20161009144500,288.0,293.399994,101.874998,60,87.400002,100,70.800003,74.699997,71.699997
20161009150000,288.0,293.399994,101.874998,60,86.199997,100,70.800003,74.699997,71.699997
20161009151500,288.0,293.399994,101.874998,60,88.699997,100,70.800003,74.699997,71.699997
20161009153000,288.0,293.399994,101.874998,60,88.699997,100,70.800003,74.699997,71.699997
20161009154500,288.0,293.399994,101.874998,60,96.300003,100,70.699997,74.699997,71.699997
20161009160000,288.0,293.399994,101.874998,60,87.5,100,70.800003,74.699997,71.699997
20161009161500,288.0,293.399994,101.874998,60,86.199997,100,70.800003,74.699997,71.699997
20161009163000,288.0,293.399994,101.874998,60,97.300003,100,70.800003,74.699997,71.699997
20161009164500,288.0,293.399994,101.874998,60,86.199997,100,70.800003,74.699997,71.699997
20161009170000,288.0,293.399994,101.874998,60,87.5,100,70.800003,74.699997,71.699997
20161009171500,288.0,293.399994,101.874998,60,87.5,100,70.800003,74.699997,71.699997
20161009173000,288.0,293.399994,101.874998,60,99.099998,100,70.900002,74.699997,71.699997
20161009174500,288.0,293.399994,101.874998,60,86.199997,100,70.900002,74.699997,71.699997
20161009180000,288.0,293.399994,101.874998,60,90.599998,100,71.0,74.699997,71.699997
20161009181500,288.0,293.399994,101.874998,60,97.800003,100,71.0,74.699997,71.699997
20161009183000,288.0,293.399994,101.874998,60,85.599998,100,71.099998,74.699997,71.699997
20161009184500,288.0,293.399994,101.874998,60,91.599998,100,71.099998,74.699997,71.699997
20161009190000,288.0,288.600006,100.208335,60,98.0,100,71.199997,74.699997,71.699997
20161009191500,288.0,288.600006,100.208335,60,86.199997,100,71.199997,74.699997,71.699997
20161009193000,288.0,288.600006,100.208335,60,87.5,100,71.199997,74.699997,71.699997
20161009194500,288.0,288.600006,100.208335,60,91.300003,100,71.199997,74.699997,71.699997
20161009200000,288.0,288.600006,100.208335,60,98.800003,100,71.199997,74.699997,71.699997
20161009201500,288.0,288.600006,100.208335,60,93.300003,100,71.199997,74.699997,71.699997
