PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009203000,288.0,288.600006,100.208335,60,86.900002,100,71.199997,74.699997,71.699997
20161009204500,288.0,288.600006,100.208335,60,89.099998,100,71.199997,74.699997,71.699997
20161009210000,288.0,283.200012,98.333338,60,99.099998,100,71.199997,74.699997,71.699997
20161009211500,288.0,283.200012,98.333338,60,93.699997,100,71.199997,74.699997,71.699997
20161009213000,288.0,283.200012,98.333338,60,87.699997,100,71.199997,74.699997,71.699997
20161009214500,288.0,283.200012,98.333338,60,87.699997,100,71.199997,74.699997,71.699997
20161009220000,288.0,283.200012,98.333338,60,91.199997,100,71.199997,74.699997,71.699997
20161009221500,288.0,283.200012,98.333338,60,100.199997,100,71.199997,74.699997,71.699997
20161009223000,288.0,283.200012,98.333338,60,98.300003,100,71.199997,74.699997,71.699997
20161009224500,288.0,283.200012,98.333338,60,88.300003,100,71.199997,74.699997,71.699997
20161009230000,288.0,283.200012,98.333338,60,88.300003,100,71.199997,74.699997,71.699997
20161009231500,288.0,278.399994,96.666665,60,90.5,100,71.199997,74.699997,71.699997
20161009233000,288.0,278.399994,96.666665,60,98.099998,100,71.199997,74.699997,71.699997
20161009234500,288.0,278.399994,96.666665,60,98.099998,100,71.099998,74.699997,71.699997
20161010000000,288.0,278.399994,96.666665,60,92.800003,100,71.099998,74.699997,71.699997
20161010001500,288.0,278.399994,96.666665,60,92.800003,100,71.099998,74.699997,71.699997
20161010003000,288.0,278.399994,96.666665,60,88.699997,100,71.099998,74.699997,71.699997
20161010004500,288.0,278.399994,96.666665,60,94.599998,100,71.0,74.699997,71.699997
20161010010000,288.0,278.399994,96.666665,60,88.599998,100,71.0,74.699997,71.699997
20161010011500,288.0,278.399994,96.666665,60,95.400002,100,71.0,74.699997,71.699997
20161010013000,288.0,278.399994,96.666665,60,86.199997,100,71.0,74.699997,71.699997
20161010014500,288.0,278.399994,96.666665,60,96.400002,100,70.900002,74.699997,71.699997
20161010020000,288.0,278.399994,96.666665,60,88.099998,100,70.900002,74.699997,71.699997
20161010021500,288.0,278.399994,96.666665,60,92.599998,100,70.900002,74.699997,71.699997
20161010023000,288.0,278.399994,96.666665,61,88.800003,100,70.900002,74.699997,71.699997
20161010024500,288.0,278.399994,96.666665,61,93.800003,100,70.800003,74.699997,71.699997
20161010030000,288.0,283.200012,98.333338,61,85.400002,100,70.800003,74.699997,71.699997
20161010031500,288.0,278.399994,96.666665,61,94.300003,100,70.800003,74.699997,71.699997
20161010033000,288.0,278.399994,96.666665,61,85.0,100,70.800003,74.699997,71.699997
20161010034500,288.0,278.399994,96.666665,61,98.400002,100,70.800003,74.699997,71.699997
20161010040000,288.0,278.399994,96.666665,61,85.0,100,70.800003,74.699997,71.699997
20161010041500,288.0,278.399994,96.666665,61,97.800003,100,70.800003,74.699997,71.699997
20161010043000,288.0,278.399994,96.666665,61,86.0,100,70.900002,74.699997,71.699997
20161010044500,288.0,278.399994,96.666665,61,96.0,100,70.900002,74.699997,71.699997
20161010050000,288.0,278.399994,96.666665,61,89.199997,100,71.0,74.699997,71.699997
20161010051500,288.0,283.200012,98.333338,61,91.199997,100,71.0,74.699997,71.699997
20161010053000,288.0,283.200012,98.333338,61,91.199997,100,71.099998,74.699997,71.699997
20161010054500,288.0,278.399994,96.666665,61,94.099998,100,71.099998,74.699997,71.699997
20161010060000,288.0,278.399994,96.666665,61,85.0,100,71.0,74.699997,71.699997
20161010061500,288.0,278.399994,96.666665,61,99.800003,100,71.0,74.699997,71.699997
20161010063000,288.0,278.399994,96.666665,61,86.900002,100,71.0,74.699997,71.699997
20161010064500,288.0,278.399994,96.666665,61,97.099998,100,71.0,74.699997,71.699997
20161010070000,288.0,283.200012,98.333338,61,86.900002,100,71.0,74.699997,71.699997
20161010071500,288.0,278.399994,96.666665,61,95.199997,100,70.900002,74.699997,71.699997
20161010073000,288.0,278.399994,96.666665,61,89.300003,100,70.900002,74.699997,71.699997
20161010074500,288.0,278.399994,96.666665,61,94.699997,100,70.900002,74.699997,71.699997
20161010080000,288.0,283.200012,98.333338,61,87.5,100,70.800003,74.699997,71.699997
20161010081500,288.0,278.399994,96.666665,61,99.099998,100,70.800003,74.699997,71.699997
20161010083000,288.0,278.399994,96.666665,61,88.099998,100,70.800003,74.699997,71.699997
20161010084500,288.0,278.399994,96.666665,61,91.199997,100,70.900002,74.699997,71.699997
20161010090000,288.0,278.399994,96.666665,61,96.099998,100,70.900002,74.699997,71.699997
20161010091500,288.0,278.399994,96.666665,61,98.400002,100,70.900002,74.699997,71.699997
20161010093000,288.0,278.399994,96.666665,61,87.400002,100,71.0,74.699997,71.699997
20161010094500,288.0,278.399994,96.666665,61,91.099998,100,71.0,74.699997,71.699997
20161010100000,288.0,278.399994,96.666665,61,98.800003,100,71.099998,74.699997,71.699997
20161010101500,288.0,278.399994,96.666665,61,88.099998,100,71.300003,74.699997,71.699997
20161010103000,288.0,278.399994,96.666665,61,99.0,100,71.199997,74.699997,71.699997
20161010104500,288.0,283.200012,98.333338,61,91.199997,100,71.300003,74.699997,71.699997
20161010110000,288.0,283.200012,98.333338,61,86.300003,100,71.300003,74.699997,71.699997
20161010111500,288.0,278.399994,96.666665,61,86.300003,100,71.300003,74.699997,71.699997
20161010113000,288.0,283.200012,98.333338,62,90.300003,100,71.300003,74.699997,71.699997
20161010114500,288.0,283.200012,98.333338,62,85.599998,100,71.300003,74.699997,71.699997
20161010120000,288.0,278.399994,96.666665,62,85.599998,100,71.300003,74.699997,71.699997
20161010121500,288.0,278.399994,96.666665,62,100.199997,100,71.300003,74.699997,71.699997
20161010123000,288.0,278.399994,96.666665,62,98.400002,100,71.199997,74.699997,71.699997
20161010124500,288.0,278.399994,96.666665,62,98.400002,100,71.199997,74.699997,71.699997
20161010130000,288.0,278.399994,96.666665,62,88.699997,100,71.199997,74.699997,71.699997
20161010131500,288.0,278.399994,96.666665,62,88.699997,100,71.199997,74.699997,71.699997
20161010133000,288.0,278.399994,96.666665,62,88.699997,100,71.199997,74.699997,71.699997
20161010134500,288.0,278.399994,96.666665,62,87.5,100,71.099998,74.699997,71.699997
20161010140000,288.0,278.399994,96.666665,62,87.5,100,71.099998,74.699997,71.699997
20161010141500,288.0,278.399994,96.666665,62,87.5,100,71.0,74.699997,71.699997
20161010143000,288.0,283.200012,98.333338,62,89.900002,100,71.0,74.699997,71.699997
20161010144500,288.0,278.399994,96.666665,62,87.800003,100,71.0,74.699997,71.699997
20161010150000,288.0,278.399994,96.666665,62,87.800003,100,71.0,74.699997,71.699997
20161010151500,288.0,278.399994,96.666665,62,86.900002,100,70.900002,74.699997,71.699997
20161010153000,288.0,278.399994,96.666665,62,85.599998,100,71.0,74.699997,71.699997
20161010154500,288.0,283.200012,98.333338,62,85.599998,100,70.900002,74.699997,71.699997
20161010160000,288.0,278.399994,96.666665,62,85.599998,100,70.900002,74.699997,71.699997
20161010161500,288.0,283.200012,98.333338,62,89.699997,100,70.900002,74.699997,71.699997
20161010163000,288.0,283.200012,98.333338,62,96.699997,100,71.0,74.699997,71.699997
20161010164500,288.0,283.200012,98.333338,62,96.699997,100,70.900002,74.699997,71.699997
20161010170000,288.0,283.200012,98.333338,62,87.5,100,70.900002,74.699997,71.699997
20161010171500,288.0,283.200012,98.333338,62,85.0,100,71.0,74.699997,71.699997
20161010173000,288.0,283.200012,98.333338,62,85.0,100,71.0,74.699997,71.699997
20161010174500,288.0,283.200012,98.333338,62,89.199997,100,71.0,74.699997,71.699997
20161010180000,288.0,283.200012,98.333338,62,100.900002,100,71.099998,74.699997,71.699997
20161010181500,288.0,283.200012,98.333338,62,91.400002,100,71.199997,74.699997,71.699997
20161010183000,288.0,283.200012,98.333338,62,89.300003,100,71.199997,74.699997,71.699997
20161010184500,288.0,283.200012,98.333338,62,88.099998,100,71.199997,74.699997,71.699997
20161010190000,288.0,283.200012,98.333338,62,86.900002,100,71.300003,74.699997,71.699997
20161010191500,288.0,283.200012,98.333338,62,85.0,100,71.300003,74.699997,71.699997
20161010193000,288.0,278.399994,96.666665,62,85.0,100,71.300003,74.699997,71.699997
20161010194500,288.0,278.399994,96.666665,62,99.0,100,71.199997,74.699997,71.699997
20161010200000,288.0,283.200012,98.333338,62,92.400002,100,71.199997,74.699997,71.699997
20161010201500,288.0,283.200012,98.333338,62,88.699997,100,71.300003,74.699997,71.699997
20161010203000,288.0,283.200012,98.333338,62,83.800003,100,71.300003,74.699997,71.699997
20161010204500,288.0,283.200012,98.333338,62,91.5,100,71.300003,74.699997,71.699997
20161010210000,288.0,283.200012,98.333338,62,96.900002,100,71.300003,74.699997,71.699997
20161010211500,288.0,283.200012,98.333338,62,94.5,100,71.199997,74.699997,71.699997
20161010213000,288.0,283.200012,98.333338,62,85.0,100,71.199997,74.699997,71.699997
20161010214500,288.0,278.399994,96.666665,62,90.900002,100,71.199997,74.699997,71.699997
20161010220000,288.0,283.200012,98.333338,62,90.900002,100,71.199997,74.699997,71.699997
20161010221500,288.0,283.200012,98.333338,62,94.199997,100,71.199997,74.699997,71.699997
20161010223000,288.0,283.200012,98.333338,62,87.5,100,71.199997,74.699997,71.699997
20161010224500,288.0,283.200012,98.333338,62,87.5,100,71.199997,74.699997,71.699997
20161010230000,288.0,283.200012,98.333338,62,86.199997,100,71.199997,74.699997,71.699997
20161010231500,288.0,283.200012,98.333338,62,100.199997,100,71.199997,74.699997,71.699997
20161010233000,288.0,283.200012,98.333338,62,92.400002,100,71.199997,74.699997,71.699997
20161010234500,288.0,283.200012,98.333338,62,86.900002,100,71.199997,74.699997,71.699997
20161011000000,288.0,283.200012,98.333338,62,84.400002,100,71.199997,74.699997,71.699997
20161011001500,288.0,283.200012,98.333338,62,98.099998,100,71.099998,74.699997,71.699997
20161011003000,288.0,283.200012,98.333338,62,92.400002,100,71.099998,74.699997,71.699997
20161011004500,288.0,283.200012,98.333338,62,86.900002,100,71.099998,74.699997,71.699997
20161011010000,288.0,283.200012,98.333338,62,85.599998,100,71.0,74.699997,71.699997
20161011011500,288.0,283.200012,98.333338,62,94.099998,100,71.0,74.699997,71.699997
20161011013000,288.0,283.200012,98.333338,62,94.099998,100,71.0,74.699997,71.699997
20161011014500,288.0,283.200012,98.333338,62,86.900002,100,71.0,74.699997,71.699997
20161011020000,288.0,283.200012,98.333338,62,84.300003,100,70.900002,74.699997,71.699997
20161011021500,288.0,283.200012,98.333338,62,98.199997,100,70.900002,74.699997,71.699997
20161011023000,288.0,283.200012,98.333338,62,91.099998,100,70.900002,74.699997,71.699997
20161011024500,288.0,283.200012,98.333338,62,86.099998,100,70.900002,74.699997,71.699997
20161011030000,288.0,283.200012,98.333338,62,100.800003,100,70.800003,74.699997,71.699997
20161011031500,288.0,283.200012,98.333338,62,88.699997,100,70.800003,74.699997,71.699997
20161011033000,288.0,283.200012,98.333338,62,83.800003,100,70.800003,74.699997,71.699997
20161011034500,288.0,283.200012,98.333338,62,100.199997,100,70.800003,74.699997,71.699997
20161011040000,288.0,283.200012,98.333338,62,89.300003,100,70.800003,74.699997,71.699997
20161011041500,288.0,283.200012,98.333338,62,84.400002,100,70.800003,74.699997,71.699997
20161011043000,288.0,283.200012,98.333338,62,94.699997,100,70.699997,74.699997,71.699997
20161011044500,288.0,283.200012,98.333338,62,91.900002,100,70.800003,74.699997,71.699997
20161011050000,288.0,283.200012,98.333338,62,85.0,100,70.800003,74.699997,71.699997
20161011051500,288.0,283.200012,98.333338,62,91.300003,100,70.800003,74.699997,71.699997
20161011053000,288.0,283.200012,98.333338,62,96.099998,100,70.900002,74.699997,71.699997
20161011054500,288.0,283.200012,98.333338,62,86.900002,100,71.0,74.699997,71.699997
20161011060000,288.0,283.200012,98.333338,62,88.400002,100,71.0,74.699997,71.699997
20161011061500,288.0,283.200012,98.333338,62,97.900002,100,71.0,74.699997,71.699997
20161011063000,288.0,283.200012,98.333338,62,86.300003,100,71.0,74.699997,71.699997
20161011064500,288.0,283.200012,98.333338,62,91.0,100,71.0,74.699997,71.699997
20161011070000,288.0,283.200012,98.333338,62,97.199997,100,71.0,74.699997,71.699997
20161011071500,288.0,283.200012,98.333338,62,86.900002,100,70.900002,74.699997,71.699997
20161011073000,288.0,283.200012,98.333338,62,86.900002,100,70.900002,74.699997,71.699997
20161011074500,288.0,283.200012,98.333338,62,99.5,100,71.0,74.699997,71.699997
20161011080000,288.0,283.200012,98.333338,62,91.699997,100,71.0,74.699997,71.699997
20161011081500,288.0,283.200012,98.333338,62,86.900002,100,71.0,74.699997,71.699997
20161011083000,288.0,283.200012,98.333338,62,96.5,100,71.0,74.699997,71.699997
20161011084500,288.0,283.200012,98.333338,62,93.300003,100,71.0,74.699997,71.699997
20161011090000,288.0,283.200012,98.333338,62,95.800003,100,71.0,74.699997,71.699997
20161011091500,288.0,288.600006,100.208335,62,89.900002,100,71.099998,74.699997,71.699997
20161011093000,288.0,283.200012,98.333338,62,87.0,100,71.199997,74.699997,71.699997
20161011094500,288.0,283.200012,98.333338,62,89.800003,100,71.199997,74.699997,71.699997
20161011100000,288.0,283.200012,98.333338,62,98.900002,100,71.300003,74.699997,71.699997
20161011101500,288.0,288.600006,100.208335,62,97.900002,100,71.199997,74.699997,71.699997
20161011103000,288.0,288.600006,100.208335,62,86.199997,100,71.199997,74.699997,71.699997
20161011104500,288.0,288.600006,100.208335,62,96.599998,100,71.099998,74.699997,71.699997
20161011110000,288.0,288.600006,100.208335,62,87.800003,100,71.099998,74.699997,71.699997
20161011111500,288.0,288.600006,100.208335,62,93.800003,100,71.0,74.699997,71.699997
20161011113000,288.0,288.600006,100.208335,62,86.900002,100,71.0,74.699997,71.699997
20161011114500,288.0,283.200012,98.333338,62,99.099998,100,71.0,74.699997,71.699997
20161011120000,288.0,288.600006,100.208335,62,86.199997,100,71.0,74.699997,71.699997
20161011121500,288.0,288.600006,100.208335,62,98.099998,100,71.0,74.699997,71.699997
20161011123000,288.0,288.600006,100.208335,62,85.599998,100,71.0,74.699997,71.699997
20161011124500,288.0,288.600006,100.208335,62,97.199997,100,71.0,74.699997,71.699997
20161011130000,288.0,288.600006,100.208335,62,93.599998,100,70.900002,74.699997,71.699997
20161011131500,288.0,283.200012,98.333338,62,86.199997,100,70.900002,74.699997,71.699997
20161011133000,288.0,288.600006,100.208335,62,99.599998,100,71.0,74.699997,71.699997
20161011134500,288.0,288.600006,100.208335,62,86.900002,100,71.099998,74.699997,71.699997
20161011140000,288.0,293.399994,101.874998,62,86.900002,100,71.199997,74.699997,71.699997
20161011141500,288.0,288.600006,100.208335,62,86.900002,100,71.199997,74.699997,71.699997
20161011143000,288.0,288.600006,100.208335,62,91.900002,100,71.199997,74.699997,71.699997
20161011144500,288.0,288.600006,100.208335,62,81.599998,100,71.099998,74.699997,71.699997
20161011150000,288.0,288.600006,100.208335,62,92.900002,100,70.900002,74.699997,71.699997
20161011151500,288.0,288.600006,100.208335,62,84.5,100,70.900002,74.699997,71.699997
20161011153000,288.0,288.600006,100.208335,62,94.900002,100,70.900002,74.699997,71.699997
20161011154500,288.0,288.600006,100.208335,62,85.599998,100,71.099998,74.699997,71.699997
20161011160000,288.0,288.600006,100.208335,62,85.599998,100,71.099998,74.699997,71.699997
20161011161500,288.0,288.600006,100.208335,62,84.400002,100,71.099998,74.699997,71.699997
20161011163000,288.0,288.600006,100.208335,62,91.400002,100,71.0,74.699997,71.699997
20161011164500,288.0,288.600006,100.208335,62,84.400002,100,71.099998,74.699997,71.699997
20161011170000,288.0,288.600006,100.208335,62,90.400002,100,71.099998,74.699997,71.699997
20161011171500,288.0,288.600006,100.208335,62,96.800003,100,71.199997,74.699997,71.699997
20161011173000,288.0,288.600006,100.208335,62,86.199997,100,71.300003,74.699997,71.699997
20161011174500,288.0,288.600006,100.208335,62,92.400002,100,71.300003,74.699997,71.699997
20161011180000,288.0,288.600006,100.208335,62,89.5,100,71.400002,74.699997,71.699997
20161011181500,288.0,288.600006,100.208335,62,86.800003,100,71.400002,74.699997,71.699997
20161011183000,288.0,288.600006,100.208335,62,97.400002,100,71.5,74.699997,71.699997
20161011184500,288.0,288.600006,100.208335,62,85.599998,100,71.5,74.699997,71.699997
20161011190000,288.0,288.600006,100.208335,62,88.699997,100,71.5,74.699997,71.699997
20161011191500,288.0,288.600006,100.208335,62,100.300003,100,71.5,74.699997,71.699997
20161011193000,288.0,288.600006,100.208335,62,86.199997,100,71.5,74.699997,71.699997
20161011194500,288.0,288.600006,100.208335,62,99.099998,100,71.400002,74.699997,71.699997
20161011200000,288.0,288.600006,100.208335,62,85.599998,100,71.400002,74.699997,71.699997
20161011201500,288.0,288.600006,100.208335,62,92.5,100,71.400002,74.699997,71.699997
20161011203000,288.0,283.200012,98.333338,62,89.699997,100,71.400002,74.699997,71.699997
20161011204500,288.0,283.200012,98.333338,62,89.699997,100,71.400002,74.699997,71.699997
20161011210000,288.0,283.200012,98.333338,62,97.699997,100,71.400002,74.699997,71.699997
20161011211500,288.0,288.600006,100.208335,62,85.599998,100,71.400002,74.699997,71.699997
20161011213000,288.0,283.200012,98.333338,62,88.699997,100,71.400002,74.699997,71.699997
20161011214500,288.0,283.200012,98.333338,62,97.800003,100,71.400002,74.699997,71.699997
20161011220000,288.0,283.200012,98.333338,62,91.0,100,71.400002,74.699997,71.699997
20161011221500,288.0,283.200012,98.333338,62,88.099998,100,71.400002,74.699997,71.699997
20161011223000,288.0,283.200012,98.333338,62,97.599998,100,71.400002,74.699997,71.699997
20161011224500,288.0,283.200012,98.333338,62,95.900002,100,71.300003,74.699997,71.699997
20161011230000,288.0,283.200012,98.333338,62,86.800003,100,71.300003,74.699997,71.699997
20161011231500,288.0,283.200012,98.333338,62,95.5,100,71.300003,74.699997,71.699997
20161011233000,288.0,283.200012,98.333338,62,88.599998,100,71.300003,74.699997,71.699997
20161011234500,288.0,283.200012,98.333338,62,86.900002,100,71.199997,74.699997,71.699997
20161012000000,288.0,283.200012,98.333338,62,96.099998,100,71.199997,74.699997,71.699997
20161012001500,288.0,283.200012,98.333338,62,94.0,100,71.199997,74.699997,71.699997
20161012003000,288.0,283.200012,98.333338,62,85.699997,100,71.199997,74.699997,71.699997
20161012004500,288.0,283.200012,98.333338,62,93.699997,100,71.099998,74.699997,71.699997
20161012010000,288.0,283.200012,98.333338,62,97.699997,100,71.0,74.699997,71.699997
20161012011500,288.0,293.399994,101.874998,62,89.099998,100,71.099998,74.699997,71.699997
20161012013000,288.0,288.600006,100.208335,63,87.5,100,71.099998,74.699997,71.699997
20161012014500,288.0,298.200012,103.541671,62,96.400002,100,71.199997,74.699997,71.699997
20161012020000,288.0,298.200012,103.541671,62,85.0,100,71.199997,74.699997,71.699997
20161012021500,288.0,298.200012,103.541671,62,89.900002,100,71.199997,74.699997,71.699997
20161012023000,288.0,298.200012,103.541671,62,93.599998,100,71.099998,74.699997,71.699997
20161012024500,288.0,298.200012,103.541671,62,85.0,100,71.099998,74.699997,71.699997
20161012030000,288.0,298.200012,103.541671,62,85.0,100,71.099998,74.699997,71.699997
20161012031500,288.0,298.200012,103.541671,62,88.699997,100,71.0,74.699997,71.699997
20161012033000,288.0,298.200012,103.541671,62,99.800003,100,71.0,74.699997,71.699997
20161012034500,288.0,298.200012,103.541671,62,85.0,100,71.0,74.699997,71.699997
20161012040000,288.0,298.200012,103.541671,62,90.5,100,71.0,74.699997,71.699997
20161012041500,288.0,298.200012,103.541671,62,94.300003,100,71.0,74.699997,71.699997
20161012043000,288.0,298.200012,103.541671,62,84.400002,100,70.900002,74.699997,71.699997
20161012044500,288.0,298.200012,103.541671,62,87.5,100,70.900002,74.699997,71.699997
20161012050000,288.0,298.200012,103.541671,62,91.0,100,70.900002,74.699997,71.699997
20161012051500,288.0,293.399994,101.874998,62,85.599998,100,70.800003,74.699997,71.699997
20161012053000,288.0,293.399994,101.874998,62,92.699997,100,70.800003,74.699997,71.699997
20161012054500,288.0,298.200012,103.541671,62,89.300003,100,70.800003,74.699997,71.699997
20161012060000,288.0,298.200012,103.541671,62,84.300003,100,70.699997,74.699997,71.699997
20161012061500,288.0,298.200012,103.541671,62,56.799999,0,70.699997,68.300003,65.300003
20161012063000,288.0,293.399994,101.874998,62,54.299999,0,68.800003,68.300003,65.300003
20161012064500,288.0,298.200012,103.541671,62,54.299999,0,67.800003,68.0,65.0
20161012070000,288.0,298.200012,103.541671,62,53.5,0,67.199997,68.0,64.900002
20161012071500,288.0,293.399994,101.874998,62,53.5,0,66.800003,68.0,64.900002
20161012073000,288.0,298.200012,103.541671,62,85.599998,100,68.400002,78.900002,75.900002
20161012074500,288.0,298.200012,103.541671,62,93.5,100,69.099998,78.900002,75.900002
20161012080000,288.0,298.200012,103.541671,62,59.700001,0,69.699997,69.900002,66.900002
20161012081500,288.0,298.200012,103.541671,62,55.200001,0,69.300003,69.900002,66.900002
20161012083000,288.0,298.200012,103.541671,62,55.200001,0,68.900002,69.5,66.5
20161012084500,288.0,298.200012,103.541671,62,54.299999,0,68.699997,69.400002,66.400002
20161012090000,288.0,298.200012,103.541671,62,54.299999,0,68.400002,69.400002,66.400002
20161012091500,288.0,298.200012,103.541671,62,54.299999,0,68.199997,69.400002,66.400002
20161012093000,288.0,298.200012,103.541671,62,54.299999,0,67.900002,69.400002,66.400002
20161012094500,288.0,298.200012,103.541671,62,54.299999,0,67.699997,69.400002,66.400002
20161012100000,288.0,298.200012,103.541671,62,54.299999,0,67.599998,69.400002,66.400002
20161012101500,288.0,298.200012,103.541671,62,54.299999,0,67.400002,69.400002,66.400002
20161012103000,288.0,298.200012,103.541671,62,53.400002,0,67.199997,69.400002,66.400002
20161012104500,288.0,298.200012,103.541671,62,53.400002,0,67.099998,69.400002,66.400002
20161012110000,288.0,298.200012,103.541671,62,53.400002,0,67.099998,69.400002,66.400002
20161012111500,288.0,278.399994,96.666665,54,53.400002,0,66.900002,69.400002,66.400002
20161012113000,288.0,283.200012,98.333338,54,53.400002,0,66.800003,69.400002,66.400002
20161012114500,288.0,283.200012,98.333338,54,53.400002,0,66.699997,69.400002,66.400002
20161012120000,288.0,283.200012,98.333338,54,53.400002,0,66.599998,69.400002,66.400002
20161012121500,288.0,283.200012,98.333338,54,53.400002,0,66.400002,69.400002,66.400002
20161012123000,288.0,283.200012,98.333338,54,53.400002,0,66.400002,69.400002,66.400002
20161012124500,288.0,283.200012,98.333338,54,53.400002,0,66.300003,69.400002,66.400002
20161012130000,288.0,283.200012,98.333338,54,53.400002,0,66.199997,69.400002,66.400002
20161012131500,288.0,283.200012,98.333338,54,53.400002,0,66.199997,69.400002,66.400002
20161012133000,288.0,283.200012,98.333338,54,53.400002,100,66.099998,69.099998,66.099998
20161012134500,288.0,283.200012,98.333338,54,53.400002,100,66.099998,69.400002,66.400002
20161012140000,288.0,283.200012,98.333338,54,53.400002,100,66.099998,69.0,66.0
20161012141500,288.0,283.200012,98.333338,54,53.400002,100,66.099998,69.400002,66.400002
20161012143000,288.0,283.200012,98.333338,54,53.400002,100,66.0,69.400002,66.400002
20161012144500,288.0,283.200012,98.333338,54,53.400002,100,66.0,69.400002,66.400002
20161012150000,288.0,283.200012,98.333338,54,53.400002,100,66.0,69.400002,66.400002
20161012151500,288.0,283.200012,98.333338,54,53.400002,100,66.0,69.400002,66.400002
20161012153000,288.0,283.200012,98.333338,54,53.400002,100,66.0,69.400002,66.400002
20161012154500,288.0,278.399994,96.666665,54,53.400002,100,65.400002,69.400002,66.400002
20161012160000,288.0,278.399994,96.666665,54,69.699997,100,66.300003,69.400002,66.400002
20161012161500,288.0,283.200012,98.333338,54,69.699997,100,66.599998,69.400002,66.400002
20161012163000,288.0,283.200012,98.333338,54,54.700001,0,66.699997,69.400002,66.400002
20161012164500,288.0,283.200012,98.333338,54,53.900002,0,66.699997,69.400002,66.400002
20161012170000,288.0,283.200012,98.333338,54,53.900002,0,66.599998,69.400002,66.400002
20161012171500,288.0,283.200012,98.333338,54,55.900002,0,66.5,69.400002,66.400002
20161012173000,288.0,283.200012,98.333338,54,57.099998,0,66.5,69.400002,66.400002
20161012174500,288.0,283.200012,98.333338,54,57.099998,0,66.599998,69.400002,66.400002
20161012180000,288.0,283.200012,98.333338,54,55.599998,0,66.599998,69.400002,66.400002
20161012181500,288.0,278.399994,96.666665,54,53.5,0,66.599998,69.199997,66.199997
20161012183000,288.0,278.399994,96.666665,54,53.5,0,66.599998,69.400002,66.400002
20161012184500,288.0,278.399994,96.666665,54,53.5,0,66.5,69.099998,66.099998
20161012190000,288.0,278.399994,96.666665,54,53.5,0,66.400002,69.400002,66.400002
20161012191500,288.0,278.399994,96.666665,55,53.5,0,66.400002,69.0,66.0
20161012193000,288.0,283.200012,98.333338,55,53.5,0,66.300003,69.0,66.0
20161012194500,288.0,278.399994,96.666665,55,55.900002,100,66.199997,69.0,66.0
20161012200000,288.0,283.200012,98.333338,55,55.900002,0,66.300003,68.900002,65.900002
20161012201500,288.0,283.200012,98.333338,55,54.299999,0,66.300003,69.0,66.0
20161012203000,288.0,283.200012,98.333338,55,53.099998,0,66.199997,69.099998,66.099998
20161012204500,288.0,283.200012,98.333338,55,53.099998,0,66.199997,68.900002,65.900002
20161012210000,288.0,283.200012,98.333338,55,53.799999,100,66.099998,69.0,66.0
20161012211500,288.0,283.200012,98.333338,55,53.799999,100,66.099998,69.0,66.0
20161012213000,288.0,283.200012,98.333338,55,53.799999,100,66.0,69.0,66.0
20161012214500,288.0,283.200012,98.333338,55,53.799999,100,66.0,68.900002,65.900002
20161012220000,288.0,283.200012,98.333338,55,53.799999,100,66.0,68.900002,65.900002
20161012221500,288.0,283.200012,98.333338,55,53.799999,100,65.900002,68.599998,65.599998
20161012223000,288.0,283.200012,98.333338,55,53.799999,100,65.800003,68.800003,65.800003
20161012224500,288.0,283.200012,98.333338,55,53.799999,100,65.800003,68.900002,65.900002
20161012230000,288.0,283.200012,98.333338,55,53.799999,100,65.699997,68.900002,65.900002
20161012231500,288.0,283.200012,98.333338,55,53.799999,100,65.699997,68.900002,65.900002
20161012233000,288.0,283.200012,98.333338,55,53.799999,100,65.699997,68.900002,65.900002
20161012234500,288.0,283.200012,98.333338,55,53.799999,100,65.599998,68.900002,65.900002
20161013000000,288.0,283.200012,98.333338,55,53.799999,100,65.599998,68.900002,65.900002
20161013001500,288.0,283.200012,98.333338,55,53.799999,100,65.599998,68.900002,65.900002
20161013003000,288.0,283.200012,98.333338,55,53.799999,100,65.599998,68.400002,65.400002
20161013004500,288.0,283.200012,98.333338,55,53.799999,100,65.599998,68.900002,65.900002
20161013010000,288.0,283.200012,98.333338,55,53.799999,100,65.5,68.900002,65.900002
20161013011500,288.0,283.200012,98.333338,55,53.799999,100,65.5,68.900002,65.900002
20161013013000,288.0,283.200012,98.333338,55,53.799999,100,65.5,68.900002,65.900002
20161013014500,288.0,283.200012,98.333338,55,53.799999,100,65.400002,68.900002,65.900002
20161013020000,288.0,283.200012,98.333338,55,70.400002,100,65.400002,69.400002,66.400002
20161013021500,288.0,283.200012,98.333338,55,79.300003,100,65.699997,69.400002,66.400002
20161013023000,288.0,283.200012,98.333338,55,73.5,100,66.099998,69.400002,66.400002
20161013024500,288.0,283.200012,98.333338,55,73.5,100,66.400002,69.400002,66.400002
20161013030000,288.0,283.200012,98.333338,55,80.199997,100,66.699997,69.400002,66.400002
20161013031500,288.0,283.200012,98.333338,55,54.700001,0,66.599998,69.400002,66.400002
20161013033000,288.0,283.200012,98.333338,55,54.700001,0,66.5,69.400002,66.400002
20161013034500,288.0,283.200012,98.333338,55,53.900002,0,66.300003,69.400002,66.400002
20161013040000,288.0,283.200012,98.333338,55,53.900002,0,66.199997,69.400002,66.400002
20161013041500,288.0,283.200012,98.333338,55,53.900002,100,66.099998,69.400002,66.400002
20161013043000,288.0,283.200012,98.333338,55,53.900002,100,66.0,69.400002,66.400002
20161013044500,288.0,283.200012,98.333338,55,53.900002,100,66.0,69.400002,66.400002
20161013050000,288.0,283.200012,98.333338,55,54.700001,100,65.900002,69.400002,66.400002
20161013051500,288.0,283.200012,98.333338,55,54.700001,100,65.800003,69.400002,66.400002
20161013053000,288.0,283.200012,98.333338,55,76.300003,100,65.800003,69.400002,66.400002
20161013054500,288.0,283.200012,98.333338,55,71.599998,100,66.0,69.400002,66.400002
20161013060000,288.0,283.200012,98.333338,55,73.900002,100,66.199997,69.300003,66.300003
20161013061500,288.0,283.200012,98.333338,55,55.200001,100,65.400002,69.0,66.0
20161013063000,288.0,283.200012,98.333338,55,70.099998,100,65.599998,69.400002,66.400002
20161013064500,288.0,283.200012,98.333338,55,54.700001,100,66.400002,69.400002,66.400002
20161013070000,288.0,283.200012,98.333338,55,54.700001,0,66.599998,69.400002,66.400002
20161013071500,288.0,283.200012,98.333338,55,54.700001,0,66.599998,69.400002,66.400002
20161013073000,288.0,283.200012,98.333338,55,54.700001,0,66.599998,69.400002,66.400002
20161013074500,288.0,283.200012,98.333338,55,54.700001,0,66.5,69.400002,66.400002
20161013080000,288.0,283.200012,98.333338,55,83.800003,100,66.800003,71.800003,68.800003
20161013081500,288.0,283.200012,98.333338,55,98.900002,100,67.400002,71.800003,68.800003
20161013083000,288.0,283.200012,98.333338,55,97.900002,100,68.0,71.800003,68.800003
20161013084500,288.0,283.200012,98.333338,55,88.099998,100,68.5,71.800003,68.800003
20161013090000,288.0,283.200012,98.333338,55,55.200001,100,68.400002,71.800003,68.800003
20161013091500,288.0,283.200012,98.333338,55,55.200001,100,68.099998,71.800003,68.800003
20161013093000,288.0,283.200012,98.333338,55,70.900002,100,67.800003,71.800003,68.800003
20161013094500,288.0,283.200012,98.333338,55,81.699997,100,67.900002,71.800003,68.800003
20161013100000,288.0,283.200012,98.333338,55,88.099998,100,68.099998,71.800003,68.800003
20161013101500,288.0,283.200012,98.333338,55,81.099998,100,68.199997,71.800003,68.800003
20161013103000,288.0,283.200012,98.333338,55,81.099998,100,68.5,71.800003,68.800003
20161013104500,288.0,278.399994,96.666665,55,92.400002,100,68.699997,71.800003,68.800003
20161013110000,288.0,278.399994,96.666665,55,83.199997,100,68.900002,71.800003,68.800003
20161013111500,288.0,283.200012,98.333338,55,57.200001,0,68.900002,71.800003,68.800003
20161013113000,288.0,283.200012,98.333338,55,56.0,0,68.699997,71.800003,68.800003
20161013114500,288.0,283.200012,98.333338,55,55.200001,100,68.300003,71.800003,68.800003
20161013120000,288.0,283.200012,98.333338,55,63.099998,100,68.0,71.800003,68.800003
20161013121500,288.0,283.200012,98.333338,55,74.800003,100,68.0,71.800003,68.800003
20161013123000,288.0,283.200012,98.333338,55,74.800003,100,68.099998,71.800003,68.800003
20161013124500,288.0,283.200012,98.333338,55,75.900002,100,68.300003,71.800003,68.800003
20161013130000,288.0,283.200012,98.333338,55,81.599998,100,68.400002,71.800003,68.800003
20161013131500,288.0,283.200012,98.333338,55,75.400002,100,68.699997,71.800003,68.800003
20161013133000,288.0,283.200012,98.333338,55,76.199997,100,68.900002,71.800003,68.800003
20161013134500,288.0,278.399994,96.666665,55,54.700001,100,67.800003,71.800003,68.800003
20161013140000,288.0,283.200012,98.333338,55,53.900002,100,68.300003,71.800003,68.800003
20161013141500,288.0,283.200012,98.333338,55,53.900002,100,67.900002,71.800003,68.800003
20161013143000,288.0,283.200012,98.333338,55,73.0,100,67.900002,71.800003,68.800003
20161013144500,288.0,283.200012,98.333338,55,88.099998,100,68.0,71.800003,68.800003
20161013150000,288.0,283.200012,98.333338,55,81.599998,100,68.300003,71.800003,68.800003
20161013151500,288.0,283.200012,98.333338,55,89.900002,100,68.5,71.800003,68.800003
20161013153000,288.0,283.200012,98.333338,55,80.699997,100,68.699997,71.800003,68.800003
20161013154500,288.0,278.399994,96.666665,55,86.599998,100,68.800003,71.800003,68.800003
20161013160000,288.0,283.200012,98.333338,55,81.099998,100,68.900002,71.800003,68.800003
20161013161500,288.0,283.200012,98.333338,55,88.300003,100,69.0,71.800003,68.800003
20161013163000,288.0,283.200012,98.333338,55,54.700001,0,68.800003,71.800003,68.800003
20161013164500,288.0,283.200012,98.333338,55,53.900002,100,68.400002,71.800003,68.800003
20161013170000,288.0,283.200012,98.333338,55,53.900002,100,68.099998,71.800003,68.800003
20161013171500,288.0,283.200012,98.333338,55,73.099998,100,67.800003,71.800003,68.800003
20161013173000,288.0,283.200012,98.333338,55,76.400002,100,67.900002,71.800003,68.800003
20161013174500,288.0,283.200012,98.333338,55,87.300003,100,68.099998,71.800003,68.800003
20161013180000,288.0,283.200012,98.333338,55,81.599998,100,68.400002,71.800003,68.800003
20161013181500,288.0,283.200012,98.333338,55,87.800003,100,68.699997,71.800003,68.800003
20161013183000,288.0,283.200012,98.333338,55,81.099998,100,68.800003,71.800003,68.800003
20161013184500,288.0,283.200012,98.333338,55,89.800003,100,68.900002,71.800003,68.800003
20161013190000,288.0,283.200012,98.333338,55,55.599998,0,68.900002,71.800003,68.800003
20161013191500,288.0,283.200012,98.333338,55,54.299999,100,68.5,71.800003,68.800003
20161013193000,288.0,283.200012,98.333338,55,54.299999,100,68.099998,71.800003,68.800003
20161013194500,288.0,283.200012,98.333338,55,70.5,100,67.800003,71.800003,68.800003
20161013200000,288.0,283.200012,98.333338,55,79.699997,100,67.900002,71.800003,68.800003
20161013201500,288.0,283.200012,98.333338,55,89.800003,100,68.099998,71.800003,68.800003
20161013203000,288.0,283.200012,98.333338,55,81.5,100,68.300003,71.800003,68.800003
20161013204500,288.0,283.200012,98.333338,55,81.5,100,68.5,71.800003,68.800003
20161013210000,288.0,278.399994,96.666665,55,91.800003,100,68.699997,71.800003,68.800003
20161013211500,288.0,283.200012,98.333338,55,84.800003,100,68.900002,71.800003,68.800003
20161013213000,288.0,283.200012,98.333338,55,80.699997,100,69.0,71.800003,68.800003
20161013214500,288.0,283.200012,98.333338,55,55.200001,0,68.699997,71.800003,68.800003
20161013220000,288.0,283.200012,98.333338,55,55.200001,100,68.400002,71.800003,68.800003
20161013221500,288.0,278.399994,96.666665,55,55.200001,100,68.0,71.800003,68.800003
20161013223000,288.0,278.399994,96.666665,55,74.400002,100,67.800003,71.800003,68.800003
20161013224500,288.0,278.399994,96.666665,55,85.300003,100,67.900002,71.800003,68.800003
20161013230000,288.0,278.399994,96.666665,55,83.900002,100,68.099998,71.800003,68.800003
20161013231500,288.0,278.399994,96.666665,55,82.199997,100,68.300003,71.800003,68.800003
20161013233000,288.0,278.399994,96.666665,55,88.099998,100,68.599998,71.800003,68.800003
20161013234500,288.0,278.399994,96.666665,55,94.099998,100,68.699997,71.800003,68.800003
20161014000000,288.0,278.399994,96.666665,55,87.599998,100,68.900002,71.800003,68.800003
20161014001500,288.0,278.399994,96.666665,55,60.700001,0,69.099998,71.800003,68.800003
20161014003000,288.0,278.399994,96.666665,55,54.700001,0,68.699997,71.800003,68.800003
20161014004500,288.0,278.399994,96.666665,55,54.700001,100,68.199997,71.800003,68.800003
20161014010000,288.0,278.399994,96.666665,55,55.799999,100,67.800003,71.800003,68.800003
20161014011500,288.0,278.399994,96.666665,55,74.800003,100,67.800003,71.800003,68.800003
20161014013000,288.0,278.399994,96.666665,55,80.699997,100,67.900002,71.800003,68.800003
20161014014500,288.0,278.399994,96.666665,55,84.599998,100,68.199997,71.800003,68.800003
20161014020000,288.0,278.399994,96.666665,55,89.599998,100,68.400002,71.800003,68.800003
20161014021500,288.0,278.399994,96.666665,55,95.400002,100,68.699997,71.800003,68.800003
20161014023000,288.0,278.399994,96.666665,55,97.800003,100,68.800003,71.800003,68.800003
20161014024500,288.0,278.399994,96.666665,55,92.199997,100,69.0,71.800003,68.800003
20161014030000,288.0,278.399994,96.666665,55,55.599998,0,68.699997,71.800003,68.800003
20161014031500,288.0,278.399994,96.666665,55,55.599998,100,68.300003,71.800003,68.800003
20161014033000,288.0,278.399994,96.666665,55,54.700001,100,67.900002,71.800003,68.800003
20161014034500,288.0,278.399994,96.666665,55,76.800003,100,67.699997,71.800003,68.800003
20161014040000,288.0,278.399994,96.666665,55,85.099998,100,67.900002,71.800003,68.800003
20161014041500,288.0,278.399994,96.666665,55,94.300003,100,68.099998,71.800003,68.800003
20161014043000,288.0,278.399994,96.666665,55,98.5,100,68.300003,71.800003,68.800003
20161014044500,288.0,278.399994,96.666665,55,95.0,100,68.599998,71.699997,68.699997
20161014050000,288.0,278.399994,96.666665,55,88.599998,100,68.699997,71.800003,68.800003
20161014051500,288.0,278.399994,96.666665,55,85.5,100,68.900002,71.800003,68.800003
20161014053000,288.0,278.399994,96.666665,55,56.0,0,68.900002,71.699997,68.699997
20161014054500,288.0,278.399994,96.666665,55,55.200001,100,68.400002,71.800003,68.800003
20161014060000,288.0,278.399994,96.666665,55,55.200001,100,68.0,71.699997,68.699997
20161014061500,288.0,278.399994,96.666665,55,79.599998,100,67.699997,71.699997,68.699997
20161014063000,288.0,278.399994,96.666665,55,78.699997,100,67.800003,71.699997,68.699997
20161014064500,288.0,278.399994,96.666665,55,86.099998,100,67.900002,71.699997,68.699997
20161014070000,288.0,278.399994,96.666665,55,86.099998,100,68.199997,71.699997,68.699997
20161014071500,288.0,283.200012,98.333338,57,82.5,100,68.400002,71.599998,68.599998
20161014073000,288.0,288.600006,100.208335,57,94.0,100,68.599998,71.599998,68.599998
20161014074500,288.0,298.200012,103.541671,57,81.099998,100,68.699997,71.599998,68.599998
20161014080000,288.0,298.200012,103.541671,56,96.099998,100,68.800003,71.699997,68.699997
20161014081500,288.0,298.200012,103.541671,56,55.200001,0,68.599998,71.599998,68.599998
20161014083000,288.0,293.399994,101.874998,55,54.299999,100,68.099998,71.5,68.5
20161014084500,288.0,293.399994,101.874998,55,54.299999,100,67.699997,71.5,68.5
20161014090000,288.0,293.399994,101.874998,55,72.400002,100,67.400002,71.5,68.5
20161014091500,288.0,293.399994,101.874998,55,79.800003,100,67.599998,71.5,68.5
20161014093000,288.0,293.399994,101.874998,55,90.900002,100,67.800003,71.400002,68.400002
20161014094500,288.0,293.399994,101.874998,55,82.599998,100,68.099998,71.5,68.5
20161014100000,288.0,293.399994,101.874998,55,92.900002,100,68.400002,71.5,68.5
20161014101500,288.0,293.399994,101.874998,55,82.099998,100,68.599998,71.5,68.5
20161014103000,288.0,293.399994,101.874998,55,55.200001,100,68.599998,71.400002,68.400002
20161014104500,288.0,298.200012,103.541671,55,53.900002,100,68.099998,71.5,68.5
20161014110000,288.0,298.200012,103.541671,55,53.900002,100,67.699997,71.400002,68.400002
20161014111500,288.0,298.200012,103.541671,55,71.599998,100,67.400002,71.400002,68.400002
20161014113000,288.0,293.399994,101.874998,55,73.900002,100,67.400002,71.400002,68.400002
20161014114500,288.0,298.200012,103.541671,55,87.900002,100,67.599998,71.400002,68.400002
20161014120000,288.0,293.399994,101.874998,55,89.5,100,67.900002,71.400002,68.400002
20161014121500,288.0,298.200012,103.541671,55,82.099998,100,68.199997,71.400002,68.400002
20161014123000,288.0,298.200012,103.541671,55,80.699997,100,68.400002,71.400002,68.400002
20161014124500,288.0,298.200012,103.541671,55,80.699997,100,68.5,71.400002,68.400002
20161014130000,288.0,298.200012,103.541671,55,86.199997,100,68.599998,71.400002,68.400002
20161014131500,288.0,298.200012,103.541671,55,54.700001,0,68.599998,71.400002,68.400002
20161014133000,288.0,298.200012,103.541671,55,53.900002,100,68.099998,71.400002,68.400002
20161014134500,288.0,298.200012,103.541671,55,53.900002,100,67.699997,71.400002,68.400002
20161014140000,288.0,298.200012,103.541671,55,69.599998,100,67.400002,71.400002,68.400002
20161014141500,288.0,298.200012,103.541671,55,73.0,100,67.400002,71.400002,68.400002
20161014143000,288.0,298.200012,103.541671,55,77.800003,100,67.599998,71.400002,68.400002
20161014144500,288.0,298.200012,103.541671,55,80.199997,100,67.800003,71.400002,68.400002
20161014150000,288.0,298.200012,103.541671,55,78.599998,100,68.0,71.400002,68.400002
20161014151500,288.0,298.200012,103.541671,55,82.099998,100,68.199997,71.400002,68.400002
20161014153000,288.0,298.200012,103.541671,55,94.699997,100,68.400002,71.400002,68.400002
20161014154500,288.0,298.200012,103.541671,55,79.199997,100,68.599998,71.400002,68.400002
20161014160000,288.0,298.200012,103.541671,55,56.299999,0,68.599998,71.400002,68.400002
20161014161500,288.0,298.200012,103.541671,55,54.299999,0,68.199997,71.400002,68.400002
20161014163000,288.0,298.200012,103.541671,55,54.299999,100,67.800003,71.400002,68.400002
20161014164500,288.0,298.200012,103.541671,55,58.200001,100,67.400002,71.400002,68.400002
20161014170000,288.0,298.200012,103.541671,55,78.699997,100,67.400002,71.400002,68.400002
20161014171500,288.0,293.399994,101.874998,55,78.699997,100,67.599998,71.400002,68.400002
20161014173000,288.0,293.399994,101.874998,55,79.699997,100,67.800003,71.400002,68.400002
20161014174500,288.0,293.399994,101.874998,55,82.5,100,68.099998,71.400002,68.400002
20161014180000,288.0,293.399994,101.874998,55,93.5,100,68.300003,71.400002,68.400002
20161014181500,288.0,293.399994,101.874998,55,91.099998,100,68.5,71.400002,68.400002
20161014183000,288.0,293.399994,101.874998,55,71.400002,0,68.699997,71.400002,68.400002
20161014184500,288.0,293.399994,101.874998,55,54.299999,0,68.300003,71.400002,68.400002
20161014190000,288.0,293.399994,101.874998,55,53.599998,100,67.900002,71.400002,68.400002
20161014191500,288.0,293.399994,101.874998,55,53.599998,100,67.599998,71.400002,68.400002
20161014193000,288.0,293.399994,101.874998,55,73.400002,100,67.400002,71.400002,68.400002
20161014194500,288.0,293.399994,101.874998,55,79.199997,100,67.5,71.400002,68.400002
20161014200000,288.0,293.399994,101.874998,55,80.199997,100,67.699997,71.400002,68.400002
20161014201500,288.0,293.399994,101.874998,55,80.199997,100,67.900002,71.400002,68.400002
20161014203000,288.0,293.399994,101.874998,55,80.199997,100,68.199997,71.400002,68.400002
20161014204500,288.0,293.399994,101.874998,55,93.099998,100,68.400002,71.400002,68.400002
20161014210000,288.0,293.399994,101.874998,55,60.0,0,68.699997,71.400002,68.400002
20161014211500,288.0,293.399994,101.874998,55,53.900002,0,68.300003,71.400002,68.400002
20161014213000,288.0,293.399994,101.874998,55,53.900002,100,67.900002,71.400002,68.400002
20161014214500,288.0,293.399994,101.874998,55,53.900002,100,67.5,71.400002,68.400002
20161014220000,288.0,293.399994,101.874998,55,72.0,100,67.400002,71.400002,68.400002
20161014221500,288.0,293.399994,101.874998,55,79.099998,100,67.5,71.400002,68.400002
20161014223000,288.0,293.399994,101.874998,55,86.900002,100,67.699997,71.400002,68.400002
20161014224500,288.0,293.399994,101.874998,55,80.199997,100,68.0,71.400002,68.400002
20161014230000,288.0,293.399994,101.874998,55,86.099998,100,68.199997,71.400002,68.400002
20161014231500,288.0,293.399994,101.874998,55,86.099998,100,68.400002,71.400002,68.400002
20161014233000,288.0,293.399994,101.874998,55,79.699997,100,68.599998,71.400002,68.400002
20161014234500,288.0,293.399994,101.874998,55,56.0,0,68.599998,71.400002,68.400002
20161015000000,288.0,298.200012,103.541671,55,54.299999,100,68.199997,71.400002,68.400002
20161015001500,288.0,298.200012,103.541671,55,54.299999,100,67.699997,71.400002,68.400002
20161015003000,288.0,298.200012,103.541671,55,69.0,100,67.400002,71.400002,68.400002
20161015004500,288.0,293.399994,101.874998,55,80.199997,100,67.400002,71.400002,68.400002
20161015010000,288.0,293.399994,101.874998,55,78.699997,100,67.599998,71.400002,68.400002
20161015011500,288.0,288.600006,100.208335,57,94.099998,100,67.800003,71.400002,68.400002
20161015013000,288.0,278.399994,96.666665,56,89.300003,100,68.0,71.400002,68.400002
20161015014500,288.0,283.200012,98.333338,56,82.599998,100,68.199997,71.400002,68.400002
20161015020000,288.0,283.200012,98.333338,56,90.199997,100,68.400002,71.400002,68.400002
20161015021500,288.0,283.200012,98.333338,56,90.199997,100,68.699997,71.400002,68.400002
20161015023000,288.0,283.200012,98.333338,56,54.5,0,68.300003,71.400002,68.400002
20161015024500,288.0,288.600006,100.208335,56,54.5,100,67.900002,71.400002,68.400002
20161015030000,288.0,288.600006,100.208335,56,53.900002,100,67.5,71.400002,68.400002
20161015031500,288.0,283.200012,98.333338,56,72.400002,100,67.400002,71.400002,68.400002
20161015033000,288.0,283.200012,98.333338,56,86.300003,100,67.400002,71.400002,68.400002
20161015034500,288.0,283.200012,98.333338,56,83.900002,100,67.699997,71.400002,68.400002
20161015040000,288.0,283.200012,98.333338,56,82.5,100,67.900002,71.400002,68.400002
20161015041500,288.0,283.200012,98.333338,56,98.0,100,68.199997,71.400002,68.400002
20161015043000,288.0,283.200012,98.333338,56,83.800003,100,68.400002,71.400002,68.400002
20161015044500,288.0,283.200012,98.333338,56,87.900002,100,68.599998,71.400002,68.400002
20161015050000,288.0,283.200012,98.333338,56,55.200001,0,68.5,71.400002,68.400002
20161015051500,288.0,283.200012,98.333338,56,54.299999,100,68.099998,71.400002,68.400002
20161015053000,288.0,283.200012,98.333338,56,54.299999,100,67.599998,71.400002,68.400002
20161015054500,288.0,288.600006,100.208335,56,75.300003,100,67.300003,71.400002,68.400002
20161015060000,288.0,288.600006,100.208335,56,75.300003,100,67.400002,71.400002,68.400002
20161015061500,288.0,283.200012,98.333338,56,95.300003,100,67.599998,71.400002,68.400002
20161015063000,288.0,283.200012,98.333338,56,82.599998,100,67.800003,71.400002,68.400002
20161015064500,288.0,283.200012,98.333338,56,92.0,100,68.099998,71.400002,68.400002
20161015070000,288.0,283.200012,98.333338,56,88.5,100,68.300003,71.400002,68.400002
20161015071500,288.0,283.200012,98.333338,56,81.599998,100,68.5,71.400002,68.400002
20161015073000,288.0,283.200012,98.333338,56,97.199997,100,68.699997,71.400002,68.400002
20161015074500,288.0,283.200012,98.333338,56,55.599998,0,68.300003,71.400002,68.400002
20161015080000,288.0,283.200012,98.333338,56,54.700001,100,67.900002,71.400002,68.400002
20161015081500,288.0,288.600006,100.208335,56,54.700001,100,67.5,71.400002,68.400002
20161015083000,288.0,283.200012,98.333338,56,73.0,100,67.400002,71.400002,68.400002
20161015084500,288.0,283.200012,98.333338,56,83.099998,100,67.400002,71.400002,68.400002
20161015090000,288.0,283.200012,98.333338,56,85.599998,100,67.699997,71.400002,68.400002
20161015091500,288.0,283.200012,98.333338,56,82.099998,100,67.900002,71.400002,68.400002
20161015093000,288.0,283.200012,98.333338,56,96.699997,100,68.099998,71.400002,68.400002
20161015094500,288.0,283.200012,98.333338,56,96.699997,100,68.300003,71.400002,68.400002
20161015100000,288.0,283.200012,98.333338,56,91.699997,100,68.5,71.400002,68.400002
20161015101500,288.0,283.200012,98.333338,56,85.0,100,68.699997,71.400002,68.400002
20161015103000,288.0,283.200012,98.333338,56,54.700001,0,68.300003,71.400002,68.400002
20161015104500,288.0,283.200012,98.333338,56,54.700001,100,67.800003,71.400002,68.400002
20161015110000,288.0,283.200012,98.333338,56,55.900002,100,67.400002,71.400002,68.400002
20161015111500,288.0,283.200012,98.333338,56,74.0,100,67.300003,71.400002,68.400002
20161015113000,288.0,283.200012,98.333338,56,83.099998,100,67.400002,71.400002,68.400002
20161015114500,288.0,283.200012,98.333338,56,86.900002,100,67.699997,71.400002,68.400002
20161015120000,288.0,283.200012,98.333338,56,82.099998,100,68.0,71.400002,68.400002
20161015121500,288.0,283.200012,98.333338,56,82.099998,100,68.199997,71.400002,68.400002
20161015123000,288.0,283.200012,98.333338,56,87.900002,100,68.199997,71.400002,68.400002
20161015124500,288.0,283.200012,98.333338,56,82.099998,100,68.400002,71.400002,68.400002
20161015130000,288.0,283.200012,98.333338,56,88.5,100,68.599998,71.400002,68.400002
20161015131500,288.0,283.200012,98.333338,56,56.400002,0,68.599998,71.400002,68.400002
20161015133000,288.0,283.200012,98.333338,56,54.299999,0,68.199997,71.400002,68.400002
20161015134500,288.0,283.200012,98.333338,56,54.299999,100,67.699997,71.400002,68.400002
20161015140000,288.0,283.200012,98.333338,56,73.900002,100,67.300003,71.400002,68.400002
