PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015141500,288.0,283.200012,98.333338,56,73.900002,100,67.300003,71.400002,68.400002
20161015143000,288.0,283.200012,98.333338,56,85.5,100,67.400002,71.400002,68.400002
20161015144500,288.0,283.200012,98.333338,56,83.199997,100,67.699997,71.400002,68.400002
20161015150000,288.0,283.200012,98.333338,56,81.599998,100,68.0,71.400002,68.400002
20161015151500,288.0,283.200012,98.333338,56,82.599998,100,68.199997,71.400002,68.400002
20161015153000,288.0,283.200012,98.333338,56,85.099998,100,68.300003,71.400002,68.400002
20161015154500,288.0,283.200012,98.333338,56,83.800003,100,68.5,71.400002,68.400002
20161015160000,288.0,283.200012,98.333338,56,58.400002,0,68.699997,71.400002,68.400002
20161015161500,288.0,283.200012,98.333338,56,53.900002,0,68.199997,71.400002,68.400002
20161015163000,288.0,283.200012,98.333338,56,53.900002,100,67.800003,71.400002,68.400002
20161015164500,288.0,283.200012,98.333338,56,55.799999,100,67.400002,71.400002,68.400002
20161015170000,288.0,283.200012,98.333338,56,73.900002,100,67.400002,71.400002,68.400002
20161015171500,288.0,283.200012,98.333338,56,78.5,100,67.599998,71.400002,68.400002
20161015173000,288.0,283.200012,98.333338,56,88.699997,100,67.800003,71.400002,68.400002
20161015174500,288.0,283.200012,98.333338,56,80.199997,100,68.099998,71.400002,68.400002
20161015180000,288.0,283.200012,98.333338,56,84.400002,100,68.300003,71.400002,68.400002
20161015181500,288.0,283.200012,98.333338,56,86.300003,100,68.400002,71.400002,68.400002
20161015183000,288.0,283.200012,98.333338,56,79.699997,100,68.599998,71.400002,68.400002
20161015184500,288.0,283.200012,98.333338,56,54.700001,0,68.400002,71.400002,68.400002
20161015190000,288.0,283.200012,98.333338,56,53.900002,100,68.099998,71.400002,68.400002
20161015191500,288.0,283.200012,98.333338,56,53.900002,100,67.699997,71.400002,68.400002
20161015193000,288.0,283.200012,98.333338,56,71.5,100,67.400002,71.400002,68.400002
20161015194500,288.0,283.200012,98.333338,56,82.800003,100,67.400002,71.400002,68.400002
20161015200000,288.0,283.200012,98.333338,56,81.099998,100,67.599998,71.400002,68.400002
20161015201500,288.0,283.200012,98.333338,56,87.199997,100,67.900002,71.400002,68.400002
20161015203000,288.0,283.200012,98.333338,56,81.599998,100,68.199997,71.400002,68.400002
20161015204500,288.0,278.399994,96.666665,56,86.099998,100,68.400002,71.400002,68.400002
20161015210000,288.0,283.200012,98.333338,56,82.099998,100,68.599998,71.400002,68.400002
20161015211500,288.0,283.200012,98.333338,56,56.099998,0,68.599998,71.400002,68.400002
20161015213000,288.0,283.200012,98.333338,56,54.299999,0,68.199997,71.400002,68.400002
20161015214500,288.0,283.200012,98.333338,56,54.299999,100,67.800003,71.400002,68.400002
20161015220000,288.0,283.200012,98.333338,56,64.300003,100,67.400002,71.400002,68.400002
20161015221500,288.0,283.200012,98.333338,56,73.900002,100,67.400002,71.400002,68.400002
20161015223000,288.0,283.200012,98.333338,56,85.699997,100,67.599998,71.400002,68.400002
20161015224500,288.0,283.200012,98.333338,56,81.5,100,67.800003,71.400002,68.400002
20161015230000,288.0,283.200012,98.333338,56,95.099998,100,68.0,71.400002,68.400002
20161015231500,288.0,283.200012,98.333338,56,84.199997,100,68.199997,71.400002,68.400002
20161015233000,288.0,283.200012,98.333338,56,88.099998,100,68.5,71.400002,68.400002
20161015234500,288.0,283.200012,98.333338,56,85.300003,100,68.599998,71.400002,68.400002
20161016000000,288.0,283.200012,98.333338,56,55.200001,0,68.400002,71.400002,68.400002
20161016001500,288.0,283.200012,98.333338,56,54.299999,100,68.0,71.400002,68.400002
20161016003000,288.0,283.200012,98.333338,56,54.299999,100,67.599998,71.400002,68.400002
20161016004500,288.0,283.200012,98.333338,56,71.599998,100,67.400002,71.400002,68.400002
20161016010000,288.0,283.200012,98.333338,56,86.699997,100,67.400002,71.400002,68.400002
20161016011500,288.0,283.200012,98.333338,56,80.699997,100,67.599998,71.400002,68.400002
20161016013000,288.0,283.200012,98.333338,56,95.099998,100,67.900002,71.400002,68.400002
20161016014500,288.0,283.200012,98.333338,56,82.599998,100,68.099998,71.400002,68.400002
20161016020000,288.0,283.200012,98.333338,56,96.0,100,68.300003,71.400002,68.400002
20161016021500,288.0,283.200012,98.333338,56,83.099998,100,68.5,71.400002,68.400002
20161016023000,288.0,283.200012,98.333338,56,98.400002,100,68.599998,71.400002,68.400002
20161016024500,288.0,283.200012,98.333338,56,54.700001,0,68.400002,71.400002,68.400002
20161016030000,288.0,283.200012,98.333338,56,53.900002,100,67.900002,71.400002,68.400002
20161016031500,288.0,283.200012,98.333338,56,53.900002,100,67.5,71.400002,68.400002
20161016033000,288.0,283.200012,98.333338,56,75.800003,100,67.300003,71.400002,68.400002
20161016034500,288.0,283.200012,98.333338,56,80.199997,100,67.400002,71.400002,68.400002
20161016040000,288.0,283.200012,98.333338,56,87.300003,100,67.699997,71.400002,68.400002
20161016041500,288.0,283.200012,98.333338,56,86.199997,100,67.900002,71.400002,68.400002
20161016043000,288.0,283.200012,98.333338,56,86.199997,100,68.199997,71.400002,68.400002
20161016044500,288.0,283.200012,98.333338,56,93.0,100,68.400002,71.400002,68.400002
20161016050000,288.0,283.200012,98.333338,56,83.199997,100,68.599998,71.400002,68.400002
20161016051500,288.0,283.200012,98.333338,56,57.599998,0,68.599998,71.400002,68.400002
20161016053000,288.0,283.200012,98.333338,56,54.5,0,68.199997,71.400002,68.400002
20161016054500,288.0,283.200012,98.333338,56,54.5,100,67.699997,71.400002,68.400002
20161016060000,288.0,283.200012,98.333338,56,70.5,100,67.300003,71.400002,68.400002
20161016061500,288.0,283.200012,98.333338,56,75.699997,100,67.400002,71.400002,68.400002
20161016063000,288.0,283.200012,98.333338,56,91.099998,100,67.5,71.400002,68.400002
20161016064500,288.0,283.200012,98.333338,56,83.199997,100,67.800003,71.400002,68.400002
20161016070000,288.0,278.399994,96.666665,56,96.5,100,68.0,71.400002,68.400002
20161016071500,288.0,283.200012,98.333338,56,86.900002,100,68.199997,71.400002,68.400002
20161016073000,288.0,283.200012,98.333338,56,84.300003,100,68.400002,71.400002,68.400002
20161016074500,288.0,283.200012,98.333338,56,95.5,100,68.599998,71.400002,68.400002
20161016080000,288.0,283.200012,98.333338,56,84.0,100,68.699997,71.400002,68.400002
20161016081500,288.0,283.200012,98.333338,56,54.700001,0,68.300003,71.400002,68.400002
20161016083000,288.0,283.200012,98.333338,56,54.700001,100,67.800003,71.400002,68.400002
20161016084500,288.0,283.200012,98.333338,56,59.099998,100,67.400002,71.400002,68.400002
20161016090000,288.0,283.200012,98.333338,56,80.199997,100,67.300003,71.400002,68.400002
20161016091500,288.0,283.200012,98.333338,56,83.900002,100,67.400002,71.400002,68.400002
20161016093000,288.0,283.200012,98.333338,56,93.599998,100,67.699997,71.400002,68.400002
20161016094500,288.0,283.200012,98.333338,56,84.400002,100,68.0,71.400002,68.400002
20161016100000,288.0,283.200012,98.333338,56,92.400002,100,68.199997,71.400002,68.400002
20161016101500,288.0,278.399994,96.666665,56,89.300003,100,68.400002,71.400002,68.400002
20161016103000,288.0,283.200012,98.333338,56,86.699997,100,68.599998,71.400002,68.400002
20161016104500,288.0,283.200012,98.333338,56,55.200001,0,68.599998,71.400002,68.400002
20161016110000,288.0,283.200012,98.333338,56,53.900002,100,68.099998,71.400002,68.400002
20161016111500,288.0,283.200012,98.333338,56,53.900002,100,67.599998,71.400002,68.400002
20161016113000,288.0,283.200012,98.333338,56,74.900002,100,67.300003,71.400002,68.400002
20161016114500,288.0,283.200012,98.333338,56,78.300003,100,67.300003,71.400002,68.400002
20161016120000,288.0,283.200012,98.333338,56,83.400002,100,67.5,71.400002,68.400002
20161016121500,288.0,283.200012,98.333338,56,91.199997,100,67.699997,71.400002,68.400002
20161016123000,288.0,283.200012,98.333338,56,86.900002,100,68.0,71.400002,68.400002
20161016124500,288.0,283.200012,98.333338,56,96.0,100,68.199997,71.400002,68.400002
20161016130000,288.0,283.200012,98.333338,56,92.900002,100,68.300003,71.400002,68.400002
20161016131500,288.0,283.200012,98.333338,56,81.800003,100,68.400002,71.400002,68.400002
20161016133000,288.0,283.200012,98.333338,56,80.199997,100,68.599998,71.400002,68.400002
20161016134500,288.0,283.200012,98.333338,56,78.400002,0,69.099998,71.400002,68.400002
20161016140000,288.0,283.200012,98.333338,56,54.700001,0,68.300003,71.400002,68.400002
20161016141500,288.0,283.200012,98.333338,56,53.900002,100,67.900002,71.400002,68.400002
20161016143000,288.0,283.200012,98.333338,56,53.900002,100,67.400002,71.400002,68.400002
20161016144500,288.0,283.200012,98.333338,56,80.099998,100,67.300003,71.400002,68.400002
20161016150000,288.0,283.200012,98.333338,56,83.800003,100,67.400002,71.400002,68.400002
20161016151500,288.0,283.200012,98.333338,56,83.800003,100,67.699997,71.400002,68.400002
20161016153000,288.0,283.200012,98.333338,56,83.800003,100,68.0,71.400002,68.400002
20161016154500,288.0,283.200012,98.333338,56,83.800003,100,68.199997,71.400002,68.400002
20161016160000,288.0,283.200012,98.333338,56,82.699997,100,68.400002,71.400002,68.400002
20161016161500,288.0,283.200012,98.333338,56,82.699997,100,68.599998,71.400002,68.400002
20161016163000,288.0,283.200012,98.333338,56,54.299999,0,68.400002,71.400002,68.400002
20161016164500,288.0,283.200012,98.333338,56,53.700001,100,68.0,71.400002,68.400002
20161016170000,288.0,283.200012,98.333338,56,53.700001,100,67.599998,71.400002,68.400002
20161016171500,288.0,283.200012,98.333338,56,73.0,100,67.400002,71.400002,68.400002
20161016173000,288.0,283.200012,98.333338,56,75.300003,100,67.5,71.400002,68.400002
20161016174500,288.0,283.200012,98.333338,56,78.199997,100,67.699997,71.400002,68.400002
20161016180000,288.0,283.200012,98.333338,56,79.599998,100,67.900002,71.400002,68.400002
20161016181500,288.0,283.200012,98.333338,56,78.699997,100,68.199997,71.400002,68.400002
20161016183000,288.0,278.399994,96.666665,56,78.699997,100,68.400002,71.400002,68.400002
20161016184500,288.0,283.200012,98.333338,56,91.699997,100,68.5,71.400002,68.400002
20161016190000,288.0,278.399994,96.666665,56,90.400002,100,68.599998,71.400002,68.400002
20161016191500,288.0,283.200012,98.333338,56,54.299999,0,68.400002,71.400002,68.400002
20161016193000,288.0,283.200012,98.333338,56,54.299999,100,68.0,71.400002,68.400002
20161016194500,288.0,283.200012,98.333338,56,54.299999,100,67.599998,71.400002,68.400002
20161016200000,288.0,283.200012,98.333338,56,70.599998,100,67.400002,71.400002,68.400002
20161016201500,288.0,278.399994,96.666665,56,86.099998,100,67.400002,71.400002,68.400002
20161016203000,288.0,278.399994,96.666665,56,82.699997,100,67.699997,71.400002,68.400002
20161016204500,288.0,283.200012,98.333338,56,80.699997,100,67.900002,71.400002,68.400002
20161016210000,288.0,278.399994,96.666665,56,79.699997,100,68.199997,71.400002,68.400002
20161016211500,288.0,278.399994,96.666665,56,80.599998,100,68.400002,71.400002,68.400002
20161016213000,288.0,278.399994,96.666665,56,89.400002,100,68.599998,71.400002,68.400002
20161016214500,288.0,278.399994,96.666665,56,65.400002,0,68.699997,71.400002,68.400002
20161016220000,288.0,283.200012,98.333338,56,54.5,0,68.300003,71.400002,68.400002
20161016221500,288.0,283.200012,98.333338,56,53.900002,100,67.900002,71.400002,68.400002
20161016223000,288.0,283.200012,98.333338,56,53.900002,100,67.599998,71.400002,68.400002
20161016224500,288.0,278.399994,96.666665,56,73.400002,100,67.400002,71.400002,68.400002
20161016230000,288.0,283.200012,98.333338,56,83.800003,100,67.599998,71.400002,68.400002
20161016231500,288.0,283.200012,98.333338,56,80.199997,100,67.800003,71.400002,68.400002
20161016233000,288.0,283.200012,98.333338,56,79.099998,100,68.099998,71.400002,68.400002
20161016234500,288.0,283.200012,98.333338,56,84.199997,100,68.199997,71.400002,68.400002
20161017000000,288.0,283.200012,98.333338,56,84.199997,100,68.400002,71.400002,68.400002
20161017001500,288.0,283.200012,98.333338,56,79.699997,100,68.400002,71.400002,68.400002
20161017003000,288.0,283.200012,98.333338,56,78.699997,100,68.5,71.400002,68.400002
20161017004500,288.0,283.200012,98.333338,56,90.5,100,68.599998,71.400002,68.400002
20161017010000,288.0,283.200012,98.333338,56,65.800003,0,68.699997,71.400002,68.400002
20161017011500,288.0,283.200012,98.333338,56,55.0,0,68.300003,71.400002,68.400002
20161017013000,288.0,283.200012,98.333338,56,53.900002,100,67.800003,71.400002,68.400002
20161017014500,288.0,283.200012,98.333338,56,53.900002,100,67.400002,71.400002,68.400002
20161017020000,288.0,283.200012,98.333338,56,74.300003,100,67.400002,71.400002,68.400002
20161017021500,288.0,283.200012,98.333338,56,79.599998,100,67.400002,71.400002,68.400002
20161017023000,288.0,283.200012,98.333338,56,96.5,100,67.699997,71.400002,68.400002
20161017024500,288.0,283.200012,98.333338,56,87.5,100,68.0,71.400002,68.400002
20161017030000,288.0,283.200012,98.333338,56,82.099998,100,68.199997,71.400002,68.400002
20161017031500,288.0,283.200012,98.333338,56,92.800003,100,68.400002,71.400002,68.400002
20161017033000,288.0,283.200012,98.333338,56,88.699997,100,68.599998,71.400002,68.400002
20161017034500,288.0,283.200012,98.333338,56,58.5,0,68.699997,71.400002,68.400002
20161017040000,288.0,283.200012,98.333338,56,54.400002,0,68.199997,71.400002,68.400002
20161017041500,288.0,288.600006,100.208335,56,54.400002,100,67.699997,71.400002,68.400002
20161017043000,288.0,283.200012,98.333338,56,66.199997,100,67.300003,71.400002,68.400002
20161017044500,288.0,283.200012,98.333338,56,75.699997,100,67.300003,71.400002,68.400002
20161017050000,288.0,283.200012,98.333338,56,93.0,100,67.5,71.400002,68.400002
20161017051500,288.0,283.200012,98.333338,56,84.5,100,67.699997,71.400002,68.400002
20161017053000,288.0,283.200012,98.333338,56,88.099998,100,68.0,71.400002,68.400002
20161017054500,288.0,283.200012,98.333338,56,96.099998,100,68.199997,71.400002,68.400002
20161017060000,288.0,283.200012,98.333338,56,85.0,100,68.400002,71.400002,68.400002
20161017061500,288.0,283.200012,98.333338,56,56.0,100,68.099998,71.400002,68.400002
20161017063000,288.0,283.200012,98.333338,56,54.5,100,68.099998,71.400002,68.400002
20161017064500,288.0,283.200012,98.333338,56,54.5,100,67.800003,71.400002,68.400002
20161017070000,288.0,278.399994,96.666665,56,64.199997,100,67.099998,71.400002,68.400002
20161017071500,288.0,283.200012,98.333338,56,72.0,100,67.699997,71.400002,68.400002
20161017073000,288.0,283.200012,98.333338,56,72.900002,100,67.699997,71.400002,68.400002
20161017074500,288.0,283.200012,98.333338,56,87.599998,100,67.900002,71.400002,68.400002
20161017080000,288.0,283.200012,98.333338,56,86.199997,100,68.099998,71.400002,68.400002
20161017081500,288.0,283.200012,98.333338,56,78.300003,100,68.199997,71.400002,68.400002
20161017083000,288.0,283.200012,98.333338,56,77.300003,100,68.300003,71.400002,68.400002
20161017084500,288.0,283.200012,98.333338,56,79.099998,100,68.400002,71.400002,68.400002
20161017090000,288.0,283.200012,98.333338,56,54.700001,100,68.300003,71.400002,68.400002
20161017091500,288.0,278.399994,96.666665,56,54.700001,100,68.099998,71.400002,68.400002
20161017093000,288.0,283.200012,98.333338,56,54.700001,100,67.800003,71.400002,68.400002
20161017094500,288.0,283.200012,98.333338,56,59.599998,100,67.599998,71.400002,68.400002
20161017100000,288.0,278.399994,96.666665,56,71.099998,100,67.699997,71.400002,68.400002
20161017101500,288.0,278.399994,96.666665,56,79.099998,100,67.800003,71.400002,68.400002
20161017103000,288.0,283.200012,98.333338,56,77.300003,100,67.900002,71.400002,68.400002
20161017104500,288.0,283.200012,98.333338,56,76.400002,100,68.0,71.400002,68.400002
20161017110000,288.0,283.200012,98.333338,56,74.800003,100,68.099998,71.400002,68.400002
20161017111500,288.0,283.200012,98.333338,56,80.099998,100,68.199997,71.400002,68.400002
20161017113000,288.0,278.399994,96.666665,56,77.800003,100,68.300003,71.400002,68.400002
20161017114500,288.0,283.200012,98.333338,56,56.0,0,68.300003,71.400002,68.400002
20161017120000,288.0,283.200012,98.333338,56,54.700001,100,67.900002,71.400002,68.400002
20161017121500,288.0,283.200012,98.333338,56,54.700001,100,67.599998,71.400002,68.400002
20161017123000,288.0,283.200012,98.333338,56,78.199997,100,67.400002,71.400002,68.400002
20161017124500,288.0,283.200012,98.333338,56,76.699997,100,67.599998,71.400002,68.400002
20161017130000,288.0,283.200012,98.333338,56,73.5,100,67.699997,71.400002,68.400002
20161017131500,288.0,283.200012,98.333338,56,78.699997,100,68.300003,71.400002,68.400002
20161017133000,288.0,283.200012,98.333338,56,73.5,100,68.099998,71.400002,68.400002
20161017134500,288.0,283.200012,98.333338,56,69.599998,100,68.099998,71.400002,68.400002
20161017140000,288.0,283.200012,98.333338,56,83.800003,100,68.199997,71.400002,68.400002
20161017141500,288.0,283.200012,98.333338,56,74.900002,100,68.400002,71.400002,68.400002
20161017143000,288.0,283.200012,98.333338,56,79.599998,100,68.5,71.400002,68.400002
20161017144500,288.0,283.200012,98.333338,56,55.200001,100,68.599998,71.400002,68.400002
20161017150000,288.0,283.200012,98.333338,56,54.299999,100,68.300003,71.400002,68.400002
20161017151500,288.0,283.200012,98.333338,56,54.299999,100,67.900002,71.400002,68.400002
20161017153000,288.0,283.200012,98.333338,56,54.299999,100,67.699997,71.400002,68.400002
20161017154500,288.0,283.200012,98.333338,56,69.099998,100,67.400002,71.400002,68.400002
20161017160000,288.0,283.200012,98.333338,56,72.900002,100,67.599998,71.400002,68.400002
20161017161500,288.0,283.200012,98.333338,56,79.400002,100,67.699997,71.400002,68.400002
20161017163000,288.0,283.200012,98.333338,56,79.400002,100,67.900002,71.400002,68.400002
20161017164500,288.0,283.200012,98.333338,56,80.199997,100,68.199997,71.400002,68.400002
20161017170000,288.0,283.200012,98.333338,56,80.199997,100,68.400002,71.400002,68.400002
20161017171500,288.0,278.399994,96.666665,56,88.0,100,68.699997,71.400002,68.400002
20161017173000,288.0,283.200012,98.333338,56,55.5,0,68.5,71.400002,68.400002
20161017174500,288.0,283.200012,98.333338,56,54.700001,0,68.199997,71.400002,68.400002
20161017180000,288.0,283.200012,98.333338,56,54.700001,100,67.900002,71.400002,68.400002
20161017181500,288.0,283.200012,98.333338,56,54.700001,100,67.699997,71.400002,68.400002
20161017183000,288.0,283.200012,98.333338,56,70.5,100,67.5,71.400002,68.400002
20161017184500,288.0,283.200012,98.333338,56,76.699997,100,67.599998,71.400002,68.400002
20161017190000,288.0,278.399994,96.666665,56,76.699997,100,67.800003,71.400002,68.400002
20161017191500,288.0,278.399994,96.666665,56,84.900002,100,67.900002,71.400002,68.400002
20161017193000,288.0,278.399994,96.666665,56,78.599998,100,68.199997,71.400002,68.400002
20161017194500,288.0,278.399994,96.666665,56,86.900002,100,68.300003,71.400002,68.400002
20161017200000,288.0,283.200012,98.333338,56,78.300003,100,68.5,71.400002,68.400002
20161017201500,288.0,283.200012,98.333338,56,85.0,100,68.599998,71.400002,68.400002
20161017203000,288.0,283.200012,98.333338,56,56.0,0,68.599998,71.400002,68.400002
20161017204500,288.0,283.200012,98.333338,56,54.299999,0,68.199997,71.400002,68.400002
20161017210000,288.0,283.200012,98.333338,56,54.299999,100,67.800003,71.400002,68.400002
20161017211500,288.0,283.200012,98.333338,56,54.299999,100,67.599998,71.400002,68.400002
20161017213000,288.0,283.200012,98.333338,56,76.199997,100,67.400002,71.400002,68.400002
20161017214500,288.0,278.399994,96.666665,56,76.199997,100,67.599998,71.400002,68.400002
20161017220000,288.0,278.399994,96.666665,56,84.099998,100,67.800003,71.400002,68.400002
20161017221500,288.0,278.399994,96.666665,56,81.5,100,68.099998,71.400002,68.400002
20161017223000,288.0,283.200012,98.333338,56,81.5,100,68.199997,71.400002,68.400002
20161017224500,288.0,283.200012,98.333338,56,89.199997,100,68.400002,71.400002,68.400002
20161017230000,288.0,278.399994,96.666665,56,79.800003,100,68.599998,71.400002,68.400002
20161017231500,288.0,283.200012,98.333338,56,55.200001,0,68.599998,71.400002,68.400002
20161017233000,288.0,283.200012,98.333338,56,53.900002,0,68.199997,71.400002,68.400002
20161017234500,288.0,283.200012,98.333338,56,53.900002,100,67.699997,71.400002,68.400002
20161018000000,288.0,278.399994,96.666665,56,68.0,100,67.400002,71.400002,68.400002
20161018001500,288.0,278.399994,96.666665,56,77.300003,100,67.400002,71.400002,68.400002
20161018003000,288.0,278.399994,96.666665,56,78.699997,100,67.599998,71.400002,68.400002
20161018004500,288.0,278.399994,96.666665,56,87.699997,100,67.900002,71.400002,68.400002
20161018010000,288.0,283.200012,98.333338,56,84.099998,100,68.199997,71.400002,68.400002
20161018011500,288.0,283.200012,98.333338,56,81.099998,100,68.400002,71.400002,68.400002
20161018013000,288.0,278.399994,96.666665,56,90.400002,100,68.5,71.400002,68.400002
20161018014500,288.0,278.399994,96.666665,56,79.900002,100,68.599998,71.400002,68.400002
20161018020000,288.0,283.200012,98.333338,56,55.099998,0,68.400002,71.400002,68.400002
20161018021500,288.0,283.200012,98.333338,56,54.299999,100,68.0,71.400002,68.400002
20161018023000,288.0,283.200012,98.333338,56,54.299999,100,67.599998,71.400002,68.400002
20161018024500,288.0,283.200012,98.333338,56,72.0,100,67.400002,71.400002,68.400002
20161018030000,288.0,283.200012,98.333338,56,76.800003,100,67.400002,71.400002,68.400002
20161018031500,288.0,283.200012,98.333338,56,82.099998,100,67.699997,71.400002,68.400002
20161018033000,288.0,283.200012,98.333338,56,94.099998,100,67.900002,71.400002,68.400002
20161018034500,288.0,283.200012,98.333338,56,87.0,100,68.099998,71.400002,68.400002
20161018040000,288.0,283.200012,98.333338,56,82.599998,100,68.300003,71.400002,68.400002
20161018041500,288.0,283.200012,98.333338,56,86.900002,100,68.5,71.400002,68.400002
20161018043000,288.0,283.200012,98.333338,56,75.900002,0,68.699997,71.400002,68.400002
20161018044500,288.0,283.200012,98.333338,56,55.200001,0,68.300003,71.400002,68.400002
20161018050000,288.0,283.200012,98.333338,56,54.299999,100,67.900002,71.400002,68.400002
20161018051500,288.0,283.200012,98.333338,56,54.299999,100,67.5,71.400002,68.400002
20161018053000,288.0,283.200012,98.333338,56,78.699997,100,67.400002,71.400002,68.400002
20161018054500,288.0,283.200012,98.333338,56,87.400002,100,67.400002,71.400002,68.400002
20161018060000,288.0,283.200012,98.333338,56,82.099998,100,68.099998,71.400002,68.400002
20161018061500,288.0,283.200012,98.333338,56,83.699997,100,67.900002,71.400002,68.400002
20161018063000,288.0,283.200012,98.333338,56,89.400002,100,67.900002,71.400002,68.400002
20161018064500,288.0,283.200012,98.333338,56,82.599998,100,68.0,71.400002,68.400002
20161018070000,288.0,283.200012,98.333338,56,55.599998,0,68.400002,71.400002,68.400002
20161018071500,288.0,283.200012,98.333338,56,54.5,100,68.199997,71.400002,68.400002
20161018073000,288.0,283.200012,98.333338,56,54.5,100,68.0,71.400002,68.400002
20161018074500,288.0,283.200012,98.333338,56,54.5,100,67.800003,71.400002,68.400002
20161018080000,288.0,283.200012,98.333338,56,73.900002,100,67.599998,71.400002,68.400002
20161018081500,288.0,283.200012,98.333338,56,73.900002,100,67.699997,71.400002,68.400002
20161018083000,288.0,283.200012,98.333338,56,74.900002,100,67.900002,71.400002,68.400002
20161018084500,288.0,283.200012,98.333338,56,76.800003,100,68.099998,71.400002,68.400002
20161018090000,288.0,283.200012,98.333338,56,76.800003,100,68.199997,71.400002,68.400002
20161018091500,288.0,278.399994,96.666665,56,77.699997,100,68.300003,71.400002,68.400002
20161018093000,288.0,278.399994,96.666665,56,76.800003,100,68.400002,71.400002,68.400002
20161018094500,288.0,278.399994,96.666665,56,76.800003,100,68.5,71.400002,68.400002
20161018100000,288.0,278.399994,96.666665,56,76.800003,100,68.599998,71.400002,68.400002
20161018101500,288.0,283.200012,98.333338,56,56.799999,0,68.599998,71.400002,68.400002
20161018103000,288.0,283.200012,98.333338,56,55.200001,0,68.300003,71.400002,68.400002
20161018104500,288.0,283.200012,98.333338,56,55.200001,100,68.0,71.400002,68.400002
20161018110000,288.0,283.200012,98.333338,56,55.200001,100,67.699997,71.400002,68.400002
20161018111500,288.0,283.200012,98.333338,56,59.700001,100,67.5,71.400002,68.400002
20161018113000,288.0,283.200012,98.333338,56,73.199997,100,67.599998,71.400002,68.400002
20161018114500,288.0,283.200012,98.333338,56,75.900002,100,67.900002,71.400002,68.400002
20161018120000,288.0,283.200012,98.333338,56,72.5,100,68.199997,71.400002,68.400002
20161018121500,288.0,283.200012,98.333338,56,68.199997,100,68.400002,71.400002,68.400002
20161018123000,288.0,283.200012,98.333338,56,74.400002,100,68.400002,71.400002,68.400002
20161018124500,288.0,283.200012,98.333338,56,55.200001,100,68.400002,71.400002,68.400002
20161018130000,288.0,283.200012,98.333338,56,54.299999,100,68.099998,71.400002,68.400002
20161018131500,288.0,283.200012,98.333338,56,54.299999,100,67.800003,71.400002,68.400002
20161018133000,288.0,283.200012,98.333338,56,55.400002,100,67.599998,71.400002,68.400002
20161018134500,288.0,283.200012,98.333338,56,65.800003,100,67.5,71.400002,68.400002
20161018140000,288.0,283.200012,98.333338,56,85.599998,100,67.699997,71.400002,68.400002
20161018141500,288.0,283.200012,98.333338,56,75.900002,100,67.900002,71.400002,68.400002
20161018143000,288.0,283.200012,98.333338,56,71.599998,100,68.099998,71.400002,68.400002
20161018144500,288.0,283.200012,98.333338,56,68.400002,100,68.199997,71.400002,68.400002
20161018150000,288.0,283.200012,98.333338,56,82.599998,100,68.400002,71.400002,68.400002
20161018151500,288.0,278.399994,96.666665,56,75.900002,100,68.599998,71.400002,68.400002
20161018153000,288.0,283.200012,98.333338,56,71.599998,100,68.599998,71.400002,68.400002
20161018154500,288.0,278.399994,96.666665,56,83.099998,100,68.599998,71.400002,68.400002
20161018160000,288.0,283.200012,98.333338,56,56.400002,0,68.599998,71.400002,68.400002
20161018161500,288.0,283.200012,98.333338,56,55.200001,0,68.300003,71.400002,68.400002
20161018163000,288.0,283.200012,98.333338,56,55.200001,100,68.0,71.400002,68.400002
20161018164500,288.0,283.200012,98.333338,56,55.200001,100,67.800003,71.400002,68.400002
20161018170000,288.0,283.200012,98.333338,56,55.200001,100,67.599998,71.400002,68.400002
20161018171500,288.0,283.200012,98.333338,56,71.099998,100,67.599998,71.400002,68.400002
20161018173000,288.0,283.200012,98.333338,56,71.099998,100,67.800003,71.400002,68.400002
20161018174500,288.0,278.399994,96.666665,56,76.300003,100,68.099998,71.400002,68.400002
20161018180000,288.0,283.200012,98.333338,56,77.800003,100,68.199997,71.400002,68.400002
20161018181500,288.0,278.399994,96.666665,56,74.599998,100,68.400002,71.400002,68.400002
20161018183000,288.0,278.399994,96.666665,56,74.599998,100,68.400002,71.400002,68.400002
20161018184500,288.0,283.200012,98.333338,56,73.0,100,68.599998,71.400002,68.400002
20161018190000,288.0,283.200012,98.333338,56,73.0,100,68.599998,71.400002,68.400002
20161018191500,288.0,283.200012,98.333338,56,73.0,100,68.599998,71.400002,68.400002
20161018193000,288.0,278.399994,96.666665,56,73.0,100,68.599998,71.400002,68.400002
20161018194500,288.0,278.399994,96.666665,56,71.599998,100,68.599998,71.400002,68.400002
20161018200000,288.0,278.399994,96.666665,56,70.599998,100,68.599998,71.400002,68.400002
20161018201500,288.0,278.399994,96.666665,56,77.199997,100,68.599998,71.400002,68.400002
20161018203000,288.0,278.399994,96.666665,56,77.199997,100,68.5,71.400002,68.400002
20161018204500,288.0,278.399994,96.666665,56,75.900002,100,68.5,71.400002,68.400002
20161018210000,288.0,278.399994,96.666665,56,72.5,100,68.5,71.400002,68.400002
20161018211500,288.0,278.399994,96.666665,56,71.099998,100,68.5,71.400002,68.400002
20161018213000,288.0,283.200012,98.333338,56,75.800003,100,68.400002,71.400002,68.400002
20161018214500,288.0,278.399994,96.666665,56,76.800003,100,68.400002,71.400002,68.400002
20161018220000,288.0,278.399994,96.666665,56,73.5,100,68.400002,71.400002,68.400002
20161018221500,288.0,278.399994,96.666665,56,73.5,100,68.400002,71.400002,68.400002
20161018223000,288.0,283.200012,98.333338,56,79.099998,100,68.400002,71.400002,68.400002
20161018224500,288.0,283.200012,98.333338,56,74.900002,100,68.400002,71.400002,68.400002
20161018230000,288.0,278.399994,96.666665,56,73.5,100,68.400002,71.400002,68.400002
20161018231500,288.0,283.200012,98.333338,56,74.800003,100,68.400002,71.400002,68.400002
20161018233000,288.0,283.200012,98.333338,56,79.599998,100,68.599998,71.400002,68.400002
20161018234500,288.0,278.399994,96.666665,56,72.5,100,68.599998,71.400002,68.400002
20161019000000,288.0,283.200012,98.333338,56,72.5,100,68.5,71.400002,68.400002
20161019001500,288.0,283.200012,98.333338,56,78.800003,100,68.400002,71.400002,68.400002
20161019003000,288.0,278.399994,96.666665,56,76.400002,100,68.5,71.400002,68.400002
20161019004500,288.0,283.200012,98.333338,56,72.0,100,68.599998,71.400002,68.400002
20161019010000,288.0,278.399994,96.666665,56,77.699997,100,68.599998,71.400002,68.400002
20161019011500,288.0,293.399994,101.874998,56,73.900002,100,68.400002,71.400002,68.400002
20161019013000,288.0,278.399994,96.666665,56,73.900002,100,68.400002,71.400002,68.400002
20161019014500,288.0,278.399994,96.666665,56,72.400002,100,68.5,71.400002,68.400002
20161019020000,288.0,278.399994,96.666665,56,78.199997,100,68.400002,71.400002,68.400002
20161019021500,288.0,283.200012,98.333338,56,74.099998,100,68.400002,71.400002,68.400002
20161019023000,288.0,283.200012,98.333338,56,74.099998,100,68.400002,71.400002,68.400002
20161019024500,288.0,283.200012,98.333338,56,75.699997,100,68.400002,71.400002,68.400002
20161019030000,288.0,283.200012,98.333338,56,75.699997,100,68.400002,71.400002,68.400002
20161019031500,288.0,283.200012,98.333338,56,72.5,100,68.400002,71.400002,68.400002
20161019033000,288.0,283.200012,98.333338,56,77.199997,100,68.400002,71.400002,68.400002
20161019034500,288.0,283.200012,98.333338,56,75.900002,100,68.400002,71.400002,68.400002
20161019040000,288.0,283.200012,98.333338,56,71.599998,100,68.400002,71.400002,68.400002
20161019041500,288.0,278.399994,96.666665,56,76.300003,100,68.300003,71.400002,68.400002
20161019043000,288.0,283.200012,98.333338,56,79.199997,100,68.400002,71.400002,68.400002
20161019044500,288.0,283.200012,98.333338,56,73.5,100,68.400002,71.400002,68.400002
20161019050000,288.0,283.200012,98.333338,56,72.5,100,68.300003,71.400002,68.400002
20161019051500,288.0,283.200012,98.333338,56,74.400002,100,68.300003,71.400002,68.400002
20161019053000,288.0,283.200012,98.333338,56,76.900002,100,68.400002,71.400002,68.400002
20161019054500,288.0,283.200012,98.333338,56,74.0,100,68.300003,71.400002,68.400002
20161019060000,288.0,283.200012,98.333338,56,72.0,100,68.400002,71.400002,68.400002
20161019061500,288.0,283.200012,98.333338,56,62.0,0,68.300003,71.400002,68.400002
20161019063000,288.0,283.200012,98.333338,56,74.199997,100,67.599998,71.400002,68.400002
20161019064500,288.0,283.200012,98.333338,56,70.599998,100,67.900002,71.400002,68.400002
20161019070000,288.0,278.399994,96.666665,56,70.599998,100,68.0,71.400002,68.400002
20161019071500,288.0,278.399994,96.666665,56,78.699997,100,68.599998,71.400002,68.400002
20161019073000,288.0,283.200012,98.333338,56,64.599998,100,67.0,71.400002,68.400002
20161019074500,288.0,278.399994,96.666665,56,69.199997,100,67.800003,71.400002,68.400002
20161019080000,288.0,278.399994,96.666665,56,74.699997,100,67.800003,71.400002,68.400002
20161019081500,288.0,283.200012,98.333338,56,76.800003,100,68.099998,71.400002,68.400002
20161019083000,288.0,283.200012,98.333338,56,76.800003,100,68.199997,71.400002,68.400002
20161019084500,288.0,283.200012,98.333338,56,73.0,100,68.300003,71.400002,68.400002
20161019090000,288.0,283.200012,98.333338,56,71.599998,100,68.400002,71.400002,68.400002
20161019091500,288.0,278.399994,96.666665,56,67.300003,100,68.400002,71.400002,68.400002
20161019093000,288.0,278.399994,96.666665,56,71.599998,100,68.400002,71.400002,68.400002
20161019094500,288.0,278.399994,96.666665,56,67.300003,100,68.400002,71.400002,68.400002
20161019100000,288.0,283.200012,98.333338,56,69.199997,100,68.400002,71.400002,68.400002
20161019101500,288.0,283.200012,98.333338,56,69.199997,100,68.300003,71.400002,68.400002
20161019103000,288.0,283.200012,98.333338,56,66.300003,100,68.300003,71.400002,68.400002
20161019104500,288.0,283.200012,98.333338,56,74.400002,100,68.199997,71.400002,68.400002
20161019110000,288.0,283.200012,98.333338,56,68.099998,100,68.300003,71.400002,68.400002
20161019111500,288.0,283.200012,98.333338,56,64.0,100,68.099998,71.400002,68.400002
20161019113000,288.0,278.399994,96.666665,56,53.900002,0,67.900002,68.0,62.5
20161019114500,288.0,278.399994,96.666665,56,53.900002,0,67.599998,68.0,62.5
20161019120000,288.0,278.399994,96.666665,56,53.900002,0,67.199997,68.0,62.5
20161019121500,288.0,283.200012,98.333338,56,53.900002,0,66.900002,68.0,62.5
20161019123000,288.0,283.200012,98.333338,56,53.900002,0,66.199997,68.0,62.5
20161019124500,288.0,293.399994,101.874998,56,53.900002,0,66.400002,68.0,62.5
20161019130000,288.0,293.399994,101.874998,56,53.099998,0,66.199997,68.0,62.5
20161019131500,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,62.5
20161019133000,288.0,293.399994,101.874998,56,53.099998,0,65.900002,68.0,62.5
20161019134500,288.0,293.399994,101.874998,56,53.099998,0,65.800003,68.0,62.5
20161019140000,288.0,298.200012,103.541671,56,53.099998,0,65.699997,68.0,62.5
20161019141500,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,62.5
20161019143000,288.0,298.200012,103.541671,56,53.099998,0,65.599998,68.0,62.5
20161019144500,288.0,298.200012,103.541671,56,53.099998,0,65.5,68.0,62.5
20161019150000,288.0,298.200012,103.541671,56,53.099998,0,65.5,68.0,62.5
20161019151500,288.0,298.200012,103.541671,56,53.099998,0,65.400002,68.0,62.5
20161019153000,288.0,298.200012,103.541671,56,53.099998,0,65.400002,68.0,62.5
20161019154500,288.0,298.200012,103.541671,56,53.099998,0,65.300003,68.0,62.5
20161019160000,288.0,298.200012,103.541671,56,53.099998,0,65.300003,68.0,62.5
20161019161500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,62.5
20161019163000,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,62.5
20161019164500,288.0,298.200012,103.541671,56,53.299999,0,65.199997,68.0,62.5
20161019170000,288.0,293.399994,101.874998,56,53.299999,0,65.199997,68.0,62.5
20161019171500,288.0,298.200012,103.541671,56,53.299999,0,65.199997,68.0,62.5
20161019173000,288.0,293.399994,101.874998,56,53.299999,0,65.099998,68.0,62.5
20161019174500,288.0,293.399994,101.874998,56,53.299999,0,65.099998,68.0,62.5
20161019180000,288.0,298.200012,103.541671,56,53.299999,0,65.099998,68.0,62.5
20161019181500,288.0,293.399994,101.874998,56,53.299999,0,65.099998,68.0,62.5
20161019183000,288.0,293.399994,101.874998,56,53.299999,0,65.0,68.0,62.5
20161019184500,288.0,298.200012,103.541671,56,53.299999,0,65.0,68.0,62.5
20161019190000,288.0,293.399994,101.874998,56,53.299999,0,65.0,68.0,62.5
20161019191500,288.0,298.200012,103.541671,56,53.299999,0,65.0,68.0,62.5
20161019193000,288.0,298.200012,103.541671,56,53.299999,0,64.900002,68.0,62.5
20161019194500,288.0,293.399994,101.874998,56,53.299999,0,64.900002,68.0,62.5
20161019200000,288.0,293.399994,101.874998,56,53.299999,0,64.900002,68.0,62.5
20161019201500,288.0,293.399994,101.874998,56,53.299999,0,64.800003,68.0,62.5
20161019203000,288.0,293.399994,101.874998,56,53.299999,0,64.800003,68.0,62.5
20161019204500,288.0,298.200012,103.541671,56,53.299999,0,64.800003,68.0,62.5
20161019210000,288.0,293.399994,101.874998,56,53.299999,0,64.800003,68.0,62.5
20161019211500,288.0,298.200012,103.541671,56,53.299999,0,64.800003,68.0,62.5
20161019213000,288.0,293.399994,101.874998,56,53.299999,0,64.699997,68.0,62.5
20161019214500,288.0,293.399994,101.874998,56,53.900002,0,64.800003,68.0,62.5
20161019220000,288.0,293.399994,101.874998,56,53.900002,0,64.699997,68.0,62.5
20161019221500,288.0,293.399994,101.874998,56,53.900002,0,64.699997,68.0,62.5
20161019223000,288.0,298.200012,103.541671,56,53.099998,0,64.699997,68.0,62.5
20161019224500,288.0,298.200012,103.541671,56,53.099998,0,64.599998,68.0,62.5
20161019230000,288.0,298.200012,103.541671,56,53.099998,0,64.599998,68.0,62.5
20161019231500,288.0,298.200012,103.541671,56,53.099998,0,64.599998,68.0,62.5
20161019233000,288.0,298.200012,103.541671,56,57.099998,0,64.699997,68.0,62.5
20161019234500,288.0,298.200012,103.541671,56,53.5,0,64.800003,68.0,62.5
20161020000000,288.0,298.200012,103.541671,56,53.5,0,64.699997,68.0,62.5
20161020001500,288.0,298.200012,103.541671,56,53.5,0,64.699997,68.0,62.5
20161020003000,288.0,293.399994,101.874998,56,55.900002,0,64.699997,68.0,62.5
20161020004500,288.0,293.399994,101.874998,56,53.0,0,64.699997,68.0,62.5
20161020010000,288.0,298.200012,103.541671,56,53.0,0,64.699997,68.0,62.5
20161020011500,288.0,298.200012,103.541671,56,54.700001,0,64.599998,68.0,62.5
20161020013000,288.0,293.399994,101.874998,56,56.700001,0,64.699997,68.0,62.5
20161020014500,288.0,298.200012,103.541671,56,53.099998,0,64.699997,68.0,62.5
20161020020000,288.0,293.399994,101.874998,56,53.099998,0,64.599998,68.0,62.5
20161020021500,288.0,293.399994,101.874998,56,55.5,0,64.599998,68.0,62.5
20161020023000,288.0,293.399994,101.874998,56,56.700001,0,64.699997,68.0,62.5
20161020024500,288.0,298.200012,103.541671,56,53.400002,0,64.699997,68.0,62.5
20161020030000,288.0,298.200012,103.541671,56,53.400002,0,64.599998,68.0,62.5
20161020031500,288.0,298.200012,103.541671,56,53.400002,0,64.599998,68.0,62.5
20161020033000,288.0,298.200012,103.541671,56,55.900002,0,64.599998,68.0,62.5
20161020034500,288.0,298.200012,103.541671,56,53.099998,0,64.599998,68.0,62.5
20161020040000,288.0,298.200012,103.541671,56,53.099998,0,64.5,68.0,62.5
20161020041500,288.0,298.200012,103.541671,56,53.099998,0,64.5,68.0,62.5
20161020043000,288.0,298.200012,103.541671,56,55.5,0,64.5,68.0,62.5
20161020044500,288.0,298.200012,103.541671,56,52.700001,0,64.5,68.0,62.5
20161020050000,288.0,298.200012,103.541671,56,53.5,0,64.400002,68.0,62.5
20161020051500,288.0,298.200012,103.541671,56,53.5,0,64.400002,68.0,62.5
20161020053000,288.0,298.200012,103.541671,56,55.5,0,64.400002,68.0,62.5
20161020054500,288.0,298.200012,103.541671,56,53.900002,0,64.400002,68.0,62.5
20161020060000,288.0,298.200012,103.541671,56,53.900002,0,64.400002,68.0,62.5
20161020061500,288.0,298.200012,103.541671,56,97.800003,100,64.699997,69.900002,66.900002
20161020063000,288.0,293.399994,101.874998,56,93.900002,100,65.800003,69.900002,66.900002
20161020064500,288.0,293.399994,101.874998,56,92.199997,100,66.599998,69.900002,66.900002
20161020070000,288.0,293.399994,101.874998,56,56.799999,100,66.800003,69.900002,66.900002
20161020071500,288.0,298.200012,103.541671,56,53.900002,100,66.599998,69.900002,66.900002
20161020073000,288.0,298.200012,103.541671,56,53.900002,100,66.400002,69.900002,66.900002
20161020074500,288.0,293.399994,101.874998,56,56.299999,100,66.199997,69.900002,66.900002
20161020080000,288.0,293.399994,101.874998,56,73.400002,100,66.199997,69.900002,66.900002
20161020081500,288.0,298.200012,103.541671,56,72.5,100,66.400002,69.900002,66.900002
20161020083000,288.0,293.399994,101.874998,56,73.900002,100,66.900002,69.900002,66.900002
20161020084500,288.0,293.399994,101.874998,56,70.0,0,67.199997,69.900002,66.900002
20161020090000,288.0,293.399994,101.874998,56,86.800003,100,67.300003,72.199997,69.199997
20161020091500,288.0,293.399994,101.874998,56,84.400002,100,67.800003,72.300003,69.300003
20161020093000,288.0,293.399994,101.874998,56,96.599998,100,68.099998,72.5,69.5
20161020094500,288.0,293.399994,101.874998,56,81.599998,100,68.5,72.300003,69.300003
20161020100000,288.0,293.399994,101.874998,56,96.900002,100,68.699997,72.199997,69.199997
20161020101500,288.0,293.399994,101.874998,56,80.699997,100,68.900002,72.199997,69.199997
20161020103000,288.0,293.399994,101.874998,56,84.400002,100,69.099998,72.199997,69.199997
20161020104500,288.0,298.200012,103.541671,56,55.099998,100,68.900002,73.099998,70.099998
20161020110000,288.0,293.399994,101.874998,56,85.599998,100,68.900002,72.699997,69.699997
20161020111500,288.0,293.399994,101.874998,56,96.300003,100,69.099998,72.800003,69.800003
20161020113000,288.0,293.399994,101.874998,56,93.5,100,69.199997,72.800003,69.800003
20161020114500,288.0,293.399994,101.874998,56,80.800003,100,69.300003,72.800003,69.800003
20161020120000,288.0,293.399994,101.874998,56,82.099998,100,69.5,72.800003,69.800003
20161020121500,288.0,298.200012,103.541671,56,54.299999,100,69.300003,72.800003,69.800003
20161020123000,288.0,298.200012,103.541671,56,60.900002,100,68.800003,72.800003,69.800003
20161020124500,288.0,298.200012,103.541671,56,68.199997,100,68.699997,72.699997,69.699997
20161020130000,288.0,298.200012,103.541671,56,80.199997,100,68.699997,73.099998,70.099998
20161020131500,288.0,298.200012,103.541671,56,75.900002,100,69.300003,72.800003,69.800003
20161020133000,288.0,298.200012,103.541671,56,87.5,100,69.199997,73.099998,70.099998
20161020134500,288.0,298.200012,103.541671,56,79.699997,100,69.400002,72.800003,69.800003
20161020140000,288.0,298.200012,103.541671,56,86.800003,100,69.5,72.800003,69.800003
20161020141500,288.0,298.200012,103.541671,56,55.200001,100,69.300003,72.800003,69.800003
20161020143000,288.0,298.200012,103.541671,56,53.900002,100,68.900002,72.800003,69.800003
20161020144500,288.0,298.200012,103.541671,56,87.400002,100,68.400002,72.800003,69.800003
20161020150000,288.0,298.200012,103.541671,56,79.199997,100,68.599998,73.099998,70.099998
20161020151500,288.0,298.200012,103.541671,56,95.300003,100,68.599998,72.800003,69.800003
20161020153000,288.0,293.399994,101.874998,56,80.400002,100,68.800003,72.800003,69.800003
20161020154500,288.0,298.200012,103.541671,56,91.099998,100,68.900002,72.800003,69.800003
20161020160000,288.0,298.200012,103.541671,56,80.199997,100,69.0,72.800003,69.800003
20161020161500,288.0,298.200012,103.541671,56,81.900002,100,69.099998,73.099998,70.099998
20161020163000,288.0,298.200012,103.541671,56,75.800003,100,69.099998,73.099998,70.099998
20161020164500,288.0,293.399994,101.874998,56,83.800003,100,69.199997,73.099998,70.099998
20161020170000,288.0,293.399994,101.874998,56,78.300003,100,69.199997,73.099998,70.099998
20161020171500,288.0,293.399994,101.874998,56,97.800003,100,69.199997,73.099998,70.099998
20161020173000,288.0,293.399994,101.874998,56,80.199997,100,69.300003,73.199997,70.199997
20161020174500,288.0,293.399994,101.874998,56,96.699997,100,69.300003,73.199997,70.199997
20161020180000,288.0,293.399994,101.874998,56,88.699997,100,69.5,73.199997,70.199997
20161020181500,288.0,293.399994,101.874998,56,87.5,100,69.699997,73.199997,70.199997
20161020183000,288.0,293.399994,101.874998,56,55.599998,100,69.599998,73.099998,70.099998
20161020184500,288.0,293.399994,101.874998,56,71.5,100,69.099998,73.5,70.5
20161020190000,288.0,293.399994,101.874998,56,91.099998,100,69.0,73.5,70.5
20161020191500,288.0,293.399994,101.874998,56,87.5,100,69.199997,73.5,70.5
20161020193000,288.0,288.600006,100.208335,56,84.400002,100,69.300003,73.5,70.5
20161020194500,288.0,288.600006,100.208335,56,84.400002,100,69.599998,73.5,70.5
20161020200000,288.0,293.399994,101.874998,56,84.400002,100,69.699997,73.5,70.5
20161020201500,288.0,288.600006,100.208335,56,82.599998,100,69.900002,73.5,70.5
20161020203000,288.0,288.600006,100.208335,56,91.699997,100,70.0,73.5,70.5
20161020204500,288.0,293.399994,101.874998,56,91.699997,100,70.099998,73.5,70.5
20161020210000,288.0,293.399994,101.874998,56,97.0,100,70.199997,73.5,70.5
20161020211500,288.0,293.399994,101.874998,56,98.5,100,70.300003,73.5,70.5
20161020213000,288.0,288.600006,100.208335,56,98.5,100,70.300003,73.5,70.5
20161020214500,288.0,293.399994,101.874998,56,98.5,100,70.300003,73.599998,70.599998
20161020220000,288.0,293.399994,101.874998,56,86.900002,100,70.300003,73.599998,70.599998
20161020221500,288.0,293.399994,101.874998,56,85.599998,100,70.300003,73.599998,70.599998
20161020223000,288.0,293.399994,101.874998,56,96.800003,100,70.300003,73.900002,70.900002
20161020224500,288.0,293.399994,101.874998,56,93.599998,100,70.400002,73.900002,70.900002
20161020230000,288.0,293.399994,101.874998,56,85.599998,100,70.5,73.900002,70.900002
20161020231500,288.0,293.399994,101.874998,56,100.199997,100,70.400002,73.900002,70.900002
20161020233000,288.0,288.600006,100.208335,56,93.0,100,70.400002,73.900002,70.900002
20161020234500,288.0,293.399994,101.874998,56,87.599998,100,70.5,73.900002,70.900002
20161021000000,288.0,293.399994,101.874998,56,84.400002,100,70.5,73.900002,70.900002
20161021001500,288.0,293.399994,101.874998,56,91.599998,100,70.400002,73.900002,70.900002
20161021003000,288.0,293.399994,101.874998,56,98.5,100,70.5,73.900002,70.900002
20161021004500,288.0,298.200012,103.541671,56,88.099998,100,70.400002,73.900002,70.900002
20161021010000,288.0,298.200012,103.541671,56,84.400002,100,70.400002,73.900002,70.900002
20161021011500,288.0,298.200012,103.541671,56,91.699997,100,70.400002,73.900002,70.900002
20161021013000,288.0,298.200012,103.541671,56,96.699997,100,70.400002,73.900002,70.900002
20161021014500,288.0,298.200012,103.541671,56,86.699997,100,70.400002,73.900002,70.900002
20161021020000,288.0,298.200012,103.541671,56,85.300003,100,70.400002,73.900002,70.900002
20161021021500,288.0,298.200012,103.541671,55,100.300003,100,70.400002,73.800003,70.800003
20161021023000,288.0,293.399994,101.874998,55,89.900002,100,70.400002,73.800003,70.800003
20161021024500,288.0,293.399994,101.874998,55,85.0,100,70.5,73.699997,70.699997
20161021030000,288.0,293.399994,101.874998,55,96.5,100,70.5,73.699997,70.699997
20161021031500,288.0,293.399994,101.874998,55,92.400002,100,70.599998,73.699997,70.699997
20161021033000,288.0,298.200012,103.541671,55,85.599998,100,70.699997,73.599998,70.599998
20161021034500,288.0,293.399994,101.874998,55,92.800003,100,70.699997,73.599998,70.599998
20161021040000,288.0,293.399994,101.874998,55,92.800003,100,70.800003,73.599998,70.599998
20161021041500,288.0,293.399994,101.874998,55,83.800003,100,70.800003,73.599998,70.599998
20161021043000,288.0,293.399994,101.874998,55,96.5,100,70.800003,73.599998,70.599998
20161021044500,288.0,298.200012,103.541671,55,90.0,100,70.800003,73.599998,70.599998
20161021050000,288.0,298.200012,103.541671,55,83.800003,100,70.699997,73.599998,70.599998
20161021051500,288.0,298.200012,103.541671,55,101.0,100,70.699997,73.599998,70.599998
20161021053000,288.0,298.200012,103.541671,55,89.5,100,70.599998,73.599998,70.599998
20161021054500,288.0,298.200012,103.541671,55,85.0,100,70.5,73.599998,70.599998
20161021060000,288.0,298.200012,103.541671,55,98.199997,100,70.5,73.599998,70.599998
20161021061500,288.0,298.200012,103.541671,55,55.200001,100,70.199997,73.599998,70.599998
20161021063000,288.0,298.200012,103.541671,55,55.200001,100,69.5,73.599998,70.599998
20161021064500,288.0,298.200012,103.541671,55,76.699997,100,69.5,73.599998,70.599998
20161021070000,288.0,298.200012,103.541671,55,86.300003,100,69.599998,73.599998,70.599998
20161021071500,288.0,298.200012,103.541671,55,83.199997,100,69.800003,73.599998,70.599998
20161021073000,288.0,298.200012,103.541671,55,91.0,100,69.800003,73.599998,70.599998
20161021074500,288.0,298.200012,103.541671,55,92.199997,100,69.900002,73.599998,70.599998
20161021080000,288.0,298.200012,103.541671,55,84.400002,100,70.0,73.599998,70.599998
20161021081500,288.0,298.200012,103.541671,55,91.900002,100,70.099998,73.599998,70.599998
20161021083000,288.0,298.200012,103.541671,55,93.099998,100,70.199997,73.599998,70.599998
20161021084500,288.0,298.200012,103.541671,55,86.0,100,70.300003,73.599998,70.599998
20161021090000,288.0,293.399994,101.874998,55,88.5,100,70.300003,73.599998,70.599998
20161021091500,288.0,293.399994,101.874998,55,101.0,100,70.300003,73.599998,70.599998
20161021093000,288.0,293.399994,101.874998,55,89.900002,100,70.5,73.599998,70.599998
20161021094500,288.0,293.399994,101.874998,55,85.0,100,70.5,73.599998,70.599998
