PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021100000,288.0,293.399994,101.874998,55,99.5,100,70.5,73.599998,70.599998
20161021101500,288.0,293.399994,101.874998,55,89.300003,100,70.5,73.599998,70.599998
20161021103000,288.0,293.399994,101.874998,55,85.599998,100,70.5,73.599998,70.599998
20161021104500,288.0,298.200012,103.541671,55,56.400002,100,70.400002,73.599998,70.599998
20161021110000,288.0,298.200012,103.541671,55,54.700001,100,69.800003,73.599998,70.599998
20161021111500,288.0,298.200012,103.541671,55,74.900002,100,69.400002,73.599998,70.599998
20161021113000,288.0,298.200012,103.541671,55,81.0,100,69.400002,73.599998,70.599998
20161021114500,288.0,298.200012,103.541671,55,90.699997,100,69.599998,73.599998,70.599998
20161021120000,288.0,293.399994,101.874998,55,85.800003,100,69.900002,73.599998,70.599998
20161021121500,288.0,293.399994,101.874998,55,88.400002,100,70.0,73.599998,70.599998
20161021123000,288.0,293.399994,101.874998,55,88.400002,100,70.199997,73.599998,70.599998
20161021124500,288.0,293.399994,101.874998,55,88.400002,100,70.199997,73.599998,70.599998
20161021130000,288.0,293.399994,101.874998,55,57.200001,100,70.300003,73.599998,70.599998
20161021131500,288.0,293.399994,101.874998,55,54.700001,100,69.699997,73.599998,70.599998
20161021133000,288.0,293.399994,101.874998,55,72.800003,100,69.5,73.599998,70.599998
20161021134500,288.0,293.399994,101.874998,55,89.800003,100,69.900002,73.599998,70.599998
20161021140000,288.0,293.399994,101.874998,55,88.699997,100,69.599998,73.599998,70.599998
20161021141500,288.0,293.399994,101.874998,55,85.599998,100,69.699997,73.599998,70.599998
20161021143000,288.0,293.399994,101.874998,55,85.599998,100,69.699997,73.599998,70.599998
20161021144500,288.0,293.399994,101.874998,55,94.0,100,69.900002,73.599998,70.599998
20161021150000,288.0,298.200012,103.541671,55,86.800003,100,69.900002,73.599998,70.599998
20161021151500,288.0,293.399994,101.874998,55,89.300003,100,70.0,73.599998,70.599998
20161021153000,288.0,293.399994,101.874998,55,99.599998,100,70.099998,73.599998,70.599998
20161021154500,288.0,293.399994,101.874998,55,87.400002,100,70.199997,73.599998,70.599998
20161021160000,288.0,293.399994,101.874998,55,87.400002,100,70.199997,73.599998,70.599998
20161021161500,288.0,298.200012,103.541671,55,94.199997,100,70.300003,73.599998,70.599998
20161021163000,288.0,293.399994,101.874998,55,99.0,100,70.300003,73.599998,70.599998
20161021164500,288.0,293.399994,101.874998,55,88.300003,100,70.400002,73.599998,70.599998
20161021170000,288.0,293.399994,101.874998,55,87.099998,100,70.400002,73.599998,70.599998
20161021171500,288.0,293.399994,101.874998,55,86.199997,100,70.5,73.599998,70.599998
20161021173000,288.0,293.399994,101.874998,55,87.599998,100,70.5,73.599998,70.599998
20161021174500,288.0,298.200012,103.541671,55,87.599998,100,70.599998,73.599998,70.599998
20161021180000,288.0,293.399994,101.874998,55,87.599998,100,70.699997,73.599998,70.599998
20161021181500,288.0,298.200012,103.541671,55,91.599998,100,70.800003,73.599998,70.599998
20161021183000,288.0,293.399994,101.874998,55,97.099998,100,70.800003,73.599998,70.599998
20161021184500,288.0,293.399994,101.874998,55,99.0,100,70.800003,73.599998,70.599998
20161021190000,288.0,293.399994,101.874998,55,61.099998,100,70.800003,73.599998,70.599998
20161021191500,288.0,298.200012,103.541671,55,55.400002,100,70.199997,73.599998,70.599998
20161021193000,288.0,293.399994,101.874998,55,54.700001,100,69.599998,73.599998,70.599998
20161021194500,288.0,293.399994,101.874998,55,83.400002,100,69.199997,73.599998,70.599998
20161021200000,288.0,298.200012,103.541671,55,84.599998,100,69.300003,73.599998,70.599998
20161021201500,288.0,293.399994,101.874998,55,96.5,100,69.5,73.599998,70.599998
20161021203000,288.0,293.399994,101.874998,55,85.599998,100,69.699997,73.599998,70.599998
20161021204500,288.0,293.399994,101.874998,55,96.199997,100,69.900002,73.599998,70.599998
20161021210000,288.0,298.200012,103.541671,55,89.300003,100,70.099998,73.599998,70.599998
20161021211500,288.0,293.399994,101.874998,55,89.300003,100,70.199997,73.599998,70.599998
20161021213000,288.0,293.399994,101.874998,55,101.900002,100,70.400002,73.599998,70.599998
20161021214500,288.0,293.399994,101.874998,55,85.599998,100,70.5,73.599998,70.599998
20161021220000,288.0,293.399994,101.874998,55,99.5,100,70.599998,73.599998,70.599998
20161021221500,288.0,293.399994,101.874998,55,87.5,100,70.699997,73.599998,70.599998
20161021223000,288.0,293.399994,101.874998,55,93.400002,100,70.699997,73.599998,70.599998
20161021224500,288.0,293.399994,101.874998,55,99.800003,100,70.800003,73.599998,70.599998
20161021230000,288.0,298.200012,103.541671,55,88.699997,100,70.800003,73.599998,70.599998
20161021231500,288.0,293.399994,101.874998,55,83.800003,100,70.800003,73.599998,70.599998
20161021233000,288.0,298.200012,103.541671,55,56.799999,100,70.699997,73.599998,70.599998
20161021234500,288.0,298.200012,103.541671,55,55.599998,100,70.099998,73.599998,70.599998
20161022000000,288.0,293.399994,101.874998,55,57.099998,100,69.599998,73.599998,70.599998
20161022001500,288.0,293.399994,101.874998,55,82.599998,100,69.300003,73.599998,70.599998
20161022003000,288.0,293.399994,101.874998,55,83.699997,100,69.400002,73.599998,70.599998
20161022004500,288.0,293.399994,101.874998,55,101.0,100,69.599998,73.599998,70.599998
20161022010000,288.0,293.399994,101.874998,55,85.599998,100,69.800003,73.599998,70.599998
20161022011500,288.0,298.200012,103.541671,56,90.900002,100,69.900002,73.599998,70.599998
20161022013000,288.0,278.399994,96.666665,55,102.599998,100,70.099998,73.599998,70.599998
20161022014500,288.0,278.399994,96.666665,55,88.099998,100,70.199997,73.599998,70.599998
20161022020000,288.0,278.399994,96.666665,55,100.400002,100,70.199997,73.599998,70.599998
20161022021500,288.0,278.399994,96.666665,55,86.900002,100,70.199997,73.599998,70.599998
20161022023000,288.0,278.399994,96.666665,55,89.800003,100,70.300003,73.599998,70.599998
20161022024500,288.0,278.399994,96.666665,55,103.5,100,70.300003,73.599998,70.599998
20161022030000,288.0,278.399994,96.666665,55,88.699997,100,70.300003,73.599998,70.599998
20161022031500,288.0,278.399994,96.666665,55,85.599998,100,70.300003,73.599998,70.599998
20161022033000,288.0,278.399994,96.666665,55,101.199997,100,70.300003,73.599998,70.599998
20161022034500,288.0,278.399994,96.666665,55,86.199997,100,70.300003,73.599998,70.599998
20161022040000,288.0,278.399994,96.666665,55,92.099998,100,70.300003,73.599998,70.599998
20161022041500,288.0,278.399994,96.666665,55,93.5,100,70.300003,73.599998,70.599998
20161022043000,288.0,278.399994,96.666665,55,87.0,100,70.300003,73.599998,70.599998
20161022044500,288.0,278.399994,96.666665,55,101.699997,100,70.300003,73.599998,70.599998
20161022050000,288.0,278.399994,96.666665,55,85.900002,100,70.300003,73.599998,70.599998
20161022051500,288.0,278.399994,96.666665,55,105.099998,100,70.400002,73.599998,70.599998
20161022053000,288.0,278.399994,96.666665,55,86.199997,100,70.5,73.599998,70.599998
20161022054500,288.0,278.399994,96.666665,55,99.5,100,70.599998,73.599998,70.599998
20161022060000,288.0,278.399994,96.666665,55,86.300003,100,70.699997,73.599998,70.599998
20161022061500,288.0,278.399994,96.666665,55,96.5,100,70.699997,73.599998,70.599998
20161022063000,288.0,278.399994,96.666665,55,87.5,100,70.699997,73.599998,70.599998
20161022064500,288.0,278.399994,96.666665,55,93.5,100,70.699997,73.599998,70.599998
20161022070000,288.0,278.399994,96.666665,55,90.5,100,70.699997,73.599998,70.599998
20161022071500,288.0,278.399994,96.666665,55,86.599998,100,70.699997,73.599998,70.599998
20161022073000,288.0,278.399994,96.666665,55,96.0,100,70.599998,73.599998,70.599998
20161022074500,288.0,278.399994,96.666665,55,84.800003,100,70.5,73.599998,70.599998
20161022080000,288.0,278.399994,96.666665,55,100.800003,100,70.400002,73.599998,70.599998
20161022081500,288.0,278.399994,96.666665,55,85.0,100,70.400002,73.599998,70.599998
20161022083000,288.0,283.200012,98.333338,55,103.599998,100,70.300003,73.599998,70.599998
20161022084500,288.0,278.399994,96.666665,55,85.0,100,70.300003,73.599998,70.599998
20161022090000,288.0,278.399994,96.666665,55,101.599998,100,70.199997,73.599998,70.599998
20161022091500,288.0,283.200012,98.333338,55,88.699997,100,70.199997,73.599998,70.599998
20161022093000,288.0,283.200012,98.333338,55,88.699997,100,70.199997,73.599998,70.599998
20161022094500,288.0,283.200012,98.333338,55,100.300003,100,70.199997,73.599998,70.599998
20161022100000,288.0,283.200012,98.333338,55,85.0,100,70.099998,73.599998,70.599998
20161022101500,288.0,278.399994,96.666665,55,97.0,100,70.199997,73.599998,70.599998
20161022103000,288.0,283.200012,98.333338,55,88.699997,100,70.199997,73.599998,70.599998
20161022104500,288.0,283.200012,98.333338,55,86.599998,100,70.300003,73.599998,70.599998
20161022110000,288.0,283.200012,98.333338,55,98.599998,100,70.300003,73.599998,70.599998
20161022111500,288.0,283.200012,98.333338,55,85.0,100,70.400002,73.599998,70.599998
20161022113000,288.0,283.200012,98.333338,55,95.900002,100,70.400002,73.599998,70.599998
20161022114500,288.0,283.200012,98.333338,55,90.0,100,70.400002,73.599998,70.599998
20161022120000,288.0,283.200012,98.333338,55,86.699997,100,70.400002,73.599998,70.599998
20161022121500,288.0,283.200012,98.333338,55,102.800003,100,70.400002,73.599998,70.599998
20161022123000,288.0,283.200012,98.333338,55,85.599998,100,70.5,73.599998,70.599998
20161022124500,288.0,283.200012,98.333338,55,91.699997,100,70.5,73.599998,70.599998
20161022130000,288.0,278.399994,96.666665,55,93.199997,100,70.5,73.599998,70.599998
20161022131500,288.0,283.200012,98.333338,55,85.0,100,70.400002,73.599998,70.599998
20161022133000,288.0,283.200012,98.333338,55,94.400002,100,70.400002,73.599998,70.599998
20161022134500,288.0,283.200012,98.333338,55,92.699997,100,70.300003,73.599998,70.599998
20161022140000,288.0,283.200012,98.333338,55,85.599998,100,70.199997,73.599998,70.599998
20161022141500,288.0,283.200012,98.333338,55,94.099998,100,70.199997,73.599998,70.599998
20161022143000,288.0,278.399994,96.666665,55,94.099998,100,70.199997,73.599998,70.599998
20161022144500,288.0,283.200012,98.333338,55,84.400002,100,70.099998,73.599998,70.599998
20161022150000,288.0,278.399994,96.666665,55,92.900002,100,70.0,73.599998,70.599998
20161022151500,288.0,278.399994,96.666665,55,98.5,100,70.099998,73.599998,70.599998
20161022153000,288.0,283.200012,98.333338,55,87.5,100,70.099998,73.599998,70.599998
20161022154500,288.0,283.200012,98.333338,55,87.5,100,70.199997,73.599998,70.599998
20161022160000,288.0,278.399994,96.666665,55,90.900002,100,70.300003,73.599998,70.599998
20161022161500,288.0,278.399994,96.666665,55,92.400002,100,70.400002,73.599998,70.599998
20161022163000,288.0,278.399994,96.666665,55,86.900002,100,70.599998,73.599998,70.599998
20161022164500,288.0,278.399994,96.666665,55,84.099998,100,70.699997,73.599998,70.599998
20161022170000,288.0,278.399994,96.666665,55,101.0,100,70.800003,73.599998,70.599998
20161022171500,288.0,278.399994,96.666665,55,56.299999,0,70.699997,73.599998,70.599998
20161022173000,288.0,278.399994,96.666665,55,55.200001,100,70.199997,73.599998,70.599998
20161022174500,288.0,278.399994,96.666665,55,55.200001,100,69.599998,73.599998,70.599998
20161022180000,288.0,278.399994,96.666665,55,80.5,100,69.300003,73.599998,70.599998
20161022181500,288.0,278.399994,96.666665,55,87.5,100,69.400002,73.599998,70.599998
20161022183000,288.0,278.399994,96.666665,55,83.800003,100,69.599998,73.599998,70.599998
20161022184500,288.0,278.399994,96.666665,55,98.900002,100,69.800003,73.599998,70.599998
20161022190000,288.0,278.399994,96.666665,55,89.300003,100,70.0,73.599998,70.599998
20161022191500,288.0,278.399994,96.666665,55,84.400002,100,70.199997,73.599998,70.599998
20161022193000,288.0,278.399994,96.666665,55,94.800003,100,70.300003,73.599998,70.599998
20161022194500,288.0,278.399994,96.666665,55,86.900002,100,70.400002,73.599998,70.599998
20161022200000,288.0,278.399994,96.666665,55,86.900002,100,70.5,73.599998,70.599998
20161022201500,288.0,278.399994,96.666665,55,102.800003,100,70.599998,73.599998,70.599998
20161022203000,288.0,278.399994,96.666665,55,87.5,100,70.699997,73.599998,70.599998
20161022204500,288.0,278.399994,96.666665,55,61.5,0,70.900002,73.599998,70.599998
20161022210000,288.0,278.399994,96.666665,55,56.0,0,70.5,73.599998,70.599998
20161022211500,288.0,278.399994,96.666665,55,56.0,100,70.199997,73.599998,70.599998
20161022213000,288.0,278.399994,96.666665,55,56.0,100,69.800003,73.599998,70.599998
20161022214500,288.0,278.399994,96.666665,55,80.099998,100,69.599998,73.599998,70.599998
20161022220000,288.0,278.399994,96.666665,55,75.900002,100,69.800003,73.599998,70.599998
20161022221500,288.0,278.399994,96.666665,55,83.0,100,69.900002,73.599998,70.599998
20161022223000,288.0,278.399994,96.666665,55,86.599998,100,70.199997,73.599998,70.599998
20161022224500,288.0,278.399994,96.666665,55,80.699997,100,70.400002,73.599998,70.599998
20161022230000,288.0,278.399994,96.666665,55,84.5,100,70.5,73.599998,70.599998
20161022231500,288.0,278.399994,96.666665,55,89.5,100,70.699997,73.599998,70.599998
20161022233000,288.0,278.399994,96.666665,55,80.199997,100,70.800003,73.599998,70.599998
20161022234500,288.0,278.399994,96.666665,55,58.0,0,70.800003,73.599998,70.599998
20161023000000,288.0,278.399994,96.666665,55,56.700001,0,70.400002,73.599998,70.599998
20161023001500,288.0,278.399994,96.666665,55,56.700001,100,70.0,73.599998,70.599998
20161023003000,288.0,283.200012,98.333338,55,56.700001,100,69.699997,73.599998,70.599998
20161023004500,288.0,278.399994,96.666665,55,77.800003,100,69.599998,73.599998,70.599998
20161023010000,288.0,278.399994,96.666665,55,79.0,100,69.800003,73.599998,70.599998
20161023011500,288.0,278.399994,96.666665,55,93.800003,100,70.0,73.599998,70.599998
20161023013000,288.0,278.399994,96.666665,55,81.599998,100,70.199997,73.599998,70.599998
20161023014500,288.0,278.399994,96.666665,55,91.5,100,70.400002,73.599998,70.599998
20161023020000,288.0,278.399994,96.666665,55,85.0,100,70.599998,73.599998,70.599998
20161023021500,288.0,278.399994,96.666665,55,83.699997,100,70.699997,73.599998,70.599998
20161023023000,288.0,278.399994,96.666665,55,94.800003,100,70.800003,73.599998,70.599998
20161023024500,288.0,278.399994,96.666665,55,57.599998,0,70.699997,73.599998,70.599998
20161023030000,288.0,278.399994,96.666665,55,56.799999,100,70.199997,73.599998,70.599998
20161023031500,288.0,278.399994,96.666665,55,56.799999,100,69.800003,73.599998,70.599998
20161023033000,288.0,278.399994,96.666665,55,72.0,100,69.599998,73.599998,70.599998
20161023034500,288.0,278.399994,96.666665,55,86.5,100,69.599998,73.599998,70.599998
20161023040000,288.0,278.399994,96.666665,55,81.099998,100,69.800003,73.599998,70.599998
20161023041500,288.0,278.399994,96.666665,55,99.0,100,70.0,73.599998,70.599998
20161023043000,288.0,278.399994,96.666665,55,83.800003,100,70.300003,73.599998,70.599998
20161023044500,288.0,278.399994,96.666665,55,96.400002,100,70.5,73.599998,70.599998
20161023050000,288.0,283.200012,98.333338,55,85.599998,100,70.699997,73.599998,70.599998
20161023051500,288.0,278.399994,96.666665,55,93.5,100,70.800003,73.599998,70.599998
20161023053000,288.0,278.399994,96.666665,55,75.900002,0,70.900002,73.599998,70.599998
20161023054500,288.0,278.399994,96.666665,55,56.400002,0,70.5,73.599998,70.599998
20161023060000,288.0,283.200012,98.333338,55,56.400002,100,70.0,73.599998,70.599998
20161023061500,288.0,278.399994,96.666665,55,61.0,100,69.599998,73.599998,70.599998
20161023063000,288.0,278.399994,96.666665,55,79.699997,100,69.5,73.599998,70.599998
20161023064500,288.0,278.399994,96.666665,55,89.099998,100,69.599998,73.599998,70.599998
20161023070000,288.0,278.399994,96.666665,55,83.800003,100,69.800003,73.599998,70.599998
20161023071500,288.0,278.399994,96.666665,55,100.199997,100,70.099998,73.599998,70.599998
20161023073000,288.0,278.399994,96.666665,55,83.800003,100,70.300003,73.599998,70.599998
20161023074500,288.0,278.399994,96.666665,55,102.699997,100,70.400002,73.599998,70.599998
20161023080000,288.0,278.399994,96.666665,55,84.900002,100,70.599998,73.599998,70.599998
20161023081500,288.0,278.399994,96.666665,55,102.599998,100,70.699997,73.599998,70.599998
20161023083000,288.0,278.399994,96.666665,55,76.699997,0,70.900002,73.599998,70.599998
20161023084500,288.0,278.399994,96.666665,55,56.400002,0,70.5,73.599998,70.599998
20161023090000,288.0,278.399994,96.666665,55,56.400002,100,70.0,73.599998,70.599998
20161023091500,288.0,278.399994,96.666665,55,55.599998,100,69.599998,73.599998,70.599998
20161023093000,288.0,283.200012,98.333338,55,78.900002,100,69.5,73.599998,70.599998
20161023094500,288.0,278.399994,96.666665,55,82.400002,100,69.599998,73.599998,70.599998
20161023100000,288.0,278.399994,96.666665,55,82.400002,100,69.800003,73.599998,70.599998
20161023101500,288.0,278.399994,96.666665,55,100.400002,100,70.0,73.599998,70.599998
20161023103000,288.0,283.200012,98.333338,55,85.199997,100,70.199997,73.599998,70.599998
20161023104500,288.0,278.399994,96.666665,55,88.5,100,70.300003,73.599998,70.599998
20161023110000,288.0,278.399994,96.666665,55,95.199997,100,70.5,73.599998,70.599998
20161023111500,288.0,278.399994,96.666665,55,84.400002,100,70.699997,73.599998,70.599998
20161023113000,288.0,278.399994,96.666665,55,89.099998,100,70.699997,73.599998,70.599998
20161023114500,288.0,283.200012,98.333338,55,98.699997,100,70.800003,73.599998,70.599998
20161023120000,288.0,283.200012,98.333338,55,74.400002,100,70.800003,73.599998,70.599998
20161023121500,288.0,283.200012,98.333338,55,54.799999,100,70.400002,73.599998,70.599998
20161023123000,288.0,283.200012,98.333338,55,54.799999,100,69.900002,73.599998,70.599998
20161023124500,288.0,278.399994,96.666665,55,76.300003,100,69.5,73.599998,70.599998
20161023130000,288.0,278.399994,96.666665,55,77.300003,100,69.5,73.599998,70.599998
20161023131500,288.0,278.399994,96.666665,55,93.199997,100,69.699997,73.599998,70.599998
20161023133000,288.0,278.399994,96.666665,55,89.199997,100,70.0,73.599998,70.599998
20161023134500,288.0,278.399994,96.666665,55,83.199997,100,70.199997,73.599998,70.599998
20161023140000,288.0,278.399994,96.666665,55,94.400002,100,70.400002,73.599998,70.599998
20161023141500,288.0,278.399994,96.666665,55,95.900002,100,70.599998,73.599998,70.599998
20161023143000,288.0,278.399994,96.666665,55,85.599998,100,70.800003,73.599998,70.599998
20161023144500,288.0,283.200012,98.333338,55,56.0,0,70.699997,73.599998,70.599998
20161023150000,288.0,278.399994,96.666665,55,54.700001,100,70.300003,73.599998,70.599998
20161023151500,288.0,278.399994,96.666665,55,54.700001,100,69.800003,73.599998,70.599998
20161023153000,288.0,278.399994,96.666665,55,73.0,100,69.599998,73.599998,70.599998
20161023154500,288.0,278.399994,96.666665,55,78.0,100,69.599998,73.599998,70.599998
20161023160000,288.0,278.399994,96.666665,55,92.900002,100,69.800003,73.599998,70.599998
20161023161500,288.0,278.399994,96.666665,55,85.599998,100,70.099998,73.599998,70.599998
20161023163000,288.0,278.399994,96.666665,55,81.599998,100,70.300003,73.599998,70.599998
20161023164500,288.0,278.399994,96.666665,55,90.5,100,70.300003,73.599998,70.599998
20161023170000,288.0,278.399994,96.666665,55,94.699997,100,70.400002,73.599998,70.599998
20161023171500,288.0,278.399994,96.666665,55,85.300003,100,70.400002,73.599998,70.599998
20161023173000,288.0,278.399994,96.666665,55,82.5,100,70.5,73.599998,70.599998
20161023174500,288.0,283.200012,98.333338,55,94.0,100,70.5,73.599998,70.599998
20161023180000,288.0,283.200012,98.333338,55,88.699997,100,70.599998,73.599998,70.599998
20161023181500,288.0,283.200012,98.333338,55,82.599998,100,70.699997,73.599998,70.599998
20161023183000,288.0,283.200012,98.333338,55,82.599998,100,70.800003,73.599998,70.599998
20161023184500,288.0,283.200012,98.333338,55,55.599998,0,70.699997,73.599998,70.599998
20161023190000,288.0,283.200012,98.333338,55,54.700001,100,70.300003,73.599998,70.599998
20161023191500,288.0,283.200012,98.333338,55,54.700001,100,69.800003,73.599998,70.599998
20161023193000,288.0,283.200012,98.333338,55,72.0,100,69.599998,73.599998,70.599998
20161023194500,288.0,278.399994,96.666665,55,80.699997,100,69.699997,73.599998,70.599998
20161023200000,288.0,283.200012,98.333338,55,79.5,100,69.900002,73.599998,70.599998
20161023201500,288.0,278.399994,96.666665,55,93.900002,100,70.099998,73.599998,70.599998
20161023203000,288.0,283.200012,98.333338,55,81.199997,100,70.300003,73.599998,70.599998
20161023204500,288.0,278.399994,96.666665,55,88.0,100,70.5,73.599998,70.599998
20161023210000,288.0,278.399994,96.666665,55,84.400002,100,70.699997,73.599998,70.599998
20161023211500,288.0,278.399994,96.666665,55,81.099998,100,70.800003,73.599998,70.599998
20161023213000,288.0,278.399994,96.666665,55,56.0,0,70.699997,73.599998,70.599998
20161023214500,288.0,283.200012,98.333338,55,56.0,100,70.300003,73.599998,70.599998
20161023220000,288.0,283.200012,98.333338,55,55.200001,100,69.900002,73.599998,70.599998
20161023221500,288.0,283.200012,98.333338,55,70.099998,100,69.599998,73.599998,70.599998
20161023223000,288.0,278.399994,96.666665,55,78.300003,100,69.699997,73.599998,70.599998
20161023224500,288.0,278.399994,96.666665,55,80.599998,100,69.800003,73.599998,70.599998
20161023230000,288.0,278.399994,96.666665,55,91.199997,100,70.0,73.599998,70.599998
20161023231500,288.0,278.399994,96.666665,55,81.599998,100,70.300003,73.599998,70.599998
20161023233000,288.0,283.200012,98.333338,55,94.0,100,70.5,73.599998,70.599998
20161023234500,288.0,283.200012,98.333338,55,82.599998,100,70.699997,73.599998,70.599998
20161024000000,288.0,283.200012,98.333338,55,85.599998,100,70.800003,73.599998,70.599998
20161024001500,288.0,283.200012,98.333338,55,56.799999,0,70.800003,73.599998,70.599998
20161024003000,288.0,283.200012,98.333338,55,55.599998,100,70.300003,73.599998,70.599998
20161024004500,288.0,283.200012,98.333338,55,55.599998,100,69.900002,73.599998,70.599998
20161024010000,288.0,283.200012,98.333338,55,69.599998,100,69.599998,73.599998,70.599998
20161024011500,288.0,283.200012,98.333338,55,76.699997,100,69.599998,73.599998,70.599998
20161024013000,288.0,283.200012,98.333338,55,84.400002,100,69.699997,73.599998,70.599998
20161024014500,288.0,283.200012,98.333338,55,81.699997,100,69.900002,73.599998,70.599998
20161024020000,288.0,283.200012,98.333338,55,99.599998,100,70.199997,73.599998,70.599998
20161024021500,288.0,283.200012,98.333338,55,84.599998,100,70.400002,73.599998,70.599998
20161024023000,288.0,283.200012,98.333338,55,87.300003,100,70.599998,73.599998,70.599998
20161024024500,288.0,283.200012,98.333338,55,94.800003,100,70.800003,73.599998,70.599998
20161024030000,288.0,283.200012,98.333338,55,60.799999,0,70.900002,73.599998,70.599998
20161024031500,288.0,283.200012,98.333338,55,56.0,0,70.400002,73.599998,70.599998
20161024033000,288.0,283.200012,98.333338,55,55.299999,100,70.0,73.599998,70.599998
20161024034500,288.0,283.200012,98.333338,55,62.299999,100,69.599998,73.599998,70.599998
20161024040000,288.0,283.200012,98.333338,55,83.099998,100,69.599998,73.599998,70.599998
20161024041500,288.0,283.200012,98.333338,55,79.900002,100,69.699997,73.599998,70.599998
20161024043000,288.0,283.200012,98.333338,55,92.199997,100,69.800003,73.599998,70.599998
20161024044500,288.0,283.200012,98.333338,55,88.699997,100,70.099998,73.599998,70.599998
20161024050000,288.0,283.200012,98.333338,55,83.199997,100,70.300003,73.599998,70.599998
20161024051500,288.0,283.200012,98.333338,55,97.400002,100,70.5,73.599998,70.599998
20161024053000,288.0,283.200012,98.333338,55,85.0,100,70.699997,73.599998,70.599998
20161024054500,288.0,283.200012,98.333338,55,92.800003,100,70.800003,73.599998,70.599998
20161024060000,288.0,283.200012,98.333338,55,56.799999,0,70.699997,73.599998,70.599998
20161024061500,288.0,283.200012,98.333338,55,55.200001,100,70.300003,73.599998,70.599998
20161024063000,288.0,283.200012,98.333338,55,55.200001,100,69.800003,73.599998,70.599998
20161024064500,288.0,283.200012,98.333338,55,57.200001,0,69.400002,71.800003,68.800003
20161024070000,288.0,283.200012,98.333338,55,75.800003,100,69.199997,73.199997,70.199997
20161024071500,288.0,283.200012,98.333338,55,81.099998,100,69.199997,73.199997,70.199997
20161024073000,288.0,283.200012,98.333338,55,81.099998,100,69.300003,73.5,70.5
20161024074500,288.0,283.200012,98.333338,55,96.0,100,69.599998,73.5,70.5
20161024080000,288.0,283.200012,98.333338,55,84.400002,100,69.800003,73.5,70.5
20161024081500,288.0,278.399994,96.666665,55,95.300003,100,70.0,73.5,70.5
20161024083000,288.0,278.399994,96.666665,55,85.599998,100,70.099998,73.5,70.5
20161024084500,288.0,278.399994,96.666665,55,91.599998,100,70.300003,73.5,70.5
20161024090000,288.0,278.399994,96.666665,55,91.599998,100,70.300003,73.199997,70.199997
20161024091500,288.0,278.399994,96.666665,55,85.699997,100,70.400002,73.199997,70.199997
20161024093000,288.0,278.399994,96.666665,55,55.599998,100,70.0,73.199997,70.199997
20161024094500,288.0,278.399994,96.666665,55,54.700001,100,69.599998,73.099998,70.099998
20161024100000,288.0,278.399994,96.666665,55,56.700001,100,69.099998,73.099998,70.099998
20161024101500,288.0,278.399994,96.666665,55,76.199997,100,69.0,73.099998,70.099998
20161024103000,288.0,283.200012,98.333338,55,83.199997,100,69.099998,73.099998,70.099998
20161024104500,288.0,283.200012,98.333338,55,83.199997,100,69.400002,73.099998,70.099998
20161024110000,288.0,283.200012,98.333338,55,94.900002,100,69.699997,73.099998,70.099998
20161024111500,288.0,278.399994,96.666665,55,86.900002,100,69.900002,73.099998,70.099998
20161024113000,288.0,278.399994,96.666665,55,85.599998,100,70.199997,73.099998,70.099998
20161024114500,288.0,278.399994,96.666665,55,55.599998,100,70.0,73.5,70.5
20161024120000,288.0,278.399994,96.666665,55,55.599998,100,69.599998,73.099998,70.099998
20161024121500,288.0,278.399994,96.666665,55,56.700001,100,69.199997,73.099998,70.099998
20161024123000,288.0,278.399994,96.666665,55,76.300003,100,69.099998,73.199997,70.199997
20161024124500,288.0,278.399994,96.666665,55,84.800003,100,69.300003,73.199997,70.199997
20161024130000,288.0,278.399994,96.666665,55,84.800003,100,69.599998,73.199997,70.199997
20161024131500,288.0,283.200012,98.333338,56,84.800003,100,69.800003,73.199997,70.199997
20161024133000,288.0,283.200012,98.333338,56,95.900002,100,70.099998,73.199997,70.199997
20161024134500,288.0,283.200012,98.333338,56,83.800003,100,70.300003,73.199997,70.199997
20161024140000,288.0,283.200012,98.333338,56,92.699997,100,70.5,73.199997,70.199997
20161024141500,288.0,283.200012,98.333338,56,55.5,0,70.099998,73.199997,70.199997
20161024143000,288.0,283.200012,98.333338,56,54.700001,100,69.599998,73.199997,70.199997
20161024144500,288.0,283.200012,98.333338,56,68.0,100,69.099998,73.199997,70.199997
20161024150000,288.0,283.200012,98.333338,56,78.199997,100,69.0,73.199997,70.199997
20161024151500,288.0,283.200012,98.333338,56,96.699997,100,69.099998,73.199997,70.199997
20161024153000,288.0,278.399994,96.666665,56,86.900002,100,69.300003,73.199997,70.199997
20161024154500,288.0,283.200012,98.333338,56,85.0,100,69.599998,73.199997,70.199997
20161024160000,288.0,283.200012,98.333338,56,85.0,100,69.900002,73.099998,70.099998
20161024161500,288.0,283.200012,98.333338,56,95.5,100,70.199997,73.099998,70.099998
20161024163000,288.0,283.200012,98.333338,56,65.900002,0,70.300003,73.099998,70.099998
20161024164500,288.0,283.200012,98.333338,56,55.900002,0,70.0,73.099998,70.099998
20161024170000,288.0,283.200012,98.333338,56,53.900002,100,69.599998,73.099998,70.099998
20161024171500,288.0,283.200012,98.333338,56,53.900002,100,69.199997,72.699997,69.699997
20161024173000,288.0,283.200012,98.333338,56,65.199997,100,68.900002,72.699997,69.699997
20161024174500,288.0,278.399994,96.666665,56,75.900002,100,68.900002,72.699997,69.699997
20161024180000,288.0,283.200012,98.333338,56,75.900002,100,69.099998,72.800003,69.800003
20161024181500,288.0,278.399994,96.666665,56,75.900002,100,69.300003,72.699997,69.699997
20161024183000,288.0,283.200012,98.333338,56,83.599998,100,69.5,72.699997,69.699997
20161024184500,288.0,283.200012,98.333338,56,80.300003,100,69.699997,72.699997,69.699997
20161024190000,288.0,283.200012,98.333338,56,76.400002,100,69.800003,72.699997,69.699997
20161024191500,288.0,283.200012,98.333338,56,74.0,100,69.800003,72.699997,69.699997
20161024193000,288.0,283.200012,98.333338,56,80.699997,100,69.900002,72.699997,69.699997
20161024194500,288.0,283.200012,98.333338,56,61.5,0,69.900002,72.699997,69.699997
20161024200000,288.0,283.200012,98.333338,56,55.200001,100,69.699997,73.099998,70.099998
20161024201500,288.0,283.200012,98.333338,56,55.200001,100,69.300003,73.099998,70.099998
20161024203000,288.0,283.200012,98.333338,56,57.400002,100,69.0,73.099998,70.099998
20161024204500,288.0,283.200012,98.333338,56,73.0,100,69.0,73.0,70.0
20161024210000,288.0,278.399994,96.666665,56,87.900002,100,69.199997,73.099998,70.099998
20161024211500,288.0,283.200012,98.333338,56,55.200001,100,69.199997,73.099998,70.099998
20161024213000,288.0,283.200012,98.333338,56,73.0,100,69.199997,73.099998,70.099998
20161024214500,288.0,283.200012,98.333338,56,79.099998,100,69.300003,73.099998,70.099998
20161024220000,288.0,283.200012,98.333338,56,85.699997,100,69.5,73.099998,70.099998
20161024221500,288.0,283.200012,98.333338,56,78.699997,100,69.699997,73.099998,70.099998
20161024223000,288.0,283.200012,98.333338,56,88.900002,100,69.800003,73.199997,70.199997
20161024224500,288.0,278.399994,96.666665,56,82.599998,100,70.0,73.199997,70.199997
20161024230000,288.0,278.399994,96.666665,56,78.699997,100,70.199997,73.199997,70.199997
20161024231500,288.0,278.399994,96.666665,56,89.0,100,70.300003,73.199997,70.199997
20161024233000,288.0,283.200012,98.333338,56,81.199997,100,70.400002,73.199997,70.199997
20161024234500,288.0,283.200012,98.333338,56,79.900002,100,70.400002,73.199997,70.199997
20161025000000,288.0,283.200012,98.333338,56,56.0,0,70.300003,73.199997,70.199997
20161025001500,288.0,283.200012,98.333338,56,55.200001,100,69.800003,73.199997,70.199997
20161025003000,288.0,288.600006,100.208335,56,55.200001,100,69.400002,73.199997,70.199997
20161025004500,288.0,288.600006,100.208335,56,78.699997,100,69.099998,73.199997,70.199997
20161025010000,288.0,288.600006,100.208335,56,78.699997,100,69.199997,73.199997,70.199997
20161025011500,288.0,283.200012,98.333338,56,82.0,100,69.400002,73.199997,70.199997
20161025013000,288.0,288.600006,100.208335,56,94.400002,100,69.699997,73.199997,70.199997
20161025014500,288.0,283.200012,98.333338,56,83.199997,100,69.900002,73.199997,70.199997
20161025020000,288.0,288.600006,100.208335,56,88.199997,100,70.099998,73.199997,70.199997
20161025021500,288.0,288.600006,100.208335,56,88.199997,100,70.300003,73.199997,70.199997
20161025023000,288.0,288.600006,100.208335,56,81.599998,100,70.400002,73.199997,70.199997
20161025024500,288.0,288.600006,100.208335,56,56.400002,0,70.300003,73.199997,70.199997
20161025030000,288.0,288.600006,100.208335,56,55.200001,100,69.900002,73.199997,70.199997
20161025031500,288.0,288.600006,100.208335,56,55.200001,100,69.400002,73.199997,70.199997
20161025033000,288.0,288.600006,100.208335,56,75.599998,100,69.099998,73.199997,70.199997
20161025034500,288.0,288.600006,100.208335,56,80.199997,100,69.199997,73.199997,70.199997
20161025040000,288.0,288.600006,100.208335,56,81.800003,100,69.300003,73.199997,70.199997
20161025041500,288.0,288.600006,100.208335,56,98.5,100,69.599998,73.199997,70.199997
20161025043000,288.0,288.600006,100.208335,56,83.800003,100,69.800003,73.199997,70.199997
20161025044500,288.0,288.600006,100.208335,56,86.099998,100,70.0,73.199997,70.199997
20161025050000,288.0,288.600006,100.208335,56,94.099998,100,70.199997,73.199997,70.199997
20161025051500,288.0,288.600006,100.208335,56,83.199997,100,70.400002,73.199997,70.199997
20161025053000,288.0,288.600006,100.208335,56,57.200001,0,70.400002,73.199997,70.199997
20161025054500,288.0,288.600006,100.208335,56,55.5,100,69.199997,73.199997,70.199997
20161025060000,288.0,288.600006,100.208335,56,73.0,100,69.199997,73.199997,70.199997
20161025061500,288.0,288.600006,100.208335,56,75.599998,100,69.300003,73.199997,70.199997
20161025063000,288.0,283.200012,98.333338,57,82.400002,100,69.300003,73.199997,70.199997
20161025064500,288.0,278.399994,96.666665,57,84.099998,100,69.099998,73.199997,70.199997
20161025070000,288.0,283.200012,98.333338,57,100.400002,100,68.900002,73.199997,70.199997
20161025071500,288.0,283.200012,98.333338,57,85.0,100,68.900002,73.199997,70.199997
20161025073000,288.0,283.200012,98.333338,57,94.0,100,68.900002,73.199997,70.199997
20161025074500,288.0,283.200012,98.333338,57,88.800003,100,68.800003,73.199997,70.199997
20161025080000,288.0,283.200012,98.333338,57,83.699997,100,68.900002,73.199997,70.199997
20161025081500,288.0,283.200012,98.333338,57,100.599998,100,68.900002,73.199997,70.199997
20161025083000,288.0,283.200012,98.333338,57,88.699997,100,68.900002,73.199997,70.199997
20161025084500,288.0,283.200012,98.333338,57,84.300003,100,69.099998,73.199997,70.199997
20161025090000,288.0,278.399994,96.666665,57,103.5,100,69.099998,73.199997,70.199997
20161025091500,288.0,278.399994,96.666665,57,90.0,100,69.099998,73.199997,70.199997
20161025093000,288.0,278.399994,96.666665,57,85.599998,100,69.800003,73.199997,70.199997
20161025094500,288.0,283.200012,98.333338,57,56.799999,100,70.0,73.199997,70.199997
20161025100000,288.0,283.200012,98.333338,57,54.700001,100,69.599998,73.199997,70.199997
20161025101500,288.0,283.200012,98.333338,57,54.700001,100,69.199997,73.199997,70.199997
20161025103000,288.0,283.200012,98.333338,57,75.0,100,69.099998,73.199997,70.199997
20161025104500,288.0,283.200012,98.333338,57,81.5,100,69.099998,73.199997,70.199997
20161025110000,288.0,283.200012,98.333338,57,88.300003,100,69.300003,73.199997,70.199997
20161025111500,288.0,288.600006,100.208335,57,99.599998,100,69.599998,73.199997,70.199997
20161025113000,288.0,293.399994,101.874998,57,58.0,100,69.900002,73.199997,70.199997
20161025114500,288.0,298.200012,103.541671,57,54.700001,100,69.199997,73.199997,70.199997
20161025120000,288.0,298.200012,103.541671,56,74.0,100,68.900002,73.199997,70.199997
20161025121500,288.0,298.200012,103.541671,55,85.5,100,68.900002,73.199997,70.199997
20161025123000,288.0,293.399994,101.874998,55,97.699997,100,69.099998,73.199997,70.199997
20161025124500,288.0,298.200012,103.541671,55,95.900002,100,69.300003,73.199997,70.199997
20161025130000,288.0,298.200012,103.541671,55,87.900002,100,69.699997,73.199997,70.199997
20161025131500,288.0,298.200012,103.541671,55,56.400002,100,69.699997,73.199997,70.199997
20161025133000,288.0,298.200012,103.541671,55,56.400002,100,69.0,73.199997,70.199997
20161025134500,288.0,293.399994,101.874998,54,69.599998,100,69.400002,73.199997,70.199997
20161025140000,288.0,293.399994,101.874998,54,82.0,100,69.300003,73.199997,70.199997
20161025141500,288.0,293.399994,101.874998,54,92.5,100,69.400002,73.199997,70.199997
20161025143000,288.0,293.399994,101.874998,54,84.900002,100,69.699997,73.199997,70.199997
20161025144500,288.0,293.399994,101.874998,54,54.700001,100,69.5,73.199997,70.199997
20161025150000,288.0,293.399994,101.874998,54,81.099998,100,68.900002,73.199997,70.199997
20161025151500,288.0,293.399994,101.874998,54,80.199997,100,69.099998,73.199997,70.199997
20161025153000,288.0,293.399994,101.874998,54,91.099998,100,69.199997,73.199997,70.199997
20161025154500,288.0,293.399994,101.874998,54,84.400002,100,69.300003,73.199997,70.199997
20161025160000,288.0,288.600006,100.208335,54,93.300003,100,69.5,73.199997,70.199997
20161025161500,288.0,293.399994,101.874998,54,86.199997,100,69.699997,73.199997,70.199997
20161025163000,288.0,293.399994,101.874998,54,95.699997,100,69.800003,73.199997,70.199997
20161025164500,288.0,293.399994,101.874998,54,92.099998,100,70.0,73.199997,70.199997
20161025170000,288.0,293.399994,101.874998,54,87.5,100,70.199997,73.199997,70.199997
20161025171500,288.0,293.399994,101.874998,54,97.300003,100,70.300003,73.199997,70.199997
20161025173000,288.0,293.399994,101.874998,54,90.599998,100,70.300003,73.199997,70.199997
20161025174500,288.0,288.600006,100.208335,54,81.5,100,70.400002,73.199997,70.199997
20161025180000,288.0,288.600006,100.208335,54,55.200001,100,70.0,73.199997,70.199997
20161025181500,288.0,288.600006,100.208335,54,55.200001,100,69.5,73.199997,70.199997
20161025183000,288.0,288.600006,100.208335,54,77.300003,100,69.099998,73.199997,70.199997
20161025184500,288.0,283.200012,98.333338,54,84.199997,100,69.0,73.199997,70.199997
20161025190000,288.0,283.200012,98.333338,54,84.199997,100,69.199997,73.199997,70.199997
20161025191500,288.0,283.200012,98.333338,54,87.5,100,69.400002,73.199997,70.199997
20161025193000,288.0,283.200012,98.333338,54,96.199997,100,69.699997,73.199997,70.199997
20161025194500,288.0,283.200012,98.333338,54,93.800003,100,69.800003,73.199997,70.199997
20161025200000,288.0,283.200012,98.333338,54,86.699997,100,70.0,73.199997,70.199997
20161025201500,288.0,283.200012,98.333338,54,85.599998,100,70.199997,73.199997,70.199997
20161025203000,288.0,283.200012,98.333338,54,87.5,100,70.300003,73.199997,70.199997
20161025204500,288.0,283.200012,98.333338,54,96.599998,100,70.400002,73.199997,70.199997
20161025210000,288.0,283.200012,98.333338,54,93.800003,100,70.400002,73.199997,70.199997
20161025211500,288.0,283.200012,98.333338,54,55.599998,0,70.199997,73.199997,70.199997
20161025213000,288.0,283.200012,98.333338,54,54.700001,100,69.599998,73.199997,70.199997
20161025214500,288.0,278.399994,96.666665,54,61.799999,100,69.099998,73.199997,70.199997
20161025220000,288.0,278.399994,96.666665,54,83.199997,100,69.0,73.199997,70.199997
20161025221500,288.0,278.399994,96.666665,54,93.599998,100,69.099998,73.199997,70.199997
20161025223000,288.0,278.399994,96.666665,54,99.0,100,69.300003,73.199997,70.199997
20161025224500,288.0,278.399994,96.666665,54,95.900002,100,69.599998,73.199997,70.199997
20161025230000,288.0,278.399994,96.666665,54,89.699997,100,69.699997,73.199997,70.199997
20161025231500,288.0,278.399994,96.666665,54,87.199997,100,69.900002,73.199997,70.199997
20161025233000,288.0,278.399994,96.666665,54,85.699997,100,70.0,73.199997,70.199997
20161025234500,288.0,278.399994,96.666665,54,86.900002,100,70.099998,73.199997,70.199997
20161026000000,288.0,278.399994,96.666665,54,91.099998,100,70.199997,73.199997,70.199997
20161026001500,288.0,278.399994,96.666665,54,88.0,100,70.300003,73.199997,70.199997
20161026003000,288.0,278.399994,96.666665,54,95.5,100,70.300003,73.199997,70.199997
20161026004500,288.0,278.399994,96.666665,54,84.400002,100,70.400002,73.199997,70.199997
20161026010000,288.0,278.399994,96.666665,54,102.400002,100,70.400002,73.199997,70.199997
20161026011500,288.0,288.600006,100.208335,57,85.0,100,70.400002,73.199997,70.199997
20161026013000,288.0,278.399994,96.666665,56,87.0,100,70.300003,73.199997,70.199997
20161026014500,288.0,283.200012,98.333338,56,97.300003,100,70.300003,73.199997,70.199997
20161026020000,288.0,293.399994,101.874998,56,83.199997,100,70.300003,73.199997,70.199997
20161026021500,288.0,293.399994,101.874998,56,98.599998,100,70.300003,73.199997,70.199997
20161026023000,288.0,293.399994,101.874998,56,85.199997,100,70.300003,73.199997,70.199997
20161026024500,288.0,293.399994,101.874998,56,83.199997,100,70.199997,73.199997,70.199997
20161026030000,288.0,293.399994,101.874998,56,98.900002,100,70.199997,73.199997,70.199997
20161026031500,288.0,298.200012,103.541671,56,83.199997,100,70.199997,73.199997,70.199997
20161026033000,288.0,293.399994,101.874998,56,91.599998,100,70.199997,73.199997,70.199997
20161026034500,288.0,293.399994,101.874998,56,86.900002,100,70.199997,73.199997,70.199997
20161026040000,288.0,293.399994,101.874998,56,88.599998,100,70.199997,73.199997,70.199997
20161026041500,288.0,298.200012,103.541671,56,97.5,100,70.300003,73.199997,70.199997
20161026043000,288.0,293.399994,101.874998,56,83.199997,100,70.300003,73.199997,70.199997
20161026044500,288.0,298.200012,103.541671,56,91.400002,100,70.300003,73.199997,70.199997
20161026050000,288.0,298.200012,103.541671,56,91.400002,100,70.199997,73.199997,70.199997
20161026051500,288.0,298.200012,103.541671,56,83.199997,100,70.199997,73.199997,70.199997
20161026053000,288.0,293.399994,101.874998,56,94.599998,100,70.199997,73.199997,70.199997
20161026054500,288.0,298.200012,103.541671,56,87.900002,100,70.199997,73.199997,70.199997
20161026060000,288.0,298.200012,103.541671,56,82.599998,100,70.199997,73.199997,70.199997
20161026061500,288.0,293.399994,101.874998,56,101.0,100,70.199997,73.199997,70.199997
20161026063000,288.0,298.200012,103.541671,56,55.599998,100,68.800003,73.199997,70.199997
20161026064500,288.0,293.399994,101.874998,56,71.0,100,69.300003,73.199997,70.199997
20161026070000,288.0,293.399994,101.874998,56,81.900002,100,69.300003,73.199997,70.199997
20161026071500,288.0,293.399994,101.874998,56,78.699997,100,69.300003,73.199997,70.199997
20161026073000,288.0,293.399994,101.874998,56,99.300003,100,69.5,73.199997,70.199997
20161026074500,288.0,293.399994,101.874998,56,85.099998,100,69.699997,73.199997,70.199997
20161026080000,288.0,293.399994,101.874998,56,87.199997,100,69.800003,73.199997,70.199997
20161026081500,288.0,293.399994,101.874998,56,96.099998,100,70.0,73.199997,70.199997
20161026083000,288.0,293.399994,101.874998,56,83.199997,100,70.199997,73.199997,70.199997
20161026084500,288.0,298.200012,103.541671,56,56.400002,0,70.199997,73.199997,70.199997
20161026090000,288.0,298.200012,103.541671,56,55.5,100,69.599998,73.199997,70.199997
20161026091500,288.0,293.399994,101.874998,56,72.199997,100,68.900002,73.199997,70.199997
20161026093000,288.0,293.399994,101.874998,56,77.300003,100,69.099998,73.199997,70.199997
20161026094500,288.0,293.399994,101.874998,56,86.0,100,69.199997,73.199997,70.199997
20161026100000,288.0,293.399994,101.874998,56,96.5,100,69.599998,73.199997,70.199997
20161026101500,288.0,293.399994,101.874998,56,89.900002,100,69.699997,73.199997,70.199997
20161026103000,288.0,293.399994,101.874998,56,86.900002,100,69.800003,73.199997,70.199997
20161026104500,288.0,293.399994,101.874998,56,94.900002,100,69.900002,73.199997,70.199997
20161026110000,288.0,293.399994,101.874998,56,85.0,100,70.099998,73.199997,70.199997
20161026111500,288.0,293.399994,101.874998,56,97.199997,100,70.199997,73.199997,70.199997
20161026113000,288.0,293.399994,101.874998,56,85.0,100,70.300003,73.199997,70.199997
20161026114500,288.0,293.399994,101.874998,56,95.400002,100,70.300003,73.199997,70.199997
20161026120000,288.0,293.399994,101.874998,56,54.799999,0,70.199997,72.699997,69.699997
20161026121500,288.0,293.399994,101.874998,56,54.799999,0,69.699997,72.699997,69.699997
20161026123000,288.0,293.399994,101.874998,56,73.0,100,69.599998,73.099998,70.099998
20161026124500,288.0,293.399994,101.874998,56,78.199997,100,69.300003,73.099998,70.099998
20161026130000,288.0,293.399994,101.874998,56,79.199997,100,69.699997,73.5,70.5
20161026131500,288.0,293.399994,101.874998,56,90.5,100,69.5,73.199997,70.199997
20161026133000,288.0,293.399994,101.874998,56,63.400002,100,69.199997,73.300003,70.300003
20161026134500,288.0,293.399994,101.874998,56,86.300003,100,69.099998,73.5,70.5
20161026140000,288.0,293.399994,101.874998,56,83.199997,100,69.199997,73.400002,70.400002
20161026141500,288.0,293.399994,101.874998,56,94.0,100,69.400002,73.300003,70.300003
20161026143000,288.0,293.399994,101.874998,56,85.5,100,69.599998,73.5,70.5
20161026144500,288.0,293.399994,101.874998,56,94.199997,100,69.800003,73.5,70.5
20161026150000,288.0,293.399994,101.874998,56,90.5,100,69.900002,73.5,70.5
20161026151500,288.0,293.399994,101.874998,56,86.900002,100,70.0,73.5,70.5
20161026153000,288.0,293.399994,101.874998,56,83.800003,100,70.099998,73.5,70.5
20161026154500,288.0,293.399994,101.874998,56,92.300003,100,70.199997,73.5,70.5
20161026160000,288.0,293.399994,101.874998,56,97.900002,100,70.300003,73.199997,70.199997
20161026161500,288.0,293.399994,101.874998,56,86.900002,100,70.300003,73.199997,70.199997
20161026163000,288.0,293.399994,101.874998,56,95.0,100,70.300003,73.5,70.5
20161026164500,288.0,293.399994,101.874998,56,89.800003,100,70.400002,73.5,70.5
20161026170000,288.0,293.399994,101.874998,56,85.599998,100,70.5,73.5,70.5
20161026171500,288.0,293.399994,101.874998,56,96.699997,100,70.5,73.5,70.5
20161026173000,288.0,293.399994,101.874998,56,86.599998,100,70.599998,73.5,70.5
20161026174500,288.0,293.399994,101.874998,56,94.099998,100,70.599998,73.5,70.5
20161026180000,288.0,293.399994,101.874998,56,55.200001,100,70.300003,73.300003,70.300003
20161026181500,288.0,293.399994,101.874998,56,55.200001,100,69.800003,73.300003,70.300003
20161026183000,288.0,293.399994,101.874998,56,59.0,100,69.199997,73.199997,70.199997
20161026184500,288.0,293.399994,101.874998,56,78.699997,100,68.900002,73.199997,70.199997
20161026190000,288.0,293.399994,101.874998,56,83.800003,100,69.099998,73.199997,70.199997
20161026191500,288.0,293.399994,101.874998,56,99.699997,100,69.300003,73.199997,70.199997
20161026193000,288.0,293.399994,101.874998,56,87.5,100,69.5,73.199997,70.199997
20161026194500,288.0,293.399994,101.874998,56,83.199997,100,69.699997,73.199997,70.199997
20161026200000,288.0,293.399994,101.874998,56,92.199997,100,69.800003,73.199997,70.199997
20161026201500,288.0,293.399994,101.874998,56,91.199997,100,69.900002,73.199997,70.199997
20161026203000,288.0,293.399994,101.874998,56,84.400002,100,70.0,73.199997,70.199997
20161026204500,288.0,293.399994,101.874998,56,87.5,100,70.099998,73.199997,70.199997
20161026210000,288.0,293.399994,101.874998,56,96.5,100,70.199997,73.199997,70.199997
20161026211500,288.0,293.399994,101.874998,56,58.400002,0,70.199997,72.800003,69.800003
20161026213000,288.0,293.399994,101.874998,56,55.200001,100,69.599998,73.099998,70.099998
20161026214500,288.0,293.399994,101.874998,56,55.200001,100,69.099998,73.099998,70.099998
20161026220000,288.0,293.399994,101.874998,56,78.300003,100,68.699997,72.800003,69.800003
20161026221500,288.0,293.399994,101.874998,56,80.199997,100,68.699997,72.699997,69.699997
20161026223000,288.0,293.399994,101.874998,56,88.400002,100,68.900002,72.699997,69.699997
20161026224500,288.0,293.399994,101.874998,56,96.5,100,69.099998,72.699997,69.699997
20161026230000,288.0,288.600006,100.208335,56,85.0,100,69.300003,72.300003,69.300003
20161026231500,288.0,288.600006,100.208335,56,86.0,100,69.400002,72.699997,69.699997
20161026233000,288.0,293.399994,101.874998,56,55.599998,100,69.300003,72.800003,69.800003
20161026234500,288.0,293.399994,101.874998,56,76.400002,100,69.0,73.099998,70.099998
20161027000000,288.0,293.399994,101.874998,56,80.599998,100,68.900002,73.099998,70.099998
20161027001500,288.0,288.600006,100.208335,56,99.0,100,69.099998,73.099998,70.099998
20161027003000,288.0,293.399994,101.874998,56,86.300003,100,69.300003,73.099998,70.099998
20161027004500,288.0,293.399994,101.874998,56,83.199997,100,69.400002,73.099998,70.099998
20161027010000,288.0,288.600006,100.208335,56,98.699997,100,69.5,73.099998,70.099998
20161027011500,288.0,288.600006,100.208335,56,89.300003,100,69.699997,73.099998,70.099998
20161027013000,288.0,293.399994,101.874998,56,57.599998,0,69.699997,72.699997,69.699997
20161027014500,288.0,293.399994,101.874998,56,55.200001,100,69.099998,72.199997,69.199997
20161027020000,288.0,293.399994,101.874998,56,54.299999,100,68.599998,72.699997,69.699997
20161027021500,288.0,288.600006,100.208335,56,78.699997,100,68.300003,72.699997,69.699997
20161027023000,288.0,288.600006,100.208335,56,89.900002,100,68.400002,73.099998,70.099998
20161027024500,288.0,288.600006,100.208335,56,94.800003,100,68.699997,73.099998,70.099998
20161027030000,288.0,288.600006,100.208335,56,86.199997,100,68.900002,72.800003,69.800003
20161027031500,288.0,288.600006,100.208335,56,86.199997,100,69.199997,71.599998,68.599998
