PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027033000,288.0,288.600006,100.208335,56,73.900002,100,69.099998,73.099998,70.099998
20161027034500,288.0,293.399994,101.874998,56,81.599998,100,68.900002,73.099998,70.099998
20161027040000,288.0,288.600006,100.208335,56,81.599998,100,69.0,73.099998,70.099998
20161027041500,288.0,288.600006,100.208335,56,100.199997,100,69.099998,73.099998,70.099998
20161027043000,288.0,288.600006,100.208335,56,86.199997,100,69.300003,73.099998,70.099998
20161027044500,288.0,288.600006,100.208335,56,84.300003,100,69.400002,73.099998,70.099998
20161027050000,288.0,288.600006,100.208335,56,102.0,100,69.5,73.099998,70.099998
20161027051500,288.0,288.600006,100.208335,56,86.199997,100,69.599998,73.099998,70.099998
20161027053000,288.0,288.600006,100.208335,56,90.5,100,69.699997,73.099998,70.099998
20161027054500,288.0,288.600006,100.208335,56,97.0,100,69.699997,73.099998,70.099998
20161027060000,288.0,288.600006,100.208335,56,85.599998,100,69.800003,73.099998,70.099998
20161027061500,288.0,288.600006,100.208335,56,90.400002,100,69.800003,73.099998,70.099998
20161027063000,288.0,288.600006,100.208335,56,63.700001,0,70.300003,73.099998,70.099998
20161027064500,288.0,288.600006,100.208335,56,72.0,100,69.099998,73.099998,70.099998
20161027070000,288.0,288.600006,100.208335,56,78.800003,100,69.199997,73.099998,70.099998
20161027071500,288.0,288.600006,100.208335,56,55.599998,0,69.0,68.0,64.199997
20161027073000,288.0,288.600006,100.208335,56,54.700001,0,68.699997,68.0,64.199997
20161027074500,288.0,288.600006,100.208335,56,54.700001,0,68.300003,68.0,64.199997
20161027080000,288.0,288.600006,100.208335,56,54.700001,0,68.099998,68.0,64.199997
20161027081500,288.0,288.600006,100.208335,56,54.700001,0,67.800003,68.0,64.199997
20161027083000,288.0,288.600006,100.208335,56,54.700001,0,67.599998,68.0,64.199997
20161027084500,288.0,288.600006,100.208335,56,54.700001,0,67.300003,68.0,64.199997
20161027090000,288.0,288.600006,100.208335,56,54.700001,0,67.199997,68.0,64.199997
20161027091500,288.0,288.600006,100.208335,56,83.900002,100,67.400002,70.800003,67.800003
20161027093000,288.0,288.600006,100.208335,56,87.800003,100,68.099998,70.800003,67.800003
20161027094500,288.0,288.600006,100.208335,56,55.299999,0,67.900002,70.800003,67.800003
20161027100000,288.0,288.600006,100.208335,56,54.700001,100,67.400002,70.800003,67.800003
20161027101500,288.0,288.600006,100.208335,56,54.700001,100,67.599998,70.699997,67.699997
20161027103000,288.0,288.600006,100.208335,56,54.700001,100,67.300003,70.400002,67.400002
20161027104500,288.0,288.600006,100.208335,56,54.700001,100,67.099998,70.400002,67.400002
20161027110000,288.0,293.399994,101.874998,56,54.700001,100,66.900002,70.400002,67.400002
20161027111500,288.0,293.399994,101.874998,56,54.700001,100,66.800003,70.400002,67.400002
20161027113000,288.0,288.600006,100.208335,56,76.800003,100,66.800003,70.400002,67.400002
20161027114500,288.0,288.600006,100.208335,56,75.199997,100,67.0,70.400002,67.400002
20161027120000,288.0,288.600006,100.208335,56,72.0,100,67.199997,70.400002,67.400002
20161027121500,288.0,293.399994,101.874998,56,74.400002,100,67.400002,70.400002,67.400002
20161027123000,288.0,288.600006,100.208335,56,71.099998,100,67.599998,70.400002,67.400002
20161027124500,288.0,293.399994,101.874998,56,56.0,0,67.699997,70.400002,67.400002
20161027130000,288.0,288.600006,100.208335,56,54.299999,0,67.599998,70.400002,67.400002
20161027131500,288.0,293.399994,101.874998,56,54.299999,0,67.5,70.400002,67.400002
20161027133000,288.0,288.600006,100.208335,56,54.299999,0,67.400002,70.400002,67.400002
20161027134500,288.0,293.399994,101.874998,56,54.299999,0,67.300003,70.400002,67.400002
20161027140000,288.0,293.399994,101.874998,56,54.299999,0,67.300003,70.199997,67.199997
20161027141500,288.0,293.399994,101.874998,56,54.299999,0,67.199997,70.0,67.0
20161027143000,288.0,293.399994,101.874998,56,53.599998,0,67.199997,70.0,67.0
20161027144500,288.0,293.399994,101.874998,56,53.599998,0,67.199997,70.0,67.0
20161027150000,288.0,293.399994,101.874998,56,53.599998,0,67.199997,70.0,67.0
20161027151500,288.0,293.399994,101.874998,56,53.599998,0,67.099998,70.0,67.0
20161027153000,288.0,298.200012,103.541671,56,53.599998,0,67.099998,70.0,67.0
20161027154500,288.0,298.200012,103.541671,56,53.599998,0,67.0,70.099998,67.099998
20161027160000,288.0,293.399994,101.874998,56,53.599998,0,67.0,70.0,67.0
20161027161500,288.0,298.200012,103.541671,56,53.599998,0,67.0,69.900002,66.900002
20161027163000,288.0,298.200012,103.541671,56,54.299999,100,67.0,70.0,67.0
20161027164500,288.0,298.200012,103.541671,56,54.299999,100,67.099998,70.0,67.0
20161027170000,288.0,298.200012,103.541671,56,55.0,100,67.099998,70.0,67.0
20161027171500,288.0,293.399994,101.874998,55,53.5,100,67.199997,70.400002,67.400002
20161027173000,288.0,298.200012,103.541671,55,53.5,100,67.099998,70.400002,67.400002
20161027174500,288.0,293.399994,101.874998,55,53.5,100,67.099998,70.400002,67.400002
20161027180000,288.0,293.399994,101.874998,55,54.299999,0,67.199997,69.900002,66.900002
20161027181500,288.0,293.399994,101.874998,55,54.299999,0,67.199997,69.900002,66.900002
20161027183000,288.0,293.399994,101.874998,55,54.299999,0,67.199997,69.900002,66.900002
20161027184500,288.0,293.399994,101.874998,55,54.299999,0,67.199997,69.900002,66.900002
20161027190000,288.0,288.600006,100.208335,55,54.299999,0,67.199997,69.900002,66.900002
20161027191500,288.0,288.600006,100.208335,55,54.299999,0,67.199997,69.900002,66.900002
20161027193000,288.0,288.600006,100.208335,55,54.299999,0,67.199997,69.900002,66.900002
20161027194500,288.0,288.600006,100.208335,55,54.299999,0,67.199997,69.900002,66.900002
20161027200000,288.0,288.600006,100.208335,55,53.5,0,67.199997,69.900002,66.900002
20161027201500,288.0,288.600006,100.208335,55,53.5,0,67.099998,69.900002,66.900002
20161027203000,288.0,288.600006,100.208335,55,53.5,0,67.099998,69.900002,66.900002
20161027204500,288.0,288.600006,100.208335,55,53.5,0,67.099998,69.900002,66.900002
20161027210000,288.0,288.600006,100.208335,55,53.5,0,67.099998,70.0,67.0
20161027211500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.300003,67.300003
20161027213000,288.0,288.600006,100.208335,55,54.299999,100,67.099998,70.400002,67.400002
20161027214500,288.0,288.600006,100.208335,55,54.299999,100,67.099998,70.400002,67.400002
20161027220000,288.0,288.600006,100.208335,55,54.299999,100,67.099998,70.300003,67.300003
20161027221500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.300003,67.300003
20161027223000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.199997,67.199997
20161027224500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.099998,67.099998
20161027230000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.099998,67.099998
20161027231500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161027233000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161027234500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161028000000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161028001500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161028003000,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161028004500,288.0,288.600006,100.208335,55,54.299999,0,66.900002,70.0,67.0
20161028010000,288.0,288.600006,100.208335,55,54.299999,0,66.900002,70.0,67.0
20161028011500,288.0,288.600006,100.208335,55,54.299999,0,66.900002,70.0,67.0
20161028013000,288.0,288.600006,100.208335,55,54.299999,0,66.900002,70.0,67.0
20161028014500,288.0,288.600006,100.208335,55,54.299999,0,66.900002,70.0,67.0
20161028020000,288.0,288.600006,100.208335,55,54.299999,0,66.900002,70.0,67.0
20161028021500,288.0,288.600006,100.208335,55,54.299999,0,66.900002,69.900002,66.900002
20161028023000,288.0,288.600006,100.208335,55,54.299999,100,66.900002,70.199997,67.199997
20161028024500,288.0,288.600006,100.208335,55,54.299999,100,66.900002,70.099998,67.099998
20161028030000,288.0,288.600006,100.208335,55,54.299999,100,66.800003,70.0,67.0
20161028031500,288.0,288.600006,100.208335,55,54.299999,100,66.800003,70.0,67.0
20161028033000,288.0,288.600006,100.208335,55,54.299999,100,66.800003,70.0,67.0
20161028034500,288.0,288.600006,100.208335,55,54.299999,100,66.800003,70.099998,67.099998
20161028040000,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028041500,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028043000,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028044500,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028050000,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028051500,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028053000,288.0,288.600006,100.208335,55,54.299999,100,66.699997,70.0,67.0
20161028054500,288.0,288.600006,100.208335,55,54.299999,100,66.699997,69.900002,66.900002
20161028060000,288.0,288.600006,100.208335,55,54.299999,100,66.599998,69.900002,66.900002
20161028061500,288.0,288.600006,100.208335,55,72.900002,100,66.599998,70.400002,67.400002
20161028063000,288.0,288.600006,100.208335,55,72.900002,100,66.900002,70.400002,67.400002
20161028064500,288.0,288.600006,100.208335,55,70.599998,100,67.300003,70.400002,67.400002
20161028070000,288.0,288.600006,100.208335,55,78.699997,100,67.5,70.400002,67.400002
20161028071500,288.0,288.600006,100.208335,55,56.0,0,67.699997,70.400002,67.400002
20161028073000,288.0,288.600006,100.208335,55,55.200001,0,67.599998,70.400002,67.400002
20161028074500,288.0,288.600006,100.208335,55,55.200001,0,67.400002,70.400002,67.400002
20161028080000,288.0,288.600006,100.208335,55,55.200001,0,67.300003,70.400002,67.400002
20161028081500,288.0,288.600006,100.208335,55,53.900002,0,67.199997,70.400002,67.400002
20161028083000,288.0,288.600006,100.208335,55,53.900002,0,67.099998,70.199997,67.199997
20161028084500,288.0,288.600006,100.208335,55,53.900002,0,67.099998,70.0,67.0
20161028090000,288.0,288.600006,100.208335,55,53.900002,0,67.099998,70.0,67.0
20161028091500,288.0,283.200012,98.333338,55,53.900002,0,67.0,69.900002,66.900002
20161028093000,288.0,283.200012,98.333338,55,54.700001,100,67.0,70.400002,67.400002
20161028094500,288.0,283.200012,98.333338,55,54.700001,100,66.900002,70.400002,67.400002
20161028100000,288.0,283.200012,98.333338,55,54.700001,100,66.900002,70.400002,67.400002
20161028101500,288.0,283.200012,98.333338,55,54.700001,100,66.900002,70.400002,67.400002
20161028103000,288.0,288.600006,100.208335,55,61.099998,100,66.900002,70.400002,67.400002
20161028104500,288.0,283.200012,98.333338,55,70.800003,100,67.199997,70.400002,67.400002
20161028110000,288.0,283.200012,98.333338,55,75.300003,100,67.400002,70.400002,67.400002
20161028111500,288.0,283.200012,98.333338,55,57.599998,0,67.699997,70.400002,67.400002
20161028113000,288.0,283.200012,98.333338,55,55.099998,0,67.599998,70.300003,67.300003
20161028114500,288.0,283.200012,98.333338,55,55.099998,0,67.5,70.300003,67.300003
20161028120000,288.0,283.200012,98.333338,55,54.0,0,67.400002,70.199997,67.199997
20161028121500,288.0,283.200012,98.333338,55,54.0,0,67.300003,70.0,67.0
20161028123000,288.0,283.200012,98.333338,55,54.0,0,67.300003,70.199997,67.199997
20161028124500,288.0,283.200012,98.333338,55,54.0,0,67.199997,70.0,67.0
20161028130000,288.0,288.600006,100.208335,55,54.0,0,67.199997,70.0,67.0
20161028131500,288.0,283.200012,98.333338,55,54.0,0,67.099998,70.0,67.0
20161028133000,288.0,288.600006,100.208335,55,54.0,0,67.099998,70.0,67.0
20161028134500,288.0,288.600006,100.208335,55,54.0,0,67.0,70.0,67.0
20161028140000,288.0,283.200012,98.333338,55,54.0,0,67.0,70.0,67.0
20161028141500,288.0,283.200012,98.333338,55,54.0,0,66.900002,69.900002,66.900002
20161028143000,288.0,288.600006,100.208335,55,54.0,0,66.900002,69.900002,66.900002
20161028144500,288.0,288.600006,100.208335,55,54.0,0,66.900002,69.900002,66.900002
20161028150000,288.0,288.600006,100.208335,55,54.0,100,66.900002,70.099998,67.099998
20161028151500,288.0,288.600006,100.208335,55,54.0,100,66.900002,70.0,67.0
20161028153000,288.0,288.600006,100.208335,55,54.0,100,66.900002,70.400002,67.400002
20161028154500,288.0,288.600006,100.208335,55,54.0,100,66.900002,70.400002,67.400002
20161028160000,288.0,288.600006,100.208335,55,55.5,100,66.900002,70.400002,67.400002
20161028161500,288.0,293.399994,101.874998,55,54.700001,100,67.099998,70.400002,67.400002
20161028163000,288.0,288.600006,100.208335,55,54.700001,100,67.099998,70.400002,67.400002
20161028164500,288.0,293.399994,101.874998,55,54.700001,100,67.199997,70.400002,67.400002
20161028170000,288.0,288.600006,100.208335,55,53.5,100,67.199997,70.400002,67.400002
20161028171500,288.0,288.600006,100.208335,55,53.5,100,67.199997,70.400002,67.400002
20161028173000,288.0,288.600006,100.208335,55,54.299999,100,67.300003,70.400002,67.400002
20161028174500,288.0,288.600006,100.208335,55,53.5,100,67.300003,70.400002,67.400002
20161028180000,288.0,288.600006,100.208335,55,53.5,100,67.400002,70.400002,67.400002
20161028181500,288.0,288.600006,100.208335,55,53.5,100,67.400002,70.400002,67.400002
20161028183000,288.0,288.600006,100.208335,55,53.5,100,67.400002,70.400002,67.400002
20161028184500,288.0,288.600006,100.208335,55,53.5,100,67.400002,70.400002,67.400002
20161028190000,288.0,288.600006,100.208335,55,53.5,100,67.300003,70.400002,67.400002
20161028191500,288.0,288.600006,100.208335,55,53.5,100,67.300003,70.300003,67.300003
20161028193000,288.0,288.600006,100.208335,55,53.5,0,67.300003,70.0,67.0
20161028194500,288.0,288.600006,100.208335,55,53.5,0,67.300003,69.900002,66.900002
20161028200000,288.0,288.600006,100.208335,55,53.5,0,67.400002,69.900002,66.900002
20161028201500,288.0,288.600006,100.208335,55,54.299999,0,67.300003,69.900002,66.900002
20161028203000,288.0,288.600006,100.208335,55,54.299999,0,67.400002,70.0,67.0
20161028204500,288.0,288.600006,100.208335,55,54.299999,0,67.300003,70.0,67.0
20161028210000,288.0,288.600006,100.208335,55,54.299999,0,67.300003,70.0,67.0
20161028211500,288.0,288.600006,100.208335,55,54.299999,0,67.199997,70.0,67.0
20161028213000,288.0,288.600006,100.208335,55,54.299999,0,67.199997,70.0,67.0
20161028214500,288.0,288.600006,100.208335,55,54.299999,0,67.199997,70.0,67.0
20161028220000,288.0,288.600006,100.208335,55,54.299999,0,67.199997,70.0,67.0
20161028221500,288.0,288.600006,100.208335,55,54.299999,0,67.199997,70.0,67.0
20161028223000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,69.900002,66.900002
20161028224500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161028230000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161028231500,288.0,288.600006,100.208335,55,54.299999,0,67.099998,70.0,67.0
20161028233000,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161028234500,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161029000000,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161029001500,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161029003000,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161029004500,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161029010000,288.0,288.600006,100.208335,55,54.299999,0,67.0,70.0,67.0
20161029011500,288.0,293.399994,101.874998,57,54.299999,0,67.0,70.0,67.0
20161029013000,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029014500,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029020000,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029021500,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029023000,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029024500,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029030000,288.0,278.399994,96.666665,55,54.299999,0,66.900002,70.0,67.0
20161029031500,288.0,283.200012,98.333338,55,54.299999,0,66.900002,70.0,67.0
20161029033000,288.0,278.399994,96.666665,55,54.299999,0,66.800003,70.0,67.0
20161029034500,288.0,278.399994,96.666665,55,54.299999,0,66.800003,70.0,67.0
20161029040000,288.0,278.399994,96.666665,55,54.299999,0,66.800003,70.0,67.0
20161029041500,288.0,278.399994,96.666665,55,54.299999,0,66.800003,70.0,67.0
20161029043000,288.0,283.200012,98.333338,55,54.299999,0,66.800003,70.0,67.0
20161029044500,288.0,283.200012,98.333338,55,54.299999,100,66.800003,70.0,67.0
20161029050000,288.0,278.399994,96.666665,55,54.299999,100,66.699997,70.0,67.0
20161029051500,288.0,283.200012,98.333338,55,54.299999,100,66.699997,70.0,67.0
20161029053000,288.0,283.200012,98.333338,55,54.299999,100,66.699997,70.0,67.0
20161029054500,288.0,278.399994,96.666665,55,54.299999,100,66.699997,70.0,67.0
20161029060000,288.0,283.200012,98.333338,55,55.099998,100,66.699997,70.0,67.0
20161029061500,288.0,283.200012,98.333338,55,55.099998,100,66.699997,70.0,67.0
20161029063000,288.0,278.399994,96.666665,55,55.099998,100,66.699997,70.0,67.0
20161029064500,288.0,283.200012,98.333338,55,55.099998,100,66.599998,69.900002,66.900002
20161029070000,288.0,278.399994,96.666665,55,54.299999,100,66.599998,69.900002,66.900002
20161029071500,288.0,278.399994,96.666665,55,54.299999,100,66.599998,69.900002,66.900002
20161029073000,288.0,278.399994,96.666665,55,54.299999,100,66.599998,69.900002,66.900002
20161029074500,288.0,283.200012,98.333338,55,54.299999,100,66.599998,69.900002,66.900002
20161029080000,288.0,278.399994,96.666665,55,55.099998,100,66.5,69.900002,66.900002
20161029081500,288.0,278.399994,96.666665,55,54.299999,100,66.5,69.5,66.5
20161029083000,288.0,278.399994,96.666665,55,54.299999,100,66.5,69.699997,66.699997
20161029084500,288.0,278.399994,96.666665,55,55.099998,100,66.5,69.900002,66.900002
20161029090000,288.0,278.399994,96.666665,55,62.799999,100,66.599998,69.900002,66.900002
20161029091500,288.0,283.200012,98.333338,56,62.799999,100,66.699997,69.900002,66.900002
20161029093000,288.0,283.200012,98.333338,56,61.200001,100,66.699997,69.900002,66.900002
20161029094500,288.0,283.200012,98.333338,56,61.900002,100,66.800003,69.900002,66.900002
20161029100000,288.0,283.200012,98.333338,56,62.799999,100,66.800003,69.900002,66.900002
20161029101500,288.0,283.200012,98.333338,56,61.200001,100,66.900002,69.900002,66.900002
20161029103000,288.0,283.200012,98.333338,56,61.200001,100,66.900002,69.900002,66.900002
20161029104500,288.0,283.200012,98.333338,56,62.799999,100,66.900002,69.900002,66.900002
20161029110000,288.0,283.200012,98.333338,56,61.599998,100,66.900002,69.900002,66.900002
20161029111500,288.0,283.200012,98.333338,56,60.799999,100,67.0,69.900002,66.900002
20161029113000,288.0,278.399994,96.666665,56,62.400002,100,67.0,69.900002,66.900002
20161029114500,288.0,283.200012,98.333338,56,61.599998,100,67.099998,69.900002,66.900002
20161029120000,288.0,283.200012,98.333338,56,60.700001,100,67.099998,69.900002,66.900002
20161029121500,288.0,283.200012,98.333338,56,60.700001,100,67.099998,69.900002,66.900002
20161029123000,288.0,283.200012,98.333338,56,59.900002,100,67.099998,69.900002,66.900002
20161029124500,288.0,283.200012,98.333338,56,55.5,0,67.099998,69.5,66.5
20161029130000,288.0,283.200012,98.333338,56,55.5,0,67.099998,69.900002,66.900002
20161029131500,288.0,288.600006,100.208335,56,54.299999,0,67.0,69.900002,66.900002
20161029133000,288.0,288.600006,100.208335,56,53.099998,0,66.900002,69.900002,66.900002
20161029134500,288.0,288.600006,100.208335,56,53.099998,0,66.800003,69.900002,66.900002
20161029140000,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.900002,66.900002
20161029141500,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161029143000,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161029144500,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161029150000,288.0,293.399994,101.874998,56,53.900002,0,66.699997,69.900002,66.900002
20161029151500,288.0,293.399994,101.874998,56,53.900002,0,66.699997,69.900002,66.900002
20161029153000,288.0,293.399994,101.874998,56,53.900002,0,66.699997,69.900002,66.900002
20161029154500,288.0,293.399994,101.874998,56,53.900002,0,66.699997,69.900002,66.900002
20161029160000,288.0,293.399994,101.874998,56,53.900002,0,66.800003,69.900002,66.900002
20161029161500,288.0,293.399994,101.874998,56,53.900002,0,66.800003,69.900002,66.900002
20161029163000,288.0,293.399994,101.874998,56,53.900002,0,66.800003,69.900002,66.900002
20161029164500,288.0,293.399994,101.874998,56,53.900002,0,66.800003,69.900002,66.900002
20161029170000,288.0,293.399994,101.874998,56,53.900002,0,66.900002,69.900002,66.900002
20161029171500,288.0,293.399994,101.874998,56,53.900002,0,66.900002,69.900002,66.900002
20161029173000,288.0,293.399994,101.874998,56,53.900002,0,66.900002,69.900002,66.900002
20161029174500,288.0,293.399994,101.874998,56,53.900002,0,67.0,69.900002,66.900002
20161029180000,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161029181500,288.0,278.399994,96.666665,56,53.900002,0,67.099998,69.900002,66.900002
20161029183000,288.0,278.399994,96.666665,56,53.900002,0,67.199997,69.900002,66.900002
20161029184500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029190000,288.0,278.399994,96.666665,56,53.900002,0,67.199997,69.900002,66.900002
20161029191500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029193000,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029194500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029200000,288.0,288.600006,100.208335,56,53.900002,0,67.199997,69.900002,66.900002
20161029201500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029203000,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029204500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029210000,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029211500,288.0,288.600006,100.208335,56,53.900002,0,67.199997,69.900002,66.900002
20161029213000,288.0,288.600006,100.208335,56,53.900002,0,67.199997,69.900002,66.900002
20161029214500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161029220000,288.0,288.600006,100.208335,56,53.900002,0,67.199997,69.900002,66.900002
20161029221500,288.0,288.600006,100.208335,56,53.900002,0,67.199997,69.900002,66.900002
20161029223000,288.0,283.200012,98.333338,56,53.900002,0,67.099998,69.900002,66.900002
20161029224500,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161029230000,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161029231500,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161029233000,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161029234500,288.0,288.600006,100.208335,56,54.700001,0,67.0,69.900002,66.900002
20161030000000,288.0,288.600006,100.208335,56,54.700001,0,67.0,69.900002,66.900002
20161030001500,288.0,288.600006,100.208335,56,54.700001,0,67.0,69.900002,66.900002
20161030003000,288.0,288.600006,100.208335,56,54.700001,0,66.900002,69.900002,66.900002
20161030004500,288.0,288.600006,100.208335,56,54.700001,0,66.900002,69.900002,66.900002
20161030010000,288.0,288.600006,100.208335,56,54.700001,0,66.900002,69.900002,66.900002
20161030011500,288.0,288.600006,100.208335,56,54.700001,0,66.900002,69.900002,66.900002
20161030013000,288.0,288.600006,100.208335,56,54.700001,0,66.900002,69.900002,66.900002
20161030014500,288.0,288.600006,100.208335,56,54.700001,0,66.800003,69.900002,66.900002
20161030020000,288.0,288.600006,100.208335,56,54.700001,0,66.800003,69.5,66.5
20161030021500,288.0,288.600006,100.208335,56,54.700001,0,66.800003,69.5,66.5
20161030023000,288.0,288.600006,100.208335,56,54.700001,0,66.800003,69.5,66.5
20161030024500,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.599998,66.599998
20161030030000,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.900002,66.900002
20161030031500,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.800003,66.800003
20161030033000,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.900002,66.900002
20161030034500,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.900002,66.900002
20161030040000,288.0,288.600006,100.208335,56,54.700001,0,66.599998,69.599998,66.599998
20161030041500,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161030043000,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161030044500,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161030050000,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161030051500,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161030053000,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161030054500,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161030060000,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161030061500,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161030063000,288.0,288.600006,100.208335,56,54.700001,100,66.400002,69.900002,66.900002
20161030064500,288.0,288.600006,100.208335,56,61.5,100,66.5,69.900002,66.900002
20161030070000,288.0,288.600006,100.208335,56,64.400002,100,66.599998,69.900002,66.900002
20161030071500,288.0,288.600006,100.208335,56,63.200001,100,66.699997,69.900002,66.900002
20161030073000,288.0,288.600006,100.208335,56,66.199997,100,66.900002,69.900002,66.900002
20161030074500,288.0,288.600006,100.208335,56,63.200001,100,67.0,69.900002,66.900002
20161030080000,288.0,288.600006,100.208335,56,56.299999,100,67.099998,69.900002,66.900002
20161030081500,288.0,288.600006,100.208335,56,55.200001,100,67.0,69.900002,66.900002
20161030083000,288.0,288.600006,100.208335,56,55.200001,100,66.900002,69.900002,66.900002
20161030084500,288.0,288.600006,100.208335,56,55.200001,100,66.800003,69.900002,66.900002
20161030090000,288.0,288.600006,100.208335,56,55.200001,100,66.699997,69.900002,66.900002
20161030091500,288.0,288.600006,100.208335,56,55.200001,100,66.599998,69.900002,66.900002
20161030093000,288.0,288.600006,100.208335,56,54.299999,100,66.599998,69.900002,66.900002
20161030094500,288.0,288.600006,100.208335,56,54.299999,100,66.5,69.900002,66.900002
20161030100000,288.0,283.200012,98.333338,56,54.299999,100,66.5,69.900002,66.900002
20161030101500,288.0,288.600006,100.208335,56,54.299999,100,66.400002,69.900002,66.900002
20161030103000,288.0,288.600006,100.208335,56,54.299999,100,66.400002,69.900002,66.900002
20161030104500,288.0,288.600006,100.208335,56,57.5,100,66.400002,69.900002,66.900002
20161030110000,288.0,288.600006,100.208335,56,69.699997,100,66.5,69.900002,66.900002
20161030111500,288.0,283.200012,98.333338,56,75.300003,100,66.800003,69.900002,66.900002
20161030113000,288.0,283.200012,98.333338,56,70.5,100,67.099998,69.900002,66.900002
20161030114500,288.0,283.200012,98.333338,56,55.599998,0,67.199997,69.900002,66.900002
20161030120000,288.0,283.200012,98.333338,56,53.900002,0,67.099998,69.900002,66.900002
20161030121500,288.0,288.600006,100.208335,56,53.900002,0,66.900002,69.900002,66.900002
20161030123000,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.699997,66.699997
20161030124500,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.699997,66.699997
20161030130000,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161030131500,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161030133000,288.0,288.600006,100.208335,56,53.900002,100,66.599998,69.800003,66.800003
20161030134500,288.0,288.600006,100.208335,56,53.900002,100,66.599998,69.900002,66.900002
20161030140000,288.0,288.600006,100.208335,56,53.099998,100,66.599998,69.900002,66.900002
20161030141500,288.0,288.600006,100.208335,56,53.099998,100,66.599998,69.900002,66.900002
20161030143000,288.0,288.600006,100.208335,56,55.5,100,66.5,69.900002,66.900002
20161030144500,288.0,293.399994,101.874998,56,55.5,100,66.599998,69.900002,66.900002
20161030150000,288.0,293.399994,101.874998,56,54.299999,100,66.699997,69.900002,66.900002
20161030151500,288.0,293.399994,101.874998,56,53.5,100,66.699997,69.900002,66.900002
20161030153000,288.0,293.399994,101.874998,56,53.5,100,66.699997,69.800003,66.800003
20161030154500,288.0,293.399994,101.874998,56,53.5,100,66.699997,69.900002,66.900002
20161030160000,288.0,293.399994,101.874998,56,53.5,100,66.699997,69.900002,66.900002
20161030161500,288.0,293.399994,101.874998,56,53.5,100,66.699997,69.800003,66.800003
20161030163000,288.0,293.399994,101.874998,56,53.5,100,66.699997,69.900002,66.900002
20161030164500,288.0,293.399994,101.874998,56,53.5,100,66.800003,69.900002,66.900002
20161030170000,288.0,293.399994,101.874998,56,54.299999,100,66.800003,69.800003,66.800003
20161030171500,288.0,293.399994,101.874998,56,53.5,100,66.900002,69.800003,66.800003
20161030173000,288.0,293.399994,101.874998,56,53.5,100,66.900002,69.800003,66.800003
20161030174500,288.0,293.399994,101.874998,56,55.5,100,66.900002,69.800003,66.800003
20161030180000,288.0,288.600006,100.208335,56,55.5,0,67.099998,69.900002,66.900002
20161030181500,288.0,288.600006,100.208335,56,55.5,0,67.099998,69.900002,66.900002
20161030183000,288.0,283.200012,98.333338,56,54.700001,0,67.199997,69.900002,66.900002
20161030184500,288.0,283.200012,98.333338,56,53.299999,0,67.199997,69.900002,66.900002
20161030190000,288.0,283.200012,98.333338,56,53.299999,0,67.199997,69.900002,66.900002
20161030191500,288.0,288.600006,100.208335,56,53.299999,0,67.199997,69.900002,66.900002
20161030193000,288.0,283.200012,98.333338,56,55.5,0,67.199997,69.900002,66.900002
20161030194500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161030200000,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161030201500,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161030203000,288.0,283.200012,98.333338,56,53.900002,0,67.199997,69.900002,66.900002
20161030204500,288.0,283.200012,98.333338,56,53.900002,0,67.099998,69.900002,66.900002
20161030210000,288.0,283.200012,98.333338,56,53.900002,0,67.099998,69.900002,66.900002
20161030211500,288.0,283.200012,98.333338,56,53.900002,0,67.099998,69.900002,66.900002
20161030213000,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161030214500,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161030220000,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161030221500,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161030223000,288.0,288.600006,100.208335,56,53.900002,0,67.099998,69.900002,66.900002
20161030224500,288.0,283.200012,98.333338,56,53.900002,0,67.0,69.900002,66.900002
20161030230000,288.0,288.600006,100.208335,56,53.900002,0,67.0,69.900002,66.900002
20161030231500,288.0,288.600006,100.208335,56,53.900002,0,67.0,69.900002,66.900002
20161030233000,288.0,288.600006,100.208335,56,53.900002,0,67.0,69.900002,66.900002
20161030234500,288.0,283.200012,98.333338,56,53.900002,0,67.0,69.900002,66.900002
20161031000000,288.0,288.600006,100.208335,56,53.900002,0,66.900002,69.900002,66.900002
20161031001500,288.0,288.600006,100.208335,56,53.900002,0,66.900002,69.900002,66.900002
20161031003000,288.0,288.600006,100.208335,56,53.900002,0,66.900002,69.900002,66.900002
20161031004500,288.0,288.600006,100.208335,56,53.900002,0,66.900002,69.900002,66.900002
20161031010000,288.0,288.600006,100.208335,56,53.900002,0,66.900002,69.900002,66.900002
20161031011500,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.900002,66.900002
20161031013000,288.0,283.200012,98.333338,56,53.900002,0,66.800003,69.900002,66.900002
20161031014500,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.900002,66.900002
20161031020000,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.900002,66.900002
20161031021500,288.0,288.600006,100.208335,56,53.900002,0,66.800003,69.900002,66.900002
20161031023000,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161031024500,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161031030000,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.900002,66.900002
20161031031500,288.0,288.600006,100.208335,56,54.700001,0,66.699997,69.900002,66.900002
20161031033000,288.0,288.600006,100.208335,56,53.900002,0,66.699997,69.900002,66.900002
20161031034500,288.0,288.600006,100.208335,56,53.900002,100,66.599998,69.900002,66.900002
20161031040000,288.0,288.600006,100.208335,56,53.900002,100,66.599998,69.900002,66.900002
20161031041500,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161031043000,288.0,288.600006,100.208335,56,54.700001,100,66.599998,69.900002,66.900002
20161031044500,288.0,288.600006,100.208335,56,54.099998,100,66.599998,69.900002,66.900002
20161031050000,288.0,288.600006,100.208335,56,54.099998,100,66.5,69.900002,66.900002
20161031051500,288.0,288.600006,100.208335,56,54.099998,100,66.5,69.900002,66.900002
20161031053000,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161031054500,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161031060000,288.0,288.600006,100.208335,56,54.700001,100,66.5,69.900002,66.900002
20161031061500,288.0,288.600006,100.208335,56,64.400002,100,66.599998,69.900002,66.900002
20161031063000,288.0,288.600006,100.208335,56,64.400002,100,66.699997,69.900002,66.900002
20161031064500,288.0,288.600006,100.208335,56,68.599998,100,67.0,69.900002,66.900002
20161031070000,288.0,283.200012,98.333338,57,59.400002,0,67.199997,69.900002,66.900002
20161031071500,288.0,283.200012,98.333338,57,54.700001,0,67.099998,69.900002,66.900002
20161031073000,288.0,283.200012,98.333338,57,54.700001,0,66.800003,69.900002,66.900002
20161031074500,288.0,283.200012,98.333338,57,54.700001,100,66.599998,69.900002,66.900002
20161031080000,288.0,283.200012,98.333338,57,54.700001,100,66.400002,69.900002,66.900002
20161031081500,288.0,278.399994,96.666665,57,54.700001,100,66.199997,69.900002,66.900002
20161031083000,288.0,283.200012,98.333338,57,71.099998,100,66.099998,69.900002,66.900002
20161031084500,288.0,288.600006,100.208335,57,71.099998,100,66.300003,69.900002,66.900002
20161031090000,288.0,288.600006,100.208335,57,77.300003,100,66.400002,69.900002,66.900002
20161031091500,288.0,288.600006,100.208335,57,75.599998,100,66.599998,69.900002,66.900002
20161031093000,288.0,288.600006,100.208335,57,72.5,100,66.800003,69.900002,66.900002
20161031094500,288.0,288.600006,100.208335,57,71.599998,100,66.800003,69.900002,66.900002
20161031100000,288.0,288.600006,100.208335,57,74.0,100,66.900002,69.900002,66.900002
20161031101500,288.0,288.600006,100.208335,57,74.0,100,66.900002,69.900002,66.900002
20161031103000,288.0,288.600006,100.208335,57,76.400002,100,66.900002,69.900002,66.900002
20161031104500,288.0,288.600006,100.208335,57,72.5,100,67.0,69.900002,66.900002
20161031110000,288.0,298.200012,103.541671,56,71.099998,100,67.0,69.900002,66.900002
20161031111500,288.0,298.200012,103.541671,56,73.900002,100,67.099998,69.900002,66.900002
20161031113000,288.0,298.200012,103.541671,56,55.400002,0,67.099998,69.900002,66.900002
20161031114500,288.0,293.399994,101.874998,56,53.900002,0,67.0,69.900002,66.900002
20161031120000,288.0,298.200012,103.541671,56,53.900002,0,66.800003,69.900002,66.900002
20161031121500,288.0,298.200012,103.541671,56,55.5,0,66.699997,69.900002,66.900002
20161031123000,288.0,298.200012,103.541671,56,54.900002,0,66.699997,69.900002,66.900002
20161031124500,288.0,298.200012,103.541671,56,54.900002,0,66.699997,69.900002,66.900002
20161031130000,288.0,293.399994,101.874998,55,54.900002,0,66.699997,69.900002,66.900002
20161031131500,288.0,288.600006,100.208335,55,52.700001,0,66.699997,69.900002,66.900002
20161031133000,288.0,293.399994,101.874998,55,53.900002,100,66.599998,69.900002,66.900002
20161031134500,288.0,293.399994,101.874998,55,53.900002,100,66.599998,69.900002,66.900002
20161031140000,288.0,293.399994,101.874998,55,53.900002,100,66.599998,69.900002,66.900002
20161031141500,288.0,293.399994,101.874998,55,53.900002,100,66.400002,69.900002,66.900002
20161031143000,288.0,293.399994,101.874998,55,53.900002,100,66.300003,69.900002,66.900002
20161031144500,288.0,293.399994,101.874998,55,53.900002,100,66.099998,69.900002,66.900002
20161031150000,288.0,293.399994,101.874998,55,73.5,100,66.300003,69.900002,66.900002
20161031151500,288.0,293.399994,101.874998,55,75.300003,100,66.5,69.900002,66.900002
20161031153000,288.0,293.399994,101.874998,55,71.599998,100,66.699997,69.900002,66.900002
20161031154500,288.0,293.399994,101.874998,55,75.900002,100,66.900002,69.900002,66.900002
20161031160000,288.0,293.399994,101.874998,55,56.400002,0,67.199997,69.900002,66.900002
20161031161500,288.0,293.399994,101.874998,55,54.299999,0,67.099998,69.900002,66.900002
20161031163000,288.0,293.399994,101.874998,55,54.299999,0,66.900002,69.900002,66.900002
20161031164500,288.0,293.399994,101.874998,55,54.299999,0,66.900002,69.900002,66.900002
20161031170000,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031171500,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031173000,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031174500,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031180000,288.0,298.200012,103.541671,55,53.5,0,66.800003,69.900002,66.900002
20161031181500,288.0,293.399994,101.874998,55,53.5,0,66.900002,69.900002,66.900002
20161031183000,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031184500,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031190000,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031191500,288.0,293.399994,101.874998,55,53.5,0,66.900002,69.900002,66.900002
20161031193000,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031194500,288.0,293.399994,101.874998,55,53.5,0,66.800003,69.900002,66.900002
20161031200000,288.0,293.399994,101.874998,55,53.5,0,66.699997,69.900002,66.900002
20161031201500,288.0,293.399994,101.874998,55,54.099998,100,66.599998,69.900002,66.900002
20161031203000,288.0,293.399994,101.874998,55,54.099998,100,66.400002,69.900002,66.900002
20161031204500,288.0,293.399994,101.874998,55,54.099998,100,66.300003,69.900002,66.900002
20161031210000,288.0,288.600006,100.208335,55,54.700001,100,66.199997,69.900002,66.900002
20161031211500,288.0,288.600006,100.208335,55,73.400002,100,66.400002,69.900002,66.900002
20161031213000,288.0,288.600006,100.208335,55,71.099998,100,66.599998,69.900002,66.900002
20161031214500,288.0,288.600006,100.208335,55,72.0,100,66.900002,69.900002,66.900002
20161031220000,288.0,288.600006,100.208335,55,76.699997,100,67.099998,69.900002,66.900002
20161031221500,288.0,288.600006,100.208335,55,55.099998,0,67.199997,69.900002,66.900002
20161031223000,288.0,288.600006,100.208335,55,54.299999,0,67.099998,69.900002,66.900002
20161031224500,288.0,288.600006,100.208335,55,54.299999,0,66.900002,69.900002,66.900002
20161031230000,288.0,288.600006,100.208335,55,54.299999,0,66.800003,69.900002,66.900002
20161031231500,288.0,288.600006,100.208335,55,54.299999,0,66.800003,69.900002,66.900002
20161031233000,288.0,288.600006,100.208335,55,54.299999,0,66.699997,69.900002,66.900002
20161031234500,288.0,288.600006,100.208335,55,54.299999,0,66.699997,69.900002,66.900002
20161101000000,288.0,283.200012,98.333338,55,54.299999,100,66.599998,69.900002,66.900002
20161101001500,288.0,283.200012,98.333338,55,54.299999,100,66.599998,69.900002,66.900002
20161101003000,288.0,288.600006,100.208335,55,54.299999,100,66.599998,69.900002,66.900002
20161101004500,288.0,288.600006,100.208335,55,54.299999,100,66.5,69.900002,66.900002
20161101010000,288.0,283.200012,98.333338,55,54.299999,100,66.5,69.900002,66.900002
20161101011500,288.0,283.200012,98.333338,55,54.299999,100,66.400002,69.900002,66.900002
20161101013000,288.0,283.200012,98.333338,55,54.299999,100,66.400002,69.900002,66.900002
20161101014500,288.0,283.200012,98.333338,55,54.299999,100,66.400002,69.900002,66.900002
20161101020000,288.0,283.200012,98.333338,55,71.0,100,66.400002,69.900002,66.900002
20161101021500,288.0,283.200012,98.333338,55,71.0,100,66.699997,69.900002,66.900002
20161101023000,288.0,283.200012,98.333338,55,71.0,100,67.0,69.900002,66.900002
20161101024500,288.0,283.200012,98.333338,55,55.599998,0,67.199997,69.900002,66.900002
20161101030000,288.0,283.200012,98.333338,55,54.400002,0,67.099998,69.900002,66.900002
20161101031500,288.0,283.200012,98.333338,55,54.400002,0,66.900002,69.900002,66.900002
20161101033000,288.0,283.200012,98.333338,55,54.400002,0,66.800003,69.900002,66.900002
20161101034500,288.0,283.200012,98.333338,55,54.400002,0,66.699997,69.900002,66.900002
20161101040000,288.0,283.200012,98.333338,55,54.400002,0,66.699997,69.900002,66.900002
20161101041500,288.0,288.600006,100.208335,55,54.400002,100,66.599998,69.900002,66.900002
20161101043000,288.0,283.200012,98.333338,55,54.400002,100,66.599998,69.900002,66.900002
20161101044500,288.0,283.200012,98.333338,55,54.400002,100,66.599998,69.900002,66.900002
20161101050000,288.0,283.200012,98.333338,55,54.400002,100,66.5,69.900002,66.900002
20161101051500,288.0,283.200012,98.333338,55,54.400002,100,66.5,69.900002,66.900002
20161101053000,288.0,283.200012,98.333338,55,54.400002,100,66.400002,69.900002,66.900002
20161101054500,288.0,288.600006,100.208335,55,54.400002,100,66.400002,69.900002,66.900002
20161101060000,288.0,283.200012,98.333338,55,54.400002,100,66.400002,69.900002,66.900002
20161101061500,288.0,278.399994,96.666665,56,73.900002,100,65.900002,69.900002,66.900002
20161101063000,288.0,288.600006,100.208335,56,55.599998,0,65.0,68.0,64.199997
20161101064500,288.0,298.200012,103.541671,56,54.599998,0,65.800003,68.0,64.099998
20161101070000,288.0,293.399994,101.874998,56,54.599998,0,66.400002,68.0,63.700001
20161101071500,288.0,298.200012,103.541671,56,54.599998,0,66.5,68.0,63.700001
20161101073000,288.0,298.200012,103.541671,56,54.599998,0,66.699997,68.0,63.599998
20161101074500,288.0,298.200012,103.541671,56,54.599998,0,66.699997,68.0,63.700001
20161101080000,288.0,298.200012,103.541671,56,54.599998,0,66.699997,68.0,63.700001
20161101081500,288.0,298.200012,103.541671,56,53.900002,0,66.900002,68.0,64.099998
20161101083000,288.0,293.399994,101.874998,56,53.900002,0,67.0,68.0,63.700001
20161101084500,288.0,293.399994,101.874998,56,53.900002,0,66.800003,68.0,64.099998
20161101090000,288.0,293.399994,101.874998,56,53.900002,0,66.199997,68.0,63.700001
20161101091500,288.0,293.399994,101.874998,56,55.599998,0,66.400002,68.0,64.199997
20161101093000,288.0,293.399994,101.874998,56,53.099998,0,66.199997,68.0,63.700001
20161101094500,288.0,293.399994,101.874998,56,54.299999,0,66.099998,68.0,63.700001
20161101100000,288.0,293.399994,101.874998,56,56.299999,0,66.099998,68.0,63.599998
20161101101500,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,64.199997
20161101103000,288.0,293.399994,101.874998,56,53.099998,0,65.900002,68.0,64.199997
20161101104500,288.0,293.399994,101.874998,56,53.099998,0,65.800003,68.0,64.199997
20161101110000,288.0,293.399994,101.874998,56,53.099998,0,65.800003,68.0,64.199997
20161101111500,288.0,283.200012,98.333338,56,55.5,0,65.199997,68.0,64.199997
20161101113000,288.0,288.600006,100.208335,56,74.300003,100,66.199997,69.400002,66.400002
20161101114500,288.0,293.399994,101.874998,56,58.799999,0,66.699997,69.400002,66.400002
20161101120000,288.0,298.200012,103.541671,56,53.900002,0,66.699997,69.400002,66.400002
20161101121500,288.0,293.399994,101.874998,56,53.900002,0,66.699997,69.400002,66.400002
20161101123000,288.0,298.200012,103.541671,56,53.900002,0,66.599998,69.400002,66.400002
20161101124500,288.0,298.200012,103.541671,56,53.099998,0,66.400002,69.400002,66.400002
20161101130000,288.0,293.399994,101.874998,55,53.900002,100,66.199997,69.400002,66.400002
20161101131500,288.0,283.200012,98.333338,55,53.900002,100,66.199997,69.400002,66.400002
20161101133000,288.0,288.600006,100.208335,55,53.900002,100,66.099998,69.400002,66.400002
20161101134500,288.0,293.399994,101.874998,55,53.900002,100,66.0,69.400002,66.400002
20161101140000,288.0,293.399994,101.874998,55,78.300003,100,66.400002,72.199997,69.199997
20161101141500,288.0,293.399994,101.874998,55,95.0,100,66.900002,72.199997,69.199997
20161101143000,288.0,293.399994,101.874998,55,86.800003,100,67.900002,72.199997,69.199997
20161101144500,288.0,288.600006,100.208335,55,99.099998,100,68.099998,71.800003,68.800003
20161101150000,288.0,293.399994,101.874998,55,85.599998,100,68.800003,71.800003,68.800003
20161101151500,288.0,293.399994,101.874998,55,55.200001,100,68.099998,71.800003,68.800003
20161101153000,288.0,293.399994,101.874998,55,57.0,100,68.599998,71.800003,68.800003
20161101154500,288.0,293.399994,101.874998,55,64.5,100,68.800003,71.800003,68.800003
20161101160000,288.0,293.399994,101.874998,55,70.800003,100,68.199997,71.800003,68.800003
20161101161500,288.0,293.399994,101.874998,55,73.300003,100,68.5,71.800003,68.800003
20161101163000,288.0,293.399994,101.874998,55,69.599998,100,68.599998,71.800003,68.800003
20161101164500,288.0,293.399994,101.874998,55,69.599998,100,68.599998,71.800003,68.800003
20161101170000,288.0,293.399994,101.874998,55,75.099998,100,68.400002,71.800003,68.800003
20161101171500,288.0,293.399994,101.874998,55,75.099998,100,68.400002,71.800003,68.800003
20161101173000,288.0,293.399994,101.874998,55,72.900002,100,68.300003,71.800003,68.800003
20161101174500,288.0,293.399994,101.874998,55,82.599998,100,68.400002,71.800003,68.800003
20161101180000,288.0,293.399994,101.874998,55,79.900002,100,68.5,71.800003,68.800003
20161101181500,288.0,293.399994,101.874998,55,74.900002,100,68.599998,71.800003,68.800003
20161101183000,288.0,288.600006,100.208335,55,78.900002,100,68.699997,71.800003,68.800003
20161101184500,288.0,288.600006,100.208335,55,77.800003,100,68.699997,71.800003,68.800003
20161101190000,288.0,288.600006,100.208335,55,73.5,100,68.800003,71.800003,68.800003
20161101191500,288.0,293.399994,101.874998,55,82.0,100,68.699997,71.800003,68.800003
20161101193000,288.0,293.399994,101.874998,55,79.800003,100,68.800003,71.800003,68.800003
20161101194500,288.0,293.399994,101.874998,55,75.400002,100,68.800003,71.800003,68.800003
20161101200000,288.0,288.600006,100.208335,55,75.400002,100,68.800003,71.800003,68.800003
20161101201500,288.0,288.600006,100.208335,55,81.800003,100,68.900002,71.800003,68.800003
20161101203000,288.0,293.399994,101.874998,55,65.800003,0,69.099998,71.800003,68.800003
20161101204500,288.0,293.399994,101.874998,55,54.5,0,68.699997,71.800003,68.800003
20161101210000,288.0,293.399994,101.874998,55,55.200001,100,68.400002,71.800003,68.800003
20161101211500,288.0,293.399994,101.874998,55,55.200001,100,68.099998,71.800003,68.800003
20161101213000,288.0,288.600006,100.208335,55,70.5,100,67.900002,71.800003,68.800003
20161101214500,288.0,293.399994,101.874998,55,77.400002,100,68.0,71.800003,68.800003
20161101220000,288.0,293.399994,101.874998,55,76.400002,100,68.199997,71.800003,68.800003
20161101221500,288.0,288.600006,100.208335,55,76.400002,100,68.400002,71.800003,68.800003
20161101223000,288.0,288.600006,100.208335,55,82.800003,100,68.599998,71.800003,68.800003
20161101224500,288.0,288.600006,100.208335,55,82.800003,100,68.699997,71.800003,68.800003
20161101230000,288.0,288.600006,100.208335,55,76.800003,100,68.800003,71.800003,68.800003
20161101231500,288.0,288.600006,100.208335,55,77.699997,100,68.800003,71.800003,68.800003
20161101233000,288.0,288.600006,100.208335,55,87.599998,100,68.800003,71.599998,68.599998
20161101234500,288.0,288.600006,100.208335,55,54.700001,0,68.599998,71.800003,68.800003
