PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102000000,288.0,293.399994,101.874998,55,54.0,100,68.099998,71.800003,68.800003
20161102001500,288.0,288.600006,100.208335,55,74.300003,100,67.699997,71.800003,68.800003
20161102003000,288.0,288.600006,100.208335,55,80.199997,100,67.800003,71.800003,68.800003
20161102004500,288.0,288.600006,100.208335,55,79.199997,100,68.0,71.800003,68.800003
20161102010000,288.0,288.600006,100.208335,55,95.0,100,68.300003,71.800003,68.800003
20161102011500,288.0,293.399994,101.874998,56,85.599998,100,68.599998,71.800003,68.800003
20161102013000,288.0,278.399994,96.666665,55,81.599998,100,68.900002,71.800003,68.800003
20161102014500,288.0,278.399994,96.666665,55,55.599998,0,68.900002,71.800003,68.800003
20161102020000,288.0,278.399994,96.666665,55,55.599998,0,68.599998,71.800003,68.800003
20161102021500,288.0,278.399994,96.666665,55,53.5,100,68.199997,71.800003,68.800003
20161102023000,288.0,278.399994,96.666665,55,62.299999,100,67.800003,71.800003,68.800003
20161102024500,288.0,283.200012,98.333338,56,75.800003,100,67.800003,71.800003,68.800003
20161102030000,288.0,283.200012,98.333338,56,83.800003,100,68.0,71.800003,68.800003
20161102031500,288.0,278.399994,96.666665,56,80.199997,100,68.199997,71.800003,68.800003
20161102033000,288.0,278.399994,96.666665,56,82.300003,100,68.599998,71.800003,68.800003
20161102034500,288.0,278.399994,96.666665,56,90.599998,100,68.800003,71.800003,68.800003
20161102040000,288.0,283.200012,98.333338,56,70.800003,0,69.099998,71.800003,68.800003
20161102041500,288.0,283.200012,98.333338,56,54.299999,0,68.800003,71.400002,68.400002
20161102043000,288.0,283.200012,98.333338,56,54.299999,100,68.400002,71.800003,68.800003
20161102044500,288.0,283.200012,98.333338,56,54.299999,100,68.099998,71.800003,68.800003
20161102050000,288.0,283.200012,98.333338,56,66.599998,100,67.800003,71.800003,68.800003
20161102051500,288.0,283.200012,98.333338,56,77.099998,100,67.900002,71.800003,68.800003
20161102053000,288.0,278.399994,96.666665,56,78.800003,100,68.099998,71.800003,68.800003
20161102054500,288.0,278.399994,96.666665,56,76.800003,100,68.400002,71.800003,68.800003
20161102060000,288.0,278.399994,96.666665,56,86.599998,100,68.599998,71.800003,68.800003
20161102061500,288.0,278.399994,96.666665,56,64.199997,100,68.699997,71.599998,68.599998
20161102063000,288.0,283.200012,98.333338,56,54.299999,100,68.300003,71.800003,68.800003
20161102064500,288.0,278.399994,96.666665,56,62.900002,100,67.900002,71.900002,68.900002
20161102070000,288.0,298.200012,103.541671,56,76.599998,100,67.900002,71.800003,68.800003
20161102071500,288.0,298.200012,103.541671,56,80.5,100,68.099998,71.800003,68.800003
20161102073000,288.0,298.200012,103.541671,56,80.5,100,68.199997,71.800003,68.800003
20161102074500,288.0,298.200012,103.541671,56,62.099998,100,68.599998,71.800003,68.800003
20161102080000,288.0,298.200012,103.541671,56,75.300003,100,67.800003,71.800003,68.800003
20161102081500,288.0,278.399994,96.666665,57,72.0,100,68.199997,71.800003,68.800003
20161102083000,288.0,298.200012,103.541671,57,81.5,100,67.900002,71.800003,68.800003
20161102084500,288.0,298.200012,103.541671,57,58.400002,100,67.800003,71.900002,68.900002
20161102090000,288.0,298.200012,103.541671,57,77.800003,100,67.699997,71.800003,68.800003
20161102091500,288.0,298.200012,103.541671,57,71.599998,100,68.699997,71.800003,68.800003
20161102093000,288.0,298.200012,103.541671,57,77.199997,100,67.699997,71.800003,68.800003
20161102094500,288.0,298.200012,103.541671,57,85.0,100,67.699997,71.800003,68.800003
20161102100000,288.0,298.200012,103.541671,57,86.0,100,67.699997,71.800003,68.800003
20161102101500,288.0,293.399994,101.874998,56,91.599998,100,68.300003,71.800003,68.800003
20161102103000,288.0,293.399994,101.874998,56,88.599998,100,68.099998,71.800003,68.800003
20161102104500,288.0,298.200012,103.541671,56,82.099998,100,68.0,71.800003,68.800003
20161102110000,288.0,293.399994,101.874998,56,98.0,100,68.199997,71.800003,68.800003
20161102111500,288.0,298.200012,103.541671,56,91.199997,100,68.300003,71.800003,68.800003
20161102113000,288.0,298.200012,103.541671,56,86.900002,100,68.800003,71.800003,68.800003
20161102114500,288.0,298.200012,103.541671,56,54.900002,100,67.800003,71.800003,68.800003
20161102120000,288.0,298.200012,103.541671,56,71.599998,100,68.0,71.800003,68.800003
20161102121500,288.0,298.200012,103.541671,56,72.5,100,67.900002,71.800003,68.800003
20161102123000,288.0,298.200012,103.541671,56,74.699997,100,68.300003,71.800003,68.800003
20161102124500,288.0,298.200012,103.541671,56,82.5,100,68.300003,71.800003,68.800003
20161102130000,288.0,298.200012,103.541671,56,78.699997,100,68.300003,71.400002,68.400002
20161102131500,288.0,298.200012,103.541671,56,78.699997,100,68.400002,71.800003,68.800003
20161102133000,288.0,298.200012,103.541671,56,78.699997,100,68.5,71.800003,68.800003
20161102134500,288.0,298.200012,103.541671,56,78.699997,100,68.599998,71.800003,68.800003
20161102140000,288.0,298.200012,103.541671,56,83.800003,100,68.699997,71.800003,68.800003
20161102141500,288.0,298.200012,103.541671,56,82.199997,100,68.699997,71.800003,68.800003
20161102143000,288.0,298.200012,103.541671,56,84.400002,100,68.800003,71.800003,68.800003
20161102144500,288.0,298.200012,103.541671,56,87.199997,100,68.900002,71.800003,68.800003
20161102150000,288.0,298.200012,103.541671,56,91.0,100,68.900002,71.800003,68.800003
20161102151500,288.0,293.399994,101.874998,55,81.099998,100,68.900002,71.800003,68.800003
20161102153000,288.0,293.399994,101.874998,55,90.400002,100,69.0,71.800003,68.800003
20161102154500,288.0,298.200012,103.541671,55,55.200001,0,68.900002,71.800003,68.800003
20161102160000,288.0,298.200012,103.541671,55,54.0,100,68.400002,71.800003,68.800003
20161102161500,288.0,293.399994,101.874998,55,54.0,100,67.900002,71.800003,68.800003
20161102163000,288.0,293.399994,101.874998,55,74.0,100,67.699997,71.800003,68.800003
20161102164500,288.0,293.399994,101.874998,55,80.900002,100,67.800003,71.400002,68.400002
20161102170000,288.0,293.399994,101.874998,55,82.099998,100,68.099998,71.800003,68.800003
20161102171500,288.0,293.399994,101.874998,55,82.099998,100,68.300003,71.800003,68.800003
20161102173000,288.0,293.399994,101.874998,55,85.599998,100,68.599998,71.800003,68.800003
20161102174500,288.0,293.399994,101.874998,55,86.699997,100,68.800003,71.800003,68.800003
20161102180000,288.0,298.200012,103.541671,55,66.199997,0,69.099998,71.800003,68.800003
20161102181500,288.0,293.399994,101.874998,55,53.900002,0,68.800003,71.800003,68.800003
20161102183000,288.0,293.399994,101.874998,55,53.900002,100,68.300003,71.800003,68.800003
20161102184500,288.0,293.399994,101.874998,55,53.900002,100,67.900002,71.800003,68.800003
20161102190000,288.0,293.399994,101.874998,55,74.400002,100,67.800003,71.800003,68.800003
20161102191500,288.0,293.399994,101.874998,55,83.199997,100,67.900002,71.800003,68.800003
20161102193000,288.0,293.399994,101.874998,55,81.099998,100,68.099998,71.800003,68.800003
20161102194500,288.0,293.399994,101.874998,55,84.599998,100,68.400002,71.800003,68.800003
20161102200000,288.0,293.399994,101.874998,55,91.699997,100,68.599998,71.800003,68.800003
20161102201500,288.0,293.399994,101.874998,55,81.099998,100,68.800003,71.800003,68.800003
20161102203000,288.0,293.399994,101.874998,55,87.699997,100,69.0,71.800003,68.800003
20161102204500,288.0,293.399994,101.874998,55,55.599998,0,68.900002,71.800003,68.800003
20161102210000,288.0,293.399994,101.874998,55,55.599998,100,68.400002,71.800003,68.800003
20161102211500,288.0,293.399994,101.874998,55,54.299999,100,68.099998,71.800003,68.800003
20161102213000,288.0,293.399994,101.874998,55,71.599998,100,67.699997,71.800003,68.800003
20161102214500,288.0,288.600006,100.208335,55,82.099998,100,67.800003,71.800003,68.800003
20161102220000,288.0,293.399994,101.874998,55,91.599998,100,68.0,71.800003,68.800003
20161102221500,288.0,293.399994,101.874998,55,82.599998,100,68.300003,71.800003,68.800003
20161102223000,288.0,293.399994,101.874998,55,86.900002,100,68.599998,71.800003,68.800003
20161102224500,288.0,293.399994,101.874998,55,95.900002,100,68.800003,71.800003,68.800003
20161102230000,288.0,288.600006,100.208335,55,83.099998,100,69.0,71.800003,68.800003
20161102231500,288.0,293.399994,101.874998,55,55.200001,0,68.800003,71.800003,68.800003
20161102233000,288.0,293.399994,101.874998,55,55.200001,100,68.400002,71.800003,68.800003
20161102234500,288.0,293.399994,101.874998,55,53.5,100,67.900002,71.800003,68.800003
20161103000000,288.0,293.399994,101.874998,55,76.400002,100,67.699997,71.800003,68.800003
20161103001500,288.0,293.399994,101.874998,55,89.800003,100,67.699997,71.800003,68.800003
20161103003000,288.0,293.399994,101.874998,55,88.599998,100,68.0,71.800003,68.800003
20161103004500,288.0,293.399994,101.874998,55,84.400002,100,68.300003,71.800003,68.800003
20161103010000,288.0,288.600006,100.208335,55,91.199997,100,68.5,71.800003,68.800003
20161103011500,288.0,293.399994,101.874998,55,91.199997,100,68.699997,71.800003,68.800003
20161103013000,288.0,293.399994,101.874998,55,85.0,100,68.900002,71.800003,68.800003
20161103014500,288.0,293.399994,101.874998,55,58.0,0,69.0,71.800003,68.800003
20161103020000,288.0,293.399994,101.874998,55,54.700001,0,68.5,71.800003,68.800003
20161103021500,288.0,293.399994,101.874998,55,53.900002,100,68.099998,71.800003,68.800003
20161103023000,288.0,293.399994,101.874998,55,77.199997,100,67.699997,71.800003,68.800003
20161103024500,288.0,293.399994,101.874998,55,78.300003,100,67.699997,71.800003,68.800003
20161103030000,288.0,293.399994,101.874998,55,86.900002,100,67.900002,71.800003,68.800003
20161103031500,288.0,293.399994,101.874998,55,96.0,100,68.199997,71.800003,68.800003
20161103033000,288.0,293.399994,101.874998,55,88.599998,100,68.400002,71.800003,68.800003
20161103034500,288.0,293.399994,101.874998,55,85.599998,100,68.699997,71.800003,68.800003
20161103040000,288.0,293.399994,101.874998,55,87.300003,100,68.800003,71.800003,68.800003
20161103041500,288.0,293.399994,101.874998,55,85.599998,100,69.0,71.800003,68.800003
20161103043000,288.0,293.399994,101.874998,55,56.400002,0,68.900002,71.800003,68.800003
20161103044500,288.0,293.399994,101.874998,55,54.700001,100,68.400002,71.800003,68.800003
20161103050000,288.0,293.399994,101.874998,55,54.700001,100,67.900002,71.800003,68.800003
20161103051500,288.0,293.399994,101.874998,55,77.900002,100,67.699997,71.800003,68.800003
20161103053000,288.0,293.399994,101.874998,55,77.900002,100,67.699997,71.800003,68.800003
20161103054500,288.0,293.399994,101.874998,55,91.800003,100,67.900002,71.800003,68.800003
20161103060000,288.0,293.399994,101.874998,55,86.300003,100,68.199997,71.800003,68.800003
20161103061500,288.0,293.399994,101.874998,55,56.400002,0,68.400002,68.0,64.900002
20161103063000,288.0,293.399994,101.874998,55,54.299999,0,67.900002,68.400002,65.400002
20161103064500,288.0,283.200012,98.333338,55,54.299999,0,67.599998,68.400002,65.400002
20161103070000,288.0,298.200012,103.541671,55,54.299999,0,67.300003,68.400002,65.400002
20161103071500,288.0,298.200012,103.541671,55,54.299999,0,67.199997,69.900002,66.900002
20161103073000,288.0,298.200012,103.541671,55,54.299999,0,67.099998,69.900002,66.900002
20161103074500,288.0,293.399994,101.874998,55,54.299999,0,67.099998,69.5,66.5
20161103080000,288.0,298.200012,103.541671,55,54.299999,0,67.0,69.5,66.5
20161103081500,288.0,293.399994,101.874998,55,54.299999,0,66.900002,69.5,66.5
20161103083000,288.0,298.200012,103.541671,55,53.5,0,66.900002,69.5,66.5
20161103084500,288.0,298.200012,103.541671,55,54.299999,0,66.699997,69.5,66.5
20161103090000,288.0,293.399994,101.874998,55,55.5,0,66.599998,69.5,66.5
20161103091500,288.0,298.200012,103.541671,55,54.700001,0,66.599998,69.5,66.5
20161103093000,288.0,293.399994,101.874998,55,53.099998,0,66.5,69.5,66.5
20161103094500,288.0,293.399994,101.874998,55,53.900002,0,66.400002,69.5,66.5
20161103100000,288.0,283.200012,98.333338,55,53.900002,0,66.300003,69.5,66.5
20161103101500,288.0,293.399994,101.874998,55,53.900002,100,65.599998,69.5,66.5
20161103103000,288.0,293.399994,101.874998,55,72.400002,100,66.300003,70.800003,67.800003
20161103104500,288.0,293.399994,101.874998,55,86.599998,100,66.599998,70.800003,67.800003
20161103110000,288.0,293.399994,101.874998,55,84.900002,100,67.099998,70.800003,67.800003
20161103111500,288.0,293.399994,101.874998,55,65.199997,100,67.699997,70.800003,67.800003
20161103113000,288.0,293.399994,101.874998,55,54.599998,100,67.400002,70.800003,67.800003
20161103114500,288.0,298.200012,103.541671,55,54.599998,100,67.099998,70.800003,67.800003
20161103120000,288.0,293.399994,101.874998,55,76.800003,100,66.599998,70.800003,67.800003
20161103121500,288.0,293.399994,101.874998,55,72.599998,100,67.099998,70.800003,67.800003
20161103123000,288.0,298.200012,103.541671,55,72.599998,100,67.400002,70.800003,67.800003
20161103124500,288.0,293.399994,101.874998,55,77.400002,100,67.5,70.800003,67.800003
20161103130000,288.0,298.200012,103.541671,55,55.599998,0,67.599998,70.400002,67.400002
20161103131500,288.0,298.200012,103.541671,55,53.900002,0,67.300003,70.400002,67.400002
20161103133000,288.0,293.399994,101.874998,55,53.900002,100,67.099998,70.800003,67.800003
20161103134500,288.0,298.200012,103.541671,55,53.900002,100,66.800003,70.400002,67.400002
20161103140000,288.0,293.399994,101.874998,55,53.900002,100,66.599998,69.900002,66.900002
20161103141500,288.0,293.399994,101.874998,55,59.799999,100,66.400002,70.400002,67.400002
20161103143000,288.0,293.399994,101.874998,55,75.800003,100,66.599998,70.400002,67.400002
20161103144500,288.0,293.399994,101.874998,55,72.0,100,66.800003,70.400002,67.400002
20161103150000,288.0,298.200012,103.541671,55,86.900002,100,67.099998,70.800003,67.800003
20161103151500,288.0,298.200012,103.541671,55,81.099998,100,67.400002,70.800003,67.800003
20161103153000,288.0,298.200012,103.541671,55,80.199997,100,67.699997,70.800003,67.800003
20161103154500,288.0,293.399994,101.874998,55,79.199997,100,67.900002,70.800003,67.800003
20161103160000,288.0,298.200012,103.541671,55,54.700001,100,67.699997,70.800003,67.800003
20161103161500,288.0,293.399994,101.874998,55,54.700001,100,67.400002,70.800003,67.800003
20161103163000,288.0,298.200012,103.541671,55,53.700001,100,67.099998,70.800003,67.800003
20161103164500,288.0,293.399994,101.874998,55,71.099998,100,66.900002,70.800003,67.800003
20161103170000,288.0,293.399994,101.874998,55,71.099998,100,67.099998,70.800003,67.800003
20161103171500,288.0,293.399994,101.874998,55,80.300003,100,67.199997,70.800003,67.800003
20161103173000,288.0,293.399994,101.874998,55,78.300003,100,67.400002,70.800003,67.800003
20161103174500,288.0,293.399994,101.874998,55,76.800003,100,67.699997,70.900002,67.900002
20161103180000,288.0,293.399994,101.874998,55,76.800003,100,67.800003,70.900002,67.900002
20161103181500,288.0,293.399994,101.874998,55,82.5,100,68.0,70.900002,67.900002
20161103183000,288.0,293.399994,101.874998,55,78.800003,100,68.099998,70.900002,67.900002
20161103184500,288.0,293.399994,101.874998,55,56.700001,0,68.099998,70.900002,67.900002
20161103190000,288.0,293.399994,101.874998,55,56.700001,0,67.800003,70.900002,67.900002
20161103191500,288.0,293.399994,101.874998,55,53.5,100,67.5,70.900002,67.900002
20161103193000,288.0,293.399994,101.874998,55,53.5,100,67.199997,70.900002,67.900002
20161103194500,288.0,293.399994,101.874998,55,76.300003,100,66.900002,70.900002,67.900002
20161103200000,288.0,293.399994,101.874998,55,71.599998,100,67.099998,70.900002,67.900002
20161103201500,288.0,293.399994,101.874998,55,74.400002,100,67.199997,70.900002,67.900002
20161103203000,288.0,293.399994,101.874998,55,76.400002,100,67.400002,70.900002,67.900002
20161103204500,288.0,288.600006,100.208335,55,88.0,100,67.599998,70.900002,67.900002
20161103210000,288.0,293.399994,101.874998,55,80.699997,100,67.900002,70.900002,67.900002
20161103211500,288.0,293.399994,101.874998,55,78.699997,100,68.0,70.900002,67.900002
20161103213000,288.0,293.399994,101.874998,55,85.0,100,68.199997,70.900002,67.900002
20161103214500,288.0,293.399994,101.874998,55,54.700001,0,67.900002,70.900002,67.900002
20161103220000,288.0,293.399994,101.874998,55,54.700001,100,67.599998,70.900002,67.900002
20161103221500,288.0,293.399994,101.874998,55,54.700001,100,67.199997,70.900002,67.900002
20161103223000,288.0,293.399994,101.874998,55,71.5,100,66.900002,70.900002,67.900002
20161103224500,288.0,293.399994,101.874998,55,78.199997,100,67.0,70.900002,67.900002
20161103230000,288.0,293.399994,101.874998,55,77.300003,100,67.199997,70.900002,67.900002
20161103231500,288.0,293.399994,101.874998,55,83.900002,100,67.400002,70.900002,67.900002
20161103233000,288.0,293.399994,101.874998,55,83.900002,100,67.599998,70.900002,67.900002
20161103234500,288.0,293.399994,101.874998,55,78.699997,100,67.800003,70.900002,67.900002
20161104000000,288.0,293.399994,101.874998,55,86.900002,100,67.900002,70.900002,67.900002
20161104001500,288.0,293.399994,101.874998,55,79.199997,100,68.099998,70.900002,67.900002
20161104003000,288.0,293.399994,101.874998,55,56.400002,0,68.099998,70.900002,67.900002
20161104004500,288.0,293.399994,101.874998,55,54.700001,0,67.699997,70.900002,67.900002
20161104010000,288.0,293.399994,101.874998,55,54.700001,100,67.300003,70.900002,67.900002
20161104011500,288.0,293.399994,101.874998,55,54.700001,100,67.0,70.900002,67.900002
20161104013000,288.0,293.399994,101.874998,55,74.800003,100,66.900002,70.900002,67.900002
20161104014500,288.0,293.399994,101.874998,55,81.099998,100,67.099998,70.900002,67.900002
20161104020000,288.0,293.399994,101.874998,55,78.300003,100,67.300003,70.900002,67.900002
20161104021500,288.0,293.399994,101.874998,55,89.800003,100,67.5,70.900002,67.900002
20161104023000,288.0,293.399994,101.874998,55,83.199997,100,67.699997,70.900002,67.900002
20161104024500,288.0,293.399994,101.874998,55,79.699997,100,67.900002,70.900002,67.900002
20161104030000,288.0,293.399994,101.874998,55,86.800003,100,68.099998,70.900002,67.900002
20161104031500,288.0,293.399994,101.874998,55,60.0,0,68.199997,70.900002,67.900002
20161104033000,288.0,293.399994,101.874998,55,55.099998,0,67.800003,70.900002,67.900002
20161104034500,288.0,293.399994,101.874998,55,55.099998,100,67.400002,70.900002,67.900002
20161104040000,288.0,293.399994,101.874998,55,55.099998,100,67.0,70.900002,67.900002
20161104041500,288.0,293.399994,101.874998,55,73.699997,100,66.900002,71.300003,68.300003
20161104043000,288.0,293.399994,101.874998,55,91.400002,100,67.099998,71.300003,68.300003
20161104044500,288.0,293.399994,101.874998,55,88.099998,100,67.400002,71.300003,68.300003
20161104050000,288.0,293.399994,101.874998,55,83.199997,100,67.699997,71.300003,68.300003
20161104051500,288.0,293.399994,101.874998,55,94.0,100,68.0,71.300003,68.300003
20161104053000,288.0,293.399994,101.874998,55,90.800003,100,68.199997,71.300003,68.300003
20161104054500,288.0,293.399994,101.874998,55,83.199997,100,68.400002,71.300003,68.300003
20161104060000,288.0,293.399994,101.874998,55,56.400002,0,68.400002,71.300003,68.300003
20161104061500,288.0,293.399994,101.874998,55,54.700001,100,68.0,71.300003,68.300003
20161104063000,288.0,293.399994,101.874998,55,89.300003,100,67.599998,75.0,72.0
20161104064500,288.0,293.399994,101.874998,55,85.0,100,67.699997,75.0,72.0
20161104070000,288.0,293.399994,101.874998,55,95.5,100,67.900002,75.0,72.0
20161104071500,288.0,293.399994,101.874998,55,91.300003,100,67.900002,75.0,72.0
20161104073000,288.0,293.399994,101.874998,56,84.400002,100,68.099998,74.699997,71.699997
20161104074500,288.0,293.399994,101.874998,56,89.599998,100,68.199997,75.0,72.0
20161104080000,288.0,293.399994,101.874998,56,97.0,100,68.300003,75.0,72.0
20161104081500,288.0,298.200012,103.541671,56,88.099998,100,69.0,75.0,72.0
20161104083000,288.0,293.399994,101.874998,56,85.0,100,69.300003,75.0,72.0
20161104084500,288.0,298.200012,103.541671,56,83.800003,100,69.599998,75.0,72.0
20161104090000,288.0,298.200012,103.541671,56,90.099998,100,69.699997,75.0,72.0
20161104091500,288.0,298.200012,103.541671,56,94.800003,100,69.800003,75.0,72.0
20161104093000,288.0,298.200012,103.541671,56,86.199997,100,70.0,75.0,72.0
20161104094500,288.0,298.200012,103.541671,56,85.0,100,70.199997,75.0,72.0
20161104100000,288.0,298.200012,103.541671,56,85.0,100,70.199997,75.0,72.0
20161104101500,288.0,298.200012,103.541671,56,90.5,100,70.199997,75.0,72.0
20161104103000,288.0,298.200012,103.541671,56,95.599998,100,70.400002,75.0,72.0
20161104104500,288.0,298.200012,103.541671,56,86.900002,100,70.5,75.0,72.0
20161104110000,288.0,298.200012,103.541671,56,85.599998,100,70.5,75.0,72.0
20161104111500,288.0,298.200012,103.541671,56,88.699997,100,70.5,75.0,72.0
20161104113000,288.0,298.200012,103.541671,55,85.0,100,70.5,75.0,72.0
20161104114500,288.0,298.200012,103.541671,55,97.800003,100,70.699997,75.0,72.0
20161104120000,288.0,293.399994,101.874998,55,94.0,100,71.0,75.0,72.0
20161104121500,288.0,293.399994,101.874998,55,85.900002,100,70.800003,75.0,72.0
20161104123000,288.0,293.399994,101.874998,55,83.199997,100,70.699997,75.0,72.0
20161104124500,288.0,293.399994,101.874998,55,78.199997,100,70.400002,75.0,72.0
20161104130000,288.0,293.399994,101.874998,55,81.599998,100,70.300003,75.0,72.0
20161104131500,288.0,293.399994,101.874998,55,85.199997,100,70.199997,75.0,72.0
20161104133000,288.0,293.399994,101.874998,55,81.099998,100,70.199997,75.0,72.0
20161104134500,288.0,293.399994,101.874998,55,75.900002,100,70.0,75.0,72.0
20161104140000,288.0,293.399994,101.874998,55,71.0,100,69.800003,75.0,72.0
20161104141500,288.0,293.399994,101.874998,55,94.900002,100,69.800003,75.0,72.0
20161104143000,288.0,293.399994,101.874998,55,81.099998,100,69.900002,75.0,72.0
20161104144500,288.0,293.399994,101.874998,55,83.699997,100,69.800003,75.0,72.0
20161104150000,288.0,293.399994,101.874998,55,98.099998,100,69.900002,75.0,72.0
20161104151500,288.0,298.200012,103.541671,55,94.199997,100,70.099998,75.0,72.0
20161104153000,288.0,293.399994,101.874998,55,85.199997,100,70.199997,75.0,72.0
20161104154500,288.0,293.399994,101.874998,55,93.199997,100,70.300003,75.0,72.0
20161104160000,288.0,293.399994,101.874998,55,88.0,100,70.300003,75.0,72.0
20161104161500,288.0,293.399994,101.874998,55,88.0,100,70.400002,75.0,72.0
20161104163000,288.0,293.399994,101.874998,55,99.599998,100,70.400002,75.0,72.0
20161104164500,288.0,293.399994,101.874998,55,86.199997,100,70.599998,75.0,72.0
20161104170000,288.0,293.399994,101.874998,55,97.400002,100,70.599998,75.0,72.0
20161104171500,288.0,293.399994,101.874998,55,86.800003,100,70.699997,75.0,72.0
20161104173000,288.0,293.399994,101.874998,55,99.599998,100,70.699997,75.0,72.0
20161104174500,288.0,293.399994,101.874998,55,88.099998,100,70.800003,75.0,72.0
20161104180000,288.0,293.399994,101.874998,55,97.800003,100,70.800003,75.0,72.0
20161104181500,288.0,288.600006,100.208335,55,86.900002,100,70.800003,75.0,72.0
20161104183000,288.0,288.600006,100.208335,55,96.599998,100,70.800003,75.0,72.0
20161104184500,288.0,288.600006,100.208335,55,85.599998,100,70.900002,75.0,72.0
20161104190000,288.0,288.600006,100.208335,55,91.699997,100,70.800003,75.0,72.0
20161104191500,288.0,288.600006,100.208335,55,94.599998,100,70.900002,75.0,72.0
20161104193000,288.0,288.600006,100.208335,55,86.900002,100,70.900002,75.0,72.0
20161104194500,288.0,288.600006,100.208335,55,99.0,100,70.900002,75.0,72.0
20161104200000,288.0,288.600006,100.208335,55,86.900002,100,70.900002,75.0,72.0
20161104201500,288.0,288.600006,100.208335,55,98.5,100,70.900002,75.0,72.0
20161104203000,288.0,288.600006,100.208335,55,86.300003,100,70.900002,75.0,72.0
20161104204500,288.0,288.600006,100.208335,55,94.800003,100,70.900002,75.0,72.0
20161104210000,288.0,288.600006,100.208335,55,94.800003,100,70.900002,75.0,72.0
20161104211500,288.0,288.600006,100.208335,55,86.300003,100,70.800003,75.0,72.0
20161104213000,288.0,288.600006,100.208335,55,87.5,100,70.900002,75.0,72.0
20161104214500,288.0,288.600006,100.208335,55,97.800003,100,70.900002,75.0,72.0
20161104220000,288.0,288.600006,100.208335,55,89.099998,100,70.800003,75.0,72.0
20161104221500,288.0,288.600006,100.208335,55,86.900002,100,70.800003,75.0,72.0
20161104223000,288.0,288.600006,100.208335,55,88.699997,100,70.800003,75.0,72.0
20161104224500,288.0,288.600006,100.208335,55,99.0,100,70.800003,75.0,72.0
20161104230000,288.0,288.600006,100.208335,55,86.900002,100,70.800003,75.0,72.0
20161104231500,288.0,288.600006,100.208335,55,89.400002,100,70.800003,75.0,72.0
20161104233000,288.0,288.600006,100.208335,55,97.099998,100,70.800003,75.0,72.0
20161104234500,288.0,288.600006,100.208335,55,86.199997,100,70.800003,75.0,72.0
20161105000000,288.0,288.600006,100.208335,55,87.699997,100,70.800003,75.0,72.0
20161105001500,288.0,293.399994,101.874998,55,89.900002,100,70.800003,75.0,72.0
20161105003000,288.0,288.600006,100.208335,55,97.800003,100,70.699997,75.0,72.0
20161105004500,288.0,293.399994,101.874998,55,89.5,100,70.699997,75.0,72.0
20161105010000,288.0,293.399994,101.874998,55,86.900002,100,70.699997,75.0,72.0
20161105011500,288.0,293.399994,101.874998,57,92.599998,100,70.699997,75.0,72.0
20161105013000,288.0,278.399994,96.666665,57,86.699997,100,70.5,75.0,72.0
20161105014500,288.0,293.399994,101.874998,57,86.699997,100,70.5,75.0,72.0
20161105020000,288.0,293.399994,101.874998,57,97.199997,100,70.5,75.0,72.0
20161105021500,288.0,293.399994,101.874998,57,88.199997,100,70.5,75.0,72.0
20161105023000,288.0,293.399994,101.874998,57,86.300003,100,70.5,75.0,72.0
20161105024500,288.0,293.399994,101.874998,57,92.400002,100,70.5,75.0,72.0
20161105030000,288.0,293.399994,101.874998,57,97.199997,100,70.5,75.0,72.0
20161105031500,288.0,293.399994,101.874998,57,97.199997,100,70.400002,75.0,72.0
20161105033000,288.0,298.200012,103.541671,57,95.599998,100,70.400002,75.0,72.0
20161105034500,288.0,298.200012,103.541671,57,92.599998,100,70.400002,75.0,72.0
20161105040000,288.0,298.200012,103.541671,57,92.599998,100,70.400002,75.0,72.0
20161105041500,288.0,298.200012,103.541671,57,87.300003,100,70.400002,75.0,72.0
20161105043000,288.0,298.200012,103.541671,57,85.0,100,70.5,75.0,72.0
20161105044500,288.0,298.200012,103.541671,56,87.5,100,70.400002,75.0,72.0
20161105050000,288.0,298.200012,103.541671,56,91.800003,100,70.5,75.0,72.0
20161105051500,288.0,298.200012,103.541671,56,88.800003,100,70.400002,75.0,72.0
20161105053000,288.0,298.200012,103.541671,56,93.800003,100,70.400002,75.0,72.0
20161105054500,288.0,298.200012,103.541671,56,83.099998,100,70.400002,75.0,72.0
20161105060000,288.0,293.399994,101.874998,56,98.199997,100,70.300003,75.0,72.0
20161105061500,288.0,298.200012,103.541671,56,86.900002,100,70.300003,75.0,72.0
20161105063000,288.0,298.200012,103.541671,56,86.900002,100,70.300003,75.0,72.0
20161105064500,288.0,293.399994,101.874998,55,96.099998,100,70.300003,75.0,72.0
20161105070000,288.0,293.399994,101.874998,55,84.400002,100,70.300003,75.0,72.0
20161105071500,288.0,293.399994,101.874998,55,101.099998,100,70.300003,75.0,72.0
20161105073000,288.0,293.399994,101.874998,55,85.599998,100,70.300003,75.0,72.0
20161105074500,288.0,293.399994,101.874998,55,92.900002,100,70.199997,75.0,72.0
20161105080000,288.0,293.399994,101.874998,55,91.099998,100,70.300003,75.0,72.0
20161105081500,288.0,293.399994,101.874998,55,84.300003,100,70.199997,75.0,72.0
20161105083000,288.0,293.399994,101.874998,55,100.900002,100,70.199997,75.0,72.0
20161105084500,288.0,293.399994,101.874998,55,88.0,100,70.199997,75.0,72.0
20161105090000,288.0,298.200012,103.541671,55,84.900002,100,70.199997,75.0,72.0
20161105091500,288.0,293.399994,101.874998,55,98.699997,100,70.199997,75.0,72.0
20161105093000,288.0,293.399994,101.874998,55,85.599998,100,70.199997,75.0,72.0
20161105094500,288.0,293.399994,101.874998,55,97.900002,100,70.199997,75.0,72.0
20161105100000,288.0,293.399994,101.874998,55,89.300003,100,70.199997,75.0,72.0
20161105101500,288.0,293.399994,101.874998,55,85.5,100,70.199997,75.0,72.0
20161105103000,288.0,293.399994,101.874998,55,99.599998,100,70.199997,75.0,72.0
20161105104500,288.0,293.399994,101.874998,55,85.199997,100,70.199997,75.0,72.0
20161105110000,288.0,298.200012,103.541671,55,92.5,100,70.099998,75.0,72.0
20161105111500,288.0,298.200012,103.541671,55,91.199997,100,70.099998,75.0,72.0
20161105113000,288.0,298.200012,103.541671,55,85.0,100,70.099998,75.0,72.0
20161105114500,288.0,293.399994,101.874998,55,96.800003,100,70.099998,75.0,72.0
20161105120000,288.0,293.399994,101.874998,55,88.699997,100,70.099998,75.0,72.0
20161105121500,288.0,298.200012,103.541671,55,84.400002,100,70.099998,75.0,72.0
20161105123000,288.0,293.399994,101.874998,55,98.400002,100,70.099998,75.0,72.0
20161105124500,288.0,293.399994,101.874998,55,89.400002,100,70.099998,75.0,72.0
20161105130000,288.0,298.200012,103.541671,55,84.800003,100,70.0,75.0,72.0
20161105131500,288.0,293.399994,101.874998,55,101.900002,100,70.0,75.0,72.0
20161105133000,288.0,298.200012,103.541671,55,87.800003,100,70.0,75.0,72.0
20161105134500,288.0,293.399994,101.874998,55,84.300003,100,70.0,75.0,72.0
20161105140000,288.0,293.399994,101.874998,55,101.0,100,70.0,75.0,72.0
20161105141500,288.0,293.399994,101.874998,55,88.099998,100,70.199997,75.0,72.0
20161105143000,288.0,293.399994,101.874998,55,84.400002,100,70.300003,75.0,72.0
20161105144500,288.0,293.399994,101.874998,55,101.699997,100,70.300003,75.0,72.0
20161105150000,288.0,293.399994,101.874998,55,88.699997,100,70.300003,75.0,72.0
20161105151500,288.0,293.399994,101.874998,55,85.0,100,70.300003,75.0,72.0
20161105153000,288.0,293.399994,101.874998,55,85.0,100,70.300003,75.0,72.0
20161105154500,288.0,293.399994,101.874998,55,98.900002,100,70.300003,75.0,72.0
20161105160000,288.0,293.399994,101.874998,55,88.0,100,70.300003,75.0,72.0
20161105161500,288.0,293.399994,101.874998,55,88.0,100,70.300003,75.0,72.0
20161105163000,288.0,293.399994,101.874998,55,93.5,100,70.400002,75.0,72.0
20161105164500,288.0,293.399994,101.874998,55,96.599998,100,70.5,75.0,72.0
20161105170000,288.0,293.399994,101.874998,55,89.599998,100,70.5,75.0,72.0
20161105171500,288.0,293.399994,101.874998,55,85.0,100,70.5,75.0,72.0
20161105173000,288.0,293.399994,101.874998,55,92.900002,100,70.599998,75.0,72.0
20161105174500,288.0,293.399994,101.874998,55,99.800003,100,70.699997,75.0,72.0
20161105180000,288.0,293.399994,101.874998,55,85.199997,100,70.699997,75.0,72.0
20161105181500,288.0,293.399994,101.874998,55,90.900002,100,70.699997,75.0,72.0
20161105183000,288.0,293.399994,101.874998,55,99.0,100,70.699997,75.0,72.0
20161105184500,288.0,293.399994,101.874998,55,86.300003,100,70.800003,75.0,72.0
20161105190000,288.0,293.399994,101.874998,55,84.400002,100,70.699997,75.0,72.0
20161105191500,288.0,293.399994,101.874998,55,96.800003,100,70.699997,74.800003,71.800003
20161105193000,288.0,293.399994,101.874998,55,93.599998,100,70.699997,74.699997,71.699997
20161105194500,288.0,293.399994,101.874998,55,85.0,100,70.699997,75.0,72.0
20161105210000,288.0,293.399994,101.874998,55,92.800003,100,70.699997,75.0,72.0
20161105211500,288.0,293.399994,101.874998,55,96.199997,100,70.699997,75.0,72.0
20161105213000,288.0,293.399994,101.874998,55,84.400002,100,70.699997,74.900002,71.900002
20161105214500,288.0,293.399994,101.874998,55,89.5,100,70.699997,75.0,72.0
20161105220000,288.0,293.399994,101.874998,55,94.400002,100,70.699997,75.0,72.0
20161105221500,288.0,293.399994,101.874998,55,84.400002,100,70.599998,75.0,72.0
20161105223000,288.0,293.399994,101.874998,55,90.400002,100,70.599998,75.0,72.0
20161105224500,288.0,293.399994,101.874998,55,96.800003,100,70.5,75.0,72.0
20161105230000,288.0,293.399994,101.874998,55,84.599998,100,70.5,75.0,72.0
20161105231500,288.0,293.399994,101.874998,55,89.400002,100,70.5,75.0,72.0
20161105233000,288.0,293.399994,101.874998,55,101.300003,100,70.5,75.0,72.0
20161105234500,288.0,293.399994,101.874998,55,87.400002,100,70.5,75.0,72.0
20161106000000,288.0,293.399994,101.874998,55,87.400002,100,70.5,75.0,72.0
20161106001500,288.0,293.399994,101.874998,55,101.800003,100,70.5,74.800003,71.800003
20161106003000,288.0,293.399994,101.874998,55,88.099998,100,70.599998,75.0,72.0
20161106004500,288.0,293.399994,101.874998,55,83.800003,100,70.5,74.699997,71.699997
20161106010000,288.0,288.600006,100.208335,55,103.300003,100,70.5,75.0,72.0
20161106011500,288.0,288.600006,100.208335,55,88.300003,100,70.5,74.800003,71.800003
20161106013000,288.0,293.399994,101.874998,55,85.0,100,70.5,75.0,72.0
20161106014500,288.0,288.600006,100.208335,55,94.699997,100,70.5,75.0,72.0
20161106020000,288.0,288.600006,100.208335,55,90.599998,100,70.5,75.0,72.0
20161106021500,288.0,288.600006,100.208335,55,83.800003,100,70.5,75.0,72.0
20161106023000,288.0,288.600006,100.208335,55,95.800003,100,70.400002,75.0,72.0
20161106024500,288.0,288.600006,100.208335,55,91.099998,100,70.400002,75.0,72.0
20161106030000,288.0,283.200012,98.333338,55,101.0,100,70.300003,74.699997,71.699997
20161106031500,288.0,283.200012,98.333338,55,86.900002,100,70.300003,75.0,72.0
20161106033000,288.0,283.200012,98.333338,55,86.900002,100,70.300003,75.0,72.0
20161106034500,288.0,283.200012,98.333338,55,101.900002,100,70.300003,74.699997,71.699997
20161106040000,288.0,283.200012,98.333338,55,86.900002,100,70.300003,74.699997,71.699997
20161106041500,288.0,283.200012,98.333338,55,90.099998,100,70.300003,74.699997,71.699997
20161106043000,288.0,283.200012,98.333338,55,98.599998,100,70.300003,75.0,72.0
20161106044500,288.0,283.200012,98.333338,55,85.699997,100,70.300003,75.0,72.0
20161106050000,288.0,278.399994,96.666665,55,91.599998,100,70.300003,75.0,72.0
20161106051500,288.0,283.200012,98.333338,55,93.900002,100,70.300003,75.0,72.0
20161106053000,288.0,278.399994,96.666665,55,84.400002,100,70.199997,75.0,72.0
20161106054500,288.0,278.399994,96.666665,55,102.800003,100,70.199997,75.0,72.0
20161106060000,288.0,278.399994,96.666665,55,85.300003,100,70.199997,75.0,72.0
20161106061500,288.0,278.399994,96.666665,55,95.199997,100,70.199997,75.0,72.0
20161106063000,288.0,278.399994,96.666665,55,88.400002,100,70.199997,75.0,72.0
20161106064500,288.0,278.399994,96.666665,55,86.099998,100,70.199997,75.0,72.0
20161106070000,288.0,278.399994,96.666665,55,100.800003,100,70.199997,75.0,72.0
20161106071500,288.0,278.399994,96.666665,55,85.0,100,70.199997,75.0,72.0
20161106073000,288.0,278.399994,96.666665,55,99.0,100,70.199997,75.0,72.0
20161106074500,288.0,278.399994,96.666665,55,89.300003,100,70.199997,75.0,72.0
20161106080000,288.0,278.399994,96.666665,56,84.300003,100,70.199997,75.0,72.0
20161106081500,288.0,278.399994,96.666665,56,102.400002,100,70.199997,75.0,72.0
20161106083000,288.0,278.399994,96.666665,56,89.300003,100,70.199997,75.0,72.0
20161106084500,288.0,278.399994,96.666665,56,84.300003,100,70.099998,75.0,72.0
20161106090000,288.0,278.399994,96.666665,56,100.699997,100,70.099998,75.0,72.0
20161106091500,288.0,278.399994,96.666665,56,88.699997,100,70.099998,75.0,72.0
20161106093000,288.0,278.399994,96.666665,56,84.800003,100,70.099998,75.0,72.0
20161106094500,288.0,278.399994,96.666665,56,102.699997,100,70.0,75.0,72.0
20161106100000,288.0,278.399994,96.666665,56,88.800003,100,70.099998,75.0,72.0
20161106101500,288.0,278.399994,96.666665,56,85.0,100,70.0,75.0,72.0
20161106103000,288.0,278.399994,96.666665,56,83.0,100,70.099998,75.0,72.0
20161106104500,288.0,278.399994,96.666665,56,86.900002,100,70.0,75.0,72.0
20161106110000,288.0,278.399994,96.666665,56,86.900002,100,70.0,75.0,72.0
20161106111500,288.0,278.399994,96.666665,56,101.0,100,70.099998,75.0,72.0
20161106113000,288.0,283.200012,98.333338,56,90.5,100,70.0,75.0,72.0
20161106114500,288.0,278.399994,96.666665,56,85.599998,100,70.0,75.0,72.0
20161106120000,288.0,278.399994,96.666665,56,94.099998,100,70.0,75.0,72.0
20161106121500,288.0,283.200012,98.333338,56,97.5,100,70.0,75.0,72.0
20161106123000,288.0,278.399994,96.666665,56,88.699997,100,70.0,75.0,72.0
20161106124500,288.0,283.200012,98.333338,56,85.599998,100,70.0,74.699997,71.699997
20161106130000,288.0,283.200012,98.333338,56,83.800003,100,70.0,74.699997,71.699997
20161106131500,288.0,283.200012,98.333338,56,94.199997,100,70.0,75.0,72.0
20161106133000,288.0,283.200012,98.333338,56,87.5,100,70.0,74.699997,71.699997
20161106134500,288.0,283.200012,98.333338,56,95.300003,100,70.0,74.699997,71.699997
20161106140000,288.0,283.200012,98.333338,56,95.300003,100,70.0,74.900002,71.900002
20161106141500,288.0,283.200012,98.333338,56,86.900002,100,70.0,74.699997,71.699997
20161106143000,288.0,283.200012,98.333338,56,89.699997,100,70.0,74.900002,71.900002
20161106144500,288.0,283.200012,98.333338,56,101.900002,100,70.0,74.699997,71.699997
20161106150000,288.0,283.200012,98.333338,56,89.900002,100,70.099998,74.699997,71.699997
20161106151500,288.0,283.200012,98.333338,56,89.900002,100,70.099998,74.699997,71.699997
20161106153000,288.0,283.200012,98.333338,56,85.599998,100,70.199997,74.699997,71.699997
20161106154500,288.0,283.200012,98.333338,56,98.5,100,70.199997,74.699997,71.699997
20161106160000,288.0,283.200012,98.333338,56,87.5,100,70.199997,74.699997,71.699997
20161106161500,288.0,283.200012,98.333338,56,98.400002,100,70.199997,74.699997,71.699997
20161106163000,288.0,283.200012,98.333338,56,91.099998,100,70.199997,74.699997,71.699997
20161106164500,288.0,283.200012,98.333338,56,88.099998,100,70.300003,74.599998,71.599998
20161106170000,288.0,283.200012,98.333338,56,95.900002,100,70.300003,74.599998,71.599998
20161106171500,288.0,283.200012,98.333338,56,94.300003,100,70.300003,74.599998,71.599998
20161106173000,288.0,283.200012,98.333338,56,85.400002,100,70.300003,74.699997,71.699997
20161106174500,288.0,283.200012,98.333338,56,92.900002,100,70.300003,74.699997,71.699997
20161106180000,288.0,283.200012,98.333338,56,92.900002,100,70.300003,74.699997,71.699997
20161106181500,288.0,283.200012,98.333338,56,86.199997,100,70.300003,74.699997,71.699997
20161106183000,288.0,283.200012,98.333338,56,99.099998,100,70.300003,74.699997,71.699997
20161106184500,288.0,283.200012,98.333338,56,85.300003,100,70.400002,74.699997,71.699997
20161106190000,288.0,283.200012,98.333338,56,95.0,100,70.400002,74.699997,71.699997
20161106191500,288.0,283.200012,98.333338,56,86.199997,100,70.400002,75.0,72.0
20161106193000,288.0,283.200012,98.333338,56,101.099998,100,70.400002,74.800003,71.800003
20161106194500,288.0,283.200012,98.333338,56,86.900002,100,70.400002,74.699997,71.699997
20161106200000,288.0,283.200012,98.333338,56,92.699997,100,70.400002,74.699997,71.699997
20161106201500,288.0,283.200012,98.333338,56,91.199997,100,70.400002,74.699997,71.699997
20161106203000,288.0,283.200012,98.333338,56,84.800003,100,70.400002,74.699997,71.699997
20161106204500,288.0,283.200012,98.333338,56,99.5,100,70.400002,75.0,72.0
20161106210000,288.0,283.200012,98.333338,56,88.699997,100,70.400002,75.0,72.0
20161106211500,288.0,283.200012,98.333338,56,85.300003,100,70.400002,75.0,72.0
20161106213000,288.0,283.200012,98.333338,56,99.099998,100,70.300003,75.0,72.0
20161106214500,288.0,283.200012,98.333338,56,85.400002,100,70.400002,74.900002,71.900002
20161106220000,288.0,283.200012,98.333338,56,95.699997,100,70.300003,74.800003,71.800003
20161106221500,288.0,283.200012,98.333338,56,89.300003,100,70.300003,74.699997,71.699997
20161106223000,288.0,283.200012,98.333338,56,84.800003,100,70.300003,74.699997,71.699997
20161106224500,288.0,283.200012,98.333338,56,99.699997,100,70.300003,74.599998,71.599998
20161106230000,288.0,283.200012,98.333338,56,85.599998,100,70.300003,74.699997,71.699997
20161106231500,288.0,283.200012,98.333338,56,97.199997,100,70.300003,75.0,72.0
20161106233000,288.0,283.200012,98.333338,56,89.300003,100,70.300003,74.699997,71.699997
20161106234500,288.0,283.200012,98.333338,56,85.0,100,70.300003,74.699997,71.699997
20161107000000,288.0,283.200012,98.333338,56,100.199997,100,70.300003,74.699997,71.699997
20161107001500,288.0,283.200012,98.333338,56,85.099998,100,70.300003,74.699997,71.699997
20161107003000,288.0,283.200012,98.333338,56,98.199997,100,70.300003,74.699997,71.699997
20161107004500,288.0,283.200012,98.333338,56,87.5,100,70.300003,74.699997,71.699997
20161107010000,288.0,283.200012,98.333338,56,87.5,100,70.300003,74.699997,71.699997
20161107011500,288.0,283.200012,98.333338,56,92.800003,100,70.300003,74.699997,71.699997
20161107013000,288.0,283.200012,98.333338,56,83.800003,100,70.300003,74.699997,71.699997
20161107014500,288.0,283.200012,98.333338,56,101.900002,100,70.300003,74.699997,71.699997
20161107020000,288.0,283.200012,98.333338,56,86.199997,100,70.300003,74.699997,71.699997
20161107021500,288.0,283.200012,98.333338,56,97.900002,100,70.300003,74.699997,71.699997
20161107023000,288.0,283.200012,98.333338,56,89.300003,100,70.300003,74.699997,71.699997
20161107024500,288.0,283.200012,98.333338,56,85.5,100,70.300003,74.699997,71.699997
20161107030000,288.0,283.200012,98.333338,56,98.5,100,70.300003,74.699997,71.699997
20161107031500,288.0,283.200012,98.333338,56,85.599998,100,70.300003,74.699997,71.699997
20161107033000,288.0,283.200012,98.333338,56,97.699997,100,70.300003,74.599998,71.599998
20161107034500,288.0,283.200012,98.333338,56,88.699997,100,70.300003,74.599998,71.599998
20161107040000,288.0,283.200012,98.333338,56,86.5,100,70.300003,74.599998,71.599998
20161107041500,288.0,283.200012,98.333338,56,98.0,100,70.300003,74.599998,71.599998
20161107043000,288.0,283.200012,98.333338,56,85.599998,100,70.300003,74.599998,71.599998
20161107044500,288.0,283.200012,98.333338,56,91.699997,100,70.300003,74.599998,71.599998
20161107050000,288.0,283.200012,98.333338,56,91.699997,100,70.300003,74.599998,71.599998
20161107051500,288.0,283.200012,98.333338,56,83.800003,100,70.300003,74.599998,71.599998
20161107053000,288.0,283.200012,98.333338,56,99.400002,100,70.199997,74.599998,71.599998
20161107054500,288.0,283.200012,98.333338,56,88.099998,100,70.199997,74.599998,71.599998
20161107060000,288.0,283.200012,98.333338,56,85.400002,100,70.199997,74.599998,71.599998
20161107061500,288.0,283.200012,98.333338,56,101.0,100,70.199997,74.599998,71.599998
20161107063000,288.0,283.200012,98.333338,56,86.599998,100,70.199997,74.599998,71.599998
20161107064500,288.0,283.200012,98.333338,56,92.099998,100,70.199997,74.599998,71.599998
20161107070000,288.0,283.200012,98.333338,56,93.599998,100,70.199997,74.599998,71.599998
20161107071500,288.0,278.399994,96.666665,56,58.0,0,70.199997,68.400002,65.400002
20161107073000,288.0,278.399994,96.666665,56,55.599998,0,68.5,68.0,64.900002
20161107074500,288.0,288.600006,100.208335,56,54.799999,0,67.699997,68.0,64.900002
20161107080000,288.0,293.399994,101.874998,56,54.799999,0,67.099998,68.0,64.900002
20161107081500,288.0,293.399994,101.874998,56,54.799999,0,66.699997,68.0,64.900002
20161107083000,288.0,293.399994,101.874998,56,54.799999,0,67.599998,68.0,63.0
20161107084500,288.0,298.200012,103.541671,56,54.799999,0,67.599998,68.0,63.0
20161107090000,288.0,293.399994,101.874998,56,54.799999,0,67.400002,68.0,63.0
20161107091500,288.0,293.399994,101.874998,56,54.799999,0,67.300003,68.0,62.400002
20161107093000,288.0,293.399994,101.874998,56,54.799999,0,67.199997,68.0,63.599998
20161107094500,288.0,293.399994,101.874998,56,54.799999,0,67.099998,68.0,63.700001
20161107100000,288.0,293.399994,101.874998,56,54.799999,0,67.0,68.0,63.700001
20161107101500,288.0,293.399994,101.874998,56,54.799999,0,66.699997,68.0,63.700001
20161107103000,288.0,293.399994,101.874998,56,54.799999,0,66.800003,68.0,63.700001
20161107104500,288.0,283.200012,98.333338,56,54.799999,0,66.599998,68.0,63.700001
20161107110000,288.0,288.600006,100.208335,56,53.5,0,66.5,68.0,63.700001
20161107111500,288.0,288.600006,100.208335,56,53.5,0,66.300003,68.0,63.700001
20161107113000,288.0,293.399994,101.874998,56,53.5,0,66.199997,68.0,63.700001
20161107114500,288.0,293.399994,101.874998,56,53.5,0,66.099998,68.900002,65.900002
20161107120000,288.0,288.600006,100.208335,56,53.5,0,66.199997,69.400002,66.400002
20161107121500,288.0,293.399994,101.874998,56,53.5,100,66.199997,69.400002,66.400002
20161107123000,288.0,288.600006,100.208335,56,53.5,100,66.099998,69.400002,66.400002
20161107124500,288.0,288.600006,100.208335,56,54.299999,100,65.800003,69.0,66.0
20161107130000,288.0,288.600006,100.208335,56,59.599998,100,65.900002,69.400002,66.400002
20161107131500,288.0,288.600006,100.208335,56,72.900002,100,66.300003,69.400002,66.400002
20161107133000,288.0,288.600006,100.208335,56,55.599998,0,66.099998,69.400002,66.400002
20161107134500,288.0,293.399994,101.874998,56,54.700001,0,66.300003,69.400002,66.400002
20161107140000,288.0,283.200012,98.333338,56,54.700001,0,66.199997,69.400002,66.400002
20161107141500,288.0,293.399994,101.874998,56,54.700001,100,66.099998,69.400002,66.400002
20161107143000,288.0,288.600006,100.208335,56,54.700001,100,66.099998,69.400002,66.400002
20161107144500,288.0,293.399994,101.874998,56,53.900002,100,65.900002,69.0,66.0
20161107150000,288.0,288.600006,100.208335,56,53.900002,100,65.800003,69.400002,66.400002
20161107151500,288.0,288.600006,100.208335,56,53.900002,100,65.699997,69.400002,66.400002
20161107153000,288.0,288.600006,100.208335,56,74.900002,100,65.800003,69.400002,66.400002
20161107154500,288.0,293.399994,101.874998,56,70.599998,100,66.099998,69.400002,66.400002
20161107160000,288.0,288.600006,100.208335,56,74.300003,100,66.199997,69.400002,66.400002
20161107161500,288.0,288.600006,100.208335,56,75.400002,100,66.400002,69.400002,66.400002
20161107163000,288.0,288.600006,100.208335,56,71.099998,100,66.599998,69.400002,66.400002
20161107164500,288.0,288.600006,100.208335,56,55.599998,0,66.599998,69.400002,66.400002
20161107170000,288.0,288.600006,100.208335,56,54.299999,0,66.400002,69.400002,66.400002
20161107171500,288.0,293.399994,101.874998,56,54.299999,0,66.199997,69.400002,66.400002
20161107173000,288.0,293.399994,101.874998,56,54.299999,100,66.0,69.400002,66.400002
20161107174500,288.0,288.600006,100.208335,56,54.299999,100,65.800003,69.400002,66.400002
20161107180000,288.0,288.600006,100.208335,56,54.299999,100,65.599998,69.400002,66.400002
20161107181500,288.0,288.600006,100.208335,56,70.599998,100,65.699997,69.400002,66.400002
20161107183000,288.0,288.600006,100.208335,56,76.699997,100,66.0,69.400002,66.400002
20161107184500,288.0,288.600006,100.208335,56,74.400002,100,66.099998,69.400002,66.400002
20161107190000,288.0,288.600006,100.208335,56,71.099998,100,66.300003,69.400002,66.400002
20161107191500,288.0,288.600006,100.208335,56,72.400002,100,66.400002,69.400002,66.400002
20161107193000,288.0,288.600006,100.208335,56,77.300003,100,66.599998,69.400002,66.400002
20161107194500,288.0,288.600006,100.208335,56,58.400002,0,66.699997,69.400002,66.400002
20161107200000,288.0,288.600006,100.208335,56,54.799999,0,66.400002,69.400002,66.400002
20161107201500,288.0,288.600006,100.208335,56,54.799999,0,66.199997,69.400002,66.400002
20161107203000,288.0,288.600006,100.208335,56,53.900002,100,66.0,69.400002,66.400002
20161107204500,288.0,288.600006,100.208335,56,53.900002,100,65.800003,69.400002,66.400002
20161107210000,288.0,288.600006,100.208335,56,53.900002,100,65.599998,69.400002,66.400002
20161107211500,288.0,288.600006,100.208335,56,74.900002,100,65.699997,69.400002,66.400002
20161107213000,288.0,288.600006,100.208335,56,71.099998,100,65.900002,69.400002,66.400002
20161107214500,288.0,288.600006,100.208335,56,73.0,100,66.099998,69.400002,66.400002
20161107220000,288.0,288.600006,100.208335,56,77.300003,100,66.199997,69.400002,66.400002
20161107221500,288.0,288.600006,100.208335,56,71.099998,100,66.400002,69.400002,66.400002
20161107223000,288.0,288.600006,100.208335,56,71.099998,100,66.400002,69.400002,66.400002
20161107224500,288.0,288.600006,100.208335,56,78.699997,100,66.599998,69.400002,66.400002
20161107230000,288.0,288.600006,100.208335,56,63.0,0,66.699997,69.400002,66.400002
20161107231500,288.0,288.600006,100.208335,56,53.5,0,66.400002,69.400002,66.400002
20161107233000,288.0,288.600006,100.208335,56,53.5,0,66.199997,69.400002,66.400002
20161107234500,288.0,288.600006,100.208335,56,54.700001,100,66.0,69.400002,66.400002
