PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108000000,288.0,288.600006,100.208335,56,54.700001,100,65.699997,69.400002,66.400002
20161108001500,288.0,288.600006,100.208335,56,65.199997,100,65.599998,69.400002,66.400002
20161108003000,288.0,288.600006,100.208335,56,76.800003,100,65.699997,69.400002,66.400002
20161108004500,288.0,288.600006,100.208335,56,72.5,100,66.0,69.400002,66.400002
20161108010000,288.0,288.600006,100.208335,56,73.900002,100,66.099998,69.400002,66.400002
20161108011500,288.0,288.600006,100.208335,56,77.300003,100,66.300003,69.400002,66.400002
20161108013000,288.0,288.600006,100.208335,56,72.699997,100,66.400002,69.400002,66.400002
20161108014500,288.0,288.600006,100.208335,56,72.699997,100,66.5,69.400002,66.400002
20161108020000,288.0,288.600006,100.208335,56,79.099998,100,66.599998,69.400002,66.400002
20161108021500,288.0,288.600006,100.208335,56,54.700001,0,66.599998,69.400002,66.400002
20161108023000,288.0,288.600006,100.208335,56,54.700001,0,66.300003,69.400002,66.400002
20161108024500,288.0,288.600006,100.208335,56,53.900002,100,66.099998,69.400002,66.400002
20161108030000,288.0,288.600006,100.208335,56,53.900002,100,65.800003,69.400002,66.400002
20161108031500,288.0,288.600006,100.208335,56,53.900002,100,65.599998,69.400002,66.400002
20161108033000,288.0,288.600006,100.208335,56,73.800003,100,65.5,69.400002,66.400002
20161108034500,288.0,288.600006,100.208335,56,78.699997,100,65.800003,69.400002,66.400002
20161108040000,288.0,288.600006,100.208335,56,73.0,100,66.0,69.400002,66.400002
20161108041500,288.0,288.600006,100.208335,56,73.0,100,66.199997,69.400002,66.400002
20161108043000,288.0,288.600006,100.208335,56,81.400002,100,66.300003,69.400002,66.400002
20161108044500,288.0,288.600006,100.208335,56,74.300003,100,66.5,69.400002,66.400002
20161108050000,288.0,288.600006,100.208335,56,72.0,100,66.599998,69.400002,66.400002
20161108051500,288.0,288.600006,100.208335,56,55.5,0,66.599998,69.400002,66.400002
20161108053000,288.0,288.600006,100.208335,56,54.700001,0,66.300003,69.400002,66.400002
20161108054500,288.0,288.600006,100.208335,56,53.5,100,66.099998,69.400002,66.400002
20161108060000,288.0,288.600006,100.208335,56,53.5,100,65.800003,69.400002,66.400002
20161108061500,288.0,288.600006,100.208335,56,54.700001,100,65.599998,69.400002,66.400002
20161108063000,288.0,288.600006,100.208335,56,72.0,100,65.599998,69.400002,66.400002
20161108064500,288.0,288.600006,100.208335,56,71.099998,100,65.800003,69.400002,66.400002
20161108070000,288.0,288.600006,100.208335,56,76.0,100,66.0,69.400002,66.400002
20161108071500,288.0,288.600006,100.208335,56,74.300003,100,66.199997,69.400002,66.400002
20161108073000,288.0,288.600006,100.208335,56,72.0,100,66.599998,69.400002,66.400002
20161108074500,288.0,288.600006,100.208335,56,54.299999,100,66.400002,69.400002,66.400002
20161108080000,288.0,288.600006,100.208335,56,54.299999,100,66.300003,69.400002,66.400002
20161108081500,288.0,288.600006,100.208335,56,54.299999,100,66.099998,69.400002,66.400002
20161108083000,288.0,293.399994,101.874998,56,54.299999,100,66.0,69.400002,66.400002
20161108084500,288.0,293.399994,101.874998,56,53.5,100,65.900002,69.400002,66.400002
20161108090000,288.0,293.399994,101.874998,56,53.5,100,65.800003,69.400002,66.400002
20161108091500,288.0,293.399994,101.874998,56,72.400002,100,65.800003,69.400002,66.400002
20161108093000,288.0,293.399994,101.874998,56,70.599998,100,66.099998,69.400002,66.400002
20161108094500,288.0,293.399994,101.874998,56,70.599998,100,66.300003,69.0,66.0
20161108100000,288.0,293.399994,101.874998,56,55.299999,0,66.199997,68.900002,65.900002
20161108101500,288.0,293.399994,101.874998,56,55.299999,0,66.099998,69.0,66.0
20161108103000,288.0,293.399994,101.874998,56,53.099998,0,66.0,69.0,66.0
20161108104500,288.0,293.399994,101.874998,56,53.900002,0,66.0,69.0,66.0
20161108110000,288.0,288.600006,100.208335,56,66.099998,100,65.5,69.0,66.0
20161108111500,288.0,293.399994,101.874998,56,69.199997,100,65.699997,69.0,66.0
20161108113000,288.0,293.399994,101.874998,56,70.5,100,66.0,69.099998,66.099998
20161108114500,288.0,293.399994,101.874998,56,73.900002,100,66.300003,69.400002,66.400002
20161108120000,288.0,293.399994,101.874998,56,71.599998,100,66.400002,69.400002,66.400002
20161108121500,288.0,293.399994,101.874998,56,70.099998,100,66.400002,69.400002,66.400002
20161108123000,288.0,293.399994,101.874998,56,69.199997,100,66.599998,69.400002,66.400002
20161108124500,288.0,293.399994,101.874998,56,69.199997,100,66.599998,69.400002,66.400002
20161108130000,288.0,293.399994,101.874998,56,54.700001,0,66.599998,69.300003,66.300003
20161108131500,288.0,293.399994,101.874998,56,54.700001,0,66.300003,69.400002,66.400002
20161108133000,288.0,293.399994,101.874998,56,53.900002,0,66.099998,69.300003,66.300003
20161108134500,288.0,293.399994,101.874998,56,53.900002,0,65.900002,69.099998,66.099998
20161108140000,288.0,293.399994,101.874998,56,53.900002,100,65.800003,69.0,66.0
20161108141500,288.0,293.399994,101.874998,56,53.900002,100,65.699997,69.0,66.0
20161108143000,288.0,293.399994,101.874998,56,53.900002,100,65.599998,69.0,66.0
20161108144500,288.0,293.399994,101.874998,56,53.900002,100,65.5,69.0,66.0
20161108150000,288.0,283.200012,98.333338,56,53.900002,100,65.599998,69.0,66.0
20161108151500,288.0,293.399994,101.874998,56,53.900002,100,65.599998,69.0,66.0
20161108153000,288.0,293.399994,101.874998,56,53.900002,100,65.699997,69.0,66.0
20161108154500,288.0,293.399994,101.874998,56,53.900002,100,65.699997,69.0,66.0
20161108160000,288.0,293.399994,101.874998,56,53.900002,100,65.800003,69.0,66.0
20161108161500,288.0,293.399994,101.874998,56,53.900002,100,65.800003,68.900002,65.900002
20161108163000,288.0,293.399994,101.874998,56,53.900002,100,65.800003,69.099998,66.099998
20161108164500,288.0,293.399994,101.874998,56,68.599998,100,65.900002,69.400002,66.400002
20161108170000,288.0,293.399994,101.874998,56,74.400002,100,66.199997,69.400002,66.400002
20161108171500,288.0,293.399994,101.874998,56,70.5,100,66.599998,69.400002,66.400002
20161108173000,288.0,293.399994,101.874998,56,54.700001,0,66.699997,69.400002,66.400002
20161108174500,288.0,293.399994,101.874998,56,53.900002,0,66.599998,69.400002,66.400002
20161108180000,288.0,293.399994,101.874998,56,53.900002,0,66.5,69.400002,66.400002
20161108181500,288.0,293.399994,101.874998,56,53.900002,0,66.400002,69.400002,66.400002
20161108183000,288.0,293.399994,101.874998,56,53.900002,0,66.300003,69.400002,66.400002
20161108184500,288.0,293.399994,101.874998,56,53.900002,0,66.199997,69.400002,66.400002
20161108190000,288.0,293.399994,101.874998,56,53.900002,0,66.199997,69.400002,66.400002
20161108191500,288.0,293.399994,101.874998,56,53.900002,0,66.199997,69.400002,66.400002
20161108193000,288.0,293.399994,101.874998,56,53.900002,100,66.099998,69.400002,66.400002
20161108194500,288.0,293.399994,101.874998,56,53.900002,100,66.099998,69.400002,66.400002
20161108200000,288.0,293.399994,101.874998,56,53.900002,100,66.099998,69.400002,66.400002
20161108201500,288.0,293.399994,101.874998,56,53.900002,100,66.099998,69.400002,66.400002
20161108203000,288.0,293.399994,101.874998,56,53.900002,100,66.099998,69.400002,66.400002
20161108204500,288.0,293.399994,101.874998,56,53.900002,100,66.0,69.400002,66.400002
20161108210000,288.0,293.399994,101.874998,56,53.900002,100,66.0,69.400002,66.400002
20161108211500,288.0,293.399994,101.874998,56,53.900002,100,66.0,69.400002,66.400002
20161108213000,288.0,293.399994,101.874998,56,53.900002,100,66.0,69.400002,66.400002
20161108214500,288.0,293.399994,101.874998,56,53.900002,100,66.0,69.400002,66.400002
20161108220000,288.0,293.399994,101.874998,56,53.900002,100,66.0,69.400002,66.400002
20161108221500,288.0,293.399994,101.874998,56,65.300003,100,66.0,69.400002,66.400002
20161108223000,288.0,293.399994,101.874998,56,68.199997,100,66.300003,69.400002,66.400002
20161108224500,288.0,293.399994,101.874998,56,70.5,100,66.599998,69.400002,66.400002
20161108230000,288.0,293.399994,101.874998,56,55.0,0,66.699997,69.400002,66.400002
20161108231500,288.0,293.399994,101.874998,56,54.299999,0,66.599998,69.400002,66.400002
20161108233000,288.0,293.399994,101.874998,56,54.299999,0,66.5,69.400002,66.400002
20161108234500,288.0,293.399994,101.874998,56,54.299999,0,66.400002,69.400002,66.400002
20161109000000,288.0,293.399994,101.874998,56,54.299999,0,66.300003,69.400002,66.400002
20161109001500,288.0,293.399994,101.874998,56,53.599998,0,66.199997,69.400002,66.400002
20161109003000,288.0,293.399994,101.874998,56,53.599998,100,66.099998,69.400002,66.400002
20161109004500,288.0,293.399994,101.874998,56,53.599998,100,66.099998,69.400002,66.400002
20161109010000,288.0,293.399994,101.874998,56,53.599998,100,66.099998,69.400002,66.400002
20161109011500,288.0,293.399994,101.874998,56,53.599998,100,66.0,69.400002,66.400002
20161109013000,288.0,293.399994,101.874998,56,53.599998,100,66.0,69.400002,66.400002
20161109014500,288.0,293.399994,101.874998,56,53.599998,100,66.0,69.400002,66.400002
20161109020000,288.0,293.399994,101.874998,56,53.599998,100,66.0,69.400002,66.400002
20161109021500,288.0,288.600006,100.208335,57,53.599998,100,66.0,69.400002,66.400002
20161109023000,288.0,278.399994,96.666665,56,53.599998,100,66.0,69.400002,66.400002
20161109024500,288.0,278.399994,96.666665,56,54.700001,100,66.0,69.400002,66.400002
20161109030000,288.0,278.399994,96.666665,56,71.099998,100,66.0,69.400002,66.400002
20161109031500,288.0,283.200012,98.333338,56,75.5,100,66.199997,69.400002,66.400002
20161109033000,288.0,283.200012,98.333338,56,69.699997,100,66.400002,69.400002,66.400002
20161109034500,288.0,283.200012,98.333338,56,72.0,100,66.699997,69.400002,66.400002
20161109040000,288.0,283.200012,98.333338,56,55.200001,0,66.599998,69.400002,66.400002
20161109041500,288.0,283.200012,98.333338,56,55.200001,0,66.599998,69.400002,66.400002
20161109043000,288.0,283.200012,98.333338,56,54.299999,0,66.5,69.400002,66.400002
20161109044500,288.0,283.200012,98.333338,56,54.299999,0,66.400002,69.400002,66.400002
20161109050000,288.0,283.200012,98.333338,56,54.299999,0,66.400002,69.400002,66.400002
20161109051500,288.0,283.200012,98.333338,56,54.299999,0,66.300003,69.400002,66.400002
20161109053000,288.0,278.399994,96.666665,56,54.299999,0,66.300003,69.400002,66.400002
20161109054500,288.0,283.200012,98.333338,23,56.400002,0,66.300003,69.400002,66.400002
20161109060000,288.0,273.600006,95.000002,66,55.099998,0,66.699997,69.400002,66.400002
20161109061500,288.0,288.600006,100.208335,63,54.299999,0,66.400002,69.400002,66.400002
20161109063000,288.0,288.600006,100.208335,63,54.299999,0,66.300003,69.400002,66.400002
20161109064500,288.0,288.600006,100.208335,63,54.299999,0,66.199997,69.400002,66.400002
20161109070000,288.0,288.600006,100.208335,63,54.299999,100,66.099998,69.400002,66.400002
20161109071500,288.0,278.399994,96.666665,63,56.400002,100,64.599998,69.400002,66.400002
20161109073000,288.0,278.399994,96.666665,63,72.0,100,65.5,69.300003,66.300003
20161109074500,288.0,288.600006,100.208335,63,78.199997,100,65.800003,69.300003,66.300003
20161109080000,288.0,283.200012,98.333338,63,72.099998,100,66.199997,69.300003,66.300003
20161109081500,288.0,298.200012,103.541671,62,71.0,100,66.099998,69.199997,66.199997
20161109083000,288.0,298.200012,103.541671,62,76.199997,100,66.400002,69.300003,66.300003
20161109084500,288.0,293.399994,101.874998,62,55.599998,100,66.300003,69.300003,66.300003
20161109090000,288.0,298.200012,103.541671,62,54.299999,100,66.300003,69.199997,66.199997
20161109091500,288.0,298.200012,103.541671,62,54.299999,100,66.099998,69.199997,66.199997
20161109093000,288.0,293.399994,101.874998,62,54.299999,100,66.099998,69.199997,66.199997
20161109094500,288.0,298.200012,103.541671,62,54.299999,100,66.0,69.099998,66.099998
20161109100000,288.0,298.200012,103.541671,62,54.299999,100,65.800003,69.099998,66.099998
20161109101500,288.0,293.399994,101.874998,61,54.299999,100,65.599998,69.099998,66.099998
20161109103000,288.0,298.200012,103.541671,61,54.299999,100,65.599998,69.099998,66.099998
20161109104500,288.0,293.399994,101.874998,61,54.900002,100,65.5,69.099998,66.099998
20161109110000,288.0,298.200012,103.541671,61,70.599998,100,65.599998,69.0,66.0
20161109111500,288.0,293.399994,101.874998,61,74.800003,100,65.900002,69.0,66.0
20161109113000,288.0,298.200012,103.541671,61,70.5,100,66.099998,69.0,66.0
20161109114500,288.0,298.200012,103.541671,61,55.200001,0,66.199997,69.0,66.0
20161109120000,288.0,298.200012,103.541671,61,54.299999,0,66.099998,69.0,66.0
20161109121500,288.0,298.200012,103.541671,61,54.299999,0,65.900002,69.0,66.0
20161109123000,288.0,298.200012,103.541671,61,90.5,100,66.5,72.800003,69.800003
20161109124500,288.0,298.200012,103.541671,61,95.300003,100,67.0,72.800003,69.800003
20161109130000,288.0,293.399994,101.874998,61,87.0,100,67.5,72.800003,69.800003
20161109131500,288.0,293.399994,101.874998,61,97.900002,100,68.0,72.800003,69.800003
20161109133000,288.0,293.399994,101.874998,61,86.900002,100,68.599998,72.800003,69.800003
20161109134500,288.0,293.399994,101.874998,61,88.699997,100,69.0,72.800003,69.800003
20161109140000,288.0,293.399994,101.874998,61,98.0,100,68.800003,72.800003,69.800003
20161109141500,288.0,298.200012,103.541671,61,86.900002,100,69.099998,72.800003,69.800003
20161109143000,288.0,298.200012,103.541671,61,95.5,100,69.199997,72.800003,69.800003
20161109144500,288.0,298.200012,103.541671,61,85.900002,100,69.300003,72.800003,69.800003
20161109150000,288.0,298.200012,103.541671,61,87.0,100,69.300003,72.300003,69.300003
20161109151500,288.0,288.600006,100.208335,61,54.700001,100,68.900002,72.699997,69.699997
20161109153000,288.0,293.399994,101.874998,61,54.700001,100,68.400002,72.199997,69.199997
20161109154500,288.0,298.200012,103.541671,61,73.5,100,67.900002,72.199997,69.199997
20161109160000,288.0,298.200012,103.541671,61,92.400002,100,67.900002,72.199997,69.199997
20161109161500,288.0,293.399994,101.874998,61,83.800003,100,68.099998,72.199997,69.199997
20161109163000,288.0,293.399994,101.874998,61,88.699997,100,68.300003,72.199997,69.199997
20161109164500,288.0,293.399994,101.874998,61,94.400002,100,68.5,72.199997,69.199997
20161109170000,288.0,293.399994,101.874998,61,69.199997,100,68.699997,71.800003,68.800003
20161109171500,288.0,293.399994,101.874998,61,77.699997,100,68.5,71.900002,68.900002
20161109173000,288.0,293.399994,101.874998,61,76.400002,100,68.400002,72.199997,69.199997
20161109174500,288.0,293.399994,101.874998,61,83.900002,100,68.400002,71.800003,68.800003
20161109180000,288.0,293.399994,101.874998,61,85.5,100,68.400002,71.800003,68.800003
20161109181500,288.0,293.399994,101.874998,61,56.400002,100,68.300003,71.900002,68.900002
20161109183000,288.0,293.399994,101.874998,61,59.099998,100,67.900002,71.699997,68.699997
20161109184500,288.0,288.600006,100.208335,61,75.400002,100,67.599998,71.400002,68.400002
20161109190000,288.0,288.600006,100.208335,61,79.099998,100,67.599998,71.800003,68.800003
20161109191500,288.0,288.600006,100.208335,61,85.900002,100,67.800003,71.800003,68.800003
20161109193000,288.0,288.600006,100.208335,61,57.200001,100,67.900002,71.800003,68.800003
20161109194500,288.0,288.600006,100.208335,61,73.900002,100,67.699997,71.800003,68.800003
20161109200000,288.0,288.600006,100.208335,61,78.699997,100,67.699997,71.900002,68.900002
20161109201500,288.0,288.600006,100.208335,61,93.599998,100,67.800003,71.900002,68.900002
20161109203000,288.0,288.600006,100.208335,61,84.900002,100,68.099998,72.199997,69.199997
20161109204500,288.0,288.600006,100.208335,61,98.300003,100,68.300003,72.199997,69.199997
20161109210000,288.0,288.600006,100.208335,61,84.400002,100,68.599998,72.199997,69.199997
20161109211500,288.0,288.600006,100.208335,61,99.199997,100,68.699997,72.199997,69.199997
20161109213000,288.0,288.600006,100.208335,61,88.699997,100,68.900002,72.199997,69.199997
20161109214500,288.0,288.600006,100.208335,61,85.0,100,69.0,72.199997,69.199997
20161109220000,288.0,288.600006,100.208335,61,99.5,100,69.099998,72.199997,69.199997
20161109221500,288.0,288.600006,100.208335,61,99.5,100,69.099998,72.199997,69.199997
20161109223000,288.0,283.200012,98.333338,61,94.099998,100,69.300003,72.199997,69.199997
20161109224500,288.0,288.600006,100.208335,61,87.599998,100,69.400002,72.199997,69.199997
20161109230000,288.0,288.600006,100.208335,61,91.699997,100,69.400002,72.199997,69.199997
20161109231500,288.0,288.600006,100.208335,61,55.200001,100,69.199997,72.199997,69.199997
20161109233000,288.0,288.600006,100.208335,61,55.200001,100,68.699997,72.199997,69.199997
20161109234500,288.0,288.600006,100.208335,61,61.700001,100,68.099998,72.199997,69.199997
20161110000000,288.0,288.600006,100.208335,61,81.900002,100,67.900002,72.199997,69.199997
20161110001500,288.0,288.600006,100.208335,61,81.900002,100,68.099998,72.199997,69.199997
20161110003000,288.0,288.600006,100.208335,61,101.0,100,68.300003,72.199997,69.199997
20161110004500,288.0,288.600006,100.208335,61,85.900002,100,68.5,72.199997,69.199997
20161110010000,288.0,288.600006,100.208335,61,87.900002,100,68.699997,72.199997,69.199997
20161110011500,288.0,288.600006,100.208335,61,99.199997,100,68.800003,72.199997,69.199997
20161110013000,288.0,288.600006,100.208335,61,85.599998,100,69.0,72.199997,69.199997
20161110014500,288.0,288.600006,100.208335,61,86.599998,100,69.099998,72.199997,69.199997
20161110020000,288.0,288.600006,100.208335,61,98.599998,100,69.199997,72.199997,69.199997
20161110021500,288.0,288.600006,100.208335,61,85.0,100,69.199997,72.199997,69.199997
20161110023000,288.0,288.600006,100.208335,61,86.099998,100,69.300003,72.199997,69.199997
20161110024500,288.0,288.600006,100.208335,61,96.699997,100,69.300003,72.199997,69.199997
20161110030000,288.0,288.600006,100.208335,61,83.800003,100,69.300003,72.199997,69.199997
20161110031500,288.0,288.600006,100.208335,61,94.599998,100,69.400002,72.199997,69.199997
20161110033000,288.0,288.600006,100.208335,61,89.300003,100,69.400002,72.199997,69.199997
20161110034500,288.0,288.600006,100.208335,61,83.300003,100,69.400002,72.199997,69.199997
20161110040000,288.0,293.399994,101.874998,61,56.799999,100,69.300003,72.199997,69.199997
20161110041500,288.0,293.399994,101.874998,61,54.700001,100,68.800003,72.199997,69.199997
20161110043000,288.0,293.399994,101.874998,61,54.700001,100,68.199997,72.199997,69.199997
20161110044500,288.0,293.399994,101.874998,61,87.400002,100,67.900002,72.199997,69.199997
20161110050000,288.0,293.399994,101.874998,61,83.800003,100,68.099998,72.199997,69.199997
20161110051500,288.0,293.399994,101.874998,61,87.300003,100,68.199997,72.199997,69.199997
20161110053000,288.0,293.399994,101.874998,61,99.300003,100,68.400002,72.199997,69.199997
20161110054500,288.0,293.399994,101.874998,61,84.400002,100,68.599998,72.199997,69.199997
20161110060000,288.0,293.399994,101.874998,61,89.699997,100,68.699997,72.199997,69.199997
20161110061500,288.0,293.399994,101.874998,61,90.800003,100,68.900002,72.199997,69.199997
20161110063000,288.0,298.200012,103.541671,61,83.199997,100,69.0,72.199997,69.199997
20161110064500,288.0,293.399994,101.874998,61,98.900002,100,69.099998,72.199997,69.199997
20161110070000,288.0,298.200012,103.541671,61,86.599998,100,69.199997,72.199997,69.199997
20161110071500,288.0,298.200012,103.541671,61,57.799999,100,69.199997,72.199997,69.199997
20161110073000,288.0,298.200012,103.541671,61,55.200001,100,68.800003,72.199997,69.199997
20161110074500,288.0,293.399994,101.874998,61,69.099998,100,68.0,72.199997,69.199997
20161110080000,288.0,298.200012,103.541671,61,72.0,100,68.300003,72.199997,69.199997
20161110081500,288.0,293.399994,101.874998,61,89.800003,100,68.300003,72.199997,69.199997
20161110083000,288.0,293.399994,101.874998,61,82.599998,100,68.5,72.199997,69.199997
20161110084500,288.0,293.399994,101.874998,61,82.599998,100,68.699997,72.199997,69.199997
20161110090000,288.0,293.399994,101.874998,61,57.200001,100,68.900002,72.199997,69.199997
20161110091500,288.0,293.399994,101.874998,61,55.5,100,68.599998,72.199997,69.199997
20161110093000,288.0,293.399994,101.874998,61,70.5,100,68.199997,72.199997,69.199997
20161110094500,288.0,293.399994,101.874998,61,80.5,100,68.300003,72.199997,69.199997
20161110100000,288.0,293.399994,101.874998,61,82.099998,100,68.599998,72.199997,69.199997
20161110101500,288.0,293.399994,101.874998,61,79.199997,100,68.699997,72.199997,69.199997
20161110103000,288.0,293.399994,101.874998,61,87.400002,100,68.900002,72.199997,69.199997
20161110104500,288.0,293.399994,101.874998,61,89.099998,100,69.099998,72.199997,69.199997
20161110110000,288.0,293.399994,101.874998,61,81.599998,100,69.099998,72.199997,69.199997
20161110111500,288.0,293.399994,101.874998,61,80.199997,100,69.199997,72.199997,69.199997
20161110113000,288.0,298.200012,103.541671,61,89.400002,100,69.199997,72.199997,69.199997
20161110114500,288.0,293.399994,101.874998,61,80.699997,100,69.199997,72.199997,69.199997
20161110120000,288.0,298.200012,103.541671,61,80.699997,100,69.300003,72.199997,69.199997
20161110121500,288.0,293.399994,101.874998,61,92.5,100,69.400002,72.199997,69.199997
20161110123000,288.0,293.399994,101.874998,61,55.599998,100,69.300003,72.199997,69.199997
20161110124500,288.0,293.399994,101.874998,61,54.700001,100,68.800003,72.199997,69.199997
20161110130000,288.0,293.399994,101.874998,61,54.700001,100,68.400002,72.199997,69.199997
20161110131500,288.0,293.399994,101.874998,61,77.300003,100,68.199997,72.199997,69.199997
20161110133000,288.0,293.399994,101.874998,61,75.900002,100,68.300003,72.199997,69.199997
20161110134500,288.0,293.399994,101.874998,61,85.599998,100,68.599998,72.199997,69.199997
20161110140000,288.0,293.399994,101.874998,61,81.900002,100,68.800003,72.199997,69.199997
20161110141500,288.0,293.399994,101.874998,61,79.199997,100,69.099998,72.099998,69.099998
20161110143000,288.0,293.399994,101.874998,61,79.199997,100,69.199997,72.099998,69.099998
20161110144500,288.0,293.399994,101.874998,61,55.5,0,69.099998,72.099998,69.099998
20161110150000,288.0,293.399994,101.874998,61,54.700001,100,68.699997,72.0,69.0
20161110151500,288.0,293.399994,101.874998,61,54.700001,100,68.300003,71.900002,68.900002
20161110153000,288.0,293.399994,101.874998,61,54.700001,100,67.900002,71.900002,68.900002
20161110154500,288.0,293.399994,101.874998,61,80.599998,100,67.800003,71.900002,68.900002
20161110160000,288.0,293.399994,101.874998,61,80.599998,100,67.900002,71.900002,68.900002
20161110161500,288.0,293.399994,101.874998,61,81.599998,100,68.099998,71.800003,68.800003
20161110163000,288.0,293.399994,101.874998,61,97.5,100,68.400002,71.800003,68.800003
20161110164500,288.0,293.399994,101.874998,61,93.699997,100,68.699997,71.800003,68.800003
20161110170000,288.0,293.399994,101.874998,61,84.400002,100,69.0,71.900002,68.900002
20161110171500,288.0,293.399994,101.874998,61,56.400002,0,68.900002,71.800003,68.800003
20161110173000,288.0,293.399994,101.874998,61,55.5,0,68.599998,71.800003,68.800003
20161110174500,288.0,293.399994,101.874998,61,54.700001,100,68.300003,71.800003,68.800003
20161110180000,288.0,293.399994,101.874998,61,54.700001,100,68.099998,71.800003,68.800003
20161110181500,288.0,293.399994,101.874998,61,72.0,100,67.900002,71.800003,68.800003
20161110183000,288.0,293.399994,101.874998,61,81.300003,100,68.099998,71.800003,68.800003
20161110184500,288.0,293.399994,101.874998,61,75.900002,100,68.300003,71.800003,68.800003
20161110190000,288.0,293.399994,101.874998,61,74.0,100,68.5,71.800003,68.800003
20161110191500,288.0,293.399994,101.874998,61,81.5,100,68.599998,71.800003,68.800003
20161110193000,288.0,293.399994,101.874998,61,77.900002,100,68.800003,71.800003,68.800003
20161110194500,288.0,293.399994,101.874998,61,74.400002,100,68.900002,71.800003,68.800003
20161110200000,288.0,293.399994,101.874998,61,79.900002,100,69.0,71.800003,68.800003
20161110201500,288.0,293.399994,101.874998,61,55.599998,0,68.900002,71.800003,68.800003
20161110203000,288.0,293.399994,101.874998,61,54.700001,0,68.599998,71.800003,68.800003
20161110204500,288.0,293.399994,101.874998,61,54.700001,100,68.300003,71.800003,68.800003
20161110210000,288.0,293.399994,101.874998,61,54.700001,100,68.0,71.800003,68.800003
20161110211500,288.0,293.399994,101.874998,61,74.0,100,68.0,71.800003,68.800003
20161110213000,288.0,293.399994,101.874998,61,72.0,100,68.199997,71.800003,68.800003
20161110214500,288.0,293.399994,101.874998,61,82.599998,100,68.300003,71.800003,68.800003
20161110220000,288.0,293.399994,101.874998,61,75.900002,100,68.5,71.800003,68.800003
20161110221500,288.0,288.600006,100.208335,61,79.5,100,68.699997,72.0,69.0
20161110223000,288.0,293.399994,101.874998,61,81.599998,100,68.800003,71.800003,68.800003
20161110224500,288.0,293.399994,101.874998,61,74.900002,100,69.0,71.800003,68.800003
20161110230000,288.0,293.399994,101.874998,61,56.0,0,68.900002,71.800003,68.800003
20161110231500,288.0,293.399994,101.874998,61,55.299999,0,68.599998,71.800003,68.800003
20161110233000,288.0,293.399994,101.874998,61,54.700001,100,68.300003,71.800003,68.800003
20161110234500,288.0,293.399994,101.874998,61,54.700001,100,68.0,71.800003,68.800003
20161111000000,288.0,288.600006,100.208335,61,74.0,100,67.900002,71.800003,68.800003
20161111001500,288.0,293.399994,101.874998,61,73.0,100,68.099998,71.800003,68.800003
20161111003000,288.0,293.399994,101.874998,61,88.0,100,68.199997,71.800003,68.800003
20161111004500,288.0,293.399994,101.874998,61,78.300003,100,68.400002,71.800003,68.800003
20161111010000,288.0,293.399994,101.874998,61,84.300003,100,68.400002,71.800003,68.800003
20161111011500,288.0,293.399994,101.874998,61,82.0,100,68.599998,71.800003,68.800003
20161111013000,288.0,293.399994,101.874998,61,77.400002,100,68.599998,71.800003,68.800003
20161111014500,288.0,293.399994,101.874998,61,92.300003,100,68.599998,71.800003,68.800003
20161111020000,288.0,293.399994,101.874998,61,79.199997,100,68.699997,71.800003,68.800003
20161111021500,288.0,293.399994,101.874998,61,81.5,100,68.699997,71.800003,68.800003
20161111023000,288.0,293.399994,101.874998,61,85.599998,100,68.900002,71.800003,68.800003
20161111024500,288.0,293.399994,101.874998,61,77.800003,100,69.0,71.800003,68.800003
20161111030000,288.0,293.399994,101.874998,61,56.799999,0,68.900002,71.800003,68.800003
20161111031500,288.0,293.399994,101.874998,61,55.599998,0,68.599998,71.800003,68.800003
20161111033000,288.0,293.399994,101.874998,61,55.599998,100,68.199997,71.800003,68.800003
20161111034500,288.0,293.399994,101.874998,61,55.599998,100,67.900002,71.800003,68.800003
20161111040000,288.0,293.399994,101.874998,61,71.599998,100,67.900002,71.800003,68.800003
20161111041500,288.0,293.399994,101.874998,61,81.099998,100,68.099998,71.800003,68.800003
20161111043000,288.0,293.399994,101.874998,61,80.199997,100,68.300003,71.800003,68.800003
20161111044500,288.0,293.399994,101.874998,61,77.699997,100,68.400002,71.800003,68.800003
20161111050000,288.0,293.399994,101.874998,61,89.400002,100,68.699997,71.800003,68.800003
20161111051500,288.0,293.399994,101.874998,61,76.800003,100,68.800003,71.800003,68.800003
20161111053000,288.0,288.600006,100.208335,61,86.599998,100,68.900002,71.800003,68.800003
20161111054500,288.0,293.399994,101.874998,61,79.699997,100,69.0,71.800003,68.800003
20161111060000,288.0,293.399994,101.874998,61,56.0,0,68.800003,71.800003,68.800003
20161111061500,288.0,293.399994,101.874998,61,56.0,100,68.400002,71.800003,68.800003
20161111063000,288.0,293.399994,101.874998,61,55.200001,100,68.099998,71.800003,68.800003
20161111064500,288.0,293.399994,101.874998,61,75.199997,100,67.800003,71.800003,68.800003
20161111070000,288.0,293.399994,101.874998,61,76.400002,100,67.900002,71.800003,68.800003
20161111071500,288.0,293.399994,101.874998,61,79.599998,100,68.5,71.800003,68.800003
20161111073000,288.0,293.399994,101.874998,61,56.799999,100,68.599998,71.800003,68.800003
20161111074500,288.0,293.399994,101.874998,61,55.599998,100,68.400002,71.800003,68.800003
20161111080000,288.0,293.399994,101.874998,61,55.599998,100,68.199997,71.800003,68.800003
20161111081500,288.0,293.399994,101.874998,61,73.0,100,67.900002,71.800003,68.800003
20161111083000,288.0,293.399994,101.874998,61,77.199997,100,68.099998,71.800003,68.800003
20161111084500,288.0,293.399994,101.874998,61,78.300003,100,68.300003,71.800003,68.800003
20161111090000,288.0,293.399994,101.874998,61,77.199997,100,68.5,71.800003,68.800003
20161111091500,288.0,293.399994,101.874998,61,88.599998,100,68.699997,71.800003,68.800003
20161111093000,288.0,293.399994,101.874998,61,77.800003,100,68.900002,71.800003,68.800003
20161111094500,288.0,293.399994,101.874998,61,56.799999,100,68.800003,71.800003,68.800003
20161111100000,288.0,293.399994,101.874998,61,55.599998,100,68.400002,71.800003,68.800003
20161111101500,288.0,293.399994,101.874998,61,55.599998,100,68.0,71.800003,68.800003
20161111103000,288.0,298.200012,103.541671,61,73.800003,100,67.699997,71.800003,68.800003
20161111104500,288.0,298.200012,103.541671,61,67.699997,0,67.900002,68.900002,65.900002
20161111110000,288.0,293.399994,101.874998,61,56.0,0,67.699997,68.900002,65.900002
20161111111500,288.0,293.399994,101.874998,61,56.0,0,67.5,68.900002,65.900002
20161111113000,288.0,293.399994,101.874998,61,55.0,0,67.300003,69.300003,66.300003
20161111114500,288.0,298.200012,103.541671,61,55.0,0,67.099998,69.400002,66.400002
20161111120000,288.0,298.200012,103.541671,61,55.0,0,66.900002,69.400002,66.400002
20161111121500,288.0,293.399994,101.874998,61,54.299999,0,66.699997,69.400002,66.400002
20161111123000,288.0,293.399994,101.874998,61,54.299999,0,66.599998,69.400002,66.400002
20161111124500,288.0,293.399994,101.874998,61,54.299999,0,66.5,69.400002,66.400002
20161111130000,288.0,293.399994,101.874998,61,54.299999,0,66.400002,69.400002,66.400002
20161111131500,288.0,293.399994,101.874998,61,80.099998,100,66.5,70.800003,67.800003
20161111133000,288.0,293.399994,101.874998,61,78.699997,100,67.099998,71.300003,68.300003
20161111134500,288.0,293.399994,101.874998,61,91.699997,100,67.900002,71.400002,68.400002
20161111140000,288.0,298.200012,103.541671,61,58.400002,0,68.5,71.400002,68.400002
20161111141500,288.0,298.200012,103.541671,61,55.200001,0,68.400002,71.400002,68.400002
20161111143000,288.0,293.399994,101.874998,61,54.599998,100,68.099998,71.400002,68.400002
20161111144500,288.0,293.399994,101.874998,61,54.599998,100,68.099998,71.400002,68.400002
20161111150000,288.0,293.399994,101.874998,61,54.599998,100,67.699997,71.400002,68.400002
20161111151500,288.0,293.399994,101.874998,61,73.900002,100,67.400002,71.400002,68.400002
20161111153000,288.0,293.399994,101.874998,61,78.0,100,67.599998,71.400002,68.400002
20161111154500,288.0,293.399994,101.874998,61,86.5,100,67.699997,71.400002,68.400002
20161111160000,288.0,293.399994,101.874998,61,80.699997,100,67.900002,71.400002,68.400002
20161111161500,288.0,293.399994,101.874998,61,89.900002,100,68.199997,71.400002,68.400002
20161111163000,288.0,288.600006,100.208335,61,79.300003,100,68.599998,71.400002,68.400002
20161111164500,288.0,283.200012,98.333338,61,55.599998,100,68.300003,71.400002,68.400002
20161111170000,288.0,293.399994,101.874998,61,54.700001,0,68.199997,68.0,64.800003
20161111171500,288.0,293.399994,101.874998,61,54.700001,0,68.099998,68.0,64.800003
20161111173000,288.0,293.399994,101.874998,61,87.400002,100,68.099998,72.599998,69.599998
20161111174500,288.0,278.399994,96.666665,61,84.400002,100,69.199997,72.699997,69.699997
20161111180000,288.0,278.399994,96.666665,61,56.400002,100,69.0,72.699997,69.699997
20161111181500,288.0,278.399994,96.666665,61,63.599998,100,69.199997,72.699997,69.699997
20161111183000,288.0,278.399994,96.666665,61,79.599998,100,69.199997,72.699997,69.699997
20161111184500,288.0,283.200012,98.333338,61,72.199997,100,69.0,72.699997,69.699997
20161111190000,288.0,288.600006,100.208335,61,82.0,100,69.099998,72.699997,69.699997
20161111191500,288.0,288.600006,100.208335,61,80.599998,100,69.199997,73.099998,70.099998
20161111193000,288.0,293.399994,101.874998,61,100.199997,100,69.400002,72.800003,69.800003
20161111194500,288.0,293.399994,101.874998,61,85.0,100,69.599998,72.800003,69.800003
20161111200000,288.0,293.399994,101.874998,61,87.900002,100,69.800003,73.099998,70.099998
20161111201500,288.0,293.399994,101.874998,61,94.300003,100,69.900002,73.099998,70.099998
20161111203000,288.0,293.399994,101.874998,61,82.599998,100,70.0,73.099998,70.099998
20161111204500,288.0,293.399994,101.874998,61,101.0,100,70.199997,73.099998,70.099998
20161111210000,288.0,293.399994,101.874998,61,84.400002,100,70.300003,73.099998,70.099998
20161111211500,288.0,293.399994,101.874998,61,91.5,100,70.300003,73.099998,70.099998
20161111213000,288.0,293.399994,101.874998,61,56.0,0,70.099998,73.099998,70.099998
20161111214500,288.0,293.399994,101.874998,61,56.0,100,69.599998,73.099998,70.099998
20161111220000,288.0,293.399994,101.874998,61,56.0,100,69.099998,73.099998,70.099998
20161111221500,288.0,293.399994,101.874998,61,76.400002,100,68.900002,73.099998,70.099998
20161111223000,288.0,293.399994,101.874998,61,87.400002,100,69.0,73.099998,70.099998
20161111224500,288.0,293.399994,101.874998,61,90.0,100,69.300003,73.099998,70.099998
20161111230000,288.0,293.399994,101.874998,61,83.199997,100,69.5,73.099998,70.099998
20161111231500,288.0,293.399994,101.874998,61,100.199997,100,69.699997,73.099998,70.099998
20161111233000,288.0,293.399994,101.874998,61,85.0,100,69.900002,73.099998,70.099998
20161111234500,288.0,293.399994,101.874998,61,85.0,100,70.099998,73.099998,70.099998
20161112000000,288.0,293.399994,101.874998,61,95.300003,100,70.199997,73.099998,70.099998
20161112001500,288.0,293.399994,101.874998,61,59.200001,0,70.199997,73.099998,70.099998
20161112003000,288.0,293.399994,101.874998,61,56.400002,100,69.800003,73.099998,70.099998
20161112004500,288.0,298.200012,103.541671,61,56.400002,100,69.300003,72.800003,69.800003
20161112010000,288.0,293.399994,101.874998,61,71.099998,100,68.900002,73.099998,70.099998
20161112011500,288.0,293.399994,101.874998,61,93.5,100,68.900002,73.199997,70.199997
20161112013000,288.0,293.399994,101.874998,61,83.199997,100,69.099998,73.199997,70.199997
20161112014500,288.0,293.399994,101.874998,61,98.400002,100,69.400002,73.199997,70.199997
20161112020000,288.0,293.399994,101.874998,61,85.599998,100,69.699997,73.199997,70.199997
20161112021500,288.0,288.600006,100.208335,61,91.0,100,69.800003,73.099998,70.099998
20161112023000,288.0,278.399994,96.666665,61,56.799999,100,69.699997,73.099998,70.099998
20161112024500,288.0,278.399994,96.666665,61,56.0,100,69.199997,73.099998,70.099998
20161112030000,288.0,278.399994,96.666665,61,77.599998,100,68.900002,73.099998,70.099998
20161112031500,288.0,278.399994,96.666665,61,85.199997,100,68.900002,73.099998,70.099998
20161112033000,288.0,278.399994,96.666665,61,87.900002,100,69.0,73.099998,70.099998
20161112034500,288.0,278.399994,96.666665,61,90.5,100,69.099998,73.099998,70.099998
20161112040000,288.0,278.399994,96.666665,61,90.5,100,69.300003,73.099998,70.099998
20161112041500,288.0,278.399994,96.666665,61,97.5,100,69.599998,73.099998,70.099998
20161112043000,288.0,278.399994,96.666665,61,85.599998,100,69.699997,73.099998,70.099998
20161112044500,288.0,278.399994,96.666665,61,99.800003,100,69.900002,73.099998,70.099998
20161112050000,288.0,278.399994,96.666665,61,85.0,100,70.099998,72.900002,69.900002
20161112051500,288.0,278.399994,96.666665,61,57.599998,100,69.800003,73.0,70.0
20161112053000,288.0,278.399994,96.666665,61,56.799999,100,69.400002,73.099998,70.099998
20161112054500,288.0,278.399994,96.666665,61,70.400002,100,69.099998,73.099998,70.099998
20161112060000,288.0,278.399994,96.666665,61,74.599998,100,69.099998,73.099998,70.099998
20161112061500,288.0,278.399994,96.666665,61,89.699997,100,69.099998,73.099998,70.099998
20161112063000,288.0,278.399994,96.666665,61,82.099998,100,69.300003,73.099998,70.099998
20161112064500,288.0,278.399994,96.666665,61,100.400002,100,69.599998,73.099998,70.099998
20161112070000,288.0,278.399994,96.666665,61,83.199997,100,69.800003,73.099998,70.099998
20161112071500,288.0,278.399994,96.666665,61,100.699997,100,69.900002,73.099998,70.099998
20161112073000,288.0,278.399994,96.666665,61,83.800003,100,70.099998,73.099998,70.099998
20161112074500,288.0,278.399994,96.666665,61,101.0,100,70.199997,73.099998,70.099998
20161112080000,288.0,278.399994,96.666665,61,83.599998,100,70.300003,73.099998,70.099998
20161112081500,288.0,278.399994,96.666665,61,58.0,0,70.300003,72.800003,69.800003
20161112083000,288.0,278.399994,96.666665,61,56.299999,100,69.800003,73.099998,70.099998
20161112084500,288.0,278.399994,96.666665,61,56.299999,100,69.300003,73.099998,70.099998
20161112090000,288.0,278.399994,96.666665,61,74.099998,100,69.0,73.099998,70.099998
20161112091500,288.0,278.399994,96.666665,61,86.0,100,69.0,73.099998,70.099998
20161112093000,288.0,278.399994,96.666665,61,83.800003,100,69.199997,73.099998,70.099998
20161112094500,288.0,278.399994,96.666665,61,93.900002,100,69.400002,73.099998,70.099998
20161112100000,288.0,278.399994,96.666665,61,85.800003,100,69.699997,73.099998,70.099998
20161112101500,288.0,278.399994,96.666665,61,89.0,100,69.800003,73.099998,70.099998
20161112103000,288.0,278.399994,96.666665,61,89.0,100,70.0,73.099998,70.099998
20161112104500,288.0,278.399994,96.666665,61,58.0,0,70.0,72.800003,69.800003
20161112110000,288.0,278.399994,96.666665,61,56.0,100,69.599998,73.099998,70.099998
20161112111500,288.0,278.399994,96.666665,61,56.0,100,69.099998,73.099998,70.099998
20161112113000,288.0,278.399994,96.666665,61,75.300003,100,68.900002,73.099998,70.099998
20161112114500,288.0,278.399994,96.666665,61,88.099998,100,69.099998,73.099998,70.099998
20161112120000,288.0,278.399994,96.666665,61,83.800003,100,69.300003,73.099998,70.099998
20161112121500,288.0,278.399994,96.666665,61,94.800003,100,69.5,73.099998,70.099998
20161112123000,288.0,278.399994,96.666665,61,89.900002,100,69.699997,73.099998,70.099998
20161112124500,288.0,278.399994,96.666665,61,83.199997,100,69.800003,73.099998,70.099998
20161112130000,288.0,278.399994,96.666665,61,85.800003,100,69.800003,73.099998,70.099998
20161112131500,288.0,278.399994,96.666665,61,94.699997,100,69.800003,73.099998,70.099998
20161112133000,288.0,278.399994,96.666665,61,90.599998,100,69.800003,73.099998,70.099998
20161112134500,288.0,278.399994,96.666665,61,83.800003,100,69.800003,73.099998,70.099998
20161112140000,288.0,278.399994,96.666665,61,98.800003,100,69.800003,73.099998,70.099998
20161112141500,288.0,278.399994,96.666665,61,86.900002,100,69.900002,73.099998,70.099998
20161112143000,288.0,278.399994,96.666665,61,84.400002,100,70.0,73.099998,70.099998
20161112144500,288.0,278.399994,96.666665,62,97.599998,100,70.199997,73.099998,70.099998
20161112150000,288.0,283.200012,98.333338,62,87.599998,100,70.300003,73.099998,70.099998
20161112151500,288.0,283.200012,98.333338,62,56.099998,0,70.199997,73.099998,70.099998
20161112153000,288.0,283.200012,98.333338,62,55.200001,100,69.699997,73.099998,70.099998
20161112154500,288.0,283.200012,98.333338,62,55.200001,100,69.300003,73.099998,70.099998
20161112160000,288.0,283.200012,98.333338,62,80.099998,100,69.0,73.099998,70.099998
20161112161500,288.0,278.399994,96.666665,62,77.800003,100,69.099998,73.099998,70.099998
20161112163000,288.0,283.200012,98.333338,62,80.099998,100,69.300003,73.099998,70.099998
20161112164500,288.0,283.200012,98.333338,62,96.099998,100,69.5,73.0,70.0
20161112170000,288.0,283.200012,98.333338,62,83.199997,100,69.800003,73.099998,70.099998
20161112171500,288.0,283.200012,98.333338,62,86.900002,100,70.0,73.099998,70.099998
20161112173000,288.0,283.200012,98.333338,62,97.900002,100,70.199997,73.099998,70.099998
20161112174500,288.0,283.200012,98.333338,62,82.800003,100,70.300003,73.099998,70.099998
20161112180000,288.0,283.200012,98.333338,62,56.0,0,70.199997,73.099998,70.099998
20161112181500,288.0,283.200012,98.333338,62,55.200001,0,69.699997,72.800003,69.800003
20161112183000,288.0,283.200012,98.333338,62,55.200001,100,69.300003,73.099998,70.099998
20161112184500,288.0,283.200012,98.333338,62,72.0,100,69.0,73.099998,70.099998
20161112190000,288.0,283.200012,98.333338,62,86.199997,100,69.099998,73.099998,70.099998
20161112191500,288.0,283.200012,98.333338,62,80.199997,100,69.199997,73.099998,70.099998
20161112193000,288.0,283.200012,98.333338,62,86.599998,100,69.400002,73.0,70.0
20161112194500,288.0,283.200012,98.333338,62,93.300003,100,69.599998,73.099998,70.099998
20161112200000,288.0,283.200012,98.333338,62,81.599998,100,69.699997,73.099998,70.099998
20161112201500,288.0,283.200012,98.333338,62,97.699997,100,69.699997,73.099998,70.099998
20161112203000,288.0,283.200012,98.333338,62,84.5,100,69.800003,73.099998,70.099998
20161112204500,288.0,283.200012,98.333338,62,84.5,100,69.800003,73.099998,70.099998
20161112210000,288.0,283.200012,98.333338,62,101.0,100,69.900002,73.099998,70.099998
20161112211500,288.0,283.200012,98.333338,62,84.400002,100,70.0,73.099998,70.099998
20161112213000,288.0,283.200012,98.333338,62,57.200001,0,70.0,72.900002,69.900002
20161112214500,288.0,283.200012,98.333338,62,55.599998,100,69.599998,73.099998,70.099998
20161112220000,288.0,288.600006,100.208335,62,55.599998,100,69.099998,73.099998,70.099998
20161112221500,288.0,283.200012,98.333338,62,73.599998,100,69.0,73.099998,70.099998
20161112223000,288.0,283.200012,98.333338,62,83.900002,100,69.099998,73.099998,70.099998
20161112224500,288.0,283.200012,98.333338,62,78.099998,100,69.300003,72.800003,69.800003
20161112230000,288.0,283.200012,98.333338,62,97.0,100,69.5,72.900002,69.900002
20161112231500,288.0,283.200012,98.333338,62,82.099998,100,69.699997,73.099998,70.099998
20161112233000,288.0,283.200012,98.333338,62,91.5,100,69.800003,73.099998,70.099998
20161112234500,288.0,283.200012,98.333338,62,85.0,100,70.0,73.099998,70.099998
20161113000000,288.0,283.200012,98.333338,62,83.0,100,70.199997,73.099998,70.099998
20161113001500,288.0,283.200012,98.333338,62,93.699997,100,70.300003,73.099998,70.099998
20161113003000,288.0,283.200012,98.333338,62,73.699997,100,70.400002,73.099998,70.099998
20161113004500,288.0,283.200012,98.333338,62,56.0,0,70.0,72.800003,69.800003
20161113010000,288.0,283.200012,98.333338,62,56.0,100,69.5,73.099998,70.099998
20161113011500,288.0,283.200012,98.333338,62,56.0,100,69.099998,73.099998,70.099998
20161113013000,288.0,283.200012,98.333338,62,80.300003,100,68.900002,73.099998,70.099998
20161113014500,288.0,288.600006,100.208335,62,78.300003,100,69.099998,73.099998,70.099998
20161113020000,288.0,283.200012,98.333338,62,99.599998,100,69.300003,73.099998,70.099998
20161113021500,288.0,283.200012,98.333338,62,84.300003,100,69.599998,73.099998,70.099998
20161113023000,288.0,283.200012,98.333338,62,94.099998,100,69.800003,73.099998,70.099998
20161113024500,288.0,283.200012,98.333338,62,85.599998,100,70.0,73.099998,70.099998
20161113030000,288.0,283.200012,98.333338,62,92.900002,100,70.199997,73.099998,70.099998
20161113031500,288.0,283.200012,98.333338,62,85.599998,100,70.300003,73.099998,70.099998
20161113033000,288.0,283.200012,98.333338,62,58.400002,0,70.300003,73.099998,70.099998
20161113034500,288.0,283.200012,98.333338,62,56.799999,0,69.900002,73.099998,70.099998
20161113040000,288.0,283.200012,98.333338,62,56.799999,100,69.400002,73.099998,70.099998
20161113041500,288.0,283.200012,98.333338,62,74.300003,100,69.099998,73.099998,70.099998
20161113043000,288.0,283.200012,98.333338,62,74.300003,100,69.099998,73.099998,70.099998
20161113044500,288.0,283.200012,98.333338,62,86.5,100,69.199997,73.099998,70.099998
20161113050000,288.0,283.200012,98.333338,62,86.5,100,69.400002,73.099998,70.099998
20161113051500,288.0,283.200012,98.333338,62,89.199997,100,69.699997,73.099998,70.099998
20161113053000,288.0,283.200012,98.333338,62,87.900002,100,69.800003,73.0,70.0
20161113054500,288.0,283.200012,98.333338,62,90.300003,100,70.0,73.099998,70.099998
20161113060000,288.0,283.200012,98.333338,62,85.099998,100,70.199997,73.099998,70.099998
20161113061500,288.0,288.600006,100.208335,62,57.599998,0,70.099998,73.099998,70.099998
20161113063000,288.0,283.200012,98.333338,62,56.400002,100,69.699997,73.099998,70.099998
20161113064500,288.0,283.200012,98.333338,62,55.599998,100,69.199997,73.099998,70.099998
20161113070000,288.0,283.200012,98.333338,62,72.900002,100,68.900002,73.099998,70.099998
20161113071500,288.0,283.200012,98.333338,62,82.199997,100,69.099998,73.099998,70.099998
20161113073000,288.0,283.200012,98.333338,62,90.400002,100,69.199997,73.099998,70.099998
20161113074500,288.0,283.200012,98.333338,62,85.099998,100,69.5,73.099998,70.099998
20161113080000,288.0,283.200012,98.333338,62,96.300003,100,69.699997,73.099998,70.099998
20161113081500,288.0,283.200012,98.333338,62,84.400002,100,69.900002,73.099998,70.099998
20161113083000,288.0,283.200012,98.333338,62,100.699997,100,70.099998,73.099998,70.099998
20161113084500,288.0,283.200012,98.333338,62,83.800003,100,70.300003,73.099998,70.099998
20161113090000,288.0,283.200012,98.333338,62,101.900002,100,70.300003,73.099998,70.099998
20161113091500,288.0,283.200012,98.333338,62,83.800003,100,70.300003,73.099998,70.099998
20161113093000,288.0,283.200012,98.333338,62,99.199997,100,70.300003,73.099998,70.099998
20161113094500,288.0,283.200012,98.333338,62,84.400002,100,70.300003,73.099998,70.099998
20161113100000,288.0,283.200012,98.333338,62,98.300003,100,70.199997,73.099998,70.099998
20161113101500,288.0,283.200012,98.333338,62,83.199997,100,70.199997,73.099998,70.099998
20161113103000,288.0,283.200012,98.333338,62,101.900002,100,70.199997,73.099998,70.099998
20161113104500,288.0,283.200012,98.333338,62,82.599998,100,70.199997,73.099998,70.099998
20161113110000,288.0,288.600006,100.208335,62,95.5,100,70.199997,73.099998,70.099998
20161113111500,288.0,283.200012,98.333338,62,84.199997,100,70.300003,73.099998,70.099998
20161113113000,288.0,288.600006,100.208335,62,59.400002,100,70.300003,73.099998,70.099998
20161113114500,288.0,288.600006,100.208335,62,56.299999,100,69.800003,73.099998,70.099998
20161113120000,288.0,288.600006,100.208335,62,55.599998,100,69.300003,73.099998,70.099998
20161113121500,288.0,288.600006,100.208335,62,74.0,100,69.0,73.099998,70.099998
20161113123000,288.0,288.600006,100.208335,62,81.099998,100,69.0,72.699997,69.699997
20161113124500,288.0,283.200012,98.333338,62,88.699997,100,69.199997,73.099998,70.099998
20161113130000,288.0,283.200012,98.333338,62,82.099998,100,69.400002,73.099998,70.099998
20161113131500,288.0,283.200012,98.333338,62,100.800003,100,69.599998,73.099998,70.099998
20161113133000,288.0,283.200012,98.333338,62,83.199997,100,69.800003,73.099998,70.099998
20161113134500,288.0,283.200012,98.333338,62,92.800003,100,70.0,73.099998,70.099998
20161113140000,288.0,283.200012,98.333338,62,87.400002,100,70.199997,73.099998,70.099998
20161113141500,288.0,283.200012,98.333338,62,82.099998,100,70.300003,73.099998,70.099998
20161113143000,288.0,288.600006,100.208335,62,57.200001,100,70.300003,73.099998,70.099998
20161113144500,288.0,288.600006,100.208335,62,55.200001,100,69.800003,73.099998,70.099998
20161113150000,288.0,283.200012,98.333338,62,55.200001,100,69.300003,73.099998,70.099998
20161113151500,288.0,283.200012,98.333338,62,75.300003,100,69.0,73.099998,70.099998
20161113153000,288.0,283.200012,98.333338,62,80.199997,100,69.099998,73.099998,70.099998
20161113154500,288.0,283.200012,98.333338,62,87.199997,100,69.199997,73.099998,70.099998
20161113160000,288.0,283.200012,98.333338,62,90.800003,100,69.5,73.099998,70.099998
20161113161500,288.0,283.200012,98.333338,62,82.099998,100,69.699997,73.099998,70.099998
20161113163000,288.0,283.200012,98.333338,62,100.5,100,69.900002,73.099998,70.099998
20161113164500,288.0,283.200012,98.333338,62,83.199997,100,70.0,73.099998,70.099998
20161113170000,288.0,283.200012,98.333338,62,96.300003,100,70.199997,73.099998,70.099998
20161113171500,288.0,283.200012,98.333338,62,84.400002,100,70.300003,73.099998,70.099998
20161113173000,288.0,288.600006,100.208335,62,57.299999,0,70.300003,73.099998,70.099998
