PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113174500,288.0,283.200012,98.333338,62,55.599998,100,69.800003,73.099998,70.099998
20161113180000,288.0,283.200012,98.333338,62,55.599998,100,69.300003,73.099998,70.099998
20161113181500,288.0,283.200012,98.333338,62,73.900002,100,69.099998,73.099998,70.099998
20161113183000,288.0,283.200012,98.333338,62,79.199997,100,69.099998,73.099998,70.099998
20161113184500,288.0,283.200012,98.333338,62,81.099998,100,69.199997,73.099998,70.099998
20161113190000,288.0,283.200012,98.333338,62,91.800003,100,69.5,73.099998,70.099998
20161113191500,288.0,283.200012,98.333338,62,81.800003,100,69.699997,73.099998,70.099998
20161113193000,288.0,283.200012,98.333338,62,99.099998,100,70.0,73.099998,70.099998
20161113194500,288.0,283.200012,98.333338,62,82.699997,100,70.199997,73.099998,70.099998
20161113200000,288.0,283.200012,98.333338,62,90.400002,100,70.300003,73.099998,70.099998
20161113201500,288.0,288.600006,100.208335,62,56.900002,0,70.0,72.800003,69.800003
20161113203000,288.0,283.200012,98.333338,62,56.299999,0,69.599998,72.800003,69.800003
20161113204500,288.0,283.200012,98.333338,62,56.299999,100,69.199997,72.800003,69.800003
20161113210000,288.0,283.200012,98.333338,62,77.699997,100,68.900002,72.800003,69.800003
20161113211500,288.0,283.200012,98.333338,62,74.400002,100,69.0,73.099998,70.099998
20161113213000,288.0,283.200012,98.333338,62,94.699997,100,69.199997,73.099998,70.099998
20161113214500,288.0,283.200012,98.333338,62,82.599998,100,69.400002,73.099998,70.099998
20161113220000,288.0,283.200012,98.333338,62,93.599998,100,69.699997,73.099998,70.099998
20161113221500,288.0,283.200012,98.333338,62,86.900002,100,69.900002,73.0,70.0
20161113223000,288.0,283.200012,98.333338,62,83.099998,100,70.099998,73.099998,70.099998
20161113224500,288.0,283.200012,98.333338,62,57.5,0,70.099998,73.0,70.0
20161113230000,288.0,283.200012,98.333338,62,56.0,100,69.699997,73.099998,70.099998
20161113231500,288.0,283.200012,98.333338,62,56.0,100,69.300003,73.099998,70.099998
20161113233000,288.0,283.200012,98.333338,62,76.699997,100,69.0,72.900002,69.900002
20161113234500,288.0,283.200012,98.333338,62,76.699997,100,69.099998,72.800003,69.800003
20161114000000,288.0,283.200012,98.333338,62,79.599998,100,69.199997,72.800003,69.800003
20161114001500,288.0,283.200012,98.333338,62,88.699997,100,69.300003,72.800003,69.800003
20161114003000,288.0,283.200012,98.333338,62,80.699997,100,69.599998,73.099998,70.099998
20161114004500,288.0,283.200012,98.333338,62,94.300003,100,69.699997,72.900002,69.900002
20161114010000,288.0,283.200012,98.333338,62,83.400002,100,69.900002,72.800003,69.800003
20161114011500,288.0,283.200012,98.333338,62,62.0,100,70.0,72.800003,69.800003
20161114013000,288.0,283.200012,98.333338,62,56.799999,100,69.699997,72.800003,69.800003
20161114014500,288.0,283.200012,98.333338,62,56.799999,100,69.300003,73.099998,70.099998
20161114020000,288.0,283.200012,98.333338,62,74.699997,100,68.900002,73.0,70.0
20161114021500,288.0,283.200012,98.333338,62,79.199997,100,69.0,73.099998,70.099998
20161114023000,288.0,283.200012,98.333338,62,89.699997,100,69.199997,73.099998,70.099998
20161114024500,288.0,283.200012,98.333338,62,85.199997,100,69.5,73.099998,70.099998
20161114030000,288.0,283.200012,98.333338,62,91.699997,100,69.699997,73.099998,70.099998
20161114031500,288.0,283.200012,98.333338,62,85.699997,100,69.900002,73.099998,70.099998
20161114033000,288.0,283.200012,98.333338,62,87.400002,100,70.099998,73.099998,70.099998
20161114034500,288.0,283.200012,98.333338,62,87.400002,100,70.199997,73.099998,70.099998
20161114040000,288.0,283.200012,98.333338,62,87.400002,100,70.300003,73.099998,70.099998
20161114041500,288.0,283.200012,98.333338,62,89.099998,100,70.300003,73.099998,70.099998
20161114043000,288.0,283.200012,98.333338,62,56.0,100,70.0,73.099998,70.099998
20161114044500,288.0,283.200012,98.333338,62,56.0,100,69.599998,73.099998,70.099998
20161114050000,288.0,283.200012,98.333338,62,60.200001,100,69.099998,73.099998,70.099998
20161114051500,288.0,283.200012,98.333338,62,82.199997,100,69.0,73.099998,70.099998
20161114053000,288.0,283.200012,98.333338,62,82.199997,100,69.099998,73.099998,70.099998
20161114054500,288.0,283.200012,98.333338,62,88.800003,100,69.300003,73.099998,70.099998
20161114060000,288.0,283.200012,98.333338,62,88.800003,100,69.599998,73.099998,70.099998
20161114061500,288.0,283.200012,98.333338,62,86.099998,100,69.699997,72.800003,69.800003
20161114063000,288.0,283.200012,98.333338,62,92.599998,100,69.900002,73.0,70.0
20161114064500,288.0,283.200012,98.333338,62,84.400002,100,70.099998,73.099998,70.099998
20161114070000,288.0,283.200012,98.333338,62,57.200001,100,70.0,72.900002,69.900002
20161114071500,288.0,283.200012,98.333338,62,62.599998,100,69.199997,73.099998,70.099998
20161114073000,288.0,283.200012,98.333338,62,72.300003,100,69.300003,73.099998,70.099998
20161114074500,288.0,283.200012,98.333338,62,72.300003,100,69.300003,73.099998,70.099998
20161114080000,288.0,283.200012,98.333338,62,82.099998,100,69.300003,73.099998,70.099998
20161114081500,288.0,298.200012,103.541671,61,75.900002,100,69.599998,73.0,70.0
20161114083000,288.0,298.200012,103.541671,61,86.5,100,69.800003,72.900002,69.900002
20161114084500,288.0,293.399994,101.874998,61,80.400002,100,69.900002,72.800003,69.800003
20161114090000,288.0,293.399994,101.874998,61,80.400002,100,70.199997,73.099998,70.099998
20161114091500,288.0,298.200012,103.541671,61,62.0,100,70.199997,73.099998,70.099998
20161114093000,288.0,298.200012,103.541671,61,56.0,100,69.800003,73.099998,70.099998
20161114094500,288.0,293.399994,101.874998,61,56.0,100,69.400002,73.099998,70.099998
20161114100000,288.0,293.399994,101.874998,61,66.199997,100,69.099998,73.099998,70.099998
20161114101500,288.0,293.399994,101.874998,61,97.099998,100,69.300003,77.5,74.5
20161114103000,288.0,293.399994,101.874998,61,94.300003,100,69.800003,77.5,74.5
20161114104500,288.0,298.200012,103.541671,61,86.900002,100,70.099998,77.5,74.5
20161114110000,288.0,293.399994,101.874998,61,85.599998,100,70.599998,77.5,74.5
20161114111500,288.0,293.399994,101.874998,61,97.699997,100,71.0,77.5,74.5
20161114113000,288.0,293.399994,101.874998,61,95.199997,100,71.300003,77.5,74.5
20161114114500,288.0,288.600006,100.208335,61,86.900002,100,71.5,77.5,74.5
20161114120000,288.0,293.399994,101.874998,61,86.900002,100,71.400002,77.5,74.5
20161114121500,288.0,293.399994,101.874998,61,103.199997,100,72.099998,77.5,74.5
20161114123000,288.0,298.200012,103.541671,61,91.099998,100,71.800003,77.5,74.5
20161114124500,288.0,293.399994,101.874998,61,86.400002,100,71.900002,77.5,74.5
20161114130000,288.0,293.399994,101.874998,61,84.900002,100,72.099998,77.5,74.5
20161114131500,288.0,288.600006,100.208335,61,98.300003,100,71.900002,77.5,74.5
20161114133000,288.0,293.399994,101.874998,61,93.800003,100,71.800003,77.5,74.5
20161114134500,288.0,298.200012,103.541671,61,90.800003,100,71.699997,77.5,74.5
20161114140000,288.0,298.200012,103.541671,61,85.0,100,71.599998,77.5,74.5
20161114141500,288.0,298.200012,103.541671,61,86.099998,100,71.5,77.5,74.5
20161114143000,288.0,298.200012,103.541671,61,92.5,100,71.400002,77.5,74.5
20161114144500,288.0,293.399994,101.874998,61,88.699997,100,71.400002,77.5,74.5
20161114150000,288.0,293.399994,101.874998,61,86.900002,100,71.400002,77.5,74.5
20161114151500,288.0,293.399994,101.874998,61,97.599998,100,71.699997,77.5,74.5
20161114153000,288.0,293.399994,101.874998,61,55.599998,0,71.400002,68.5,65.5
20161114154500,288.0,283.200012,98.333338,61,54.700001,0,70.800003,68.0,61.799999
20161114160000,288.0,283.200012,98.333338,61,54.700001,0,70.300003,68.0,61.799999
20161114161500,288.0,283.200012,98.333338,61,54.700001,0,69.800003,68.0,61.799999
20161114163000,288.0,283.200012,98.333338,61,54.700001,0,68.599998,68.0,61.799999
20161114164500,288.0,283.200012,98.333338,61,54.700001,0,67.699997,68.0,61.799999
20161114170000,288.0,288.600006,100.208335,61,54.700001,0,67.599998,68.0,61.799999
20161114171500,288.0,293.399994,101.874998,61,54.700001,0,67.300003,68.0,61.799999
20161114173000,288.0,293.399994,101.874998,61,54.700001,0,67.0,68.0,61.799999
20161114174500,288.0,293.399994,101.874998,61,54.700001,0,67.0,68.0,61.799999
20161114180000,288.0,293.399994,101.874998,61,54.700001,0,68.099998,68.0,61.799999
20161114181500,288.0,293.399994,101.874998,61,54.700001,0,68.099998,68.0,61.799999
20161114183000,288.0,293.399994,101.874998,61,54.700001,0,67.900002,68.0,61.799999
20161114184500,288.0,288.600006,100.208335,61,54.700001,0,67.900002,68.0,61.799999
20161114190000,288.0,293.399994,101.874998,61,54.700001,0,67.800003,68.0,61.799999
20161114191500,288.0,288.600006,100.208335,61,54.700001,0,67.699997,68.0,61.799999
20161114193000,288.0,288.600006,100.208335,61,55.5,0,67.599998,68.0,61.799999
20161114194500,288.0,288.600006,100.208335,61,54.700001,0,67.599998,68.0,61.799999
20161114200000,288.0,288.600006,100.208335,61,54.700001,0,67.5,68.0,61.799999
20161114201500,288.0,288.600006,100.208335,61,54.700001,0,67.400002,68.0,61.799999
20161114203000,288.0,288.600006,100.208335,61,55.5,0,67.400002,68.0,61.799999
20161114204500,288.0,288.600006,100.208335,61,55.5,0,67.400002,68.0,61.799999
20161114210000,288.0,293.399994,101.874998,61,55.5,0,67.400002,68.0,61.799999
20161114211500,288.0,288.600006,100.208335,61,55.5,0,67.400002,68.0,61.799999
20161114213000,288.0,288.600006,100.208335,61,55.5,0,67.400002,68.0,61.799999
20161114214500,288.0,288.600006,100.208335,61,55.5,0,67.400002,68.0,61.799999
20161114220000,288.0,288.600006,100.208335,61,55.5,0,67.300003,68.0,61.799999
20161114221500,288.0,293.399994,101.874998,61,55.5,0,67.300003,68.0,61.799999
20161114223000,288.0,288.600006,100.208335,61,55.5,0,67.300003,68.0,61.799999
20161114224500,288.0,288.600006,100.208335,61,55.5,0,67.199997,68.0,61.799999
20161114230000,288.0,288.600006,100.208335,61,55.5,0,67.199997,68.0,61.799999
20161114231500,288.0,288.600006,100.208335,61,55.5,0,67.199997,68.0,61.799999
20161114233000,288.0,293.399994,101.874998,61,55.5,0,67.099998,68.0,61.799999
20161114234500,288.0,293.399994,101.874998,61,55.5,0,67.099998,68.0,61.799999
20161115000000,288.0,293.399994,101.874998,61,55.5,0,67.099998,68.0,61.799999
20161115001500,288.0,293.399994,101.874998,61,55.5,0,67.0,68.0,61.799999
20161115003000,288.0,293.399994,101.874998,61,55.5,0,67.0,68.0,61.799999
20161115004500,288.0,293.399994,101.874998,61,55.5,0,66.900002,68.0,61.799999
20161115010000,288.0,293.399994,101.874998,61,56.299999,0,66.900002,68.0,61.799999
20161115011500,288.0,293.399994,101.874998,61,55.599998,0,66.900002,68.0,61.799999
20161115013000,288.0,293.399994,101.874998,61,55.599998,0,66.900002,68.0,61.799999
20161115014500,288.0,293.399994,101.874998,61,55.599998,0,66.900002,68.0,61.799999
20161115020000,288.0,293.399994,101.874998,61,55.599998,0,66.800003,68.0,61.799999
20161115021500,288.0,293.399994,101.874998,61,56.299999,0,66.800003,68.0,61.799999
20161115023000,288.0,293.399994,101.874998,61,56.299999,0,66.699997,68.0,61.799999
20161115024500,288.0,293.399994,101.874998,61,56.299999,0,66.699997,68.0,61.799999
20161115030000,288.0,293.399994,101.874998,61,55.599998,0,66.699997,68.0,61.799999
20161115031500,288.0,293.399994,101.874998,61,55.599998,0,66.699997,68.0,61.799999
20161115033000,288.0,293.399994,101.874998,61,55.599998,0,66.699997,68.0,61.799999
20161115034500,288.0,293.399994,101.874998,61,55.599998,0,66.599998,68.0,61.799999
20161115040000,288.0,293.399994,101.874998,61,55.599998,0,66.599998,68.0,61.799999
20161115041500,288.0,293.399994,101.874998,61,55.599998,0,66.599998,68.0,61.799999
20161115043000,288.0,293.399994,101.874998,61,55.599998,0,66.599998,68.0,61.799999
20161115044500,288.0,293.399994,101.874998,61,55.599998,0,66.5,68.0,61.799999
20161115050000,288.0,293.399994,101.874998,61,55.599998,0,66.5,68.0,61.799999
20161115051500,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115053000,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115054500,288.0,293.399994,101.874998,61,55.599998,0,66.5,68.0,61.799999
20161115060000,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115061500,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115063000,288.0,293.399994,101.874998,61,55.599998,0,66.300003,68.0,61.799999
20161115064500,288.0,293.399994,101.874998,61,55.599998,0,66.300003,68.0,61.799999
20161115070000,288.0,288.600006,100.208335,61,55.599998,0,65.099998,68.0,61.799999
20161115071500,288.0,293.399994,101.874998,61,55.599998,0,65.099998,68.0,61.799999
20161115073000,288.0,278.399994,96.666665,61,55.599998,0,65.300003,68.0,61.799999
20161115074500,288.0,288.600006,100.208335,61,55.599998,0,65.099998,68.0,61.799999
20161115080000,288.0,288.600006,100.208335,61,55.599998,0,66.099998,68.0,61.799999
20161115081500,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115083000,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115084500,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.0,61.799999
20161115090000,288.0,288.600006,100.208335,61,55.599998,0,66.400002,68.0,61.799999
20161115091500,288.0,288.600006,100.208335,61,54.400002,0,66.400002,68.0,61.799999
20161115093000,288.0,283.200012,98.333338,61,54.400002,0,66.300003,68.0,61.799999
20161115094500,288.0,283.200012,98.333338,61,54.400002,0,66.300003,68.0,61.799999
20161115100000,288.0,283.200012,98.333338,61,55.599998,100,66.199997,71.599998,68.599998
20161115101500,288.0,278.399994,96.666665,61,85.0,100,67.400002,77.800003,74.800003
20161115103000,288.0,283.200012,98.333338,61,76.800003,100,67.900002,77.800003,74.800003
20161115104500,288.0,283.200012,98.333338,61,70.599998,100,68.099998,76.800003,73.800003
20161115110000,288.0,278.399994,96.666665,61,64.900002,100,68.199997,77.099998,74.099998
20161115111500,288.0,283.200012,98.333338,61,62.0,100,68.300003,79.300003,76.0
20161115113000,288.0,283.200012,98.333338,61,60.0,100,68.199997,79.199997,76.0
20161115114500,288.0,278.399994,96.666665,61,58.0,100,68.0,79.099998,76.0
20161115120000,288.0,278.399994,96.666665,61,77.400002,100,67.699997,79.099998,76.0
20161115121500,288.0,278.399994,96.666665,61,96.199997,100,68.199997,79.099998,76.0
20161115123000,288.0,278.399994,96.666665,61,99.400002,100,68.699997,79.099998,76.0
20161115124500,288.0,278.399994,96.666665,61,89.300003,100,69.199997,79.099998,76.0
20161115130000,288.0,278.399994,96.666665,61,98.900002,100,69.599998,79.099998,76.0
20161115131500,288.0,278.399994,96.666665,61,88.0,100,69.800003,79.099998,76.0
20161115133000,288.0,278.399994,96.666665,61,98.800003,100,70.199997,79.099998,76.0
20161115134500,288.0,293.399994,101.874998,55,87.300003,100,70.300003,79.099998,76.0
20161115140000,288.0,293.399994,101.874998,55,90.400002,100,70.699997,79.099998,76.0
20161115141500,288.0,288.600006,100.208335,55,86.900002,100,70.900002,79.099998,76.0
20161115143000,288.0,288.600006,100.208335,55,97.199997,100,71.0,79.099998,76.0
20161115144500,288.0,283.200012,98.333338,55,96.199997,100,71.0,79.099998,76.0
20161115150000,288.0,288.600006,100.208335,55,86.900002,100,71.0,79.099998,76.0
20161115151500,288.0,278.399994,96.666665,55,98.699997,100,70.900002,79.099998,76.0
20161115153000,288.0,288.600006,100.208335,55,86.900002,100,70.900002,79.099998,76.0
20161115154500,288.0,288.600006,100.208335,55,93.0,100,71.0,79.099998,76.0
20161115160000,288.0,288.600006,100.208335,55,89.699997,100,71.099998,79.099998,76.0
20161115161500,288.0,288.600006,100.208335,55,89.699997,100,71.199997,79.099998,76.0
20161115163000,288.0,288.600006,100.208335,55,91.0,100,71.400002,79.099998,76.0
20161115164500,288.0,288.600006,100.208335,55,91.0,100,71.900002,79.099998,76.0
20161115170000,288.0,288.600006,100.208335,55,93.900002,100,71.800003,79.099998,76.0
20161115171500,288.0,288.600006,100.208335,55,89.900002,100,72.0,79.099998,76.0
20161115173000,288.0,288.600006,100.208335,55,94.599998,100,72.300003,79.099998,76.0
20161115174500,288.0,288.600006,100.208335,55,89.300003,100,72.199997,79.099998,76.0
20161115180000,288.0,288.600006,100.208335,55,99.099998,100,72.400002,79.099998,76.0
20161115181500,288.0,288.600006,100.208335,55,86.800003,100,72.199997,79.099998,76.0
20161115183000,288.0,288.600006,100.208335,55,101.900002,100,72.0,79.099998,76.0
20161115184500,288.0,288.600006,100.208335,55,88.300003,100,71.900002,79.099998,76.0
20161115190000,288.0,288.600006,100.208335,55,88.300003,100,71.800003,79.099998,76.0
20161115191500,288.0,288.600006,100.208335,55,97.599998,100,71.699997,79.099998,76.0
20161115193000,288.0,288.600006,100.208335,55,86.199997,100,71.699997,79.099998,76.0
20161115194500,288.0,288.600006,100.208335,55,97.900002,100,71.599998,79.099998,76.0
20161115200000,288.0,288.600006,100.208335,55,86.199997,100,71.599998,79.099998,76.0
20161115201500,288.0,288.600006,100.208335,55,93.0,100,71.400002,79.099998,76.0
20161115203000,288.0,288.600006,100.208335,55,91.699997,100,71.400002,79.099998,76.0
20161115204500,288.0,288.600006,100.208335,55,85.0,100,71.400002,79.099998,76.0
20161115210000,288.0,288.600006,100.208335,55,102.599998,100,71.300003,79.099998,76.0
20161115211500,288.0,288.600006,100.208335,55,87.5,100,71.300003,79.099998,76.0
20161115213000,288.0,288.600006,100.208335,55,91.099998,100,71.199997,79.099998,76.0
20161115214500,288.0,288.600006,100.208335,55,95.199997,100,71.199997,79.099998,76.0
20161115220000,288.0,288.600006,100.208335,55,85.599998,100,71.199997,79.099998,76.0
20161115221500,288.0,288.600006,100.208335,55,98.400002,100,71.199997,79.099998,76.0
20161115223000,288.0,288.600006,100.208335,55,86.900002,100,71.099998,79.099998,76.0
20161115224500,288.0,293.399994,101.874998,55,99.900002,100,71.099998,79.099998,76.0
20161115230000,288.0,293.399994,101.874998,55,86.599998,100,71.099998,79.099998,76.0
20161115231500,288.0,288.600006,100.208335,55,92.699997,100,71.099998,79.099998,76.0
20161115233000,288.0,293.399994,101.874998,55,92.699997,100,71.199997,79.099998,76.0
20161115234500,288.0,293.399994,101.874998,55,85.0,100,71.300003,79.099998,76.0
20161116000000,288.0,293.399994,101.874998,55,102.699997,100,71.300003,79.099998,76.0
20161116001500,288.0,293.399994,101.874998,55,86.199997,100,71.400002,79.099998,76.0
20161116003000,288.0,293.399994,101.874998,55,93.5,100,71.400002,79.099998,76.0
20161116004500,288.0,293.399994,101.874998,55,90.300003,100,71.5,79.099998,76.0
20161116010000,288.0,293.399994,101.874998,55,85.599998,100,71.599998,79.099998,76.0
20161116011500,288.0,293.399994,101.874998,55,103.400002,100,71.599998,79.099998,76.0
20161116013000,288.0,293.399994,101.874998,55,86.900002,100,71.5,79.099998,76.0
20161116014500,288.0,293.399994,101.874998,55,90.599998,100,71.400002,79.099998,76.0
20161116020000,288.0,293.399994,101.874998,55,93.900002,100,71.300003,79.099998,76.0
20161116021500,288.0,288.600006,100.208335,57,84.400002,100,71.199997,79.099998,76.0
20161116023000,288.0,278.399994,96.666665,56,100.0,100,71.099998,79.099998,76.0
20161116024500,288.0,278.399994,96.666665,56,86.199997,100,71.0,79.099998,76.0
20161116030000,288.0,278.399994,96.666665,56,103.5,100,71.0,79.099998,76.0
20161116031500,288.0,278.399994,96.666665,56,87.400002,100,71.0,79.099998,76.0
20161116033000,288.0,278.399994,96.666665,56,88.599998,100,71.0,79.099998,76.0
20161116034500,288.0,278.399994,96.666665,56,98.699997,100,70.900002,79.099998,76.0
20161116040000,288.0,283.200012,98.333338,56,86.199997,100,71.0,79.099998,76.0
20161116041500,288.0,278.399994,96.666665,56,92.800003,100,71.099998,79.099998,76.0
20161116043000,288.0,283.200012,98.333338,56,91.800003,100,71.199997,79.099998,76.0
20161116044500,288.0,283.200012,98.333338,56,85.5,100,71.199997,79.099998,76.0
20161116050000,288.0,283.200012,98.333338,56,103.0,100,71.300003,79.099998,76.0
20161116051500,288.0,283.200012,98.333338,56,85.0,100,71.400002,79.099998,76.0
20161116053000,288.0,283.200012,98.333338,56,97.699997,100,71.400002,79.099998,76.0
20161116054500,288.0,283.200012,98.333338,56,88.0,100,71.400002,79.099998,76.0
20161116060000,288.0,283.200012,98.333338,56,90.699997,100,71.400002,79.099998,76.0
20161116061500,288.0,283.200012,98.333338,56,94.199997,100,71.300003,79.099998,76.0
20161116063000,288.0,283.200012,98.333338,56,85.0,100,71.300003,79.099998,76.0
20161116064500,288.0,283.200012,98.333338,56,97.699997,100,71.199997,79.099998,76.0
20161116070000,288.0,283.200012,98.333338,56,86.900002,100,71.199997,79.099998,76.0
20161116071500,288.0,283.200012,98.333338,56,91.099998,100,71.199997,79.099998,76.0
20161116073000,288.0,283.200012,98.333338,56,97.900002,100,71.099998,79.099998,76.0
20161116074500,288.0,283.200012,98.333338,56,88.300003,100,71.099998,79.099998,76.0
20161116080000,288.0,298.200012,103.541671,56,94.900002,100,71.300003,79.0,76.0
20161116081500,288.0,298.200012,103.541671,56,84.400002,100,71.300003,79.0,76.0
20161116083000,288.0,293.399994,101.874998,56,99.800003,100,71.900002,79.0,76.0
20161116084500,288.0,293.399994,101.874998,56,85.0,100,71.699997,79.0,76.0
20161116090000,288.0,293.399994,101.874998,56,93.400002,100,72.900002,78.900002,75.900002
20161116091500,288.0,293.399994,101.874998,56,95.5,100,73.199997,78.900002,75.900002
20161116093000,288.0,288.600006,100.208335,56,88.099998,100,72.099998,78.900002,75.900002
20161116094500,288.0,288.600006,100.208335,56,86.900002,100,71.900002,78.900002,75.900002
20161116100000,288.0,288.600006,100.208335,56,86.900002,100,71.800003,78.900002,75.900002
20161116101500,288.0,288.600006,100.208335,56,98.900002,100,72.300003,78.900002,75.900002
20161116103000,288.0,288.600006,100.208335,56,85.5,100,71.900002,78.900002,75.900002
20161116104500,288.0,288.600006,100.208335,56,89.800003,100,71.699997,78.900002,75.900002
20161116110000,288.0,293.399994,101.874998,56,89.800003,100,71.699997,78.900002,75.900002
20161116111500,288.0,293.399994,101.874998,56,95.0,100,71.599998,78.900002,75.900002
20161116113000,288.0,293.399994,101.874998,56,99.0,100,71.5,78.900002,75.900002
20161116114500,288.0,298.200012,103.541671,56,85.599998,100,71.5,78.900002,75.900002
20161116120000,288.0,298.200012,103.541671,56,84.400002,100,71.5,78.900002,75.900002
20161116121500,288.0,298.200012,103.541671,56,84.400002,100,71.400002,78.900002,75.900002
20161116123000,288.0,298.200012,103.541671,56,95.400002,100,71.300003,78.900002,75.900002
20161116124500,288.0,293.399994,101.874998,55,94.300003,100,71.300003,78.900002,75.900002
20161116130000,288.0,293.399994,101.874998,55,86.900002,100,71.400002,78.900002,75.900002
20161116131500,288.0,293.399994,101.874998,55,86.900002,100,71.300003,78.900002,75.900002
20161116133000,288.0,293.399994,101.874998,55,85.599998,100,71.400002,78.900002,75.900002
20161116134500,288.0,293.399994,101.874998,55,84.400002,100,71.400002,78.900002,75.900002
20161116140000,288.0,293.399994,101.874998,55,92.900002,100,71.5,78.900002,75.900002
20161116141500,288.0,293.399994,101.874998,55,99.300003,100,71.599998,78.900002,75.900002
20161116143000,288.0,293.399994,101.874998,55,96.5,100,71.699997,78.900002,75.900002
20161116144500,288.0,288.600006,100.208335,55,97.800003,100,71.900002,78.900002,75.900002
20161116150000,288.0,293.399994,101.874998,55,90.400002,100,71.5,78.900002,75.900002
20161116151500,288.0,293.399994,101.874998,55,87.5,100,71.400002,78.900002,75.900002
20161116153000,288.0,293.399994,101.874998,55,87.5,100,71.300003,78.900002,75.900002
20161116154500,288.0,293.399994,101.874998,55,94.0,100,71.300003,78.900002,75.900002
20161116160000,288.0,293.399994,101.874998,55,93.0,100,71.300003,78.900002,75.900002
20161116161500,288.0,293.399994,101.874998,55,86.900002,100,71.300003,78.900002,75.900002
20161116163000,288.0,293.399994,101.874998,55,83.900002,100,71.300003,78.900002,75.900002
20161116164500,288.0,293.399994,101.874998,55,85.400002,100,71.199997,78.900002,75.900002
20161116170000,288.0,293.399994,101.874998,55,96.699997,100,71.300003,78.900002,75.900002
20161116171500,288.0,293.399994,101.874998,55,90.5,100,71.300003,78.900002,75.900002
20161116173000,288.0,293.399994,101.874998,55,87.800003,100,71.300003,78.900002,75.900002
20161116174500,288.0,293.399994,101.874998,55,92.099998,100,71.300003,78.900002,75.900002
20161116180000,288.0,293.399994,101.874998,55,98.5,100,71.400002,78.900002,75.900002
20161116181500,288.0,288.600006,100.208335,55,86.900002,100,71.400002,78.900002,75.900002
20161116183000,288.0,288.600006,100.208335,55,86.900002,100,71.300003,78.900002,75.900002
20161116184500,288.0,288.600006,100.208335,55,102.699997,100,71.300003,78.900002,75.900002
20161116190000,288.0,288.600006,100.208335,55,89.900002,100,71.400002,78.900002,75.900002
20161116191500,288.0,288.600006,100.208335,55,85.0,100,71.300003,78.900002,75.900002
20161116193000,288.0,283.200012,98.333338,55,97.900002,100,71.300003,78.900002,75.900002
20161116194500,288.0,283.200012,98.333338,55,91.699997,100,71.300003,78.900002,75.900002
20161116200000,288.0,283.200012,98.333338,55,87.400002,100,71.300003,78.900002,75.900002
20161116201500,288.0,283.200012,98.333338,55,101.400002,100,71.400002,78.900002,75.900002
20161116203000,288.0,283.200012,98.333338,55,88.099998,100,71.5,78.900002,75.900002
20161116204500,288.0,283.200012,98.333338,55,85.5,100,71.599998,78.900002,75.900002
20161116210000,288.0,283.200012,98.333338,55,98.900002,100,71.599998,78.900002,75.900002
20161116211500,288.0,283.200012,98.333338,55,90.5,100,71.599998,78.900002,75.900002
20161116213000,288.0,283.200012,98.333338,55,85.099998,100,71.599998,78.900002,75.900002
20161116214500,288.0,283.200012,98.333338,55,97.900002,100,71.599998,78.900002,75.900002
20161116220000,288.0,283.200012,98.333338,55,90.599998,100,71.699997,78.900002,75.900002
20161116221500,288.0,283.200012,98.333338,55,85.599998,100,71.699997,78.900002,75.900002
20161116223000,288.0,283.200012,98.333338,55,97.0,100,71.699997,78.900002,75.900002
20161116224500,288.0,283.200012,98.333338,55,90.900002,100,71.699997,78.900002,75.900002
20161116230000,288.0,283.200012,98.333338,55,85.0,100,71.699997,78.900002,75.900002
20161116231500,288.0,283.200012,98.333338,55,99.0,100,71.699997,78.900002,75.900002
20161116233000,288.0,283.200012,98.333338,55,89.300003,100,71.699997,78.900002,75.900002
20161116234500,288.0,283.200012,98.333338,55,85.599998,100,71.599998,78.900002,75.900002
20161117000000,288.0,283.200012,98.333338,55,104.199997,100,71.599998,78.900002,75.900002
20161117001500,288.0,283.200012,98.333338,55,87.5,100,71.5,78.900002,75.900002
20161117003000,288.0,283.200012,98.333338,55,89.099998,100,71.400002,78.900002,75.900002
20161117004500,288.0,283.200012,98.333338,55,99.0,100,71.400002,78.900002,75.900002
20161117010000,288.0,283.200012,98.333338,55,85.599998,100,71.300003,78.900002,75.900002
20161117011500,288.0,283.200012,98.333338,55,94.599998,100,71.300003,78.900002,75.900002
20161117013000,288.0,283.200012,98.333338,55,91.300003,100,71.300003,78.900002,75.900002
20161117014500,288.0,283.200012,98.333338,55,86.699997,100,71.199997,78.900002,75.900002
20161117020000,288.0,288.600006,100.208335,55,101.199997,100,71.199997,78.900002,75.900002
20161117021500,288.0,288.600006,100.208335,55,86.199997,100,71.199997,78.900002,75.900002
20161117023000,288.0,288.600006,100.208335,55,96.300003,100,71.099998,78.900002,75.900002
20161117024500,288.0,288.600006,100.208335,55,88.599998,100,71.099998,78.900002,75.900002
20161117030000,288.0,288.600006,100.208335,55,92.099998,100,71.099998,78.900002,75.900002
20161117031500,288.0,288.600006,100.208335,55,90.5,100,71.199997,78.900002,75.900002
20161117033000,288.0,288.600006,100.208335,55,90.5,100,71.199997,78.900002,75.900002
20161117034500,288.0,288.600006,100.208335,55,94.900002,100,71.300003,78.900002,75.900002
20161117040000,288.0,288.600006,100.208335,55,85.599998,100,71.300003,78.900002,75.900002
20161117041500,288.0,288.600006,100.208335,55,103.099998,100,71.400002,78.900002,75.900002
20161117043000,288.0,288.600006,100.208335,55,86.199997,100,71.5,78.900002,75.900002
20161117044500,288.0,288.600006,100.208335,55,97.400002,100,71.5,78.900002,75.900002
20161117050000,288.0,288.600006,100.208335,55,86.199997,100,71.599998,78.900002,75.900002
20161117051500,288.0,288.600006,100.208335,55,96.5,100,71.5,78.900002,75.900002
20161117053000,288.0,293.399994,101.874998,55,86.199997,100,71.599998,78.900002,75.900002
20161117054500,288.0,293.399994,101.874998,55,95.900002,100,71.400002,78.900002,75.900002
20161117060000,288.0,293.399994,101.874998,55,86.199997,100,71.400002,78.900002,75.900002
20161117061500,288.0,293.399994,101.874998,55,97.0,100,71.199997,78.900002,75.900002
20161117063000,288.0,293.399994,101.874998,55,87.5,100,71.199997,78.900002,75.900002
20161117064500,288.0,293.399994,101.874998,55,91.800003,100,71.099998,78.900002,75.900002
20161117070000,288.0,293.399994,101.874998,55,89.099998,100,71.099998,78.900002,75.900002
20161117071500,288.0,293.399994,101.874998,55,88.199997,100,71.199997,78.900002,75.900002
20161117073000,288.0,288.600006,100.208335,55,98.199997,100,71.900002,78.900002,75.900002
20161117074500,288.0,288.600006,100.208335,55,56.400002,0,70.900002,68.400002,65.400002
20161117080000,288.0,288.600006,100.208335,55,55.599998,0,70.300003,68.400002,65.400002
20161117081500,288.0,288.600006,100.208335,55,55.599998,0,69.800003,68.400002,65.400002
20161117083000,288.0,278.399994,96.666665,55,55.599998,0,69.300003,68.400002,65.400002
20161117084500,288.0,283.200012,98.333338,56,55.599998,0,68.900002,68.400002,65.400002
20161117090000,288.0,278.399994,96.666665,56,55.599998,0,68.599998,68.400002,65.400002
20161117091500,288.0,278.399994,96.666665,56,54.299999,0,68.400002,68.900002,65.900002
20161117093000,288.0,283.200012,98.333338,56,54.299999,0,68.199997,68.900002,65.900002
20161117094500,288.0,283.200012,98.333338,56,54.299999,0,67.900002,68.900002,65.900002
20161117100000,288.0,283.200012,98.333338,56,54.299999,0,67.800003,68.900002,65.900002
20161117101500,288.0,278.399994,96.666665,56,54.299999,0,67.699997,68.900002,65.900002
20161117103000,288.0,283.200012,98.333338,56,54.299999,0,67.599998,68.900002,65.900002
20161117104500,288.0,288.600006,100.208335,56,53.700001,0,67.400002,68.900002,65.900002
20161117110000,288.0,283.200012,98.333338,57,54.299999,0,67.300003,68.900002,65.900002
20161117111500,288.0,288.600006,100.208335,57,53.5,100,67.0,71.800003,68.800003
20161117113000,288.0,288.600006,100.208335,57,98.699997,100,67.5,72.300003,69.300003
20161117114500,288.0,283.200012,98.333338,57,87.5,100,68.0,72.300003,69.300003
20161117120000,288.0,283.200012,98.333338,57,86.300003,100,68.5,72.699997,69.699997
20161117121500,288.0,283.200012,98.333338,57,89.300003,100,68.900002,72.699997,69.699997
20161117123000,288.0,283.200012,98.333338,57,97.699997,100,69.199997,72.599998,69.599998
20161117124500,288.0,283.200012,98.333338,57,86.300003,100,69.5,72.599998,69.599998
20161117130000,288.0,283.200012,98.333338,57,94.800003,100,69.699997,72.599998,69.599998
20161117131500,288.0,283.200012,98.333338,57,91.199997,100,69.800003,72.699997,69.699997
20161117133000,288.0,288.600006,100.208335,57,56.799999,0,69.699997,72.699997,69.699997
20161117134500,288.0,293.399994,101.874998,57,56.799999,100,69.300003,72.599998,69.599998
20161117140000,288.0,288.600006,100.208335,57,53.900002,100,68.800003,72.599998,69.599998
20161117141500,288.0,288.600006,100.208335,57,71.300003,100,68.5,72.699997,69.699997
20161117143000,288.0,288.600006,100.208335,57,79.199997,100,68.599998,72.5,69.5
20161117144500,288.0,288.600006,100.208335,57,89.199997,100,68.900002,72.599998,69.599998
20161117150000,288.0,288.600006,100.208335,57,85.900002,100,69.300003,72.599998,69.599998
20161117151500,288.0,288.600006,100.208335,57,78.800003,100,69.599998,72.599998,69.599998
20161117153000,288.0,288.600006,100.208335,57,58.0,100,69.800003,72.599998,69.599998
20161117154500,288.0,293.399994,101.874998,57,55.200001,100,69.599998,72.699997,69.699997
20161117160000,288.0,288.600006,100.208335,57,53.900002,100,69.199997,72.699997,69.699997
20161117161500,288.0,293.399994,101.874998,57,53.900002,100,68.900002,72.599998,69.599998
20161117163000,288.0,288.600006,100.208335,57,72.0,100,68.800003,72.599998,69.599998
20161117164500,288.0,288.600006,100.208335,57,76.400002,100,69.0,72.5,69.5
20161117170000,288.0,288.600006,100.208335,57,72.5,100,69.199997,72.5,69.5
20161117171500,288.0,293.399994,101.874998,57,74.800003,100,69.300003,72.400002,69.400002
20161117173000,288.0,288.600006,100.208335,57,73.0,100,69.599998,72.5,69.5
20161117174500,288.0,293.399994,101.874998,57,55.200001,100,69.5,72.599998,69.599998
20161117180000,288.0,293.399994,101.874998,57,55.200001,100,69.199997,72.300003,69.300003
20161117181500,288.0,293.399994,101.874998,57,54.299999,100,69.0,72.5,69.5
20161117183000,288.0,293.399994,101.874998,57,54.299999,100,68.699997,72.5,69.5
20161117184500,288.0,288.600006,100.208335,57,59.099998,100,68.599998,72.300003,69.300003
20161117190000,288.0,288.600006,100.208335,57,75.300003,100,68.699997,72.300003,69.300003
20161117191500,288.0,288.600006,100.208335,57,71.599998,100,68.900002,72.5,69.5
20161117193000,288.0,288.600006,100.208335,57,79.199997,100,69.099998,72.300003,69.300003
20161117194500,288.0,288.600006,100.208335,57,72.099998,100,69.300003,72.400002,69.400002
20161117200000,288.0,288.600006,100.208335,57,78.300003,100,69.400002,72.300003,69.300003
20161117201500,288.0,288.600006,100.208335,57,57.200001,0,69.599998,72.300003,69.300003
20161117203000,288.0,288.600006,100.208335,57,55.200001,100,69.199997,72.599998,69.599998
20161117204500,288.0,288.600006,100.208335,57,55.200001,100,69.0,72.400002,69.400002
20161117210000,288.0,288.600006,100.208335,57,55.200001,100,68.699997,72.300003,69.300003
20161117211500,288.0,288.600006,100.208335,57,65.599998,100,68.5,72.599998,69.599998
20161117213000,288.0,288.600006,100.208335,57,76.800003,100,68.699997,72.400002,69.400002
20161117214500,288.0,288.600006,100.208335,57,76.800003,100,68.900002,72.400002,69.400002
20161117220000,288.0,288.600006,100.208335,57,81.599998,100,69.199997,72.300003,69.300003
20161117221500,288.0,288.600006,100.208335,57,81.599998,100,69.400002,72.300003,69.300003
20161117223000,288.0,288.600006,100.208335,57,56.799999,0,69.599998,72.300003,69.300003
20161117224500,288.0,293.399994,101.874998,57,55.200001,0,69.199997,72.400002,69.400002
20161117230000,288.0,288.600006,100.208335,57,55.200001,100,68.900002,72.300003,69.300003
20161117231500,288.0,293.399994,101.874998,57,55.200001,100,68.599998,72.300003,69.300003
20161117233000,288.0,288.600006,100.208335,57,76.199997,100,68.400002,72.300003,69.300003
20161117234500,288.0,288.600006,100.208335,57,72.5,100,68.599998,72.300003,69.300003
20161118000000,288.0,288.600006,100.208335,57,74.699997,100,68.800003,72.300003,69.300003
20161118001500,288.0,288.600006,100.208335,57,78.699997,100,69.0,72.300003,69.300003
20161118003000,288.0,288.600006,100.208335,57,72.099998,100,69.099998,72.300003,69.300003
20161118004500,288.0,288.600006,100.208335,57,76.300003,100,69.199997,72.300003,69.300003
20161118010000,288.0,288.600006,100.208335,57,76.300003,100,69.300003,72.300003,69.300003
20161118011500,288.0,288.600006,100.208335,57,72.0,100,69.400002,72.300003,69.300003
20161118013000,288.0,288.600006,100.208335,57,79.699997,100,69.400002,72.300003,69.300003
20161118014500,288.0,288.600006,100.208335,57,74.0,100,69.5,72.400002,69.400002
20161118020000,288.0,293.399994,101.874998,57,56.400002,0,69.5,72.300003,69.300003
20161118021500,288.0,288.600006,100.208335,57,55.099998,0,69.099998,72.300003,69.300003
20161118023000,288.0,293.399994,101.874998,57,55.099998,100,68.800003,72.300003,69.300003
20161118024500,288.0,288.600006,100.208335,57,55.099998,100,68.5,72.300003,69.300003
20161118030000,288.0,288.600006,100.208335,57,71.400002,100,68.400002,72.300003,69.300003
20161118031500,288.0,288.600006,100.208335,57,75.199997,100,68.599998,72.300003,69.300003
20161118033000,288.0,288.600006,100.208335,57,77.900002,100,68.699997,72.300003,69.300003
20161118034500,288.0,288.600006,100.208335,57,74.599998,100,68.900002,72.300003,69.300003
20161118040000,288.0,293.399994,101.874998,57,85.400002,100,69.099998,72.300003,69.300003
20161118041500,288.0,288.600006,100.208335,57,75.900002,100,69.300003,72.300003,69.300003
20161118043000,288.0,288.600006,100.208335,57,80.5,100,69.400002,72.699997,69.699997
20161118044500,288.0,288.600006,100.208335,57,80.5,100,69.599998,72.699997,69.699997
20161118050000,288.0,293.399994,101.874998,57,57.599998,100,69.599998,72.699997,69.699997
20161118051500,288.0,293.399994,101.874998,57,54.700001,100,69.199997,72.699997,69.699997
20161118053000,288.0,293.399994,101.874998,57,54.700001,100,68.800003,72.699997,69.699997
20161118054500,288.0,288.600006,100.208335,57,71.400002,100,68.699997,72.699997,69.699997
20161118060000,288.0,288.600006,100.208335,57,83.800003,100,68.800003,72.699997,69.699997
20161118061500,288.0,288.600006,100.208335,57,78.300003,100,69.0,72.699997,69.699997
20161118063000,288.0,288.600006,100.208335,57,86.800003,100,69.199997,72.699997,69.699997
20161118064500,288.0,293.399994,101.874998,57,82.099998,100,69.5,72.699997,69.699997
20161118070000,288.0,293.399994,101.874998,57,57.200001,100,69.599998,72.699997,69.699997
20161118071500,288.0,293.399994,101.874998,57,55.200001,100,69.199997,72.699997,69.699997
20161118073000,288.0,293.399994,101.874998,57,55.200001,100,68.900002,72.699997,69.699997
20161118074500,288.0,293.399994,101.874998,57,71.099998,100,68.800003,72.699997,69.699997
20161118080000,288.0,288.600006,100.208335,57,81.099998,100,68.900002,72.699997,69.699997
20161118081500,288.0,288.600006,100.208335,57,80.199997,100,69.099998,72.699997,69.699997
20161118083000,288.0,288.600006,100.208335,57,78.0,100,69.300003,72.699997,69.699997
20161118084500,288.0,288.600006,100.208335,57,84.5,100,69.5,72.699997,69.699997
20161118090000,288.0,288.600006,100.208335,57,83.599998,100,69.699997,72.699997,69.699997
20161118091500,288.0,288.600006,100.208335,57,78.699997,100,69.800003,72.699997,69.699997
20161118093000,288.0,288.600006,100.208335,57,80.900002,100,69.900002,72.699997,69.699997
20161118094500,288.0,288.600006,100.208335,57,56.0,0,69.800003,72.699997,69.699997
20161118100000,288.0,288.600006,100.208335,57,54.700001,100,69.400002,72.699997,69.699997
20161118101500,288.0,288.600006,100.208335,57,54.700001,100,69.0,72.699997,69.699997
20161118103000,288.0,288.600006,100.208335,57,72.900002,100,68.800003,72.699997,69.699997
20161118104500,288.0,288.600006,100.208335,57,81.099998,100,68.800003,72.699997,69.699997
20161118110000,288.0,283.200012,98.333338,57,81.099998,100,68.900002,72.699997,69.699997
20161118111500,288.0,288.600006,100.208335,57,82.099998,100,69.099998,72.699997,69.699997
20161118113000,288.0,288.600006,100.208335,57,83.800003,100,69.199997,72.699997,69.699997
20161118114500,288.0,288.600006,100.208335,57,90.699997,100,69.400002,73.099998,70.099998
20161118120000,288.0,288.600006,100.208335,57,89.300003,100,69.599998,72.800003,69.800003
20161118121500,288.0,288.600006,100.208335,57,85.0,100,69.800003,72.800003,69.800003
20161118123000,288.0,288.600006,100.208335,57,85.0,100,70.0,72.800003,69.800003
20161118124500,288.0,293.399994,101.874998,57,56.0,0,69.900002,72.300003,69.300003
20161118130000,288.0,288.600006,100.208335,57,54.299999,0,69.400002,72.300003,69.300003
20161118131500,288.0,288.600006,100.208335,57,54.299999,0,69.099998,72.300003,69.300003
20161118133000,288.0,293.399994,101.874998,57,54.299999,100,68.699997,72.699997,69.699997
20161118134500,288.0,293.399994,101.874998,57,77.300003,100,68.699997,72.300003,69.300003
20161118140000,288.0,293.399994,101.874998,57,78.699997,100,68.900002,72.800003,69.800003
20161118141500,288.0,288.600006,100.208335,57,77.800003,100,69.199997,72.699997,69.699997
20161118143000,288.0,288.600006,100.208335,57,82.099998,100,69.400002,73.099998,70.099998
20161118144500,288.0,288.600006,100.208335,57,88.599998,100,69.699997,73.099998,70.099998
20161118150000,288.0,288.600006,100.208335,57,86.900002,100,70.0,73.099998,70.099998
20161118151500,288.0,288.600006,100.208335,57,82.099998,100,70.300003,73.099998,70.099998
20161118153000,288.0,288.600006,100.208335,57,57.200001,0,70.300003,73.099998,70.099998
20161118154500,288.0,288.600006,100.208335,57,58.0,0,69.900002,73.099998,70.099998
20161118160000,288.0,293.399994,101.874998,57,53.900002,100,69.5,73.099998,70.099998
20161118161500,288.0,293.399994,101.874998,57,63.700001,100,69.0,73.0,70.0
20161118163000,288.0,288.600006,100.208335,57,72.599998,100,68.900002,72.800003,69.800003
20161118164500,288.0,288.600006,100.208335,57,85.800003,100,69.099998,72.800003,69.800003
20161118170000,288.0,288.600006,100.208335,57,82.0,100,69.300003,72.699997,69.699997
20161118171500,288.0,283.200012,98.333338,57,85.099998,100,69.5,72.699997,69.699997
20161118173000,288.0,283.200012,98.333338,57,81.099998,100,69.699997,73.099998,70.099998
20161118174500,288.0,283.200012,98.333338,57,82.5,100,70.0,72.699997,69.699997
20161118180000,288.0,283.200012,98.333338,57,54.299999,0,69.800003,72.199997,69.199997
20161118181500,288.0,283.200012,98.333338,57,54.299999,0,69.400002,72.199997,69.199997
20161118183000,288.0,288.600006,100.208335,57,55.900002,100,69.099998,72.800003,69.800003
20161118184500,288.0,288.600006,100.208335,57,53.099998,100,68.900002,72.300003,69.300003
20161118190000,288.0,288.600006,100.208335,57,56.700001,100,68.699997,72.300003,69.300003
20161118191500,288.0,283.200012,98.333338,57,75.400002,100,68.699997,72.300003,69.300003
20161118193000,288.0,288.600006,100.208335,57,71.199997,100,69.0,72.300003,69.300003
20161118194500,288.0,283.200012,98.333338,57,78.699997,100,69.099998,72.300003,69.300003
20161118200000,288.0,288.600006,100.208335,57,74.900002,100,69.199997,72.300003,69.300003
20161118201500,288.0,288.600006,100.208335,57,71.099998,100,69.400002,72.300003,69.300003
20161118203000,288.0,288.600006,100.208335,57,71.099998,100,69.400002,72.300003,69.300003
20161118204500,288.0,288.600006,100.208335,57,78.699997,100,69.5,72.300003,69.300003
20161118210000,288.0,288.600006,100.208335,57,55.599998,0,69.400002,72.300003,69.300003
20161118211500,288.0,288.600006,100.208335,57,54.299999,100,69.099998,72.699997,69.699997
20161118213000,288.0,288.600006,100.208335,57,67.900002,100,68.699997,72.699997,69.699997
20161118214500,288.0,288.600006,100.208335,57,74.900002,100,68.800003,72.599998,69.599998
20161118220000,288.0,288.600006,100.208335,57,73.0,100,69.099998,72.699997,69.699997
20161118221500,288.0,288.600006,100.208335,57,85.400002,100,69.199997,72.699997,69.699997
20161118223000,288.0,288.600006,100.208335,57,80.199997,100,69.400002,72.699997,69.699997
20161118224500,288.0,288.600006,100.208335,57,75.900002,100,69.699997,72.699997,69.699997
20161118230000,288.0,288.600006,100.208335,57,80.400002,100,69.800003,72.699997,69.699997
20161118231500,288.0,288.600006,100.208335,57,84.5,100,69.900002,72.800003,69.800003
20161118233000,288.0,288.600006,100.208335,57,76.800003,100,70.0,72.800003,69.800003
20161118234500,288.0,288.600006,100.208335,57,54.700001,100,69.800003,73.099998,70.099998
20161119000000,288.0,293.399994,101.874998,57,54.700001,100,69.300003,73.099998,70.099998
20161119001500,288.0,288.600006,100.208335,57,73.699997,100,69.099998,73.099998,70.099998
20161119003000,288.0,288.600006,100.208335,57,73.699997,100,69.199997,73.099998,70.099998
20161119004500,288.0,288.600006,100.208335,57,90.400002,100,69.400002,73.099998,70.099998
20161119010000,288.0,293.399994,101.874998,57,82.599998,100,69.599998,73.099998,70.099998
20161119011500,288.0,293.399994,101.874998,57,79.199997,100,69.800003,73.099998,70.099998
20161119013000,288.0,293.399994,101.874998,57,87.699997,100,70.0,73.099998,70.099998
20161119014500,288.0,293.399994,101.874998,57,83.0,100,70.199997,73.099998,70.099998
20161119020000,288.0,298.200012,103.541671,57,79.099998,100,70.300003,73.099998,70.099998
20161119021500,288.0,298.200012,103.541671,56,94.099998,100,70.300003,73.099998,70.099998
20161119023000,288.0,283.200012,98.333338,56,56.0,0,70.099998,73.099998,70.099998
20161119024500,288.0,283.200012,98.333338,56,56.0,100,69.699997,73.099998,70.099998
20161119030000,288.0,283.200012,98.333338,56,56.0,100,69.199997,73.099998,70.099998
20161119031500,288.0,283.200012,98.333338,56,78.300003,100,68.900002,73.099998,70.099998
20161119033000,288.0,283.200012,98.333338,56,81.400002,100,69.0,73.099998,70.099998
20161119034500,288.0,283.200012,98.333338,56,97.599998,100,69.300003,73.099998,70.099998
20161119040000,288.0,283.200012,98.333338,56,83.199997,100,69.599998,73.099998,70.099998
20161119041500,288.0,283.200012,98.333338,56,101.0,100,69.800003,73.099998,70.099998
20161119043000,288.0,283.200012,98.333338,56,83.900002,100,70.099998,73.099998,70.099998
20161119044500,288.0,283.200012,98.333338,56,95.400002,100,70.300003,73.099998,70.099998
20161119050000,288.0,288.600006,100.208335,56,55.599998,0,70.199997,73.099998,70.099998
20161119051500,288.0,288.600006,100.208335,56,54.799999,100,69.800003,73.099998,70.099998
20161119053000,288.0,288.600006,100.208335,56,55.5,100,69.300003,73.099998,70.099998
20161119054500,288.0,293.399994,101.874998,56,71.0,100,69.099998,73.099998,70.099998
20161119060000,288.0,293.399994,101.874998,56,84.300003,100,69.099998,73.099998,70.099998
20161119061500,288.0,293.399994,101.874998,56,79.599998,100,69.199997,73.099998,70.099998
20161119063000,288.0,293.399994,101.874998,56,92.400002,100,69.5,73.099998,70.099998
20161119064500,288.0,293.399994,101.874998,56,87.199997,100,69.699997,73.099998,70.099998
20161119070000,288.0,293.399994,101.874998,56,85.400002,100,70.0,73.099998,70.099998
20161119071500,288.0,293.399994,101.874998,56,91.0,100,70.099998,73.099998,70.099998
20161119073000,288.0,293.399994,101.874998,56,82.599998,100,70.199997,73.099998,70.099998
20161119074500,288.0,293.399994,101.874998,56,99.0,100,70.300003,73.099998,70.099998
20161119080000,288.0,298.200012,103.541671,56,57.200001,0,70.199997,73.099998,70.099998
20161119081500,288.0,298.200012,103.541671,56,57.200001,100,69.699997,73.099998,70.099998
20161119083000,288.0,298.200012,103.541671,56,56.0,100,69.199997,73.099998,70.099998
20161119084500,288.0,298.200012,103.541671,56,80.5,100,69.0,73.099998,70.099998
20161119090000,288.0,298.200012,103.541671,56,78.699997,100,69.099998,73.099998,70.099998
20161119091500,288.0,293.399994,101.874998,56,88.300003,100,69.300003,73.099998,70.099998
20161119093000,288.0,298.200012,103.541671,56,88.300003,100,69.599998,73.099998,70.099998
20161119094500,288.0,298.200012,103.541671,56,88.300003,100,69.800003,73.099998,70.099998
20161119100000,288.0,298.200012,103.541671,56,90.800003,100,70.0,73.099998,70.099998
20161119101500,288.0,293.399994,101.874998,55,85.599998,100,70.199997,73.099998,70.099998
20161119103000,288.0,298.200012,103.541671,55,91.400002,100,70.300003,73.099998,70.099998
20161119104500,288.0,298.200012,103.541671,55,80.099998,0,70.400002,73.099998,70.099998
20161119110000,288.0,298.200012,103.541671,55,56.0,0,70.0,73.099998,70.099998
20161119111500,288.0,298.200012,103.541671,55,56.0,100,69.400002,73.099998,70.099998
20161119113000,288.0,298.200012,103.541671,55,65.0,100,69.099998,73.099998,70.099998
20161119114500,288.0,298.200012,103.541671,55,76.800003,100,68.900002,73.099998,70.099998
20161119120000,288.0,298.200012,103.541671,55,93.800003,100,69.099998,73.099998,70.099998
20161119121500,288.0,298.200012,103.541671,55,84.400002,100,69.300003,73.099998,70.099998
20161119123000,288.0,293.399994,101.874998,55,87.5,100,69.599998,73.099998,70.099998
20161119124500,288.0,293.399994,101.874998,55,91.599998,100,69.800003,73.099998,70.099998
20161119130000,288.0,298.200012,103.541671,55,83.599998,100,70.0,73.099998,70.099998
20161119131500,288.0,293.399994,101.874998,55,97.900002,100,70.099998,73.099998,70.099998
20161119133000,288.0,293.399994,101.874998,55,83.199997,100,70.300003,73.099998,70.099998
20161119134500,288.0,293.399994,101.874998,55,97.5,100,70.300003,73.099998,70.099998
