PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119140000,288.0,293.399994,101.874998,55,55.700001,0,70.099998,73.099998,70.099998
20161119141500,288.0,293.399994,101.874998,55,55.700001,100,69.599998,73.099998,70.099998
20161119143000,288.0,293.399994,101.874998,55,55.099998,100,69.099998,73.099998,70.099998
20161119144500,288.0,293.399994,101.874998,55,81.5,100,68.900002,73.099998,70.099998
20161119150000,288.0,293.399994,101.874998,55,79.099998,100,69.099998,73.099998,70.099998
20161119151500,288.0,298.200012,103.541671,55,97.300003,100,69.300003,73.099998,70.099998
20161119153000,288.0,293.399994,101.874998,55,82.099998,100,69.599998,73.099998,70.099998
20161119154500,288.0,293.399994,101.874998,55,98.699997,100,69.800003,73.099998,70.099998
20161119160000,288.0,293.399994,101.874998,55,82.599998,100,70.0,73.099998,70.099998
20161119161500,288.0,293.399994,101.874998,55,99.400002,100,70.199997,73.099998,70.099998
20161119163000,288.0,293.399994,101.874998,55,70.599998,0,70.400002,73.099998,70.099998
20161119164500,288.0,293.399994,101.874998,55,56.0,0,70.0,73.099998,70.099998
20161119170000,288.0,293.399994,101.874998,55,56.0,100,69.599998,73.099998,70.099998
20161119171500,288.0,293.399994,101.874998,55,56.0,100,69.300003,73.099998,70.099998
20161119173000,288.0,293.399994,101.874998,55,73.5,100,69.199997,73.099998,70.099998
20161119174500,288.0,293.399994,101.874998,55,79.099998,100,69.300003,73.099998,70.099998
20161119180000,288.0,293.399994,101.874998,55,79.099998,100,69.599998,73.099998,70.099998
20161119181500,288.0,293.399994,101.874998,55,85.599998,100,69.699997,73.099998,70.099998
20161119183000,288.0,293.399994,101.874998,55,79.800003,100,70.0,73.099998,70.099998
20161119184500,288.0,293.399994,101.874998,55,83.699997,100,70.099998,73.099998,70.099998
20161119190000,288.0,293.399994,101.874998,55,79.900002,100,70.199997,73.099998,70.099998
20161119191500,288.0,293.399994,101.874998,55,84.199997,100,70.300003,73.099998,70.099998
20161119193000,288.0,293.399994,101.874998,55,57.299999,0,70.199997,73.099998,70.099998
20161119194500,288.0,293.399994,101.874998,55,56.700001,100,69.800003,73.099998,70.099998
20161119200000,288.0,293.399994,101.874998,55,56.0,100,69.5,73.099998,70.099998
20161119201500,288.0,293.399994,101.874998,55,56.700001,100,69.199997,73.099998,70.099998
20161119203000,288.0,293.399994,101.874998,55,75.900002,100,69.199997,73.099998,70.099998
20161119204500,288.0,293.399994,101.874998,55,83.5,100,69.300003,73.099998,70.099998
20161119210000,288.0,293.399994,101.874998,55,80.699997,100,69.599998,73.099998,70.099998
20161119211500,288.0,293.399994,101.874998,55,87.199997,100,69.800003,73.099998,70.099998
20161119213000,288.0,293.399994,101.874998,55,79.099998,100,69.900002,73.099998,70.099998
20161119214500,288.0,293.399994,101.874998,55,93.099998,100,70.0,73.099998,70.099998
20161119220000,288.0,288.600006,100.208335,55,78.699997,100,70.199997,73.099998,70.099998
20161119221500,288.0,293.399994,101.874998,55,85.099998,100,70.199997,73.099998,70.099998
20161119223000,288.0,293.399994,101.874998,55,83.099998,100,70.300003,73.099998,70.099998
20161119224500,288.0,293.399994,101.874998,55,79.699997,100,70.300003,73.099998,70.099998
20161119230000,288.0,293.399994,101.874998,55,92.300003,100,70.300003,73.099998,70.099998
20161119231500,288.0,293.399994,101.874998,55,69.5,100,70.300003,73.099998,70.099998
20161119233000,288.0,293.399994,101.874998,55,55.599998,100,69.900002,73.099998,70.099998
20161119234500,288.0,293.399994,101.874998,55,54.799999,100,69.400002,73.099998,70.099998
20161120000000,288.0,293.399994,101.874998,55,69.599998,100,69.099998,73.099998,70.099998
20161120001500,288.0,293.399994,101.874998,55,80.099998,100,69.0,73.099998,70.099998
20161120003000,288.0,293.399994,101.874998,55,97.199997,100,69.099998,73.099998,70.099998
20161120004500,288.0,293.399994,101.874998,55,87.599998,100,69.300003,73.099998,70.099998
20161120010000,288.0,293.399994,101.874998,55,83.199997,100,69.599998,73.099998,70.099998
20161120011500,288.0,293.399994,101.874998,55,100.199997,100,69.800003,73.099998,70.099998
20161120013000,288.0,293.399994,101.874998,55,86.800003,100,69.900002,73.099998,70.099998
20161120014500,288.0,293.399994,101.874998,55,83.800003,100,70.099998,73.099998,70.099998
20161120020000,288.0,293.399994,101.874998,55,99.099998,100,70.199997,73.099998,70.099998
20161120021500,288.0,293.399994,101.874998,55,88.599998,100,70.199997,73.099998,70.099998
20161120023000,288.0,293.399994,101.874998,55,81.599998,100,70.300003,73.099998,70.099998
20161120024500,288.0,293.399994,101.874998,55,89.199997,100,70.300003,73.099998,70.099998
20161120030000,288.0,293.399994,101.874998,55,96.5,100,70.300003,73.099998,70.099998
20161120031500,288.0,293.399994,101.874998,55,84.900002,100,70.300003,73.099998,70.099998
20161120033000,288.0,298.200012,103.541671,55,81.599998,100,70.300003,73.099998,70.099998
20161120034500,288.0,293.399994,101.874998,55,95.300003,100,70.300003,73.099998,70.099998
20161120040000,288.0,293.399994,101.874998,55,92.699997,100,70.300003,73.099998,70.099998
20161120041500,288.0,298.200012,103.541671,55,52.299999,100,70.0,73.099998,70.099998
20161120043000,288.0,298.200012,103.541671,55,52.299999,100,69.400002,73.099998,70.099998
20161120044500,288.0,298.200012,103.541671,55,75.199997,100,68.800003,73.099998,70.099998
20161120050000,288.0,298.200012,103.541671,55,82.5,100,68.800003,73.099998,70.099998
20161120051500,288.0,298.200012,103.541671,55,80.099998,100,68.900002,73.099998,70.099998
20161120053000,288.0,298.200012,103.541671,55,83.599998,100,69.199997,73.099998,70.099998
20161120054500,288.0,298.200012,103.541671,55,97.699997,100,69.300003,73.099998,70.099998
20161120060000,288.0,298.200012,103.541671,55,92.099998,100,69.400002,73.099998,70.099998
20161120061500,288.0,298.200012,103.541671,55,82.5,100,69.599998,73.099998,70.099998
20161120063000,288.0,298.200012,103.541671,55,81.099998,100,69.699997,73.099998,70.099998
20161120064500,288.0,298.200012,103.541671,55,91.599998,100,69.699997,73.099998,70.099998
20161120070000,288.0,298.200012,103.541671,55,96.900002,100,69.800003,73.099998,70.099998
20161120071500,288.0,293.399994,101.874998,54,85.599998,100,69.800003,73.099998,70.099998
20161120073000,288.0,293.399994,101.874998,54,80.699997,100,69.800003,73.099998,70.099998
20161120074500,288.0,293.399994,101.874998,54,90.199997,100,69.800003,73.099998,70.099998
20161120080000,288.0,293.399994,101.874998,54,98.900002,100,69.800003,73.099998,70.099998
20161120081500,288.0,293.399994,101.874998,54,88.099998,100,69.800003,73.099998,70.099998
20161120083000,288.0,293.399994,101.874998,54,82.099998,100,69.800003,73.099998,70.099998
20161120084500,288.0,293.399994,101.874998,54,94.400002,100,69.800003,73.099998,70.099998
20161120090000,288.0,288.600006,100.208335,54,96.0,100,69.900002,73.099998,70.099998
20161120091500,288.0,288.600006,100.208335,54,84.400002,100,70.0,73.099998,70.099998
20161120093000,288.0,288.600006,100.208335,54,98.099998,100,70.099998,73.099998,70.099998
20161120094500,288.0,288.600006,100.208335,54,91.599998,100,70.199997,73.099998,70.099998
20161120100000,288.0,288.600006,100.208335,54,84.400002,100,70.300003,73.099998,70.099998
20161120101500,288.0,288.600006,100.208335,54,86.400002,100,70.300003,73.099998,70.099998
20161120103000,288.0,288.600006,100.208335,54,56.400002,0,70.0,73.099998,70.099998
20161120104500,288.0,288.600006,100.208335,54,56.400002,100,69.400002,73.099998,70.099998
20161120110000,288.0,288.600006,100.208335,54,69.400002,100,69.0,73.099998,70.099998
20161120111500,288.0,288.600006,100.208335,54,79.099998,100,68.900002,73.099998,70.099998
20161120113000,288.0,288.600006,100.208335,54,85.099998,100,69.099998,73.099998,70.099998
20161120114500,288.0,288.600006,100.208335,54,100.199997,100,69.300003,73.099998,70.099998
20161120120000,288.0,288.600006,100.208335,54,84.300003,100,69.599998,73.099998,70.099998
20161120121500,288.0,288.600006,100.208335,54,90.0,100,69.800003,73.099998,70.099998
20161120123000,288.0,288.600006,100.208335,54,93.5,100,69.900002,73.099998,70.099998
20161120124500,288.0,288.600006,100.208335,54,83.800003,100,70.099998,73.099998,70.099998
20161120130000,288.0,288.600006,100.208335,54,98.900002,100,70.199997,73.099998,70.099998
20161120131500,288.0,288.600006,100.208335,54,85.5,100,70.300003,73.099998,70.099998
20161120133000,288.0,288.600006,100.208335,54,56.799999,100,70.199997,73.099998,70.099998
20161120134500,288.0,288.600006,100.208335,54,55.5,100,69.699997,73.099998,70.099998
20161120140000,288.0,288.600006,100.208335,54,55.5,100,69.199997,73.099998,70.099998
20161120141500,288.0,288.600006,100.208335,54,72.0,100,69.0,73.099998,70.099998
20161120143000,288.0,288.600006,100.208335,54,91.900002,100,69.099998,73.099998,70.099998
20161120144500,288.0,288.600006,100.208335,54,86.199997,100,69.300003,73.099998,70.099998
20161120150000,288.0,288.600006,100.208335,54,86.199997,100,69.599998,73.099998,70.099998
20161120151500,288.0,288.600006,100.208335,54,87.400002,100,69.800003,73.099998,70.099998
20161120153000,288.0,288.600006,100.208335,54,89.900002,100,70.0,73.099998,70.099998
20161120154500,288.0,288.600006,100.208335,54,83.199997,100,70.199997,73.099998,70.099998
20161120160000,288.0,288.600006,100.208335,54,57.599998,0,70.300003,73.099998,70.099998
20161120161500,288.0,288.600006,100.208335,54,55.200001,0,69.900002,73.099998,70.099998
20161120163000,288.0,288.600006,100.208335,54,55.200001,100,69.5,73.099998,70.099998
20161120164500,288.0,288.600006,100.208335,54,56.299999,100,69.099998,73.099998,70.099998
20161120170000,288.0,288.600006,100.208335,54,73.599998,100,69.099998,73.099998,70.099998
20161120171500,288.0,288.600006,100.208335,54,85.300003,100,69.300003,73.099998,70.099998
20161120173000,288.0,288.600006,100.208335,54,79.199997,100,69.599998,73.099998,70.099998
20161120174500,288.0,288.600006,100.208335,54,92.199997,100,69.800003,73.099998,70.099998
20161120180000,288.0,288.600006,100.208335,54,80.199997,100,70.0,73.099998,70.099998
20161120181500,288.0,288.600006,100.208335,54,83.0,100,70.199997,73.099998,70.099998
20161120183000,288.0,288.600006,100.208335,54,84.5,100,70.400002,73.099998,70.099998
20161120184500,288.0,288.600006,100.208335,54,56.400002,0,70.199997,73.099998,70.099998
20161120190000,288.0,288.600006,100.208335,54,56.400002,100,69.800003,73.099998,70.099998
20161120191500,288.0,283.200012,98.333338,54,56.400002,100,69.400002,73.099998,70.099998
20161120193000,288.0,283.200012,98.333338,54,67.5,100,69.199997,73.099998,70.099998
20161120194500,288.0,283.200012,98.333338,54,75.900002,100,69.300003,73.099998,70.099998
20161120200000,288.0,288.600006,100.208335,54,80.5,100,69.400002,73.099998,70.099998
20161120201500,288.0,288.600006,100.208335,54,80.5,100,69.699997,73.099998,70.099998
20161120203000,288.0,283.200012,98.333338,54,79.599998,100,69.900002,73.099998,70.099998
20161120204500,288.0,283.200012,98.333338,54,82.099998,100,70.0,73.099998,70.099998
20161120210000,288.0,283.200012,98.333338,54,77.699997,100,70.199997,73.099998,70.099998
20161120211500,288.0,283.200012,98.333338,54,86.599998,100,70.199997,73.099998,70.099998
20161120213000,288.0,283.200012,98.333338,54,75.900002,100,70.300003,73.099998,70.099998
20161120214500,288.0,283.200012,98.333338,54,88.400002,100,70.300003,73.099998,70.099998
20161120220000,288.0,288.600006,100.208335,54,75.900002,100,70.300003,73.099998,70.099998
20161120221500,288.0,283.200012,98.333338,54,85.699997,100,70.300003,73.099998,70.099998
20161120223000,288.0,283.200012,98.333338,54,77.699997,100,70.300003,73.099998,70.099998
20161120224500,288.0,283.200012,98.333338,54,79.699997,100,70.300003,73.099998,70.099998
20161120230000,288.0,283.200012,98.333338,54,81.599998,100,70.199997,73.099998,70.099998
20161120231500,288.0,283.200012,98.333338,54,76.400002,100,70.199997,73.099998,70.099998
20161120233000,288.0,283.200012,98.333338,54,87.400002,100,70.199997,73.099998,70.099998
20161120234500,288.0,283.200012,98.333338,54,76.300003,100,70.199997,73.099998,70.099998
20161121000000,288.0,283.200012,98.333338,54,78.800003,100,70.099998,73.099998,70.099998
20161121001500,288.0,288.600006,100.208335,54,86.199997,100,70.0,73.099998,70.099998
20161121003000,288.0,283.200012,98.333338,54,75.800003,100,70.0,73.099998,70.099998
20161121004500,288.0,283.200012,98.333338,54,76.900002,100,69.900002,73.099998,70.099998
20161121010000,288.0,283.200012,98.333338,54,86.599998,100,69.900002,73.099998,70.099998
20161121011500,288.0,288.600006,100.208335,54,76.300003,100,69.800003,73.099998,70.099998
20161121013000,288.0,288.600006,100.208335,54,76.300003,100,69.699997,73.099998,70.099998
20161121014500,288.0,288.600006,100.208335,54,89.900002,100,69.699997,73.099998,70.099998
20161121020000,288.0,288.600006,100.208335,54,83.0,100,69.699997,73.099998,70.099998
20161121021500,288.0,288.600006,100.208335,54,79.699997,100,69.800003,73.099998,70.099998
20161121023000,288.0,288.600006,100.208335,54,92.800003,100,69.800003,73.099998,70.099998
20161121024500,288.0,288.600006,100.208335,54,89.300003,100,69.900002,73.099998,70.099998
20161121030000,288.0,288.600006,100.208335,54,79.599998,100,69.900002,73.099998,70.099998
20161121031500,288.0,288.600006,100.208335,54,84.099998,100,70.0,73.099998,70.099998
20161121033000,288.0,288.600006,100.208335,54,96.400002,100,70.0,73.099998,70.099998
20161121034500,288.0,288.600006,100.208335,54,83.099998,100,70.0,73.099998,70.099998
20161121040000,288.0,288.600006,100.208335,54,80.199997,100,70.099998,73.099998,70.099998
20161121041500,288.0,288.600006,100.208335,54,90.800003,100,70.099998,73.099998,70.099998
20161121043000,288.0,288.600006,100.208335,54,89.5,100,70.0,73.099998,70.099998
20161121044500,288.0,288.600006,100.208335,54,80.099998,100,70.0,73.099998,70.099998
20161121050000,288.0,288.600006,100.208335,54,81.599998,100,70.099998,73.099998,70.099998
20161121051500,288.0,288.600006,100.208335,54,96.5,100,70.0,73.099998,70.099998
20161121053000,288.0,288.600006,100.208335,54,86.199997,100,70.0,73.099998,70.099998
20161121054500,288.0,288.600006,100.208335,54,79.400002,100,70.0,73.099998,70.099998
20161121060000,288.0,288.600006,100.208335,54,82.699997,100,70.0,73.099998,70.099998
20161121061500,288.0,288.600006,100.208335,54,95.900002,100,69.900002,73.099998,70.099998
20161121063000,288.0,293.399994,101.874998,54,84.800003,100,69.900002,73.099998,70.099998
20161121064500,288.0,288.600006,100.208335,54,79.099998,100,69.800003,73.099998,70.099998
20161121070000,288.0,288.600006,100.208335,54,84.699997,100,69.800003,73.099998,70.099998
20161121071500,288.0,288.600006,100.208335,54,90.599998,100,69.800003,73.099998,70.099998
20161121073000,288.0,293.399994,101.874998,54,79.599998,100,69.900002,73.099998,70.099998
20161121074500,288.0,288.600006,100.208335,54,86.300003,100,70.099998,73.099998,70.099998
20161121080000,288.0,288.600006,100.208335,54,92.199997,100,70.099998,73.099998,70.099998
20161121081500,288.0,288.600006,100.208335,54,54.299999,0,70.199997,73.099998,70.099998
20161121083000,288.0,288.600006,100.208335,54,51.5,100,69.5,73.099998,70.099998
20161121084500,288.0,288.600006,100.208335,54,62.299999,100,68.900002,73.099998,70.099998
20161121090000,288.0,288.600006,100.208335,54,79.099998,100,68.800003,73.099998,70.099998
20161121091500,288.0,283.200012,98.333338,54,83.900002,100,69.099998,73.099998,70.099998
20161121093000,288.0,288.600006,100.208335,54,102.699997,100,69.400002,73.099998,70.099998
20161121094500,288.0,283.200012,98.333338,54,87.900002,100,70.0,73.099998,70.099998
20161121100000,288.0,283.200012,98.333338,54,80.900002,0,70.400002,73.099998,70.099998
20161121101500,288.0,288.600006,100.208335,54,56.0,0,70.199997,73.099998,70.099998
20161121103000,288.0,283.200012,98.333338,54,55.200001,100,69.800003,73.099998,70.099998
20161121104500,288.0,283.200012,98.333338,54,55.200001,100,69.699997,73.099998,70.099998
20161121110000,288.0,288.600006,100.208335,54,55.200001,100,69.400002,73.099998,70.099998
20161121111500,288.0,283.200012,98.333338,54,76.699997,100,69.300003,73.099998,70.099998
20161121113000,288.0,283.200012,98.333338,54,74.0,100,69.400002,73.099998,70.099998
20161121114500,288.0,283.200012,98.333338,54,75.800003,100,69.599998,73.099998,70.099998
20161121120000,288.0,293.399994,101.874998,55,76.800003,100,69.699997,73.099998,70.099998
20161121121500,288.0,293.399994,101.874998,55,73.0,100,69.800003,73.099998,70.099998
20161121123000,288.0,288.600006,100.208335,55,80.099998,100,70.0,73.099998,70.099998
20161121124500,288.0,293.399994,101.874998,55,75.400002,100,70.0,73.099998,70.099998
20161121130000,288.0,288.600006,100.208335,55,73.400002,100,70.0,73.099998,70.099998
20161121131500,288.0,288.600006,100.208335,55,56.400002,100,69.0,73.099998,70.099998
20161121133000,288.0,288.600006,100.208335,55,65.5,100,69.599998,73.099998,70.099998
20161121134500,288.0,293.399994,101.874998,55,72.0,100,69.800003,73.099998,70.099998
20161121140000,288.0,293.399994,101.874998,55,72.0,100,70.099998,73.099998,70.099998
20161121141500,288.0,293.399994,101.874998,55,77.699997,100,70.199997,73.099998,70.099998
20161121143000,288.0,288.600006,100.208335,55,74.0,100,70.199997,73.099998,70.099998
20161121144500,288.0,293.399994,101.874998,55,71.099998,100,70.300003,73.099998,70.099998
20161121150000,288.0,293.399994,101.874998,55,72.400002,100,70.199997,72.300003,69.300003
20161121151500,288.0,293.399994,101.874998,55,56.0,0,69.900002,72.699997,69.699997
20161121153000,288.0,293.399994,101.874998,55,55.200001,0,69.699997,73.099998,70.099998
20161121154500,288.0,293.399994,101.874998,55,55.200001,100,69.300003,73.099998,70.099998
20161121160000,288.0,293.399994,101.874998,55,78.199997,100,69.0,73.199997,70.199997
20161121161500,288.0,293.399994,101.874998,55,82.900002,100,69.099998,73.199997,70.199997
20161121163000,288.0,288.600006,100.208335,55,89.300003,100,69.300003,73.199997,70.199997
20161121164500,288.0,288.600006,100.208335,55,89.300003,100,69.599998,73.199997,70.199997
20161121170000,288.0,293.399994,101.874998,55,90.5,100,69.900002,73.199997,70.199997
20161121171500,288.0,288.600006,100.208335,55,90.5,100,70.199997,73.199997,70.199997
20161121173000,288.0,293.399994,101.874998,55,91.800003,100,70.5,73.199997,70.199997
20161121174500,288.0,293.399994,101.874998,55,55.599998,0,70.300003,73.199997,70.199997
20161121180000,288.0,293.399994,101.874998,55,55.599998,100,69.900002,73.199997,70.199997
20161121181500,288.0,293.399994,101.874998,55,55.599998,100,69.599998,73.199997,70.199997
20161121183000,288.0,293.399994,101.874998,55,59.5,100,69.300003,73.199997,70.199997
20161121184500,288.0,288.600006,100.208335,55,80.599998,100,69.300003,73.199997,70.199997
20161121190000,288.0,288.600006,100.208335,55,75.400002,100,69.599998,73.199997,70.199997
20161121191500,288.0,288.600006,100.208335,55,84.400002,100,69.699997,73.199997,70.199997
20161121193000,288.0,288.600006,100.208335,55,79.800003,100,70.0,73.199997,70.199997
20161121194500,288.0,288.600006,100.208335,55,78.199997,100,70.199997,73.199997,70.199997
20161121200000,288.0,288.600006,100.208335,55,88.099998,100,70.300003,73.199997,70.199997
20161121201500,288.0,288.600006,100.208335,55,77.699997,100,70.400002,73.199997,70.199997
20161121203000,288.0,288.600006,100.208335,55,57.200001,0,70.400002,73.199997,70.199997
20161121204500,288.0,288.600006,100.208335,55,56.0,0,70.0,73.199997,70.199997
20161121210000,288.0,288.600006,100.208335,55,56.0,100,69.699997,73.199997,70.199997
20161121211500,288.0,288.600006,100.208335,55,56.0,100,69.300003,73.199997,70.199997
20161121213000,288.0,288.600006,100.208335,55,72.5,100,69.300003,73.199997,70.199997
20161121214500,288.0,288.600006,100.208335,55,86.800003,100,69.400002,73.199997,70.199997
20161121220000,288.0,288.600006,100.208335,55,78.699997,100,69.599998,73.199997,70.199997
20161121221500,288.0,288.600006,100.208335,55,85.099998,100,69.800003,73.199997,70.199997
20161121223000,288.0,288.600006,100.208335,55,81.800003,100,70.099998,73.199997,70.199997
20161121224500,288.0,288.600006,100.208335,55,81.800003,100,70.199997,73.199997,70.199997
20161121230000,288.0,288.600006,100.208335,55,88.099998,100,70.300003,73.199997,70.199997
20161121231500,288.0,288.600006,100.208335,55,80.599998,100,70.400002,73.199997,70.199997
20161121233000,288.0,288.600006,100.208335,55,57.599998,0,70.300003,73.199997,70.199997
20161121234500,288.0,293.399994,101.874998,55,56.599998,100,69.900002,73.199997,70.199997
20161122000000,288.0,293.399994,101.874998,55,55.599998,100,69.5,73.199997,70.199997
20161122001500,288.0,293.399994,101.874998,55,70.099998,100,69.199997,73.199997,70.199997
20161122003000,288.0,293.399994,101.874998,55,83.0,100,69.199997,73.199997,70.199997
20161122004500,288.0,293.399994,101.874998,55,78.900002,100,69.400002,73.199997,70.199997
20161122010000,288.0,293.399994,101.874998,55,95.900002,100,69.599998,73.199997,70.199997
20161122011500,288.0,293.399994,101.874998,55,81.099998,100,69.800003,73.199997,70.199997
20161122013000,288.0,293.399994,101.874998,55,97.199997,100,70.0,73.199997,70.199997
20161122014500,288.0,293.399994,101.874998,55,81.099998,100,70.199997,73.199997,70.199997
20161122020000,288.0,293.399994,101.874998,55,58.0,0,70.300003,72.800003,69.800003
20161122021500,288.0,293.399994,101.874998,55,56.400002,0,69.900002,72.699997,69.699997
20161122023000,288.0,293.399994,101.874998,55,56.400002,100,69.5,72.699997,69.699997
20161122024500,288.0,293.399994,101.874998,55,56.400002,100,69.099998,72.300003,69.300003
20161122030000,288.0,293.399994,101.874998,55,56.400002,100,68.900002,72.699997,69.699997
20161122031500,288.0,293.399994,101.874998,55,73.5,100,68.800003,72.699997,69.699997
20161122033000,288.0,293.399994,101.874998,55,84.300003,100,69.0,72.699997,69.699997
20161122034500,288.0,293.399994,101.874998,55,75.099998,100,69.199997,72.699997,69.699997
20161122040000,288.0,293.399994,101.874998,55,60.0,100,69.300003,72.300003,69.300003
20161122041500,288.0,293.399994,101.874998,55,57.200001,100,69.099998,72.300003,69.300003
20161122043000,288.0,293.399994,101.874998,55,57.200001,100,68.800003,72.699997,69.699997
20161122044500,288.0,293.399994,101.874998,55,73.0,100,68.699997,72.699997,69.699997
20161122050000,288.0,293.399994,101.874998,55,81.300003,100,68.800003,72.699997,69.699997
20161122051500,288.0,293.399994,101.874998,55,76.800003,100,69.0,72.699997,69.699997
20161122053000,288.0,293.399994,101.874998,55,86.900002,100,69.199997,72.599998,69.599998
20161122054500,288.0,293.399994,101.874998,55,81.400002,100,69.400002,72.699997,69.699997
20161122060000,288.0,293.399994,101.874998,55,58.799999,100,69.5,72.699997,69.699997
20161122061500,288.0,293.399994,101.874998,55,56.799999,100,69.199997,72.300003,69.300003
20161122063000,288.0,293.399994,101.874998,55,56.799999,100,68.900002,72.699997,69.699997
20161122064500,288.0,293.399994,101.874998,55,73.800003,100,68.699997,72.599998,69.599998
20161122070000,288.0,293.399994,101.874998,55,76.900002,100,68.900002,72.5,69.5
20161122071500,288.0,288.600006,100.208335,55,76.0,100,69.099998,72.699997,69.699997
20161122073000,288.0,288.600006,100.208335,55,77.900002,100,69.400002,72.699997,69.699997
20161122074500,288.0,288.600006,100.208335,55,57.200001,100,69.400002,72.699997,69.699997
20161122080000,288.0,283.200012,98.333338,55,56.400002,100,69.300003,72.699997,69.699997
20161122081500,288.0,283.200012,98.333338,55,60.700001,100,69.099998,73.099998,70.099998
20161122083000,288.0,283.200012,98.333338,55,80.099998,100,69.400002,73.099998,70.099998
20161122084500,288.0,283.200012,98.333338,56,72.0,100,69.699997,73.099998,70.099998
20161122090000,288.0,283.200012,98.333338,56,79.599998,100,69.800003,73.099998,70.099998
20161122091500,288.0,293.399994,101.874998,56,72.099998,100,69.800003,73.099998,70.099998
20161122093000,288.0,298.200012,103.541671,56,74.400002,100,69.800003,72.800003,69.800003
20161122094500,288.0,293.399994,101.874998,56,77.300003,100,69.800003,72.800003,69.800003
20161122100000,288.0,298.200012,103.541671,56,56.799999,0,69.599998,72.300003,69.300003
20161122101500,288.0,298.200012,103.541671,56,92.099998,100,69.400002,75.400002,72.400002
20161122103000,288.0,298.200012,103.541671,56,99.400002,100,69.800003,75.0,72.0
20161122104500,288.0,298.200012,103.541671,56,88.099998,100,70.300003,76.0,73.0
20161122110000,288.0,298.200012,103.541671,56,57.5,0,70.400002,70.400002,67.400002
20161122111500,288.0,298.200012,103.541671,56,56.0,0,69.900002,70.5,67.5
20161122113000,288.0,298.200012,103.541671,56,55.200001,0,69.599998,70.800003,67.800003
20161122114500,288.0,293.399994,101.874998,56,55.200001,0,69.199997,70.800003,67.800003
20161122120000,288.0,293.399994,101.874998,56,55.200001,0,68.900002,70.800003,67.800003
20161122121500,288.0,293.399994,101.874998,56,83.199997,100,68.699997,75.400002,72.400002
20161122123000,288.0,293.399994,101.874998,56,88.0,100,69.199997,75.5,72.5
20161122124500,288.0,293.399994,101.874998,56,99.800003,100,69.699997,75.599998,72.599998
20161122130000,288.0,293.399994,101.874998,56,94.800003,100,70.800003,75.5,72.5
20161122131500,288.0,293.399994,101.874998,56,87.900002,100,70.300003,75.5,72.5
20161122133000,288.0,293.399994,101.874998,56,85.0,100,70.800003,75.5,72.5
20161122134500,288.0,293.399994,101.874998,56,97.199997,100,71.0,75.400002,72.400002
20161122140000,288.0,293.399994,101.874998,56,87.5,100,71.400002,75.400002,72.400002
20161122141500,288.0,293.399994,101.874998,56,84.300003,100,71.400002,75.400002,72.400002
20161122143000,288.0,293.399994,101.874998,56,98.800003,100,71.5,75.400002,72.400002
20161122144500,288.0,293.399994,101.874998,56,95.800003,100,72.199997,68.0,64.199997
20161122150000,288.0,293.399994,101.874998,56,54.700001,0,71.0,68.400002,65.400002
20161122151500,288.0,293.399994,101.874998,56,54.700001,0,70.300003,68.199997,65.199997
20161122153000,288.0,293.399994,101.874998,56,54.700001,0,69.699997,68.0,64.900002
20161122154500,288.0,293.399994,101.874998,56,54.700001,0,69.199997,68.0,64.900002
20161122160000,288.0,293.399994,101.874998,56,53.900002,0,68.800003,68.0,64.900002
20161122161500,288.0,293.399994,101.874998,56,53.900002,0,68.5,68.0,64.900002
20161122163000,288.0,293.399994,101.874998,56,53.900002,0,68.199997,68.0,64.900002
20161122164500,288.0,293.399994,101.874998,56,53.900002,0,67.900002,68.0,64.900002
20161122170000,288.0,293.399994,101.874998,56,53.900002,0,67.699997,68.0,64.900002
20161122171500,288.0,293.399994,101.874998,56,53.900002,0,67.400002,68.0,64.900002
20161122173000,288.0,293.399994,101.874998,56,53.900002,0,67.300003,68.0,64.900002
20161122174500,288.0,293.399994,101.874998,56,53.900002,0,67.199997,68.0,64.900002
20161122180000,288.0,293.399994,101.874998,56,53.900002,0,67.099998,68.0,64.300003
20161122181500,288.0,293.399994,101.874998,56,53.900002,0,66.900002,68.0,64.199997
20161122183000,288.0,293.399994,101.874998,56,53.900002,0,66.800003,68.0,64.599998
20161122184500,288.0,293.399994,101.874998,56,53.900002,0,66.699997,68.0,64.800003
20161122190000,288.0,293.399994,101.874998,56,53.900002,0,66.699997,68.0,64.300003
20161122191500,288.0,293.399994,101.874998,56,53.900002,0,66.599998,68.0,64.300003
20161122193000,288.0,293.399994,101.874998,56,53.900002,0,66.5,68.0,64.300003
20161122194500,288.0,293.399994,101.874998,56,53.900002,0,66.400002,68.0,64.800003
20161122200000,288.0,293.399994,101.874998,56,53.900002,0,66.300003,68.0,64.800003
20161122201500,288.0,293.399994,101.874998,56,53.900002,0,66.199997,68.0,64.800003
20161122203000,288.0,293.399994,101.874998,56,53.900002,0,66.199997,68.0,64.300003
20161122204500,288.0,293.399994,101.874998,56,53.900002,0,66.300003,68.0,64.5
20161122210000,288.0,293.399994,101.874998,56,54.700001,0,66.300003,68.0,63.599998
20161122211500,288.0,293.399994,101.874998,56,54.700001,0,66.400002,68.0,64.199997
20161122213000,288.0,293.399994,101.874998,56,54.700001,0,66.400002,68.0,64.199997
20161122214500,288.0,293.399994,101.874998,56,54.0,0,66.400002,68.0,63.900002
20161122220000,288.0,293.399994,101.874998,56,54.0,0,66.5,68.0,64.300003
20161122221500,288.0,293.399994,101.874998,56,54.0,0,66.400002,68.0,64.199997
20161122223000,288.0,293.399994,101.874998,56,54.0,0,66.400002,68.0,64.199997
20161122224500,288.0,293.399994,101.874998,56,54.0,0,66.400002,68.0,64.199997
20161122230000,288.0,293.399994,101.874998,56,54.0,0,66.400002,68.0,64.199997
20161122231500,288.0,293.399994,101.874998,56,54.0,0,66.300003,68.0,64.199997
20161122233000,288.0,293.399994,101.874998,56,54.0,0,66.199997,68.0,64.199997
20161122234500,288.0,288.600006,100.208335,56,54.0,0,66.099998,68.0,64.199997
20161123000000,288.0,288.600006,100.208335,56,54.0,0,66.099998,68.0,64.199997
20161123001500,288.0,293.399994,101.874998,56,54.0,0,66.0,68.0,64.199997
20161123003000,288.0,293.399994,101.874998,56,54.0,0,65.900002,68.0,64.199997
20161123004500,288.0,293.399994,101.874998,56,54.0,0,65.800003,68.0,64.199997
20161123010000,288.0,293.399994,101.874998,56,54.0,0,65.800003,68.0,64.199997
20161123011500,288.0,293.399994,101.874998,56,54.0,0,65.699997,68.0,64.199997
20161123013000,288.0,293.399994,101.874998,56,54.0,0,65.699997,68.0,64.199997
20161123014500,288.0,293.399994,101.874998,56,54.0,0,65.599998,68.0,64.199997
20161123020000,288.0,293.399994,101.874998,56,54.0,0,65.599998,68.0,64.199997
20161123021500,288.0,288.600006,100.208335,56,54.0,0,65.699997,68.0,64.199997
20161123023000,288.0,278.399994,96.666665,56,54.0,0,65.800003,68.0,64.199997
20161123024500,288.0,283.200012,98.333338,56,54.0,0,65.800003,68.0,64.199997
20161123030000,288.0,283.200012,98.333338,56,54.0,0,65.800003,68.0,64.199997
20161123031500,288.0,283.200012,98.333338,56,54.0,0,65.699997,68.0,64.199997
20161123033000,288.0,283.200012,98.333338,56,54.0,0,65.699997,68.0,64.199997
20161123034500,288.0,283.200012,98.333338,56,54.0,0,65.599998,68.0,64.199997
20161123040000,288.0,283.200012,98.333338,56,54.0,0,65.599998,68.0,64.199997
20161123041500,288.0,283.200012,98.333338,56,54.0,0,65.599998,68.0,64.199997
20161123043000,288.0,283.200012,98.333338,56,54.0,0,65.599998,68.0,64.199997
20161123044500,288.0,283.200012,98.333338,56,54.0,0,65.699997,68.0,64.199997
20161123050000,288.0,283.200012,98.333338,56,54.0,0,65.699997,68.0,64.199997
20161123051500,288.0,283.200012,98.333338,56,54.0,0,65.800003,68.0,64.199997
20161123053000,288.0,278.399994,96.666665,56,54.0,0,65.800003,68.0,64.199997
20161123054500,288.0,283.200012,98.333338,56,54.0,0,65.800003,68.0,64.199997
20161123060000,288.0,278.399994,96.666665,56,54.0,0,65.900002,68.0,64.199997
20161123061500,288.0,283.200012,98.333338,56,54.0,0,66.0,68.0,64.199997
20161123063000,288.0,278.399994,96.666665,56,54.700001,0,66.0,68.0,64.199997
20161123064500,288.0,283.200012,98.333338,56,54.700001,0,66.0,68.0,64.199997
20161123070000,288.0,283.200012,98.333338,56,54.700001,0,65.900002,68.0,64.199997
20161123071500,288.0,288.600006,100.208335,56,54.700001,0,65.900002,68.0,64.199997
20161123073000,288.0,293.399994,101.874998,56,54.700001,0,66.0,68.0,64.199997
20161123074500,288.0,293.399994,101.874998,56,54.700001,0,66.0,68.0,64.199997
20161123080000,288.0,293.399994,101.874998,56,54.700001,0,66.0,68.0,64.199997
20161123081500,288.0,293.399994,101.874998,56,54.700001,0,65.900002,68.0,64.199997
20161123083000,288.0,293.399994,101.874998,56,54.700001,0,65.800003,68.0,64.199997
20161123084500,288.0,293.399994,101.874998,56,54.700001,0,65.800003,68.0,64.199997
20161123090000,288.0,293.399994,101.874998,56,54.700001,0,65.800003,68.0,64.199997
20161123091500,288.0,293.399994,101.874998,56,54.700001,0,65.800003,68.0,64.199997
20161123093000,288.0,293.399994,101.874998,56,53.900002,0,65.699997,68.0,64.199997
20161123094500,288.0,293.399994,101.874998,56,53.900002,0,65.699997,68.0,64.199997
20161123100000,288.0,293.399994,101.874998,56,53.900002,0,65.699997,68.0,64.199997
20161123101500,288.0,293.399994,101.874998,56,73.699997,100,65.599998,71.199997,68.199997
20161123103000,288.0,293.399994,101.874998,56,93.5,100,66.199997,72.199997,69.199997
20161123104500,288.0,293.399994,101.874998,56,90.599998,100,66.800003,72.0,69.0
20161123110000,288.0,293.399994,101.874998,56,85.300003,100,67.300003,72.599998,69.599998
20161123111500,288.0,293.399994,101.874998,56,94.599998,100,67.699997,72.5,69.5
20161123113000,288.0,293.399994,101.874998,56,85.599998,100,68.099998,72.400002,69.400002
20161123114500,288.0,293.399994,101.874998,56,101.099998,100,68.400002,72.400002,69.400002
20161123120000,288.0,293.399994,101.874998,56,86.199997,100,68.699997,72.300003,69.300003
20161123121500,288.0,293.399994,101.874998,56,95.599998,100,68.900002,72.300003,69.300003
20161123123000,288.0,293.399994,101.874998,56,91.0,100,69.199997,72.300003,69.300003
20161123124500,288.0,293.399994,101.874998,56,86.900002,100,69.400002,72.300003,69.300003
20161123130000,288.0,293.399994,101.874998,56,55.200001,0,69.400002,72.300003,69.300003
20161123131500,288.0,293.399994,101.874998,56,53.900002,100,68.900002,72.300003,69.300003
20161123133000,288.0,293.399994,101.874998,56,53.900002,100,68.5,72.300003,69.300003
20161123134500,288.0,293.399994,101.874998,56,80.599998,100,68.0,72.300003,69.300003
20161123140000,288.0,293.399994,101.874998,56,82.400002,100,68.300003,72.300003,69.300003
20161123141500,288.0,293.399994,101.874998,56,82.400002,100,68.5,72.300003,69.300003
20161123143000,288.0,293.399994,101.874998,56,96.5,100,68.699997,72.300003,69.300003
20161123144500,288.0,293.399994,101.874998,56,83.199997,100,68.900002,72.300003,69.300003
20161123150000,288.0,293.399994,101.874998,56,95.900002,100,69.099998,72.300003,69.300003
20161123151500,288.0,298.200012,103.541671,56,57.599998,0,69.199997,71.800003,68.800003
20161123153000,288.0,293.399994,101.874998,56,54.299999,100,68.699997,72.199997,69.199997
20161123154500,288.0,293.399994,101.874998,56,55.5,100,68.199997,72.199997,69.199997
20161123160000,288.0,293.399994,101.874998,56,79.099998,100,68.099998,72.199997,69.199997
20161123161500,288.0,288.600006,100.208335,56,85.099998,100,68.199997,72.199997,69.199997
20161123163000,288.0,293.399994,101.874998,56,85.099998,100,68.400002,72.199997,69.199997
20161123164500,288.0,288.600006,100.208335,56,85.099998,100,68.599998,72.199997,69.199997
20161123170000,288.0,288.600006,100.208335,56,96.099998,100,68.800003,72.199997,69.199997
20161123171500,288.0,288.600006,100.208335,56,83.199997,100,69.099998,72.199997,69.199997
20161123173000,288.0,293.399994,101.874998,56,56.799999,0,69.099998,71.800003,68.800003
20161123174500,288.0,288.600006,100.208335,56,54.700001,100,68.699997,72.199997,69.199997
20161123180000,288.0,288.600006,100.208335,56,54.700001,100,68.199997,72.199997,69.199997
20161123181500,288.0,288.600006,100.208335,56,75.900002,100,68.099998,72.199997,69.199997
20161123183000,288.0,288.600006,100.208335,56,79.099998,100,68.199997,72.199997,69.199997
20161123184500,288.0,288.600006,100.208335,56,92.400002,100,68.400002,72.199997,69.199997
20161123190000,288.0,288.600006,100.208335,56,81.599998,100,68.599998,71.800003,68.800003
20161123191500,288.0,288.600006,100.208335,56,98.400002,100,68.699997,72.199997,69.199997
20161123193000,288.0,288.600006,100.208335,56,83.199997,100,68.900002,72.199997,69.199997
20161123194500,288.0,288.600006,100.208335,56,90.400002,100,69.099998,72.199997,69.199997
20161123200000,288.0,288.600006,100.208335,56,56.799999,100,69.099998,72.199997,69.199997
20161123201500,288.0,288.600006,100.208335,56,54.299999,100,68.599998,72.199997,69.199997
20161123203000,288.0,288.600006,100.208335,56,59.200001,100,68.099998,72.199997,69.199997
20161123204500,288.0,288.600006,100.208335,56,75.900002,100,68.0,72.199997,69.199997
20161123210000,288.0,288.600006,100.208335,56,88.800003,100,68.099998,72.199997,69.199997
20161123211500,288.0,288.600006,100.208335,56,88.800003,100,68.400002,72.199997,69.199997
20161123213000,288.0,288.600006,100.208335,56,82.599998,100,68.599998,72.099998,69.099998
20161123214500,288.0,288.600006,100.208335,56,94.0,100,68.800003,72.199997,69.199997
20161123220000,288.0,288.600006,100.208335,56,88.099998,100,69.0,71.800003,68.800003
20161123221500,288.0,293.399994,101.874998,56,55.200001,100,68.699997,72.099998,69.099998
20161123223000,288.0,288.600006,100.208335,56,55.200001,100,68.300003,72.199997,69.199997
20161123224500,288.0,293.399994,101.874998,56,78.099998,100,68.0,71.800003,68.800003
20161123230000,288.0,288.600006,100.208335,56,75.900002,100,68.0,72.0,69.0
20161123231500,288.0,288.600006,100.208335,56,87.0,100,68.099998,72.199997,69.199997
20161123233000,288.0,288.600006,100.208335,56,87.0,100,68.400002,72.199997,69.199997
20161123234500,288.0,288.600006,100.208335,56,82.900002,100,68.599998,71.800003,68.800003
20161124000000,288.0,288.600006,100.208335,56,101.0,100,68.800003,71.800003,68.800003
20161124001500,288.0,288.600006,100.208335,56,83.300003,100,69.0,71.900002,68.900002
20161124003000,288.0,288.600006,100.208335,56,88.599998,100,69.099998,72.199997,69.199997
20161124004500,288.0,288.600006,100.208335,56,94.5,100,69.199997,72.199997,69.199997
20161124010000,288.0,288.600006,100.208335,56,82.099998,100,69.300003,72.199997,69.199997
20161124011500,288.0,288.600006,100.208335,56,93.900002,100,69.400002,72.199997,69.199997
20161124013000,288.0,288.600006,100.208335,56,55.200001,100,69.199997,72.199997,69.199997
20161124014500,288.0,293.399994,101.874998,56,54.299999,100,68.699997,72.199997,69.199997
20161124020000,288.0,293.399994,101.874998,56,55.5,100,68.199997,72.199997,69.199997
20161124021500,288.0,293.399994,101.874998,56,75.400002,100,68.099998,72.199997,69.199997
20161124023000,288.0,288.600006,100.208335,56,84.599998,100,68.099998,72.199997,69.199997
20161124024500,288.0,293.399994,101.874998,56,90.5,100,68.400002,72.199997,69.199997
20161124030000,288.0,293.399994,101.874998,56,82.599998,100,68.599998,72.199997,69.199997
20161124031500,288.0,293.399994,101.874998,56,96.300003,100,68.900002,72.199997,69.199997
20161124033000,288.0,293.399994,101.874998,56,86.199997,100,69.099998,72.199997,69.199997
20161124034500,288.0,293.399994,101.874998,56,55.200001,100,68.900002,72.199997,69.199997
20161124040000,288.0,293.399994,101.874998,56,55.200001,100,68.5,71.800003,68.800003
20161124041500,288.0,293.399994,101.874998,56,57.400002,100,68.099998,72.199997,69.199997
20161124043000,288.0,298.200012,103.541671,56,78.699997,100,68.099998,72.0,69.0
20161124044500,288.0,298.200012,103.541671,56,75.400002,100,68.099998,71.900002,68.900002
20161124050000,288.0,298.200012,103.541671,56,84.300003,100,68.300003,71.800003,68.800003
20161124051500,288.0,298.200012,103.541671,56,80.400002,100,68.400002,71.800003,68.800003
20161124053000,288.0,298.200012,103.541671,56,79.5,100,68.599998,71.800003,68.800003
20161124054500,288.0,298.200012,103.541671,56,87.0,100,68.699997,71.800003,68.800003
20161124060000,288.0,298.200012,103.541671,56,77.300003,100,68.900002,72.199997,69.199997
20161124061500,288.0,298.200012,103.541671,56,91.400002,100,68.900002,71.800003,68.800003
20161124063000,288.0,298.200012,103.541671,56,78.800003,100,69.0,71.800003,68.800003
20161124064500,288.0,298.200012,103.541671,56,57.599998,100,68.900002,71.800003,68.800003
20161124070000,288.0,293.399994,101.874998,56,55.599998,100,68.5,71.800003,68.800003
20161124071500,288.0,298.200012,103.541671,56,55.599998,100,68.099998,71.800003,68.800003
20161124073000,288.0,298.200012,103.541671,56,79.599998,100,67.699997,71.800003,68.800003
20161124074500,288.0,298.200012,103.541671,56,78.199997,100,67.800003,71.800003,68.800003
20161124080000,288.0,298.200012,103.541671,56,85.300003,100,68.0,71.800003,68.800003
20161124081500,288.0,298.200012,103.541671,56,91.599998,100,68.199997,71.800003,68.800003
20161124083000,288.0,298.200012,103.541671,56,82.599998,100,68.5,71.800003,68.800003
20161124084500,288.0,298.200012,103.541671,56,94.599998,100,68.699997,71.800003,68.800003
20161124090000,288.0,298.200012,103.541671,56,83.0,100,68.900002,71.800003,68.800003
20161124091500,288.0,298.200012,103.541671,56,92.800003,100,69.0,71.800003,68.800003
20161124093000,288.0,293.399994,101.874998,55,56.0,0,68.800003,71.800003,68.800003
20161124094500,288.0,298.200012,103.541671,55,54.700001,100,68.300003,71.800003,68.800003
20161124100000,288.0,298.200012,103.541671,55,54.700001,100,67.800003,71.800003,68.800003
20161124101500,288.0,293.399994,101.874998,55,72.0,100,67.699997,71.800003,68.800003
20161124103000,288.0,293.399994,101.874998,55,87.599998,100,67.800003,71.800003,68.800003
20161124104500,288.0,293.399994,101.874998,55,82.5,100,68.099998,71.800003,68.800003
20161124110000,288.0,293.399994,101.874998,55,100.300003,100,68.400002,71.800003,68.800003
20161124111500,288.0,293.399994,101.874998,55,85.599998,100,68.699997,71.800003,68.800003
20161124113000,288.0,293.399994,101.874998,55,83.0,100,68.900002,71.800003,68.800003
20161124114500,288.0,293.399994,101.874998,55,55.599998,0,68.900002,71.800003,68.800003
20161124120000,288.0,293.399994,101.874998,55,54.700001,100,68.5,71.800003,68.800003
20161124121500,288.0,293.399994,101.874998,55,54.700001,100,68.099998,71.800003,68.800003
20161124123000,288.0,293.399994,101.874998,55,72.900002,100,67.800003,71.800003,68.800003
20161124124500,288.0,293.399994,101.874998,55,76.400002,100,67.800003,71.800003,68.800003
20161124130000,288.0,293.399994,101.874998,55,81.300003,100,67.900002,71.800003,68.800003
20161124131500,288.0,293.399994,101.874998,55,98.5,100,68.099998,71.800003,68.800003
20161124133000,288.0,293.399994,101.874998,55,85.0,100,68.300003,71.800003,68.800003
20161124134500,288.0,293.399994,101.874998,55,83.900002,100,68.5,71.800003,68.800003
20161124140000,288.0,293.399994,101.874998,55,98.599998,100,68.699997,71.800003,68.800003
20161124141500,288.0,293.399994,101.874998,55,85.0,100,68.900002,71.800003,68.800003
20161124143000,288.0,293.399994,101.874998,55,83.099998,100,68.900002,71.800003,68.800003
20161124144500,288.0,298.200012,103.541671,55,55.599998,0,68.900002,71.800003,68.800003
20161124150000,288.0,298.200012,103.541671,55,53.900002,100,68.400002,71.800003,68.800003
20161124151500,288.0,298.200012,103.541671,55,53.900002,100,67.900002,71.800003,68.800003
20161124153000,288.0,298.200012,103.541671,55,75.300003,100,67.599998,71.800003,68.800003
20161124154500,288.0,293.399994,101.874998,55,84.0,100,67.699997,71.800003,68.800003
20161124160000,288.0,293.399994,101.874998,55,83.099998,100,68.0,71.800003,68.800003
20161124161500,288.0,293.399994,101.874998,55,86.099998,100,68.300003,71.800003,68.800003
20161124163000,288.0,293.399994,101.874998,55,99.400002,100,68.699997,71.800003,68.800003
20161124164500,288.0,293.399994,101.874998,55,87.5,100,69.0,71.800003,68.800003
20161124170000,288.0,293.399994,101.874998,55,55.200001,0,68.900002,71.800003,68.800003
20161124171500,288.0,293.399994,101.874998,55,55.200001,0,68.599998,71.800003,68.800003
20161124173000,288.0,293.399994,101.874998,55,54.299999,100,68.199997,71.800003,68.800003
20161124174500,288.0,293.399994,101.874998,55,54.299999,100,67.900002,71.800003,68.800003
20161124180000,288.0,288.600006,100.208335,55,72.0,100,67.900002,71.800003,68.800003
20161124181500,288.0,288.600006,100.208335,55,88.0,100,68.0,71.800003,68.800003
20161124183000,288.0,283.200012,98.333338,55,79.599998,100,68.199997,71.800003,68.800003
20161124184500,288.0,283.200012,98.333338,55,83.599998,100,68.400002,71.800003,68.800003
20161124190000,288.0,283.200012,98.333338,55,94.800003,100,68.599998,71.800003,68.800003
20161124191500,288.0,283.200012,98.333338,55,81.599998,100,68.800003,71.800003,68.800003
20161124193000,288.0,283.200012,98.333338,55,81.599998,100,68.900002,71.800003,68.800003
20161124194500,288.0,283.200012,98.333338,55,65.099998,0,69.099998,71.800003,68.800003
20161124200000,288.0,283.200012,98.333338,55,55.599998,0,68.699997,71.800003,68.800003
20161124201500,288.0,288.600006,100.208335,55,55.599998,100,68.199997,71.800003,68.800003
20161124203000,288.0,288.600006,100.208335,55,55.599998,100,67.900002,71.800003,68.800003
20161124204500,288.0,283.200012,98.333338,55,75.900002,100,67.800003,71.800003,68.800003
20161124210000,288.0,288.600006,100.208335,55,79.099998,100,67.900002,71.800003,68.800003
20161124211500,288.0,288.600006,100.208335,55,93.599998,100,68.099998,71.800003,68.800003
20161124213000,288.0,288.600006,100.208335,55,82.599998,100,68.400002,71.800003,68.800003
20161124214500,288.0,288.600006,100.208335,55,90.0,100,68.599998,71.800003,68.800003
20161124220000,288.0,288.600006,100.208335,55,87.599998,100,68.800003,71.800003,68.800003
20161124221500,288.0,288.600006,100.208335,55,82.099998,100,68.900002,71.800003,68.800003
20161124223000,288.0,288.600006,100.208335,55,56.700001,0,68.900002,71.800003,68.800003
20161124224500,288.0,288.600006,100.208335,55,55.200001,100,68.5,71.800003,68.800003
20161124230000,288.0,288.600006,100.208335,55,55.200001,100,68.099998,71.800003,68.800003
20161124231500,288.0,288.600006,100.208335,55,74.900002,100,67.800003,71.800003,68.800003
20161124233000,288.0,288.600006,100.208335,55,76.199997,100,67.800003,71.800003,68.800003
20161124234500,288.0,288.600006,100.208335,55,88.800003,100,68.099998,71.800003,68.800003
20161125000000,288.0,288.600006,100.208335,55,79.199997,100,68.300003,71.800003,68.800003
20161125001500,288.0,288.600006,100.208335,55,94.0,100,68.599998,71.800003,68.800003
20161125003000,288.0,288.600006,100.208335,55,79.199997,100,68.800003,71.800003,68.800003
20161125004500,288.0,288.600006,100.208335,55,92.300003,100,68.900002,71.800003,68.800003
20161125010000,288.0,293.399994,101.874998,55,56.0,0,68.900002,71.800003,68.800003
20161125011500,288.0,293.399994,101.874998,55,55.200001,100,68.5,71.800003,68.800003
20161125013000,288.0,293.399994,101.874998,55,55.200001,100,68.099998,71.800003,68.800003
20161125014500,288.0,293.399994,101.874998,55,72.800003,100,67.800003,71.800003,68.800003
20161125020000,288.0,293.399994,101.874998,55,74.400002,100,67.800003,71.800003,68.800003
20161125021500,288.0,293.399994,101.874998,55,89.300003,100,67.900002,71.800003,68.800003
20161125023000,288.0,298.200012,103.541671,55,82.599998,100,68.199997,71.800003,68.800003
20161125024500,288.0,293.399994,101.874998,55,92.099998,100,68.400002,71.800003,68.800003
20161125030000,288.0,298.200012,103.541671,55,82.599998,100,68.599998,71.800003,68.800003
20161125031500,288.0,298.200012,103.541671,55,95.099998,100,68.699997,71.800003,68.800003
20161125033000,288.0,298.200012,103.541671,55,82.099998,100,68.900002,71.800003,68.800003
20161125034500,288.0,298.200012,103.541671,55,95.199997,100,69.0,71.800003,68.800003
20161125040000,288.0,298.200012,103.541671,55,56.299999,0,68.699997,71.800003,68.800003
20161125041500,288.0,298.200012,103.541671,55,55.599998,100,68.199997,71.800003,68.800003
20161125043000,288.0,298.200012,103.541671,55,61.200001,100,67.800003,71.800003,68.800003
20161125044500,288.0,298.200012,103.541671,55,79.400002,100,67.699997,71.800003,68.800003
20161125050000,288.0,293.399994,101.874998,55,91.5,100,67.800003,71.800003,68.800003
20161125051500,288.0,298.200012,103.541671,55,84.400002,100,68.199997,71.800003,68.800003
20161125053000,288.0,298.200012,103.541671,55,98.400002,100,68.400002,71.800003,68.800003
20161125054500,288.0,298.200012,103.541671,55,83.199997,100,68.699997,71.800003,68.800003
20161125060000,288.0,298.200012,103.541671,55,94.300003,100,69.0,71.800003,68.800003
20161125061500,288.0,298.200012,103.541671,55,56.400002,0,68.800003,71.800003,68.800003
20161125063000,288.0,298.200012,103.541671,55,56.400002,100,68.400002,71.800003,68.800003
20161125064500,288.0,298.200012,103.541671,55,56.400002,100,68.099998,71.800003,68.800003
20161125070000,288.0,298.200012,103.541671,55,78.300003,100,67.800003,71.800003,68.800003
20161125071500,288.0,298.200012,103.541671,55,81.099998,100,67.900002,71.800003,68.800003
20161125073000,288.0,298.200012,103.541671,55,78.699997,100,68.099998,71.800003,68.800003
20161125074500,288.0,298.200012,103.541671,55,95.300003,100,68.300003,71.800003,68.800003
20161125080000,288.0,298.200012,103.541671,55,81.400002,100,68.599998,71.800003,68.800003
