PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125081500,288.0,298.200012,103.541671,55,85.099998,100,68.699997,71.800003,68.800003
20161125083000,288.0,298.200012,103.541671,55,89.0,100,68.900002,71.800003,68.800003
20161125084500,288.0,298.200012,103.541671,55,80.199997,100,68.900002,71.800003,68.800003
20161125090000,288.0,298.200012,103.541671,55,93.5,100,69.0,71.800003,68.800003
20161125091500,288.0,298.200012,103.541671,55,63.400002,0,69.0,71.800003,68.800003
20161125093000,288.0,298.200012,103.541671,55,55.200001,0,68.599998,71.800003,68.800003
20161125094500,288.0,298.200012,103.541671,55,55.200001,100,68.099998,71.800003,68.800003
20161125100000,288.0,298.200012,103.541671,55,75.800003,100,67.699997,71.800003,68.800003
20161125101500,288.0,298.200012,103.541671,55,78.699997,100,67.699997,71.800003,68.800003
20161125103000,288.0,298.200012,103.541671,55,87.300003,100,67.800003,71.800003,68.800003
20161125104500,288.0,293.399994,101.874998,55,85.099998,100,68.099998,71.800003,68.800003
20161125110000,288.0,293.399994,101.874998,55,86.0,100,68.400002,71.800003,68.800003
20161125111500,288.0,293.399994,101.874998,55,88.199997,100,68.599998,71.800003,68.800003
20161125113000,288.0,293.399994,101.874998,55,85.699997,100,68.800003,71.800003,68.800003
20161125114500,288.0,293.399994,101.874998,55,89.800003,100,68.900002,71.800003,68.800003
20161125120000,288.0,298.200012,103.541671,55,54.700001,0,68.900002,71.800003,68.800003
20161125121500,288.0,293.399994,101.874998,55,54.700001,100,68.400002,71.800003,68.800003
20161125123000,288.0,298.200012,103.541671,55,54.700001,100,67.900002,71.800003,68.800003
20161125124500,288.0,293.399994,101.874998,55,73.599998,100,67.699997,71.800003,68.800003
20161125130000,288.0,293.399994,101.874998,55,81.0,100,67.800003,71.800003,68.800003
20161125131500,288.0,298.200012,103.541671,55,84.400002,100,68.099998,71.800003,68.800003
20161125133000,288.0,298.200012,103.541671,55,81.099998,100,68.300003,71.800003,68.800003
20161125134500,288.0,298.200012,103.541671,55,98.099998,100,68.599998,71.800003,68.800003
20161125140000,288.0,298.200012,103.541671,55,82.599998,100,68.800003,71.800003,68.800003
20161125141500,288.0,298.200012,103.541671,55,82.599998,100,69.0,71.800003,68.800003
20161125143000,288.0,298.200012,103.541671,55,55.200001,0,68.800003,71.800003,68.800003
20161125144500,288.0,298.200012,103.541671,55,54.400002,100,68.300003,71.800003,68.800003
20161125150000,288.0,298.200012,103.541671,55,54.400002,100,67.900002,71.800003,68.800003
20161125151500,288.0,298.200012,103.541671,55,80.900002,100,67.699997,71.800003,68.800003
20161125153000,288.0,298.200012,103.541671,55,80.900002,100,67.800003,71.800003,68.800003
20161125154500,288.0,298.200012,103.541671,55,88.900002,100,68.0,71.800003,68.800003
20161125160000,288.0,298.200012,103.541671,55,94.300003,100,68.300003,71.800003,68.800003
20161125161500,288.0,298.200012,103.541671,55,83.199997,100,68.599998,71.800003,68.800003
20161125163000,288.0,298.200012,103.541671,55,88.099998,100,68.699997,71.800003,68.800003
20161125164500,288.0,298.200012,103.541671,55,97.199997,100,68.900002,71.800003,68.800003
20161125170000,288.0,298.200012,103.541671,55,55.200001,0,68.800003,71.800003,68.800003
20161125171500,288.0,298.200012,103.541671,55,55.200001,100,68.400002,71.800003,68.800003
20161125173000,288.0,298.200012,103.541671,55,54.299999,100,68.0,71.800003,68.800003
20161125174500,288.0,298.200012,103.541671,55,74.900002,100,67.699997,71.800003,68.800003
20161125180000,288.0,298.200012,103.541671,55,76.800003,100,67.800003,71.800003,68.800003
20161125181500,288.0,298.200012,103.541671,55,93.599998,100,68.099998,71.800003,68.800003
20161125183000,288.0,293.399994,101.874998,55,81.599998,100,68.300003,71.800003,68.800003
20161125184500,288.0,293.399994,101.874998,55,92.300003,100,68.599998,71.800003,68.800003
20161125190000,288.0,293.399994,101.874998,55,84.699997,100,68.900002,71.800003,68.800003
20161125191500,288.0,293.399994,101.874998,55,57.200001,0,69.099998,71.800003,68.800003
20161125193000,288.0,298.200012,103.541671,55,55.200001,0,68.699997,71.800003,68.800003
20161125194500,288.0,298.200012,103.541671,55,54.299999,100,68.300003,71.800003,68.800003
20161125200000,288.0,293.399994,101.874998,55,55.099998,100,67.900002,71.800003,68.800003
20161125201500,288.0,293.399994,101.874998,55,80.599998,100,67.800003,71.800003,68.800003
20161125203000,288.0,293.399994,101.874998,55,76.400002,100,67.900002,71.800003,68.800003
20161125204500,288.0,293.399994,101.874998,55,87.099998,100,68.199997,71.800003,68.800003
20161125210000,288.0,293.399994,101.874998,55,82.099998,100,68.400002,71.800003,68.800003
20161125211500,288.0,298.200012,103.541671,55,78.199997,100,68.599998,71.800003,68.800003
20161125213000,288.0,293.399994,101.874998,55,91.400002,100,68.699997,71.800003,68.800003
20161125214500,288.0,293.399994,101.874998,55,78.300003,100,68.800003,71.800003,68.800003
20161125220000,288.0,293.399994,101.874998,55,87.300003,100,68.800003,71.800003,68.800003
20161125221500,288.0,293.399994,101.874998,55,80.5,100,68.900002,71.800003,68.800003
20161125223000,288.0,298.200012,103.541671,55,80.5,100,68.900002,71.800003,68.800003
20161125224500,288.0,293.399994,101.874998,55,91.599998,100,69.0,71.800003,68.800003
20161125230000,288.0,293.399994,101.874998,55,60.599998,0,69.0,71.800003,68.800003
20161125231500,288.0,298.200012,103.541671,55,55.200001,0,68.599998,71.800003,68.800003
20161125233000,288.0,298.200012,103.541671,55,55.200001,100,68.099998,71.800003,68.800003
20161125234500,288.0,298.200012,103.541671,55,70.300003,100,67.699997,71.800003,68.800003
20161126000000,288.0,293.399994,101.874998,55,82.900002,100,67.699997,71.800003,68.800003
20161126001500,288.0,298.200012,103.541671,55,83.800003,100,67.900002,71.800003,68.800003
20161126003000,288.0,298.200012,103.541671,55,87.300003,100,68.199997,71.800003,68.800003
20161126004500,288.0,298.200012,103.541671,55,91.199997,100,68.400002,71.800003,68.800003
20161126010000,288.0,298.200012,103.541671,55,82.599998,100,68.699997,71.800003,68.800003
20161126011500,288.0,293.399994,101.874998,55,96.300003,100,68.900002,71.800003,68.800003
20161126013000,288.0,298.200012,103.541671,55,55.599998,0,68.900002,71.800003,68.800003
20161126014500,288.0,298.200012,103.541671,55,55.599998,100,68.5,71.800003,68.800003
20161126020000,288.0,298.200012,103.541671,55,55.599998,100,68.199997,71.800003,68.800003
20161126021500,288.0,288.600006,100.208335,56,60.200001,100,67.800003,71.800003,68.800003
20161126023000,288.0,288.600006,100.208335,56,73.800003,100,67.900002,71.800003,68.800003
20161126024500,288.0,298.200012,103.541671,55,85.099998,100,68.0,71.800003,68.800003
20161126030000,288.0,298.200012,103.541671,55,81.0,100,68.099998,71.800003,68.800003
20161126031500,288.0,298.200012,103.541671,55,92.400002,100,68.300003,71.800003,68.800003
20161126033000,288.0,298.200012,103.541671,55,81.599998,100,68.5,71.800003,68.800003
20161126034500,288.0,298.200012,103.541671,55,98.0,100,68.699997,71.800003,68.800003
20161126040000,288.0,298.200012,103.541671,55,82.5,100,68.800003,71.800003,68.800003
20161126041500,288.0,298.200012,103.541671,55,95.300003,100,68.900002,71.800003,68.800003
20161126043000,288.0,298.200012,103.541671,55,59.200001,0,69.0,71.800003,68.800003
20161126044500,288.0,298.200012,103.541671,55,56.0,0,68.599998,71.800003,68.800003
20161126050000,288.0,298.200012,103.541671,55,56.0,100,68.099998,71.800003,68.800003
20161126051500,288.0,298.200012,103.541671,55,72.800003,100,67.699997,71.800003,68.800003
20161126053000,288.0,298.200012,103.541671,55,79.199997,100,67.699997,71.800003,68.800003
20161126054500,288.0,298.200012,103.541671,55,91.0,100,67.900002,71.800003,68.800003
20161126060000,288.0,293.399994,101.874998,55,83.800003,100,68.199997,71.800003,68.800003
20161126061500,288.0,293.399994,101.874998,55,95.199997,100,68.599998,71.800003,68.800003
20161126063000,288.0,293.399994,101.874998,55,84.5,100,68.900002,71.800003,68.800003
20161126064500,288.0,293.399994,101.874998,55,57.599998,0,69.0,71.800003,68.800003
20161126070000,288.0,293.399994,101.874998,55,55.900002,0,68.699997,71.800003,68.800003
20161126071500,288.0,293.399994,101.874998,55,55.900002,100,68.300003,71.800003,68.800003
20161126073000,288.0,293.399994,101.874998,55,55.900002,100,67.900002,71.800003,68.800003
20161126074500,288.0,293.399994,101.874998,55,80.099998,100,67.699997,71.800003,68.800003
20161126080000,288.0,293.399994,101.874998,55,77.900002,100,67.800003,71.800003,68.800003
20161126081500,288.0,293.399994,101.874998,55,93.599998,100,68.0,71.800003,68.800003
20161126083000,288.0,293.399994,101.874998,55,89.800003,100,68.099998,71.800003,68.800003
20161126084500,288.0,293.399994,101.874998,55,85.0,100,68.300003,71.800003,68.800003
20161126090000,288.0,293.399994,101.874998,55,97.099998,100,68.400002,71.800003,68.800003
20161126091500,288.0,293.399994,101.874998,55,83.699997,100,68.5,71.800003,68.800003
20161126093000,288.0,293.399994,101.874998,55,92.0,100,68.599998,71.800003,68.800003
20161126094500,288.0,293.399994,101.874998,55,92.0,100,68.800003,71.800003,68.800003
20161126100000,288.0,293.399994,101.874998,55,84.199997,100,68.900002,71.800003,68.800003
20161126101500,288.0,293.399994,101.874998,55,57.200001,0,68.900002,71.800003,68.800003
20161126103000,288.0,293.399994,101.874998,55,55.599998,100,68.400002,71.800003,68.800003
20161126104500,288.0,293.399994,101.874998,55,55.599998,100,68.0,71.800003,68.800003
20161126110000,288.0,293.399994,101.874998,55,72.099998,100,67.699997,71.800003,68.800003
20161126111500,288.0,293.399994,101.874998,55,91.0,100,67.699997,71.800003,68.800003
20161126113000,288.0,293.399994,101.874998,55,81.599998,100,68.0,71.800003,68.800003
20161126114500,288.0,293.399994,101.874998,55,99.5,100,68.300003,71.800003,68.800003
20161126120000,288.0,293.399994,101.874998,55,82.099998,100,68.599998,71.800003,68.800003
20161126121500,288.0,293.399994,101.874998,55,100.199997,100,68.800003,71.800003,68.800003
20161126123000,288.0,293.399994,101.874998,55,83.199997,100,69.0,71.800003,68.800003
20161126124500,288.0,293.399994,101.874998,55,56.400002,0,68.900002,71.800003,68.800003
20161126130000,288.0,293.399994,101.874998,55,55.5,100,68.400002,71.800003,68.800003
20161126131500,288.0,293.399994,101.874998,55,55.5,100,68.0,71.800003,68.800003
20161126133000,288.0,293.399994,101.874998,55,75.800003,100,67.699997,71.800003,68.800003
20161126134500,288.0,293.399994,101.874998,55,78.699997,100,67.800003,71.800003,68.800003
20161126140000,288.0,293.399994,101.874998,55,86.0,100,68.0,71.800003,68.800003
20161126141500,288.0,293.399994,101.874998,55,90.599998,100,68.199997,71.800003,68.800003
20161126143000,288.0,293.399994,101.874998,55,82.599998,100,68.400002,71.800003,68.800003
20161126144500,288.0,293.399994,101.874998,55,96.300003,100,68.599998,71.800003,68.800003
20161126150000,288.0,293.399994,101.874998,55,85.199997,100,68.699997,71.800003,68.800003
20161126151500,288.0,293.399994,101.874998,55,82.099998,100,68.900002,71.800003,68.800003
20161126153000,288.0,293.399994,101.874998,55,101.0,100,69.0,71.800003,68.800003
20161126154500,288.0,293.399994,101.874998,55,61.700001,0,69.099998,71.800003,68.800003
20161126160000,288.0,293.399994,101.874998,55,55.200001,0,68.599998,71.800003,68.800003
20161126161500,288.0,293.399994,101.874998,55,55.200001,100,68.099998,71.800003,68.800003
20161126163000,288.0,293.399994,101.874998,55,72.400002,100,67.699997,71.800003,68.800003
20161126164500,288.0,293.399994,101.874998,55,77.5,100,67.699997,71.800003,68.800003
20161126170000,288.0,293.399994,101.874998,55,94.300003,100,67.900002,71.800003,68.800003
20161126171500,288.0,293.399994,101.874998,55,83.199997,100,68.199997,71.800003,68.800003
20161126173000,288.0,293.399994,101.874998,55,91.099998,100,68.400002,71.800003,68.800003
20161126174500,288.0,293.399994,101.874998,55,94.199997,100,68.699997,71.800003,68.800003
20161126180000,288.0,293.399994,101.874998,55,83.800003,100,68.900002,71.800003,68.800003
20161126181500,288.0,293.399994,101.874998,55,57.599998,0,69.0,71.800003,68.800003
20161126183000,288.0,293.399994,101.874998,55,55.5,0,68.599998,71.800003,68.800003
20161126184500,288.0,293.399994,101.874998,55,55.5,100,68.199997,71.800003,68.800003
20161126190000,288.0,293.399994,101.874998,55,55.5,100,67.800003,71.800003,68.800003
20161126191500,288.0,293.399994,101.874998,55,78.699997,100,67.800003,71.800003,68.800003
20161126193000,288.0,293.399994,101.874998,55,78.699997,100,67.900002,71.800003,68.800003
20161126194500,288.0,293.399994,101.874998,55,94.699997,100,68.199997,71.800003,68.800003
20161126200000,288.0,293.399994,101.874998,55,82.599998,100,68.400002,71.800003,68.800003
20161126201500,288.0,293.399994,101.874998,55,80.099998,100,68.699997,71.800003,68.800003
20161126203000,288.0,293.399994,101.874998,55,95.900002,100,68.800003,71.800003,68.800003
20161126204500,288.0,293.399994,101.874998,55,81.5,100,69.0,71.800003,68.800003
20161126210000,288.0,293.399994,101.874998,55,57.200001,0,68.900002,71.800003,68.800003
20161126211500,288.0,293.399994,101.874998,55,56.0,0,68.599998,71.800003,68.800003
20161126213000,288.0,293.399994,101.874998,55,56.0,100,68.199997,71.800003,68.800003
20161126214500,288.0,293.399994,101.874998,55,69.5,100,67.800003,71.800003,68.800003
20161126220000,288.0,293.399994,101.874998,55,77.0,100,67.900002,71.800003,68.800003
20161126221500,288.0,293.399994,101.874998,55,80.0,100,68.0,71.800003,68.800003
20161126223000,288.0,293.399994,101.874998,55,89.400002,100,68.199997,71.800003,68.800003
20161126224500,288.0,293.399994,101.874998,55,80.199997,100,68.400002,71.800003,68.800003
20161126230000,288.0,293.399994,101.874998,55,92.900002,100,68.599998,71.800003,68.800003
20161126231500,288.0,288.600006,100.208335,55,82.599998,100,68.699997,71.800003,68.800003
20161126233000,288.0,293.399994,101.874998,55,86.300003,100,68.800003,71.800003,68.800003
20161126234500,288.0,293.399994,101.874998,55,91.900002,100,68.900002,71.800003,68.800003
20161127000000,288.0,293.399994,101.874998,55,80.699997,100,69.0,71.800003,68.800003
20161127001500,288.0,293.399994,101.874998,55,57.599998,0,68.800003,71.800003,68.800003
20161127003000,288.0,293.399994,101.874998,55,56.799999,100,68.400002,71.800003,68.800003
20161127004500,288.0,293.399994,101.874998,55,56.799999,100,67.900002,71.800003,68.800003
20161127010000,288.0,293.399994,101.874998,55,74.400002,100,67.699997,71.800003,68.800003
20161127011500,288.0,293.399994,101.874998,55,89.199997,100,67.800003,71.800003,68.800003
20161127013000,288.0,293.399994,101.874998,55,83.199997,100,68.0,71.800003,68.800003
20161127014500,288.0,293.399994,101.874998,55,95.800003,100,68.199997,71.800003,68.800003
20161127020000,288.0,293.399994,101.874998,55,85.699997,100,68.400002,71.800003,68.800003
20161127021500,288.0,293.399994,101.874998,55,90.400002,100,68.599998,71.800003,68.800003
20161127023000,288.0,293.399994,101.874998,55,56.799999,100,68.599998,71.800003,68.800003
20161127024500,288.0,293.399994,101.874998,55,56.0,100,68.099998,71.699997,68.699997
20161127030000,288.0,293.399994,101.874998,55,71.0,100,67.699997,71.800003,68.800003
20161127031500,288.0,293.399994,101.874998,55,83.699997,100,67.599998,71.800003,68.800003
20161127033000,288.0,293.399994,101.874998,55,85.0,100,67.800003,71.800003,68.800003
20161127034500,288.0,293.399994,101.874998,55,91.0,100,68.0,71.800003,68.800003
20161127040000,288.0,293.399994,101.874998,55,84.199997,100,68.199997,71.800003,68.800003
20161127041500,288.0,293.399994,101.874998,55,102.699997,100,68.400002,71.800003,68.800003
20161127043000,288.0,293.399994,101.874998,55,83.699997,100,68.599998,71.800003,68.800003
20161127044500,288.0,293.399994,101.874998,55,89.099998,100,68.800003,71.800003,68.800003
20161127050000,288.0,293.399994,101.874998,55,97.099998,100,68.900002,71.800003,68.800003
20161127051500,288.0,293.399994,101.874998,55,56.0,0,68.900002,71.800003,68.800003
20161127053000,288.0,298.200012,103.541671,55,54.299999,100,68.400002,71.800003,68.800003
20161127054500,288.0,293.399994,101.874998,55,54.299999,100,67.900002,71.800003,68.800003
20161127060000,288.0,298.200012,103.541671,55,72.699997,100,67.699997,71.800003,68.800003
20161127061500,288.0,298.200012,103.541671,55,91.699997,100,67.699997,71.800003,68.800003
20161127063000,288.0,298.200012,103.541671,55,86.0,100,67.900002,71.800003,68.800003
20161127064500,288.0,293.399994,101.874998,55,82.599998,100,68.199997,71.800003,68.800003
20161127070000,288.0,293.399994,101.874998,55,101.0,100,68.400002,71.800003,68.800003
20161127071500,288.0,293.399994,101.874998,55,85.400002,100,68.599998,71.800003,68.800003
20161127073000,288.0,293.399994,101.874998,55,85.400002,100,68.800003,71.800003,68.800003
20161127074500,288.0,293.399994,101.874998,55,93.099998,100,68.900002,71.800003,68.800003
20161127080000,288.0,298.200012,103.541671,55,80.599998,100,69.099998,71.800003,68.800003
20161127081500,288.0,298.200012,103.541671,55,54.0,0,68.599998,71.800003,68.800003
20161127083000,288.0,298.200012,103.541671,55,54.700001,100,68.099998,71.800003,68.800003
20161127084500,288.0,293.399994,101.874998,55,72.5,100,67.699997,71.800003,68.800003
20161127090000,288.0,293.399994,101.874998,55,88.599998,100,67.699997,71.800003,68.800003
20161127091500,288.0,293.399994,101.874998,55,81.099998,100,67.900002,71.5,68.5
20161127093000,288.0,293.399994,101.874998,55,97.400002,100,68.099998,71.800003,68.800003
20161127094500,288.0,293.399994,101.874998,55,84.199997,100,68.300003,71.800003,68.800003
20161127100000,288.0,293.399994,101.874998,55,92.099998,100,68.400002,71.800003,68.800003
20161127101500,288.0,293.399994,101.874998,55,86.0,100,68.599998,71.800003,68.800003
20161127103000,288.0,293.399994,101.874998,55,88.800003,100,68.699997,71.800003,68.800003
20161127104500,288.0,293.399994,101.874998,55,86.300003,100,68.800003,71.800003,68.800003
20161127110000,288.0,293.399994,101.874998,55,87.300003,100,68.800003,71.800003,68.800003
20161127111500,288.0,293.399994,101.874998,55,88.900002,100,68.900002,71.800003,68.800003
20161127113000,288.0,293.399994,101.874998,55,94.199997,100,68.900002,71.800003,68.800003
20161127114500,288.0,293.399994,101.874998,55,82.599998,100,69.0,71.800003,68.800003
20161127120000,288.0,293.399994,101.874998,55,95.800003,100,69.0,71.800003,68.800003
20161127121500,288.0,293.399994,101.874998,55,56.0,0,68.5,71.800003,68.800003
20161127123000,288.0,293.399994,101.874998,55,71.599998,100,68.0,71.800003,68.800003
20161127124500,288.0,293.399994,101.874998,55,79.900002,100,68.300003,71.800003,68.800003
20161127130000,288.0,293.399994,101.874998,55,72.0,100,68.199997,71.599998,68.599998
20161127131500,288.0,293.399994,101.874998,55,75.699997,100,68.199997,71.400002,68.400002
20161127133000,288.0,293.399994,101.874998,55,74.199997,100,68.199997,71.300003,68.300003
20161127134500,288.0,293.399994,101.874998,55,71.5,100,68.199997,71.300003,68.300003
20161127140000,288.0,293.399994,101.874998,55,77.800003,100,68.099998,71.699997,68.699997
20161127141500,288.0,293.399994,101.874998,55,73.400002,100,68.099998,71.800003,68.800003
20161127143000,288.0,293.399994,101.874998,55,90.400002,100,68.199997,71.800003,68.800003
20161127144500,288.0,293.399994,101.874998,55,79.199997,100,68.300003,71.800003,68.800003
20161127150000,288.0,293.399994,101.874998,55,92.699997,100,68.5,71.800003,68.800003
20161127151500,288.0,293.399994,101.874998,55,80.199997,100,68.699997,71.800003,68.800003
20161127153000,288.0,293.399994,101.874998,55,83.0,100,68.699997,71.800003,68.800003
20161127154500,288.0,293.399994,101.874998,55,91.699997,100,68.800003,71.800003,68.800003
20161127160000,288.0,293.399994,101.874998,55,79.199997,100,68.800003,71.800003,68.800003
20161127161500,288.0,293.399994,101.874998,55,87.5,100,68.800003,71.800003,68.800003
20161127163000,288.0,293.399994,101.874998,55,83.800003,100,68.800003,71.800003,68.800003
20161127164500,288.0,293.399994,101.874998,55,55.599998,100,68.599998,71.400002,68.400002
20161127170000,288.0,293.399994,101.874998,55,55.599998,100,68.099998,71.800003,68.800003
20161127171500,288.0,293.399994,101.874998,55,75.400002,100,67.800003,71.800003,68.800003
20161127173000,288.0,293.399994,101.874998,55,73.900002,100,67.800003,71.800003,68.800003
20161127174500,288.0,293.399994,101.874998,55,94.199997,100,68.0,71.400002,68.400002
20161127180000,288.0,288.600006,100.208335,55,84.400002,100,68.199997,72.199997,69.199997
20161127181500,288.0,288.600006,100.208335,55,91.699997,100,68.5,72.199997,69.199997
20161127183000,288.0,293.399994,101.874998,55,91.699997,100,68.800003,72.300003,69.300003
20161127184500,288.0,288.600006,100.208335,55,83.199997,100,69.099998,72.300003,69.300003
20161127190000,288.0,288.600006,100.208335,55,96.400002,100,69.300003,72.300003,69.300003
20161127191500,288.0,288.600006,100.208335,55,86.300003,100,69.599998,72.300003,69.300003
20161127193000,288.0,293.399994,101.874998,55,56.0,0,69.199997,72.300003,69.300003
20161127194500,288.0,293.399994,101.874998,55,56.0,100,68.800003,72.300003,69.300003
20161127200000,288.0,293.399994,101.874998,55,56.0,100,68.400002,72.300003,69.300003
20161127201500,288.0,288.600006,100.208335,55,76.400002,100,68.199997,72.300003,69.300003
20161127203000,288.0,288.600006,100.208335,55,78.800003,100,68.400002,72.300003,69.300003
20161127204500,288.0,288.600006,100.208335,55,85.5,100,68.599998,72.300003,69.300003
20161127210000,288.0,288.600006,100.208335,55,84.5,100,68.800003,72.300003,69.300003
20161127211500,288.0,288.600006,100.208335,55,87.900002,100,69.099998,72.300003,69.300003
20161127213000,288.0,288.600006,100.208335,55,86.900002,100,69.199997,72.300003,69.300003
20161127214500,288.0,288.600006,100.208335,55,82.5,100,69.300003,72.300003,69.300003
20161127220000,288.0,288.600006,100.208335,55,99.099998,100,69.400002,72.300003,69.300003
20161127221500,288.0,288.600006,100.208335,55,82.099998,100,69.5,72.300003,69.300003
20161127223000,288.0,288.600006,100.208335,55,57.200001,0,69.300003,72.300003,69.300003
20161127224500,288.0,288.600006,100.208335,55,56.200001,100,68.900002,72.300003,69.300003
20161127230000,288.0,288.600006,100.208335,55,55.599998,100,68.400002,72.300003,69.300003
20161127231500,288.0,288.600006,100.208335,55,81.099998,100,68.199997,72.300003,69.300003
20161127233000,288.0,288.600006,100.208335,55,79.599998,100,68.199997,72.300003,69.300003
20161127234500,288.0,288.600006,100.208335,55,101.0,100,68.400002,72.300003,69.300003
20161128000000,288.0,288.600006,100.208335,55,83.199997,100,68.699997,72.300003,69.300003
20161128001500,288.0,288.600006,100.208335,55,99.900002,100,68.900002,72.300003,69.300003
20161128003000,288.0,288.600006,100.208335,55,85.0,100,69.199997,72.300003,69.300003
20161128004500,288.0,288.600006,100.208335,55,92.599998,100,69.300003,72.300003,69.300003
20161128010000,288.0,283.200012,98.333338,55,86.199997,100,69.5,72.300003,69.300003
20161128011500,288.0,288.600006,100.208335,55,58.0,0,69.400002,72.300003,69.300003
20161128013000,288.0,288.600006,100.208335,55,56.0,100,68.900002,72.300003,69.300003
20161128014500,288.0,288.600006,100.208335,55,56.0,100,68.5,72.300003,69.300003
20161128020000,288.0,283.200012,98.333338,55,81.400002,100,68.199997,72.300003,69.300003
20161128021500,288.0,283.200012,98.333338,55,78.199997,100,68.300003,72.300003,69.300003
20161128023000,288.0,283.200012,98.333338,55,95.900002,100,68.400002,72.300003,69.300003
20161128024500,288.0,283.200012,98.333338,55,83.5,100,68.699997,72.300003,69.300003
20161128030000,288.0,283.200012,98.333338,55,94.900002,100,68.900002,72.300003,69.300003
20161128031500,288.0,283.200012,98.333338,55,89.900002,100,69.099998,72.300003,69.300003
20161128033000,288.0,283.200012,98.333338,55,82.599998,100,69.199997,72.300003,69.300003
20161128034500,288.0,278.399994,96.666665,55,100.5,100,69.400002,72.300003,69.300003
20161128040000,288.0,278.399994,96.666665,55,83.800003,100,69.5,72.300003,69.300003
20161128041500,288.0,278.399994,96.666665,55,57.599998,0,69.400002,72.300003,69.300003
20161128043000,288.0,278.399994,96.666665,55,54.700001,100,68.900002,72.300003,69.300003
20161128044500,288.0,278.399994,96.666665,55,54.700001,100,68.5,72.300003,69.300003
20161128050000,288.0,278.399994,96.666665,56,80.599998,100,68.199997,72.300003,69.300003
20161128051500,288.0,278.399994,96.666665,56,77.800003,100,68.199997,72.300003,69.300003
20161128053000,288.0,278.399994,96.666665,56,98.699997,100,68.400002,72.300003,69.300003
20161128054500,288.0,283.200012,98.333338,56,83.199997,100,68.699997,72.300003,69.300003
20161128060000,288.0,283.200012,98.333338,56,90.900002,100,69.0,72.300003,69.300003
20161128061500,288.0,283.200012,98.333338,56,89.699997,100,69.199997,72.300003,69.300003
20161128063000,288.0,283.200012,98.333338,56,82.099998,100,69.400002,72.300003,69.300003
20161128064500,288.0,283.200012,98.333338,56,65.0,0,69.599998,72.300003,69.300003
20161128070000,288.0,283.200012,98.333338,56,55.200001,0,69.099998,72.300003,69.300003
20161128071500,288.0,283.200012,98.333338,56,55.200001,100,68.599998,72.300003,69.300003
20161128073000,288.0,283.200012,98.333338,56,55.200001,0,68.300003,69.0,66.0
20161128074500,288.0,278.399994,96.666665,56,54.299999,0,68.199997,69.0,66.0
20161128080000,288.0,283.200012,98.333338,56,54.299999,0,68.099998,69.0,66.0
20161128081500,288.0,283.200012,98.333338,56,54.299999,0,67.800003,69.0,66.0
20161128083000,288.0,278.399994,96.666665,56,54.299999,0,67.699997,69.0,66.0
20161128084500,288.0,283.200012,98.333338,57,54.299999,0,67.599998,69.0,66.0
20161128090000,288.0,288.600006,100.208335,57,54.299999,0,67.400002,69.0,66.0
20161128091500,288.0,293.399994,101.874998,57,54.299999,0,67.199997,69.0,66.0
20161128093000,288.0,293.399994,101.874998,56,54.299999,0,67.0,69.0,66.0
20161128094500,288.0,298.200012,103.541671,56,54.299999,0,66.800003,69.0,66.0
20161128100000,288.0,293.399994,101.874998,56,54.299999,0,66.699997,69.0,66.0
20161128101500,288.0,298.200012,103.541671,56,54.299999,0,66.599998,69.0,66.0
20161128103000,288.0,298.200012,103.541671,56,53.5,0,66.599998,69.0,66.0
20161128104500,288.0,293.399994,101.874998,56,53.5,100,65.5,69.0,66.0
20161128110000,288.0,293.399994,101.874998,56,54.700001,100,65.199997,69.0,66.0
20161128111500,288.0,298.200012,103.541671,56,54.700001,100,66.300003,69.0,66.0
20161128113000,288.0,298.200012,103.541671,56,53.900002,0,66.300003,68.5,65.5
20161128114500,288.0,298.200012,103.541671,56,53.900002,0,66.199997,68.5,65.5
20161128120000,288.0,298.200012,103.541671,56,53.900002,0,66.199997,68.5,65.5
20161128121500,288.0,298.200012,103.541671,56,53.900002,0,66.099998,68.5,65.5
20161128123000,288.0,298.200012,103.541671,56,53.900002,0,66.0,68.5,65.5
20161128124500,288.0,298.200012,103.541671,56,53.900002,0,66.0,68.5,65.5
20161128130000,288.0,293.399994,101.874998,56,53.900002,0,65.800003,68.5,65.5
20161128131500,288.0,293.399994,101.874998,56,53.900002,0,65.800003,68.5,65.5
20161128133000,288.0,293.399994,101.874998,56,53.900002,0,65.699997,68.5,65.5
20161128134500,288.0,293.399994,101.874998,56,53.900002,0,65.699997,68.5,65.5
20161128140000,288.0,293.399994,101.874998,56,53.900002,0,65.599998,68.5,65.5
20161128141500,288.0,293.399994,101.874998,56,53.900002,0,65.599998,68.5,65.5
20161128143000,288.0,298.200012,103.541671,56,53.900002,0,65.5,68.5,65.5
20161128144500,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.5,65.5
20161128150000,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.5,65.5
20161128151500,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.5,65.5
20161128153000,288.0,293.399994,101.874998,56,53.900002,0,65.400002,68.400002,65.400002
20161128154500,288.0,293.399994,101.874998,56,53.900002,0,65.400002,68.0,64.900002
20161128160000,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,64.900002
20161128161500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,64.900002
20161128163000,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,64.199997
20161128164500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,64.800003
20161128170000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161128171500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161128173000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161128174500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,64.800003
20161128180000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,64.800003
20161128181500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,64.800003
20161128183000,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161128184500,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161128190000,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161128191500,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161128193000,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161128194500,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161128200000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,64.800003
20161128201500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161128203000,288.0,293.399994,101.874998,56,54.700001,0,65.199997,68.0,64.800003
20161128204500,288.0,293.399994,101.874998,56,55.900002,0,65.300003,68.0,64.800003
20161128210000,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.0,64.800003
20161128211500,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.0,64.800003
20161128213000,288.0,298.200012,103.541671,56,53.099998,0,65.300003,68.0,64.800003
20161128214500,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,64.800003
20161128220000,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,64.800003
20161128221500,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,64.800003
20161128223000,288.0,293.399994,101.874998,56,53.099998,0,65.0,68.0,64.800003
20161128224500,288.0,293.399994,101.874998,56,53.099998,0,65.0,68.0,64.800003
20161128230000,288.0,293.399994,101.874998,56,53.099998,0,64.900002,68.0,64.800003
20161128231500,288.0,293.399994,101.874998,56,53.099998,0,64.800003,68.0,64.800003
20161128233000,288.0,298.200012,103.541671,56,53.099998,0,64.800003,68.0,64.800003
20161128234500,288.0,293.399994,101.874998,56,53.099998,0,64.800003,68.0,64.800003
20161129000000,288.0,293.399994,101.874998,56,53.900002,0,64.699997,68.0,64.800003
20161129001500,288.0,293.399994,101.874998,56,53.900002,0,64.699997,68.0,64.800003
20161129003000,288.0,293.399994,101.874998,56,53.900002,0,64.800003,68.0,64.800003
20161129004500,288.0,293.399994,101.874998,56,53.900002,0,64.800003,68.0,64.800003
20161129010000,288.0,293.399994,101.874998,56,53.900002,0,64.900002,68.0,64.800003
20161129011500,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161129013000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,64.800003
20161129014500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161129020000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161129021500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.800003
20161129023000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,64.800003
20161129024500,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161129030000,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,64.800003
20161129031500,288.0,293.399994,101.874998,56,53.900002,0,64.800003,68.0,64.800003
20161129033000,288.0,293.399994,101.874998,56,53.900002,100,64.800003,68.400002,65.400002
20161129034500,288.0,293.399994,101.874998,56,53.900002,100,64.699997,68.099998,65.099998
20161129040000,288.0,293.399994,101.874998,56,61.0,100,64.699997,68.400002,65.400002
20161129041500,288.0,293.399994,101.874998,56,77.199997,100,65.0,68.199997,65.199997
20161129043000,288.0,293.399994,101.874998,56,61.299999,100,65.199997,68.400002,65.400002
20161129044500,288.0,293.399994,101.874998,56,53.900002,100,65.199997,68.400002,65.400002
20161129050000,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129051500,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129053000,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129054500,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129060000,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129061500,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129063000,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.0,64.900002
20161129064500,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129070000,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129071500,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129073000,288.0,298.200012,103.541671,56,53.900002,100,65.0,68.400002,65.400002
20161129074500,288.0,293.399994,101.874998,56,62.799999,100,65.0,68.400002,65.400002
20161129080000,288.0,293.399994,101.874998,56,60.299999,100,65.099998,68.400002,65.400002
20161129081500,288.0,293.399994,101.874998,56,60.299999,100,65.099998,68.400002,65.400002
20161129083000,288.0,293.399994,101.874998,56,59.200001,100,65.099998,68.400002,65.400002
20161129084500,288.0,293.399994,101.874998,56,59.900002,100,65.099998,68.400002,65.400002
20161129090000,288.0,293.399994,101.874998,56,62.400002,100,65.099998,68.400002,65.400002
20161129091500,288.0,293.399994,101.874998,56,62.400002,100,65.199997,68.400002,65.400002
20161129093000,288.0,293.399994,101.874998,56,63.5,100,65.199997,68.400002,65.400002
20161129094500,288.0,293.399994,101.874998,56,63.5,100,65.300003,68.400002,65.400002
20161129100000,288.0,293.399994,101.874998,56,61.599998,100,65.300003,68.400002,65.400002
20161129101500,288.0,293.399994,101.874998,56,64.0,100,65.300003,68.400002,65.400002
20161129103000,288.0,293.399994,101.874998,56,62.0,100,65.400002,68.400002,65.400002
20161129104500,288.0,293.399994,101.874998,56,63.599998,100,65.5,68.400002,65.400002
20161129110000,288.0,293.399994,101.874998,56,62.400002,100,65.5,68.400002,65.400002
20161129111500,288.0,293.399994,101.874998,56,61.599998,100,65.599998,68.400002,65.400002
20161129113000,288.0,293.399994,101.874998,56,60.799999,100,65.599998,68.400002,65.400002
20161129114500,288.0,293.399994,101.874998,56,55.599998,0,65.599998,68.400002,65.400002
20161129120000,288.0,293.399994,101.874998,56,54.299999,0,65.599998,68.400002,65.400002
20161129121500,288.0,293.399994,101.874998,56,54.299999,0,65.5,68.400002,65.400002
20161129123000,288.0,293.399994,101.874998,56,54.299999,0,65.300003,68.400002,65.400002
20161129124500,288.0,293.399994,101.874998,56,54.299999,0,65.300003,68.400002,65.400002
20161129130000,288.0,293.399994,101.874998,56,54.299999,0,65.300003,68.400002,65.400002
20161129131500,288.0,293.399994,101.874998,56,54.299999,0,65.199997,68.400002,65.400002
20161129133000,288.0,293.399994,101.874998,56,54.299999,0,65.199997,68.400002,65.400002
20161129134500,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129140000,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129141500,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129143000,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129144500,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129150000,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129151500,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129153000,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129154500,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129160000,288.0,293.399994,101.874998,56,54.299999,100,65.099998,68.400002,65.400002
20161129161500,288.0,293.399994,101.874998,56,54.299999,100,65.0,68.400002,65.400002
20161129163000,288.0,293.399994,101.874998,56,54.299999,100,65.0,68.400002,65.400002
20161129164500,288.0,293.399994,101.874998,56,54.299999,100,65.0,68.400002,65.400002
20161129170000,288.0,293.399994,101.874998,56,57.099998,100,64.900002,68.400002,65.400002
20161129171500,288.0,293.399994,101.874998,56,67.699997,100,65.099998,68.400002,65.400002
20161129173000,288.0,293.399994,101.874998,56,71.099998,100,65.300003,68.400002,65.400002
20161129174500,288.0,293.399994,101.874998,56,66.800003,100,65.599998,68.400002,65.400002
20161129180000,288.0,293.399994,101.874998,56,54.700001,0,65.699997,68.400002,65.400002
20161129181500,288.0,293.399994,101.874998,56,53.900002,0,65.599998,68.400002,65.400002
20161129183000,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.400002,65.400002
20161129184500,288.0,293.399994,101.874998,56,53.900002,0,65.5,68.400002,65.400002
20161129190000,288.0,293.399994,101.874998,56,53.900002,0,65.400002,68.400002,65.400002
20161129191500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.400002,65.400002
20161129193000,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.400002,65.400002
20161129194500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.400002,65.400002
20161129200000,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.400002,65.400002
20161129201500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.400002,65.400002
20161129203000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.400002,65.400002
20161129204500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.400002,65.400002
20161129210000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,64.900002
20161129211500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.400002,65.400002
20161129213000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.400002,65.400002
20161129214500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.400002,65.400002
20161129220000,288.0,293.399994,101.874998,56,53.900002,100,65.099998,68.400002,65.400002
20161129221500,288.0,298.200012,103.541671,56,53.900002,100,65.0,68.400002,65.400002
20161129223000,288.0,293.399994,101.874998,56,53.900002,100,65.0,68.400002,65.400002
20161129224500,288.0,293.399994,101.874998,56,53.900002,100,64.800003,68.400002,65.400002
20161129230000,288.0,293.399994,101.874998,56,53.900002,100,64.800003,68.400002,65.400002
20161129231500,288.0,293.399994,101.874998,56,71.5,100,64.900002,68.400002,65.400002
20161129233000,288.0,298.200012,103.541671,56,70.699997,100,65.199997,68.400002,65.400002
20161129234500,288.0,293.399994,101.874998,56,73.0,100,65.5,68.400002,65.400002
20161130000000,288.0,293.399994,101.874998,56,68.599998,0,65.699997,68.400002,65.400002
20161130001500,288.0,293.399994,101.874998,56,54.700001,0,65.599998,68.400002,65.400002
20161130003000,288.0,293.399994,101.874998,56,54.700001,0,65.5,68.400002,65.400002
20161130004500,288.0,293.399994,101.874998,56,53.900002,0,65.400002,68.400002,65.400002
20161130010000,288.0,298.200012,103.541671,56,53.900002,0,65.400002,68.400002,65.400002
20161130011500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.199997,65.199997
20161130013000,288.0,298.200012,103.541671,56,53.900002,0,65.300003,68.199997,65.199997
20161130014500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,65.0
20161130020000,288.0,293.399994,101.874998,56,53.900002,0,65.400002,68.0,64.900002
20161130021500,288.0,293.399994,101.874998,57,53.900002,0,65.300003,68.0,65.0
20161130023000,288.0,278.399994,96.666665,56,53.900002,0,65.300003,68.0,64.900002
20161130024500,288.0,278.399994,96.666665,56,53.200001,0,65.300003,68.0,64.900002
20161130030000,288.0,283.200012,98.333338,56,53.200001,0,65.199997,68.0,64.800003
20161130031500,288.0,283.200012,98.333338,56,53.200001,0,65.099998,68.0,64.800003
20161130033000,288.0,283.200012,98.333338,56,53.200001,0,65.0,68.0,64.800003
20161130034500,288.0,278.399994,96.666665,56,53.200001,0,64.900002,68.0,64.800003
20161130040000,288.0,283.200012,98.333338,56,53.200001,0,64.800003,68.0,64.800003
20161130041500,288.0,283.200012,98.333338,56,53.200001,0,64.800003,68.0,64.800003
20161130043000,288.0,283.200012,98.333338,56,53.200001,0,64.800003,68.0,64.800003
20161130044500,288.0,283.200012,98.333338,56,53.200001,0,64.800003,68.0,64.800003
20161130050000,288.0,278.399994,96.666665,56,53.200001,0,65.0,68.0,64.400002
20161130051500,288.0,278.399994,96.666665,56,53.200001,0,65.0,68.0,64.300003
20161130053000,288.0,283.200012,98.333338,56,53.200001,0,65.099998,68.0,64.800003
20161130054500,288.0,283.200012,98.333338,56,53.200001,0,65.099998,68.0,64.800003
20161130060000,288.0,283.200012,98.333338,56,53.200001,0,65.099998,68.0,64.300003
20161130061500,288.0,283.200012,98.333338,56,53.200001,0,65.199997,68.0,64.800003
20161130063000,288.0,283.200012,98.333338,56,53.900002,0,65.199997,68.0,64.800003
20161130064500,288.0,283.200012,98.333338,56,53.900002,0,65.199997,68.0,64.800003
20161130070000,288.0,283.200012,98.333338,56,53.900002,0,65.099998,68.0,64.699997
20161130071500,288.0,283.200012,98.333338,56,53.900002,0,65.099998,68.0,64.300003
20161130073000,288.0,283.200012,98.333338,56,53.900002,0,65.0,68.0,64.800003
20161130074500,288.0,283.200012,98.333338,56,53.900002,0,65.0,68.0,64.800003
20161130080000,288.0,288.600006,100.208335,56,53.900002,0,65.0,68.0,64.800003
20161130081500,288.0,293.399994,101.874998,56,54.700001,0,64.900002,68.0,64.800003
20161130083000,288.0,293.399994,101.874998,56,54.700001,0,64.900002,68.0,64.800003
20161130084500,288.0,288.600006,100.208335,56,85.599998,100,65.099998,78.300003,75.300003
20161130090000,288.0,288.600006,100.208335,56,89.099998,100,66.199997,78.300003,75.300003
20161130091500,288.0,293.399994,101.874998,56,95.800003,100,66.800003,78.300003,75.300003
20161130093000,288.0,288.600006,100.208335,56,86.199997,100,67.099998,78.300003,75.300003
20161130094500,288.0,288.600006,100.208335,56,90.0,100,67.099998,78.300003,75.300003
20161130100000,288.0,288.600006,100.208335,56,101.900002,100,67.300003,78.300003,75.300003
20161130101500,288.0,288.600006,100.208335,56,88.699997,100,67.199997,78.300003,75.300003
20161130103000,288.0,288.600006,100.208335,56,84.400002,100,67.400002,78.300003,75.300003
20161130104500,288.0,288.600006,100.208335,56,96.5,100,67.400002,78.300003,75.300003
20161130110000,288.0,288.600006,100.208335,56,92.0,100,67.400002,78.300003,75.300003
20161130111500,288.0,293.399994,101.874998,56,85.0,100,67.400002,78.300003,75.300003
20161130113000,288.0,293.399994,101.874998,56,93.400002,100,67.800003,78.300003,75.300003
20161130114500,288.0,293.399994,101.874998,56,94.5,100,67.900002,78.300003,75.300003
20161130120000,288.0,298.200012,103.541671,56,86.199997,100,67.900002,78.300003,75.300003
20161130121500,288.0,298.200012,103.541671,56,86.199997,100,68.199997,78.300003,75.300003
20161130123000,288.0,298.200012,103.541671,55,102.699997,100,68.099998,78.300003,75.300003
20161130124500,288.0,298.200012,103.541671,55,87.5,100,68.5,78.300003,75.300003
20161130130000,288.0,298.200012,103.541671,55,85.400002,100,68.900002,78.300003,75.300003
20161130131500,288.0,298.200012,103.541671,55,100.199997,100,69.0,78.300003,75.300003
20161130133000,288.0,298.200012,103.541671,55,89.400002,100,69.099998,78.300003,75.300003
20161130134500,288.0,298.200012,103.541671,55,85.599998,100,69.199997,78.300003,75.300003
20161130140000,288.0,298.200012,103.541671,55,92.400002,100,69.199997,78.300003,75.300003
20161130141500,288.0,298.200012,103.541671,55,96.099998,100,69.199997,78.300003,75.300003
20161130143000,288.0,298.200012,103.541671,55,86.900002,100,69.199997,78.300003,75.300003
20161130144500,288.0,298.200012,103.541671,55,85.599998,100,69.300003,78.300003,75.300003
20161130150000,288.0,293.399994,101.874998,55,98.199997,100,69.300003,78.300003,75.300003
20161130151500,288.0,293.399994,101.874998,55,90.5,100,69.300003,78.300003,75.300003
20161130153000,288.0,298.200012,103.541671,55,85.0,100,69.400002,78.300003,75.300003
20161130154500,288.0,298.200012,103.541671,55,93.099998,100,69.300003,78.300003,75.300003
20161130160000,288.0,298.200012,103.541671,55,93.099998,100,69.300003,78.300003,75.300003
20161130161500,288.0,298.200012,103.541671,55,85.0,100,69.300003,78.300003,75.300003
20161130163000,288.0,298.200012,103.541671,55,91.400002,100,69.300003,78.300003,75.300003
20161130164500,288.0,298.200012,103.541671,55,97.900002,100,69.300003,78.300003,75.300003
20161130170000,288.0,298.200012,103.541671,55,85.599998,100,69.300003,78.300003,75.300003
20161130171500,288.0,298.200012,103.541671,55,91.5,100,69.400002,78.300003,75.300003
20161130173000,288.0,298.200012,103.541671,55,99.300003,100,69.5,78.300003,75.300003
20161130174500,288.0,298.200012,103.541671,55,86.199997,100,69.599998,78.300003,75.300003
20161130180000,288.0,298.200012,103.541671,55,91.599998,100,69.699997,78.300003,75.300003
20161130181500,288.0,298.200012,103.541671,55,90.599998,100,69.800003,78.300003,75.300003
20161130183000,288.0,298.200012,103.541671,55,84.400002,100,69.900002,78.300003,75.300003
20161130184500,288.0,298.200012,103.541671,55,101.699997,100,70.0,78.300003,75.300003
20161130190000,288.0,298.200012,103.541671,55,86.199997,100,70.099998,78.300003,75.300003
20161130191500,288.0,298.200012,103.541671,55,88.400002,100,70.099998,78.300003,75.300003
20161130193000,288.0,298.200012,103.541671,55,91.800003,100,70.199997,78.300003,75.300003
20161130194500,288.0,298.200012,103.541671,55,84.400002,100,70.199997,78.300003,75.300003
20161130200000,288.0,298.200012,103.541671,55,103.099998,100,70.199997,78.300003,75.300003
20161130201500,288.0,298.200012,103.541671,55,86.599998,100,70.199997,78.300003,75.300003
20161130203000,288.0,298.200012,103.541671,55,86.599998,100,70.099998,78.300003,75.300003
20161130204500,288.0,298.200012,103.541671,55,99.400002,100,70.0,78.300003,75.300003
20161130210000,288.0,298.200012,103.541671,55,85.199997,100,70.0,78.300003,75.300003
20161130211500,288.0,298.200012,103.541671,55,94.0,100,70.0,78.300003,75.300003
20161130213000,288.0,298.200012,103.541671,55,87.599998,100,70.0,78.300003,75.300003
20161130214500,288.0,293.399994,101.874998,55,90.099998,100,69.900002,78.300003,75.300003
20161130220000,288.0,293.399994,101.874998,55,91.099998,100,69.900002,78.300003,75.300003
20161130221500,288.0,293.399994,101.874998,55,84.400002,100,69.900002,78.300003,75.300003
20161130223000,288.0,298.200012,103.541671,55,102.300003,100,69.900002,78.300003,75.300003
20161130224500,288.0,298.200012,103.541671,55,85.0,100,69.900002,78.300003,75.300003
20161130230000,288.0,293.399994,101.874998,55,98.400002,100,70.0,78.300003,75.300003
20161130231500,288.0,298.200012,103.541671,55,85.599998,100,70.099998,78.300003,75.300003
20161130233000,288.0,293.399994,101.874998,55,98.0,100,70.199997,78.300003,75.300003
20161130234500,288.0,293.399994,101.874998,55,85.599998,100,70.300003,78.300003,75.300003
20161201000000,288.0,293.399994,101.874998,55,97.0,100,70.300003,78.300003,75.300003
20161201001500,288.0,293.399994,101.874998,55,86.699997,100,70.400002,78.300003,75.300003
20161201003000,288.0,293.399994,101.874998,55,93.699997,100,70.400002,78.300003,75.300003
20161201004500,288.0,298.200012,103.541671,55,86.300003,100,70.5,78.300003,75.300003
20161201010000,288.0,293.399994,101.874998,55,95.699997,100,70.5,78.300003,75.300003
20161201011500,288.0,298.200012,103.541671,55,85.900002,100,70.5,78.300003,75.300003
20161201013000,288.0,298.200012,103.541671,55,95.300003,100,70.400002,78.300003,75.300003
20161201014500,288.0,298.200012,103.541671,55,85.199997,100,70.400002,78.300003,75.300003
20161201020000,288.0,298.200012,103.541671,55,95.900002,100,70.300003,78.300003,75.300003
20161201021500,288.0,298.200012,103.541671,55,84.400002,100,70.199997,78.300003,75.300003
20161201023000,288.0,298.200012,103.541671,55,98.900002,100,70.099998,78.300003,75.300003
20161201024500,288.0,298.200012,103.541671,55,83.800003,100,70.0,78.300003,75.300003
