PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201030000,288.0,298.200012,103.541671,55,100.800003,100,69.900002,78.300003,75.300003
20161201031500,288.0,293.399994,101.874998,55,83.199997,100,69.900002,78.300003,75.300003
20161201033000,288.0,293.399994,101.874998,55,99.5,100,69.800003,78.300003,75.300003
20161201034500,288.0,293.399994,101.874998,55,84.900002,100,69.800003,78.300003,75.300003
20161201040000,288.0,293.399994,101.874998,55,90.300003,100,69.800003,78.300003,75.300003
20161201041500,288.0,293.399994,101.874998,55,92.099998,100,69.800003,78.300003,75.300003
20161201043000,288.0,293.399994,101.874998,55,85.599998,100,69.900002,78.300003,75.300003
20161201044500,288.0,293.399994,101.874998,55,102.699997,100,69.900002,78.300003,75.300003
20161201050000,288.0,293.399994,101.874998,55,83.800003,100,70.0,78.300003,75.300003
20161201051500,288.0,298.200012,103.541671,55,95.400002,100,70.0,78.300003,75.300003
20161201053000,288.0,298.200012,103.541671,55,91.099998,100,70.0,78.300003,75.300003
20161201054500,288.0,293.399994,101.874998,55,85.599998,100,70.0,78.300003,75.300003
20161201060000,288.0,293.399994,101.874998,55,99.5,100,70.0,78.300003,75.300003
20161201061500,288.0,298.200012,103.541671,55,83.300003,100,70.0,78.300003,75.300003
20161201063000,288.0,293.399994,101.874998,55,94.300003,100,70.0,78.300003,75.300003
20161201064500,288.0,293.399994,101.874998,55,91.699997,100,70.0,78.300003,75.300003
20161201070000,288.0,298.200012,103.541671,55,83.199997,100,70.0,78.300003,75.300003
20161201071500,288.0,293.399994,101.874998,55,98.699997,100,70.199997,78.300003,75.300003
20161201073000,288.0,298.200012,103.541671,55,88.0,100,70.400002,78.300003,75.300003
20161201074500,288.0,293.399994,101.874998,55,82.900002,100,70.199997,78.300003,75.300003
20161201080000,288.0,298.200012,103.541671,55,97.400002,100,70.0,78.300003,75.300003
20161201081500,288.0,293.399994,101.874998,55,90.099998,100,69.800003,78.300003,75.300003
20161201083000,288.0,293.399994,101.874998,55,82.599998,100,69.900002,78.300003,75.300003
20161201084500,288.0,293.399994,101.874998,55,96.800003,100,69.800003,78.300003,75.300003
20161201090000,288.0,288.600006,100.208335,55,92.900002,100,69.900002,78.300003,75.300003
20161201091500,288.0,293.399994,101.874998,55,85.099998,100,70.199997,78.300003,75.300003
20161201093000,288.0,293.399994,101.874998,55,104.300003,100,70.0,78.300003,75.300003
20161201094500,288.0,293.399994,101.874998,55,85.0,100,70.099998,78.300003,75.300003
20161201100000,288.0,293.399994,101.874998,55,101.0,100,70.099998,78.300003,75.300003
20161201101500,288.0,293.399994,101.874998,55,83.199997,100,70.099998,78.300003,75.300003
20161201103000,288.0,293.399994,101.874998,55,98.800003,100,70.300003,78.300003,75.300003
20161201104500,288.0,293.399994,101.874998,55,87.400002,100,70.300003,78.300003,75.300003
20161201110000,288.0,293.399994,101.874998,55,92.300003,100,70.5,78.300003,75.300003
20161201111500,288.0,293.399994,101.874998,55,89.099998,100,70.599998,78.300003,75.300003
20161201113000,288.0,293.399994,101.874998,55,94.900002,100,70.699997,78.300003,75.300003
20161201114500,288.0,293.399994,101.874998,55,85.699997,100,70.800003,78.300003,75.300003
20161201120000,288.0,283.200012,98.333338,55,99.099998,100,70.900002,78.300003,75.300003
20161201121500,288.0,288.600006,100.208335,55,84.599998,100,71.0,78.300003,75.300003
20161201123000,288.0,283.200012,98.333338,55,101.599998,100,71.099998,78.300003,75.300003
20161201124500,288.0,283.200012,98.333338,55,85.599998,100,71.199997,78.300003,75.300003
20161201130000,288.0,288.600006,100.208335,55,99.300003,100,71.300003,78.300003,75.300003
20161201131500,288.0,288.600006,100.208335,55,87.900002,100,71.5,78.300003,75.300003
20161201133000,288.0,288.600006,100.208335,55,86.199997,100,71.400002,78.300003,75.300003
20161201134500,288.0,288.600006,100.208335,55,103.5,100,71.099998,78.300003,75.300003
20161201140000,288.0,288.600006,100.208335,55,56.0,0,70.900002,70.800003,67.800003
20161201141500,288.0,293.399994,101.874998,55,55.200001,0,70.400002,70.900002,67.900002
20161201143000,288.0,288.600006,100.208335,55,55.200001,0,69.900002,71.300003,68.300003
20161201144500,288.0,293.399994,101.874998,55,55.200001,0,69.400002,71.400002,68.400002
20161201150000,288.0,288.600006,100.208335,55,55.200001,0,69.099998,71.400002,68.400002
20161201151500,288.0,288.600006,100.208335,55,55.200001,0,68.699997,71.400002,68.400002
20161201153000,288.0,288.600006,100.208335,55,55.200001,100,68.5,71.400002,68.400002
20161201154500,288.0,288.600006,100.208335,55,55.200001,100,68.300003,71.400002,68.400002
20161201160000,288.0,288.600006,100.208335,55,55.200001,0,68.199997,71.400002,68.400002
20161201161500,288.0,288.600006,100.208335,55,55.200001,100,68.099998,71.400002,68.400002
20161201163000,288.0,288.600006,100.208335,55,55.200001,100,68.0,71.400002,68.400002
20161201164500,288.0,288.600006,100.208335,55,55.200001,100,67.900002,71.800003,68.800003
20161201170000,288.0,288.600006,100.208335,55,77.699997,100,68.0,71.800003,68.800003
20161201171500,288.0,288.600006,100.208335,55,74.0,100,68.300003,71.800003,68.800003
20161201173000,288.0,288.600006,100.208335,55,74.0,100,68.599998,71.800003,68.800003
20161201174500,288.0,288.600006,100.208335,55,77.800003,100,68.800003,71.800003,68.800003
20161201180000,288.0,288.600006,100.208335,55,71.599998,100,69.0,71.800003,68.800003
20161201181500,288.0,288.600006,100.208335,55,56.400002,0,69.0,71.800003,68.800003
20161201183000,288.0,288.600006,100.208335,55,55.599998,0,68.800003,71.400002,68.400002
20161201184500,288.0,288.600006,100.208335,55,55.599998,0,68.599998,71.400002,68.400002
20161201190000,288.0,288.600006,100.208335,55,55.599998,0,68.400002,71.400002,68.400002
20161201191500,288.0,288.600006,100.208335,55,55.599998,0,68.300003,71.400002,68.400002
20161201193000,288.0,288.600006,100.208335,55,55.599998,0,68.199997,71.400002,68.400002
20161201194500,288.0,288.600006,100.208335,55,55.599998,100,68.099998,71.400002,68.400002
20161201200000,288.0,288.600006,100.208335,55,55.599998,100,68.0,71.400002,68.400002
20161201201500,288.0,288.600006,100.208335,55,55.599998,100,67.900002,71.400002,68.400002
20161201203000,288.0,288.600006,100.208335,55,55.599998,100,67.900002,71.400002,68.400002
20161201204500,288.0,288.600006,100.208335,55,55.599998,100,67.900002,71.400002,68.400002
20161201210000,288.0,288.600006,100.208335,55,77.199997,100,67.900002,71.400002,68.400002
20161201211500,288.0,288.600006,100.208335,55,71.599998,100,68.199997,71.400002,68.400002
20161201213000,288.0,288.600006,100.208335,55,74.400002,100,68.400002,71.400002,68.400002
20161201214500,288.0,288.600006,100.208335,55,74.400002,100,68.699997,71.400002,68.400002
20161201220000,288.0,288.600006,100.208335,55,57.200001,0,68.599998,71.400002,68.400002
20161201221500,288.0,288.600006,100.208335,55,57.200001,0,68.5,71.400002,68.400002
20161201223000,288.0,288.600006,100.208335,55,56.0,0,68.300003,71.400002,68.400002
20161201224500,288.0,288.600006,100.208335,55,56.0,0,68.199997,71.400002,68.400002
20161201230000,288.0,288.600006,100.208335,55,56.0,100,68.099998,71.400002,68.400002
20161201231500,288.0,288.600006,100.208335,55,55.099998,100,68.0,71.400002,68.400002
20161201233000,288.0,288.600006,100.208335,55,55.099998,100,67.900002,71.400002,68.400002
20161201234500,288.0,288.600006,100.208335,55,55.099998,100,67.800003,71.400002,68.400002
20161202000000,288.0,288.600006,100.208335,55,74.800003,100,67.699997,71.400002,68.400002
20161202001500,288.0,288.600006,100.208335,55,72.400002,100,68.0,71.400002,68.400002
20161202003000,288.0,288.600006,100.208335,55,72.400002,100,68.199997,71.400002,68.400002
20161202004500,288.0,288.600006,100.208335,55,73.5,100,68.400002,71.400002,68.400002
20161202010000,288.0,288.600006,100.208335,55,71.599998,100,68.599998,71.400002,68.400002
20161202011500,288.0,288.600006,100.208335,55,78.0,100,68.599998,71.400002,68.400002
20161202013000,288.0,288.600006,100.208335,55,54.700001,0,68.5,71.400002,68.400002
20161202014500,288.0,288.600006,100.208335,55,54.700001,0,68.199997,71.400002,68.400002
20161202020000,288.0,288.600006,100.208335,55,53.900002,100,68.0,71.400002,68.400002
20161202021500,288.0,288.600006,100.208335,55,53.900002,100,67.699997,71.400002,68.400002
20161202023000,288.0,288.600006,100.208335,55,54.700001,100,67.599998,71.400002,68.400002
20161202024500,288.0,288.600006,100.208335,55,72.0,100,67.699997,71.400002,68.400002
20161202030000,288.0,288.600006,100.208335,55,78.699997,100,67.900002,71.400002,68.400002
20161202031500,288.0,288.600006,100.208335,55,72.0,100,68.199997,71.400002,68.400002
20161202033000,288.0,288.600006,100.208335,55,79.900002,100,68.400002,71.400002,68.400002
20161202034500,288.0,288.600006,100.208335,55,61.200001,0,68.599998,71.300003,68.300003
20161202040000,288.0,288.600006,100.208335,55,56.400002,0,68.400002,71.0,68.0
20161202041500,288.0,288.600006,100.208335,55,56.400002,0,68.199997,70.900002,67.900002
20161202043000,288.0,288.600006,100.208335,55,56.400002,100,68.099998,71.199997,68.199997
20161202044500,288.0,288.600006,100.208335,55,56.400002,100,68.0,71.099998,68.099998
20161202050000,288.0,288.600006,100.208335,55,56.400002,100,67.900002,70.900002,67.900002
20161202051500,288.0,288.600006,100.208335,55,56.400002,100,67.800003,70.900002,67.900002
20161202053000,288.0,288.600006,100.208335,55,56.400002,100,67.699997,70.900002,67.900002
20161202054500,288.0,288.600006,100.208335,55,56.400002,100,67.699997,70.900002,67.900002
20161202060000,288.0,288.600006,100.208335,55,56.400002,100,67.599998,70.900002,67.900002
20161202061500,288.0,288.600006,100.208335,55,56.400002,100,67.5,70.900002,67.900002
20161202063000,288.0,288.600006,100.208335,55,59.799999,100,67.400002,70.900002,67.900002
20161202064500,288.0,288.600006,100.208335,55,56.0,100,67.400002,70.800003,67.800003
20161202070000,288.0,288.600006,100.208335,55,56.0,100,67.300003,70.800003,67.800003
20161202071500,288.0,288.600006,100.208335,55,78.099998,100,67.5,70.800003,67.800003
20161202073000,288.0,288.600006,100.208335,55,85.800003,100,68.099998,72.699997,69.699997
20161202074500,288.0,278.399994,96.666665,55,91.300003,100,68.800003,72.699997,69.699997
20161202080000,288.0,288.600006,100.208335,55,58.0,100,69.300003,72.699997,69.699997
20161202081500,288.0,288.600006,100.208335,55,56.400002,100,68.800003,72.699997,69.699997
20161202083000,288.0,288.600006,100.208335,55,73.400002,100,68.599998,72.699997,69.699997
20161202084500,288.0,288.600006,100.208335,55,81.099998,100,68.699997,72.699997,69.699997
20161202090000,288.0,288.600006,100.208335,55,89.199997,100,68.900002,72.699997,69.699997
20161202091500,288.0,288.600006,100.208335,55,86.900002,100,69.199997,72.699997,69.699997
20161202093000,288.0,288.600006,100.208335,55,88.300003,100,69.400002,72.699997,69.699997
20161202094500,288.0,288.600006,100.208335,55,90.0,100,69.599998,72.699997,69.699997
20161202100000,288.0,288.600006,100.208335,55,60.900002,100,69.800003,72.699997,69.699997
20161202101500,288.0,288.600006,100.208335,55,55.599998,0,69.800003,72.699997,69.699997
20161202103000,288.0,288.600006,100.208335,55,55.599998,0,69.5,72.699997,69.699997
20161202104500,288.0,288.600006,100.208335,55,55.599998,100,69.199997,72.699997,69.699997
20161202110000,288.0,288.600006,100.208335,55,55.599998,100,69.099998,72.699997,69.699997
20161202111500,288.0,288.600006,100.208335,55,70.699997,100,68.800003,72.699997,69.699997
20161202113000,288.0,288.600006,100.208335,55,82.900002,100,68.699997,72.699997,69.699997
20161202114500,288.0,288.600006,100.208335,55,81.199997,100,68.800003,72.699997,69.699997
20161202120000,288.0,288.600006,100.208335,55,86.5,100,69.099998,72.699997,69.699997
20161202121500,288.0,288.600006,100.208335,55,91.0,100,69.300003,72.699997,69.699997
20161202123000,288.0,288.600006,100.208335,55,82.800003,100,69.699997,72.699997,69.699997
20161202124500,288.0,288.600006,100.208335,55,56.400002,0,70.099998,72.699997,69.699997
20161202130000,288.0,288.600006,100.208335,55,55.200001,100,69.199997,72.699997,69.699997
20161202131500,288.0,288.600006,100.208335,55,55.200001,100,69.599998,72.699997,69.699997
20161202133000,288.0,288.600006,100.208335,55,55.200001,100,69.300003,72.699997,69.699997
20161202134500,288.0,288.600006,100.208335,55,55.200001,100,69.099998,72.699997,69.699997
20161202140000,288.0,288.600006,100.208335,55,82.0,100,69.099998,73.900002,70.900002
20161202141500,288.0,288.600006,100.208335,55,96.099998,100,69.599998,73.900002,70.900002
20161202143000,288.0,288.600006,100.208335,55,88.900002,100,70.0,73.900002,70.900002
20161202144500,288.0,283.200012,98.333338,55,84.900002,100,70.300003,73.900002,70.900002
20161202150000,288.0,283.200012,98.333338,55,101.900002,100,70.5,73.900002,70.900002
20161202151500,288.0,283.200012,98.333338,55,86.199997,100,70.699997,73.900002,70.900002
20161202153000,288.0,293.399994,101.874998,55,86.199997,100,70.699997,73.900002,70.900002
20161202154500,288.0,288.600006,100.208335,55,101.099998,100,70.699997,73.900002,70.900002
20161202160000,288.0,288.600006,100.208335,55,85.599998,100,70.699997,73.900002,70.900002
20161202161500,288.0,288.600006,100.208335,55,84.300003,100,70.699997,73.900002,70.900002
20161202163000,288.0,293.399994,101.874998,55,56.0,100,70.400002,73.900002,70.900002
20161202164500,288.0,288.600006,100.208335,55,60.799999,100,69.800003,73.900002,70.900002
20161202170000,288.0,293.399994,101.874998,55,81.0,100,69.599998,73.900002,70.900002
20161202171500,288.0,293.399994,101.874998,55,88.099998,100,69.699997,73.900002,70.900002
20161202173000,288.0,288.600006,100.208335,55,84.400002,100,69.800003,73.900002,70.900002
20161202174500,288.0,293.399994,101.874998,55,95.0,100,70.0,73.900002,70.900002
20161202180000,288.0,288.600006,100.208335,55,83.800003,100,70.300003,73.900002,70.900002
20161202181500,288.0,293.399994,101.874998,55,103.5,100,70.400002,73.900002,70.900002
20161202183000,288.0,288.600006,100.208335,55,85.0,100,70.699997,73.900002,70.900002
20161202184500,288.0,288.600006,100.208335,55,96.400002,100,70.800003,73.900002,70.900002
20161202190000,288.0,288.600006,100.208335,55,86.199997,100,71.0,73.900002,70.900002
20161202191500,288.0,288.600006,100.208335,55,91.5,100,71.0,73.900002,70.900002
20161202193000,288.0,293.399994,101.874998,55,56.400002,0,70.900002,73.900002,70.900002
20161202194500,288.0,288.600006,100.208335,55,55.599998,100,70.400002,73.900002,70.900002
20161202200000,288.0,293.399994,101.874998,55,55.599998,100,70.0,73.900002,70.900002
20161202201500,288.0,293.399994,101.874998,55,74.0,100,69.699997,73.900002,70.900002
20161202203000,288.0,288.600006,100.208335,55,95.900002,100,69.800003,73.900002,70.900002
20161202204500,288.0,288.600006,100.208335,55,83.199997,100,70.0,73.900002,70.900002
20161202210000,288.0,288.600006,100.208335,55,94.0,100,70.300003,73.900002,70.900002
20161202211500,288.0,288.600006,100.208335,55,87.5,100,70.5,73.900002,70.900002
20161202213000,288.0,288.600006,100.208335,55,87.5,100,70.699997,73.900002,70.900002
20161202214500,288.0,293.399994,101.874998,55,94.300003,100,70.800003,73.900002,70.900002
20161202220000,288.0,293.399994,101.874998,55,83.199997,100,70.800003,73.900002,70.900002
20161202221500,288.0,288.600006,100.208335,55,101.0,100,70.900002,73.900002,70.900002
20161202223000,288.0,288.600006,100.208335,55,83.199997,100,71.0,73.900002,70.900002
20161202224500,288.0,288.600006,100.208335,55,95.5,100,71.0,73.900002,70.900002
20161202230000,288.0,288.600006,100.208335,55,84.300003,100,71.0,73.900002,70.900002
20161202231500,288.0,293.399994,101.874998,55,92.599998,100,71.0,73.900002,70.900002
20161202233000,288.0,288.600006,100.208335,55,85.5,100,71.0,73.900002,70.900002
20161202234500,288.0,288.600006,100.208335,55,92.800003,100,71.0,73.900002,70.900002
20161203000000,288.0,288.600006,100.208335,55,84.300003,100,71.0,73.900002,70.900002
20161203001500,288.0,293.399994,101.874998,55,89.599998,100,71.099998,73.900002,70.900002
20161203003000,288.0,293.399994,101.874998,55,89.599998,100,71.099998,73.900002,70.900002
20161203004500,288.0,288.600006,100.208335,55,84.400002,100,71.099998,73.900002,70.900002
20161203010000,288.0,293.399994,101.874998,55,58.099998,100,71.0,73.900002,70.900002
20161203011500,288.0,293.399994,101.874998,55,55.599998,100,70.5,73.900002,70.900002
20161203013000,288.0,293.399994,101.874998,55,55.599998,100,69.900002,73.900002,70.900002
20161203014500,288.0,293.399994,101.874998,55,77.300003,100,69.699997,73.900002,70.900002
20161203020000,288.0,288.600006,100.208335,55,99.0,100,69.699997,73.900002,70.900002
20161203021500,288.0,293.399994,101.874998,57,82.599998,100,69.900002,73.900002,70.900002
20161203023000,288.0,288.600006,100.208335,56,100.400002,100,70.199997,73.900002,70.900002
20161203024500,288.0,288.600006,100.208335,56,84.400002,100,70.300003,73.900002,70.900002
20161203030000,288.0,283.200012,98.333338,56,100.199997,100,70.400002,73.900002,70.900002
20161203031500,288.0,288.600006,100.208335,56,85.900002,100,70.400002,73.900002,70.900002
20161203033000,288.0,288.600006,100.208335,56,94.099998,100,70.5,73.800003,70.800003
20161203034500,288.0,288.600006,100.208335,56,85.099998,100,70.5,73.800003,70.800003
20161203040000,288.0,288.600006,100.208335,56,97.099998,100,70.699997,73.800003,70.800003
20161203041500,288.0,283.200012,98.333338,56,83.800003,100,70.800003,73.800003,70.800003
20161203043000,288.0,288.600006,100.208335,56,100.0,100,70.900002,73.699997,70.699997
20161203044500,288.0,288.600006,100.208335,56,56.799999,100,70.599998,73.699997,70.699997
20161203050000,288.0,288.600006,100.208335,56,56.0,100,70.199997,73.699997,70.699997
20161203051500,288.0,288.600006,100.208335,56,56.0,100,69.699997,73.599998,70.599998
20161203053000,288.0,288.600006,100.208335,56,81.5,100,69.599998,73.599998,70.599998
20161203054500,288.0,283.200012,98.333338,56,78.599998,100,69.599998,73.599998,70.599998
20161203060000,288.0,288.600006,100.208335,56,89.5,100,69.800003,73.599998,70.599998
20161203061500,288.0,288.600006,100.208335,56,87.900002,100,70.0,73.599998,70.599998
20161203063000,288.0,283.200012,98.333338,56,87.900002,100,70.300003,73.599998,70.599998
20161203064500,288.0,283.200012,98.333338,56,84.900002,100,70.5,73.599998,70.599998
20161203070000,288.0,288.600006,100.208335,56,88.199997,100,70.699997,73.599998,70.599998
20161203071500,288.0,283.200012,98.333338,56,89.699997,100,70.800003,73.599998,70.599998
20161203073000,288.0,283.200012,98.333338,56,56.799999,0,70.699997,73.599998,70.599998
20161203074500,288.0,283.200012,98.333338,56,55.599998,100,70.300003,73.599998,70.599998
20161203080000,288.0,283.200012,98.333338,56,55.599998,100,69.800003,73.599998,70.599998
20161203081500,288.0,283.200012,98.333338,56,71.599998,100,69.599998,73.599998,70.599998
20161203083000,288.0,283.200012,98.333338,56,88.0,100,69.599998,73.599998,70.599998
20161203084500,288.0,283.200012,98.333338,56,81.099998,100,69.800003,73.599998,70.599998
20161203090000,288.0,283.200012,98.333338,56,96.800003,100,70.0,73.599998,70.599998
20161203091500,288.0,283.200012,98.333338,56,83.199997,100,70.300003,73.599998,70.599998
20161203093000,288.0,283.200012,98.333338,56,97.199997,100,70.5,73.599998,70.599998
20161203094500,288.0,283.200012,98.333338,56,82.599998,100,70.699997,73.599998,70.599998
20161203100000,288.0,283.200012,98.333338,56,97.5,100,70.800003,73.599998,70.599998
20161203101500,288.0,283.200012,98.333338,56,56.0,0,70.699997,73.599998,70.599998
20161203103000,288.0,283.200012,98.333338,56,55.200001,100,70.099998,73.599998,70.599998
20161203104500,288.0,283.200012,98.333338,56,55.900002,100,69.599998,73.599998,70.599998
20161203110000,288.0,283.200012,98.333338,56,76.300003,100,69.300003,73.599998,70.599998
20161203111500,288.0,283.200012,98.333338,56,91.300003,100,69.400002,73.599998,70.599998
20161203113000,288.0,283.200012,98.333338,56,87.5,100,69.599998,73.599998,70.599998
20161203114500,288.0,283.200012,98.333338,56,90.800003,100,69.699997,73.599998,70.599998
20161203120000,288.0,283.200012,98.333338,56,86.900002,100,69.900002,73.599998,70.599998
20161203121500,288.0,283.200012,98.333338,56,98.199997,100,70.0,73.599998,70.599998
20161203123000,288.0,283.200012,98.333338,56,84.400002,100,70.300003,73.599998,70.599998
20161203124500,288.0,283.200012,98.333338,56,100.099998,100,70.5,73.599998,70.599998
20161203130000,288.0,283.200012,98.333338,56,86.199997,100,70.699997,73.599998,70.599998
20161203131500,288.0,283.200012,98.333338,56,90.699997,100,70.800003,73.599998,70.599998
20161203133000,288.0,283.200012,98.333338,56,92.599998,100,70.900002,73.599998,70.599998
20161203134500,288.0,283.200012,98.333338,56,54.700001,0,70.5,73.599998,70.599998
20161203140000,288.0,283.200012,98.333338,56,54.700001,100,70.0,73.599998,70.599998
20161203141500,288.0,283.200012,98.333338,56,63.0,100,69.599998,73.599998,70.599998
20161203143000,288.0,283.200012,98.333338,56,80.599998,100,69.400002,73.599998,70.599998
20161203144500,288.0,283.200012,98.333338,56,85.099998,100,69.599998,73.599998,70.599998
20161203150000,288.0,283.200012,98.333338,56,85.099998,100,69.800003,73.599998,70.599998
20161203151500,288.0,283.200012,98.333338,56,97.400002,100,70.099998,73.599998,70.599998
20161203153000,288.0,283.200012,98.333338,56,84.599998,100,70.300003,73.599998,70.599998
20161203154500,288.0,278.399994,96.666665,56,86.599998,100,70.5,73.599998,70.599998
20161203160000,288.0,283.200012,98.333338,56,98.400002,100,70.599998,73.599998,70.599998
20161203161500,288.0,278.399994,96.666665,56,83.800003,100,70.800003,73.599998,70.599998
20161203163000,288.0,283.200012,98.333338,56,69.400002,100,70.800003,73.599998,70.599998
20161203164500,288.0,278.399994,96.666665,56,55.599998,100,70.400002,73.599998,70.599998
20161203170000,288.0,283.200012,98.333338,56,55.599998,100,69.900002,73.599998,70.599998
20161203171500,288.0,278.399994,96.666665,56,71.900002,100,69.599998,73.599998,70.599998
20161203173000,288.0,278.399994,96.666665,56,77.699997,100,69.5,73.599998,70.599998
20161203174500,288.0,278.399994,96.666665,56,93.599998,100,69.599998,73.599998,70.599998
20161203180000,288.0,278.399994,96.666665,56,83.699997,100,69.800003,73.599998,70.599998
20161203181500,288.0,278.399994,96.666665,56,96.400002,100,70.099998,73.599998,70.599998
20161203183000,288.0,278.399994,96.666665,56,83.199997,100,70.300003,73.599998,70.599998
20161203184500,288.0,278.399994,96.666665,56,101.099998,100,70.5,73.599998,70.599998
20161203190000,288.0,278.399994,96.666665,56,83.800003,100,70.699997,73.599998,70.599998
20161203191500,288.0,278.399994,96.666665,56,101.0,100,70.800003,73.599998,70.599998
20161203193000,288.0,278.399994,96.666665,56,75.900002,0,70.900002,73.599998,70.599998
20161203194500,288.0,283.200012,98.333338,56,55.200001,0,70.5,73.599998,70.599998
20161203200000,288.0,278.399994,96.666665,56,55.200001,100,70.0,73.599998,70.599998
20161203201500,288.0,278.399994,96.666665,56,62.700001,100,69.599998,73.599998,70.599998
20161203203000,288.0,278.399994,96.666665,56,86.699997,100,69.400002,73.599998,70.599998
20161203204500,288.0,278.399994,96.666665,56,81.599998,100,69.599998,73.599998,70.599998
20161203210000,288.0,278.399994,96.666665,56,96.900002,100,69.800003,73.599998,70.599998
20161203211500,288.0,278.399994,96.666665,56,84.400002,100,70.099998,73.599998,70.599998
20161203213000,288.0,283.200012,98.333338,57,91.099998,100,70.300003,73.599998,70.599998
20161203214500,288.0,283.200012,98.333338,57,89.5,100,70.400002,73.599998,70.599998
20161203220000,288.0,283.200012,98.333338,57,82.699997,100,70.599998,73.599998,70.599998
20161203221500,288.0,283.200012,98.333338,57,100.099998,100,70.699997,73.599998,70.599998
20161203223000,288.0,283.200012,98.333338,57,83.800003,100,70.800003,73.599998,70.599998
20161203224500,288.0,283.200012,98.333338,57,56.400002,0,70.800003,73.599998,70.599998
20161203230000,288.0,283.200012,98.333338,57,54.700001,100,70.300003,73.599998,70.599998
20161203231500,288.0,283.200012,98.333338,57,54.700001,100,69.800003,73.599998,70.599998
20161203233000,288.0,283.200012,98.333338,57,79.699997,100,69.400002,73.599998,70.599998
20161203234500,288.0,283.200012,98.333338,57,78.199997,100,69.5,73.599998,70.599998
20161204000000,288.0,283.200012,98.333338,57,94.099998,100,69.599998,73.599998,70.599998
20161204001500,288.0,283.200012,98.333338,57,83.099998,100,69.800003,73.599998,70.599998
20161204003000,288.0,283.200012,98.333338,57,101.900002,100,69.900002,73.599998,70.599998
20161204004500,288.0,283.200012,98.333338,57,84.400002,100,70.0,73.599998,70.599998
20161204010000,288.0,278.399994,96.666665,57,97.099998,100,70.199997,73.599998,70.599998
20161204011500,288.0,283.200012,98.333338,57,86.199997,100,70.300003,73.599998,70.599998
20161204013000,288.0,283.200012,98.333338,57,89.5,100,70.300003,73.599998,70.599998
20161204014500,288.0,283.200012,98.333338,57,93.599998,100,70.300003,73.599998,70.599998
20161204020000,288.0,283.200012,98.333338,57,84.400002,100,70.400002,73.599998,70.599998
20161204021500,288.0,283.200012,98.333338,57,99.699997,100,70.5,73.599998,70.599998
20161204023000,288.0,283.200012,98.333338,57,85.599998,100,70.699997,73.599998,70.599998
20161204024500,288.0,283.200012,98.333338,57,89.300003,100,70.699997,73.599998,70.599998
20161204030000,288.0,283.200012,98.333338,57,92.400002,100,70.800003,73.599998,70.599998
20161204031500,288.0,283.200012,98.333338,57,57.200001,0,70.800003,73.599998,70.599998
20161204033000,288.0,283.200012,98.333338,57,54.700001,100,70.300003,73.599998,70.599998
20161204034500,288.0,283.200012,98.333338,57,54.700001,100,69.800003,73.599998,70.599998
20161204040000,288.0,283.200012,98.333338,57,76.199997,100,69.400002,73.599998,70.599998
20161204041500,288.0,283.200012,98.333338,57,80.199997,100,69.400002,73.599998,70.599998
20161204043000,288.0,278.399994,96.666665,57,95.199997,100,69.599998,73.599998,70.599998
20161204044500,288.0,283.200012,98.333338,57,85.599998,100,69.900002,73.599998,70.599998
20161204050000,288.0,278.399994,96.666665,57,91.0,100,70.099998,73.599998,70.599998
20161204051500,288.0,283.200012,98.333338,57,91.0,100,70.300003,73.599998,70.599998
20161204053000,288.0,283.200012,98.333338,57,83.199997,100,70.5,73.599998,70.599998
20161204054500,288.0,283.200012,98.333338,57,101.0,100,70.599998,73.599998,70.599998
20161204060000,288.0,283.200012,98.333338,57,83.800003,100,70.800003,73.599998,70.599998
20161204061500,288.0,283.200012,98.333338,57,59.599998,0,70.800003,73.599998,70.599998
20161204063000,288.0,283.200012,98.333338,57,54.700001,0,70.400002,73.599998,70.599998
20161204064500,288.0,283.200012,98.333338,57,54.700001,100,69.900002,73.599998,70.599998
20161204070000,288.0,283.200012,98.333338,57,77.599998,100,69.400002,73.599998,70.599998
20161204071500,288.0,283.200012,98.333338,57,77.599998,100,69.400002,73.599998,70.599998
20161204073000,288.0,283.200012,98.333338,57,99.699997,100,69.5,73.599998,70.599998
20161204074500,288.0,283.200012,98.333338,57,83.800003,100,69.699997,73.599998,70.599998
20161204080000,288.0,283.200012,98.333338,57,95.900002,100,69.800003,73.599998,70.599998
20161204081500,288.0,283.200012,98.333338,57,87.5,100,69.900002,73.599998,70.599998
20161204083000,288.0,283.200012,98.333338,57,83.800003,100,70.0,73.599998,70.599998
20161204084500,288.0,283.200012,98.333338,57,101.900002,100,70.199997,73.599998,70.599998
20161204090000,288.0,283.200012,98.333338,57,85.0,100,70.199997,73.599998,70.599998
20161204091500,288.0,283.200012,98.333338,57,94.300003,100,70.300003,73.599998,70.599998
20161204093000,288.0,283.200012,98.333338,57,87.5,100,70.5,73.599998,70.599998
20161204094500,288.0,283.200012,98.333338,57,88.400002,100,70.699997,73.599998,70.599998
20161204100000,288.0,283.200012,98.333338,57,97.0,100,70.699997,73.599998,70.599998
20161204101500,288.0,283.200012,98.333338,57,84.400002,100,70.800003,73.599998,70.599998
20161204103000,288.0,283.200012,98.333338,57,55.799999,0,70.699997,73.599998,70.599998
20161204104500,288.0,283.200012,98.333338,57,54.700001,100,70.199997,73.599998,70.599998
20161204110000,288.0,283.200012,98.333338,57,54.700001,100,69.699997,73.599998,70.599998
20161204111500,288.0,283.200012,98.333338,57,76.800003,100,69.400002,73.599998,70.599998
20161204113000,288.0,283.200012,98.333338,57,81.099998,100,69.5,73.599998,70.599998
20161204114500,288.0,283.200012,98.333338,57,93.400002,100,69.699997,73.599998,70.599998
20161204120000,288.0,278.399994,96.666665,57,94.699997,100,69.900002,73.599998,70.599998
20161204121500,288.0,278.399994,96.666665,57,99.400002,100,70.199997,73.599998,70.599998
20161204123000,288.0,283.200012,98.333338,57,86.800003,100,70.400002,73.599998,70.599998
20161204124500,288.0,283.200012,98.333338,57,83.800003,100,70.5,73.599998,70.599998
20161204130000,288.0,283.200012,98.333338,57,101.0,100,70.699997,73.599998,70.599998
20161204131500,288.0,283.200012,98.333338,57,83.800003,100,70.800003,73.599998,70.599998
20161204133000,288.0,288.600006,100.208335,57,59.900002,0,70.800003,73.599998,70.599998
20161204134500,288.0,288.600006,100.208335,57,55.200001,0,70.400002,73.599998,70.599998
20161204140000,288.0,288.600006,100.208335,57,55.200001,100,69.900002,73.599998,70.599998
20161204141500,288.0,288.600006,100.208335,57,75.800003,100,69.5,73.599998,70.599998
20161204143000,288.0,288.600006,100.208335,57,78.699997,100,69.5,73.599998,70.599998
20161204144500,288.0,288.600006,100.208335,57,91.699997,100,69.699997,73.599998,70.599998
20161204150000,288.0,288.600006,100.208335,57,83.900002,100,69.900002,73.599998,70.599998
20161204151500,288.0,288.600006,100.208335,57,92.699997,100,70.199997,73.599998,70.599998
20161204153000,288.0,288.600006,100.208335,57,84.400002,100,70.300003,73.599998,70.599998
20161204154500,288.0,288.600006,100.208335,57,90.599998,100,70.5,73.599998,70.599998
20161204160000,288.0,288.600006,100.208335,57,85.5,100,70.599998,73.599998,70.599998
20161204161500,288.0,288.600006,100.208335,57,90.300003,100,70.5,73.599998,70.599998
20161204163000,288.0,288.600006,100.208335,57,86.400002,100,70.5,73.599998,70.599998
20161204164500,288.0,288.600006,100.208335,57,89.800003,100,70.5,73.599998,70.599998
20161204170000,288.0,288.600006,100.208335,57,87.5,100,70.5,73.599998,70.599998
20161204171500,288.0,288.600006,100.208335,57,86.099998,100,70.5,73.599998,70.599998
20161204173000,288.0,288.600006,100.208335,57,95.599998,100,70.5,73.599998,70.599998
20161204174500,288.0,288.600006,100.208335,57,83.400002,100,70.5,73.599998,70.599998
20161204180000,288.0,293.399994,101.874998,57,97.900002,100,70.5,73.599998,70.599998
20161204181500,288.0,288.600006,100.208335,57,82.599998,100,70.699997,73.599998,70.599998
20161204183000,288.0,288.600006,100.208335,57,96.099998,100,70.800003,73.599998,70.599998
20161204184500,288.0,293.399994,101.874998,57,61.200001,100,70.800003,73.599998,70.599998
20161204190000,288.0,293.399994,101.874998,57,55.400002,100,70.400002,73.599998,70.599998
20161204191500,288.0,293.399994,101.874998,57,54.700001,100,69.800003,73.599998,70.599998
20161204193000,288.0,288.600006,100.208335,57,77.699997,100,69.400002,73.599998,70.599998
20161204194500,288.0,288.600006,100.208335,57,77.699997,100,69.400002,73.599998,70.599998
20161204200000,288.0,288.600006,100.208335,57,96.199997,100,69.599998,73.599998,70.599998
20161204201500,288.0,288.600006,100.208335,57,82.599998,100,69.800003,73.599998,70.599998
20161204203000,288.0,288.600006,100.208335,57,97.400002,100,70.0,73.599998,70.599998
20161204204500,288.0,288.600006,100.208335,57,86.699997,100,70.199997,73.599998,70.599998
20161204210000,288.0,288.600006,100.208335,57,88.099998,100,70.300003,73.599998,70.599998
20161204211500,288.0,288.600006,100.208335,57,91.099998,100,70.5,73.599998,70.599998
20161204213000,288.0,288.600006,100.208335,57,84.0,100,70.599998,73.599998,70.599998
20161204214500,288.0,288.600006,100.208335,57,94.099998,100,70.699997,73.599998,70.599998
20161204220000,288.0,288.600006,100.208335,57,83.800003,100,70.800003,73.599998,70.599998
20161204221500,288.0,293.399994,101.874998,57,56.0,0,70.800003,73.599998,70.599998
20161204223000,288.0,288.600006,100.208335,57,54.700001,100,70.199997,73.599998,70.599998
20161204224500,288.0,288.600006,100.208335,57,54.700001,100,69.699997,73.599998,70.599998
20161204230000,288.0,288.600006,100.208335,57,76.699997,100,69.400002,73.5,70.5
20161204231500,288.0,288.600006,100.208335,57,86.800003,100,69.400002,73.5,70.5
20161204233000,288.0,288.600006,100.208335,57,82.099998,100,69.699997,73.5,70.5
20161204234500,288.0,288.600006,100.208335,57,99.599998,100,69.900002,73.5,70.5
20161205000000,288.0,288.600006,100.208335,57,82.599998,100,70.099998,73.5,70.5
20161205001500,288.0,288.600006,100.208335,57,99.099998,100,70.300003,73.5,70.5
20161205003000,288.0,288.600006,100.208335,57,82.099998,100,70.400002,73.5,70.5
20161205004500,288.0,288.600006,100.208335,57,99.800003,100,70.5,73.5,70.5
20161205010000,288.0,288.600006,100.208335,57,82.400002,100,70.599998,73.5,70.5
20161205011500,288.0,288.600006,100.208335,57,56.0,100,70.400002,73.5,70.5
20161205013000,288.0,288.600006,100.208335,57,55.200001,100,69.900002,73.5,70.5
20161205014500,288.0,288.600006,100.208335,57,55.200001,100,69.400002,73.400002,70.400002
20161205020000,288.0,288.600006,100.208335,57,73.599998,100,69.199997,73.300003,70.300003
20161205021500,288.0,288.600006,100.208335,57,81.300003,100,69.300003,73.199997,70.199997
20161205023000,288.0,288.600006,100.208335,57,92.099998,100,69.5,73.199997,70.199997
20161205024500,288.0,288.600006,100.208335,57,82.099998,100,69.800003,73.199997,70.199997
20161205030000,288.0,288.600006,100.208335,57,91.599998,100,70.0,73.199997,70.199997
20161205031500,288.0,288.600006,100.208335,57,82.400002,100,70.199997,73.199997,70.199997
20161205033000,288.0,288.600006,100.208335,57,94.0,100,70.300003,73.199997,70.199997
20161205034500,288.0,288.600006,100.208335,57,82.099998,100,70.400002,73.199997,70.199997
20161205040000,288.0,288.600006,100.208335,57,97.300003,100,70.400002,73.199997,70.199997
20161205041500,288.0,288.600006,100.208335,57,82.0,100,70.400002,73.199997,70.199997
20161205043000,288.0,288.600006,100.208335,57,86.199997,100,70.400002,73.199997,70.199997
20161205044500,288.0,288.600006,100.208335,57,93.5,100,70.300003,73.199997,70.199997
20161205050000,288.0,293.399994,101.874998,57,82.099998,100,70.300003,73.199997,70.199997
20161205051500,288.0,288.600006,100.208335,57,95.5,100,70.300003,73.199997,70.199997
20161205053000,288.0,288.600006,100.208335,57,83.800003,100,70.300003,73.199997,70.199997
20161205054500,288.0,293.399994,101.874998,57,88.199997,100,70.400002,73.199997,70.199997
20161205060000,288.0,293.399994,101.874998,57,57.200001,0,70.400002,73.199997,70.199997
20161205061500,288.0,293.399994,101.874998,57,54.799999,100,69.900002,73.199997,70.199997
20161205063000,288.0,293.399994,101.874998,57,54.799999,100,69.400002,73.199997,70.199997
20161205064500,288.0,288.600006,100.208335,57,72.0,100,69.099998,73.199997,70.199997
20161205070000,288.0,288.600006,100.208335,57,89.800003,100,69.099998,73.199997,70.199997
20161205071500,288.0,288.600006,100.208335,57,82.5,100,69.300003,73.199997,70.199997
20161205073000,288.0,283.200012,98.333338,57,95.5,100,69.599998,73.199997,70.199997
20161205074500,288.0,288.600006,100.208335,57,82.0,100,69.800003,73.199997,70.199997
20161205080000,288.0,288.600006,100.208335,57,97.900002,100,70.0,73.199997,70.199997
20161205081500,288.0,288.600006,100.208335,57,84.0,100,70.199997,73.199997,70.199997
20161205083000,288.0,283.200012,98.333338,57,94.400002,100,70.300003,73.199997,70.199997
20161205084500,288.0,288.600006,100.208335,57,82.300003,100,70.400002,73.199997,70.199997
20161205090000,288.0,288.600006,100.208335,57,56.099998,0,70.300003,73.199997,70.199997
20161205091500,288.0,288.600006,100.208335,57,55.200001,100,69.800003,73.199997,70.199997
20161205093000,288.0,288.600006,100.208335,57,55.200001,100,69.300003,73.199997,70.199997
20161205094500,288.0,288.600006,100.208335,57,74.0,100,69.099998,73.199997,70.199997
20161205100000,288.0,283.200012,98.333338,57,87.900002,100,69.099998,73.199997,70.199997
20161205101500,288.0,283.200012,98.333338,57,85.599998,100,69.300003,73.199997,70.199997
20161205103000,288.0,283.200012,98.333338,57,83.699997,100,69.599998,73.199997,70.199997
20161205104500,288.0,283.200012,98.333338,57,96.599998,100,69.900002,73.199997,70.199997
20161205110000,288.0,283.200012,98.333338,57,82.599998,100,70.099998,73.199997,70.199997
20161205111500,288.0,283.200012,98.333338,57,91.599998,100,70.199997,73.199997,70.199997
20161205113000,288.0,283.200012,98.333338,57,87.599998,100,70.300003,73.199997,70.199997
20161205114500,288.0,288.600006,100.208335,57,82.199997,100,70.300003,73.199997,70.199997
20161205120000,288.0,283.200012,98.333338,57,97.699997,100,70.300003,73.199997,70.199997
20161205121500,288.0,288.600006,100.208335,57,56.0,100,70.199997,73.199997,70.199997
20161205123000,288.0,288.600006,100.208335,57,55.200001,100,69.699997,73.199997,70.199997
20161205124500,288.0,288.600006,100.208335,57,55.200001,100,69.199997,73.099998,70.099998
20161205130000,288.0,283.200012,98.333338,57,77.800003,100,69.0,73.099998,70.099998
20161205131500,288.0,283.200012,98.333338,57,80.0,100,69.099998,73.099998,70.099998
20161205133000,288.0,283.200012,98.333338,57,90.400002,100,69.300003,73.099998,70.099998
20161205134500,288.0,283.200012,98.333338,57,93.599998,100,69.599998,73.099998,70.099998
20161205140000,288.0,283.200012,98.333338,57,83.800003,100,69.900002,73.099998,70.099998
20161205141500,288.0,283.200012,98.333338,57,92.900002,100,70.199997,73.099998,70.099998
20161205143000,288.0,283.200012,98.333338,57,90.900002,100,70.300003,73.099998,70.099998
20161205144500,288.0,283.200012,98.333338,57,55.200001,0,70.099998,73.099998,70.099998
20161205150000,288.0,283.200012,98.333338,57,55.200001,100,69.699997,73.099998,70.099998
20161205151500,288.0,288.600006,100.208335,57,54.299999,100,69.300003,73.099998,70.099998
20161205153000,288.0,283.200012,98.333338,57,77.5,100,69.099998,73.099998,70.099998
20161205154500,288.0,283.200012,98.333338,57,77.5,100,69.099998,73.099998,70.099998
20161205160000,288.0,283.200012,98.333338,57,86.199997,100,69.300003,73.099998,70.099998
20161205161500,288.0,283.200012,98.333338,57,95.800003,100,69.599998,73.099998,70.099998
20161205163000,288.0,283.200012,98.333338,57,83.199997,100,69.800003,73.099998,70.099998
20161205164500,288.0,283.200012,98.333338,57,83.199997,100,70.0,73.099998,70.099998
20161205170000,288.0,283.200012,98.333338,57,56.799999,0,70.199997,73.099998,70.099998
20161205171500,288.0,283.200012,98.333338,57,54.700001,0,69.800003,72.800003,69.800003
20161205173000,288.0,283.200012,98.333338,57,54.700001,0,69.300003,71.800003,68.800003
20161205174500,288.0,283.200012,98.333338,57,54.700001,100,69.0,72.199997,69.199997
20161205180000,288.0,283.200012,98.333338,57,54.700001,100,68.699997,72.199997,69.199997
20161205181500,288.0,283.200012,98.333338,57,54.700001,100,68.400002,72.199997,69.199997
20161205183000,288.0,283.200012,98.333338,57,76.800003,100,68.300003,72.099998,69.099998
20161205184500,288.0,283.200012,98.333338,57,75.400002,100,68.5,72.199997,69.199997
20161205190000,288.0,283.200012,98.333338,57,81.099998,100,68.699997,72.699997,69.699997
20161205191500,288.0,283.200012,98.333338,57,98.699997,100,69.0,73.099998,70.099998
20161205193000,288.0,283.200012,98.333338,57,85.0,100,69.300003,72.699997,69.699997
20161205194500,288.0,283.200012,98.333338,57,86.099998,100,69.699997,72.800003,69.800003
20161205200000,288.0,283.200012,98.333338,57,100.199997,100,69.900002,72.699997,69.699997
20161205201500,288.0,283.200012,98.333338,57,55.200001,0,69.800003,72.699997,69.699997
20161205203000,288.0,283.200012,98.333338,57,55.200001,100,69.300003,72.699997,69.699997
20161205204500,288.0,283.200012,98.333338,57,54.599998,100,69.0,72.699997,69.699997
20161205210000,288.0,283.200012,98.333338,57,70.5,100,68.699997,72.699997,69.699997
20161205211500,288.0,283.200012,98.333338,57,77.599998,100,68.800003,72.699997,69.699997
20161205213000,288.0,283.200012,98.333338,57,80.199997,100,68.900002,71.800003,68.800003
20161205214500,288.0,283.200012,98.333338,57,73.5,100,69.099998,72.199997,69.199997
20161205220000,288.0,283.200012,98.333338,57,77.699997,100,69.199997,72.199997,69.199997
20161205221500,288.0,278.399994,96.666665,57,81.099998,100,69.300003,72.699997,69.699997
20161205223000,288.0,283.200012,98.333338,57,79.099998,100,69.599998,73.099998,70.099998
20161205224500,288.0,283.200012,98.333338,57,75.900002,0,69.699997,72.300003,69.300003
20161205230000,288.0,283.200012,98.333338,57,55.200001,100,69.400002,72.300003,69.300003
20161205231500,288.0,283.200012,98.333338,57,55.200001,100,69.099998,73.099998,70.099998
20161205233000,288.0,288.600006,100.208335,57,55.200001,100,68.800003,73.099998,70.099998
20161205234500,288.0,283.200012,98.333338,57,83.699997,100,68.699997,73.099998,70.099998
20161206000000,288.0,283.200012,98.333338,57,82.599998,100,68.900002,73.099998,70.099998
20161206001500,288.0,283.200012,98.333338,57,91.099998,100,69.199997,73.099998,70.099998
20161206003000,288.0,288.600006,100.208335,57,91.099998,100,69.599998,73.099998,70.099998
20161206004500,288.0,288.600006,100.208335,57,83.099998,100,69.800003,73.099998,70.099998
20161206010000,288.0,288.600006,100.208335,57,98.0,100,70.0,73.099998,70.099998
20161206011500,288.0,288.600006,100.208335,57,72.400002,0,70.199997,72.800003,69.800003
20161206013000,288.0,293.399994,101.874998,57,55.599998,0,69.900002,73.099998,70.099998
20161206014500,288.0,288.600006,100.208335,57,54.700001,100,69.5,73.099998,70.099998
20161206020000,288.0,293.399994,101.874998,57,62.599998,100,69.099998,73.099998,70.099998
20161206021500,288.0,288.600006,100.208335,57,75.599998,100,69.099998,73.099998,70.099998
20161206023000,288.0,288.600006,100.208335,57,86.699997,100,69.199997,73.099998,70.099998
20161206024500,288.0,288.600006,100.208335,57,83.199997,100,69.400002,72.800003,69.800003
20161206030000,288.0,293.399994,101.874998,57,88.0,100,69.699997,73.099998,70.099998
20161206031500,288.0,293.399994,101.874998,57,88.0,100,69.900002,73.099998,70.099998
20161206033000,288.0,293.399994,101.874998,57,82.5,100,70.199997,73.099998,70.099998
20161206034500,288.0,293.399994,101.874998,57,64.900002,0,70.300003,73.099998,70.099998
20161206040000,288.0,298.200012,103.541671,57,56.0,0,69.900002,73.099998,70.099998
20161206041500,288.0,298.200012,103.541671,57,56.0,100,69.400002,73.099998,70.099998
20161206043000,288.0,293.399994,101.874998,56,71.0,100,69.099998,73.099998,70.099998
20161206044500,288.0,293.399994,101.874998,56,80.599998,100,69.0,73.099998,70.099998
20161206050000,288.0,298.200012,103.541671,56,81.599998,100,69.199997,73.099998,70.099998
20161206051500,288.0,298.200012,103.541671,56,93.199997,100,69.400002,72.800003,69.800003
20161206053000,288.0,298.200012,103.541671,56,87.599998,100,69.0,72.800003,69.800003
20161206054500,288.0,298.200012,103.541671,56,84.5,100,69.199997,72.800003,69.800003
20161206060000,288.0,298.200012,103.541671,56,88.0,100,69.300003,73.099998,70.099998
20161206061500,288.0,298.200012,103.541671,56,90.599998,100,69.599998,72.800003,69.800003
20161206063000,288.0,298.200012,103.541671,56,87.400002,100,69.800003,72.800003,69.800003
20161206064500,288.0,298.200012,103.541671,56,82.199997,100,70.0,72.800003,69.800003
20161206070000,288.0,298.200012,103.541671,56,56.299999,0,69.800003,72.800003,69.800003
20161206071500,288.0,298.200012,103.541671,56,56.299999,100,69.400002,73.0,70.0
20161206073000,288.0,298.200012,103.541671,56,64.099998,100,69.099998,73.099998,70.099998
20161206074500,288.0,298.200012,103.541671,56,72.0,100,69.099998,72.800003,69.800003
20161206080000,288.0,298.200012,103.541671,56,80.400002,100,69.199997,72.699997,69.699997
20161206081500,288.0,298.200012,103.541671,56,73.0,100,69.300003,72.699997,69.699997
20161206083000,288.0,298.200012,103.541671,56,82.5,100,69.300003,72.699997,69.699997
20161206084500,288.0,298.200012,103.541671,56,77.599998,100,69.599998,73.099998,70.099998
20161206090000,288.0,298.200012,103.541671,56,91.099998,100,69.699997,73.099998,70.099998
20161206091500,288.0,298.200012,103.541671,56,76.800003,100,69.800003,72.800003,69.800003
20161206093000,288.0,293.399994,101.874998,56,91.099998,100,69.900002,72.800003,69.800003
20161206094500,288.0,298.200012,103.541671,56,56.400002,0,69.800003,72.699997,69.699997
20161206100000,288.0,298.200012,103.541671,56,55.599998,100,69.300003,72.699997,69.699997
20161206101500,288.0,293.399994,101.874998,56,55.599998,100,68.800003,72.699997,69.699997
20161206103000,288.0,293.399994,101.874998,56,72.0,100,68.599998,72.699997,69.699997
20161206104500,288.0,293.399994,101.874998,56,84.0,100,68.699997,72.699997,69.699997
20161206110000,288.0,293.399994,101.874998,56,96.599998,100,68.900002,72.699997,69.699997
20161206111500,288.0,293.399994,101.874998,56,86.300003,100,69.199997,72.699997,69.699997
20161206113000,288.0,293.399994,101.874998,56,95.400002,100,69.5,72.699997,69.699997
20161206114500,288.0,293.399994,101.874998,56,88.099998,100,69.699997,72.699997,69.699997
20161206120000,288.0,293.399994,101.874998,56,83.199997,100,69.900002,72.699997,69.699997
20161206121500,288.0,298.200012,103.541671,56,56.400002,0,69.900002,72.699997,69.699997
20161206123000,288.0,293.399994,101.874998,56,55.200001,0,69.5,72.699997,69.699997
20161206124500,288.0,293.399994,101.874998,56,54.299999,100,69.099998,72.699997,69.699997
20161206130000,288.0,293.399994,101.874998,56,55.099998,100,68.800003,72.699997,69.699997
20161206131500,288.0,293.399994,101.874998,56,75.699997,100,68.699997,72.699997,69.699997
20161206133000,288.0,293.399994,101.874998,56,80.199997,100,68.900002,72.699997,69.699997
20161206134500,288.0,293.399994,101.874998,56,77.800003,100,69.199997,72.699997,69.699997
20161206140000,288.0,293.399994,101.874998,56,85.599998,100,69.400002,72.699997,69.699997
20161206141500,288.0,293.399994,101.874998,56,78.699997,100,69.699997,72.699997,69.699997
20161206143000,288.0,293.399994,101.874998,56,56.0,0,69.699997,72.699997,69.699997
20161206144500,288.0,293.399994,101.874998,56,54.700001,100,69.400002,72.699997,69.699997
20161206150000,288.0,293.399994,101.874998,56,54.700001,100,69.099998,72.699997,69.699997
20161206151500,288.0,288.600006,100.208335,56,71.0,100,68.699997,72.699997,69.699997
20161206153000,288.0,288.600006,100.208335,56,80.800003,100,68.699997,72.699997,69.699997
20161206154500,288.0,288.600006,100.208335,56,76.900002,100,68.900002,72.199997,69.199997
20161206160000,288.0,293.399994,101.874998,56,75.800003,100,69.0,72.199997,69.199997
20161206161500,288.0,288.600006,100.208335,56,82.0,100,69.099998,72.199997,69.199997
20161206163000,288.0,288.600006,100.208335,56,75.400002,100,69.199997,72.199997,69.199997
20161206164500,288.0,288.600006,100.208335,56,73.0,100,69.300003,72.199997,69.199997
20161206170000,288.0,293.399994,101.874998,56,62.900002,0,69.400002,72.199997,69.199997
20161206171500,288.0,288.600006,100.208335,56,55.900002,0,69.199997,72.0,69.0
20161206173000,288.0,293.399994,101.874998,56,55.900002,0,69.0,72.199997,69.199997
20161206174500,288.0,288.600006,100.208335,56,54.900002,100,68.800003,72.199997,69.199997
20161206180000,288.0,288.600006,100.208335,56,55.5,100,68.599998,72.199997,69.199997
20161206181500,288.0,288.600006,100.208335,56,55.5,100,68.400002,72.300003,69.300003
20161206183000,288.0,288.600006,100.208335,56,77.800003,100,68.599998,72.300003,69.300003
20161206184500,288.0,288.600006,100.208335,56,72.699997,100,68.900002,72.5,69.5
20161206190000,288.0,288.600006,100.208335,56,79.599998,100,69.099998,72.400002,69.400002
20161206191500,288.0,288.600006,100.208335,56,75.900002,100,69.300003,72.5,69.5
20161206193000,288.0,288.600006,100.208335,56,75.900002,100,69.5,72.5,69.5
20161206194500,288.0,288.600006,100.208335,56,81.099998,100,69.699997,72.5,69.5
20161206200000,288.0,288.600006,100.208335,56,58.799999,0,69.800003,72.599998,69.599998
