PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206201500,288.0,288.600006,100.208335,56,55.599998,0,69.5,72.599998,69.599998
20161206203000,288.0,288.600006,100.208335,56,55.599998,100,69.199997,72.5,69.5
20161206204500,288.0,288.600006,100.208335,56,55.599998,100,68.900002,72.599998,69.599998
20161206210000,288.0,288.600006,100.208335,56,55.599998,100,68.800003,72.599998,69.599998
20161206211500,288.0,288.600006,100.208335,56,72.0,100,68.800003,72.5,69.5
20161206213000,288.0,288.600006,100.208335,56,76.699997,100,68.900002,72.5,69.5
20161206214500,288.0,288.600006,100.208335,56,76.699997,100,69.199997,72.5,69.5
20161206220000,288.0,288.600006,100.208335,56,72.0,100,69.300003,72.400002,69.400002
20161206221500,288.0,288.600006,100.208335,56,79.0,100,69.400002,72.400002,69.400002
20161206223000,288.0,293.399994,101.874998,56,74.0,100,69.5,72.400002,69.400002
20161206224500,288.0,293.399994,101.874998,56,57.299999,100,69.5,72.300003,69.300003
20161206230000,288.0,293.399994,101.874998,56,56.0,100,69.199997,72.400002,69.400002
20161206231500,288.0,293.399994,101.874998,56,56.0,100,68.900002,72.400002,69.400002
20161206233000,288.0,293.399994,101.874998,56,55.200001,100,68.699997,72.400002,69.400002
20161206234500,288.0,293.399994,101.874998,56,72.400002,100,68.5,72.300003,69.300003
20161207000000,288.0,293.399994,101.874998,56,71.599998,100,68.599998,72.400002,69.400002
20161207001500,288.0,293.399994,101.874998,56,77.699997,100,68.800003,72.400002,69.400002
20161207003000,288.0,288.600006,100.208335,56,75.900002,100,69.0,72.300003,69.300003
20161207004500,288.0,288.600006,100.208335,56,73.900002,100,69.099998,72.300003,69.300003
20161207010000,288.0,293.399994,101.874998,56,82.300003,100,69.199997,72.300003,69.300003
20161207011500,288.0,293.399994,101.874998,61,74.400002,100,69.300003,72.400002,69.400002
20161207013000,288.0,283.200012,98.333338,62,76.400002,100,69.400002,72.300003,69.300003
20161207014500,288.0,283.200012,98.333338,62,80.699997,100,69.400002,72.300003,69.300003
20161207020000,288.0,283.200012,98.333338,62,74.400002,100,69.400002,72.300003,69.300003
20161207021500,288.0,283.200012,98.333338,62,82.300003,100,69.400002,72.300003,69.300003
20161207023000,288.0,278.399994,96.666665,62,75.900002,100,69.300003,72.300003,69.300003
20161207024500,288.0,283.200012,98.333338,62,75.900002,100,69.300003,72.300003,69.300003
20161207030000,288.0,283.200012,98.333338,62,56.099998,0,69.199997,71.699997,68.699997
20161207031500,288.0,278.399994,96.666665,62,63.5,100,68.800003,73.099998,70.099998
20161207033000,288.0,278.399994,96.666665,62,84.900002,100,68.900002,73.099998,70.099998
20161207034500,288.0,278.399994,96.666665,62,80.599998,100,69.099998,73.099998,70.099998
20161207040000,288.0,283.200012,98.333338,62,100.099998,100,69.400002,73.099998,70.099998
20161207041500,288.0,283.200012,98.333338,62,83.800003,100,69.699997,73.099998,70.099998
20161207043000,288.0,283.200012,98.333338,62,91.599998,100,70.0,73.099998,70.099998
20161207044500,288.0,283.200012,98.333338,62,87.5,100,70.199997,73.099998,70.099998
20161207050000,288.0,283.200012,98.333338,62,80.5,0,70.400002,73.099998,70.099998
20161207051500,288.0,283.200012,98.333338,62,55.799999,0,70.0,73.099998,70.099998
20161207053000,288.0,283.200012,98.333338,62,55.200001,100,69.699997,73.099998,70.099998
20161207054500,288.0,283.200012,98.333338,62,55.200001,100,69.199997,73.099998,70.099998
20161207060000,288.0,283.200012,98.333338,62,74.900002,100,69.099998,73.099998,70.099998
20161207061500,288.0,283.200012,98.333338,62,74.900002,100,69.199997,73.099998,70.099998
20161207063000,288.0,278.399994,96.666665,62,84.099998,100,69.599998,73.099998,70.099998
20161207064500,288.0,283.200012,98.333338,62,57.200001,0,69.300003,70.0,67.0
20161207070000,288.0,283.200012,98.333338,62,56.400002,0,69.099998,70.0,67.0
20161207071500,288.0,283.200012,98.333338,62,56.400002,0,68.699997,70.0,67.0
20161207073000,288.0,283.200012,98.333338,62,55.599998,0,68.400002,70.0,67.0
20161207074500,288.0,283.200012,98.333338,62,55.599998,0,68.199997,70.0,67.0
20161207080000,288.0,283.200012,98.333338,62,55.599998,0,67.900002,70.0,67.0
20161207081500,288.0,283.200012,98.333338,62,55.599998,0,67.699997,70.0,67.0
20161207083000,288.0,283.200012,98.333338,62,55.599998,0,67.599998,70.0,67.0
20161207084500,288.0,283.200012,98.333338,62,55.599998,0,67.400002,70.0,67.0
20161207090000,288.0,283.200012,98.333338,62,55.599998,0,67.300003,70.0,67.0
20161207091500,288.0,283.200012,98.333338,62,55.599998,0,67.199997,70.0,67.0
20161207093000,288.0,283.200012,98.333338,62,55.599998,0,67.199997,70.0,67.0
20161207094500,288.0,283.200012,98.333338,62,55.599998,0,67.099998,70.0,67.0
20161207100000,288.0,278.399994,96.666665,62,55.599998,0,67.099998,70.0,67.0
20161207101500,288.0,278.399994,96.666665,62,54.700001,0,67.0,70.0,67.0
20161207103000,288.0,283.200012,98.333338,62,54.700001,0,66.900002,70.0,67.0
20161207104500,288.0,278.399994,96.666665,62,54.700001,0,66.900002,70.0,67.0
20161207110000,288.0,283.200012,98.333338,62,54.700001,0,66.900002,70.0,67.0
20161207111500,288.0,283.200012,98.333338,62,54.700001,0,66.900002,70.0,67.0
20161207113000,288.0,278.399994,96.666665,62,54.700001,0,66.900002,70.0,67.0
20161207114500,288.0,278.399994,96.666665,62,54.700001,0,66.900002,70.0,67.0
20161207120000,288.0,278.399994,96.666665,62,54.700001,0,66.900002,70.0,67.0
20161207121500,288.0,278.399994,96.666665,62,54.700001,0,66.900002,70.0,67.0
20161207123000,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161207124500,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161207130000,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161207131500,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161207133000,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161207134500,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161207140000,288.0,278.399994,96.666665,62,54.700001,100,66.699997,70.0,67.0
20161207141500,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207143000,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207144500,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207150000,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207151500,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207153000,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207154500,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161207160000,288.0,283.200012,98.333338,62,54.700001,100,66.599998,70.0,67.0
20161207161500,288.0,283.200012,98.333338,62,54.700001,100,66.599998,70.0,67.0
20161207163000,288.0,283.200012,98.333338,62,54.700001,100,66.599998,70.0,67.0
20161207164500,288.0,283.200012,98.333338,62,54.700001,100,66.599998,70.0,67.0
20161207170000,288.0,278.399994,96.666665,62,57.099998,100,66.599998,70.0,67.0
20161207171500,288.0,278.399994,96.666665,62,75.300003,100,66.800003,70.0,67.0
20161207173000,288.0,278.399994,96.666665,62,69.199997,100,67.099998,70.0,67.0
20161207174500,288.0,278.399994,96.666665,62,58.400002,0,67.300003,70.0,67.0
20161207180000,288.0,278.399994,96.666665,62,55.200001,0,67.199997,70.0,67.0
20161207181500,288.0,278.399994,96.666665,62,55.200001,0,67.099998,70.0,67.0
20161207183000,288.0,283.200012,98.333338,62,55.200001,0,67.0,70.0,67.0
20161207184500,288.0,278.399994,96.666665,62,55.200001,0,66.900002,70.0,67.0
20161207190000,288.0,283.200012,98.333338,62,55.200001,0,66.900002,70.0,67.0
20161207191500,288.0,283.200012,98.333338,62,54.299999,0,66.800003,70.0,67.0
20161207193000,288.0,278.399994,96.666665,62,54.299999,0,66.800003,70.0,67.0
20161207194500,288.0,283.200012,98.333338,62,54.299999,100,66.800003,70.0,67.0
20161207200000,288.0,283.200012,98.333338,62,54.299999,100,66.699997,70.0,67.0
20161207201500,288.0,283.200012,98.333338,62,54.299999,100,66.699997,70.0,67.0
20161207203000,288.0,278.399994,96.666665,62,54.299999,100,66.699997,70.0,67.0
20161207204500,288.0,278.399994,96.666665,62,54.299999,100,66.699997,70.0,67.0
20161207210000,288.0,278.399994,96.666665,62,54.299999,100,66.599998,70.0,67.0
20161207211500,288.0,278.399994,96.666665,62,54.299999,100,66.599998,70.0,67.0
20161207213000,288.0,283.200012,98.333338,62,54.299999,100,66.599998,70.0,67.0
20161207214500,288.0,278.399994,96.666665,62,54.299999,100,66.599998,70.0,67.0
20161207220000,288.0,283.200012,98.333338,62,55.200001,100,66.599998,70.0,67.0
20161207221500,288.0,283.200012,98.333338,62,57.5,100,66.599998,70.0,67.0
20161207223000,288.0,278.399994,96.666665,62,69.099998,100,66.800003,70.0,67.0
20161207224500,288.0,283.200012,98.333338,62,71.699997,100,67.0,70.0,67.0
20161207230000,288.0,283.200012,98.333338,62,70.900002,100,67.199997,70.0,67.0
20161207231500,288.0,283.200012,98.333338,62,55.599998,0,67.199997,70.0,67.0
20161207233000,288.0,283.200012,98.333338,62,55.599998,0,67.199997,70.0,67.0
20161207234500,288.0,283.200012,98.333338,62,54.700001,0,67.099998,70.0,67.0
20161208000000,288.0,283.200012,98.333338,62,54.700001,0,67.0,70.0,67.0
20161208001500,288.0,283.200012,98.333338,62,54.700001,0,66.900002,70.0,67.0
20161208003000,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161208004500,288.0,283.200012,98.333338,62,54.700001,0,66.800003,70.0,67.0
20161208010000,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161208011500,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161208013000,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161208014500,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161208020000,288.0,283.200012,98.333338,62,54.700001,100,66.699997,70.0,67.0
20161208021500,288.0,283.200012,98.333338,62,54.700001,100,66.599998,70.0,67.0
20161208023000,288.0,283.200012,98.333338,62,55.5,100,66.599998,70.0,67.0
20161208024500,288.0,283.200012,98.333338,62,55.5,100,66.599998,70.0,67.0
20161208030000,288.0,283.200012,98.333338,62,55.5,100,66.599998,70.0,67.0
20161208031500,288.0,283.200012,98.333338,62,55.5,100,66.599998,70.0,67.0
20161208033000,288.0,283.200012,98.333338,62,62.400002,100,66.599998,70.0,67.0
20161208034500,288.0,283.200012,98.333338,62,69.099998,100,66.900002,70.0,67.0
20161208040000,288.0,283.200012,98.333338,62,72.0,100,67.099998,70.0,67.0
20161208041500,288.0,283.200012,98.333338,62,57.200001,0,67.300003,70.0,67.0
20161208043000,288.0,288.600006,100.208335,62,55.599998,0,67.199997,70.0,67.0
20161208044500,288.0,288.600006,100.208335,62,55.599998,0,67.099998,70.0,67.0
20161208050000,288.0,288.600006,100.208335,62,55.599998,0,67.0,70.0,67.0
20161208051500,288.0,293.399994,101.874998,62,55.599998,0,66.900002,70.0,67.0
20161208053000,288.0,293.399994,101.874998,62,55.599998,0,66.800003,70.0,67.0
20161208054500,288.0,298.200012,103.541671,62,55.599998,100,66.699997,70.0,67.0
20161208060000,288.0,298.200012,103.541671,62,55.599998,100,66.699997,70.0,67.0
20161208061500,288.0,298.200012,103.541671,62,97.699997,100,67.300003,75.699997,72.699997
20161208063000,288.0,298.200012,103.541671,62,88.099998,100,68.300003,75.699997,72.699997
20161208064500,288.0,298.200012,103.541671,62,88.099998,100,69.099998,75.699997,72.699997
20161208070000,288.0,298.200012,103.541671,62,92.800003,100,69.599998,75.699997,72.699997
20161208071500,288.0,298.200012,103.541671,62,90.0,100,69.800003,75.699997,72.699997
20161208073000,288.0,298.200012,103.541671,62,90.900002,100,70.0,75.699997,72.699997
20161208074500,288.0,298.200012,103.541671,62,86.300003,100,70.300003,75.699997,72.699997
20161208080000,288.0,298.200012,103.541671,61,102.0,100,70.5,75.699997,72.699997
20161208081500,288.0,298.200012,103.541671,61,84.400002,100,70.800003,82.0,76.0
20161208083000,288.0,298.200012,103.541671,61,99.400002,100,71.0,82.0,76.0
20161208084500,288.0,298.200012,103.541671,61,85.699997,100,71.199997,82.0,76.0
20161208090000,288.0,298.200012,103.541671,61,99.800003,100,71.300003,82.0,76.0
20161208091500,288.0,298.200012,103.541671,61,85.0,100,71.400002,82.0,76.0
20161208093000,288.0,298.200012,103.541671,61,104.599998,100,71.5,82.0,76.0
20161208094500,288.0,298.200012,103.541671,61,84.400002,100,71.599998,82.0,76.0
20161208100000,288.0,298.200012,103.541671,61,104.300003,100,71.699997,82.0,76.0
20161208111500,288.0,278.399994,96.666665,28,89.300003,100,71.800003,82.0,76.0
20161208113000,288.0,288.600006,100.208335,32,91.5,100,71.900002,82.0,76.0
20161208114500,288.0,293.399994,101.874998,64,94.400002,100,71.099998,82.0,76.0
20161208120000,288.0,288.600006,100.208335,63,84.900002,100,71.300003,82.0,76.0
20161208121500,288.0,288.600006,100.208335,63,97.0,100,71.400002,82.0,76.0
20161208123000,288.0,288.600006,100.208335,63,83.800003,100,71.400002,82.0,76.0
20161208124500,288.0,288.600006,100.208335,63,102.300003,100,71.400002,82.0,76.0
20161208130000,288.0,288.600006,100.208335,63,83.099998,100,71.400002,82.0,76.0
20161208131500,288.0,288.600006,100.208335,63,91.099998,100,71.400002,82.0,76.0
20161208133000,288.0,288.600006,100.208335,63,95.900002,100,71.400002,82.0,76.0
20161208134500,288.0,288.600006,100.208335,63,81.599998,100,71.5,82.0,76.0
20161208140000,288.0,288.600006,100.208335,63,56.0,0,71.300003,72.699997,69.699997
20161208141500,288.0,288.600006,100.208335,63,54.700001,0,70.699997,72.599998,69.599998
20161208143000,288.0,288.600006,100.208335,63,54.700001,0,70.0,72.400002,69.400002
20161208144500,288.0,288.600006,100.208335,63,54.0,0,69.599998,72.300003,69.300003
20161208150000,288.0,288.600006,100.208335,63,54.0,0,69.099998,72.300003,69.300003
20161208151500,288.0,288.600006,100.208335,63,54.0,100,68.699997,72.300003,69.300003
20161208153000,288.0,288.600006,100.208335,63,55.400002,100,68.400002,72.300003,69.300003
20161208154500,288.0,288.600006,100.208335,63,77.800003,100,68.400002,72.300003,69.300003
20161208160000,288.0,288.600006,100.208335,63,80.099998,100,68.5,72.300003,69.300003
20161208161500,288.0,288.600006,100.208335,63,77.800003,100,68.699997,72.300003,69.300003
20161208163000,288.0,288.600006,100.208335,63,94.099998,100,68.900002,72.300003,69.300003
20161208164500,288.0,288.600006,100.208335,63,81.699997,100,69.099998,72.300003,69.300003
20161208170000,288.0,288.600006,100.208335,63,80.199997,100,69.300003,72.300003,69.300003
20161208171500,288.0,288.600006,100.208335,63,93.5,100,69.5,72.300003,69.300003
20161208173000,288.0,288.600006,100.208335,63,56.299999,0,69.300003,72.300003,69.300003
20161208174500,288.0,288.600006,100.208335,63,55.599998,100,68.900002,72.300003,69.300003
20161208180000,288.0,288.600006,100.208335,63,55.599998,100,68.599998,72.300003,69.300003
20161208181500,288.0,288.600006,100.208335,63,71.800003,100,68.300003,72.300003,69.300003
20161208183000,288.0,288.600006,100.208335,63,80.099998,100,68.400002,71.800003,68.800003
20161208184500,288.0,288.600006,100.208335,63,72.400002,100,68.599998,71.699997,68.699997
20161208190000,288.0,288.600006,100.208335,63,72.400002,100,68.699997,71.800003,68.800003
20161208191500,288.0,288.600006,100.208335,63,79.099998,100,68.699997,71.800003,68.800003
20161208193000,288.0,288.600006,100.208335,63,72.5,100,68.800003,71.800003,68.800003
20161208194500,288.0,288.600006,100.208335,63,71.699997,100,68.900002,71.800003,68.800003
20161208200000,288.0,288.600006,100.208335,63,78.300003,100,68.900002,71.800003,68.800003
20161208201500,288.0,288.600006,100.208335,63,71.5,100,68.800003,71.800003,68.800003
20161208203000,288.0,288.600006,100.208335,63,70.599998,100,68.800003,71.800003,68.800003
20161208204500,288.0,288.600006,100.208335,63,76.800003,100,68.699997,71.800003,68.800003
20161208210000,288.0,288.600006,100.208335,63,72.699997,100,68.699997,71.800003,68.800003
20161208211500,288.0,288.600006,100.208335,63,69.199997,100,68.599998,71.800003,68.800003
20161208213000,288.0,293.399994,101.874998,63,75.0,100,68.5,71.800003,68.800003
20161208214500,288.0,288.600006,100.208335,63,73.900002,100,68.400002,71.800003,68.800003
20161208220000,288.0,293.399994,101.874998,63,69.599998,100,68.400002,71.900002,68.900002
20161208221500,288.0,293.399994,101.874998,63,74.900002,100,68.400002,72.199997,69.199997
20161208223000,288.0,293.399994,101.874998,63,82.300003,100,68.599998,72.199997,69.199997
20161208224500,288.0,293.399994,101.874998,63,95.900002,100,68.699997,72.199997,69.199997
20161208230000,288.0,293.399994,101.874998,63,89.099998,100,68.900002,72.199997,69.199997
20161208231500,288.0,293.399994,101.874998,63,82.5,100,69.0,72.199997,69.199997
20161208233000,288.0,293.399994,101.874998,63,78.699997,100,69.099998,72.199997,69.199997
20161208234500,288.0,293.399994,101.874998,63,85.800003,100,69.199997,72.199997,69.199997
20161209000000,288.0,293.399994,101.874998,63,94.5,100,69.300003,72.199997,69.199997
20161209001500,288.0,293.399994,101.874998,63,83.599998,100,69.300003,72.199997,69.199997
20161209003000,288.0,293.399994,101.874998,63,79.199997,100,69.400002,72.199997,69.199997
20161209004500,288.0,293.399994,101.874998,63,88.0,100,69.400002,72.199997,69.199997
20161209010000,288.0,298.200012,103.541671,63,93.199997,100,69.400002,72.199997,69.199997
20161209011500,288.0,293.399994,101.874998,63,83.099998,100,69.400002,72.199997,69.199997
20161209013000,288.0,293.399994,101.874998,63,78.0,100,69.400002,72.199997,69.199997
20161209014500,288.0,293.399994,101.874998,63,75.099998,0,69.400002,72.199997,69.199997
20161209020000,288.0,298.200012,103.541671,63,51.799999,100,68.900002,72.199997,69.199997
20161209021500,288.0,293.399994,101.874998,63,51.799999,100,68.400002,72.199997,69.199997
20161209023000,288.0,293.399994,101.874998,63,67.699997,100,68.099998,72.199997,69.199997
20161209024500,288.0,293.399994,101.874998,63,74.099998,100,68.099998,72.199997,69.199997
20161209030000,288.0,298.200012,103.541671,63,83.0,100,68.300003,72.199997,69.199997
20161209031500,288.0,293.399994,101.874998,63,96.900002,100,68.599998,72.199997,69.199997
20161209033000,288.0,293.399994,101.874998,63,91.0,100,68.800003,72.199997,69.199997
20161209034500,288.0,293.399994,101.874998,63,83.099998,100,69.0,72.199997,69.199997
20161209040000,288.0,293.399994,101.874998,63,78.699997,100,69.199997,72.199997,69.199997
20161209041500,288.0,298.200012,103.541671,63,83.0,100,69.300003,72.199997,69.199997
20161209043000,288.0,293.399994,101.874998,63,96.800003,100,69.400002,72.199997,69.199997
20161209044500,288.0,298.200012,103.541671,63,52.700001,0,69.400002,72.199997,69.199997
20161209050000,288.0,298.200012,103.541671,63,50.299999,100,68.800003,72.199997,69.199997
20161209051500,288.0,298.200012,103.541671,63,50.299999,100,68.199997,72.199997,69.199997
20161209053000,288.0,293.399994,101.874998,63,79.199997,100,67.900002,72.199997,69.199997
20161209054500,288.0,298.200012,103.541671,63,92.199997,100,68.099998,72.199997,69.199997
20161209060000,288.0,298.200012,103.541671,63,85.599998,100,68.300003,72.199997,69.199997
20161209061500,288.0,298.200012,103.541671,63,80.0,100,68.5,72.199997,69.199997
20161209063000,288.0,298.200012,103.541671,63,80.0,100,68.699997,72.199997,69.199997
20161209064500,288.0,298.200012,103.541671,63,91.099998,100,68.800003,72.199997,69.199997
20161209070000,288.0,298.200012,103.541671,63,93.300003,100,68.900002,72.199997,69.199997
20161209071500,288.0,298.200012,103.541671,62,83.900002,100,69.199997,75.300003,72.300003
20161209073000,288.0,298.200012,103.541671,62,78.400002,100,69.400002,75.699997,72.699997
20161209074500,288.0,298.200012,103.541671,62,93.300003,100,69.5,75.699997,72.699997
20161209080000,288.0,298.200012,103.541671,62,91.0,100,69.599998,75.400002,72.400002
20161209081500,288.0,293.399994,101.874998,61,81.099998,100,69.599998,75.400002,72.400002
20161209083000,288.0,298.200012,103.541671,61,80.199997,100,69.599998,75.400002,72.400002
20161209084500,288.0,298.200012,103.541671,61,96.099998,100,69.599998,75.400002,72.400002
20161209090000,288.0,293.399994,101.874998,61,90.599998,100,69.599998,75.400002,72.400002
20161209091500,288.0,293.399994,101.874998,61,81.199997,100,69.599998,75.400002,72.400002
20161209093000,288.0,298.200012,103.541671,61,81.199997,100,69.599998,75.400002,72.400002
20161209094500,288.0,298.200012,103.541671,61,96.099998,100,69.599998,75.400002,72.400002
20161209100000,288.0,298.200012,103.541671,61,94.0,100,69.699997,75.400002,72.400002
20161209101500,288.0,293.399994,101.874998,61,83.5,100,69.800003,75.400002,72.400002
20161209103000,288.0,293.399994,101.874998,61,81.099998,100,69.900002,75.400002,72.400002
20161209104500,288.0,293.399994,101.874998,61,94.5,100,70.0,75.400002,72.400002
20161209110000,288.0,293.399994,101.874998,61,97.699997,100,70.199997,75.400002,72.400002
20161209111500,288.0,293.399994,101.874998,61,82.5,100,70.300003,75.400002,72.400002
20161209113000,288.0,293.399994,101.874998,61,81.099998,100,70.300003,75.400002,72.400002
20161209114500,288.0,293.399994,101.874998,61,91.900002,100,70.300003,75.400002,72.400002
20161209120000,288.0,288.600006,100.208335,61,98.900002,100,70.300003,75.400002,72.400002
20161209121500,288.0,288.600006,100.208335,61,88.0,100,70.300003,75.400002,72.400002
20161209123000,288.0,288.600006,100.208335,61,82.599998,100,70.400002,75.400002,72.400002
20161209124500,288.0,288.600006,100.208335,61,96.699997,100,70.400002,75.699997,72.699997
20161209130000,288.0,288.600006,100.208335,61,100.0,100,70.5,75.699997,72.699997
20161209131500,288.0,288.600006,100.208335,61,92.300003,100,70.5,75.699997,72.699997
20161209133000,288.0,288.600006,100.208335,61,84.300003,100,70.599998,75.699997,72.699997
20161209134500,288.0,288.600006,100.208335,61,84.300003,100,70.699997,75.699997,72.699997
20161209140000,288.0,288.600006,100.208335,61,96.099998,100,70.699997,75.699997,72.699997
20161209141500,288.0,283.200012,98.333338,61,98.900002,100,70.800003,75.699997,72.699997
20161209143000,288.0,283.200012,98.333338,61,90.900002,100,70.900002,75.699997,72.699997
20161209144500,288.0,288.600006,100.208335,61,83.800003,100,71.0,75.699997,72.699997
20161209150000,288.0,283.200012,98.333338,61,90.400002,100,71.099998,75.699997,72.699997
20161209151500,288.0,283.200012,98.333338,61,102.699997,100,71.199997,75.699997,72.699997
20161209153000,288.0,288.600006,100.208335,61,88.5,100,71.300003,75.699997,72.699997
20161209154500,288.0,288.600006,100.208335,61,87.5,100,71.300003,75.699997,72.699997
20161209160000,288.0,283.200012,98.333338,61,104.300003,100,71.400002,75.699997,72.699997
20161209161500,288.0,283.200012,98.333338,61,93.300003,100,71.5,75.699997,72.699997
20161209163000,288.0,283.200012,98.333338,61,86.199997,100,71.599998,75.699997,72.699997
20161209164500,288.0,283.200012,98.333338,61,100.400002,100,71.599998,75.699997,72.699997
20161209170000,288.0,283.200012,98.333338,61,94.199997,100,71.599998,75.699997,72.699997
20161209171500,288.0,283.200012,98.333338,61,85.599998,100,71.699997,75.699997,72.699997
20161209173000,288.0,288.600006,100.208335,61,96.699997,100,71.699997,75.699997,72.699997
20161209174500,288.0,283.200012,98.333338,61,93.5,100,71.800003,75.699997,72.699997
20161209180000,288.0,288.600006,100.208335,61,85.599998,100,71.800003,75.699997,72.699997
20161209181500,288.0,288.600006,100.208335,61,100.199997,100,71.800003,75.699997,72.699997
20161209183000,288.0,283.200012,98.333338,61,94.099998,100,71.800003,75.699997,72.699997
20161209184500,288.0,283.200012,98.333338,61,84.400002,100,71.800003,75.699997,72.699997
20161209190000,288.0,288.600006,100.208335,61,94.400002,100,71.800003,75.699997,72.699997
20161209191500,288.0,288.600006,100.208335,61,97.900002,100,71.800003,75.699997,72.699997
20161209193000,288.0,288.600006,100.208335,61,85.099998,100,71.699997,75.699997,72.699997
20161209194500,288.0,288.600006,100.208335,61,87.0,100,71.699997,75.699997,72.699997
20161209200000,288.0,288.600006,100.208335,61,101.900002,100,71.699997,75.699997,72.699997
20161209201500,288.0,283.200012,98.333338,61,91.900002,100,71.599998,75.699997,72.699997
20161209203000,288.0,288.600006,100.208335,61,82.5,100,71.599998,75.699997,72.699997
20161209204500,288.0,288.600006,100.208335,61,84.400002,100,71.5,75.699997,72.699997
20161209210000,288.0,288.600006,100.208335,61,99.099998,100,71.400002,75.699997,72.699997
20161209211500,288.0,288.600006,100.208335,61,92.099998,100,71.300003,75.699997,72.699997
20161209213000,288.0,288.600006,100.208335,61,81.099998,100,71.300003,75.699997,72.699997
20161209214500,288.0,288.600006,100.208335,61,86.699997,100,71.199997,75.699997,72.699997
20161209220000,288.0,288.600006,100.208335,61,100.199997,100,71.199997,75.699997,72.699997
20161209221500,288.0,288.600006,100.208335,61,90.800003,100,71.099998,75.699997,72.699997
20161209223000,288.0,288.600006,100.208335,61,82.5,100,71.0,75.699997,72.699997
20161209224500,288.0,288.600006,100.208335,61,81.099998,100,71.0,75.699997,72.699997
20161209230000,288.0,293.399994,101.874998,61,93.0,100,71.0,75.699997,72.699997
20161209231500,288.0,288.600006,100.208335,61,96.300003,100,70.900002,75.699997,72.699997
20161209233000,288.0,288.600006,100.208335,61,87.099998,100,70.900002,75.699997,72.699997
20161209234500,288.0,288.600006,100.208335,61,79.699997,100,70.900002,75.699997,72.699997
20161210000000,288.0,293.399994,101.874998,61,86.0,100,70.800003,75.699997,72.699997
20161210001500,288.0,288.600006,100.208335,61,99.099998,100,70.800003,75.699997,72.699997
20161210003000,288.0,288.600006,100.208335,61,88.900002,100,70.699997,75.699997,72.699997
20161210004500,288.0,293.399994,101.874998,61,79.599998,100,70.699997,75.699997,72.699997
20161210010000,288.0,293.399994,101.874998,61,81.199997,100,70.599998,75.699997,72.699997
20161210011500,288.0,293.399994,101.874998,61,96.400002,100,70.5,75.699997,72.699997
20161210013000,288.0,293.399994,101.874998,61,93.300003,100,70.5,75.699997,72.699997
20161210014500,288.0,293.399994,101.874998,61,83.599998,100,70.400002,75.699997,72.699997
20161210020000,288.0,293.399994,101.874998,61,79.300003,100,70.400002,75.699997,72.699997
20161210021500,288.0,288.600006,100.208335,63,89.599998,100,70.300003,75.699997,72.699997
20161210023000,288.0,278.399994,96.666665,61,94.400002,100,70.199997,75.699997,72.699997
20161210024500,288.0,278.399994,96.666665,62,80.900002,100,70.199997,75.699997,72.699997
20161210030000,288.0,278.399994,96.666665,62,80.900002,100,70.099998,75.699997,72.699997
20161210031500,288.0,283.200012,98.333338,62,95.900002,100,70.0,75.699997,72.699997
20161210033000,288.0,278.399994,96.666665,62,92.0,100,69.900002,75.699997,72.699997
20161210034500,288.0,278.399994,96.666665,62,82.099998,100,69.900002,75.699997,72.699997
20161210040000,288.0,283.200012,98.333338,62,79.199997,100,69.900002,75.699997,72.699997
20161210041500,288.0,283.200012,98.333338,62,90.900002,100,69.800003,75.699997,72.699997
20161210043000,288.0,278.399994,96.666665,62,96.0,100,69.699997,75.699997,72.699997
20161210044500,288.0,283.200012,98.333338,62,86.699997,100,69.699997,75.699997,72.699997
20161210050000,288.0,283.200012,98.333338,62,78.699997,100,69.699997,75.699997,72.699997
20161210051500,288.0,283.200012,98.333338,62,83.400002,100,69.599998,75.699997,72.699997
20161210053000,288.0,283.200012,98.333338,62,98.400002,100,69.599998,75.699997,72.699997
20161210054500,288.0,283.200012,98.333338,62,89.099998,100,69.5,75.699997,72.699997
20161210060000,288.0,283.200012,98.333338,62,80.599998,100,69.599998,75.699997,72.699997
20161210061500,288.0,283.200012,98.333338,62,79.699997,100,69.599998,75.699997,72.699997
20161210063000,288.0,283.200012,98.333338,62,94.099998,100,69.599998,75.699997,72.699997
20161210064500,288.0,283.200012,98.333338,62,91.5,100,69.5,75.699997,72.699997
20161210070000,288.0,283.200012,98.333338,62,81.900002,100,69.400002,75.699997,72.699997
20161210071500,288.0,283.200012,98.333338,62,78.300003,100,69.300003,75.699997,72.699997
20161210073000,288.0,283.200012,98.333338,62,90.800003,100,69.300003,75.699997,72.699997
20161210074500,288.0,278.399994,96.666665,62,93.5,100,69.199997,75.699997,72.699997
20161210080000,288.0,283.200012,98.333338,62,84.300003,100,69.199997,75.699997,72.699997
20161210081500,288.0,283.200012,98.333338,62,78.300003,100,69.099998,75.699997,72.699997
20161210083000,288.0,283.200012,98.333338,62,87.699997,100,69.099998,75.699997,72.699997
20161210084500,288.0,283.200012,98.333338,62,94.900002,100,69.0,75.699997,72.699997
20161210090000,288.0,283.200012,98.333338,62,85.5,100,68.900002,75.699997,72.699997
20161210091500,288.0,283.200012,98.333338,62,77.699997,100,68.900002,75.699997,72.699997
20161210093000,288.0,283.200012,98.333338,62,81.699997,100,68.800003,75.699997,72.699997
20161210094500,288.0,278.399994,96.666665,62,97.199997,100,68.800003,75.699997,72.699997
20161210100000,288.0,283.200012,98.333338,62,89.599998,100,68.699997,75.699997,72.699997
20161210101500,288.0,283.200012,98.333338,62,81.199997,100,68.699997,75.699997,72.699997
20161210103000,288.0,283.200012,98.333338,62,77.800003,100,68.699997,75.699997,72.699997
20161210104500,288.0,283.200012,98.333338,62,87.099998,100,68.699997,75.699997,72.699997
20161210110000,288.0,278.399994,96.666665,62,98.300003,100,68.699997,75.699997,72.699997
20161210111500,288.0,278.399994,96.666665,62,89.699997,100,68.699997,75.699997,72.699997
20161210113000,288.0,278.399994,96.666665,62,82.400002,100,68.699997,75.699997,72.699997
20161210114500,288.0,283.200012,98.333338,62,77.800003,100,68.699997,75.699997,72.699997
20161210120000,288.0,283.200012,98.333338,62,81.0,100,68.699997,75.699997,72.699997
20161210121500,288.0,278.399994,96.666665,62,94.599998,100,68.699997,75.699997,72.699997
20161210123000,288.0,278.399994,96.666665,62,97.0,100,68.699997,75.699997,72.699997
20161210124500,288.0,278.399994,96.666665,62,85.800003,100,68.699997,75.699997,72.699997
20161210130000,288.0,278.399994,96.666665,62,79.5,100,68.699997,75.699997,72.699997
20161210131500,288.0,278.399994,96.666665,62,78.400002,100,68.699997,75.699997,72.699997
20161210133000,288.0,278.399994,96.666665,62,95.099998,100,68.699997,75.699997,72.699997
20161210134500,288.0,283.200012,98.333338,62,84.900002,100,68.699997,75.699997,72.699997
20161210140000,288.0,278.399994,96.666665,62,77.900002,100,68.800003,75.699997,72.699997
20161210141500,288.0,283.200012,98.333338,62,81.599998,100,68.900002,75.699997,72.699997
20161210143000,288.0,283.200012,98.333338,62,96.400002,100,68.900002,75.699997,72.699997
20161210144500,288.0,283.200012,98.333338,62,91.400002,100,68.900002,75.699997,72.699997
20161210150000,288.0,278.399994,96.666665,62,82.300003,100,69.0,75.699997,72.699997
20161210151500,288.0,283.200012,98.333338,62,78.699997,100,69.099998,75.699997,72.699997
20161210153000,288.0,283.200012,98.333338,62,86.099998,100,69.099998,75.599998,72.599998
20161210154500,288.0,278.399994,96.666665,62,98.0,100,69.099998,75.699997,72.699997
20161210160000,288.0,283.200012,98.333338,62,87.099998,100,69.199997,75.599998,72.599998
20161210161500,288.0,278.399994,96.666665,62,78.699997,100,69.199997,75.599998,72.599998
20161210163000,288.0,283.200012,98.333338,62,85.300003,100,69.300003,75.599998,72.599998
20161210164500,288.0,283.200012,98.333338,62,98.400002,100,69.300003,75.599998,72.599998
20161210170000,288.0,278.399994,96.666665,62,86.099998,100,69.400002,75.599998,72.599998
20161210171500,288.0,283.200012,98.333338,62,77.800003,100,69.400002,75.599998,72.599998
20161210173000,288.0,283.200012,98.333338,62,84.800003,100,69.5,75.599998,72.599998
20161210174500,288.0,283.200012,98.333338,62,98.300003,100,69.599998,75.599998,72.599998
20161210180000,288.0,278.399994,96.666665,62,86.599998,100,69.599998,75.599998,72.599998
20161210181500,288.0,283.200012,98.333338,62,77.699997,100,69.599998,75.5,72.5
20161210183000,288.0,283.200012,98.333338,62,80.800003,100,69.599998,75.599998,72.599998
20161210184500,288.0,283.200012,98.333338,62,95.599998,100,69.599998,75.599998,72.599998
20161210190000,288.0,278.399994,96.666665,62,94.099998,100,69.599998,75.5,72.5
20161210191500,288.0,283.200012,98.333338,62,81.900002,100,69.599998,75.5,72.5
20161210193000,288.0,283.200012,98.333338,62,79.599998,100,69.599998,75.5,72.5
20161210194500,288.0,278.399994,96.666665,62,95.5,100,69.599998,75.5,72.5
20161210200000,288.0,278.399994,96.666665,62,89.199997,100,69.599998,75.5,72.5
20161210201500,288.0,278.399994,96.666665,62,77.699997,100,69.599998,75.5,72.5
20161210203000,288.0,283.200012,98.333338,62,83.5,100,69.599998,75.400002,72.400002
20161210204500,288.0,278.399994,96.666665,62,95.300003,100,69.599998,75.400002,72.400002
20161210210000,288.0,278.399994,96.666665,62,84.900002,100,69.599998,75.5,72.5
20161210211500,288.0,278.399994,96.666665,62,77.800003,100,69.599998,75.5,72.5
20161210213000,288.0,283.200012,98.333338,62,82.599998,100,69.599998,75.5,72.5
20161210214500,288.0,278.399994,96.666665,62,98.0,100,69.599998,75.5,72.5
20161210220000,288.0,278.399994,96.666665,62,87.400002,100,69.599998,75.5,72.5
20161210221500,288.0,283.200012,98.333338,62,78.800003,100,69.599998,75.5,72.5
20161210223000,288.0,283.200012,98.333338,62,80.199997,100,69.599998,75.5,72.5
20161210224500,288.0,283.200012,98.333338,62,93.800003,100,69.5,75.400002,72.400002
20161210230000,288.0,278.399994,96.666665,62,92.800003,100,69.400002,75.400002,72.400002
20161210231500,288.0,278.399994,96.666665,62,82.400002,100,69.400002,75.400002,72.400002
20161210233000,288.0,283.200012,98.333338,62,78.300003,100,69.400002,75.400002,72.400002
20161210234500,288.0,278.399994,96.666665,62,85.099998,100,69.400002,75.5,72.5
20161211000000,288.0,283.200012,98.333338,62,98.300003,100,69.400002,75.400002,72.400002
20161211001500,288.0,278.399994,96.666665,62,87.900002,100,69.300003,75.400002,72.400002
20161211003000,288.0,283.200012,98.333338,62,80.699997,100,69.300003,75.400002,72.400002
20161211004500,288.0,283.200012,98.333338,62,78.699997,100,69.300003,75.400002,72.400002
20161211010000,288.0,283.200012,98.333338,62,89.400002,100,69.199997,75.400002,72.400002
20161211011500,288.0,278.399994,96.666665,62,96.099998,100,69.199997,75.400002,72.400002
20161211013000,288.0,278.399994,96.666665,62,84.900002,100,69.199997,75.400002,72.400002
20161211014500,288.0,278.399994,96.666665,62,78.099998,100,69.099998,75.400002,72.400002
20161211020000,288.0,283.200012,98.333338,62,80.800003,100,69.099998,75.400002,72.400002
20161211021500,288.0,283.200012,98.333338,62,96.199997,100,69.099998,75.400002,72.400002
20161211023000,288.0,278.399994,96.666665,62,92.599998,100,69.0,75.400002,72.400002
20161211024500,288.0,278.399994,96.666665,62,82.300003,100,69.0,75.400002,72.400002
20161211030000,288.0,283.200012,98.333338,62,77.800003,100,69.0,75.400002,72.400002
20161211031500,288.0,283.200012,98.333338,62,82.900002,100,69.0,75.400002,72.400002
20161211033000,288.0,283.200012,98.333338,62,97.400002,100,68.900002,75.400002,72.400002
20161211034500,288.0,278.399994,96.666665,62,90.599998,100,68.900002,75.400002,72.400002
20161211040000,288.0,283.200012,98.333338,62,81.900002,100,68.900002,75.400002,72.400002
20161211041500,288.0,278.399994,96.666665,62,78.5,100,68.900002,75.400002,72.400002
20161211043000,288.0,278.399994,96.666665,62,88.599998,100,68.900002,75.400002,72.400002
20161211044500,288.0,278.399994,96.666665,62,97.199997,100,68.800003,75.400002,72.400002
20161211050000,288.0,278.399994,96.666665,62,85.599998,100,68.800003,75.400002,72.400002
20161211051500,288.0,278.399994,96.666665,62,78.300003,100,68.800003,75.400002,72.400002
20161211053000,288.0,278.399994,96.666665,62,82.800003,100,68.800003,75.400002,72.400002
20161211054500,288.0,278.399994,96.666665,62,97.5,100,68.800003,75.400002,72.400002
20161211060000,288.0,278.399994,96.666665,62,89.800003,100,68.800003,75.400002,72.400002
20161211061500,288.0,278.399994,96.666665,62,81.0,100,68.800003,75.400002,72.400002
20161211063000,288.0,278.399994,96.666665,62,78.300003,100,68.800003,75.400002,72.400002
20161211064500,288.0,278.399994,96.666665,62,87.400002,100,68.800003,75.400002,72.400002
20161211070000,288.0,278.399994,96.666665,62,96.900002,100,68.800003,75.400002,72.400002
20161211071500,288.0,278.399994,96.666665,62,84.900002,100,68.800003,75.400002,72.400002
20161211073000,288.0,278.399994,96.666665,62,77.800003,100,68.800003,75.400002,72.400002
20161211074500,288.0,278.399994,96.666665,62,81.199997,100,68.800003,75.400002,72.400002
20161211080000,288.0,283.200012,98.333338,62,95.199997,100,68.699997,75.400002,72.400002
20161211081500,288.0,278.399994,96.666665,62,91.400002,100,68.699997,75.400002,72.400002
20161211083000,288.0,278.399994,96.666665,62,81.5,100,68.699997,75.400002,72.400002
20161211084500,288.0,278.399994,96.666665,62,79.199997,100,68.800003,75.400002,72.400002
20161211090000,288.0,278.399994,96.666665,62,91.800003,100,68.800003,75.400002,72.400002
20161211091500,288.0,278.399994,96.666665,62,94.0,100,68.800003,75.400002,72.400002
20161211093000,288.0,278.399994,96.666665,62,83.199997,100,68.800003,75.400002,72.400002
20161211094500,288.0,278.399994,96.666665,62,80.300003,100,68.800003,75.400002,72.400002
20161211100000,288.0,278.399994,96.666665,62,97.300003,100,68.900002,75.400002,72.400002
20161211101500,288.0,278.399994,96.666665,62,86.199997,100,68.900002,75.400002,72.400002
20161211103000,288.0,278.399994,96.666665,62,80.699997,100,69.0,75.400002,72.400002
20161211104500,288.0,278.399994,96.666665,62,98.599998,100,69.099998,75.400002,72.400002
20161211110000,288.0,278.399994,96.666665,62,84.099998,100,69.099998,75.400002,72.400002
20161211111500,288.0,278.399994,96.666665,62,81.800003,100,69.199997,75.400002,72.400002
20161211113000,288.0,278.399994,96.666665,62,94.599998,100,69.199997,75.400002,72.400002
20161211114500,288.0,283.200012,98.333338,62,80.5,100,69.300003,75.400002,72.400002
20161211120000,288.0,278.399994,96.666665,62,92.5,100,69.400002,75.400002,72.400002
20161211121500,288.0,278.399994,96.666665,62,80.699997,100,69.5,75.400002,72.400002
20161211123000,288.0,278.399994,96.666665,62,90.900002,100,69.599998,75.400002,72.400002
20161211124500,288.0,278.399994,96.666665,62,81.699997,100,69.699997,75.400002,72.400002
20161211130000,288.0,278.399994,96.666665,62,86.599998,100,69.699997,75.400002,72.400002
20161211131500,288.0,278.399994,96.666665,62,98.5,100,69.800003,75.400002,72.400002
20161211133000,288.0,278.399994,96.666665,62,80.199997,100,69.900002,75.400002,72.400002
20161211134500,288.0,278.399994,96.666665,62,93.400002,100,69.900002,75.400002,72.400002
20161211140000,288.0,278.399994,96.666665,62,82.099998,100,70.0,75.400002,72.400002
20161211141500,288.0,278.399994,96.666665,62,86.199997,100,70.099998,75.400002,72.400002
20161211143000,288.0,278.399994,96.666665,62,90.099998,100,70.199997,75.400002,72.400002
20161211144500,288.0,278.399994,96.666665,62,80.199997,100,70.199997,75.400002,72.400002
20161211150000,288.0,283.200012,98.333338,63,99.5,100,70.300003,75.400002,72.400002
20161211151500,288.0,283.200012,98.333338,63,81.599998,100,70.400002,75.400002,72.400002
20161211153000,288.0,283.200012,98.333338,63,86.699997,100,70.400002,75.400002,72.400002
20161211154500,288.0,283.200012,98.333338,63,90.699997,100,70.5,75.400002,72.400002
20161211160000,288.0,283.200012,98.333338,63,80.300003,100,70.599998,75.400002,72.400002
20161211161500,288.0,278.399994,96.666665,63,93.599998,100,70.599998,75.400002,72.400002
20161211163000,288.0,278.399994,96.666665,63,83.300003,100,70.699997,75.400002,72.400002
20161211164500,288.0,283.200012,98.333338,63,80.400002,100,70.800003,75.400002,72.400002
20161211170000,288.0,278.399994,96.666665,63,99.599998,100,70.800003,75.400002,72.400002
20161211171500,288.0,278.399994,96.666665,63,81.599998,100,70.900002,75.400002,72.400002
20161211173000,288.0,278.399994,96.666665,63,82.599998,100,70.900002,75.400002,72.400002
20161211174500,288.0,278.399994,96.666665,63,98.5,100,71.0,75.400002,72.400002
20161211180000,288.0,278.399994,96.666665,63,80.699997,100,71.0,75.400002,72.400002
20161211181500,288.0,278.399994,96.666665,63,89.800003,100,71.0,75.400002,72.400002
20161211183000,288.0,278.399994,96.666665,63,83.900002,100,71.099998,75.400002,72.400002
20161211184500,288.0,278.399994,96.666665,63,81.400002,100,71.099998,75.400002,72.400002
20161211190000,288.0,278.399994,96.666665,63,98.5,100,71.199997,75.400002,72.400002
20161211191500,288.0,278.399994,96.666665,63,80.199997,100,71.199997,75.400002,72.400002
20161211193000,288.0,278.399994,96.666665,63,96.099998,100,71.099998,75.400002,72.400002
20161211194500,288.0,278.399994,96.666665,63,81.099998,100,71.199997,75.400002,72.400002
20161211200000,288.0,278.399994,96.666665,63,87.400002,100,71.099998,75.400002,72.400002
20161211201500,288.0,283.200012,98.333338,63,85.300003,100,71.099998,75.400002,72.400002
20161211203000,288.0,278.399994,96.666665,63,80.599998,100,71.099998,75.400002,72.400002
20161211204500,288.0,278.399994,96.666665,63,99.599998,100,71.099998,75.400002,72.400002
20161211210000,288.0,283.200012,98.333338,63,80.400002,100,71.099998,75.400002,72.400002
20161211211500,288.0,278.399994,96.666665,63,95.0,100,71.099998,75.400002,72.400002
20161211213000,288.0,278.399994,96.666665,63,80.199997,100,71.199997,75.400002,72.400002
20161211214500,288.0,278.399994,96.666665,63,91.599998,100,71.099998,75.400002,72.400002
20161211220000,288.0,283.200012,98.333338,63,82.099998,100,71.199997,75.400002,72.400002
20161211221500,288.0,278.399994,96.666665,63,84.300003,100,71.099998,75.400002,72.400002
20161211223000,288.0,283.200012,98.333338,63,97.300003,100,71.199997,75.400002,72.400002
20161211224500,288.0,278.399994,96.666665,63,80.699997,100,71.199997,75.400002,72.400002
20161211230000,288.0,278.399994,96.666665,63,90.400002,100,71.099998,75.400002,72.400002
20161211231500,288.0,278.399994,96.666665,63,83.800003,100,71.199997,75.400002,72.400002
20161211233000,288.0,278.399994,96.666665,63,82.300003,100,71.099998,75.400002,72.400002
20161211234500,288.0,283.200012,98.333338,63,96.900002,100,71.199997,75.400002,72.400002
20161212000000,288.0,278.399994,96.666665,63,80.699997,100,71.199997,75.400002,72.400002
20161212001500,288.0,278.399994,96.666665,63,93.400002,100,71.199997,75.400002,72.400002
20161212003000,288.0,278.399994,96.666665,63,83.199997,100,71.199997,75.400002,72.400002
20161212004500,288.0,278.399994,96.666665,63,86.199997,100,71.199997,75.400002,72.400002
20161212010000,288.0,278.399994,96.666665,63,86.199997,100,71.199997,75.400002,72.400002
20161212011500,288.0,278.399994,96.666665,63,82.0,100,71.199997,75.400002,72.400002
20161212013000,288.0,278.399994,96.666665,63,92.900002,100,71.199997,75.400002,72.400002
20161212014500,288.0,278.399994,96.666665,63,81.400002,100,71.199997,75.400002,72.400002
20161212020000,288.0,278.399994,96.666665,63,98.599998,100,71.199997,75.400002,72.400002
20161212021500,288.0,278.399994,96.666665,63,81.099998,100,71.199997,75.400002,72.400002
20161212023000,288.0,278.399994,96.666665,63,89.199997,100,71.199997,75.400002,72.400002
20161212024500,288.0,278.399994,96.666665,63,90.599998,100,71.199997,75.400002,72.400002
20161212030000,288.0,278.399994,96.666665,63,80.199997,100,71.199997,75.400002,72.400002
20161212031500,288.0,278.399994,96.666665,63,98.300003,100,71.199997,75.400002,72.400002
20161212033000,288.0,278.399994,96.666665,63,81.099998,100,71.199997,75.400002,72.400002
20161212034500,288.0,278.399994,96.666665,63,88.300003,100,71.199997,75.400002,72.400002
20161212040000,288.0,278.399994,96.666665,63,86.0,100,71.199997,75.400002,72.400002
20161212041500,288.0,278.399994,96.666665,63,82.199997,100,71.199997,75.400002,72.400002
20161212043000,288.0,278.399994,96.666665,63,99.5,100,71.199997,75.400002,72.400002
20161212044500,288.0,278.399994,96.666665,63,82.599998,100,71.199997,75.400002,72.400002
20161212050000,288.0,278.399994,96.666665,63,84.599998,100,71.199997,75.400002,72.400002
20161212051500,288.0,278.399994,96.666665,63,92.5,100,71.199997,75.400002,72.400002
20161212053000,288.0,278.399994,96.666665,63,80.699997,100,71.199997,75.400002,72.400002
20161212054500,288.0,283.200012,98.333338,63,98.300003,100,71.199997,75.400002,72.400002
20161212060000,288.0,283.200012,98.333338,63,80.599998,100,71.199997,75.400002,72.400002
20161212061500,288.0,283.200012,98.333338,63,89.199997,100,71.199997,75.400002,72.400002
20161212063000,288.0,283.200012,98.333338,63,83.199997,100,71.199997,75.400002,72.400002
20161212064500,288.0,283.200012,98.333338,63,80.199997,100,71.199997,75.400002,72.400002
20161212070000,288.0,283.200012,98.333338,63,83.099998,100,71.099998,75.400002,72.400002
20161212071500,288.0,283.200012,98.333338,63,70.699997,0,71.199997,68.400002,65.400002
20161212073000,288.0,283.200012,98.333338,63,49.099998,0,70.699997,68.900002,65.900002
20161212074500,288.0,283.200012,98.333338,63,48.299999,0,70.0,68.900002,65.900002
20161212080000,288.0,283.200012,98.333338,63,48.299999,0,69.599998,68.900002,65.900002
20161212081500,288.0,283.200012,98.333338,63,48.299999,0,69.099998,68.900002,65.900002
20161212083000,288.0,283.200012,98.333338,63,48.299999,0,68.699997,68.900002,65.900002
20161212084500,288.0,283.200012,98.333338,63,48.299999,0,68.300003,68.900002,65.900002
20161212090000,288.0,288.600006,100.208335,63,48.299999,0,68.099998,68.900002,65.900002
20161212091500,288.0,283.200012,98.333338,63,48.299999,0,67.800003,68.900002,65.900002
20161212093000,288.0,288.600006,100.208335,63,48.299999,0,67.599998,68.900002,65.900002
20161212094500,288.0,288.600006,100.208335,63,48.299999,0,67.400002,68.900002,65.900002
20161212100000,288.0,283.200012,98.333338,63,49.0,0,67.199997,68.900002,65.900002
20161212101500,288.0,283.200012,98.333338,63,49.0,0,67.099998,68.900002,65.900002
20161212103000,288.0,288.600006,100.208335,63,49.0,0,66.900002,69.300003,66.300003
20161212104500,288.0,283.200012,98.333338,63,86.900002,100,67.0,73.900002,70.900002
20161212110000,288.0,283.200012,98.333338,63,84.400002,100,67.699997,73.900002,70.900002
20161212111500,288.0,283.200012,98.333338,63,82.599998,100,68.599998,73.900002,70.900002
20161212113000,288.0,283.200012,98.333338,63,88.599998,100,70.5,73.900002,70.900002
20161212114500,288.0,283.200012,98.333338,63,81.099998,100,70.699997,73.900002,70.900002
20161212120000,288.0,283.200012,98.333338,63,78.699997,100,71.099998,73.900002,70.900002
20161212121500,288.0,283.200012,98.333338,63,49.900002,100,70.0,73.900002,70.900002
20161212123000,288.0,283.200012,98.333338,63,49.900002,100,70.0,73.900002,70.900002
20161212124500,288.0,283.200012,98.333338,63,74.599998,100,69.699997,73.900002,70.900002
20161212130000,288.0,283.200012,98.333338,63,78.699997,100,69.800003,73.599998,70.599998
20161212131500,288.0,283.200012,98.333338,63,77.300003,100,69.699997,73.599998,70.599998
20161212133000,288.0,283.200012,98.333338,63,89.199997,100,70.199997,73.599998,70.599998
20161212134500,288.0,283.200012,98.333338,63,83.099998,100,70.099998,76.5,73.5
20161212140000,288.0,283.200012,98.333338,63,81.599998,100,70.300003,76.699997,73.699997
20161212141500,288.0,288.600006,100.208335,63,88.5,100,70.300003,76.699997,73.699997
20161212143000,288.0,288.600006,100.208335,63,95.900002,100,70.300003,76.699997,73.699997
20161212144500,288.0,288.600006,100.208335,63,50.299999,0,70.0,69.5,66.5
20161212150000,288.0,288.600006,100.208335,63,49.099998,0,69.199997,69.900002,66.900002
20161212151500,288.0,288.600006,100.208335,63,49.099998,0,68.5,69.900002,66.900002
20161212153000,288.0,288.600006,100.208335,63,81.5,100,68.0,76.400002,73.400002
20161212154500,288.0,288.600006,100.208335,63,98.5,100,68.300003,76.400002,73.400002
20161212160000,288.0,288.600006,100.208335,63,59.200001,0,68.699997,68.0,64.199997
20161212161500,288.0,288.600006,100.208335,63,49.5,0,68.400002,68.0,63.700001
20161212163000,288.0,288.600006,100.208335,63,49.0,0,67.900002,68.0,64.199997
20161212164500,288.0,288.600006,100.208335,63,49.0,0,67.5,68.0,64.199997
20161212170000,288.0,288.600006,100.208335,63,49.0,0,67.199997,68.0,64.199997
20161212171500,288.0,288.600006,100.208335,63,48.299999,0,66.900002,68.0,64.199997
20161212173000,288.0,288.600006,100.208335,63,51.0,0,66.699997,68.0,64.199997
20161212174500,288.0,288.600006,100.208335,63,50.299999,0,66.599998,68.0,64.199997
