PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212180000,288.0,288.600006,100.208335,63,49.099998,0,66.5,68.0,64.199997
20161212181500,288.0,288.600006,100.208335,63,49.099998,0,66.400002,68.0,64.199997
20161212183000,288.0,288.600006,100.208335,63,49.099998,0,66.199997,68.0,64.199997
20161212184500,288.0,288.600006,100.208335,63,48.299999,0,66.099998,68.0,64.199997
20161212190000,288.0,288.600006,100.208335,63,48.299999,0,66.0,68.0,64.199997
20161212191500,288.0,288.600006,100.208335,63,48.299999,0,65.800003,68.0,64.199997
20161212193000,288.0,288.600006,100.208335,63,48.299999,0,65.699997,68.0,64.199997
20161212194500,288.0,288.600006,100.208335,63,48.299999,0,65.599998,68.0,64.199997
20161212200000,288.0,288.600006,100.208335,63,48.299999,0,65.5,68.0,64.199997
20161212201500,288.0,288.600006,100.208335,63,48.299999,0,65.5,68.0,64.199997
20161212203000,288.0,288.600006,100.208335,63,48.299999,0,65.400002,68.0,63.599998
20161212204500,288.0,288.600006,100.208335,63,48.299999,0,65.300003,68.0,64.199997
20161212210000,288.0,288.600006,100.208335,63,48.299999,0,65.199997,68.0,64.199997
20161212211500,288.0,288.600006,100.208335,63,48.299999,0,65.199997,68.0,64.199997
20161212213000,288.0,288.600006,100.208335,63,48.299999,0,65.099998,68.0,64.199997
20161212214500,288.0,288.600006,100.208335,63,48.299999,0,65.099998,68.0,64.199997
20161212220000,288.0,288.600006,100.208335,63,48.299999,0,65.099998,68.0,64.199997
20161212221500,288.0,288.600006,100.208335,63,48.299999,0,65.0,68.0,64.199997
20161212223000,288.0,288.600006,100.208335,63,48.299999,0,65.0,68.0,64.099998
20161212224500,288.0,288.600006,100.208335,63,48.299999,0,65.0,68.0,63.700001
20161212230000,288.0,288.600006,100.208335,63,48.299999,0,64.900002,68.0,63.700001
20161212231500,288.0,288.600006,100.208335,63,48.299999,0,64.900002,68.0,63.700001
20161212233000,288.0,288.600006,100.208335,63,48.299999,0,64.900002,68.0,63.700001
20161212234500,288.0,288.600006,100.208335,63,48.299999,0,64.900002,68.0,63.599998
20161213000000,288.0,288.600006,100.208335,63,48.299999,0,64.800003,68.0,63.700001
20161213001500,288.0,288.600006,100.208335,63,48.299999,0,64.800003,68.0,63.700001
20161213003000,288.0,288.600006,100.208335,63,48.299999,0,64.800003,68.0,63.700001
20161213004500,288.0,288.600006,100.208335,63,48.299999,0,64.800003,68.0,63.700001
20161213010000,288.0,288.600006,100.208335,63,48.299999,0,64.800003,68.0,63.599998
20161213011500,288.0,288.600006,100.208335,63,48.299999,0,64.699997,68.0,64.199997
20161213013000,288.0,293.399994,101.874998,63,48.299999,0,64.699997,68.0,64.199997
20161213014500,288.0,288.600006,100.208335,63,48.299999,0,64.699997,68.0,64.199997
20161213020000,288.0,288.600006,100.208335,63,48.299999,0,64.599998,68.0,64.199997
20161213021500,288.0,288.600006,100.208335,63,48.299999,0,64.599998,68.0,64.199997
20161213023000,288.0,288.600006,100.208335,63,48.299999,0,64.599998,68.0,64.199997
20161213024500,288.0,293.399994,101.874998,63,48.299999,0,64.599998,68.0,64.199997
20161213030000,288.0,293.399994,101.874998,63,48.299999,0,64.5,68.0,64.099998
20161213031500,288.0,288.600006,100.208335,63,48.299999,0,64.5,68.0,64.099998
20161213033000,288.0,293.399994,101.874998,63,48.299999,0,64.400002,68.0,63.900002
20161213034500,288.0,288.600006,100.208335,63,48.299999,0,64.400002,68.0,63.900002
20161213040000,288.0,293.399994,101.874998,63,48.299999,0,64.400002,68.0,63.700001
20161213041500,288.0,293.399994,101.874998,63,48.299999,0,64.400002,68.0,63.700001
20161213043000,288.0,293.399994,101.874998,63,48.299999,0,64.400002,68.0,63.700001
20161213044500,288.0,293.399994,101.874998,63,48.299999,0,64.400002,68.0,63.700001
20161213050000,288.0,288.600006,100.208335,63,48.299999,0,64.400002,68.0,63.700001
20161213051500,288.0,288.600006,100.208335,63,48.299999,0,64.400002,68.0,63.599998
20161213053000,288.0,293.399994,101.874998,63,48.299999,0,64.300003,68.0,63.599998
20161213054500,288.0,288.600006,100.208335,63,48.299999,0,64.300003,68.0,63.700001
20161213060000,288.0,288.600006,100.208335,63,97.199997,100,64.400002,72.199997,69.199997
20161213061500,288.0,288.600006,100.208335,63,80.699997,100,65.300003,71.800003,68.800003
20161213063000,288.0,288.600006,100.208335,63,88.0,100,66.099998,71.400002,68.400002
20161213064500,288.0,288.600006,100.208335,63,88.0,100,66.699997,71.400002,68.400002
20161213070000,288.0,288.600006,100.208335,63,80.699997,100,67.599998,71.599998,68.599998
20161213071500,288.0,288.600006,100.208335,63,92.800003,100,68.099998,71.800003,68.800003
20161213073000,288.0,288.600006,100.208335,63,83.400002,100,68.699997,71.800003,68.800003
20161213074500,288.0,288.600006,100.208335,63,51.5,100,68.800003,71.800003,68.800003
20161213080000,288.0,288.600006,100.208335,63,49.099998,100,68.300003,71.800003,68.800003
20161213081500,288.0,288.600006,100.208335,63,60.099998,100,67.800003,71.800003,68.800003
20161213083000,288.0,288.600006,100.208335,63,72.5,100,67.599998,71.800003,68.800003
20161213084500,288.0,288.600006,100.208335,63,76.800003,100,67.900002,71.800003,68.800003
20161213090000,288.0,288.600006,100.208335,63,83.0,100,68.199997,71.800003,68.800003
20161213091500,288.0,288.600006,100.208335,63,91.599998,100,68.5,71.800003,68.800003
20161213093000,288.0,288.600006,100.208335,63,50.700001,100,68.599998,71.800003,68.800003
20161213094500,288.0,288.600006,100.208335,63,49.5,100,68.099998,71.800003,68.800003
20161213100000,288.0,288.600006,100.208335,63,74.400002,100,67.699997,71.800003,68.800003
20161213101500,288.0,288.600006,100.208335,63,74.400002,100,67.800003,71.800003,68.800003
20161213103000,288.0,288.600006,100.208335,63,78.699997,100,67.900002,71.400002,68.400002
20161213104500,288.0,288.600006,100.208335,63,78.699997,100,68.199997,71.800003,68.800003
20161213110000,288.0,288.600006,100.208335,63,88.599998,100,68.400002,71.5,68.5
20161213111500,288.0,288.600006,100.208335,63,83.900002,100,68.599998,71.800003,68.800003
20161213113000,288.0,288.600006,100.208335,63,82.900002,100,68.900002,71.800003,68.800003
20161213114500,288.0,288.600006,100.208335,63,81.599998,100,69.0,71.800003,68.800003
20161213120000,288.0,288.600006,100.208335,63,50.299999,0,68.800003,71.800003,68.800003
20161213121500,288.0,288.600006,100.208335,63,49.5,100,68.199997,71.800003,68.800003
20161213123000,288.0,288.600006,100.208335,63,51.799999,100,67.699997,71.800003,68.800003
20161213124500,288.0,288.600006,100.208335,63,71.900002,100,67.599998,71.800003,68.800003
20161213130000,288.0,283.200012,98.333338,63,87.199997,100,67.800003,71.800003,68.800003
20161213131500,288.0,288.600006,100.208335,63,92.300003,100,68.099998,71.800003,68.800003
20161213133000,288.0,288.600006,100.208335,63,76.400002,100,68.300003,72.0,69.0
20161213134500,288.0,288.600006,100.208335,63,79.300003,100,68.699997,72.0,69.0
20161213140000,288.0,283.200012,98.333338,63,90.400002,100,68.800003,72.0,69.0
20161213141500,288.0,288.600006,100.208335,63,79.199997,100,69.099998,72.099998,69.099998
20161213143000,288.0,288.600006,100.208335,63,95.300003,100,69.099998,72.099998,69.099998
20161213144500,288.0,283.200012,98.333338,63,56.0,100,69.300003,72.099998,69.099998
20161213150000,288.0,288.600006,100.208335,63,49.799999,100,68.800003,72.099998,69.099998
20161213151500,288.0,288.600006,100.208335,63,49.799999,100,68.300003,72.0,69.0
20161213153000,288.0,288.600006,100.208335,63,70.0,100,67.900002,72.0,69.0
20161213154500,288.0,288.600006,100.208335,63,79.699997,100,67.800003,71.900002,68.900002
20161213160000,288.0,288.600006,100.208335,63,79.699997,100,68.0,72.0,69.0
20161213161500,288.0,288.600006,100.208335,63,79.699997,100,68.199997,71.900002,68.900002
20161213163000,288.0,288.600006,100.208335,63,96.599998,100,68.400002,71.900002,68.900002
20161213164500,288.0,288.600006,100.208335,63,85.699997,100,68.599998,71.900002,68.900002
20161213170000,288.0,288.600006,100.208335,63,81.099998,100,68.699997,71.900002,68.900002
20161213171500,288.0,288.600006,100.208335,63,87.300003,100,68.800003,71.900002,68.900002
20161213173000,288.0,288.600006,100.208335,63,87.300003,100,68.900002,71.900002,68.900002
20161213174500,288.0,288.600006,100.208335,63,49.900002,0,68.900002,71.900002,68.900002
20161213180000,288.0,288.600006,100.208335,63,51.400002,100,68.400002,71.900002,68.900002
20161213181500,288.0,288.600006,100.208335,63,52.599998,100,68.0,71.800003,68.800003
20161213183000,288.0,288.600006,100.208335,63,72.800003,100,67.800003,71.800003,68.800003
20161213184500,288.0,288.600006,100.208335,63,80.599998,100,67.800003,71.800003,68.800003
20161213190000,288.0,288.600006,100.208335,63,76.800003,100,68.099998,71.800003,68.800003
20161213191500,288.0,288.600006,100.208335,63,86.699997,100,68.300003,71.800003,68.800003
20161213193000,288.0,293.399994,101.874998,63,89.400002,100,68.599998,71.800003,68.800003
20161213194500,288.0,288.600006,100.208335,63,79.699997,100,68.800003,71.800003,68.800003
20161213200000,288.0,288.600006,100.208335,63,78.300003,100,68.900002,71.800003,68.800003
20161213201500,288.0,293.399994,101.874998,63,52.299999,0,68.900002,71.800003,68.800003
20161213203000,288.0,293.399994,101.874998,63,49.5,100,68.400002,71.800003,68.800003
20161213204500,288.0,288.600006,100.208335,63,51.099998,100,67.900002,71.800003,68.800003
20161213210000,288.0,288.600006,100.208335,63,69.099998,100,67.699997,71.800003,68.800003
20161213211500,288.0,288.600006,100.208335,63,85.800003,100,67.699997,71.800003,68.800003
20161213213000,288.0,288.600006,100.208335,63,80.400002,100,67.900002,71.800003,68.800003
20161213214500,288.0,288.600006,100.208335,63,84.199997,100,68.300003,71.800003,68.800003
20161213220000,288.0,288.600006,100.208335,63,91.800003,100,68.599998,71.800003,68.800003
20161213221500,288.0,288.600006,100.208335,63,80.699997,100,68.800003,71.800003,68.800003
20161213223000,288.0,288.600006,100.208335,63,78.400002,100,69.099998,71.800003,68.800003
20161213224500,288.0,293.399994,101.874998,63,50.299999,0,68.699997,71.800003,68.800003
20161213230000,288.0,293.399994,101.874998,63,49.299999,100,68.199997,71.800003,68.800003
20161213231500,288.0,288.600006,100.208335,63,59.799999,100,67.699997,71.800003,68.800003
20161213233000,288.0,293.399994,101.874998,63,76.5,100,67.699997,71.800003,68.800003
20161213234500,288.0,288.600006,100.208335,63,80.400002,100,67.900002,71.800003,68.800003
20161214000000,288.0,288.600006,100.208335,63,79.199997,100,68.199997,71.800003,68.800003
20161214001500,288.0,288.600006,100.208335,63,90.199997,100,68.400002,71.800003,68.800003
20161214003000,288.0,288.600006,100.208335,63,82.599998,100,68.800003,71.800003,68.800003
20161214004500,288.0,293.399994,101.874998,63,78.300003,100,68.900002,71.800003,68.800003
20161214010000,288.0,293.399994,101.874998,63,52.299999,0,68.900002,71.800003,68.800003
20161214011500,288.0,283.200012,98.333338,64,49.900002,100,68.400002,71.800003,68.800003
20161214013000,288.0,278.399994,96.666665,63,49.099998,100,67.900002,71.800003,68.800003
20161214014500,288.0,278.399994,96.666665,63,68.199997,100,67.5,71.800003,68.800003
20161214020000,288.0,278.399994,96.666665,63,95.300003,100,67.5,71.800003,68.800003
20161214021500,288.0,278.399994,96.666665,63,81.599998,100,67.699997,71.800003,68.800003
20161214023000,288.0,278.399994,96.666665,63,86.800003,100,67.900002,71.800003,68.800003
20161214024500,288.0,283.200012,98.333338,63,86.800003,100,68.199997,71.800003,68.800003
20161214030000,288.0,278.399994,96.666665,63,80.5,100,68.400002,71.800003,68.800003
20161214031500,288.0,283.200012,98.333338,63,93.599998,100,68.699997,71.800003,68.800003
20161214033000,288.0,283.200012,98.333338,63,80.199997,100,68.900002,71.800003,68.800003
20161214034500,288.0,283.200012,98.333338,63,49.900002,0,68.900002,71.800003,68.800003
20161214040000,288.0,283.200012,98.333338,63,48.700001,100,68.400002,71.800003,68.800003
20161214041500,288.0,283.200012,98.333338,63,48.700001,100,67.900002,71.800003,68.800003
20161214043000,288.0,278.399994,96.666665,63,76.400002,100,67.599998,71.800003,68.800003
20161214044500,288.0,283.200012,98.333338,63,75.400002,100,67.699997,71.800003,68.800003
20161214050000,288.0,278.399994,96.666665,63,95.599998,100,68.0,71.800003,68.800003
20161214051500,288.0,278.399994,96.666665,63,79.199997,100,68.300003,71.800003,68.800003
20161214053000,288.0,278.399994,96.666665,63,95.900002,100,68.599998,71.800003,68.800003
20161214054500,288.0,283.200012,98.333338,63,79.199997,100,68.800003,71.800003,68.800003
20161214060000,288.0,283.200012,98.333338,63,93.099998,100,68.900002,71.800003,68.800003
20161214061500,288.0,283.200012,98.333338,63,52.5,100,68.699997,80.099998,76.0
20161214063000,288.0,283.200012,98.333338,63,90.400002,100,69.0,80.099998,76.0
20161214064500,288.0,283.200012,98.333338,63,85.900002,100,69.300003,80.099998,76.0
20161214070000,288.0,283.200012,98.333338,63,81.5,100,69.599998,80.099998,76.0
20161214071500,288.0,283.200012,98.333338,63,56.900002,0,69.800003,70.199997,67.199997
20161214073000,288.0,278.399994,96.666665,63,65.699997,100,69.0,80.400002,76.0
20161214074500,288.0,283.200012,98.333338,63,91.599998,100,69.400002,80.5,76.0
20161214080000,288.0,283.200012,98.333338,63,85.099998,100,69.599998,80.5,76.0
20161214081500,288.0,278.399994,96.666665,63,80.599998,100,69.699997,80.5,76.0
20161214083000,288.0,283.200012,98.333338,63,99.0,100,69.699997,80.5,76.0
20161214084500,288.0,283.200012,98.333338,63,82.400002,100,69.800003,80.5,76.0
20161214090000,288.0,288.600006,100.208335,63,83.699997,100,69.900002,80.5,76.0
20161214091500,288.0,288.600006,100.208335,63,91.599998,100,70.0,80.5,76.0
20161214093000,288.0,288.600006,100.208335,63,95.5,100,70.099998,80.5,76.0
20161214094500,288.0,288.600006,100.208335,63,82.099998,100,70.300003,80.5,76.0
20161214100000,288.0,283.200012,98.333338,63,82.099998,100,70.300003,80.5,76.0
20161214101500,288.0,288.600006,100.208335,63,96.699997,100,70.400002,80.5,76.0
20161214103000,288.0,288.600006,100.208335,63,80.699997,100,71.0,80.5,76.0
20161214104500,288.0,288.600006,100.208335,63,92.0,100,70.699997,80.5,76.0
20161214110000,288.0,288.600006,100.208335,63,85.800003,100,70.599998,80.5,76.0
20161214111500,288.0,288.600006,100.208335,63,80.199997,100,70.5,80.5,76.0
20161214113000,288.0,283.200012,98.333338,63,97.5,100,70.5,80.5,76.0
20161214114500,288.0,288.600006,100.208335,63,85.800003,100,70.5,80.5,76.0
20161214120000,288.0,288.600006,100.208335,63,80.900002,100,70.400002,80.5,76.0
20161214121500,288.0,288.600006,100.208335,63,96.199997,100,70.400002,80.5,76.0
20161214123000,288.0,288.600006,100.208335,63,85.099998,100,70.5,80.5,76.0
20161214124500,288.0,288.600006,100.208335,63,81.099998,100,70.5,80.5,76.0
20161214130000,288.0,283.200012,98.333338,63,96.400002,100,70.599998,80.5,76.0
20161214131500,288.0,288.600006,100.208335,63,83.199997,100,70.699997,80.5,76.0
20161214133000,288.0,288.600006,100.208335,63,83.199997,100,70.800003,80.5,76.0
20161214134500,288.0,283.200012,98.333338,63,97.300003,100,71.900002,80.5,76.0
20161214140000,288.0,288.600006,100.208335,63,59.5,0,70.699997,70.400002,67.400002
20161214141500,288.0,288.600006,100.208335,63,48.700001,0,70.199997,70.400002,67.400002
20161214143000,288.0,288.600006,100.208335,63,48.099998,0,69.300003,70.400002,67.400002
20161214144500,288.0,288.600006,100.208335,63,48.099998,0,68.599998,70.400002,67.400002
20161214150000,288.0,288.600006,100.208335,63,48.099998,0,67.900002,70.400002,67.400002
20161214151500,288.0,288.600006,100.208335,63,48.099998,0,67.400002,70.400002,67.400002
20161214153000,288.0,288.600006,100.208335,63,47.599998,100,67.099998,70.400002,67.400002
20161214154500,288.0,288.600006,100.208335,63,47.599998,100,66.699997,70.300003,67.300003
20161214160000,288.0,288.600006,100.208335,63,54.599998,100,66.400002,70.300003,67.300003
20161214161500,288.0,288.600006,100.208335,63,73.0,100,66.5,70.099998,67.099998
20161214163000,288.0,288.600006,100.208335,63,64.800003,100,66.699997,70.0,67.0
20161214164500,288.0,288.600006,100.208335,63,73.400002,100,66.800003,70.199997,67.199997
20161214170000,288.0,288.600006,100.208335,63,65.300003,100,66.900002,70.199997,67.199997
20161214171500,288.0,288.600006,100.208335,63,72.900002,100,67.0,70.099998,67.099998
20161214173000,288.0,288.600006,100.208335,63,65.800003,100,67.099998,70.199997,67.199997
20161214174500,288.0,288.600006,100.208335,63,70.099998,100,67.099998,70.0,67.0
20161214180000,288.0,288.600006,100.208335,63,66.300003,100,67.199997,70.0,67.0
20161214181500,288.0,288.600006,100.208335,63,69.099998,100,67.199997,70.400002,67.400002
20161214183000,288.0,288.600006,100.208335,63,66.400002,100,67.199997,70.400002,67.400002
20161214184500,288.0,293.399994,101.874998,63,70.099998,100,67.199997,70.400002,67.400002
20161214190000,288.0,288.600006,100.208335,63,65.800003,100,67.199997,70.400002,67.400002
20161214191500,288.0,288.600006,100.208335,63,70.300003,100,67.199997,70.599998,67.599998
20161214193000,288.0,293.399994,101.874998,63,69.199997,100,67.300003,70.800003,67.800003
20161214194500,288.0,288.600006,100.208335,63,81.0,100,67.400002,70.800003,67.800003
20161214200000,288.0,293.399994,101.874998,63,71.099998,100,67.5,70.800003,67.800003
20161214201500,288.0,293.399994,101.874998,63,81.599998,100,67.599998,70.800003,67.800003
20161214203000,288.0,293.399994,101.874998,63,74.699997,100,67.699997,70.800003,67.800003
20161214204500,288.0,293.399994,101.874998,63,74.699997,100,67.699997,70.800003,67.800003
20161214210000,288.0,293.399994,101.874998,63,78.099998,100,67.800003,70.800003,67.800003
20161214211500,288.0,293.399994,101.874998,63,71.599998,100,67.800003,70.800003,67.800003
20161214213000,288.0,293.399994,101.874998,63,82.0,100,67.800003,70.800003,67.800003
20161214214500,288.0,293.399994,101.874998,63,70.099998,100,67.900002,70.800003,67.800003
20161214220000,288.0,298.200012,103.541671,63,80.699997,100,67.900002,70.800003,67.800003
20161214221500,288.0,293.399994,101.874998,63,72.0,100,67.800003,70.800003,67.800003
20161214223000,288.0,298.200012,103.541671,63,74.400002,100,67.800003,70.800003,67.800003
20161214224500,288.0,298.200012,103.541671,63,79.5,100,67.800003,70.800003,67.800003
20161214230000,288.0,298.200012,103.541671,63,70.599998,100,67.900002,70.800003,67.800003
20161214231500,288.0,298.200012,103.541671,63,79.699997,100,67.800003,70.800003,67.800003
20161214233000,288.0,298.200012,103.541671,63,74.300003,100,67.800003,70.800003,67.800003
20161214234500,288.0,298.200012,103.541671,63,72.5,100,67.800003,70.800003,67.800003
20161215000000,288.0,298.200012,103.541671,63,82.5,100,67.800003,70.800003,67.800003
20161215001500,288.0,298.200012,103.541671,63,71.5,100,67.800003,70.800003,67.800003
20161215003000,288.0,293.399994,101.874998,62,74.5,100,67.699997,70.800003,67.800003
20161215004500,288.0,293.399994,101.874998,62,80.0,100,67.699997,70.800003,67.800003
20161215010000,288.0,293.399994,101.874998,62,70.099998,100,67.699997,70.800003,67.800003
20161215011500,288.0,298.200012,103.541671,62,75.099998,100,67.699997,70.800003,67.800003
20161215013000,288.0,298.200012,103.541671,62,80.400002,100,67.599998,70.800003,67.800003
20161215014500,288.0,298.200012,103.541671,62,70.099998,100,67.599998,70.800003,67.800003
20161215020000,288.0,298.200012,103.541671,62,75.199997,100,67.599998,70.800003,67.800003
20161215021500,288.0,298.200012,103.541671,62,80.5,100,67.599998,70.800003,67.800003
20161215023000,288.0,298.200012,103.541671,62,71.5,100,67.599998,70.800003,67.800003
20161215024500,288.0,298.200012,103.541671,62,72.599998,100,67.599998,70.800003,67.800003
20161215030000,288.0,298.200012,103.541671,62,82.5,100,67.5,70.800003,67.800003
20161215031500,288.0,293.399994,101.874998,62,75.800003,100,67.5,70.800003,67.800003
20161215033000,288.0,298.200012,103.541671,62,71.599998,100,67.5,70.800003,67.800003
20161215034500,288.0,298.200012,103.541671,62,78.400002,100,67.5,70.800003,67.800003
20161215040000,288.0,293.399994,101.874998,62,82.400002,100,67.599998,70.800003,67.800003
20161215041500,288.0,298.200012,103.541671,62,72.800003,100,67.599998,70.800003,67.800003
20161215043000,288.0,298.200012,103.541671,62,74.0,100,67.599998,70.800003,67.800003
20161215044500,288.0,293.399994,101.874998,62,84.699997,100,67.599998,70.800003,67.800003
20161215050000,288.0,298.200012,103.541671,62,78.099998,100,67.599998,70.800003,67.800003
20161215051500,288.0,298.200012,103.541671,62,71.599998,100,67.599998,70.800003,67.800003
20161215053000,288.0,293.399994,101.874998,62,74.400002,100,67.599998,70.800003,67.800003
20161215054500,288.0,298.200012,103.541671,62,83.599998,100,67.599998,70.699997,67.699997
20161215060000,288.0,298.200012,103.541671,62,79.0,100,67.5,70.800003,67.800003
20161215061500,288.0,293.399994,101.874998,62,72.0,100,67.599998,70.800003,67.800003
20161215063000,288.0,298.200012,103.541671,62,77.0,100,67.800003,70.699997,67.699997
20161215064500,288.0,298.200012,103.541671,62,49.5,100,67.599998,70.699997,67.699997
20161215070000,288.0,293.399994,101.874998,62,47.099998,100,67.5,70.800003,67.800003
20161215071500,288.0,298.200012,103.541671,62,47.099998,100,66.5,70.699997,67.699997
20161215073000,288.0,298.200012,103.541671,62,69.400002,100,66.900002,70.699997,67.699997
20161215074500,288.0,298.200012,103.541671,62,65.300003,100,67.0,70.699997,67.699997
20161215080000,288.0,298.200012,103.541671,62,69.699997,100,67.099998,70.800003,67.800003
20161215081500,288.0,298.200012,103.541671,62,80.699997,100,67.300003,70.699997,67.699997
20161215083000,288.0,293.399994,101.874998,62,77.900002,100,67.400002,70.699997,67.699997
20161215084500,288.0,298.200012,103.541671,62,72.400002,100,67.599998,70.699997,67.699997
20161215090000,288.0,298.200012,103.541671,62,71.599998,100,67.900002,70.699997,67.699997
20161215091500,288.0,298.200012,103.541671,62,47.599998,100,67.599998,70.699997,67.699997
20161215093000,288.0,298.200012,103.541671,62,46.400002,100,67.0,70.599998,67.599998
20161215094500,288.0,298.200012,103.541671,62,63.200001,100,66.699997,70.599998,67.599998
20161215100000,288.0,298.200012,103.541671,62,71.699997,100,66.800003,70.599998,67.599998
20161215101500,288.0,298.200012,103.541671,62,84.199997,100,67.0,70.599998,67.599998
20161215103000,288.0,298.200012,103.541671,62,79.099998,100,67.099998,70.599998,67.599998
20161215104500,288.0,293.399994,101.874998,62,74.300003,100,67.699997,70.599998,67.599998
20161215110000,288.0,293.399994,101.874998,62,47.900002,0,67.5,70.699997,67.699997
20161215111500,288.0,293.399994,101.874998,62,93.199997,100,67.599998,73.599998,70.599998
20161215113000,288.0,293.399994,101.874998,62,87.699997,100,68.0,73.599998,70.599998
20161215114500,288.0,293.399994,101.874998,62,77.800003,100,68.300003,73.599998,70.599998
20161215120000,288.0,293.399994,101.874998,62,89.099998,100,68.5,73.599998,70.599998
20161215121500,288.0,293.399994,101.874998,62,94.400002,100,68.900002,73.599998,70.599998
20161215123000,288.0,293.399994,101.874998,62,81.5,100,68.800003,73.599998,70.599998
20161215124500,288.0,293.399994,101.874998,62,83.699997,100,68.900002,73.599998,70.599998
20161215130000,288.0,293.399994,101.874998,62,94.0,100,68.900002,77.099998,74.099998
20161215131500,288.0,293.399994,101.874998,62,79.199997,100,69.099998,77.099998,74.099998
20161215133000,288.0,293.399994,101.874998,62,89.199997,100,69.099998,77.099998,74.099998
20161215134500,288.0,293.399994,101.874998,62,84.5,100,69.199997,77.099998,74.099998
20161215140000,288.0,293.399994,101.874998,62,81.199997,100,69.199997,77.099998,74.099998
20161215141500,288.0,293.399994,101.874998,62,96.5,100,69.199997,77.099998,74.099998
20161215143000,288.0,293.399994,101.874998,62,78.300003,100,69.300003,77.099998,74.099998
20161215144500,288.0,298.200012,103.541671,62,88.5,100,69.300003,77.099998,74.099998
20161215150000,288.0,293.399994,101.874998,62,89.900002,100,69.300003,77.099998,74.099998
20161215151500,288.0,293.399994,101.874998,62,78.699997,100,69.300003,77.099998,74.099998
20161215153000,288.0,293.399994,101.874998,62,93.699997,100,69.300003,77.099998,74.099998
20161215154500,288.0,293.399994,101.874998,62,88.199997,100,69.400002,77.099998,74.099998
20161215160000,288.0,293.399994,101.874998,62,80.300003,100,69.400002,77.099998,74.099998
20161215161500,288.0,293.399994,101.874998,62,96.300003,100,69.400002,77.099998,74.099998
20161215163000,288.0,293.399994,101.874998,62,78.699997,100,69.5,77.0,74.0
20161215164500,288.0,293.399994,101.874998,62,97.300003,100,69.5,77.099998,74.099998
20161215170000,288.0,293.399994,101.874998,62,81.0,100,69.5,77.099998,74.099998
20161215171500,288.0,293.399994,101.874998,62,85.300003,100,69.5,77.099998,74.099998
20161215173000,288.0,293.399994,101.874998,62,85.300003,100,69.5,77.0,74.0
20161215174500,288.0,293.399994,101.874998,62,89.199997,100,69.5,77.099998,74.099998
20161215180000,288.0,293.399994,101.874998,62,84.5,100,69.5,77.099998,74.099998
20161215181500,288.0,293.399994,101.874998,62,93.800003,100,69.5,77.0,74.0
20161215183000,288.0,293.399994,101.874998,62,80.099998,100,69.5,77.099998,74.099998
20161215184500,288.0,293.399994,101.874998,62,82.599998,100,69.5,77.0,74.0
20161215190000,288.0,293.399994,101.874998,62,94.599998,100,69.5,77.0,74.0
20161215191500,288.0,293.399994,101.874998,62,79.099998,100,69.5,77.0,74.0
20161215193000,288.0,293.399994,101.874998,62,85.599998,100,69.5,77.0,74.0
20161215194500,288.0,293.399994,101.874998,62,90.099998,100,69.400002,77.0,74.0
20161215200000,288.0,293.399994,101.874998,62,78.699997,100,69.400002,77.0,74.0
20161215201500,288.0,293.399994,101.874998,62,85.199997,100,69.400002,77.0,74.0
20161215203000,288.0,293.399994,101.874998,62,93.300003,100,69.400002,76.900002,73.900002
20161215204500,288.0,298.200012,103.541671,62,80.800003,100,69.400002,77.0,74.0
20161215210000,288.0,298.200012,103.541671,62,80.800003,100,69.400002,76.900002,73.900002
20161215211500,288.0,293.399994,101.874998,62,95.599998,100,69.300003,76.900002,73.900002
20161215213000,288.0,293.399994,101.874998,62,85.699997,100,69.300003,76.900002,73.900002
20161215214500,288.0,298.200012,103.541671,62,78.699997,100,69.300003,76.900002,73.900002
20161215220000,288.0,293.399994,101.874998,62,91.300003,100,69.300003,76.900002,73.900002
20161215221500,288.0,298.200012,103.541671,62,88.400002,100,69.199997,76.900002,73.900002
20161215223000,288.0,298.200012,103.541671,62,77.800003,100,69.199997,76.900002,73.900002
20161215224500,288.0,298.200012,103.541671,62,86.199997,100,69.199997,76.900002,73.900002
20161215230000,288.0,298.200012,103.541671,62,94.599998,100,69.199997,76.900002,73.900002
20161215231500,288.0,298.200012,103.541671,62,81.900002,100,69.099998,76.800003,73.800003
20161215233000,288.0,298.200012,103.541671,62,78.699997,100,69.099998,76.800003,73.800003
20161215234500,288.0,298.200012,103.541671,62,91.099998,100,69.099998,76.800003,73.800003
20161216000000,288.0,298.200012,103.541671,62,91.099998,100,69.099998,76.800003,73.800003
20161216001500,288.0,298.200012,103.541671,62,80.099998,100,69.0,76.800003,73.800003
20161216003000,288.0,298.200012,103.541671,62,80.099998,100,69.0,76.800003,73.800003
20161216004500,288.0,298.200012,103.541671,62,95.699997,100,68.900002,76.800003,73.800003
20161216010000,288.0,298.200012,103.541671,62,87.199997,100,68.900002,76.800003,73.800003
20161216011500,288.0,298.200012,103.541671,62,78.599998,100,68.900002,76.800003,73.800003
20161216013000,288.0,298.200012,103.541671,62,80.800003,100,68.900002,76.800003,73.800003
20161216014500,288.0,298.200012,103.541671,62,95.5,100,68.800003,76.800003,73.800003
20161216020000,288.0,298.200012,103.541671,62,89.699997,100,68.800003,76.800003,73.800003
20161216021500,288.0,298.200012,103.541671,62,79.099998,100,68.800003,76.800003,73.800003
20161216023000,288.0,298.200012,103.541671,62,80.199997,100,68.800003,76.800003,73.800003
20161216024500,288.0,298.200012,103.541671,62,92.400002,100,68.800003,76.800003,73.800003
20161216030000,288.0,298.200012,103.541671,62,89.599998,100,68.699997,76.800003,73.800003
20161216031500,288.0,298.200012,103.541671,62,80.099998,100,68.699997,76.800003,73.800003
20161216033000,288.0,298.200012,103.541671,62,80.099998,100,68.699997,76.800003,73.800003
20161216034500,288.0,298.200012,103.541671,62,95.699997,100,68.699997,76.800003,73.800003
20161216040000,288.0,298.200012,103.541671,62,86.699997,100,68.699997,76.800003,73.800003
20161216041500,288.0,298.200012,103.541671,62,79.099998,100,68.699997,76.800003,73.800003
20161216043000,288.0,298.200012,103.541671,62,80.199997,100,68.699997,76.800003,73.800003
20161216044500,288.0,298.200012,103.541671,62,95.0,100,68.599998,76.800003,73.800003
20161216050000,288.0,298.200012,103.541671,62,89.400002,100,68.599998,76.800003,73.800003
20161216051500,288.0,298.200012,103.541671,62,80.400002,100,68.599998,76.800003,73.800003
20161216053000,288.0,298.200012,103.541671,62,80.400002,100,68.599998,76.800003,73.800003
20161216054500,288.0,298.200012,103.541671,62,92.800003,100,68.599998,76.800003,73.800003
20161216060000,288.0,298.200012,103.541671,62,87.699997,100,68.599998,76.800003,73.800003
20161216061500,288.0,298.200012,103.541671,62,77.699997,100,68.900002,76.800003,73.800003
20161216063000,288.0,298.200012,103.541671,62,84.400002,100,69.0,76.800003,73.800003
20161216064500,288.0,298.200012,103.541671,62,77.699997,100,69.099998,76.800003,73.800003
20161216070000,288.0,298.200012,103.541671,62,83.900002,100,69.300003,76.800003,73.800003
20161216071500,288.0,298.200012,103.541671,62,95.699997,100,69.199997,76.800003,73.800003
20161216073000,288.0,298.200012,103.541671,62,81.900002,100,69.199997,76.800003,73.800003
20161216074500,288.0,298.200012,103.541671,62,79.699997,100,69.199997,76.800003,73.800003
20161216080000,288.0,298.200012,103.541671,62,95.5,100,69.199997,76.800003,73.800003
20161216081500,288.0,293.399994,101.874998,62,84.900002,100,69.199997,76.800003,73.800003
20161216083000,288.0,298.200012,103.541671,62,79.199997,100,69.300003,76.800003,73.800003
20161216084500,288.0,298.200012,103.541671,62,93.300003,100,69.300003,76.800003,73.800003
20161216090000,288.0,298.200012,103.541671,62,84.900002,100,69.300003,76.800003,73.800003
20161216091500,288.0,293.399994,101.874998,62,81.099998,100,69.400002,76.800003,73.800003
20161216093000,288.0,293.399994,101.874998,62,95.900002,100,69.599998,76.800003,73.800003
20161216094500,288.0,293.399994,101.874998,62,80.099998,100,69.800003,76.800003,73.800003
20161216100000,288.0,293.399994,101.874998,62,88.800003,100,69.699997,76.800003,73.800003
20161216101500,288.0,293.399994,101.874998,62,87.900002,100,69.699997,76.800003,73.800003
20161216103000,288.0,293.399994,101.874998,62,85.0,100,69.800003,76.800003,73.800003
20161216104500,288.0,293.399994,101.874998,62,79.699997,100,69.800003,76.800003,73.800003
20161216110000,288.0,293.399994,101.874998,62,96.699997,100,69.800003,76.800003,73.800003
20161216111500,288.0,288.600006,100.208335,62,80.699997,100,70.099998,76.800003,73.800003
20161216113000,288.0,288.600006,100.208335,62,91.0,100,70.0,76.800003,73.800003
20161216114500,288.0,288.600006,100.208335,62,85.0,100,70.099998,76.800003,73.800003
20161216120000,288.0,288.600006,100.208335,62,81.099998,100,70.199997,76.800003,73.800003
20161216121500,288.0,288.600006,100.208335,62,98.5,100,70.199997,76.800003,73.800003
20161216123000,288.0,288.600006,100.208335,62,82.099998,100,70.300003,76.800003,73.800003
20161216124500,288.0,288.600006,100.208335,62,88.800003,100,70.400002,76.800003,73.800003
20161216130000,288.0,288.600006,100.208335,62,88.800003,100,70.599998,76.800003,73.800003
20161216131500,288.0,288.600006,100.208335,62,83.199997,100,70.900002,76.800003,73.800003
20161216133000,288.0,288.600006,100.208335,62,83.199997,100,71.099998,76.800003,73.800003
20161216134500,288.0,283.200012,98.333338,62,99.599998,100,71.199997,76.800003,73.800003
20161216140000,288.0,283.200012,98.333338,62,84.400002,100,71.699997,76.800003,73.800003
20161216141500,288.0,283.200012,98.333338,62,82.0,100,71.199997,76.800003,73.800003
20161216143000,288.0,288.600006,100.208335,62,99.0,100,71.199997,76.800003,73.800003
20161216144500,288.0,288.600006,100.208335,62,81.199997,100,71.199997,76.800003,73.800003
20161216150000,288.0,283.200012,98.333338,62,92.800003,100,71.0,76.800003,73.800003
20161216151500,288.0,278.399994,96.666665,62,83.199997,100,71.099998,76.800003,73.800003
20161216153000,288.0,278.399994,96.666665,62,83.199997,100,71.0,76.800003,73.800003
20161216154500,288.0,283.200012,98.333338,62,93.099998,100,71.0,76.800003,73.800003
20161216160000,288.0,283.200012,98.333338,62,85.099998,100,71.0,76.800003,73.800003
20161216161500,288.0,283.200012,98.333338,62,97.199997,100,71.0,76.800003,73.800003
20161216163000,288.0,283.200012,98.333338,62,94.099998,100,71.099998,76.800003,73.800003
20161216164500,288.0,283.200012,98.333338,62,84.5,100,71.199997,76.800003,73.800003
20161216170000,288.0,283.200012,98.333338,62,84.5,100,71.199997,76.800003,73.800003
20161216171500,288.0,283.200012,98.333338,62,88.0,100,71.199997,76.800003,73.800003
20161216173000,288.0,283.200012,98.333338,62,82.0,100,71.199997,76.800003,73.800003
20161216174500,288.0,283.200012,98.333338,62,95.199997,100,71.199997,76.800003,73.800003
20161216180000,288.0,283.200012,98.333338,62,81.0,100,71.199997,76.800003,73.800003
20161216181500,288.0,283.200012,98.333338,62,97.400002,100,71.199997,76.800003,73.800003
20161216183000,288.0,283.200012,98.333338,62,81.599998,100,71.199997,76.800003,73.800003
20161216184500,288.0,283.200012,98.333338,62,88.699997,100,71.099998,76.800003,73.800003
20161216190000,288.0,283.200012,98.333338,62,88.699997,100,71.099998,76.800003,73.800003
20161216191500,288.0,283.200012,98.333338,62,81.099998,100,71.099998,76.800003,73.800003
20161216193000,288.0,278.399994,96.666665,62,99.599998,100,71.099998,76.800003,73.800003
20161216194500,288.0,278.399994,96.666665,62,81.5,100,71.199997,76.800003,73.800003
20161216200000,288.0,278.399994,96.666665,62,92.099998,100,71.099998,76.800003,73.800003
20161216201500,288.0,283.200012,98.333338,62,82.599998,100,71.199997,76.800003,73.800003
20161216203000,288.0,278.399994,96.666665,62,90.400002,100,71.199997,76.800003,73.800003
20161216204500,288.0,278.399994,96.666665,62,85.699997,100,71.199997,76.800003,73.800003
20161216210000,288.0,278.399994,96.666665,62,81.599998,100,71.199997,76.800003,73.800003
20161216211500,288.0,278.399994,96.666665,62,99.5,100,71.199997,76.800003,73.800003
20161216213000,288.0,278.399994,96.666665,62,85.5,100,71.199997,76.800003,73.800003
20161216214500,288.0,283.200012,98.333338,63,82.5,100,71.300003,76.800003,73.800003
20161216220000,288.0,283.200012,98.333338,63,99.599998,100,71.300003,76.800003,73.800003
20161216221500,288.0,283.200012,98.333338,63,81.599998,100,71.300003,76.800003,73.800003
20161216223000,288.0,283.200012,98.333338,63,89.800003,100,71.300003,76.800003,73.800003
20161216224500,288.0,278.399994,96.666665,63,93.699997,100,71.300003,76.800003,73.800003
20161216230000,288.0,283.200012,98.333338,63,93.699997,100,71.400002,76.800003,73.800003
20161216231500,288.0,283.200012,98.333338,63,82.900002,100,71.5,76.800003,73.800003
20161216233000,288.0,283.200012,98.333338,63,98.800003,100,71.5,76.800003,73.800003
20161216234500,288.0,283.200012,98.333338,63,83.800003,100,71.599998,76.800003,73.800003
20161217000000,288.0,283.200012,98.333338,63,81.5,100,71.5,76.800003,73.800003
20161217001500,288.0,283.200012,98.333338,63,100.300003,100,71.5,76.800003,73.800003
20161217003000,288.0,283.200012,98.333338,63,81.599998,100,71.599998,76.800003,73.800003
20161217004500,288.0,283.200012,98.333338,63,89.0,100,71.5,76.800003,73.800003
20161217010000,288.0,283.200012,98.333338,63,89.0,100,71.5,76.800003,73.800003
20161217011500,288.0,288.600006,100.208335,64,81.599998,100,71.400002,76.800003,73.800003
20161217013000,288.0,278.399994,96.666665,62,90.400002,100,71.400002,76.800003,73.800003
20161217014500,288.0,278.399994,96.666665,63,83.800003,100,71.400002,76.800003,73.800003
20161217020000,288.0,278.399994,96.666665,63,81.300003,100,71.400002,76.800003,73.800003
20161217021500,288.0,283.200012,98.333338,63,101.0,100,71.400002,76.800003,73.800003
20161217023000,288.0,283.200012,98.333338,63,83.199997,100,71.5,76.800003,73.800003
20161217024500,288.0,283.200012,98.333338,63,82.300003,100,71.5,76.800003,73.800003
20161217030000,288.0,278.399994,96.666665,63,95.599998,100,71.5,76.800003,73.800003
20161217031500,288.0,278.399994,96.666665,63,82.599998,100,71.5,76.800003,73.800003
20161217033000,288.0,283.200012,98.333338,63,99.400002,100,71.599998,76.800003,73.800003
20161217034500,288.0,283.200012,98.333338,63,82.099998,100,71.599998,76.800003,73.800003
20161217040000,288.0,278.399994,96.666665,63,89.5,100,71.5,76.800003,73.800003
20161217041500,288.0,283.200012,98.333338,63,90.599998,100,71.5,76.800003,73.800003
20161217043000,288.0,283.200012,98.333338,63,82.900002,100,71.599998,76.800003,73.800003
20161217044500,288.0,283.200012,98.333338,63,99.599998,100,71.599998,76.800003,73.800003
20161217050000,288.0,283.200012,98.333338,63,81.599998,100,71.599998,76.800003,73.800003
20161217051500,288.0,278.399994,96.666665,63,89.0,100,71.599998,76.800003,73.800003
20161217053000,288.0,278.399994,96.666665,63,87.900002,100,71.599998,76.800003,73.800003
20161217054500,288.0,283.200012,98.333338,63,84.199997,100,71.599998,76.800003,73.800003
20161217060000,288.0,278.399994,96.666665,63,98.5,100,71.599998,76.800003,73.800003
20161217061500,288.0,278.399994,96.666665,63,80.699997,100,71.599998,76.800003,73.800003
20161217063000,288.0,278.399994,96.666665,63,93.099998,100,71.599998,76.800003,73.800003
20161217064500,288.0,283.200012,98.333338,63,84.400002,100,71.699997,76.800003,73.800003
20161217070000,288.0,278.399994,96.666665,63,82.900002,100,71.699997,76.800003,73.800003
20161217071500,288.0,278.399994,96.666665,63,96.199997,100,71.599998,76.800003,73.800003
20161217073000,288.0,278.399994,96.666665,63,81.599998,100,71.599998,76.800003,73.800003
20161217074500,288.0,283.200012,98.333338,63,90.900002,100,71.599998,76.800003,73.800003
20161217080000,288.0,288.600006,100.208335,63,93.800003,100,71.699997,76.800003,73.800003
20161217081500,288.0,283.200012,98.333338,64,82.5,100,71.699997,76.800003,73.800003
20161217083000,288.0,288.600006,100.208335,64,99.0,100,71.699997,76.800003,73.800003
20161217084500,288.0,288.600006,100.208335,64,83.800003,100,71.699997,76.800003,73.800003
20161217090000,288.0,288.600006,100.208335,64,80.699997,100,71.599998,76.800003,73.800003
20161217091500,288.0,288.600006,100.208335,64,96.800003,100,71.599998,76.800003,73.800003
20161217093000,288.0,288.600006,100.208335,64,82.099998,100,71.599998,76.800003,73.800003
20161217094500,288.0,288.600006,100.208335,64,90.099998,100,71.599998,76.800003,73.800003
20161217100000,288.0,288.600006,100.208335,64,86.0,100,71.599998,76.800003,73.800003
20161217101500,288.0,288.600006,100.208335,64,80.699997,100,71.599998,76.800003,73.800003
20161217103000,288.0,288.600006,100.208335,64,86.0,100,71.5,76.800003,73.800003
20161217104500,288.0,288.600006,100.208335,64,96.800003,100,71.5,76.800003,73.800003
20161217110000,288.0,288.600006,100.208335,64,85.900002,100,71.5,76.800003,73.800003
20161217111500,288.0,288.600006,100.208335,64,91.099998,100,71.5,76.800003,73.800003
20161217113000,288.0,288.600006,100.208335,64,88.599998,100,71.5,76.800003,73.800003
20161217114500,288.0,288.600006,100.208335,64,91.099998,100,71.5,76.800003,73.800003
20161217120000,288.0,288.600006,100.208335,64,91.099998,100,71.400002,76.800003,73.800003
20161217121500,288.0,288.600006,100.208335,64,83.199997,100,71.599998,76.800003,73.800003
20161217123000,288.0,288.600006,100.208335,64,83.199997,100,71.599998,76.800003,73.800003
20161217124500,288.0,288.600006,100.208335,64,98.400002,100,71.599998,76.800003,73.800003
20161217130000,288.0,288.600006,100.208335,64,94.099998,100,71.599998,76.800003,73.800003
20161217131500,288.0,288.600006,100.208335,64,81.5,100,71.599998,76.800003,73.800003
20161217133000,288.0,288.600006,100.208335,64,83.400002,100,71.599998,76.800003,73.800003
20161217134500,288.0,283.200012,98.333338,64,86.199997,100,71.599998,76.800003,73.800003
20161217140000,288.0,283.200012,98.333338,64,81.599998,100,71.699997,76.800003,73.800003
20161217141500,288.0,288.600006,100.208335,64,87.900002,100,71.599998,76.800003,73.800003
20161217143000,288.0,288.600006,100.208335,64,93.199997,100,71.699997,76.800003,73.800003
20161217144500,288.0,288.600006,100.208335,64,93.199997,100,71.699997,76.800003,73.800003
20161217150000,288.0,288.600006,100.208335,64,82.099998,100,71.699997,76.800003,73.800003
20161217151500,288.0,288.600006,100.208335,64,82.099998,100,71.699997,76.800003,73.800003
20161217153000,288.0,288.600006,100.208335,64,97.199997,100,71.699997,76.800003,73.800003
20161217154500,288.0,288.600006,100.208335,64,97.199997,100,71.699997,76.800003,73.800003
20161217160000,288.0,288.600006,100.208335,64,94.699997,100,71.699997,76.800003,73.800003
20161217161500,288.0,288.600006,100.208335,64,81.800003,100,71.699997,76.800003,73.800003
20161217163000,288.0,288.600006,100.208335,64,85.0,100,71.699997,76.800003,73.800003
20161217164500,288.0,288.600006,100.208335,64,83.800003,100,71.699997,76.800003,73.800003
20161217170000,288.0,288.600006,100.208335,64,81.099998,100,71.699997,76.800003,73.800003
20161217171500,288.0,288.600006,100.208335,64,82.5,100,71.699997,76.800003,73.800003
20161217173000,288.0,288.600006,100.208335,64,89.300003,100,71.699997,76.800003,73.800003
20161217174500,288.0,288.600006,100.208335,64,91.800003,100,71.699997,76.800003,73.800003
20161217180000,288.0,288.600006,100.208335,64,85.199997,100,71.699997,76.800003,73.800003
20161217181500,288.0,288.600006,100.208335,64,81.099998,100,71.699997,76.800003,73.800003
20161217183000,288.0,288.600006,100.208335,64,84.900002,100,71.699997,76.800003,73.800003
20161217184500,288.0,288.600006,100.208335,64,98.0,100,71.699997,76.800003,73.800003
20161217190000,288.0,288.600006,100.208335,64,83.800003,100,71.699997,76.800003,73.800003
20161217191500,288.0,288.600006,100.208335,64,94.099998,100,71.699997,76.800003,73.800003
20161217193000,288.0,288.600006,100.208335,64,82.5,100,71.699997,76.800003,73.800003
20161217194500,288.0,288.600006,100.208335,64,94.5,100,71.699997,76.800003,73.800003
20161217200000,288.0,288.600006,100.208335,64,94.5,100,71.699997,76.800003,73.800003
20161217201500,288.0,288.600006,100.208335,64,81.099998,100,71.699997,76.800003,73.800003
20161217203000,288.0,288.600006,100.208335,64,94.099998,100,71.699997,76.800003,73.800003
20161217204500,288.0,288.600006,100.208335,64,84.800003,100,71.699997,76.800003,73.800003
20161217210000,288.0,288.600006,100.208335,64,83.800003,100,71.800003,76.800003,73.800003
20161217211500,288.0,288.600006,100.208335,64,91.5,100,71.800003,76.800003,73.800003
20161217213000,288.0,288.600006,100.208335,64,95.099998,100,71.900002,76.800003,73.800003
20161217214500,288.0,288.600006,100.208335,64,91.699997,100,71.900002,76.800003,73.800003
20161217220000,288.0,288.600006,100.208335,64,85.0,100,71.900002,76.800003,73.800003
20161217221500,288.0,288.600006,100.208335,64,83.099998,100,71.900002,76.800003,73.800003
20161217223000,288.0,288.600006,100.208335,64,94.699997,100,72.0,76.800003,73.800003
20161217224500,288.0,288.600006,100.208335,64,93.5,100,72.0,76.800003,73.800003
20161217230000,288.0,288.600006,100.208335,64,85.5,100,72.099998,76.800003,73.800003
20161217231500,288.0,288.600006,100.208335,64,95.900002,100,72.099998,76.800003,73.800003
20161217233000,288.0,288.600006,100.208335,64,84.800003,100,72.099998,76.800003,73.800003
20161217234500,288.0,288.600006,100.208335,64,91.099998,100,72.099998,76.800003,73.800003
20161218000000,288.0,288.600006,100.208335,64,93.099998,100,72.099998,76.800003,73.800003
20161218001500,288.0,288.600006,100.208335,64,81.599998,100,72.099998,76.800003,73.800003
20161218003000,288.0,288.600006,100.208335,64,94.599998,100,72.099998,76.800003,73.800003
20161218004500,288.0,288.600006,100.208335,64,85.0,100,72.099998,76.800003,73.800003
20161218010000,288.0,288.600006,100.208335,64,81.599998,100,72.099998,76.800003,73.800003
20161218011500,288.0,288.600006,100.208335,64,98.300003,100,72.0,76.800003,73.800003
20161218013000,288.0,288.600006,100.208335,64,82.599998,100,71.900002,76.800003,73.800003
20161218014500,288.0,288.600006,100.208335,64,84.800003,100,71.900002,76.800003,73.800003
20161218020000,288.0,288.600006,100.208335,64,89.699997,100,71.900002,76.800003,73.800003
20161218021500,288.0,288.600006,100.208335,64,81.599998,100,71.900002,76.800003,73.800003
20161218023000,288.0,288.600006,100.208335,64,86.800003,100,71.900002,76.800003,73.800003
20161218024500,288.0,288.600006,100.208335,64,91.0,100,71.900002,76.800003,73.800003
20161218030000,288.0,288.600006,100.208335,64,82.199997,100,71.900002,76.800003,73.800003
20161218031500,288.0,288.600006,100.208335,64,90.0,100,71.900002,76.800003,73.800003
20161218033000,288.0,288.600006,100.208335,64,85.400002,100,71.900002,76.800003,73.800003
20161218034500,288.0,288.600006,100.208335,64,81.599998,100,71.800003,76.800003,73.800003
20161218040000,288.0,288.600006,100.208335,64,98.400002,100,71.900002,76.800003,73.800003
20161218041500,288.0,288.600006,100.208335,64,81.599998,100,71.900002,76.800003,73.800003
20161218043000,288.0,288.600006,100.208335,64,88.400002,100,71.900002,76.800003,73.800003
20161218044500,288.0,288.600006,100.208335,64,84.400002,100,71.900002,76.800003,73.800003
20161218050000,288.0,293.399994,101.874998,64,97.699997,100,71.900002,76.800003,73.800003
20161218051500,288.0,288.600006,100.208335,64,81.599998,100,71.900002,76.800003,73.800003
20161218053000,288.0,293.399994,101.874998,64,86.800003,100,71.800003,76.800003,73.800003
20161218054500,288.0,293.399994,101.874998,64,82.599998,100,71.800003,76.800003,73.800003
20161218060000,288.0,293.399994,101.874998,64,84.699997,100,71.699997,76.800003,73.800003
20161218061500,288.0,293.399994,101.874998,64,82.300003,100,71.599998,76.800003,73.800003
20161218063000,288.0,293.399994,101.874998,64,88.199997,100,71.5,76.800003,73.800003
20161218064500,288.0,293.399994,101.874998,64,80.699997,100,71.400002,76.800003,73.800003
20161218070000,288.0,293.399994,101.874998,64,91.0,100,71.300003,76.800003,73.800003
20161218071500,288.0,298.200012,103.541671,64,79.199997,100,71.300003,76.800003,73.800003
20161218073000,288.0,298.200012,103.541671,64,92.599998,100,71.199997,76.800003,73.800003
20161218074500,288.0,298.200012,103.541671,64,86.0,100,71.099998,76.800003,73.800003
20161218080000,288.0,298.200012,103.541671,64,79.699997,100,71.0,76.800003,73.800003
20161218081500,288.0,298.200012,103.541671,64,96.599998,100,71.0,76.800003,73.800003
20161218083000,288.0,298.200012,103.541671,63,85.400002,100,70.900002,76.800003,73.800003
20161218084500,288.0,298.200012,103.541671,63,79.099998,100,70.800003,76.800003,73.800003
20161218090000,288.0,298.200012,103.541671,62,78.300003,100,70.699997,76.800003,73.800003
20161218091500,288.0,293.399994,101.874998,62,87.199997,100,70.699997,76.800003,73.800003
20161218093000,288.0,298.200012,103.541671,62,96.400002,100,70.5,76.800003,73.800003
20161218094500,288.0,298.200012,103.541671,62,89.900002,100,70.5,76.800003,73.800003
20161218100000,288.0,298.200012,103.541671,62,80.699997,100,70.400002,76.800003,73.800003
20161218101500,288.0,298.200012,103.541671,62,77.300003,100,70.300003,76.800003,73.800003
20161218103000,288.0,298.200012,103.541671,62,81.800003,100,70.300003,76.800003,73.800003
20161218104500,288.0,298.200012,103.541671,62,95.699997,100,70.199997,76.800003,73.800003
20161218110000,288.0,293.399994,101.874998,62,94.0,100,70.099998,76.800003,73.800003
20161218111500,288.0,293.399994,101.874998,62,84.300003,100,70.0,76.800003,73.800003
20161218113000,288.0,298.200012,103.541671,62,78.199997,100,70.0,76.800003,73.800003
20161218114500,288.0,298.200012,103.541671,62,78.199997,100,69.900002,76.800003,73.800003
20161218120000,288.0,298.200012,103.541671,62,83.800003,100,69.900002,76.800003,73.800003
20161218121500,288.0,298.200012,103.541671,62,96.800003,100,69.800003,76.800003,73.800003
