PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218123000,288.0,298.200012,103.541671,62,88.900002,100,69.800003,76.800003,73.800003
20161218124500,288.0,298.200012,103.541671,62,80.900002,100,69.699997,76.800003,73.800003
20161218130000,288.0,298.200012,103.541671,62,77.0,100,69.699997,76.800003,73.800003
20161218131500,288.0,298.200012,103.541671,62,78.800003,100,69.599998,76.800003,73.800003
20161218133000,288.0,298.200012,103.541671,62,90.099998,100,69.599998,76.800003,73.800003
20161218134500,288.0,298.200012,103.541671,62,95.800003,100,69.5,76.800003,73.800003
20161218140000,288.0,298.200012,103.541671,62,84.900002,100,69.5,76.800003,73.800003
20161218141500,288.0,298.200012,103.541671,62,80.300003,100,69.400002,76.800003,73.800003
20161218143000,288.0,298.200012,103.541671,62,78.699997,100,69.400002,76.800003,73.800003
20161218144500,288.0,298.200012,103.541671,62,88.099998,100,69.400002,76.800003,73.800003
20161218150000,288.0,298.200012,103.541671,62,94.599998,100,69.300003,76.800003,73.800003
20161218151500,288.0,298.200012,103.541671,62,85.5,100,69.300003,76.800003,73.800003
20161218153000,288.0,298.200012,103.541671,62,79.599998,100,69.300003,76.800003,73.800003
20161218154500,288.0,298.200012,103.541671,62,78.800003,100,69.300003,76.800003,73.800003
20161218160000,288.0,298.200012,103.541671,62,89.199997,100,69.199997,76.800003,73.800003
20161218161500,288.0,298.200012,103.541671,62,95.199997,100,69.199997,76.800003,73.800003
20161218163000,288.0,298.200012,103.541671,62,86.199997,100,69.099998,76.800003,73.800003
20161218164500,288.0,298.200012,103.541671,62,79.599998,100,69.099998,76.800003,73.800003
20161218170000,288.0,298.200012,103.541671,62,78.300003,100,69.099998,76.800003,73.800003
20161218171500,288.0,298.200012,103.541671,62,85.5,100,69.0,76.800003,73.800003
20161218173000,288.0,298.200012,103.541671,62,95.900002,100,68.900002,76.800003,73.800003
20161218174500,288.0,298.200012,103.541671,62,86.900002,100,68.900002,76.800003,73.800003
20161218180000,288.0,298.200012,103.541671,62,80.0,100,68.800003,76.800003,73.800003
20161218181500,288.0,298.200012,103.541671,62,78.800003,100,68.800003,76.800003,73.800003
20161218183000,288.0,298.200012,103.541671,62,86.400002,100,68.800003,76.800003,73.800003
20161218184500,288.0,298.200012,103.541671,62,94.900002,100,68.699997,76.800003,73.800003
20161218190000,288.0,298.200012,103.541671,62,86.300003,100,68.699997,76.800003,73.800003
20161218191500,288.0,298.200012,103.541671,62,79.900002,100,68.699997,76.800003,73.800003
20161218193000,288.0,298.200012,103.541671,62,77.900002,100,68.599998,76.800003,73.800003
20161218194500,288.0,298.200012,103.541671,62,86.300003,100,68.599998,76.800003,73.800003
20161218200000,288.0,298.200012,103.541671,62,95.900002,100,68.599998,76.800003,73.800003
20161218201500,288.0,298.200012,103.541671,62,89.0,100,68.599998,76.800003,73.800003
20161218203000,288.0,298.200012,103.541671,62,81.5,100,68.5,76.800003,73.800003
20161218204500,288.0,298.200012,103.541671,62,77.300003,100,68.5,76.800003,73.800003
20161218210000,288.0,298.200012,103.541671,62,84.0,100,68.400002,76.800003,73.800003
20161218211500,288.0,298.200012,103.541671,62,95.300003,100,68.400002,76.800003,73.800003
20161218213000,288.0,298.200012,103.541671,62,89.099998,100,68.300003,76.800003,73.800003
20161218214500,288.0,293.399994,101.874998,61,81.800003,100,68.300003,76.800003,73.800003
20161218220000,288.0,293.399994,101.874998,61,77.300003,100,68.199997,76.800003,73.800003
20161218221500,288.0,293.399994,101.874998,61,83.5,100,68.099998,76.800003,73.800003
20161218223000,288.0,293.399994,101.874998,61,95.900002,100,68.099998,76.800003,73.800003
20161218224500,288.0,293.399994,101.874998,61,89.199997,100,68.099998,76.800003,73.800003
20161218230000,288.0,293.399994,101.874998,61,81.5,100,68.0,76.800003,73.800003
20161218231500,288.0,293.399994,101.874998,61,77.300003,100,68.0,76.800003,73.800003
20161218233000,288.0,293.399994,101.874998,61,84.0,100,67.900002,76.800003,73.800003
20161218234500,288.0,293.399994,101.874998,61,95.900002,100,67.900002,76.800003,73.800003
20161219000000,288.0,293.399994,101.874998,61,87.900002,100,67.800003,76.800003,73.800003
20161219001500,288.0,293.399994,101.874998,61,80.199997,100,67.800003,76.800003,73.800003
20161219003000,288.0,293.399994,101.874998,61,78.300003,100,67.800003,76.800003,73.800003
20161219004500,288.0,293.399994,101.874998,61,89.5,100,67.800003,76.800003,73.800003
20161219010000,288.0,293.399994,101.874998,61,94.699997,100,67.699997,76.800003,73.800003
20161219011500,288.0,293.399994,101.874998,61,85.900002,100,67.699997,76.800003,73.800003
20161219013000,288.0,293.399994,101.874998,61,79.300003,100,67.699997,76.800003,73.800003
20161219014500,288.0,293.399994,101.874998,61,79.300003,100,67.699997,76.800003,73.800003
20161219020000,288.0,293.399994,101.874998,61,91.0,100,67.699997,76.800003,73.800003
20161219021500,288.0,293.399994,101.874998,61,92.099998,100,67.599998,76.800003,73.800003
20161219023000,288.0,293.399994,101.874998,61,82.400002,100,67.599998,76.800003,73.800003
20161219024500,288.0,293.399994,101.874998,61,77.800003,100,67.599998,76.800003,73.800003
20161219030000,288.0,293.399994,101.874998,61,85.800003,100,67.599998,76.800003,73.800003
20161219031500,288.0,293.399994,101.874998,61,95.400002,100,67.599998,76.800003,73.800003
20161219033000,288.0,293.399994,101.874998,61,85.900002,100,67.599998,76.800003,73.800003
20161219034500,288.0,293.399994,101.874998,61,79.599998,100,67.5,76.800003,73.800003
20161219040000,288.0,293.399994,101.874998,61,79.599998,100,67.5,76.800003,73.800003
20161219041500,288.0,293.399994,101.874998,61,93.199997,100,67.5,76.800003,73.800003
20161219043000,288.0,293.399994,101.874998,61,90.400002,100,67.400002,76.800003,73.800003
20161219044500,288.0,293.399994,101.874998,61,81.199997,100,67.5,76.800003,73.800003
20161219050000,288.0,293.399994,101.874998,61,79.199997,100,67.5,76.800003,73.800003
20161219051500,288.0,293.399994,101.874998,61,93.800003,100,67.400002,76.800003,73.800003
20161219053000,288.0,293.399994,101.874998,61,91.599998,100,67.400002,76.800003,73.800003
20161219054500,288.0,293.399994,101.874998,61,82.0,100,67.400002,76.800003,73.800003
20161219060000,288.0,293.399994,101.874998,61,78.300003,100,67.400002,76.800003,73.800003
20161219061500,288.0,293.399994,101.874998,61,93.900002,100,67.400002,76.800003,73.800003
20161219063000,288.0,293.399994,101.874998,61,86.5,100,67.400002,76.800003,73.800003
20161219064500,288.0,293.399994,101.874998,61,77.800003,100,67.400002,76.800003,73.800003
20161219070000,288.0,293.399994,101.874998,61,88.300003,100,67.400002,76.800003,73.800003
20161219071500,288.0,293.399994,101.874998,61,89.199997,100,67.400002,76.800003,73.800003
20161219073000,288.0,293.399994,101.874998,61,78.699997,100,67.400002,76.800003,73.800003
20161219074500,288.0,293.399994,101.874998,61,82.599998,100,67.300003,76.800003,73.800003
20161219080000,288.0,288.600006,100.208335,61,93.699997,100,67.300003,76.800003,73.800003
20161219081500,288.0,288.600006,100.208335,61,82.0,100,67.400002,76.800003,73.800003
20161219083000,288.0,293.399994,101.874998,61,79.400002,100,67.400002,76.800003,73.800003
20161219084500,288.0,293.399994,101.874998,61,94.099998,100,67.5,76.800003,73.800003
20161219090000,288.0,288.600006,100.208335,61,90.199997,100,67.599998,76.800003,73.800003
20161219091500,288.0,293.399994,101.874998,61,80.400002,100,67.599998,76.800003,73.800003
20161219093000,288.0,278.399994,96.666665,60,81.300003,100,67.400002,76.800003,73.800003
20161219094500,288.0,278.399994,96.666665,60,97.5,100,67.300003,76.800003,73.800003
20161219100000,288.0,278.399994,96.666665,60,87.099998,100,67.300003,76.800003,73.800003
20161219101500,288.0,283.200012,98.333338,62,80.599998,100,67.300003,76.800003,73.800003
20161219103000,288.0,283.200012,98.333338,62,85.0,100,67.400002,76.800003,73.800003
20161219104500,288.0,283.200012,98.333338,62,99.0,100,67.400002,76.800003,73.800003
20161219110000,288.0,283.200012,98.333338,62,87.099998,100,67.599998,76.800003,73.800003
20161219111500,288.0,283.200012,98.333338,62,82.199997,100,67.699997,76.800003,73.800003
20161219113000,288.0,283.200012,98.333338,62,96.599998,100,67.800003,76.800003,73.800003
20161219114500,288.0,283.200012,98.333338,62,92.199997,100,68.0,76.800003,73.800003
20161219120000,288.0,283.200012,98.333338,62,82.0,100,68.099998,76.800003,73.800003
20161219121500,288.0,283.200012,98.333338,62,92.599998,100,68.300003,76.800003,73.800003
20161219123000,288.0,278.399994,96.666665,62,95.900002,100,68.5,76.800003,73.800003
20161219124500,288.0,283.200012,98.333338,62,83.199997,100,68.599998,76.800003,73.800003
20161219130000,288.0,283.200012,98.333338,62,93.599998,100,68.800003,76.800003,73.800003
20161219131500,288.0,283.200012,98.333338,62,93.599998,100,68.900002,76.800003,73.800003
20161219133000,288.0,278.399994,96.666665,62,84.400002,100,69.099998,76.800003,73.800003
20161219134500,288.0,278.399994,96.666665,62,102.099998,100,69.300003,76.800003,73.800003
20161219140000,288.0,278.399994,96.666665,62,89.800003,100,69.5,76.800003,73.800003
20161219141500,288.0,278.399994,96.666665,62,89.800003,100,69.699997,76.800003,73.800003
20161219143000,288.0,278.399994,96.666665,62,89.800003,100,69.800003,76.800003,73.800003
20161219144500,288.0,278.399994,96.666665,62,91.900002,100,70.0,76.800003,73.800003
20161219150000,288.0,278.399994,96.666665,62,96.5,100,70.099998,76.800003,73.800003
20161219151500,288.0,278.399994,96.666665,62,83.800003,100,70.199997,76.800003,73.800003
20161219153000,288.0,283.200012,98.333338,62,92.800003,100,70.300003,76.800003,73.800003
20161219154500,288.0,283.200012,98.333338,62,94.900002,100,70.300003,76.800003,73.800003
20161219160000,288.0,283.200012,98.333338,62,82.599998,100,70.400002,76.800003,73.800003
20161219161500,288.0,283.200012,98.333338,62,89.900002,100,70.5,76.800003,73.800003
20161219163000,288.0,278.399994,96.666665,62,101.0,100,70.5,76.800003,73.800003
20161219164500,288.0,278.399994,96.666665,62,85.699997,100,70.599998,76.800003,73.800003
20161219170000,288.0,283.200012,98.333338,62,84.400002,100,70.599998,76.800003,73.800003
20161219171500,288.0,278.399994,96.666665,62,97.5,100,70.599998,76.800003,73.800003
20161219173000,288.0,278.399994,96.666665,62,96.0,100,70.599998,76.800003,73.800003
20161219174500,288.0,278.399994,96.666665,62,85.0,100,70.599998,76.800003,73.800003
20161219180000,288.0,283.200012,98.333338,62,81.699997,100,70.599998,76.800003,73.800003
20161219181500,288.0,278.399994,96.666665,62,89.400002,100,70.599998,76.800003,73.800003
20161219183000,288.0,283.200012,98.333338,62,99.900002,100,70.5,76.800003,73.800003
20161219184500,288.0,278.399994,96.666665,62,90.099998,100,70.5,76.800003,73.800003
20161219190000,288.0,283.200012,98.333338,62,83.0,100,70.5,76.800003,73.800003
20161219191500,288.0,283.200012,98.333338,62,81.199997,100,70.5,76.800003,73.800003
20161219193000,288.0,283.200012,98.333338,62,90.199997,100,70.400002,76.800003,73.800003
20161219194500,288.0,283.200012,98.333338,62,98.599998,100,70.400002,76.800003,73.800003
20161219200000,288.0,283.200012,98.333338,62,88.5,100,70.300003,76.800003,73.800003
20161219201500,288.0,283.200012,98.333338,62,81.099998,100,70.300003,76.800003,73.800003
20161219203000,288.0,283.200012,98.333338,62,81.099998,100,70.300003,76.800003,73.800003
20161219204500,288.0,283.200012,98.333338,62,93.099998,100,70.199997,76.800003,73.800003
20161219210000,288.0,283.200012,98.333338,62,96.800003,100,70.199997,76.800003,73.800003
20161219211500,288.0,283.200012,98.333338,62,88.400002,100,70.099998,76.800003,73.800003
20161219213000,288.0,283.200012,98.333338,62,80.599998,100,70.0,76.800003,73.800003
20161219214500,288.0,283.200012,98.333338,62,80.599998,100,70.0,76.800003,73.800003
20161219220000,288.0,283.200012,98.333338,62,93.199997,100,70.0,76.800003,73.800003
20161219221500,288.0,283.200012,98.333338,62,96.400002,100,69.900002,76.800003,73.800003
20161219223000,288.0,283.200012,98.333338,62,87.400002,100,69.900002,76.800003,73.800003
20161219224500,288.0,283.200012,98.333338,62,80.5,100,69.800003,76.800003,73.800003
20161219230000,288.0,283.200012,98.333338,62,80.5,100,69.800003,76.800003,73.800003
20161219231500,288.0,283.200012,98.333338,62,92.0,100,69.800003,76.800003,73.800003
20161219233000,288.0,283.200012,98.333338,62,98.099998,100,69.699997,76.800003,73.800003
20161219234500,288.0,283.200012,98.333338,62,88.0,100,69.699997,76.800003,73.800003
20161220000000,288.0,283.200012,98.333338,62,79.599998,100,69.699997,76.800003,73.800003
20161220001500,288.0,283.200012,98.333338,62,79.599998,100,69.599998,76.800003,73.800003
20161220003000,288.0,288.600006,100.208335,62,89.699997,100,69.599998,76.800003,73.800003
20161220004500,288.0,283.200012,98.333338,62,97.300003,100,69.5,76.800003,73.800003
20161220010000,288.0,283.200012,98.333338,62,89.199997,100,69.400002,76.800003,73.800003
20161220011500,288.0,283.200012,98.333338,62,81.599998,100,69.400002,76.800003,73.800003
20161220013000,288.0,283.200012,98.333338,62,78.400002,100,69.400002,76.800003,73.800003
20161220014500,288.0,288.600006,100.208335,62,84.5,100,69.300003,76.800003,73.800003
20161220020000,288.0,288.600006,100.208335,62,97.199997,100,69.300003,76.800003,73.800003
20161220021500,288.0,288.600006,100.208335,62,87.900002,100,69.300003,76.800003,73.800003
20161220023000,288.0,283.200012,98.333338,62,80.099998,100,69.199997,76.800003,73.800003
20161220024500,288.0,283.200012,98.333338,62,80.099998,100,69.199997,76.800003,73.800003
20161220030000,288.0,288.600006,100.208335,62,88.599998,100,69.199997,76.800003,73.800003
20161220031500,288.0,283.200012,98.333338,62,95.300003,100,69.099998,76.800003,73.800003
20161220033000,288.0,283.200012,98.333338,62,86.400002,100,69.099998,76.800003,73.800003
20161220034500,288.0,283.200012,98.333338,62,79.300003,100,69.099998,76.800003,73.800003
20161220040000,288.0,288.600006,100.208335,62,79.300003,100,69.099998,76.800003,73.800003
20161220041500,288.0,278.399994,96.666665,62,89.199997,100,69.099998,76.800003,73.800003
20161220043000,288.0,278.399994,96.666665,62,97.099998,100,69.099998,76.800003,73.800003
20161220044500,288.0,278.399994,96.666665,62,88.0,100,69.099998,76.800003,73.800003
20161220050000,288.0,278.399994,96.666665,62,81.400002,100,69.099998,76.800003,73.800003
20161220051500,288.0,278.399994,96.666665,62,81.400002,100,69.099998,76.800003,73.800003
20161220053000,288.0,278.399994,96.666665,62,90.199997,100,69.099998,76.800003,73.800003
20161220054500,288.0,278.399994,96.666665,62,98.099998,100,69.099998,76.800003,73.800003
20161220060000,288.0,278.399994,96.666665,62,89.0,100,69.099998,76.800003,73.800003
20161220061500,288.0,283.200012,98.333338,62,79.599998,100,69.199997,76.800003,73.800003
20161220063000,288.0,293.399994,101.874998,61,82.0,100,69.300003,76.800003,73.800003
20161220064500,288.0,283.200012,98.333338,61,97.0,100,69.800003,76.800003,73.800003
20161220070000,288.0,283.200012,98.333338,61,85.599998,100,69.699997,76.800003,73.800003
20161220071500,288.0,283.200012,98.333338,61,79.699997,100,69.599998,76.800003,73.800003
20161220073000,288.0,283.200012,98.333338,61,93.199997,100,69.5,76.800003,73.800003
20161220074500,288.0,283.200012,98.333338,61,92.199997,100,69.400002,76.800003,73.800003
20161220080000,288.0,283.200012,98.333338,61,82.800003,100,69.599998,76.800003,73.800003
20161220081500,288.0,283.200012,98.333338,61,82.800003,100,69.599998,76.800003,73.800003
20161220083000,288.0,283.200012,98.333338,61,99.099998,100,69.800003,76.800003,73.800003
20161220084500,288.0,283.200012,98.333338,61,88.599998,100,70.300003,76.800003,73.800003
20161220090000,288.0,283.200012,98.333338,61,80.699997,100,71.599998,76.800003,73.800003
20161220091500,288.0,283.200012,98.333338,61,88.300003,100,70.199997,76.800003,73.800003
20161220093000,288.0,283.200012,98.333338,61,94.0,100,69.900002,76.800003,73.800003
20161220094500,288.0,283.200012,98.333338,61,81.5,100,69.900002,76.800003,73.800003
20161220100000,288.0,283.200012,98.333338,61,48.700001,0,69.300003,71.5,68.5
20161220101500,288.0,283.200012,98.333338,60,50.299999,100,68.300003,71.800003,68.800003
20161220103000,288.0,278.399994,96.666665,60,51.0,100,67.699997,71.800003,68.800003
20161220104500,288.0,288.600006,100.208335,61,79.699997,100,67.400002,71.800003,68.800003
20161220110000,288.0,288.600006,100.208335,61,95.599998,100,67.599998,71.800003,68.800003
20161220111500,288.0,288.600006,100.208335,61,84.900002,100,67.900002,71.800003,68.800003
20161220113000,288.0,288.600006,100.208335,61,82.599998,100,68.300003,71.800003,68.800003
20161220114500,288.0,293.399994,101.874998,61,99.400002,100,68.599998,71.800003,68.800003
20161220120000,288.0,288.600006,100.208335,61,90.0,100,68.900002,71.099998,68.099998
20161220121500,288.0,293.399994,101.874998,61,57.400002,0,68.699997,71.400002,68.400002
20161220123000,288.0,288.600006,100.208335,61,56.400002,0,68.400002,70.699997,67.699997
20161220124500,288.0,283.200012,98.333338,61,56.400002,0,68.199997,70.800003,67.800003
20161220130000,288.0,288.600006,100.208335,61,56.400002,100,68.099998,71.300003,68.300003
20161220131500,288.0,288.600006,100.208335,61,56.400002,100,67.900002,70.800003,67.800003
20161220133000,288.0,288.600006,100.208335,61,56.400002,100,67.699997,71.300003,68.300003
20161220134500,288.0,288.600006,100.208335,61,76.300003,100,67.699997,71.300003,68.300003
20161220140000,288.0,288.600006,100.208335,61,71.599998,100,68.199997,71.300003,68.300003
20161220141500,288.0,288.600006,100.208335,61,78.699997,100,68.400002,71.300003,68.300003
20161220143000,288.0,288.600006,100.208335,61,56.799999,0,68.599998,71.300003,68.300003
20161220144500,288.0,288.600006,100.208335,61,56.799999,0,68.400002,71.300003,68.300003
20161220150000,288.0,288.600006,100.208335,61,55.900002,0,68.199997,71.300003,68.300003
20161220151500,288.0,288.600006,100.208335,61,55.900002,0,68.099998,71.300003,68.300003
20161220153000,288.0,288.600006,100.208335,61,55.900002,100,68.0,71.300003,68.300003
20161220154500,288.0,288.600006,100.208335,61,55.900002,100,67.900002,71.300003,68.300003
20161220160000,288.0,288.600006,100.208335,61,55.900002,100,67.800003,71.300003,68.300003
20161220161500,288.0,288.600006,100.208335,61,55.900002,100,67.800003,71.300003,68.300003
20161220163000,288.0,288.600006,100.208335,61,55.900002,100,67.699997,71.300003,68.300003
20161220164500,288.0,288.600006,100.208335,61,72.5,100,67.900002,71.300003,68.300003
20161220170000,288.0,288.600006,100.208335,61,70.099998,100,68.199997,71.300003,68.300003
20161220171500,288.0,288.600006,100.208335,61,76.800003,100,68.400002,71.300003,68.300003
20161220173000,288.0,288.600006,100.208335,61,57.599998,0,68.599998,71.300003,68.300003
20161220174500,288.0,288.600006,100.208335,61,56.400002,0,68.5,71.300003,68.300003
20161220180000,288.0,283.200012,98.333338,61,56.400002,0,68.400002,71.300003,68.300003
20161220181500,288.0,278.399994,96.666665,62,56.400002,0,68.300003,70.400002,67.400002
20161220183000,288.0,288.600006,100.208335,62,56.400002,0,68.199997,70.900002,67.900002
20161220184500,288.0,288.600006,100.208335,62,56.400002,0,68.199997,70.800003,67.800003
20161220190000,288.0,288.600006,100.208335,62,56.400002,0,68.099998,70.800003,67.800003
20161220191500,288.0,288.600006,100.208335,62,56.400002,0,68.099998,70.800003,67.800003
20161220193000,288.0,288.600006,100.208335,62,54.700001,0,68.0,70.800003,67.800003
20161220194500,288.0,288.600006,100.208335,62,54.700001,0,67.900002,70.800003,67.800003
20161220200000,288.0,288.600006,100.208335,62,54.700001,0,67.800003,70.800003,67.800003
20161220201500,288.0,288.600006,100.208335,62,54.700001,0,67.699997,70.400002,67.400002
20161220203000,288.0,288.600006,100.208335,62,54.700001,100,67.699997,70.800003,67.800003
20161220204500,288.0,288.600006,100.208335,62,53.900002,100,67.599998,70.800003,67.800003
20161220210000,288.0,293.399994,101.874998,62,53.900002,100,67.5,70.400002,67.400002
20161220211500,288.0,298.200012,103.541671,62,53.900002,100,67.400002,70.800003,67.800003
20161220213000,288.0,293.399994,101.874998,62,53.900002,100,67.300003,70.599998,67.599998
20161220214500,288.0,298.200012,103.541671,62,53.900002,100,67.199997,70.800003,67.800003
20161220220000,288.0,293.399994,101.874998,62,68.199997,100,67.300003,70.800003,67.800003
20161220221500,288.0,293.399994,101.874998,62,76.099998,100,67.599998,70.400002,67.400002
20161220223000,288.0,293.399994,101.874998,62,53.5,0,67.599998,70.400002,67.400002
20161220224500,288.0,298.200012,103.541671,62,53.5,100,67.400002,70.800003,67.800003
20161220230000,288.0,298.200012,103.541671,62,53.5,100,67.300003,70.800003,67.800003
20161220231500,288.0,293.399994,101.874998,62,53.5,100,67.199997,70.800003,67.800003
20161220233000,288.0,293.399994,101.874998,62,73.400002,100,67.199997,70.900002,67.900002
20161220234500,288.0,293.399994,101.874998,62,77.699997,100,67.5,70.900002,67.900002
20161221000000,288.0,293.399994,101.874998,62,71.099998,100,67.699997,70.900002,67.900002
20161221001500,288.0,293.399994,101.874998,62,70.099998,100,67.900002,70.900002,67.900002
20161221003000,288.0,293.399994,101.874998,62,78.5,100,68.099998,71.300003,68.300003
20161221004500,288.0,298.200012,103.541671,62,53.5,100,68.0,71.300003,68.300003
20161221010000,288.0,298.200012,103.541671,62,53.5,100,67.699997,71.300003,68.300003
20161221011500,288.0,278.399994,96.666665,62,55.700001,100,67.400002,71.300003,68.300003
20161221013000,288.0,278.399994,96.666665,62,71.0,100,67.599998,71.300003,68.300003
20161221014500,288.0,278.399994,96.666665,62,70.099998,100,67.699997,71.300003,68.300003
20161221020000,288.0,278.399994,96.666665,62,76.599998,100,68.0,71.300003,68.300003
20161221021500,288.0,278.399994,96.666665,62,76.599998,100,68.099998,71.300003,68.300003
20161221023000,288.0,278.399994,96.666665,62,70.099998,100,68.199997,71.300003,68.300003
20161221024500,288.0,278.399994,96.666665,62,70.099998,100,68.300003,71.400002,68.400002
20161221030000,288.0,278.399994,96.666665,62,78.5,100,68.400002,71.400002,68.400002
20161221031500,288.0,278.399994,96.666665,62,67.0,0,68.5,70.900002,67.900002
20161221033000,288.0,278.399994,96.666665,62,53.900002,0,68.199997,70.900002,67.900002
20161221034500,288.0,278.399994,96.666665,62,53.900002,0,67.900002,70.800003,67.800003
20161221040000,288.0,278.399994,96.666665,62,53.900002,0,67.699997,70.900002,67.900002
20161221041500,288.0,278.399994,96.666665,62,53.900002,100,67.599998,70.800003,67.800003
20161221043000,288.0,278.399994,96.666665,62,53.900002,100,67.400002,70.400002,67.400002
20161221044500,288.0,278.399994,96.666665,62,53.900002,100,67.300003,70.400002,67.400002
20161221050000,288.0,278.399994,96.666665,62,53.900002,100,67.199997,70.400002,67.400002
20161221051500,288.0,278.399994,96.666665,62,53.900002,100,67.199997,70.400002,67.400002
20161221053000,288.0,278.399994,96.666665,62,76.800003,100,67.099998,71.300003,68.300003
20161221054500,288.0,278.399994,96.666665,62,74.400002,100,67.400002,71.300003,68.300003
20161221060000,288.0,278.399994,96.666665,62,72.400002,100,67.800003,71.300003,68.300003
20161221061500,288.0,278.399994,96.666665,62,83.300003,100,68.199997,71.800003,68.800003
20161221063000,288.0,278.399994,96.666665,62,72.599998,0,68.599998,71.300003,68.300003
20161221064500,288.0,278.399994,96.666665,62,55.200001,100,68.5,71.400002,68.400002
20161221070000,288.0,278.399994,96.666665,62,87.599998,100,68.699997,78.800003,75.800003
20161221071500,288.0,298.200012,103.541671,63,101.800003,100,69.300003,78.800003,75.800003
20161221073000,288.0,293.399994,101.874998,63,86.0,100,69.900002,78.800003,75.800003
20161221074500,288.0,288.600006,100.208335,63,87.5,100,70.199997,78.699997,75.699997
20161221080000,288.0,278.399994,96.666665,63,98.400002,100,70.5,78.599998,75.599998
20161221081500,288.0,298.200012,103.541671,62,88.099998,100,70.699997,78.599998,75.599998
20161221083000,288.0,293.399994,101.874998,61,90.699997,100,70.800003,78.599998,75.599998
20161221084500,288.0,293.399994,101.874998,61,97.400002,100,70.800003,78.599998,75.599998
20161221090000,288.0,293.399994,101.874998,61,86.199997,100,70.900002,78.599998,75.599998
20161221091500,288.0,293.399994,101.874998,61,99.800003,100,70.900002,78.599998,75.599998
20161221093000,288.0,288.600006,100.208335,61,84.400002,100,70.800003,78.599998,75.599998
20161221094500,288.0,288.600006,100.208335,61,105.099998,100,71.0,78.599998,75.599998
20161221100000,288.0,293.399994,101.874998,61,84.400002,100,71.199997,78.599998,75.599998
20161221101500,288.0,293.399994,101.874998,61,98.900002,100,71.400002,78.599998,75.599998
20161221103000,288.0,293.399994,101.874998,61,58.599998,0,71.300003,74.300003,71.300003
20161221104500,288.0,283.200012,98.333338,61,56.400002,100,70.800003,75.0,72.0
20161221110000,288.0,288.600006,100.208335,61,74.300003,100,70.599998,75.0,72.0
20161221111500,288.0,288.600006,100.208335,61,79.699997,100,70.699997,74.599998,71.599998
20161221113000,288.0,288.600006,100.208335,61,90.5,100,70.800003,74.599998,71.599998
20161221114500,288.0,288.600006,100.208335,61,83.800003,100,71.0,74.400002,71.400002
20161221120000,288.0,293.399994,101.874998,61,82.599998,100,71.300003,74.699997,71.699997
20161221121500,288.0,293.399994,101.874998,61,93.5,100,71.5,74.699997,71.699997
20161221123000,288.0,293.399994,101.874998,61,57.5,100,71.5,74.599998,71.599998
20161221124500,288.0,293.399994,101.874998,61,72.400002,100,70.300003,74.599998,71.599998
20161221130000,288.0,283.200012,98.333338,62,72.400002,100,70.800003,74.599998,71.599998
20161221131500,288.0,283.200012,98.333338,62,81.800003,100,70.599998,74.300003,71.300003
20161221133000,288.0,293.399994,101.874998,62,89.300003,100,70.699997,75.0,72.0
20161221134500,288.0,293.399994,101.874998,62,85.0,100,70.699997,75.0,72.0
20161221140000,288.0,288.600006,100.208335,62,97.800003,100,70.800003,74.699997,71.699997
20161221141500,288.0,288.600006,100.208335,62,90.0,100,71.0,75.0,72.0
20161221143000,288.0,293.399994,101.874998,62,85.599998,100,71.099998,75.0,72.0
20161221144500,288.0,288.600006,100.208335,62,102.800003,100,71.199997,74.599998,71.599998
20161221150000,288.0,288.600006,100.208335,62,84.800003,100,71.300003,74.400002,71.400002
20161221151500,288.0,293.399994,101.874998,62,56.299999,100,70.800003,75.0,72.0
20161221153000,288.0,293.399994,101.874998,62,80.199997,100,70.5,74.800003,71.800003
20161221154500,288.0,288.600006,100.208335,62,83.199997,100,70.5,75.0,72.0
20161221160000,288.0,288.600006,100.208335,62,93.400002,100,70.800003,75.0,72.0
20161221161500,288.0,288.600006,100.208335,62,87.400002,100,71.0,75.0,72.0
20161221163000,288.0,283.200012,98.333338,62,99.699997,100,71.300003,75.0,72.0
20161221164500,288.0,283.200012,98.333338,62,85.599998,100,71.5,75.0,72.0
20161221170000,288.0,283.200012,98.333338,62,96.800003,100,71.699997,75.0,72.0
20161221171500,288.0,283.200012,98.333338,63,85.0,100,71.800003,75.0,72.0
20161221173000,288.0,288.600006,100.208335,63,91.599998,100,71.900002,75.0,72.0
20161221174500,288.0,288.600006,100.208335,63,91.599998,100,72.0,75.0,72.0
20161221180000,288.0,288.600006,100.208335,63,83.800003,100,72.0,75.0,72.0
20161221181500,288.0,283.200012,98.333338,63,103.5,100,72.099998,75.0,72.0
20161221183000,288.0,288.600006,100.208335,63,55.599998,100,71.699997,75.0,72.0
20161221184500,288.0,288.600006,100.208335,63,55.599998,100,71.0,75.0,72.0
20161221190000,288.0,288.600006,100.208335,63,81.0,100,70.699997,75.0,72.0
20161221191500,288.0,288.600006,100.208335,63,82.599998,100,70.800003,75.0,72.0
20161221193000,288.0,278.399994,96.666665,63,90.300003,100,70.900002,75.0,72.0
20161221194500,288.0,293.399994,101.874998,63,94.900002,100,71.099998,75.0,72.0
20161221200000,288.0,293.399994,101.874998,63,83.199997,100,71.300003,75.0,72.0
20161221201500,288.0,293.399994,101.874998,63,96.599998,100,71.400002,75.0,72.0
20161221203000,288.0,293.399994,101.874998,63,88.300003,100,71.599998,75.0,72.0
20161221204500,288.0,293.399994,101.874998,63,83.800003,100,71.699997,75.0,72.0
20161221210000,288.0,293.399994,101.874998,63,101.5,100,71.900002,75.0,72.0
20161221211500,288.0,283.200012,98.333338,63,85.599998,100,71.900002,75.0,72.0
20161221213000,288.0,278.399994,96.666665,63,85.599998,100,72.0,75.0,72.0
20161221214500,288.0,288.600006,100.208335,63,98.699997,100,72.099998,75.0,72.0
20161221220000,288.0,288.600006,100.208335,63,83.199997,100,72.099998,75.0,72.0
20161221221500,288.0,288.600006,100.208335,63,95.300003,100,72.099998,75.0,72.0
20161221223000,288.0,288.600006,100.208335,63,89.400002,100,72.199997,75.0,72.0
20161221224500,288.0,288.600006,100.208335,63,83.800003,100,72.199997,75.0,72.0
20161221230000,288.0,288.600006,100.208335,63,100.5,100,72.199997,75.0,72.0
20161221231500,288.0,288.600006,100.208335,63,85.699997,100,72.199997,75.0,72.0
20161221233000,288.0,288.600006,100.208335,63,64.300003,100,72.199997,75.0,72.0
20161221234500,288.0,288.600006,100.208335,63,55.200001,100,71.699997,75.0,72.0
20161222000000,288.0,288.600006,100.208335,63,55.200001,100,71.099998,75.0,72.0
20161222001500,288.0,288.600006,100.208335,63,78.699997,100,70.800003,75.0,72.0
20161222003000,288.0,293.399994,101.874998,63,81.099998,100,70.800003,75.0,72.0
20161222004500,288.0,288.600006,100.208335,63,88.400002,100,71.0,75.0,72.0
20161222010000,288.0,288.600006,100.208335,63,92.599998,100,71.199997,75.0,72.0
20161222011500,288.0,288.600006,100.208335,63,82.099998,100,71.400002,75.0,72.0
20161222013000,288.0,288.600006,100.208335,63,97.599998,100,71.599998,75.0,72.0
20161222014500,288.0,288.600006,100.208335,63,82.599998,100,71.800003,75.0,72.0
20161222020000,288.0,288.600006,100.208335,63,90.900002,100,71.900002,75.0,72.0
20161222021500,288.0,288.600006,100.208335,63,90.900002,100,72.0,75.0,72.0
20161222023000,288.0,288.600006,100.208335,63,82.099998,100,72.099998,75.0,72.0
20161222024500,288.0,288.600006,100.208335,63,99.0,100,72.099998,75.0,72.0
20161222030000,288.0,288.600006,100.208335,63,82.599998,100,72.199997,75.0,72.0
20161222031500,288.0,293.399994,101.874998,63,56.0,0,72.0,74.699997,71.699997
20161222033000,288.0,293.399994,101.874998,63,55.200001,100,71.400002,74.699997,71.699997
20161222034500,288.0,288.600006,100.208335,63,55.200001,100,70.800003,74.599998,71.599998
20161222040000,288.0,293.399994,101.874998,63,67.900002,100,70.400002,74.300003,71.300003
20161222041500,288.0,283.200012,98.333338,63,76.800003,100,70.300003,74.300003,71.300003
20161222043000,288.0,288.600006,100.208335,63,86.199997,100,70.5,74.599998,71.599998
20161222044500,288.0,293.399994,101.874998,63,87.199997,100,70.699997,74.699997,71.699997
20161222050000,288.0,293.399994,101.874998,63,81.800003,100,70.900002,74.699997,71.699997
20161222051500,288.0,293.399994,101.874998,63,99.699997,100,71.099998,74.599998,71.599998
20161222053000,288.0,293.399994,101.874998,63,82.099998,100,71.300003,74.599998,71.599998
20161222054500,288.0,283.200012,98.333338,63,92.800003,100,71.400002,74.599998,71.599998
20161222060000,288.0,288.600006,100.208335,63,94.699997,100,71.599998,74.599998,71.599998
20161222061500,288.0,293.399994,101.874998,63,56.0,100,70.5,74.599998,71.599998
20161222063000,288.0,293.399994,101.874998,63,69.5,100,71.199997,74.599998,71.599998
20161222064500,288.0,293.399994,101.874998,63,70.599998,100,70.900002,74.599998,71.599998
20161222070000,288.0,293.399994,101.874998,63,82.0,100,70.900002,74.599998,71.599998
20161222071500,288.0,288.600006,100.208335,63,78.699997,100,70.900002,74.599998,71.599998
20161222073000,288.0,293.399994,101.874998,63,80.900002,100,70.800003,74.599998,71.599998
20161222074500,288.0,293.399994,101.874998,63,99.0,100,70.900002,74.599998,71.599998
20161222080000,288.0,293.399994,101.874998,63,82.599998,100,71.0,74.599998,71.599998
20161222081500,288.0,293.399994,101.874998,63,84.0,100,71.0,74.300003,71.300003
20161222083000,288.0,293.399994,101.874998,63,99.099998,100,71.0,74.300003,71.300003
20161222084500,288.0,293.399994,101.874998,63,83.199997,100,71.099998,74.599998,71.599998
20161222090000,288.0,293.399994,101.874998,63,90.599998,100,71.199997,74.599998,71.599998
20161222091500,288.0,293.399994,101.874998,63,98.5,100,71.400002,74.599998,71.599998
20161222093000,288.0,293.399994,101.874998,63,83.199997,100,71.599998,74.599998,71.599998
20161222094500,288.0,283.200012,98.333338,63,56.400002,100,71.400002,74.599998,71.599998
20161222100000,288.0,293.399994,101.874998,63,54.700001,100,70.900002,74.599998,71.599998
20161222101500,288.0,293.399994,101.874998,63,71.099998,100,70.400002,74.599998,71.599998
20161222103000,288.0,288.600006,100.208335,63,81.0,100,70.5,74.599998,71.599998
20161222104500,288.0,288.600006,100.208335,63,82.599998,100,70.900002,74.599998,71.599998
20161222110000,288.0,288.600006,100.208335,63,80.699997,100,71.099998,74.599998,71.599998
20161222111500,288.0,288.600006,100.208335,63,84.400002,100,71.300003,74.599998,71.599998
20161222113000,288.0,288.600006,100.208335,63,96.599998,100,71.300003,74.599998,71.599998
20161222114500,288.0,278.399994,96.666665,63,85.5,100,71.800003,74.599998,71.599998
20161222120000,288.0,293.399994,101.874998,63,54.700001,100,71.300003,74.599998,71.599998
20161222121500,288.0,293.399994,101.874998,63,54.700001,100,70.900002,74.599998,71.599998
20161222123000,288.0,293.399994,101.874998,63,76.400002,100,70.5,74.599998,71.599998
20161222124500,288.0,288.600006,100.208335,63,80.900002,100,70.699997,74.599998,71.599998
20161222130000,288.0,288.600006,100.208335,63,78.699997,100,70.800003,74.599998,71.599998
20161222131500,288.0,288.600006,100.208335,63,96.300003,100,71.0,74.599998,71.599998
20161222133000,288.0,293.399994,101.874998,63,83.599998,100,71.0,74.599998,71.599998
20161222134500,288.0,293.399994,101.874998,63,91.800003,100,71.099998,74.599998,71.599998
20161222140000,288.0,288.600006,100.208335,63,83.099998,100,71.099998,74.599998,71.599998
20161222141500,288.0,293.399994,101.874998,63,88.900002,100,71.199997,74.599998,71.599998
20161222143000,288.0,293.399994,101.874998,63,92.599998,100,71.199997,74.599998,71.599998
20161222144500,288.0,293.399994,101.874998,63,82.599998,100,71.199997,74.599998,71.599998
20161222150000,288.0,293.399994,101.874998,63,99.5,100,71.199997,74.599998,71.599998
20161222151500,288.0,293.399994,101.874998,63,82.599998,100,71.199997,74.599998,71.599998
20161222153000,288.0,293.399994,101.874998,63,94.400002,100,71.300003,74.599998,71.599998
20161222154500,288.0,293.399994,101.874998,63,85.900002,100,71.400002,74.599998,71.599998
20161222160000,288.0,293.399994,101.874998,63,84.5,100,71.5,74.599998,71.599998
20161222161500,288.0,293.399994,101.874998,63,98.599998,100,71.599998,74.599998,71.599998
20161222163000,288.0,293.399994,101.874998,63,83.199997,100,71.699997,74.599998,71.599998
20161222164500,288.0,293.399994,101.874998,63,85.599998,100,71.800003,74.599998,71.599998
20161222170000,288.0,298.200012,103.541671,63,56.0,0,71.699997,74.599998,71.599998
20161222171500,288.0,298.200012,103.541671,63,54.299999,100,71.0,74.599998,71.599998
20161222173000,288.0,298.200012,103.541671,63,61.900002,100,70.5,74.599998,71.599998
20161222174500,288.0,298.200012,103.541671,63,76.400002,100,70.300003,74.599998,71.599998
20161222180000,288.0,288.600006,100.208335,63,97.199997,100,70.5,74.599998,71.599998
20161222181500,288.0,293.399994,101.874998,63,85.900002,100,70.699997,74.599998,71.599998
20161222183000,288.0,288.600006,100.208335,63,91.5,100,70.900002,74.599998,71.599998
20161222184500,288.0,293.399994,101.874998,63,91.5,100,71.099998,74.599998,71.599998
20161222190000,288.0,298.200012,103.541671,63,84.5,100,71.300003,74.599998,71.599998
20161222191500,288.0,293.399994,101.874998,63,97.599998,100,71.400002,74.599998,71.599998
20161222193000,288.0,293.399994,101.874998,63,83.199997,100,71.599998,74.599998,71.599998
20161222194500,288.0,293.399994,101.874998,63,92.5,100,71.699997,74.599998,71.599998
20161222200000,288.0,293.399994,101.874998,63,86.099998,100,71.699997,74.599998,71.599998
20161222201500,288.0,293.399994,101.874998,63,86.099998,100,71.800003,74.599998,71.599998
20161222203000,288.0,298.200012,103.541671,63,56.799999,0,71.699997,74.599998,71.599998
20161222204500,288.0,293.399994,101.874998,63,55.200001,100,71.099998,74.599998,71.599998
20161222210000,288.0,298.200012,103.541671,63,56.099998,100,70.5,74.599998,71.599998
20161222211500,288.0,298.200012,103.541671,63,73.5,100,70.300003,74.300003,71.300003
20161222213000,288.0,293.399994,101.874998,63,97.199997,100,70.400002,74.599998,71.599998
20161222214500,288.0,293.399994,101.874998,63,81.800003,100,70.599998,74.300003,71.300003
20161222220000,288.0,298.200012,103.541671,63,93.300003,100,70.800003,74.599998,71.599998
20161222221500,288.0,293.399994,101.874998,63,87.400002,100,71.0,74.599998,71.599998
20161222223000,288.0,293.399994,101.874998,63,87.400002,100,71.199997,74.599998,71.599998
20161222224500,288.0,293.399994,101.874998,63,92.400002,100,71.300003,74.599998,71.599998
20161222230000,288.0,293.399994,101.874998,63,82.099998,100,71.400002,74.599998,71.599998
20161222231500,288.0,293.399994,101.874998,63,97.800003,100,71.5,74.599998,71.599998
20161222233000,288.0,298.200012,103.541671,63,82.099998,100,71.599998,74.599998,71.599998
20161222234500,288.0,293.399994,101.874998,63,99.300003,100,71.699997,74.599998,71.599998
20161223000000,288.0,293.399994,101.874998,63,89.300003,100,71.800003,74.599998,71.599998
20161223001500,288.0,283.200012,98.333338,63,85.199997,100,71.800003,74.599998,71.599998
20161223003000,288.0,293.399994,101.874998,63,56.400002,0,71.699997,74.599998,71.599998
20161223004500,288.0,293.399994,101.874998,63,55.200001,100,71.0,74.599998,71.599998
20161223010000,288.0,293.399994,101.874998,63,73.5,100,70.400002,74.599998,71.599998
20161223011500,288.0,283.200012,98.333338,63,79.599998,100,70.199997,74.599998,71.599998
20161223013000,288.0,283.200012,98.333338,63,84.400002,100,70.300003,74.599998,71.599998
20161223014500,288.0,283.200012,98.333338,63,98.900002,100,70.300003,74.599998,71.599998
20161223020000,288.0,288.600006,100.208335,63,84.099998,100,70.5,74.599998,71.599998
20161223021500,288.0,293.399994,101.874998,63,100.599998,100,70.599998,74.599998,71.599998
20161223023000,288.0,293.399994,101.874998,63,83.300003,100,70.800003,74.599998,71.599998
20161223024500,288.0,293.399994,101.874998,63,93.5,100,70.900002,74.599998,71.599998
20161223030000,288.0,293.399994,101.874998,63,89.0,100,71.099998,74.599998,71.599998
20161223031500,288.0,293.399994,101.874998,63,89.0,100,71.300003,74.599998,71.599998
20161223033000,288.0,293.399994,101.874998,63,95.800003,100,71.300003,74.599998,71.599998
20161223034500,288.0,283.200012,98.333338,63,85.599998,100,71.5,74.599998,71.599998
20161223040000,288.0,293.399994,101.874998,63,96.400002,100,71.599998,74.599998,71.599998
20161223041500,288.0,293.399994,101.874998,63,83.199997,100,71.599998,74.599998,71.599998
20161223043000,288.0,283.200012,98.333338,63,103.099998,100,71.599998,74.599998,71.599998
20161223044500,288.0,293.399994,101.874998,63,83.800003,100,71.699997,74.599998,71.599998
20161223050000,288.0,293.399994,101.874998,63,99.300003,100,71.699997,74.599998,71.599998
20161223051500,288.0,288.600006,100.208335,63,83.800003,100,71.800003,74.599998,71.599998
20161223053000,288.0,293.399994,101.874998,63,96.699997,100,71.800003,74.599998,71.599998
20161223054500,288.0,293.399994,101.874998,63,55.200001,100,71.400002,74.599998,71.599998
20161223060000,288.0,293.399994,101.874998,63,55.200001,100,70.800003,74.599998,71.599998
20161223061500,288.0,293.399994,101.874998,63,71.599998,100,70.300003,74.599998,71.599998
20161223063000,288.0,293.399994,101.874998,63,62.900002,0,70.300003,69.400002,66.400002
20161223064500,288.0,293.399994,101.874998,63,55.200001,0,69.900002,69.900002,66.900002
20161223070000,288.0,293.399994,101.874998,63,55.200001,0,69.599998,69.400002,66.400002
20161223071500,288.0,293.399994,101.874998,63,55.200001,0,69.199997,69.900002,66.900002
20161223073000,288.0,293.399994,101.874998,63,55.200001,0,68.900002,69.900002,66.900002
20161223074500,288.0,293.399994,101.874998,63,55.200001,0,68.699997,69.5,66.5
20161223080000,288.0,293.399994,101.874998,63,55.200001,0,68.599998,69.599998,66.599998
20161223081500,288.0,293.399994,101.874998,63,55.200001,0,68.400002,69.400002,66.400002
20161223083000,288.0,293.399994,101.874998,63,55.200001,0,68.199997,69.900002,66.900002
20161223084500,288.0,293.399994,101.874998,63,55.200001,0,68.099998,69.5,66.5
20161223090000,288.0,293.399994,101.874998,63,55.200001,0,68.0,69.699997,66.699997
20161223091500,288.0,283.200012,98.333338,63,55.200001,0,67.800003,69.5,66.5
20161223093000,288.0,283.200012,98.333338,63,55.200001,0,67.599998,69.900002,66.900002
20161223094500,288.0,283.200012,98.333338,63,54.200001,0,67.300003,69.900002,66.900002
20161223100000,288.0,298.200012,103.541671,63,54.200001,0,67.099998,69.900002,66.900002
20161223101500,288.0,293.399994,101.874998,62,54.200001,0,66.900002,69.900002,66.900002
20161223103000,288.0,298.200012,103.541671,62,54.200001,0,66.699997,69.900002,66.900002
20161223104500,288.0,298.200012,103.541671,62,54.200001,0,66.699997,69.900002,66.900002
20161223110000,288.0,298.200012,103.541671,62,54.200001,0,66.699997,69.699997,66.699997
20161223111500,288.0,298.200012,103.541671,62,54.200001,0,66.699997,69.900002,66.900002
20161223113000,288.0,293.399994,101.874998,62,53.5,0,66.699997,69.900002,66.900002
20161223114500,288.0,293.399994,101.874998,62,53.5,0,66.699997,69.900002,66.900002
20161223120000,288.0,293.399994,101.874998,62,53.5,0,66.699997,69.900002,66.900002
20161223121500,288.0,293.399994,101.874998,62,53.5,0,66.699997,69.900002,66.900002
20161223123000,288.0,293.399994,101.874998,62,54.299999,0,66.699997,69.900002,66.900002
20161223124500,288.0,293.399994,101.874998,62,54.299999,0,66.699997,69.900002,66.900002
20161223130000,288.0,293.399994,101.874998,62,54.299999,0,66.699997,69.900002,66.900002
20161223131500,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223133000,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223134500,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223140000,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223141500,288.0,283.200012,98.333338,62,53.700001,0,66.699997,69.900002,66.900002
20161223143000,288.0,293.399994,101.874998,62,53.700001,100,66.699997,69.900002,66.900002
20161223144500,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.400002,66.400002
20161223150000,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.599998,66.599998
20161223151500,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223153000,288.0,288.600006,100.208335,62,53.700001,100,66.599998,69.900002,66.900002
20161223154500,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223160000,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223161500,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223163000,288.0,293.399994,101.874998,62,53.700001,0,66.699997,69.900002,66.900002
20161223164500,288.0,283.200012,98.333338,62,53.700001,0,66.699997,69.400002,66.400002
20161223170000,288.0,288.600006,100.208335,62,53.700001,100,66.800003,69.900002,66.900002
20161223171500,288.0,288.600006,100.208335,62,53.700001,100,66.699997,69.900002,66.900002
20161223173000,288.0,293.399994,101.874998,62,53.700001,100,66.699997,69.900002,66.900002
20161223174500,288.0,283.200012,98.333338,62,53.700001,100,66.699997,69.800003,66.800003
20161223180000,288.0,293.399994,101.874998,62,53.700001,100,66.699997,69.699997,66.699997
20161223181500,288.0,293.399994,101.874998,62,53.700001,100,66.699997,69.5,66.5
20161223183000,288.0,293.399994,101.874998,62,53.700001,100,66.599998,69.5,66.5
20161223184500,288.0,293.399994,101.874998,62,53.700001,100,66.599998,69.5,66.5
20161223190000,288.0,293.399994,101.874998,62,53.700001,0,66.599998,69.5,66.5
20161223191500,288.0,293.399994,101.874998,62,53.700001,0,66.599998,69.400002,66.400002
20161223193000,288.0,293.399994,101.874998,62,53.700001,0,66.5,69.400002,66.400002
20161223194500,288.0,293.399994,101.874998,62,53.700001,0,66.5,69.400002,66.400002
20161223200000,288.0,293.399994,101.874998,62,53.700001,0,66.5,69.400002,66.400002
20161223201500,288.0,293.399994,101.874998,62,53.700001,0,66.400002,69.5,66.5
20161223203000,288.0,293.399994,101.874998,62,53.700001,0,66.5,69.5,66.5
20161223204500,288.0,293.399994,101.874998,62,53.700001,0,66.400002,69.5,66.5
20161223210000,288.0,293.399994,101.874998,62,53.700001,0,66.400002,69.5,66.5
20161223211500,288.0,293.399994,101.874998,62,53.700001,0,66.400002,69.5,66.5
20161223213000,288.0,293.399994,101.874998,62,53.700001,0,66.400002,69.5,66.5
20161223214500,288.0,293.399994,101.874998,62,53.700001,0,66.400002,69.5,66.5
20161223220000,288.0,293.399994,101.874998,62,53.700001,0,66.300003,69.5,66.5
20161223221500,288.0,293.399994,101.874998,62,54.299999,0,66.300003,69.5,66.5
20161223223000,288.0,293.399994,101.874998,62,54.299999,0,66.300003,69.5,66.5
20161223224500,288.0,293.399994,101.874998,62,54.299999,0,66.300003,69.5,66.5
20161223230000,288.0,293.399994,101.874998,62,54.299999,0,66.300003,69.5,66.5
20161223231500,288.0,293.399994,101.874998,62,54.299999,0,66.300003,69.5,66.5
20161223233000,288.0,293.399994,101.874998,62,54.299999,0,66.300003,69.5,66.5
20161223234500,288.0,293.399994,101.874998,62,54.299999,0,66.199997,69.400002,66.400002
20161224000000,288.0,288.600006,100.208335,62,54.299999,0,66.199997,69.400002,66.400002
20161224001500,288.0,293.399994,101.874998,62,54.299999,0,66.199997,69.400002,66.400002
20161224003000,288.0,293.399994,101.874998,62,53.599998,0,66.199997,69.400002,66.400002
20161224004500,288.0,293.399994,101.874998,62,54.299999,0,66.199997,69.400002,66.400002
20161224010000,288.0,293.399994,101.874998,62,54.299999,0,66.199997,69.400002,66.400002
20161224011500,288.0,288.600006,100.208335,63,54.299999,0,66.199997,69.0,66.0
20161224013000,288.0,278.399994,96.666665,63,54.299999,0,66.199997,69.400002,66.400002
20161224014500,288.0,278.399994,96.666665,63,54.299999,0,66.199997,69.400002,66.400002
20161224020000,288.0,278.399994,96.666665,63,54.299999,100,66.099998,69.400002,66.400002
20161224021500,288.0,278.399994,96.666665,63,54.299999,0,66.0,69.0,66.0
20161224023000,288.0,278.399994,96.666665,63,54.299999,100,65.900002,69.400002,66.400002
20161224024500,288.0,278.399994,96.666665,63,54.299999,100,65.800003,69.400002,66.400002
20161224030000,288.0,278.399994,96.666665,63,55.900002,100,65.800003,69.400002,66.400002
20161224031500,288.0,278.399994,96.666665,63,68.699997,100,66.0,69.699997,66.699997
20161224033000,288.0,278.399994,96.666665,63,80.400002,100,66.400002,69.800003,66.800003
20161224034500,288.0,278.399994,96.666665,63,55.200001,0,66.5,69.400002,66.400002
20161224040000,288.0,278.399994,96.666665,63,54.299999,100,66.400002,69.900002,66.900002
20161224041500,288.0,283.200012,98.333338,63,54.299999,100,66.400002,69.900002,66.900002
20161224043000,288.0,283.200012,98.333338,63,55.099998,100,66.400002,69.900002,66.900002
20161224044500,288.0,278.399994,96.666665,63,54.400002,100,66.300003,69.900002,66.900002
20161224050000,288.0,283.200012,98.333338,63,69.199997,100,66.400002,69.900002,66.900002
20161224051500,288.0,278.399994,96.666665,63,77.300003,100,66.699997,69.900002,66.900002
20161224053000,288.0,283.200012,98.333338,63,69.5,100,66.900002,69.900002,66.900002
20161224054500,288.0,283.200012,98.333338,63,76.599998,100,67.099998,69.900002,66.900002
20161224060000,288.0,283.200012,98.333338,63,55.200001,0,67.099998,69.900002,66.900002
20161224061500,288.0,283.200012,98.333338,63,55.200001,0,67.0,69.900002,66.900002
20161224063000,288.0,283.200012,98.333338,63,54.599998,0,66.800003,69.900002,66.900002
20161224064500,288.0,283.200012,98.333338,63,54.599998,0,66.699997,69.900002,66.900002
20161224070000,288.0,283.200012,98.333338,63,54.599998,100,66.599998,69.900002,66.900002
