PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224071500,288.0,283.200012,98.333338,63,54.599998,100,66.5,69.900002,66.900002
20161224073000,288.0,283.200012,98.333338,63,54.599998,100,66.400002,69.900002,66.900002
20161224074500,288.0,283.200012,98.333338,63,54.599998,100,66.400002,69.900002,66.900002
20161224080000,288.0,283.200012,98.333338,63,54.599998,100,66.300003,69.900002,66.900002
20161224081500,288.0,283.200012,98.333338,63,75.199997,100,66.400002,69.900002,66.900002
20161224083000,288.0,283.200012,98.333338,63,69.300003,100,66.699997,69.900002,66.900002
20161224084500,288.0,283.200012,98.333338,63,56.0,0,66.699997,69.400002,66.400002
20161224090000,288.0,283.200012,98.333338,63,55.200001,0,66.699997,69.400002,66.400002
20161224091500,288.0,283.200012,98.333338,63,55.200001,0,66.599998,69.400002,66.400002
20161224093000,288.0,283.200012,98.333338,63,55.200001,0,66.599998,69.400002,66.400002
20161224094500,288.0,283.200012,98.333338,63,55.200001,0,66.599998,69.400002,66.400002
20161224100000,288.0,283.200012,98.333338,63,54.299999,0,66.5,69.400002,66.400002
20161224101500,288.0,283.200012,98.333338,63,54.299999,0,66.5,69.400002,66.400002
20161224103000,288.0,278.399994,96.666665,63,54.299999,0,66.5,69.400002,66.400002
20161224104500,288.0,283.200012,98.333338,63,53.5,0,66.400002,69.400002,66.400002
20161224110000,288.0,278.399994,96.666665,63,53.5,0,66.300003,69.400002,66.400002
20161224111500,288.0,283.200012,98.333338,63,53.5,0,66.300003,69.400002,66.400002
20161224113000,288.0,283.200012,98.333338,63,53.5,0,66.199997,69.400002,66.400002
20161224114500,288.0,283.200012,98.333338,63,53.5,0,66.199997,69.400002,66.400002
20161224120000,288.0,283.200012,98.333338,63,53.5,0,66.199997,69.400002,66.400002
20161224121500,288.0,283.200012,98.333338,63,53.5,0,66.199997,69.300003,66.300003
20161224123000,288.0,283.200012,98.333338,63,53.5,0,66.199997,69.0,66.0
20161224124500,288.0,283.200012,98.333338,63,53.5,0,66.199997,69.0,66.0
20161224130000,288.0,283.200012,98.333338,63,53.5,100,66.0,69.400002,66.400002
20161224131500,288.0,283.200012,98.333338,63,53.5,100,66.0,69.300003,66.300003
20161224133000,288.0,283.200012,98.333338,63,53.5,0,65.800003,68.800003,65.800003
20161224134500,288.0,283.200012,98.333338,63,53.5,100,65.699997,69.400002,66.400002
20161224140000,288.0,283.200012,98.333338,63,54.299999,100,65.699997,69.400002,66.400002
20161224141500,288.0,283.200012,98.333338,63,59.200001,100,65.800003,68.900002,65.900002
20161224143000,288.0,283.200012,98.333338,63,54.299999,100,65.900002,68.900002,65.900002
20161224144500,288.0,283.200012,98.333338,63,54.299999,0,65.900002,68.900002,65.900002
20161224150000,288.0,283.200012,98.333338,63,53.599998,0,65.900002,68.900002,65.900002
20161224151500,288.0,283.200012,98.333338,63,53.599998,0,66.0,68.5,65.5
20161224153000,288.0,283.200012,98.333338,63,53.599998,0,66.0,68.900002,65.900002
20161224154500,288.0,283.200012,98.333338,63,53.599998,0,66.0,69.0,66.0
20161224160000,288.0,283.200012,98.333338,63,53.599998,100,66.099998,69.400002,66.400002
20161224161500,288.0,283.200012,98.333338,63,53.599998,100,66.099998,69.0,66.0
20161224163000,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.0,66.0
20161224164500,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.0,66.0
20161224170000,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.400002,66.400002
20161224171500,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.400002,66.400002
20161224173000,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.400002,66.400002
20161224174500,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.400002,66.400002
20161224180000,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.400002,66.400002
20161224181500,288.0,283.200012,98.333338,63,53.599998,100,66.199997,69.400002,66.400002
20161224183000,288.0,288.600006,100.208335,63,53.599998,100,66.199997,69.400002,66.400002
20161224184500,288.0,288.600006,100.208335,63,53.599998,100,66.199997,69.400002,66.400002
20161224190000,288.0,288.600006,100.208335,63,53.599998,100,66.099998,69.400002,66.400002
20161224191500,288.0,283.200012,98.333338,63,53.599998,100,66.099998,69.400002,66.400002
20161224193000,288.0,288.600006,100.208335,63,53.599998,100,66.099998,69.400002,66.400002
20161224194500,288.0,288.600006,100.208335,63,53.599998,100,66.099998,69.0,66.0
20161224200000,288.0,288.600006,100.208335,63,53.599998,100,66.099998,68.900002,65.900002
20161224201500,288.0,288.600006,100.208335,63,53.599998,100,66.099998,68.900002,65.900002
20161224203000,288.0,288.600006,100.208335,63,54.299999,0,66.099998,68.900002,65.900002
20161224204500,288.0,293.399994,101.874998,63,54.299999,0,66.099998,68.900002,65.900002
20161224210000,288.0,293.399994,101.874998,63,54.299999,0,66.099998,68.400002,65.400002
20161224211500,288.0,288.600006,100.208335,63,54.299999,100,66.099998,69.300003,66.300003
20161224213000,288.0,288.600006,100.208335,63,54.299999,100,66.099998,69.400002,66.400002
20161224214500,288.0,283.200012,98.333338,63,54.299999,100,66.099998,69.400002,66.400002
20161224220000,288.0,288.600006,100.208335,63,54.299999,100,66.0,69.400002,66.400002
20161224221500,288.0,288.600006,100.208335,63,54.299999,100,66.0,69.5,66.5
20161224223000,288.0,288.600006,100.208335,63,54.299999,100,66.0,69.5,66.5
20161224224500,288.0,288.600006,100.208335,63,54.299999,0,66.0,68.900002,65.900002
20161224230000,288.0,293.399994,101.874998,63,54.299999,0,65.900002,68.900002,65.900002
20161224231500,288.0,288.600006,100.208335,63,54.299999,0,65.900002,68.900002,65.900002
20161224233000,288.0,283.200012,98.333338,63,54.299999,0,66.0,68.400002,65.400002
20161224234500,288.0,288.600006,100.208335,63,54.299999,0,65.900002,68.900002,65.900002
20161225000000,288.0,278.399994,96.666665,63,54.299999,0,65.900002,68.900002,65.900002
20161225001500,288.0,283.200012,98.333338,63,54.299999,100,66.0,68.400002,65.400002
20161225003000,288.0,293.399994,101.874998,63,54.299999,0,65.900002,68.900002,65.900002
20161225004500,288.0,288.600006,100.208335,63,54.299999,100,65.900002,69.400002,66.400002
20161225010000,288.0,288.600006,100.208335,63,54.299999,100,65.900002,68.900002,65.900002
20161225011500,288.0,288.600006,100.208335,63,54.299999,100,65.800003,68.900002,65.900002
20161225013000,288.0,288.600006,100.208335,63,54.299999,100,65.800003,69.400002,66.400002
20161225014500,288.0,293.399994,101.874998,63,54.299999,100,65.800003,69.400002,66.400002
20161225020000,288.0,293.399994,101.874998,63,55.5,100,65.800003,68.900002,65.900002
20161225021500,288.0,293.399994,101.874998,63,55.5,100,65.900002,69.400002,66.400002
20161225023000,288.0,288.600006,100.208335,63,55.5,100,65.900002,68.900002,65.900002
20161225024500,288.0,293.399994,101.874998,63,64.0,100,65.900002,69.400002,66.400002
20161225030000,288.0,288.600006,100.208335,63,64.0,0,66.199997,69.400002,66.400002
20161225031500,288.0,288.600006,100.208335,63,54.700001,0,66.199997,69.400002,66.400002
20161225033000,288.0,288.600006,100.208335,63,54.700001,0,66.099998,68.900002,65.900002
20161225034500,288.0,288.600006,100.208335,63,54.700001,0,66.099998,68.900002,65.900002
20161225040000,288.0,288.600006,100.208335,63,54.700001,0,66.099998,68.900002,65.900002
20161225041500,288.0,288.600006,100.208335,63,54.700001,0,66.0,68.900002,65.900002
20161225043000,288.0,288.600006,100.208335,63,54.700001,0,66.0,69.0,66.0
20161225044500,288.0,293.399994,101.874998,63,54.700001,100,66.0,69.400002,66.400002
20161225050000,288.0,288.600006,100.208335,63,54.700001,100,66.0,69.199997,66.199997
20161225051500,288.0,288.600006,100.208335,63,54.700001,0,65.900002,68.900002,65.900002
20161225053000,288.0,288.600006,100.208335,63,54.700001,0,65.900002,68.900002,65.900002
20161225054500,288.0,288.600006,100.208335,63,54.700001,0,65.900002,68.400002,65.400002
20161225060000,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.400002,65.400002
20161225061500,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.400002,65.400002
20161225063000,288.0,293.399994,101.874998,63,54.700001,0,65.800003,68.5,65.5
20161225064500,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.0,65.0
20161225070000,288.0,288.600006,100.208335,63,54.700001,100,65.800003,68.900002,65.900002
20161225071500,288.0,288.600006,100.208335,63,54.700001,100,65.800003,68.900002,65.900002
20161225073000,288.0,288.600006,100.208335,63,54.700001,100,65.800003,68.900002,65.900002
20161225074500,288.0,278.399994,96.666665,63,54.700001,100,65.800003,69.400002,66.400002
20161225080000,288.0,293.399994,101.874998,63,54.700001,100,65.800003,68.900002,65.900002
20161225081500,288.0,288.600006,100.208335,63,54.700001,100,65.800003,68.900002,65.900002
20161225083000,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.400002,65.400002
20161225084500,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.5,65.5
20161225090000,288.0,283.200012,98.333338,63,54.700001,0,65.800003,68.5,65.5
20161225091500,288.0,288.600006,100.208335,63,54.700001,100,65.800003,68.900002,65.900002
20161225093000,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.400002,65.400002
20161225094500,288.0,293.399994,101.874998,63,54.700001,0,65.800003,68.0,65.0
20161225100000,288.0,293.399994,101.874998,63,54.700001,0,65.800003,68.0,64.900002
20161225101500,288.0,288.600006,100.208335,63,54.700001,0,65.800003,68.5,65.5
20161225103000,288.0,288.600006,100.208335,63,54.0,100,65.800003,68.900002,65.900002
20161225104500,288.0,293.399994,101.874998,63,54.0,100,65.800003,68.900002,65.900002
20161225110000,288.0,288.600006,100.208335,63,54.0,100,65.699997,68.900002,65.900002
20161225111500,288.0,293.399994,101.874998,63,54.0,100,65.699997,68.900002,65.900002
20161225113000,288.0,288.600006,100.208335,63,54.0,100,65.699997,68.900002,65.900002
20161225114500,288.0,293.399994,101.874998,63,54.0,100,65.699997,68.900002,65.900002
20161225120000,288.0,293.399994,101.874998,63,54.0,100,65.699997,68.900002,65.900002
20161225121500,288.0,288.600006,100.208335,63,54.0,100,65.699997,68.900002,65.900002
20161225123000,288.0,288.600006,100.208335,63,54.0,100,65.699997,68.900002,65.900002
20161225124500,288.0,288.600006,100.208335,63,54.0,0,65.699997,68.900002,65.900002
20161225130000,288.0,288.600006,100.208335,63,54.0,0,65.699997,68.900002,65.900002
20161225131500,288.0,288.600006,100.208335,63,54.0,0,65.699997,68.900002,65.900002
20161225133000,288.0,293.399994,101.874998,63,54.0,0,65.699997,68.5,65.5
20161225134500,288.0,293.399994,101.874998,63,54.0,0,65.699997,68.400002,65.400002
20161225140000,288.0,288.600006,100.208335,63,54.0,0,65.699997,68.900002,65.900002
20161225141500,288.0,293.399994,101.874998,63,54.0,0,65.699997,68.5,65.5
20161225143000,288.0,288.600006,100.208335,63,54.0,0,65.699997,68.400002,65.400002
20161225144500,288.0,288.600006,100.208335,63,54.0,0,65.699997,68.400002,65.400002
20161225150000,288.0,288.600006,100.208335,63,54.0,100,65.699997,68.900002,65.900002
20161225151500,288.0,288.600006,100.208335,63,54.0,100,65.800003,68.900002,65.900002
20161225153000,288.0,288.600006,100.208335,63,54.0,100,65.800003,69.0,66.0
20161225154500,288.0,288.600006,100.208335,63,54.0,100,65.800003,69.199997,66.199997
20161225160000,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.5,65.5
20161225161500,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.900002,65.900002
20161225163000,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225164500,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225170000,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225171500,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225173000,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225174500,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225180000,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.400002,65.400002
20161225181500,288.0,288.600006,100.208335,63,54.0,0,65.800003,68.0,64.900002
20161225183000,288.0,288.600006,100.208335,63,53.400002,0,65.699997,68.5,65.5
20161225184500,288.0,288.600006,100.208335,63,53.400002,0,65.699997,68.5,65.5
20161225190000,288.0,288.600006,100.208335,63,53.400002,0,65.699997,68.5,65.5
20161225191500,288.0,288.600006,100.208335,63,53.400002,0,65.699997,68.5,65.5
20161225193000,288.0,288.600006,100.208335,63,53.400002,0,65.699997,68.900002,65.900002
20161225194500,288.0,288.600006,100.208335,63,53.400002,0,65.699997,68.400002,65.400002
20161225200000,288.0,288.600006,100.208335,63,53.400002,100,65.699997,69.0,66.0
20161225201500,288.0,288.600006,100.208335,63,53.400002,100,65.699997,69.0,66.0
20161225203000,288.0,288.600006,100.208335,63,53.400002,100,65.699997,68.900002,65.900002
20161225204500,288.0,288.600006,100.208335,63,53.400002,100,65.699997,68.900002,65.900002
20161225210000,288.0,288.600006,100.208335,63,53.400002,100,65.699997,68.900002,65.900002
20161225211500,288.0,288.600006,100.208335,63,53.400002,100,65.699997,68.900002,65.900002
20161225213000,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225214500,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225220000,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225221500,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225223000,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225224500,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225230000,288.0,288.600006,100.208335,63,54.200001,100,65.800003,68.900002,65.900002
20161225231500,288.0,288.600006,100.208335,63,54.200001,100,65.699997,69.0,66.0
20161225233000,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161225234500,288.0,288.600006,100.208335,63,54.200001,0,65.699997,68.5,65.5
20161226000000,288.0,288.600006,100.208335,63,54.200001,100,65.699997,68.900002,65.900002
20161226001500,288.0,288.600006,100.208335,63,54.200001,0,65.699997,68.400002,65.400002
20161226003000,288.0,288.600006,100.208335,63,53.5,0,65.699997,68.5,65.5
20161226004500,288.0,288.600006,100.208335,63,53.5,0,65.699997,68.5,65.5
20161226010000,288.0,288.600006,100.208335,63,53.5,0,65.699997,68.5,65.5
20161226011500,288.0,288.600006,100.208335,63,53.5,0,65.699997,68.599998,65.599998
20161226013000,288.0,288.600006,100.208335,63,53.5,100,65.599998,68.900002,65.900002
20161226014500,288.0,288.600006,100.208335,63,53.5,100,65.599998,68.400002,65.400002
20161226020000,288.0,288.600006,100.208335,63,53.5,100,65.599998,68.5,65.5
20161226021500,288.0,288.600006,100.208335,63,53.5,100,65.599998,68.900002,65.900002
20161226023000,288.0,293.399994,101.874998,63,53.5,0,65.599998,68.5,65.5
20161226024500,288.0,293.399994,101.874998,63,53.5,0,65.599998,68.0,65.0
20161226030000,288.0,288.600006,100.208335,63,53.5,0,65.599998,68.400002,65.400002
20161226031500,288.0,293.399994,101.874998,63,53.5,100,65.5,68.900002,65.900002
20161226033000,288.0,288.600006,100.208335,63,53.5,100,65.5,68.900002,65.900002
20161226034500,288.0,288.600006,100.208335,63,53.5,100,65.599998,68.900002,65.900002
20161226040000,288.0,293.399994,101.874998,63,53.5,100,65.599998,68.900002,65.900002
20161226041500,288.0,293.399994,101.874998,63,53.5,100,65.599998,68.5,65.5
20161226043000,288.0,293.399994,101.874998,63,53.5,100,65.599998,68.5,65.5
20161226044500,288.0,293.399994,101.874998,63,53.5,100,65.699997,68.900002,65.900002
20161226050000,288.0,293.399994,101.874998,63,53.5,100,65.699997,68.900002,65.900002
20161226051500,288.0,288.600006,100.208335,63,53.5,100,65.699997,68.900002,65.900002
20161226053000,288.0,288.600006,100.208335,63,53.5,0,65.699997,68.400002,65.400002
20161226054500,288.0,288.600006,100.208335,63,53.5,0,65.800003,68.900002,65.900002
20161226060000,288.0,288.600006,100.208335,63,53.5,0,65.800003,68.900002,65.900002
20161226061500,288.0,288.600006,100.208335,63,98.300003,100,66.300003,73.199997,70.199997
20161226063000,288.0,288.600006,100.208335,63,86.900002,100,67.199997,73.199997,70.199997
20161226064500,288.0,288.600006,100.208335,63,86.900002,100,67.800003,68.099998,65.099998
20161226070000,288.0,288.600006,100.208335,63,55.200001,0,67.800003,68.400002,65.400002
20161226071500,288.0,288.600006,100.208335,63,54.299999,0,67.599998,68.400002,65.400002
20161226073000,288.0,288.600006,100.208335,63,54.299999,0,66.099998,68.400002,65.400002
20161226074500,288.0,288.600006,100.208335,63,54.299999,0,67.199997,68.400002,65.400002
20161226080000,288.0,293.399994,101.874998,63,54.299999,0,66.900002,68.400002,65.400002
20161226081500,288.0,293.399994,101.874998,63,54.299999,0,66.699997,68.400002,65.400002
20161226083000,288.0,288.600006,100.208335,63,54.299999,0,66.5,68.400002,65.400002
20161226084500,288.0,288.600006,100.208335,63,54.299999,0,66.400002,68.400002,65.400002
20161226090000,288.0,288.600006,100.208335,63,54.299999,0,66.199997,68.400002,65.400002
20161226091500,288.0,288.600006,100.208335,63,53.5,0,66.199997,68.400002,65.400002
20161226093000,288.0,288.600006,100.208335,63,53.5,0,66.199997,68.400002,65.400002
20161226094500,288.0,288.600006,100.208335,63,88.099998,100,67.0,74.300003,71.300003
20161226100000,288.0,288.600006,100.208335,63,83.800003,100,67.800003,74.300003,71.300003
20161226101500,288.0,288.600006,100.208335,63,97.800003,100,68.400002,74.300003,71.300003
20161226103000,288.0,288.600006,100.208335,63,85.099998,100,69.099998,74.300003,71.300003
20161226104500,288.0,288.600006,100.208335,63,89.800003,100,69.400002,74.300003,71.300003
20161226110000,288.0,283.200012,98.333338,63,89.800003,100,70.300003,74.300003,71.300003
20161226111500,288.0,288.600006,100.208335,63,95.099998,100,70.199997,74.300003,71.300003
20161226113000,288.0,288.600006,100.208335,63,84.900002,100,70.199997,74.300003,71.300003
20161226114500,288.0,288.600006,100.208335,63,87.5,100,69.800003,74.300003,71.300003
20161226120000,288.0,288.600006,100.208335,63,99.599998,100,69.699997,74.300003,71.300003
20161226121500,288.0,288.600006,100.208335,63,89.400002,100,69.699997,74.300003,71.300003
20161226123000,288.0,283.200012,98.333338,63,87.900002,100,69.699997,74.300003,71.300003
20161226124500,288.0,283.200012,98.333338,63,100.199997,100,69.800003,74.300003,71.300003
20161226130000,288.0,288.600006,100.208335,63,84.400002,100,69.699997,74.300003,71.300003
20161226131500,288.0,288.600006,100.208335,63,90.5,100,69.599998,74.300003,71.300003
20161226133000,288.0,283.200012,98.333338,63,86.900002,100,70.300003,74.300003,71.300003
20161226134500,288.0,283.200012,98.333338,63,99.599998,100,70.400002,74.300003,71.300003
20161226140000,288.0,288.600006,100.208335,63,88.400002,100,70.5,74.300003,71.300003
20161226141500,288.0,288.600006,100.208335,63,88.400002,100,70.5,74.199997,71.199997
20161226143000,288.0,288.600006,100.208335,63,97.0,100,70.5,74.199997,71.199997
20161226144500,288.0,288.600006,100.208335,63,84.400002,100,70.5,74.199997,71.199997
20161226150000,288.0,288.600006,100.208335,63,78.099998,100,70.400002,74.099998,71.099998
20161226151500,288.0,288.600006,100.208335,63,84.300003,100,70.400002,74.099998,71.099998
20161226153000,288.0,288.600006,100.208335,63,96.199997,100,70.400002,74.0,71.0
20161226154500,288.0,288.600006,100.208335,63,82.599998,100,70.400002,74.0,71.0
20161226160000,288.0,288.600006,100.208335,63,99.599998,100,70.5,74.0,71.0
20161226161500,288.0,288.600006,100.208335,63,83.800003,100,70.599998,74.0,71.0
20161226163000,288.0,288.600006,100.208335,63,91.800003,100,70.699997,74.0,71.0
20161226164500,288.0,288.600006,100.208335,63,92.900002,100,70.800003,74.0,71.0
20161226170000,288.0,288.600006,100.208335,63,87.199997,100,70.900002,74.0,71.0
20161226171500,288.0,288.600006,100.208335,63,98.400002,100,71.0,74.0,71.0
20161226173000,288.0,288.600006,100.208335,63,83.400002,100,71.0,74.0,71.0
20161226174500,288.0,288.600006,100.208335,63,99.099998,100,71.099998,74.0,71.0
20161226180000,288.0,288.600006,100.208335,63,93.599998,100,71.199997,74.0,71.0
20161226181500,288.0,288.600006,100.208335,63,73.199997,0,71.300003,74.0,71.0
20161226183000,288.0,293.399994,101.874998,63,57.599998,0,70.900002,74.0,71.0
20161226184500,288.0,293.399994,101.874998,63,55.599998,100,70.400002,74.0,71.0
20161226190000,288.0,288.600006,100.208335,63,62.5,100,69.900002,74.0,71.0
20161226191500,288.0,288.600006,100.208335,63,75.800003,100,69.800003,74.0,71.0
20161226193000,288.0,288.600006,100.208335,63,90.099998,100,69.900002,74.0,71.0
20161226194500,288.0,288.600006,100.208335,63,90.099998,100,70.099998,74.0,71.0
20161226200000,288.0,288.600006,100.208335,63,83.199997,100,70.300003,74.0,71.0
20161226201500,288.0,288.600006,100.208335,63,94.199997,100,70.5,74.0,71.0
20161226203000,288.0,288.600006,100.208335,63,82.5,100,70.599998,74.0,71.0
20161226204500,288.0,288.600006,100.208335,63,95.099998,100,70.699997,74.0,71.0
20161226210000,288.0,288.600006,100.208335,63,83.099998,100,70.800003,74.0,71.0
20161226211500,288.0,288.600006,100.208335,63,89.199997,100,70.900002,74.0,71.0
20161226213000,288.0,288.600006,100.208335,63,94.699997,100,71.0,74.0,71.0
20161226214500,288.0,288.600006,100.208335,63,84.400002,100,71.0,74.0,71.0
20161226220000,288.0,288.600006,100.208335,63,97.300003,100,71.0,74.0,71.0
20161226221500,288.0,288.600006,100.208335,63,89.0,100,71.099998,74.0,71.0
20161226223000,288.0,288.600006,100.208335,63,86.199997,100,71.199997,74.0,71.0
20161226224500,288.0,288.600006,100.208335,63,95.800003,100,71.199997,74.0,71.0
20161226230000,288.0,288.600006,100.208335,63,83.199997,100,71.199997,74.0,71.0
20161226231500,288.0,288.600006,100.208335,63,97.800003,100,71.199997,74.0,71.0
20161226233000,288.0,288.600006,100.208335,63,66.599998,100,71.199997,74.0,71.0
20161226234500,288.0,288.600006,100.208335,63,53.900002,100,70.699997,74.0,71.0
20161227000000,288.0,288.600006,100.208335,63,53.900002,100,70.0,74.0,71.0
20161227001500,288.0,288.600006,100.208335,63,73.0,100,69.800003,74.0,71.0
20161227003000,288.0,288.600006,100.208335,63,85.0,100,69.800003,74.0,71.0
20161227004500,288.0,288.600006,100.208335,63,97.800003,100,70.0,74.0,71.0
20161227010000,288.0,288.600006,100.208335,63,83.199997,100,70.199997,74.0,71.0
20161227011500,288.0,288.600006,100.208335,63,86.199997,100,70.400002,74.0,71.0
20161227013000,288.0,288.600006,100.208335,63,97.800003,100,70.5,74.0,71.0
20161227014500,288.0,288.600006,100.208335,63,84.800003,100,70.699997,74.0,71.0
20161227020000,288.0,288.600006,100.208335,63,92.0,100,70.800003,74.0,71.0
20161227021500,288.0,288.600006,100.208335,63,99.599998,100,70.900002,74.0,71.0
20161227023000,288.0,288.600006,100.208335,63,85.800003,100,71.0,74.0,71.0
20161227024500,288.0,288.600006,100.208335,63,85.800003,100,71.0,74.0,71.0
20161227030000,288.0,288.600006,100.208335,63,97.0,100,71.099998,74.0,71.0
20161227031500,288.0,288.600006,100.208335,63,83.800003,100,71.199997,74.0,71.0
20161227033000,288.0,288.600006,100.208335,63,96.900002,100,71.199997,74.0,71.0
20161227034500,288.0,288.600006,100.208335,63,85.699997,100,71.199997,74.0,71.0
20161227040000,288.0,288.600006,100.208335,63,88.900002,100,71.199997,74.0,71.0
20161227041500,288.0,288.600006,100.208335,63,56.400002,0,71.199997,74.0,71.0
20161227043000,288.0,288.600006,100.208335,63,53.900002,100,70.5,74.0,71.0
20161227044500,288.0,288.600006,100.208335,63,54.900002,100,69.900002,74.0,71.0
20161227050000,288.0,288.600006,100.208335,63,75.900002,100,69.699997,74.0,71.0
20161227051500,288.0,288.600006,100.208335,63,95.099998,100,69.800003,74.0,71.0
20161227053000,288.0,288.600006,100.208335,63,84.599998,100,70.0,74.0,71.0
20161227054500,288.0,288.600006,100.208335,63,91.400002,100,70.199997,74.0,71.0
20161227060000,288.0,288.600006,100.208335,63,89.800003,100,70.300003,74.0,71.0
20161227061500,288.0,288.600006,100.208335,63,89.800003,100,70.699997,74.0,71.0
20161227063000,288.0,288.600006,100.208335,63,85.0,100,70.900002,74.0,71.0
20161227064500,288.0,288.600006,100.208335,63,97.900002,100,71.199997,74.0,71.0
20161227070000,288.0,288.600006,100.208335,63,54.299999,100,70.900002,74.0,71.0
20161227071500,288.0,288.600006,100.208335,63,54.299999,100,70.400002,74.0,71.0
20161227073000,288.0,288.600006,100.208335,63,69.599998,100,69.900002,74.0,71.0
20161227074500,288.0,288.600006,100.208335,63,85.699997,100,69.800003,74.0,71.0
20161227080000,288.0,283.200012,98.333338,63,87.699997,100,69.900002,74.0,71.0
20161227081500,288.0,288.600006,100.208335,63,83.699997,100,70.199997,74.0,71.0
20161227083000,288.0,283.200012,98.333338,63,94.300003,100,70.400002,74.0,71.0
20161227084500,288.0,288.600006,100.208335,63,93.300003,100,70.5,74.0,71.0
20161227090000,288.0,288.600006,100.208335,63,89.099998,100,70.699997,74.0,71.0
20161227091500,288.0,288.600006,100.208335,63,94.800003,100,70.800003,74.0,71.0
20161227093000,288.0,288.600006,100.208335,63,83.199997,100,70.900002,74.0,71.0
20161227094500,288.0,288.600006,100.208335,63,96.900002,100,71.0,74.0,71.0
20161227100000,288.0,288.600006,100.208335,63,86.099998,100,71.099998,74.0,71.0
20161227101500,288.0,288.600006,100.208335,63,55.200001,100,70.900002,74.0,71.0
20161227103000,288.0,288.600006,100.208335,63,54.299999,100,70.300003,74.0,71.0
20161227104500,288.0,288.600006,100.208335,63,71.099998,100,69.800003,74.0,71.0
20161227110000,288.0,288.600006,100.208335,63,80.199997,100,69.800003,74.0,71.0
20161227111500,288.0,288.600006,100.208335,63,89.699997,100,70.0,74.0,71.0
20161227113000,288.0,288.600006,100.208335,63,84.0,100,70.300003,74.0,71.0
20161227114500,288.0,288.600006,100.208335,63,96.599998,100,70.5,74.0,71.0
20161227120000,288.0,288.600006,100.208335,63,82.599998,100,70.699997,74.0,71.0
20161227121500,288.0,288.600006,100.208335,63,95.900002,100,70.900002,74.0,71.0
20161227123000,288.0,288.600006,100.208335,63,55.200001,100,70.900002,74.0,71.0
20161227124500,288.0,288.600006,100.208335,63,53.900002,100,70.400002,74.0,71.0
20161227130000,288.0,288.600006,100.208335,63,71.099998,100,70.0,74.0,71.0
20161227131500,288.0,288.600006,100.208335,63,71.099998,100,70.099998,74.0,71.0
20161227133000,288.0,288.600006,100.208335,63,76.300003,100,70.099998,74.0,71.0
20161227134500,288.0,288.600006,100.208335,63,89.800003,100,70.199997,74.0,71.0
20161227140000,288.0,288.600006,100.208335,63,94.199997,100,71.0,74.0,71.0
20161227141500,288.0,288.600006,100.208335,63,85.5,100,70.699997,74.0,71.0
20161227143000,288.0,288.600006,100.208335,63,88.099998,100,70.699997,74.0,71.0
20161227144500,288.0,288.600006,100.208335,63,69.099998,100,69.599998,74.0,71.0
20161227150000,288.0,288.600006,100.208335,63,73.199997,100,69.800003,74.0,71.0
20161227151500,288.0,288.600006,100.208335,63,95.800003,100,69.800003,74.0,71.0
20161227153000,288.0,288.600006,100.208335,63,95.800003,100,70.199997,74.0,71.0
20161227154500,288.0,288.600006,100.208335,63,84.400002,100,70.400002,74.0,71.0
20161227160000,288.0,288.600006,100.208335,63,82.099998,100,70.599998,74.0,71.0
20161227161500,288.0,288.600006,100.208335,63,97.400002,100,70.800003,74.0,71.0
20161227163000,288.0,288.600006,100.208335,63,87.400002,100,71.0,74.0,71.0
20161227164500,288.0,288.600006,100.208335,63,82.599998,100,71.199997,74.0,71.0
20161227170000,288.0,288.600006,100.208335,63,54.700001,0,71.0,74.0,71.0
20161227171500,288.0,288.600006,100.208335,63,54.700001,100,70.5,74.0,71.0
20161227173000,288.0,283.200012,98.333338,63,54.700001,100,70.199997,74.0,71.0
20161227174500,288.0,283.200012,98.333338,63,77.699997,100,70.0,74.0,71.0
20161227180000,288.0,283.200012,98.333338,63,80.900002,100,70.099998,74.0,71.0
20161227181500,288.0,283.200012,98.333338,63,87.099998,100,70.300003,74.0,71.0
20161227183000,288.0,283.200012,98.333338,63,82.099998,100,70.5,74.0,71.0
20161227184500,288.0,283.200012,98.333338,63,89.199997,100,70.699997,74.0,71.0
20161227190000,288.0,283.200012,98.333338,63,83.300003,100,71.0,74.0,71.0
20161227191500,288.0,283.200012,98.333338,63,81.099998,100,71.199997,74.0,71.0
20161227193000,288.0,288.600006,100.208335,63,55.200001,0,71.199997,74.0,71.0
20161227194500,288.0,288.600006,100.208335,63,54.299999,0,70.800003,74.0,71.0
20161227200000,288.0,288.600006,100.208335,63,54.299999,100,70.300003,74.0,71.0
20161227201500,288.0,288.600006,100.208335,63,74.099998,100,69.900002,74.0,71.0
20161227203000,288.0,288.600006,100.208335,63,75.900002,100,70.0,74.0,71.0
20161227204500,288.0,288.600006,100.208335,63,80.599998,100,70.199997,74.0,71.0
20161227210000,288.0,288.600006,100.208335,63,87.300003,100,70.400002,74.0,71.0
20161227211500,288.0,288.600006,100.208335,63,80.599998,100,70.699997,74.0,71.0
20161227213000,288.0,288.600006,100.208335,63,95.900002,100,70.800003,74.0,71.0
20161227214500,288.0,288.600006,100.208335,63,81.599998,100,71.099998,74.0,71.0
20161227220000,288.0,288.600006,100.208335,63,86.800003,100,71.199997,74.0,71.0
20161227221500,288.0,293.399994,101.874998,63,55.099998,0,71.0,74.0,71.0
20161227223000,288.0,293.399994,101.874998,63,55.099998,100,70.5,74.0,71.0
20161227224500,288.0,293.399994,101.874998,63,54.400002,100,70.099998,74.0,71.0
20161227230000,288.0,293.399994,101.874998,63,76.599998,100,69.900002,74.0,71.0
20161227231500,288.0,288.600006,100.208335,63,76.599998,100,70.0,74.0,71.0
20161227233000,288.0,288.600006,100.208335,63,93.0,100,70.300003,74.0,71.0
20161227234500,288.0,288.600006,100.208335,63,81.099998,100,70.5,74.0,71.0
20161228000000,288.0,288.600006,100.208335,63,96.599998,100,70.800003,74.0,71.0
20161228001500,288.0,288.600006,100.208335,63,81.099998,100,71.0,74.0,71.0
20161228003000,288.0,288.600006,100.208335,63,95.300003,100,71.199997,74.0,71.0
20161228004500,288.0,293.399994,101.874998,63,59.200001,0,71.199997,74.0,71.0
20161228010000,288.0,288.600006,100.208335,63,54.700001,0,70.800003,74.0,71.0
20161228011500,288.0,293.399994,101.874998,63,54.700001,100,70.300003,74.0,71.0
20161228013000,288.0,278.399994,96.666665,62,72.5,100,69.900002,74.0,71.0
20161228014500,288.0,278.399994,96.666665,63,84.199997,100,69.900002,74.0,71.0
20161228020000,288.0,278.399994,96.666665,63,86.199997,100,70.0,74.0,71.0
20161228021500,288.0,278.399994,96.666665,63,83.699997,100,70.199997,74.0,71.0
20161228023000,288.0,278.399994,96.666665,63,98.0,100,70.300003,74.0,71.0
20161228024500,288.0,278.399994,96.666665,63,87.400002,100,70.5,74.0,71.0
20161228030000,288.0,278.399994,96.666665,63,83.199997,100,70.699997,74.0,71.0
20161228031500,288.0,278.399994,96.666665,63,97.800003,100,70.800003,74.0,71.0
20161228033000,288.0,278.399994,96.666665,63,85.300003,100,71.0,74.0,71.0
20161228034500,288.0,278.399994,96.666665,63,91.0,100,71.099998,74.0,71.0
20161228040000,288.0,283.200012,98.333338,63,78.300003,0,71.300003,74.0,71.0
20161228041500,288.0,283.200012,98.333338,63,55.200001,0,70.900002,74.0,71.0
20161228043000,288.0,283.200012,98.333338,63,54.299999,100,70.400002,74.0,71.0
20161228044500,288.0,283.200012,98.333338,63,61.799999,100,70.0,74.0,71.0
20161228050000,288.0,278.399994,96.666665,63,80.0,100,69.900002,74.0,71.0
20161228051500,288.0,278.399994,96.666665,63,80.0,100,70.099998,74.0,71.0
20161228053000,288.0,278.399994,96.666665,63,90.900002,100,70.300003,74.0,71.0
20161228054500,288.0,278.399994,96.666665,63,85.800003,100,70.599998,74.0,71.0
20161228060000,288.0,283.200012,98.333338,63,86.699997,100,70.800003,74.0,71.0
20161228061500,288.0,283.200012,98.333338,63,97.300003,100,71.0,74.0,71.0
20161228063000,288.0,283.200012,98.333338,63,83.099998,100,71.199997,74.0,71.0
20161228064500,288.0,283.200012,98.333338,63,56.799999,0,71.199997,74.0,71.0
20161228070000,288.0,283.200012,98.333338,63,54.700001,100,70.699997,74.0,71.0
20161228071500,288.0,283.200012,98.333338,63,54.700001,100,70.199997,74.0,71.0
20161228073000,288.0,283.200012,98.333338,63,73.900002,100,69.900002,74.0,71.0
20161228074500,288.0,283.200012,98.333338,63,81.099998,100,70.0,74.0,71.0
20161228080000,288.0,283.200012,98.333338,63,91.099998,100,70.199997,74.0,71.0
20161228081500,288.0,278.399994,96.666665,63,86.900002,100,70.0,74.0,71.0
20161228083000,288.0,278.399994,96.666665,63,82.099998,100,70.5,74.0,71.0
20161228084500,288.0,283.200012,98.333338,63,95.099998,100,70.300003,74.0,71.0
20161228090000,288.0,283.200012,98.333338,63,89.300003,100,70.5,74.0,71.0
20161228091500,288.0,283.200012,98.333338,63,55.5,0,68.900002,68.0,64.199997
20161228093000,288.0,283.200012,98.333338,63,55.5,0,68.800003,68.0,64.199997
20161228094500,288.0,283.200012,98.333338,63,53.900002,0,67.699997,68.0,64.199997
20161228100000,288.0,283.200012,98.333338,63,53.900002,0,67.400002,68.0,64.199997
20161228101500,288.0,283.200012,98.333338,63,53.900002,0,67.099998,68.0,64.199997
20161228103000,288.0,283.200012,98.333338,63,53.900002,0,67.099998,68.0,64.199997
20161228104500,288.0,283.200012,98.333338,63,53.900002,0,67.099998,68.0,64.199997
20161228110000,288.0,293.399994,101.874998,63,53.900002,0,66.900002,68.0,64.199997
20161228111500,288.0,298.200012,103.541671,63,53.900002,0,66.599998,68.0,64.199997
20161228113000,288.0,293.399994,101.874998,63,53.900002,0,66.400002,68.0,64.199997
20161228114500,288.0,298.200012,103.541671,63,53.900002,0,66.300003,68.0,64.199997
20161228120000,288.0,298.200012,103.541671,63,53.900002,0,67.300003,68.0,64.199997
20161228121500,288.0,293.399994,101.874998,63,53.900002,0,67.599998,68.0,64.199997
20161228123000,288.0,298.200012,103.541671,63,53.900002,0,67.699997,68.0,64.199997
20161228124500,288.0,293.399994,101.874998,63,53.900002,0,67.699997,68.0,64.199997
20161228130000,288.0,298.200012,103.541671,63,53.099998,0,67.699997,68.0,64.199997
20161228131500,288.0,293.399994,101.874998,63,95.199997,100,67.099998,71.400002,68.400002
20161228133000,288.0,298.200012,103.541671,63,54.299999,0,67.900002,70.400002,67.400002
20161228134500,288.0,298.200012,103.541671,63,53.5,0,67.900002,70.300003,67.300003
20161228140000,288.0,298.200012,103.541671,63,53.5,0,67.800003,70.400002,67.400002
20161228141500,288.0,298.200012,103.541671,63,58.299999,100,67.699997,71.800003,68.800003
20161228143000,288.0,293.399994,101.874998,63,77.199997,100,68.099998,71.800003,68.800003
20161228144500,288.0,298.200012,103.541671,63,70.599998,100,68.300003,71.800003,68.800003
20161228150000,288.0,298.200012,103.541671,63,71.599998,100,68.599998,71.800003,68.800003
20161228151500,288.0,298.200012,103.541671,63,74.0,100,68.900002,71.800003,68.800003
20161228153000,288.0,298.200012,103.541671,63,58.400002,0,69.099998,71.800003,68.800003
20161228154500,288.0,298.200012,103.541671,63,54.299999,0,68.800003,71.800003,68.800003
20161228160000,288.0,293.399994,101.874998,63,54.299999,0,68.599998,71.800003,68.800003
20161228161500,288.0,293.399994,101.874998,63,53.5,100,68.400002,71.800003,68.800003
20161228163000,288.0,293.399994,101.874998,63,53.5,100,68.199997,71.800003,68.800003
20161228164500,288.0,293.399994,101.874998,63,53.5,100,68.099998,71.800003,68.800003
20161228170000,288.0,293.399994,101.874998,63,74.400002,100,68.099998,71.699997,68.699997
20161228171500,288.0,293.399994,101.874998,63,70.599998,100,68.300003,71.800003,68.800003
20161228173000,288.0,293.399994,101.874998,63,70.599998,100,68.599998,71.800003,68.800003
20161228174500,288.0,293.399994,101.874998,63,75.400002,100,68.800003,71.800003,68.800003
20161228180000,288.0,293.399994,101.874998,63,76.800003,100,69.0,71.800003,68.800003
20161228181500,288.0,293.399994,101.874998,63,54.400002,0,68.900002,71.800003,68.800003
20161228183000,288.0,293.399994,101.874998,63,54.400002,0,68.699997,71.800003,68.800003
20161228184500,288.0,293.399994,101.874998,63,54.400002,100,68.5,71.800003,68.800003
20161228190000,288.0,293.399994,101.874998,63,52.599998,100,68.300003,71.800003,68.800003
20161228191500,288.0,293.399994,101.874998,63,54.299999,100,68.199997,71.800003,68.800003
20161228193000,288.0,293.399994,101.874998,63,67.5,100,68.0,71.800003,68.800003
20161228194500,288.0,293.399994,101.874998,63,77.699997,100,68.199997,71.800003,68.800003
20161228200000,288.0,293.399994,101.874998,63,69.699997,100,68.5,71.800003,68.800003
20161228201500,288.0,293.399994,101.874998,63,77.199997,100,68.699997,71.800003,68.800003
20161228203000,288.0,293.399994,101.874998,63,72.0,100,68.800003,71.800003,68.800003
20161228204500,288.0,293.399994,101.874998,63,74.0,100,69.0,71.800003,68.800003
20161228210000,288.0,293.399994,101.874998,63,54.299999,0,68.900002,71.800003,68.800003
20161228211500,288.0,298.200012,103.541671,63,54.299999,0,68.599998,71.800003,68.800003
20161228213000,288.0,298.200012,103.541671,63,53.5,100,68.300003,71.800003,68.800003
20161228214500,288.0,293.399994,101.874998,63,55.099998,100,68.099998,71.800003,68.800003
20161228220000,288.0,293.399994,101.874998,63,71.400002,100,68.0,71.800003,68.800003
20161228221500,288.0,293.399994,101.874998,63,70.099998,100,68.199997,71.800003,68.800003
20161228223000,288.0,298.200012,103.541671,63,72.599998,100,68.5,71.800003,68.800003
20161228224500,288.0,293.399994,101.874998,63,77.099998,100,68.699997,71.800003,68.800003
20161228230000,288.0,293.399994,101.874998,63,72.900002,100,68.900002,71.800003,68.800003
20161228231500,288.0,298.200012,103.541671,63,62.5,0,69.099998,71.800003,68.800003
20161228233000,288.0,298.200012,103.541671,63,54.299999,0,68.800003,71.800003,68.800003
20161228234500,288.0,293.399994,101.874998,63,54.299999,0,68.599998,71.800003,68.800003
20161229000000,288.0,293.399994,101.874998,63,54.299999,100,68.300003,71.800003,68.800003
20161229001500,288.0,298.200012,103.541671,63,54.299999,100,68.099998,71.800003,68.800003
20161229003000,288.0,293.399994,101.874998,63,70.099998,100,68.0,71.800003,68.800003
20161229004500,288.0,293.399994,101.874998,63,74.800003,100,68.199997,71.800003,68.800003
20161229010000,288.0,293.399994,101.874998,63,70.599998,100,68.5,71.800003,68.800003
20161229011500,288.0,293.399994,101.874998,63,76.5,100,68.699997,71.800003,68.800003
20161229013000,288.0,293.399994,101.874998,63,70.599998,100,68.800003,71.800003,68.800003
20161229014500,288.0,293.399994,101.874998,63,74.800003,100,68.900002,71.800003,68.800003
20161229020000,288.0,293.399994,101.874998,63,56.400002,0,69.0,71.800003,68.800003
20161229021500,288.0,293.399994,101.874998,63,54.299999,0,68.699997,71.800003,68.800003
20161229023000,288.0,293.399994,101.874998,63,54.299999,100,68.5,71.800003,68.800003
20161229024500,288.0,298.200012,103.541671,63,52.700001,100,68.300003,71.800003,68.800003
20161229030000,288.0,298.200012,103.541671,63,54.299999,100,68.099998,71.800003,68.800003
20161229031500,288.0,293.399994,101.874998,63,75.300003,100,68.0,71.800003,68.800003
20161229033000,288.0,293.399994,101.874998,63,72.099998,100,68.199997,71.800003,68.800003
20161229034500,288.0,293.399994,101.874998,63,74.5,100,68.5,71.800003,68.800003
20161229040000,288.0,293.399994,101.874998,63,74.5,100,68.699997,71.800003,68.800003
20161229041500,288.0,293.399994,101.874998,63,71.5,100,68.800003,71.800003,68.800003
20161229043000,288.0,293.399994,101.874998,63,78.199997,100,69.0,71.800003,68.800003
20161229044500,288.0,293.399994,101.874998,63,53.5,0,68.900002,71.800003,68.800003
20161229050000,288.0,293.399994,101.874998,63,54.299999,0,68.699997,71.800003,68.800003
20161229051500,288.0,293.399994,101.874998,63,54.299999,100,68.400002,71.800003,68.800003
20161229053000,288.0,288.600006,100.208335,63,54.299999,100,68.300003,71.800003,68.800003
20161229054500,288.0,288.600006,100.208335,63,54.299999,100,68.099998,71.800003,68.800003
20161229060000,288.0,288.600006,100.208335,63,76.400002,100,68.099998,71.800003,68.800003
20161229061500,288.0,288.600006,100.208335,63,71.099998,100,68.400002,71.800003,68.800003
20161229063000,288.0,288.600006,100.208335,63,77.699997,100,68.699997,71.800003,68.800003
20161229064500,288.0,278.399994,96.666665,64,71.599998,100,68.800003,71.800003,68.800003
20161229070000,288.0,283.200012,98.333338,64,71.599998,100,68.800003,71.800003,68.800003
20161229071500,288.0,283.200012,98.333338,64,77.699997,100,68.900002,71.800003,68.800003
20161229073000,288.0,288.600006,100.208335,64,70.099998,100,68.900002,71.800003,68.800003
20161229074500,288.0,293.399994,101.874998,64,71.0,100,68.900002,71.800003,68.800003
20161229080000,288.0,293.399994,101.874998,64,74.0,100,68.800003,71.800003,68.800003
20161229081500,288.0,293.399994,101.874998,64,74.0,100,68.800003,71.800003,68.800003
20161229083000,288.0,293.399994,101.874998,64,72.5,100,68.800003,71.800003,68.800003
20161229084500,288.0,298.200012,103.541671,64,71.0,100,68.699997,71.800003,68.800003
20161229090000,288.0,298.200012,103.541671,63,74.300003,100,68.599998,71.800003,68.800003
20161229091500,288.0,298.200012,103.541671,63,70.099998,100,68.599998,71.800003,68.800003
20161229093000,288.0,293.399994,101.874998,62,73.0,100,68.599998,71.699997,68.699997
20161229094500,288.0,298.200012,103.541671,62,74.0,100,68.599998,71.699997,68.699997
20161229100000,288.0,293.399994,101.874998,62,71.599998,100,68.599998,71.699997,68.699997
20161229101500,288.0,293.399994,101.874998,62,73.0,100,68.599998,71.699997,68.699997
20161229103000,288.0,293.399994,101.874998,62,74.699997,100,68.699997,71.699997,68.699997
20161229104500,288.0,298.200012,103.541671,62,70.599998,100,68.699997,71.699997,68.699997
20161229110000,288.0,298.200012,103.541671,62,76.300003,100,68.699997,71.699997,68.699997
20161229111500,288.0,298.200012,103.541671,62,71.099998,100,68.699997,71.599998,68.599998
20161229113000,288.0,293.399994,101.874998,62,76.800003,100,68.599998,71.699997,68.699997
20161229114500,288.0,293.399994,101.874998,62,72.599998,100,68.400002,71.800003,68.800003
20161229120000,288.0,293.399994,101.874998,62,73.400002,100,68.400002,71.800003,68.800003
20161229121500,288.0,293.399994,101.874998,62,75.199997,100,68.400002,71.699997,68.699997
20161229123000,288.0,293.399994,101.874998,62,75.199997,100,68.300003,71.699997,68.699997
20161229124500,288.0,298.200012,103.541671,62,89.5,100,68.400002,71.699997,68.699997
20161229130000,288.0,293.399994,101.874998,62,78.900002,100,68.400002,71.800003,68.800003
20161229131500,288.0,293.399994,101.874998,62,78.900002,100,68.5,71.800003,68.800003
20161229133000,288.0,293.399994,101.874998,62,88.099998,100,68.599998,71.800003,68.800003
20161229134500,288.0,293.399994,101.874998,62,77.300003,100,68.599998,71.699997,68.699997
20161229140000,288.0,288.600006,100.208335,61,90.0,100,68.599998,71.800003,68.800003
20161229141500,288.0,293.399994,101.874998,61,77.800003,100,68.699997,71.699997,68.699997
20161229143000,288.0,293.399994,101.874998,61,56.0,0,68.5,69.5,66.5
20161229144500,288.0,293.399994,101.874998,61,55.099998,0,68.099998,69.400002,66.400002
20161229150000,288.0,288.600006,100.208335,61,54.400002,0,67.699997,69.400002,66.400002
20161229151500,288.0,293.399994,101.874998,61,54.400002,0,67.300003,69.400002,66.400002
20161229153000,288.0,293.399994,101.874998,61,54.400002,0,66.900002,69.400002,66.400002
20161229154500,288.0,293.399994,101.874998,61,54.400002,0,66.699997,69.400002,66.400002
20161229160000,288.0,293.399994,101.874998,61,54.400002,0,66.5,69.400002,66.400002
20161229161500,288.0,293.399994,101.874998,61,55.0,0,66.300003,69.400002,66.400002
20161229163000,288.0,293.399994,101.874998,61,55.0,100,66.099998,69.400002,66.400002
20161229164500,288.0,293.399994,101.874998,61,55.0,100,66.0,69.400002,66.400002
20161229170000,288.0,293.399994,101.874998,61,55.0,100,65.900002,69.400002,66.400002
20161229171500,288.0,288.600006,100.208335,61,55.0,100,65.800003,69.400002,66.400002
20161229173000,288.0,293.399994,101.874998,61,62.400002,100,65.699997,69.400002,66.400002
20161229174500,288.0,288.600006,100.208335,61,72.0,100,65.900002,69.400002,66.400002
20161229180000,288.0,293.399994,101.874998,61,74.800003,100,66.099998,69.400002,66.400002
20161229181500,288.0,293.399994,101.874998,61,72.0,100,66.300003,69.400002,66.400002
20161229183000,288.0,288.600006,100.208335,61,74.800003,100,66.5,69.400002,66.400002
20161229184500,288.0,293.399994,101.874998,61,72.599998,100,66.599998,69.400002,66.400002
20161229190000,288.0,293.399994,101.874998,61,56.0,0,66.5,69.400002,66.400002
20161229191500,288.0,293.399994,101.874998,61,55.200001,0,66.300003,69.400002,66.400002
20161229193000,288.0,293.399994,101.874998,61,55.200001,100,66.099998,69.300003,66.300003
20161229194500,288.0,293.399994,101.874998,61,54.299999,0,66.0,69.0,66.0
20161229200000,288.0,293.399994,101.874998,61,54.299999,100,65.699997,69.0,66.0
20161229201500,288.0,293.399994,101.874998,61,54.299999,100,65.599998,69.0,66.0
20161229203000,288.0,293.399994,101.874998,61,54.299999,100,65.5,69.0,66.0
20161229204500,288.0,293.399994,101.874998,61,55.099998,100,65.300003,69.0,66.0
20161229210000,288.0,293.399994,101.874998,61,66.199997,100,65.300003,69.0,66.0
20161229211500,288.0,293.399994,101.874998,61,71.599998,100,65.5,69.0,66.0
20161229213000,288.0,293.399994,101.874998,61,74.400002,100,65.699997,69.0,66.0
20161229214500,288.0,293.399994,101.874998,61,71.099998,100,65.900002,69.0,66.0
20161229220000,288.0,293.399994,101.874998,61,71.099998,100,66.0,69.0,66.0
20161229221500,288.0,293.399994,101.874998,61,71.099998,100,66.099998,69.0,66.0
20161229223000,288.0,293.399994,101.874998,61,77.300003,100,66.199997,69.0,66.0
20161229224500,288.0,293.399994,101.874998,61,72.5,100,66.199997,69.0,66.0
20161229230000,288.0,293.399994,101.874998,61,56.099998,100,66.199997,69.0,66.0
20161229231500,288.0,298.200012,103.541671,61,53.099998,100,66.0,69.0,66.0
20161229233000,288.0,298.200012,103.541671,61,53.099998,100,65.800003,69.0,66.0
20161229234500,288.0,298.200012,103.541671,61,53.099998,100,65.599998,69.0,66.0
20161230000000,288.0,293.399994,101.874998,61,52.299999,100,65.400002,69.0,66.0
20161230001500,288.0,293.399994,101.874998,61,52.299999,100,65.300003,69.0,66.0
20161230003000,288.0,293.399994,101.874998,61,67.900002,100,65.400002,69.0,66.0
20161230004500,288.0,293.399994,101.874998,61,74.400002,100,65.599998,69.0,66.0
20161230010000,288.0,293.399994,101.874998,61,72.800003,100,65.800003,69.0,66.0
20161230011500,288.0,293.399994,101.874998,61,67.699997,100,66.0,69.0,66.0
20161230013000,288.0,293.399994,101.874998,61,72.199997,100,66.099998,69.0,66.0
20161230014500,288.0,293.399994,101.874998,61,75.300003,100,66.199997,69.0,66.0
20161230020000,288.0,293.399994,101.874998,61,70.099998,100,66.199997,69.0,66.0
20161230021500,288.0,293.399994,101.874998,61,67.300003,100,66.099998,69.0,66.0
20161230023000,288.0,293.399994,101.874998,61,71.199997,100,66.099998,69.0,66.0
20161230024500,288.0,293.399994,101.874998,61,74.400002,100,66.0,69.0,66.0
20161230030000,288.0,298.200012,103.541671,61,69.099998,100,66.0,69.0,66.0
20161230031500,288.0,293.399994,101.874998,61,66.699997,100,65.900002,69.0,66.0
20161230033000,288.0,298.200012,103.541671,61,70.0,100,65.800003,69.0,66.0
20161230034500,288.0,298.200012,103.541671,61,74.300003,100,65.800003,69.0,66.0
20161230040000,288.0,298.200012,103.541671,61,69.099998,100,65.900002,69.0,66.0
20161230041500,288.0,298.200012,103.541671,61,66.800003,100,66.0,69.0,66.0
20161230043000,288.0,298.200012,103.541671,61,73.0,100,66.0,69.0,66.0
20161230044500,288.0,293.399994,101.874998,61,70.699997,100,66.0,69.0,66.0
20161230050000,288.0,293.399994,101.874998,61,67.900002,100,66.099998,69.0,66.0
20161230051500,288.0,298.200012,103.541671,61,67.900002,100,66.099998,69.0,66.0
20161230053000,288.0,293.399994,101.874998,61,69.099998,100,66.099998,68.900002,65.900002
20161230054500,288.0,293.399994,101.874998,61,69.099998,100,66.099998,68.900002,65.900002
20161230060000,288.0,298.200012,103.541671,61,54.400002,100,66.099998,68.900002,65.900002
20161230061500,288.0,293.399994,101.874998,61,79.5,100,66.099998,70.400002,67.400002
20161230063000,288.0,293.399994,101.874998,61,74.400002,100,66.400002,70.400002,67.400002
20161230064500,288.0,293.399994,101.874998,61,86.300003,100,66.699997,70.699997,67.699997
20161230070000,288.0,293.399994,101.874998,61,92.199997,100,67.099998,70.800003,67.800003
20161230071500,288.0,293.399994,101.874998,61,82.0,100,67.300003,70.400002,67.400002
20161230073000,288.0,293.399994,101.874998,61,84.699997,100,67.400002,70.400002,67.400002
20161230074500,288.0,293.399994,101.874998,61,97.199997,100,67.599998,70.599998,67.599998
