PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230080000,288.0,293.399994,101.874998,61,57.200001,0,67.800003,70.5,67.5
20161230081500,288.0,298.200012,103.541671,61,52.599998,0,67.400002,70.5,67.5
20161230083000,288.0,298.200012,103.541671,61,52.599998,100,67.099998,70.800003,67.800003
20161230084500,288.0,293.399994,101.874998,61,53.900002,100,66.900002,70.300003,67.300003
20161230090000,288.0,293.399994,101.874998,61,74.0,100,66.699997,70.800003,67.800003
20161230091500,288.0,293.399994,101.874998,61,75.300003,100,67.0,70.0,67.0
20161230093000,288.0,293.399994,101.874998,61,72.5,100,67.300003,70.400002,67.400002
20161230094500,288.0,293.399994,101.874998,61,58.0,0,67.5,70.300003,67.300003
20161230100000,288.0,293.399994,101.874998,61,56.400002,0,67.400002,70.400002,67.400002
20161230101500,288.0,293.399994,101.874998,61,56.400002,0,67.400002,69.900002,66.900002
20161230103000,288.0,288.600006,100.208335,61,56.400002,100,67.300003,70.400002,67.400002
20161230104500,288.0,288.600006,100.208335,61,56.400002,0,67.300003,70.0,67.0
20161230110000,288.0,288.600006,100.208335,61,56.400002,100,67.199997,70.0,67.0
20161230111500,288.0,293.399994,101.874998,61,56.400002,100,67.199997,70.0,67.0
20161230113000,288.0,293.399994,101.874998,61,56.400002,100,67.099998,70.400002,67.400002
20161230114500,288.0,288.600006,100.208335,61,81.0,100,67.099998,77.099998,74.099998
20161230120000,288.0,288.600006,100.208335,61,102.300003,100,67.699997,77.099998,74.099998
20161230121500,288.0,288.600006,100.208335,61,86.699997,100,68.400002,77.099998,74.099998
20161230123000,288.0,288.600006,100.208335,61,89.099998,100,68.900002,77.099998,74.099998
20161230124500,288.0,288.600006,100.208335,61,97.099998,100,69.300003,77.099998,74.099998
20161230130000,288.0,283.200012,98.333338,61,84.800003,100,69.800003,77.099998,74.099998
20161230131500,288.0,288.600006,100.208335,61,102.800003,100,70.0,77.099998,74.099998
20161230133000,288.0,288.600006,100.208335,61,86.199997,100,70.199997,77.099998,74.099998
20161230134500,288.0,288.600006,100.208335,61,94.099998,100,70.400002,77.099998,74.099998
20161230140000,288.0,288.600006,100.208335,61,91.800003,100,70.5,77.099998,74.099998
20161230141500,288.0,288.600006,100.208335,61,87.699997,100,70.800003,77.099998,74.099998
20161230143000,288.0,288.600006,100.208335,61,101.699997,100,70.900002,77.099998,74.099998
20161230144500,288.0,288.600006,100.208335,61,84.400002,100,71.099998,77.099998,74.099998
20161230150000,288.0,288.600006,100.208335,61,90.699997,100,71.199997,77.099998,74.099998
20161230151500,288.0,288.600006,100.208335,61,95.300003,100,71.199997,77.099998,74.099998
20161230153000,288.0,288.600006,100.208335,61,84.400002,100,71.300003,77.099998,74.099998
20161230154500,288.0,288.600006,100.208335,61,94.800003,100,71.300003,77.099998,74.099998
20161230160000,288.0,288.600006,100.208335,61,90.400002,100,71.300003,77.099998,74.099998
20161230161500,288.0,288.600006,100.208335,61,87.5,100,71.300003,77.099998,74.099998
20161230163000,288.0,288.600006,100.208335,61,102.5,100,71.199997,77.099998,74.099998
20161230164500,288.0,288.600006,100.208335,61,85.900002,100,71.199997,77.099998,74.099998
20161230170000,288.0,288.600006,100.208335,61,86.900002,100,71.199997,77.099998,74.099998
20161230171500,288.0,288.600006,100.208335,61,103.5,100,71.199997,77.099998,74.099998
20161230173000,288.0,288.600006,100.208335,61,92.5,100,71.199997,77.099998,74.099998
20161230174500,288.0,288.600006,100.208335,61,83.800003,100,71.199997,77.099998,74.099998
20161230180000,288.0,288.600006,100.208335,61,99.199997,100,71.199997,77.099998,74.099998
20161230181500,288.0,288.600006,100.208335,61,91.699997,100,71.199997,77.099998,74.099998
20161230183000,288.0,288.600006,100.208335,61,83.199997,100,71.199997,77.099998,74.099998
20161230184500,288.0,288.600006,100.208335,61,93.699997,100,71.300003,77.099998,74.099998
20161230190000,288.0,288.600006,100.208335,61,98.300003,100,71.300003,77.099998,74.099998
20161230191500,288.0,288.600006,100.208335,61,85.800003,100,71.400002,77.099998,74.099998
20161230193000,288.0,288.600006,100.208335,61,85.800003,100,71.400002,77.099998,74.099998
20161230194500,288.0,288.600006,100.208335,61,102.699997,100,71.5,77.099998,74.099998
20161230200000,288.0,283.200012,98.333338,61,84.800003,100,71.5,77.099998,74.099998
20161230201500,288.0,288.600006,100.208335,61,86.099998,100,71.599998,77.099998,74.099998
20161230203000,288.0,283.200012,98.333338,61,102.599998,100,71.599998,77.099998,74.099998
20161230204500,288.0,283.200012,98.333338,61,89.0,100,71.599998,77.099998,74.099998
20161230210000,288.0,283.200012,98.333338,61,82.599998,100,71.599998,77.099998,74.099998
20161230211500,288.0,283.200012,98.333338,61,98.0,100,71.599998,77.099998,74.099998
20161230213000,288.0,283.200012,98.333338,61,92.800003,100,71.599998,77.099998,74.099998
20161230214500,288.0,283.200012,98.333338,61,82.599998,100,71.599998,77.099998,74.099998
20161230220000,288.0,283.200012,98.333338,61,91.599998,100,71.599998,77.099998,74.099998
20161230221500,288.0,283.200012,98.333338,61,99.599998,100,71.599998,77.099998,74.099998
20161230223000,288.0,288.600006,100.208335,61,88.900002,100,71.599998,77.099998,74.099998
20161230224500,288.0,283.200012,98.333338,61,83.199997,100,71.599998,77.099998,74.099998
20161230230000,288.0,288.600006,100.208335,61,93.0,100,71.599998,77.099998,74.099998
20161230231500,288.0,283.200012,98.333338,61,99.800003,100,71.599998,77.099998,74.099998
20161230233000,288.0,283.200012,98.333338,61,85.400002,100,71.699997,77.099998,74.099998
20161230234500,288.0,288.600006,100.208335,61,85.400002,100,71.699997,77.099998,74.099998
20161231000000,288.0,283.200012,98.333338,61,102.800003,100,71.699997,77.099998,74.099998
20161231001500,288.0,283.200012,98.333338,61,90.400002,100,71.699997,77.099998,74.099998
20161231003000,288.0,283.200012,98.333338,61,82.099998,100,71.699997,77.099998,74.099998
20161231004500,288.0,283.200012,98.333338,61,96.099998,100,71.699997,77.099998,74.099998
20161231010000,288.0,283.200012,98.333338,61,96.099998,100,71.699997,77.099998,74.099998
20161231011500,288.0,288.600006,100.208335,63,83.699997,100,71.699997,77.099998,74.099998
20161231013000,288.0,278.399994,96.666665,62,94.900002,100,71.699997,77.099998,74.099998
20161231014500,288.0,278.399994,96.666665,62,92.099998,100,71.599998,77.099998,74.099998
20161231020000,288.0,283.200012,98.333338,62,83.900002,100,71.599998,77.099998,74.099998
20161231021500,288.0,278.399994,96.666665,62,100.0,100,71.599998,77.099998,74.099998
20161231023000,288.0,283.200012,98.333338,62,90.5,100,71.599998,77.099998,74.099998
20161231024500,288.0,283.200012,98.333338,62,83.199997,100,71.599998,77.099998,74.099998
20161231030000,288.0,283.200012,98.333338,62,93.099998,100,71.5,77.099998,74.099998
20161231031500,288.0,283.200012,98.333338,62,101.0,100,71.599998,77.099998,74.099998
20161231033000,288.0,283.200012,98.333338,62,89.199997,100,71.599998,77.099998,74.099998
20161231034500,288.0,283.200012,98.333338,62,83.900002,100,71.599998,77.099998,74.099998
20161231040000,288.0,278.399994,96.666665,62,99.300003,100,71.699997,77.099998,74.099998
20161231041500,288.0,278.399994,96.666665,62,92.300003,100,71.699997,77.099998,74.099998
20161231043000,288.0,278.399994,96.666665,62,83.199997,100,71.699997,77.099998,74.099998
20161231044500,288.0,278.399994,96.666665,62,99.300003,100,71.800003,77.099998,74.099998
20161231050000,288.0,278.399994,96.666665,62,90.400002,100,71.800003,77.099998,74.099998
20161231051500,288.0,278.399994,96.666665,62,83.800003,100,71.900002,77.099998,74.099998
20161231053000,288.0,278.399994,96.666665,62,100.800003,100,71.900002,77.099998,74.099998
20161231054500,288.0,278.399994,96.666665,62,86.099998,100,71.900002,77.099998,74.099998
20161231060000,288.0,283.200012,98.333338,62,89.800003,100,72.0,77.099998,74.099998
20161231061500,288.0,278.399994,96.666665,62,99.800003,100,72.0,77.099998,74.099998
20161231063000,288.0,283.200012,98.333338,62,84.400002,100,72.0,77.099998,74.099998
20161231064500,288.0,278.399994,96.666665,62,101.199997,100,72.0,77.099998,74.099998
20161231070000,288.0,278.399994,96.666665,62,85.900002,100,72.099998,77.099998,74.099998
20161231071500,288.0,278.399994,96.666665,62,92.0,100,72.099998,77.099998,74.099998
20161231073000,288.0,278.399994,96.666665,62,92.0,100,72.099998,77.099998,74.099998
20161231074500,288.0,278.399994,96.666665,62,86.300003,100,72.099998,77.099998,74.099998
20161231080000,288.0,278.399994,96.666665,62,99.5,100,72.099998,77.099998,74.099998
20161231081500,288.0,283.200012,98.333338,62,84.400002,100,72.099998,77.099998,74.099998
20161231083000,288.0,278.399994,96.666665,62,97.900002,100,72.199997,77.099998,74.099998
20161231084500,288.0,278.399994,96.666665,62,88.599998,100,72.199997,77.0,74.0
20161231090000,288.0,283.200012,98.333338,62,87.5,100,72.199997,77.099998,74.099998
20161231091500,288.0,278.399994,96.666665,62,96.400002,100,72.199997,77.0,74.0
20161231093000,288.0,278.399994,96.666665,62,83.800003,100,72.300003,77.0,74.0
20161231094500,288.0,278.399994,96.666665,62,100.199997,100,72.300003,77.0,74.0
20161231100000,288.0,278.399994,96.666665,62,84.400002,100,72.400002,77.0,74.0
20161231101500,288.0,278.399994,96.666665,62,102.800003,100,72.400002,76.900002,73.900002
20161231103000,288.0,278.399994,96.666665,62,91.0,100,72.400002,76.900002,73.900002
20161231104500,288.0,283.200012,98.333338,63,87.699997,100,72.599998,76.800003,73.800003
20161231110000,288.0,283.200012,98.333338,63,92.900002,100,72.599998,76.800003,73.800003
20161231111500,288.0,278.399994,96.666665,63,87.099998,100,72.599998,76.800003,73.800003
20161231113000,288.0,278.399994,96.666665,63,85.599998,100,72.599998,76.800003,73.800003
20161231114500,288.0,283.200012,98.333338,63,93.0,100,72.599998,76.800003,73.800003
20161231120000,288.0,283.200012,98.333338,63,84.800003,100,72.599998,76.800003,73.800003
20161231121500,288.0,283.200012,98.333338,63,99.800003,100,72.599998,76.800003,73.800003
20161231123000,288.0,283.200012,98.333338,63,83.800003,100,72.599998,76.800003,73.800003
20161231124500,288.0,283.200012,98.333338,63,89.199997,100,72.5,76.800003,73.800003
20161231130000,288.0,283.200012,98.333338,63,94.099998,100,72.5,76.800003,73.800003
20161231131500,288.0,283.200012,98.333338,63,86.900002,100,72.599998,76.800003,73.800003
20161231133000,288.0,283.200012,98.333338,63,84.900002,100,72.5,76.800003,73.800003
20161231134500,288.0,278.399994,96.666665,63,95.5,100,72.5,76.800003,73.800003
20161231140000,288.0,283.200012,98.333338,63,97.0,100,72.5,76.800003,73.800003
20161231141500,288.0,288.600006,100.208335,63,85.599998,100,72.599998,76.800003,73.800003
20161231143000,288.0,288.600006,100.208335,63,89.599998,100,72.599998,76.800003,73.800003
20161231144500,288.0,283.200012,98.333338,63,96.300003,100,72.599998,76.800003,73.800003
20161231150000,288.0,283.200012,98.333338,63,96.300003,100,72.599998,76.800003,73.800003
20161231151500,288.0,283.200012,98.333338,63,89.699997,100,72.599998,76.800003,73.800003
20161231153000,288.0,283.200012,98.333338,63,92.199997,100,72.599998,76.800003,73.800003
20161231154500,288.0,288.600006,100.208335,63,82.699997,100,72.599998,76.800003,73.800003
20161231160000,288.0,283.200012,98.333338,63,101.900002,100,72.599998,76.800003,73.800003
20161231161500,288.0,283.200012,98.333338,63,84.5,100,72.599998,76.800003,73.800003
20161231163000,288.0,283.200012,98.333338,63,85.800003,100,72.599998,76.800003,73.800003
20161231164500,288.0,283.200012,98.333338,63,101.900002,100,72.599998,76.800003,73.800003
20161231170000,288.0,283.200012,98.333338,63,84.400002,100,72.599998,76.800003,73.800003
20161231171500,288.0,283.200012,98.333338,63,90.400002,100,72.599998,76.800003,73.800003
20161231173000,288.0,288.600006,100.208335,63,97.699997,100,72.599998,76.800003,73.800003
20161231174500,288.0,283.200012,98.333338,63,85.0,100,72.599998,76.800003,73.800003
20161231180000,288.0,283.200012,98.333338,63,85.0,100,72.599998,76.800003,73.800003
20161231181500,288.0,283.200012,98.333338,63,100.900002,100,72.599998,76.800003,73.800003
20161231183000,288.0,283.200012,98.333338,63,85.599998,100,72.599998,76.800003,73.800003
20161231184500,288.0,283.200012,98.333338,63,84.199997,100,72.599998,76.800003,73.800003
20161231190000,288.0,283.200012,98.333338,63,102.199997,100,72.599998,76.800003,73.800003
20161231191500,288.0,283.200012,98.333338,63,83.800003,100,72.599998,76.800003,73.800003
20161231193000,288.0,283.200012,98.333338,63,89.199997,100,72.5,76.800003,73.800003
20161231194500,288.0,283.200012,98.333338,63,94.900002,100,72.5,76.800003,73.800003
20161231200000,288.0,283.200012,98.333338,63,83.199997,100,72.5,76.800003,73.800003
20161231201500,288.0,283.200012,98.333338,63,95.900002,100,72.5,76.800003,73.800003
20161231203000,288.0,288.600006,100.208335,63,85.699997,100,72.5,76.800003,73.800003
20161231204500,288.0,283.200012,98.333338,63,85.699997,100,72.400002,76.800003,73.800003
20161231210000,288.0,283.200012,98.333338,63,101.199997,100,72.400002,76.800003,73.800003
20161231211500,288.0,283.200012,98.333338,63,84.400002,100,72.400002,76.800003,73.800003
20161231213000,288.0,283.200012,98.333338,63,86.199997,100,72.400002,76.800003,73.800003
20161231214500,288.0,288.600006,100.208335,63,96.900002,100,72.400002,76.800003,73.800003
20161231220000,288.0,288.600006,100.208335,63,82.099998,100,72.400002,76.800003,73.800003
20161231221500,288.0,288.600006,100.208335,63,96.300003,100,72.400002,76.800003,73.800003
20161231223000,288.0,288.600006,100.208335,63,85.0,100,72.400002,76.800003,73.800003
20161231224500,288.0,288.600006,100.208335,63,86.699997,100,72.400002,76.800003,73.800003
20161231230000,288.0,288.600006,100.208335,63,94.400002,100,72.400002,76.800003,73.800003
20161231231500,288.0,288.600006,100.208335,63,82.599998,100,72.400002,76.800003,73.800003
20161231233000,288.0,288.600006,100.208335,63,101.900002,100,72.400002,76.800003,73.800003
20161231234500,288.0,288.600006,100.208335,63,83.800003,100,72.400002,76.800003,73.800003
20170101000000,288.0,283.200012,98.333338,63,91.300003,100,72.300003,76.800003,73.800003
20170101001500,288.0,288.600006,100.208335,63,89.099998,100,72.300003,76.800003,73.800003
20170101003000,288.0,288.600006,100.208335,63,83.599998,100,72.300003,76.800003,73.800003
20170101004500,288.0,283.200012,98.333338,63,101.400002,100,72.300003,76.800003,73.800003
20170101010000,288.0,288.600006,100.208335,63,83.199997,100,72.300003,76.800003,73.800003
20170101011500,288.0,283.200012,98.333338,63,86.300003,100,72.300003,76.800003,73.800003
20170101013000,288.0,283.200012,98.333338,63,97.800003,100,72.400002,76.800003,73.800003
20170101014500,288.0,283.200012,98.333338,63,89.300003,100,72.400002,76.800003,73.800003
20170101020000,288.0,283.200012,98.333338,63,83.199997,100,72.400002,76.800003,73.800003
20170101021500,288.0,283.200012,98.333338,63,95.800003,100,72.400002,76.800003,73.800003
20170101023000,288.0,283.200012,98.333338,63,85.599998,100,72.400002,76.800003,73.800003
20170101024500,288.0,288.600006,100.208335,63,83.900002,100,72.300003,76.800003,73.800003
20170101030000,288.0,288.600006,100.208335,63,98.400002,100,72.300003,76.800003,73.800003
20170101031500,288.0,288.600006,100.208335,63,82.599998,100,72.300003,76.800003,73.800003
20170101033000,288.0,283.200012,98.333338,63,100.099998,100,72.300003,76.800003,73.800003
20170101034500,288.0,288.600006,100.208335,63,85.599998,100,72.300003,76.800003,73.800003
20170101040000,288.0,288.600006,100.208335,63,86.699997,100,72.300003,76.800003,73.800003
20170101041500,288.0,288.600006,100.208335,63,95.699997,100,72.300003,76.800003,73.800003
20170101043000,288.0,288.600006,100.208335,63,83.099998,100,72.300003,76.800003,73.800003
20170101044500,288.0,288.600006,100.208335,63,99.599998,100,72.300003,76.800003,73.800003
20170101050000,288.0,288.600006,100.208335,63,83.199997,100,72.300003,76.800003,73.800003
20170101051500,288.0,288.600006,100.208335,63,99.800003,100,72.300003,76.800003,73.800003
20170101053000,288.0,288.600006,100.208335,63,85.0,100,72.400002,76.800003,73.800003
20170101054500,288.0,283.200012,98.333338,63,88.599998,100,72.300003,76.800003,73.800003
20170101060000,288.0,283.200012,98.333338,63,94.0,100,72.300003,76.800003,73.800003
20170101061500,288.0,283.200012,98.333338,63,83.199997,100,72.300003,76.800003,73.800003
20170101063000,288.0,283.200012,98.333338,63,96.699997,100,72.300003,76.800003,73.800003
20170101064500,288.0,283.200012,98.333338,63,83.800003,100,72.300003,76.800003,73.800003
20170101070000,288.0,283.200012,98.333338,63,93.900002,100,72.300003,76.800003,73.800003
20170101071500,288.0,288.600006,100.208335,63,91.199997,100,72.300003,76.800003,73.800003
20170101073000,288.0,288.600006,100.208335,63,83.800003,100,72.300003,76.800003,73.800003
20170101074500,288.0,283.200012,98.333338,63,97.800003,100,72.300003,76.800003,73.800003
20170101080000,288.0,288.600006,100.208335,63,83.800003,100,72.300003,76.800003,73.800003
20170101081500,288.0,283.200012,98.333338,63,83.800003,100,72.300003,76.800003,73.800003
20170101083000,288.0,288.600006,100.208335,63,85.0,100,72.300003,76.800003,73.800003
20170101084500,288.0,283.200012,98.333338,63,100.800003,100,72.300003,76.800003,73.800003
20170101090000,288.0,283.200012,98.333338,63,84.699997,100,72.300003,76.800003,73.800003
20170101091500,288.0,283.200012,98.333338,63,82.599998,100,72.300003,76.800003,73.800003
20170101093000,288.0,288.600006,100.208335,63,94.099998,100,72.300003,76.800003,73.800003
20170101094500,288.0,288.600006,100.208335,63,85.400002,100,72.300003,76.800003,73.800003
20170101100000,288.0,288.600006,100.208335,63,82.300003,100,72.300003,76.800003,73.800003
20170101101500,288.0,283.200012,98.333338,63,87.5,100,72.300003,76.800003,73.800003
20170101103000,288.0,283.200012,98.333338,63,88.699997,100,72.300003,76.800003,73.800003
20170101104500,288.0,283.200012,98.333338,63,94.099998,100,72.199997,76.800003,73.800003
20170101110000,288.0,283.200012,98.333338,63,83.199997,100,72.300003,76.800003,73.800003
20170101111500,288.0,283.200012,98.333338,63,98.900002,100,72.199997,76.800003,73.800003
20170101113000,288.0,288.600006,100.208335,63,84.400002,100,72.300003,76.800003,73.800003
20170101114500,288.0,283.200012,98.333338,13,90.300003,100,72.199997,76.699997,73.699997
20170101120000,288.0,278.399994,96.666665,13,96.699997,100,72.300003,76.699997,73.699997
20170101121500,288.0,278.399994,96.666665,62,83.099998,100,72.199997,76.699997,73.699997
20170101123000,288.0,278.399994,96.666665,62,86.199997,100,72.199997,76.699997,73.699997
20170101124500,288.0,278.399994,96.666665,62,98.900002,100,72.199997,76.699997,73.699997
20170101130000,288.0,278.399994,96.666665,62,84.400002,100,72.199997,76.699997,73.699997
20170101131500,288.0,283.200012,98.333338,62,98.400002,100,72.199997,76.699997,73.699997
20170101133000,288.0,283.200012,98.333338,62,91.300003,100,72.300003,76.699997,73.699997
20170101134500,288.0,288.600006,100.208335,62,84.900002,100,72.300003,76.699997,73.699997
20170101140000,288.0,288.600006,100.208335,62,91.199997,100,72.400002,76.699997,73.699997
20170101141500,288.0,288.600006,100.208335,62,94.599998,100,72.400002,76.699997,73.699997
20170101143000,288.0,288.600006,100.208335,62,98.5,100,72.5,76.699997,73.699997
20170101144500,288.0,288.600006,100.208335,62,98.5,100,72.599998,76.699997,73.699997
20170101150000,288.0,283.200012,98.333338,62,90.900002,100,72.599998,76.699997,73.699997
20170101151500,288.0,288.600006,100.208335,62,84.400002,100,72.599998,76.699997,73.699997
20170101153000,288.0,288.600006,100.208335,62,97.0,100,72.599998,76.699997,73.699997
20170101154500,288.0,283.200012,98.333338,62,87.099998,100,72.599998,76.699997,73.699997
20170101160000,288.0,283.200012,98.333338,62,85.699997,100,72.5,76.699997,73.699997
20170101161500,288.0,288.600006,100.208335,62,95.300003,100,72.5,76.699997,73.699997
20170101163000,288.0,288.600006,100.208335,62,82.599998,100,72.400002,76.699997,73.699997
20170101164500,288.0,288.600006,100.208335,62,102.0,100,72.400002,76.699997,73.699997
20170101170000,288.0,288.600006,100.208335,62,83.800003,100,72.400002,76.699997,73.699997
20170101171500,288.0,288.600006,100.208335,62,98.199997,100,72.400002,76.699997,73.699997
20170101173000,288.0,288.600006,100.208335,62,83.800003,100,72.400002,76.699997,73.699997
20170101174500,288.0,288.600006,100.208335,62,102.699997,100,72.400002,76.699997,73.699997
20170101180000,288.0,288.600006,100.208335,62,82.599998,100,72.400002,76.699997,73.699997
20170101181500,288.0,288.600006,100.208335,62,99.5,100,72.400002,76.699997,73.699997
20170101183000,288.0,288.600006,100.208335,62,99.5,100,72.5,76.699997,73.699997
20170101184500,288.0,288.600006,100.208335,62,98.400002,100,72.599998,76.699997,73.699997
20170101190000,288.0,288.600006,100.208335,62,93.400002,100,72.599998,76.699997,73.699997
20170101191500,288.0,288.600006,100.208335,62,99.300003,100,72.699997,76.699997,73.699997
20170101193000,288.0,288.600006,100.208335,62,85.0,100,72.699997,76.699997,73.699997
20170101194500,288.0,283.200012,98.333338,62,99.199997,100,72.599998,76.699997,73.699997
20170101200000,288.0,278.399994,96.666665,62,85.0,100,72.599998,76.699997,73.699997
20170101201500,288.0,283.200012,98.333338,62,91.599998,100,72.599998,76.699997,73.699997
20170101203000,288.0,283.200012,98.333338,62,95.0,100,72.599998,76.699997,73.699997
20170101204500,288.0,283.200012,98.333338,62,83.800003,100,72.599998,76.699997,73.699997
20170101210000,288.0,283.200012,98.333338,62,98.300003,100,72.5,76.699997,73.699997
20170101211500,288.0,283.200012,98.333338,62,85.599998,100,72.5,76.699997,73.699997
20170101213000,288.0,283.200012,98.333338,62,92.199997,100,72.400002,76.699997,73.699997
20170101214500,288.0,283.200012,98.333338,62,91.199997,100,72.400002,76.699997,73.699997
20170101220000,288.0,283.200012,98.333338,62,83.199997,100,72.400002,76.699997,73.699997
20170101221500,288.0,283.200012,98.333338,62,101.199997,100,72.300003,76.699997,73.699997
20170101223000,288.0,283.200012,98.333338,62,83.199997,100,72.300003,76.699997,73.699997
20170101224500,288.0,288.600006,100.208335,62,100.199997,100,72.300003,76.699997,73.699997
20170101230000,288.0,288.600006,100.208335,62,84.699997,100,72.300003,76.699997,73.699997
20170101231500,288.0,288.600006,100.208335,62,92.699997,100,72.199997,76.699997,73.699997
20170101233000,288.0,288.600006,100.208335,62,86.900002,100,72.300003,76.699997,73.699997
20170101234500,288.0,283.200012,98.333338,62,86.900002,100,72.400002,76.699997,73.699997
20170102000000,288.0,283.200012,98.333338,62,88.099998,100,72.400002,76.699997,73.699997
20170102001500,288.0,288.600006,100.208335,62,101.0,100,72.400002,76.699997,73.699997
20170102003000,288.0,278.399994,96.666665,62,85.599998,100,72.400002,76.699997,73.699997
20170102004500,288.0,288.600006,100.208335,62,88.5,100,72.300003,76.699997,73.699997
20170102010000,288.0,288.600006,100.208335,62,94.400002,100,72.300003,76.699997,73.699997
20170102011500,288.0,288.600006,100.208335,62,83.599998,100,72.300003,76.699997,73.699997
20170102013000,288.0,283.200012,98.333338,62,98.699997,100,72.199997,76.699997,73.699997
20170102014500,288.0,288.600006,100.208335,63,84.400002,100,72.300003,76.699997,73.699997
20170102020000,288.0,293.399994,101.874998,63,92.300003,100,72.300003,76.699997,73.699997
20170102021500,288.0,293.399994,101.874998,63,94.5,100,72.300003,76.699997,73.699997
20170102023000,288.0,293.399994,101.874998,63,83.800003,100,72.300003,76.699997,73.699997
20170102024500,288.0,293.399994,101.874998,63,93.5,100,72.199997,76.699997,73.699997
20170102030000,288.0,293.399994,101.874998,63,89.0,100,72.300003,76.699997,73.699997
20170102031500,288.0,293.399994,101.874998,63,83.099998,100,72.199997,76.699997,73.699997
20170102033000,288.0,293.399994,101.874998,63,101.300003,100,72.199997,76.699997,73.699997
20170102034500,288.0,293.399994,101.874998,63,84.699997,100,72.199997,76.699997,73.699997
20170102040000,288.0,288.600006,100.208335,63,99.199997,100,72.199997,76.699997,73.699997
20170102041500,288.0,293.399994,101.874998,63,83.800003,100,72.199997,76.699997,73.699997
20170102043000,288.0,293.399994,101.874998,63,89.099998,100,72.199997,76.699997,73.699997
20170102044500,288.0,293.399994,101.874998,63,96.099998,100,72.199997,76.699997,73.699997
20170102050000,288.0,293.399994,101.874998,63,83.800003,100,72.199997,76.699997,73.699997
20170102051500,288.0,293.399994,101.874998,63,95.300003,100,72.199997,76.699997,73.699997
20170102053000,288.0,293.399994,101.874998,63,84.400002,100,72.199997,76.699997,73.699997
20170102054500,288.0,293.399994,101.874998,63,96.099998,100,72.300003,76.699997,73.699997
20170102060000,288.0,293.399994,101.874998,63,82.599998,100,72.300003,76.699997,73.699997
20170102061500,288.0,283.200012,98.333338,63,92.800003,100,72.199997,76.699997,73.699997
20170102063000,288.0,298.200012,103.541671,62,82.900002,100,72.099998,76.699997,73.699997
20170102064500,288.0,298.200012,103.541671,62,56.400002,0,71.900002,69.0,66.0
20170102070000,288.0,293.399994,101.874998,62,53.900002,0,71.0,69.400002,66.400002
20170102071500,288.0,298.200012,103.541671,62,53.900002,0,70.300003,69.400002,66.400002
20170102073000,288.0,293.399994,101.874998,62,53.900002,0,69.699997,69.400002,66.400002
20170102074500,288.0,278.399994,96.666665,62,53.900002,0,69.199997,69.400002,66.400002
20170102080000,288.0,283.200012,98.333338,63,53.900002,0,68.699997,69.400002,66.400002
20170102081500,288.0,283.200012,98.333338,63,53.099998,0,68.199997,69.400002,66.400002
20170102083000,288.0,283.200012,98.333338,63,53.099998,0,67.800003,69.400002,66.400002
20170102084500,288.0,288.600006,100.208335,63,53.099998,0,67.400002,69.400002,66.400002
20170102090000,288.0,293.399994,101.874998,63,53.099998,0,67.199997,69.400002,66.400002
20170102091500,288.0,293.399994,101.874998,63,53.099998,0,66.900002,69.400002,66.400002
20170102093000,288.0,293.399994,101.874998,61,53.099998,0,66.699997,69.0,66.0
20170102094500,288.0,293.399994,101.874998,61,53.099998,0,66.599998,69.400002,66.400002
20170102100000,288.0,293.399994,101.874998,61,53.099998,0,66.400002,69.400002,66.400002
20170102101500,288.0,293.399994,101.874998,61,53.099998,0,66.400002,69.400002,66.400002
20170102103000,288.0,293.399994,101.874998,61,53.099998,0,66.300003,69.400002,66.400002
20170102104500,288.0,293.399994,101.874998,61,53.099998,0,66.199997,69.400002,66.400002
20170102110000,288.0,288.600006,100.208335,61,53.099998,0,66.199997,69.400002,66.400002
20170102111500,288.0,288.600006,100.208335,61,53.099998,100,66.099998,69.400002,66.400002
20170102113000,288.0,288.600006,100.208335,61,53.099998,100,66.099998,69.400002,66.400002
20170102114500,288.0,288.600006,100.208335,61,53.099998,100,66.0,69.400002,66.400002
20170102120000,288.0,288.600006,100.208335,61,53.099998,100,66.0,69.400002,66.400002
20170102121500,288.0,288.600006,100.208335,61,53.099998,100,65.900002,69.400002,66.400002
20170102123000,288.0,293.399994,101.874998,61,53.099998,100,65.800003,69.400002,66.400002
20170102124500,288.0,288.600006,100.208335,61,71.599998,100,65.900002,69.400002,66.400002
20170102130000,288.0,288.600006,100.208335,61,70.5,100,66.199997,69.400002,66.400002
20170102131500,288.0,288.600006,100.208335,61,72.0,100,66.400002,69.400002,66.400002
20170102133000,288.0,293.399994,101.874998,61,70.599998,100,66.599998,69.400002,66.400002
20170102134500,288.0,288.600006,100.208335,61,53.900002,0,66.599998,69.400002,66.400002
20170102140000,288.0,288.600006,100.208335,61,53.900002,0,66.400002,69.400002,66.400002
20170102141500,288.0,288.600006,100.208335,61,53.900002,0,66.199997,69.400002,66.400002
20170102143000,288.0,293.399994,101.874998,61,53.900002,100,66.099998,69.400002,66.400002
20170102144500,288.0,288.600006,100.208335,61,53.900002,100,66.0,69.400002,66.400002
20170102150000,288.0,293.399994,101.874998,61,53.900002,100,65.900002,69.400002,66.400002
20170102151500,288.0,298.200012,103.541671,61,54.700001,100,65.800003,69.400002,66.400002
20170102153000,288.0,293.399994,101.874998,61,53.900002,100,65.800003,69.400002,66.400002
20170102154500,288.0,293.399994,101.874998,61,70.300003,100,65.800003,69.400002,66.400002
20170102160000,288.0,293.399994,101.874998,61,74.0,100,66.099998,69.400002,66.400002
20170102161500,288.0,293.399994,101.874998,61,69.599998,100,66.300003,69.300003,66.300003
20170102163000,288.0,293.399994,101.874998,61,55.599998,0,66.400002,69.199997,66.199997
20170102164500,288.0,293.399994,101.874998,61,54.700001,0,66.199997,69.0,66.0
20170102170000,288.0,293.399994,101.874998,61,53.5,0,66.099998,69.099998,66.099998
20170102171500,288.0,293.399994,101.874998,61,53.5,0,66.0,69.0,66.0
20170102173000,288.0,293.399994,101.874998,61,54.299999,0,65.800003,69.0,66.0
20170102174500,288.0,288.600006,100.208335,61,53.5,100,65.800003,69.0,66.0
20170102180000,288.0,293.399994,101.874998,61,53.5,100,65.599998,69.0,66.0
20170102181500,288.0,293.399994,101.874998,61,53.5,100,65.5,69.0,66.0
20170102183000,288.0,293.399994,101.874998,61,53.5,100,65.400002,69.0,66.0
20170102184500,288.0,298.200012,103.541671,61,63.400002,100,65.300003,69.0,66.0
20170102190000,288.0,298.200012,103.541671,61,69.699997,100,65.599998,69.0,66.0
20170102191500,288.0,288.600006,100.208335,61,73.400002,100,65.800003,69.0,66.0
20170102193000,288.0,293.399994,101.874998,61,71.199997,100,66.099998,69.0,66.0
20170102194500,288.0,293.399994,101.874998,61,71.199997,100,66.199997,69.0,66.0
20170102200000,288.0,293.399994,101.874998,61,55.200001,0,66.199997,69.0,66.0
20170102201500,288.0,298.200012,103.541671,61,54.299999,0,66.099998,69.0,66.0
20170102203000,288.0,298.200012,103.541671,61,54.299999,0,65.900002,69.0,66.0
20170102204500,288.0,298.200012,103.541671,61,54.299999,100,65.699997,69.0,66.0
20170102210000,288.0,298.200012,103.541671,61,54.299999,100,65.599998,69.0,66.0
20170102211500,288.0,298.200012,103.541671,61,54.299999,100,65.599998,69.0,66.0
20170102213000,288.0,298.200012,103.541671,61,54.299999,100,65.5,69.0,66.0
20170102214500,288.0,298.200012,103.541671,61,54.299999,100,65.400002,69.0,66.0
20170102220000,288.0,293.399994,101.874998,61,77.199997,100,65.400002,69.0,66.0
20170102221500,288.0,293.399994,101.874998,61,69.199997,100,65.699997,69.0,66.0
20170102223000,288.0,298.200012,103.541671,61,76.800003,100,66.0,69.0,66.0
20170102224500,288.0,293.399994,101.874998,61,70.099998,100,66.099998,69.0,66.0
20170102230000,288.0,293.399994,101.874998,61,74.300003,100,66.199997,69.0,66.0
20170102231500,288.0,298.200012,103.541671,61,55.5,0,66.199997,69.0,66.0
20170102233000,288.0,298.200012,103.541671,61,54.700001,0,66.0,69.0,66.0
20170102234500,288.0,298.200012,103.541671,61,54.700001,0,65.800003,69.0,66.0
20170103000000,288.0,298.200012,103.541671,61,54.700001,100,65.699997,69.0,66.0
20170103001500,288.0,298.200012,103.541671,61,54.700001,100,65.5,69.0,66.0
20170103003000,288.0,298.200012,103.541671,61,54.700001,100,65.400002,69.0,66.0
20170103004500,288.0,293.399994,101.874998,61,54.700001,100,65.300003,69.0,66.0
20170103010000,288.0,298.200012,103.541671,61,68.699997,100,65.300003,68.900002,65.900002
20170103011500,288.0,298.200012,103.541671,61,77.800003,100,65.599998,68.900002,65.900002
20170103013000,288.0,298.200012,103.541671,61,70.199997,100,65.800003,69.0,66.0
20170103014500,288.0,298.200012,103.541671,61,78.199997,100,66.0,69.0,66.0
20170103020000,288.0,298.200012,103.541671,61,70.599998,100,66.199997,69.0,66.0
20170103021500,288.0,298.200012,103.541671,61,56.799999,0,66.199997,69.0,66.0
20170103023000,288.0,288.600006,100.208335,61,55.599998,0,66.099998,69.0,66.0
20170103024500,288.0,298.200012,103.541671,61,55.599998,0,65.900002,69.0,66.0
20170103030000,288.0,288.600006,100.208335,61,55.599998,100,65.699997,69.0,66.0
20170103031500,288.0,293.399994,101.874998,61,55.599998,100,65.599998,69.0,66.0
20170103033000,288.0,293.399994,101.874998,61,55.599998,100,65.5,69.0,66.0
20170103034500,288.0,293.399994,101.874998,61,55.599998,100,65.400002,69.0,66.0
20170103040000,288.0,283.200012,98.333338,61,61.0,100,65.300003,69.0,66.0
20170103041500,288.0,288.600006,100.208335,61,71.099998,100,65.5,69.0,66.0
20170103043000,288.0,293.399994,101.874998,61,76.800003,100,65.800003,69.0,66.0
20170103044500,288.0,283.200012,98.333338,61,71.599998,100,66.0,69.0,66.0
20170103050000,288.0,293.399994,101.874998,61,74.800003,100,66.099998,69.0,66.0
20170103051500,288.0,298.200012,103.541671,61,63.700001,0,66.199997,69.0,66.0
20170103053000,288.0,293.399994,101.874998,61,55.599998,0,66.099998,69.0,66.0
20170103054500,288.0,293.399994,101.874998,61,55.599998,0,65.900002,69.0,66.0
20170103060000,288.0,293.399994,101.874998,61,54.799999,100,65.699997,69.0,66.0
20170103061500,288.0,293.399994,101.874998,61,54.799999,100,65.5,69.0,66.0
20170103063000,288.0,293.399994,101.874998,61,55.900002,100,65.5,69.0,66.0
20170103064500,288.0,293.399994,101.874998,61,55.900002,100,65.5,69.0,66.0
20170103070000,288.0,293.399994,101.874998,61,55.200001,100,65.599998,69.0,66.0
20170103071500,288.0,293.399994,101.874998,61,55.200001,100,65.699997,69.0,66.0
20170103073000,288.0,293.399994,101.874998,61,55.200001,100,65.699997,69.0,66.0
20170103074500,288.0,293.399994,101.874998,61,55.200001,100,65.800003,69.0,66.0
20170103080000,288.0,293.399994,101.874998,61,55.200001,100,65.900002,68.900002,65.900002
20170103081500,288.0,288.600006,100.208335,61,55.200001,100,66.0,68.900002,65.900002
20170103083000,288.0,283.200012,98.333338,61,55.200001,100,66.0,68.900002,65.900002
20170103084500,288.0,283.200012,98.333338,61,55.200001,100,66.0,68.900002,65.900002
20170103090000,288.0,288.600006,100.208335,61,55.200001,100,66.0,68.900002,65.900002
20170103091500,288.0,288.600006,100.208335,61,55.200001,100,66.0,68.900002,65.900002
20170103093000,288.0,283.200012,98.333338,61,55.200001,100,66.0,68.900002,65.900002
20170103094500,288.0,288.600006,100.208335,61,55.200001,100,66.0,68.900002,65.900002
20170103100000,288.0,278.399994,96.666665,61,55.200001,100,66.099998,68.900002,65.900002
20170103101500,288.0,288.600006,100.208335,61,55.200001,100,66.0,68.900002,65.900002
20170103103000,288.0,288.600006,100.208335,61,55.200001,100,65.800003,68.900002,65.900002
20170103104500,288.0,288.600006,100.208335,61,54.299999,100,65.699997,68.900002,65.900002
20170103110000,288.0,288.600006,100.208335,61,54.299999,100,65.599998,68.900002,65.900002
20170103111500,288.0,288.600006,100.208335,61,57.900002,100,65.5,68.900002,65.900002
20170103113000,288.0,293.399994,101.874998,61,69.599998,100,65.5,68.900002,65.900002
20170103114500,288.0,293.399994,101.874998,61,75.5,100,65.800003,68.900002,65.900002
20170103120000,288.0,293.399994,101.874998,61,69.199997,100,66.0,68.900002,65.900002
20170103121500,288.0,293.399994,101.874998,61,74.0,100,66.199997,68.900002,65.900002
20170103123000,288.0,298.200012,103.541671,61,54.299999,0,66.099998,68.900002,65.900002
20170103124500,288.0,298.200012,103.541671,61,54.299999,0,66.099998,68.900002,65.900002
20170103130000,288.0,298.200012,103.541671,61,54.299999,0,66.0,68.900002,65.900002
20170103131500,288.0,293.399994,101.874998,61,54.299999,0,66.0,68.900002,65.900002
20170103133000,288.0,298.200012,103.541671,61,54.299999,0,65.800003,68.900002,65.900002
20170103134500,288.0,298.200012,103.541671,61,54.299999,0,65.800003,68.900002,65.900002
20170103140000,288.0,293.399994,101.874998,61,53.599998,0,65.900002,68.900002,65.900002
20170103141500,288.0,298.200012,103.541671,61,53.599998,0,65.800003,68.900002,65.900002
20170103143000,288.0,298.200012,103.541671,61,53.599998,0,65.800003,68.900002,65.900002
20170103144500,288.0,293.399994,101.874998,61,53.599998,0,65.699997,68.900002,65.900002
20170103150000,288.0,298.200012,103.541671,61,53.599998,100,65.599998,68.900002,65.900002
20170103151500,288.0,298.200012,103.541671,61,53.599998,100,65.599998,68.900002,65.900002
20170103153000,288.0,298.200012,103.541671,61,53.599998,100,65.5,68.900002,65.900002
20170103154500,288.0,293.399994,101.874998,61,54.299999,100,65.400002,68.900002,65.900002
20170103160000,288.0,293.399994,101.874998,61,54.299999,100,65.5,68.900002,65.900002
20170103161500,288.0,288.600006,100.208335,61,54.299999,100,65.5,68.900002,65.900002
20170103163000,288.0,288.600006,100.208335,61,54.299999,100,65.599998,68.900002,65.900002
20170103164500,288.0,288.600006,100.208335,61,54.299999,100,65.599998,68.900002,65.900002
20170103170000,288.0,288.600006,100.208335,61,54.299999,100,65.599998,68.900002,65.900002
20170103171500,288.0,288.600006,100.208335,61,54.299999,100,65.699997,68.900002,65.900002
20170103173000,288.0,283.200012,98.333338,61,54.299999,100,65.699997,68.900002,65.900002
20170103174500,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103180000,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103181500,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103183000,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103184500,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103190000,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103191500,288.0,278.399994,96.666665,61,54.299999,100,65.800003,68.900002,65.900002
20170103193000,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103194500,288.0,278.399994,96.666665,61,54.299999,100,65.800003,68.900002,65.900002
20170103200000,288.0,283.200012,98.333338,61,54.299999,100,65.800003,68.900002,65.900002
20170103201500,288.0,283.200012,98.333338,62,54.299999,100,65.800003,68.900002,65.900002
20170103203000,288.0,283.200012,98.333338,62,54.299999,100,65.800003,68.900002,65.900002
20170103204500,288.0,283.200012,98.333338,62,54.299999,100,65.800003,68.900002,65.900002
20170103210000,288.0,283.200012,98.333338,62,54.299999,100,65.800003,68.900002,65.900002
20170103211500,288.0,288.600006,100.208335,62,55.0,100,65.800003,68.900002,65.900002
20170103213000,288.0,288.600006,100.208335,62,55.0,100,65.800003,68.900002,65.900002
20170103214500,288.0,288.600006,100.208335,62,55.0,100,65.800003,68.900002,65.900002
20170103220000,288.0,293.399994,101.874998,62,54.299999,100,65.800003,68.900002,65.900002
20170103221500,288.0,288.600006,100.208335,62,54.299999,100,65.699997,68.900002,65.900002
20170103223000,288.0,283.200012,98.333338,62,54.900002,100,65.699997,68.900002,65.900002
20170103224500,288.0,293.399994,101.874998,62,54.900002,100,65.699997,68.900002,65.900002
20170103230000,288.0,293.399994,101.874998,62,54.900002,100,65.699997,68.900002,65.900002
20170103231500,288.0,293.399994,101.874998,62,54.900002,100,65.599998,68.900002,65.900002
20170103233000,288.0,293.399994,101.874998,62,54.900002,100,65.599998,68.900002,65.900002
20170103234500,288.0,298.200012,103.541671,62,54.900002,100,65.599998,68.900002,65.900002
20170104000000,288.0,298.200012,103.541671,62,56.299999,100,65.599998,68.900002,65.900002
20170104001500,288.0,298.200012,103.541671,62,63.200001,100,65.599998,68.900002,65.900002
20170104003000,288.0,298.200012,103.541671,62,67.199997,100,65.800003,68.900002,65.900002
20170104004500,288.0,293.399994,101.874998,61,63.900002,100,66.0,68.900002,65.900002
20170104010000,288.0,298.200012,103.541671,61,56.0,0,66.0,68.400002,65.400002
20170104011500,288.0,283.200012,98.333338,62,56.0,0,66.099998,68.400002,65.400002
20170104013000,288.0,283.200012,98.333338,61,56.0,0,66.0,68.400002,65.400002
20170104014500,288.0,283.200012,98.333338,61,56.0,0,65.900002,68.400002,65.400002
20170104020000,288.0,283.200012,98.333338,61,55.200001,0,65.800003,68.900002,65.900002
20170104021500,288.0,283.200012,98.333338,61,55.200001,0,65.699997,68.900002,65.900002
20170104023000,288.0,283.200012,98.333338,61,55.200001,100,65.599998,68.900002,65.900002
20170104024500,288.0,283.200012,98.333338,61,55.200001,100,65.5,68.900002,65.900002
20170104030000,288.0,283.200012,98.333338,61,55.200001,100,65.5,68.900002,65.900002
20170104031500,288.0,283.200012,98.333338,61,55.200001,100,65.5,68.900002,65.900002
20170104033000,288.0,283.200012,98.333338,61,55.200001,100,65.5,68.900002,65.900002
20170104034500,288.0,283.200012,98.333338,61,55.200001,100,65.5,68.900002,65.900002
20170104040000,288.0,283.200012,98.333338,61,55.200001,100,65.5,68.900002,65.900002
20170104041500,288.0,283.200012,98.333338,61,55.200001,100,65.599998,68.900002,65.900002
20170104043000,288.0,283.200012,98.333338,61,55.200001,100,65.599998,68.900002,65.900002
20170104044500,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104050000,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104051500,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104053000,288.0,283.200012,98.333338,61,55.200001,100,65.800003,68.900002,65.900002
20170104054500,288.0,278.399994,96.666665,61,55.200001,100,65.699997,68.900002,65.900002
20170104060000,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104061500,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104063000,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104064500,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104070000,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104071500,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104073000,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104074500,288.0,283.200012,98.333338,61,55.200001,100,65.699997,68.900002,65.900002
20170104080000,288.0,283.200012,98.333338,61,55.200001,100,65.599998,68.900002,65.900002
20170104081500,288.0,283.200012,98.333338,61,62.400002,100,65.5,68.900002,65.900002
20170104083000,288.0,283.200012,98.333338,61,69.699997,100,65.699997,68.900002,65.900002
20170104084500,288.0,283.200012,98.333338,61,74.699997,100,66.0,68.900002,65.900002
20170104090000,288.0,283.200012,98.333338,61,71.599998,100,66.099998,68.900002,65.900002
20170104091500,288.0,283.200012,98.333338,61,55.599998,0,66.099998,68.900002,65.900002
20170104093000,288.0,283.200012,98.333338,61,55.599998,0,66.0,68.900002,65.900002
20170104094500,288.0,278.399994,96.666665,61,55.599998,0,65.800003,68.900002,65.900002
20170104100000,288.0,283.200012,98.333338,61,55.599998,0,65.699997,68.900002,65.900002
20170104101500,288.0,283.200012,98.333338,61,55.599998,100,65.599998,68.900002,65.900002
20170104103000,288.0,283.200012,98.333338,61,55.599998,100,65.599998,68.900002,65.900002
20170104104500,288.0,283.200012,98.333338,61,55.599998,100,65.5,68.900002,65.900002
20170104110000,288.0,283.200012,98.333338,61,55.599998,100,65.5,68.900002,65.900002
20170104111500,288.0,283.200012,98.333338,61,55.599998,100,65.5,68.900002,65.900002
20170104113000,288.0,283.200012,98.333338,61,55.599998,100,65.5,68.900002,65.900002
20170104114500,288.0,288.600006,100.208335,61,55.599998,100,65.5,68.900002,65.900002
20170104120000,288.0,288.600006,100.208335,61,55.599998,100,65.5,68.900002,65.900002
20170104121500,288.0,283.200012,98.333338,61,55.599998,100,65.599998,68.900002,65.900002
20170104123000,288.0,288.600006,100.208335,61,55.599998,100,65.599998,68.900002,65.900002
20170104124500,288.0,283.200012,98.333338,61,56.700001,100,65.699997,68.900002,65.900002
20170104130000,288.0,288.600006,100.208335,61,57.599998,100,65.800003,68.900002,65.900002
20170104131500,288.0,288.600006,100.208335,61,57.599998,100,65.900002,68.900002,65.900002
20170104133000,288.0,288.600006,100.208335,61,57.599998,100,66.0,68.900002,65.900002
20170104134500,288.0,283.200012,98.333338,61,57.599998,100,66.099998,68.900002,65.900002
20170104140000,288.0,288.600006,100.208335,61,55.900002,0,66.199997,68.900002,65.900002
20170104141500,288.0,288.600006,100.208335,61,55.900002,0,66.300003,68.900002,65.900002
20170104143000,288.0,288.600006,100.208335,61,55.299999,0,66.300003,68.900002,65.900002
20170104144500,288.0,288.600006,100.208335,61,55.299999,0,66.300003,68.900002,65.900002
20170104150000,288.0,288.600006,100.208335,61,55.299999,0,66.400002,68.900002,65.900002
20170104151500,288.0,283.200012,98.333338,61,55.299999,0,66.400002,68.900002,65.900002
20170104153000,288.0,288.600006,100.208335,61,55.299999,0,66.400002,68.900002,65.900002
20170104154500,288.0,288.600006,100.208335,61,55.299999,0,66.400002,68.900002,65.900002
20170104160000,288.0,288.600006,100.208335,61,55.299999,0,66.400002,68.900002,65.900002
20170104161500,288.0,288.600006,100.208335,61,55.299999,0,66.400002,68.900002,65.900002
20170104163000,288.0,288.600006,100.208335,61,55.299999,0,66.400002,68.900002,65.900002
20170104164500,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104170000,288.0,288.600006,100.208335,61,55.200001,0,66.400002,68.900002,65.900002
20170104171500,288.0,288.600006,100.208335,61,55.200001,0,66.5,68.900002,65.900002
20170104173000,288.0,288.600006,100.208335,61,55.200001,0,66.400002,68.900002,65.900002
20170104174500,288.0,288.600006,100.208335,61,55.200001,0,66.400002,68.900002,65.900002
20170104180000,288.0,288.600006,100.208335,61,55.200001,0,66.400002,68.900002,65.900002
20170104181500,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104183000,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104184500,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104190000,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104191500,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104193000,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104194500,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104200000,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104201500,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104203000,288.0,288.600006,100.208335,61,55.900002,0,66.400002,68.900002,65.900002
20170104204500,288.0,288.600006,100.208335,61,56.700001,0,66.400002,68.900002,65.900002
20170104210000,288.0,288.600006,100.208335,61,56.700001,0,66.400002,68.900002,65.900002
20170104211500,288.0,288.600006,100.208335,61,56.0,0,66.5,68.900002,65.900002
20170104213000,288.0,288.600006,100.208335,61,56.0,0,66.400002,68.900002,65.900002
20170104214500,288.0,288.600006,100.208335,61,56.0,0,66.400002,68.900002,65.900002
20170104220000,288.0,288.600006,100.208335,61,55.200001,0,66.400002,68.900002,65.900002
20170104221500,288.0,288.600006,100.208335,61,55.200001,0,66.300003,68.900002,65.900002
20170104223000,288.0,288.600006,100.208335,61,54.700001,0,66.300003,68.900002,65.900002
20170104224500,288.0,288.600006,100.208335,61,54.700001,0,66.199997,68.900002,65.900002
20170104230000,288.0,288.600006,100.208335,61,54.700001,0,66.199997,68.900002,65.900002
20170104231500,288.0,288.600006,100.208335,61,54.700001,0,66.199997,68.900002,65.900002
20170104233000,288.0,288.600006,100.208335,61,54.700001,0,66.099998,68.900002,65.900002
20170104234500,288.0,288.600006,100.208335,61,54.700001,0,66.099998,68.900002,65.900002
20170105000000,288.0,288.600006,100.208335,61,54.700001,0,66.0,68.900002,65.900002
20170105001500,288.0,288.600006,100.208335,61,53.599998,0,66.0,68.900002,65.900002
20170105003000,288.0,288.600006,100.208335,61,53.599998,0,65.900002,68.900002,65.900002
20170105004500,288.0,288.600006,100.208335,61,54.299999,0,65.900002,68.900002,65.900002
20170105010000,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.900002,65.900002
20170105011500,288.0,288.600006,100.208335,61,54.299999,0,65.900002,68.900002,65.900002
20170105013000,288.0,288.600006,100.208335,61,54.299999,0,65.900002,68.900002,65.900002
20170105014500,288.0,283.200012,98.333338,61,54.299999,0,65.900002,68.900002,65.900002
20170105020000,288.0,288.600006,100.208335,61,53.5,0,65.900002,68.900002,65.900002
20170105021500,288.0,288.600006,100.208335,61,53.5,0,65.900002,68.900002,65.900002
