PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105023000,288.0,288.600006,100.208335,61,53.5,0,65.800003,68.900002,65.900002
20170105024500,288.0,288.600006,100.208335,61,53.5,0,65.800003,68.900002,65.900002
20170105030000,288.0,288.600006,100.208335,61,53.5,0,65.800003,68.900002,65.900002
20170105031500,288.0,288.600006,100.208335,61,53.5,0,65.800003,68.900002,65.900002
20170105033000,288.0,288.600006,100.208335,61,53.5,0,65.800003,68.900002,65.900002
20170105034500,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.900002,65.900002
20170105040000,288.0,288.600006,100.208335,61,54.299999,0,65.800003,68.900002,65.900002
20170105041500,288.0,288.600006,100.208335,61,55.099998,0,65.900002,68.900002,65.900002
20170105043000,288.0,288.600006,100.208335,61,55.099998,0,65.900002,68.900002,65.900002
20170105044500,288.0,288.600006,100.208335,61,55.099998,0,66.0,68.900002,65.900002
20170105050000,288.0,288.600006,100.208335,61,55.099998,0,66.0,68.900002,65.900002
20170105051500,288.0,288.600006,100.208335,61,55.099998,0,66.0,68.900002,65.900002
20170105053000,288.0,288.600006,100.208335,61,55.099998,0,66.0,68.900002,65.900002
20170105054500,288.0,288.600006,100.208335,61,54.299999,0,66.0,68.900002,65.900002
20170105060000,288.0,288.600006,100.208335,61,54.299999,0,66.0,68.900002,65.900002
20170105061500,288.0,283.200012,98.333338,61,83.199997,100,66.099998,73.199997,70.199997
20170105063000,288.0,288.600006,100.208335,61,97.0,100,67.300003,72.699997,69.699997
20170105064500,288.0,283.200012,98.333338,61,83.199997,100,68.099998,72.599998,69.599998
20170105070000,288.0,283.200012,98.333338,61,96.199997,100,68.800003,73.099998,70.099998
20170105071500,288.0,283.200012,98.333338,62,56.299999,0,69.099998,68.400002,65.400002
20170105073000,288.0,298.200012,103.541671,62,54.700001,0,68.599998,68.400002,65.400002
20170105074500,288.0,298.200012,103.541671,61,54.700001,0,68.099998,68.199997,65.199997
20170105080000,288.0,298.200012,103.541671,61,54.700001,0,67.599998,68.199997,65.199997
20170105081500,288.0,298.200012,103.541671,61,54.700001,0,67.199997,68.0,65.0
20170105083000,288.0,298.200012,103.541671,61,82.5,100,67.099998,72.699997,69.699997
20170105084500,288.0,298.200012,103.541671,61,103.5,100,67.699997,72.699997,69.699997
20170105090000,288.0,293.399994,101.874998,61,85.0,100,68.5,73.099998,70.099998
20170105091500,288.0,293.399994,101.874998,61,104.400002,100,69.199997,73.099998,70.099998
20170105093000,288.0,293.399994,101.874998,61,85.0,100,69.699997,73.099998,70.099998
20170105094500,288.0,293.399994,101.874998,61,104.099998,100,69.699997,73.099998,70.099998
20170105100000,288.0,293.399994,101.874998,61,86.699997,100,69.699997,73.099998,70.099998
20170105101500,288.0,298.200012,103.541671,61,89.0,100,70.099998,73.099998,70.099998
20170105103000,288.0,293.399994,101.874998,61,57.400002,100,70.199997,73.099998,70.099998
20170105104500,288.0,293.399994,101.874998,61,56.0,100,69.699997,73.099998,70.099998
20170105110000,288.0,293.399994,101.874998,61,69.599998,100,69.199997,73.099998,70.099998
20170105111500,288.0,288.600006,100.208335,61,79.599998,100,69.099998,73.099998,70.099998
20170105113000,288.0,293.399994,101.874998,61,78.699997,100,69.099998,73.099998,70.099998
20170105114500,288.0,293.399994,101.874998,61,95.0,100,69.300003,73.099998,70.099998
20170105120000,288.0,293.399994,101.874998,61,85.0,100,69.699997,73.099998,70.099998
20170105121500,288.0,288.600006,100.208335,61,83.800003,100,69.300003,73.099998,70.099998
20170105123000,288.0,283.200012,98.333338,61,89.300003,100,69.0,73.099998,70.099998
20170105124500,288.0,283.200012,98.333338,61,95.300003,100,68.900002,73.099998,70.099998
20170105130000,288.0,283.200012,98.333338,61,91.199997,100,68.800003,73.099998,70.099998
20170105131500,288.0,283.200012,98.333338,61,95.300003,100,68.800003,73.099998,70.099998
20170105133000,288.0,283.200012,98.333338,61,85.599998,100,69.599998,73.099998,70.099998
20170105134500,288.0,278.399994,96.666665,61,94.0,100,69.900002,73.099998,70.099998
20170105140000,288.0,283.200012,98.333338,61,99.800003,100,70.199997,73.099998,70.099998
20170105141500,288.0,288.600006,100.208335,61,55.200001,0,70.0,73.099998,70.099998
20170105143000,288.0,278.399994,96.666665,61,72.400002,100,68.900002,73.099998,70.099998
20170105144500,288.0,283.200012,98.333338,61,73.400002,100,69.199997,73.099998,70.099998
20170105150000,288.0,278.399994,96.666665,61,86.300003,100,69.199997,73.099998,70.099998
20170105151500,288.0,283.200012,98.333338,61,95.699997,100,69.300003,73.099998,70.099998
20170105153000,288.0,283.200012,98.333338,61,83.199997,100,69.5,73.099998,70.099998
20170105154500,288.0,283.200012,98.333338,61,91.900002,100,69.699997,73.099998,70.099998
20170105160000,288.0,283.200012,98.333338,61,89.0,100,69.800003,73.099998,70.099998
20170105161500,288.0,283.200012,98.333338,61,83.800003,100,70.0,73.099998,70.099998
20170105163000,288.0,283.200012,98.333338,61,92.599998,100,70.099998,73.099998,70.099998
20170105164500,288.0,283.200012,98.333338,61,82.5,100,70.199997,73.099998,70.099998
20170105170000,288.0,283.200012,98.333338,61,98.400002,100,70.300003,73.099998,70.099998
20170105171500,288.0,283.200012,98.333338,61,56.799999,0,70.300003,73.099998,70.099998
20170105173000,288.0,283.200012,98.333338,61,54.700001,100,69.800003,73.099998,70.099998
20170105174500,288.0,283.200012,98.333338,61,54.700001,100,69.300003,73.099998,70.099998
20170105180000,288.0,283.200012,98.333338,61,76.599998,100,69.0,73.099998,70.099998
20170105181500,288.0,283.200012,98.333338,61,81.5,100,69.099998,73.099998,70.099998
20170105183000,288.0,278.399994,96.666665,61,85.699997,100,69.199997,73.099998,70.099998
20170105184500,288.0,283.200012,98.333338,61,89.199997,100,69.5,73.099998,70.099998
20170105190000,288.0,278.399994,96.666665,61,92.5,100,69.699997,73.099998,70.099998
20170105191500,288.0,278.399994,96.666665,61,82.099998,100,69.900002,73.099998,70.099998
20170105193000,288.0,278.399994,96.666665,61,85.599998,100,70.099998,73.099998,70.099998
20170105194500,288.0,278.399994,96.666665,62,92.400002,100,70.300003,73.099998,70.099998
20170105200000,288.0,288.600006,100.208335,62,58.400002,0,70.300003,73.099998,70.099998
20170105201500,288.0,298.200012,103.541671,62,55.599998,0,69.900002,73.099998,70.099998
20170105203000,288.0,298.200012,103.541671,62,55.599998,100,69.400002,73.099998,70.099998
20170105204500,288.0,298.200012,103.541671,62,68.5,100,69.099998,73.099998,70.099998
20170105210000,288.0,298.200012,103.541671,62,74.400002,100,69.0,73.099998,70.099998
20170105211500,288.0,298.200012,103.541671,62,96.800003,100,69.099998,73.099998,70.099998
20170105213000,288.0,293.399994,101.874998,62,80.699997,100,69.300003,73.099998,70.099998
20170105214500,288.0,293.399994,101.874998,62,98.400002,100,69.599998,73.099998,70.099998
20170105220000,288.0,298.200012,103.541671,62,85.400002,100,69.800003,73.099998,70.099998
20170105221500,288.0,298.200012,103.541671,62,85.400002,100,69.900002,73.099998,70.099998
20170105223000,288.0,298.200012,103.541671,62,95.5,100,70.099998,73.099998,70.099998
20170105224500,288.0,293.399994,101.874998,61,82.099998,100,70.199997,73.099998,70.099998
20170105230000,288.0,298.200012,103.541671,61,101.0,100,70.300003,73.099998,70.099998
20170105231500,288.0,298.200012,103.541671,61,58.0,0,70.300003,73.099998,70.099998
20170105233000,288.0,298.200012,103.541671,61,54.700001,100,69.800003,73.099998,70.099998
20170105234500,288.0,298.200012,103.541671,61,54.700001,100,69.300003,73.099998,70.099998
20170106000000,288.0,298.200012,103.541671,61,75.900002,100,68.900002,73.099998,70.099998
20170106001500,288.0,298.200012,103.541671,61,85.699997,100,68.900002,73.099998,70.099998
20170106003000,288.0,298.200012,103.541671,61,82.0,100,69.099998,73.099998,70.099998
20170106004500,288.0,298.200012,103.541671,61,84.300003,100,69.300003,73.099998,70.099998
20170106010000,288.0,298.200012,103.541671,61,99.5,100,69.5,73.099998,70.099998
20170106011500,288.0,298.200012,103.541671,61,83.800003,100,69.699997,73.099998,70.099998
20170106013000,288.0,298.200012,103.541671,61,83.800003,100,69.800003,73.099998,70.099998
20170106014500,288.0,298.200012,103.541671,61,96.0,100,69.900002,73.099998,70.099998
20170106020000,288.0,298.200012,103.541671,61,81.0,100,70.0,73.099998,70.099998
20170106021500,288.0,298.200012,103.541671,61,86.599998,100,70.0,73.099998,70.099998
20170106023000,288.0,293.399994,101.874998,61,94.0,100,70.0,73.099998,70.099998
20170106024500,288.0,298.200012,103.541671,61,80.199997,100,70.099998,73.099998,70.099998
20170106030000,288.0,298.200012,103.541671,61,86.900002,100,70.099998,73.099998,70.099998
20170106031500,288.0,298.200012,103.541671,61,95.900002,100,70.099998,73.099998,70.099998
20170106033000,288.0,298.200012,103.541671,61,81.5,100,70.099998,73.099998,70.099998
20170106034500,288.0,293.399994,101.874998,61,83.599998,100,70.099998,73.099998,70.099998
20170106040000,288.0,293.399994,101.874998,61,98.800003,100,70.0,73.099998,70.099998
20170106041500,288.0,293.399994,101.874998,61,87.300003,100,70.0,73.099998,70.099998
20170106043000,288.0,293.399994,101.874998,61,80.699997,100,70.0,73.099998,70.099998
20170106044500,288.0,298.200012,103.541671,61,90.099998,100,70.0,73.099998,70.099998
20170106050000,288.0,298.200012,103.541671,61,97.5,100,70.0,73.099998,70.099998
20170106051500,288.0,298.200012,103.541671,61,85.5,100,70.0,73.099998,70.099998
20170106053000,288.0,298.200012,103.541671,61,79.199997,100,70.0,73.099998,70.099998
20170106054500,288.0,293.399994,101.874998,61,91.300003,100,70.0,73.099998,70.099998
20170106060000,288.0,293.399994,101.874998,61,95.099998,100,70.0,73.099998,70.099998
20170106061500,288.0,293.399994,101.874998,61,82.0,100,70.0,73.099998,70.099998
20170106063000,288.0,293.399994,101.874998,61,82.0,100,70.0,73.099998,70.099998
20170106064500,288.0,293.399994,101.874998,61,98.099998,100,70.0,73.099998,70.099998
20170106070000,288.0,288.600006,100.208335,61,88.0,100,69.900002,73.099998,70.099998
20170106071500,288.0,293.399994,101.874998,61,79.699997,100,69.900002,73.099998,70.099998
20170106073000,288.0,298.200012,103.541671,61,91.199997,100,69.900002,73.099998,70.099998
20170106074500,288.0,293.399994,101.874998,61,92.5,100,69.800003,73.099998,70.099998
20170106080000,288.0,293.399994,101.874998,61,81.5,100,69.800003,73.099998,70.099998
20170106081500,288.0,293.399994,101.874998,61,81.5,100,69.800003,73.099998,70.099998
20170106083000,288.0,293.399994,101.874998,61,96.400002,100,69.800003,73.099998,70.099998
20170106084500,288.0,293.399994,101.874998,61,89.099998,100,69.699997,73.099998,70.099998
20170106090000,288.0,293.399994,101.874998,61,79.699997,100,69.699997,73.099998,70.099998
20170106091500,288.0,298.200012,103.541671,61,81.199997,100,69.699997,73.099998,70.099998
20170106093000,288.0,298.200012,103.541671,61,97.800003,100,69.599998,73.099998,70.099998
20170106094500,288.0,298.200012,103.541671,61,86.699997,100,69.599998,73.099998,70.099998
20170106100000,288.0,298.200012,103.541671,61,78.699997,100,69.599998,73.099998,70.099998
20170106101500,288.0,298.200012,103.541671,61,83.900002,100,69.599998,73.099998,70.099998
20170106103000,288.0,298.200012,103.541671,61,97.800003,100,69.5,73.099998,70.099998
20170106104500,288.0,298.200012,103.541671,61,84.400002,100,69.400002,73.099998,70.099998
20170106110000,288.0,293.399994,101.874998,61,78.699997,100,69.400002,73.099998,70.099998
20170106111500,288.0,298.200012,103.541671,61,89.199997,100,69.400002,73.099998,70.099998
20170106113000,288.0,293.399994,101.874998,61,93.400002,100,69.300003,73.099998,70.099998
20170106114500,288.0,298.200012,103.541671,61,81.400002,100,69.300003,73.099998,70.099998
20170106120000,288.0,298.200012,103.541671,61,78.699997,100,69.300003,73.099998,70.099998
20170106121500,288.0,298.200012,103.541671,61,93.800003,100,69.199997,73.099998,70.099998
20170106123000,288.0,288.600006,100.208335,60,91.300003,100,69.099998,73.099998,70.099998
20170106124500,288.0,293.399994,101.874998,60,81.0,100,69.099998,73.099998,70.099998
20170106130000,288.0,293.399994,101.874998,60,81.0,100,69.099998,73.099998,70.099998
20170106131500,288.0,293.399994,101.874998,60,95.699997,100,69.0,73.099998,70.099998
20170106133000,288.0,293.399994,101.874998,60,89.099998,100,68.900002,73.099998,70.099998
20170106134500,288.0,293.399994,101.874998,60,79.5,100,68.900002,73.099998,70.099998
20170106140000,288.0,293.399994,101.874998,60,80.900002,100,68.900002,73.099998,70.099998
20170106141500,288.0,288.600006,100.208335,60,97.400002,100,68.800003,73.099998,70.099998
20170106143000,288.0,288.600006,100.208335,60,88.300003,100,68.800003,73.099998,70.099998
20170106144500,288.0,288.600006,100.208335,60,78.199997,100,68.800003,73.099998,70.099998
20170106150000,288.0,288.600006,100.208335,60,81.699997,100,68.800003,73.099998,70.099998
20170106151500,288.0,293.399994,101.874998,60,97.800003,100,68.699997,73.099998,70.099998
20170106153000,288.0,293.399994,101.874998,60,87.900002,100,68.699997,73.099998,70.099998
20170106154500,288.0,288.600006,100.208335,60,79.5,100,68.699997,73.099998,70.099998
20170106160000,288.0,293.399994,101.874998,60,78.199997,100,68.599998,73.099998,70.099998
20170106161500,288.0,293.399994,101.874998,60,84.699997,100,68.599998,73.099998,70.099998
20170106163000,288.0,288.600006,100.208335,60,98.199997,100,68.599998,73.099998,70.099998
20170106164500,288.0,288.600006,100.208335,60,93.099998,100,68.599998,73.099998,70.099998
20170106170000,288.0,293.399994,101.874998,60,84.5,100,68.5,73.099998,70.099998
20170106171500,288.0,288.600006,100.208335,60,78.699997,100,68.400002,73.099998,70.099998
20170106173000,288.0,293.399994,101.874998,60,78.699997,100,68.400002,73.099998,70.099998
20170106174500,288.0,283.200012,98.333338,60,87.599998,100,68.400002,73.099998,70.099998
20170106180000,288.0,283.200012,98.333338,60,97.199997,100,68.400002,73.099998,70.099998
20170106181500,288.0,278.399994,96.666665,60,89.599998,100,68.400002,73.099998,70.099998
20170106183000,288.0,283.200012,98.333338,60,81.599998,100,68.400002,73.099998,70.099998
20170106184500,288.0,283.200012,98.333338,60,76.900002,100,68.400002,73.099998,70.099998
20170106190000,288.0,283.200012,98.333338,60,80.900002,100,68.400002,73.099998,70.099998
20170106191500,288.0,283.200012,98.333338,60,95.199997,100,68.400002,73.099998,70.099998
20170106193000,288.0,283.200012,98.333338,60,93.400002,100,68.300003,73.099998,70.099998
20170106194500,288.0,283.200012,98.333338,60,84.099998,100,68.300003,73.099998,70.099998
20170106200000,288.0,283.200012,98.333338,60,77.699997,100,68.300003,73.099998,70.099998
20170106201500,288.0,283.200012,98.333338,60,80.400002,100,68.199997,73.099998,70.099998
20170106203000,288.0,283.200012,98.333338,60,96.099998,100,68.199997,73.099998,70.099998
20170106204500,288.0,283.200012,98.333338,60,92.699997,100,68.099998,73.099998,70.099998
20170106210000,288.0,283.200012,98.333338,60,84.800003,100,68.099998,73.099998,70.099998
20170106211500,288.0,283.200012,98.333338,60,78.300003,100,68.099998,73.099998,70.099998
20170106213000,288.0,283.200012,98.333338,60,81.699997,100,68.099998,73.099998,70.099998
20170106214500,288.0,283.200012,98.333338,60,94.5,100,68.0,73.099998,70.099998
20170106220000,288.0,283.200012,98.333338,60,94.5,100,67.900002,73.099998,70.099998
20170106221500,288.0,283.200012,98.333338,60,84.599998,100,67.900002,73.099998,70.099998
20170106223000,288.0,283.200012,98.333338,60,77.699997,100,67.900002,73.099998,70.099998
20170106224500,288.0,283.200012,98.333338,60,81.699997,100,67.800003,73.099998,70.099998
20170106230000,288.0,283.200012,98.333338,60,97.199997,100,67.699997,73.099998,70.099998
20170106231500,288.0,283.200012,98.333338,60,90.199997,100,67.699997,73.099998,70.099998
20170106233000,288.0,283.200012,98.333338,60,82.0,100,67.699997,73.099998,70.099998
20170106234500,288.0,283.200012,98.333338,60,78.699997,100,67.699997,73.099998,70.099998
20170107000000,288.0,283.200012,98.333338,60,90.900002,100,67.599998,73.099998,70.099998
20170107001500,288.0,283.200012,98.333338,60,94.800003,100,67.599998,73.099998,70.099998
20170107003000,288.0,283.200012,98.333338,60,85.0,100,67.5,73.099998,70.099998
20170107004500,288.0,283.200012,98.333338,60,77.699997,100,67.400002,73.099998,70.099998
20170107010000,288.0,283.200012,98.333338,60,81.599998,100,67.400002,73.099998,70.099998
20170107011500,288.0,283.200012,98.333338,61,97.199997,100,67.300003,73.099998,70.099998
20170107013000,288.0,278.399994,96.666665,61,88.0,100,67.300003,73.099998,70.099998
20170107014500,288.0,278.399994,96.666665,61,80.400002,100,67.199997,73.099998,70.099998
20170107020000,288.0,278.399994,96.666665,61,78.800003,100,67.199997,73.099998,70.099998
20170107021500,288.0,278.399994,96.666665,61,88.900002,100,67.099998,73.099998,70.099998
20170107023000,288.0,278.399994,96.666665,61,94.699997,100,67.099998,73.099998,70.099998
20170107024500,288.0,278.399994,96.666665,61,84.300003,100,67.099998,73.099998,70.099998
20170107030000,288.0,278.399994,96.666665,61,76.800003,100,67.0,73.099998,70.099998
20170107031500,288.0,278.399994,96.666665,61,86.599998,100,66.900002,73.099998,70.099998
20170107033000,288.0,278.399994,96.666665,61,96.599998,100,66.900002,73.099998,70.099998
20170107034500,288.0,283.200012,98.333338,61,86.099998,100,66.900002,73.099998,70.099998
20170107040000,288.0,283.200012,98.333338,61,78.099998,100,66.800003,73.099998,70.099998
20170107041500,288.0,283.200012,98.333338,61,79.900002,100,66.800003,73.099998,70.099998
20170107043000,288.0,283.200012,98.333338,61,95.400002,100,66.699997,73.099998,70.099998
20170107044500,288.0,278.399994,96.666665,61,88.599998,100,66.699997,73.099998,70.099998
20170107050000,288.0,283.200012,98.333338,61,79.599998,100,66.599998,73.099998,70.099998
20170107051500,288.0,283.200012,98.333338,61,78.800003,100,66.599998,73.099998,70.099998
20170107053000,288.0,283.200012,98.333338,61,94.599998,100,66.5,73.099998,70.099998
20170107054500,288.0,283.200012,98.333338,61,88.699997,100,66.400002,73.099998,70.099998
20170107060000,288.0,283.200012,98.333338,61,79.699997,100,66.300003,73.099998,70.099998
20170107061500,288.0,283.200012,98.333338,61,78.599998,100,66.300003,73.099998,70.099998
20170107063000,288.0,283.200012,98.333338,61,95.300003,100,66.199997,73.099998,70.099998
20170107064500,288.0,283.200012,98.333338,61,86.099998,100,66.199997,73.099998,70.099998
20170107070000,288.0,283.200012,98.333338,61,77.199997,100,66.099998,73.099998,70.099998
20170107071500,288.0,283.200012,98.333338,61,81.800003,100,66.099998,73.099998,70.099998
20170107073000,288.0,283.200012,98.333338,61,94.099998,100,66.0,73.099998,70.099998
20170107074500,288.0,283.200012,98.333338,61,83.099998,100,66.0,73.099998,70.099998
20170107080000,288.0,283.200012,98.333338,61,76.400002,100,65.900002,73.099998,70.099998
20170107081500,288.0,283.200012,98.333338,61,87.099998,100,65.800003,73.099998,70.099998
20170107083000,288.0,283.200012,98.333338,61,94.099998,100,65.800003,73.099998,70.099998
20170107084500,288.0,283.200012,98.333338,61,85.0,100,65.699997,73.099998,70.099998
20170107090000,288.0,283.200012,98.333338,61,77.699997,100,65.699997,73.099998,70.099998
20170107091500,288.0,283.200012,98.333338,61,80.699997,100,65.699997,73.099998,70.099998
20170107093000,288.0,283.200012,98.333338,61,95.400002,100,65.599998,73.099998,70.099998
20170107094500,288.0,283.200012,98.333338,61,89.199997,100,65.599998,73.099998,70.099998
20170107100000,288.0,283.200012,98.333338,61,80.599998,100,65.599998,73.099998,70.099998
20170107101500,288.0,283.200012,98.333338,61,78.300003,100,65.599998,73.099998,70.099998
20170107103000,288.0,283.200012,98.333338,61,93.0,100,65.599998,73.099998,70.099998
20170107104500,288.0,283.200012,98.333338,61,93.0,100,65.699997,73.099998,70.099998
20170107110000,288.0,283.200012,98.333338,61,84.199997,100,65.699997,73.099998,70.099998
20170107111500,288.0,283.200012,98.333338,61,77.199997,100,65.800003,73.099998,70.099998
20170107113000,288.0,283.200012,98.333338,61,80.800003,100,65.800003,73.099998,70.099998
20170107114500,288.0,283.200012,98.333338,61,96.800003,100,65.800003,73.099998,70.099998
20170107120000,288.0,283.200012,98.333338,61,90.400002,100,65.800003,73.099998,70.099998
20170107121500,288.0,283.200012,98.333338,61,83.699997,100,65.900002,73.099998,70.099998
20170107123000,288.0,283.200012,98.333338,61,77.800003,100,66.0,73.099998,70.099998
20170107124500,288.0,283.200012,98.333338,61,82.300003,100,66.0,73.099998,70.099998
20170107130000,288.0,283.200012,98.333338,61,96.900002,100,66.0,73.099998,70.099998
20170107131500,288.0,283.200012,98.333338,61,91.599998,100,66.099998,73.099998,70.099998
20170107133000,288.0,283.200012,98.333338,61,83.0,100,66.099998,73.099998,70.099998
20170107134500,288.0,283.200012,98.333338,61,76.800003,100,66.199997,73.099998,70.099998
20170107140000,288.0,278.399994,96.666665,61,81.5,100,66.199997,73.099998,70.099998
20170107141500,288.0,278.399994,96.666665,61,96.099998,100,66.300003,73.099998,70.099998
20170107143000,288.0,278.399994,96.666665,61,92.599998,100,66.400002,73.099998,70.099998
20170107144500,288.0,278.399994,96.666665,61,84.300003,100,66.5,73.099998,70.099998
20170107150000,288.0,283.200012,98.333338,61,77.300003,100,66.599998,73.099998,70.099998
20170107151500,288.0,283.200012,98.333338,61,81.199997,100,66.599998,73.099998,70.099998
20170107153000,288.0,283.200012,98.333338,61,96.599998,100,66.699997,73.099998,70.099998
20170107154500,288.0,283.200012,98.333338,61,91.0,100,66.800003,73.099998,70.099998
20170107160000,288.0,283.200012,98.333338,61,83.099998,100,66.900002,73.099998,70.099998
20170107161500,288.0,283.200012,98.333338,61,77.300003,100,66.900002,73.099998,70.099998
20170107163000,288.0,283.200012,98.333338,61,82.199997,100,67.0,73.099998,70.099998
20170107164500,288.0,283.200012,98.333338,61,96.400002,100,67.099998,73.099998,70.099998
20170107170000,288.0,283.200012,98.333338,61,91.0,100,67.099998,73.099998,70.099998
20170107171500,288.0,283.200012,98.333338,61,83.0,100,67.099998,73.099998,70.099998
20170107173000,288.0,283.200012,98.333338,61,77.300003,100,67.199997,73.099998,70.099998
20170107174500,288.0,283.200012,98.333338,61,81.199997,100,67.199997,73.099998,70.099998
20170107180000,288.0,283.200012,98.333338,61,94.900002,100,67.199997,73.099998,70.099998
20170107181500,288.0,283.200012,98.333338,61,91.199997,100,67.199997,73.099998,70.099998
20170107183000,288.0,283.200012,98.333338,61,83.0,100,67.199997,73.099998,70.099998
20170107184500,288.0,283.200012,98.333338,61,77.199997,100,67.199997,73.099998,70.099998
20170107190000,288.0,283.200012,98.333338,61,81.599998,100,67.199997,73.099998,70.099998
20170107191500,288.0,283.200012,98.333338,61,94.900002,100,67.099998,73.099998,70.099998
20170107193000,288.0,283.200012,98.333338,61,91.0,100,67.099998,73.099998,70.099998
20170107194500,288.0,283.200012,98.333338,61,83.099998,100,67.099998,73.099998,70.099998
20170107200000,288.0,283.200012,98.333338,61,77.800003,100,67.099998,73.099998,70.099998
20170107201500,288.0,283.200012,98.333338,61,81.199997,100,67.099998,73.099998,70.099998
20170107203000,288.0,283.200012,98.333338,61,96.0,100,67.0,73.099998,70.099998
20170107204500,288.0,283.200012,98.333338,61,89.699997,100,66.900002,73.099998,70.099998
20170107210000,288.0,283.200012,98.333338,61,81.5,100,66.900002,73.099998,70.099998
20170107211500,288.0,283.200012,98.333338,61,76.800003,100,66.900002,73.099998,70.099998
20170107213000,288.0,283.200012,98.333338,61,82.199997,100,66.800003,73.099998,70.099998
20170107214500,288.0,283.200012,98.333338,61,95.900002,100,66.699997,73.099998,70.099998
20170107220000,288.0,283.200012,98.333338,61,88.199997,100,66.699997,73.099998,70.099998
20170107221500,288.0,283.200012,98.333338,61,80.699997,100,66.699997,73.099998,70.099998
20170107223000,288.0,283.200012,98.333338,61,76.400002,100,66.599998,73.099998,70.099998
20170107224500,288.0,283.200012,98.333338,61,83.599998,100,66.5,73.099998,70.099998
20170107230000,288.0,283.200012,98.333338,61,95.900002,100,66.400002,73.099998,70.099998
20170107231500,288.0,283.200012,98.333338,61,86.199997,100,66.400002,73.099998,70.099998
20170107233000,288.0,283.200012,98.333338,61,79.099998,100,66.400002,73.099998,70.099998
20170107234500,288.0,283.200012,98.333338,61,76.400002,100,66.300003,73.099998,70.099998
20170108000000,288.0,283.200012,98.333338,61,87.400002,100,66.199997,73.099998,70.099998
20170108001500,288.0,283.200012,98.333338,61,93.699997,100,66.199997,73.099998,70.099998
20170108003000,288.0,283.200012,98.333338,61,83.199997,100,66.099998,73.099998,70.099998
20170108004500,288.0,283.200012,98.333338,61,77.699997,100,66.099998,73.099998,70.099998
20170108010000,288.0,283.200012,98.333338,61,77.699997,100,66.099998,73.099998,70.099998
20170108011500,288.0,283.200012,98.333338,61,92.5,100,66.0,73.099998,70.099998
20170108013000,288.0,283.200012,98.333338,61,90.900002,100,65.900002,73.099998,70.099998
20170108014500,288.0,283.200012,98.333338,61,82.699997,100,65.800003,73.099998,70.099998
20170108020000,288.0,283.200012,98.333338,61,77.300003,100,65.800003,73.099998,70.099998
20170108021500,288.0,283.200012,98.333338,61,80.900002,100,65.800003,73.099998,70.099998
20170108023000,288.0,283.200012,98.333338,61,95.599998,100,65.800003,73.099998,70.099998
20170108024500,288.0,283.200012,98.333338,61,87.900002,100,65.699997,73.099998,70.099998
20170108030000,288.0,283.200012,98.333338,61,80.099998,100,65.699997,73.099998,70.099998
20170108031500,288.0,283.200012,98.333338,61,74.900002,100,65.699997,73.099998,70.099998
20170108033000,288.0,283.200012,98.333338,61,83.5,100,65.599998,73.099998,70.099998
20170108034500,288.0,283.200012,98.333338,61,95.300003,100,65.599998,73.099998,70.099998
20170108040000,288.0,283.200012,98.333338,61,85.699997,100,65.5,73.099998,70.099998
20170108041500,288.0,283.200012,98.333338,61,78.599998,100,65.5,73.099998,70.099998
20170108043000,288.0,283.200012,98.333338,61,78.599998,100,65.5,73.099998,70.099998
20170108044500,288.0,283.200012,98.333338,61,90.699997,100,65.5,73.099998,70.099998
20170108050000,288.0,283.200012,98.333338,61,92.699997,100,65.5,73.099998,70.099998
20170108051500,288.0,283.200012,98.333338,61,82.400002,100,65.5,73.099998,70.099998
20170108053000,288.0,283.200012,98.333338,61,77.300003,100,65.400002,73.099998,70.099998
20170108054500,288.0,283.200012,98.333338,61,82.5,100,65.400002,73.099998,70.099998
20170108060000,288.0,283.200012,98.333338,61,94.099998,100,65.300003,73.099998,70.099998
20170108061500,288.0,288.600006,100.208335,61,83.400002,100,65.300003,73.099998,70.099998
20170108063000,288.0,283.200012,98.333338,61,77.599998,100,65.199997,73.099998,70.099998
20170108064500,288.0,283.200012,98.333338,61,79.300003,100,65.199997,73.099998,70.099998
20170108070000,288.0,283.200012,98.333338,61,94.599998,100,65.199997,73.099998,70.099998
20170108071500,288.0,283.200012,98.333338,61,86.699997,100,65.099998,73.099998,70.099998
20170108073000,288.0,288.600006,100.208335,61,78.400002,100,65.099998,73.099998,70.099998
20170108074500,288.0,288.600006,100.208335,61,77.400002,100,65.0,73.099998,70.099998
20170108080000,288.0,283.200012,98.333338,61,91.699997,100,65.0,73.099998,70.099998
20170108081500,288.0,283.200012,98.333338,61,91.699997,100,65.0,73.099998,70.099998
20170108083000,288.0,288.600006,100.208335,61,82.300003,100,65.0,73.099998,70.099998
20170108084500,288.0,283.200012,98.333338,61,76.400002,100,65.0,73.099998,70.099998
20170108090000,288.0,283.200012,98.333338,61,81.199997,100,65.0,73.099998,70.099998
20170108091500,288.0,283.200012,98.333338,61,95.900002,100,65.0,73.099998,70.099998
20170108093000,288.0,283.200012,98.333338,61,91.5,100,65.0,73.099998,70.099998
20170108094500,288.0,283.200012,98.333338,61,83.699997,100,65.0,73.099998,70.099998
20170108100000,288.0,283.200012,98.333338,61,77.800003,100,65.0,73.099998,70.099998
20170108101500,288.0,283.200012,98.333338,61,81.199997,100,65.099998,73.099998,70.099998
20170108103000,288.0,283.200012,98.333338,61,95.0,100,65.099998,73.099998,70.099998
20170108104500,288.0,283.200012,98.333338,61,89.900002,100,65.099998,73.099998,70.099998
20170108110000,288.0,283.200012,98.333338,61,82.599998,100,65.199997,73.099998,70.099998
20170108111500,288.0,283.200012,98.333338,61,77.300003,100,65.300003,73.099998,70.099998
20170108113000,288.0,283.200012,98.333338,61,81.699997,100,65.300003,73.099998,70.099998
20170108114500,288.0,283.200012,98.333338,61,94.900002,100,65.300003,73.099998,70.099998
20170108120000,288.0,283.200012,98.333338,61,92.599998,100,65.400002,73.099998,70.099998
20170108121500,288.0,283.200012,98.333338,61,84.0,100,65.5,73.099998,70.099998
20170108123000,288.0,283.200012,98.333338,61,78.0,100,65.5,73.099998,70.099998
20170108124500,288.0,283.200012,98.333338,61,80.5,100,65.599998,73.099998,70.099998
20170108130000,288.0,283.200012,98.333338,61,93.900002,100,65.599998,73.099998,70.099998
20170108131500,288.0,283.200012,98.333338,61,93.900002,100,65.699997,73.099998,70.099998
20170108133000,288.0,283.200012,98.333338,61,85.599998,100,65.800003,73.099998,70.099998
20170108134500,288.0,283.200012,98.333338,61,79.099998,100,66.0,73.099998,70.099998
20170108140000,288.0,283.200012,98.333338,61,78.0,100,66.0,73.099998,70.099998
20170108141500,288.0,283.200012,98.333338,61,84.5,100,66.099998,73.099998,70.099998
20170108143000,288.0,283.200012,98.333338,61,97.800003,100,66.199997,73.099998,70.099998
20170108144500,288.0,283.200012,98.333338,61,90.5,100,66.300003,73.099998,70.099998
20170108150000,288.0,283.200012,98.333338,61,81.400002,100,66.400002,73.099998,70.099998
20170108151500,288.0,283.200012,98.333338,61,77.300003,100,66.599998,73.099998,70.099998
20170108153000,288.0,283.200012,98.333338,61,84.199997,100,66.599998,73.099998,70.099998
20170108154500,288.0,283.200012,98.333338,61,97.800003,100,66.699997,73.099998,70.099998
20170108160000,288.0,283.200012,98.333338,61,89.699997,100,66.800003,73.099998,70.099998
20170108161500,288.0,283.200012,98.333338,61,80.900002,100,66.900002,73.099998,70.099998
20170108163000,288.0,283.200012,98.333338,61,78.300003,100,67.0,73.099998,70.099998
20170108164500,288.0,283.200012,98.333338,61,85.5,100,67.099998,73.099998,70.099998
20170108170000,288.0,283.200012,98.333338,61,97.199997,100,67.199997,73.099998,70.099998
20170108171500,288.0,283.200012,98.333338,61,90.400002,100,67.199997,73.099998,70.099998
20170108173000,288.0,283.200012,98.333338,61,81.5,100,67.300003,73.099998,70.099998
20170108174500,288.0,283.200012,98.333338,61,77.400002,100,67.400002,73.099998,70.099998
20170108180000,288.0,283.200012,98.333338,61,82.199997,100,67.400002,73.099998,70.099998
20170108181500,288.0,283.200012,98.333338,61,97.400002,100,67.5,73.099998,70.099998
20170108183000,288.0,283.200012,98.333338,61,89.099998,100,67.5,73.099998,70.099998
20170108184500,288.0,283.200012,98.333338,61,77.800003,100,66.699997,73.099998,70.099998
20170108190000,288.0,283.200012,98.333338,61,81.199997,100,65.699997,73.099998,70.099998
20170108191500,288.0,278.399994,96.666665,61,97.5,100,64.699997,73.099998,70.099998
20170108193000,288.0,278.399994,96.666665,61,91.199997,100,63.900002,73.099998,70.099998
20170108194500,288.0,278.399994,96.666665,61,82.5,100,63.099998,73.099998,70.099998
20170108200000,288.0,283.200012,98.333338,61,76.900002,100,62.599998,73.099998,70.099998
20170108201500,288.0,283.200012,98.333338,61,79.300003,100,62.200001,73.099998,70.099998
20170108203000,288.0,283.200012,98.333338,61,91.400002,100,62.700001,73.099998,70.099998
20170108204500,288.0,283.200012,98.333338,61,95.900002,100,63.400002,73.099998,70.099998
20170108210000,288.0,283.200012,98.333338,61,87.400002,100,64.0,73.099998,70.099998
20170108211500,288.0,283.200012,98.333338,61,81.0,100,64.400002,73.099998,70.099998
20170108213000,288.0,278.399994,96.666665,61,77.300003,100,64.900002,73.099998,70.099998
20170108214500,288.0,283.200012,98.333338,61,80.199997,100,65.199997,73.099998,70.099998
20170108220000,288.0,283.200012,98.333338,61,94.199997,100,65.400002,73.099998,70.099998
20170108221500,288.0,278.399994,96.666665,61,94.199997,100,65.599998,73.099998,70.099998
20170108223000,288.0,283.200012,98.333338,61,86.0,100,65.800003,73.099998,70.099998
20170108224500,288.0,283.200012,98.333338,61,80.599998,100,66.0,73.099998,70.099998
20170108230000,288.0,283.200012,98.333338,61,77.300003,100,66.099998,73.099998,70.099998
20170108231500,288.0,283.200012,98.333338,61,81.800003,100,66.099998,73.099998,70.099998
20170108233000,288.0,278.399994,96.666665,61,95.099998,100,66.199997,73.099998,70.099998
20170108234500,288.0,278.399994,96.666665,61,95.099998,100,66.199997,73.099998,70.099998
20170109000000,288.0,283.200012,98.333338,61,87.800003,100,66.300003,73.099998,70.099998
20170109001500,288.0,283.200012,98.333338,61,80.5,100,66.300003,73.099998,70.099998
20170109003000,288.0,283.200012,98.333338,61,77.699997,100,66.400002,73.099998,70.099998
20170109004500,288.0,283.200012,98.333338,61,82.699997,100,66.400002,73.099998,70.099998
20170109010000,288.0,283.200012,98.333338,61,97.199997,100,66.400002,73.099998,70.099998
20170109011500,288.0,283.200012,98.333338,61,89.699997,100,66.400002,73.099998,70.099998
20170109013000,288.0,283.200012,98.333338,61,84.300003,100,66.400002,73.099998,70.099998
20170109014500,288.0,283.200012,98.333338,61,77.5,100,66.400002,73.099998,70.099998
20170109020000,288.0,283.200012,98.333338,61,79.5,100,66.400002,73.099998,70.099998
20170109021500,288.0,283.200012,98.333338,61,91.300003,100,66.400002,73.099998,70.099998
20170109023000,288.0,278.399994,96.666665,61,95.199997,100,66.400002,73.099998,70.099998
20170109024500,288.0,278.399994,96.666665,61,87.099998,100,66.400002,73.099998,70.099998
20170109030000,288.0,278.399994,96.666665,61,79.599998,100,66.400002,73.099998,70.099998
20170109031500,288.0,278.399994,96.666665,61,77.400002,100,66.400002,73.099998,70.099998
20170109033000,288.0,283.200012,98.333338,61,83.300003,100,66.5,73.099998,70.099998
20170109034500,288.0,278.399994,96.666665,61,97.199997,100,66.5,73.099998,70.099998
20170109040000,288.0,278.399994,96.666665,61,91.599998,100,66.5,73.099998,70.099998
20170109041500,288.0,278.399994,96.666665,61,84.800003,100,66.5,73.099998,70.099998
20170109043000,288.0,283.200012,98.333338,61,78.199997,100,66.5,73.099998,70.099998
20170109044500,288.0,283.200012,98.333338,61,79.199997,100,66.5,73.099998,70.099998
20170109050000,288.0,283.200012,98.333338,61,90.0,100,66.5,73.099998,70.099998
20170109051500,288.0,278.399994,96.666665,61,97.5,100,66.599998,73.099998,70.099998
20170109053000,288.0,278.399994,96.666665,61,89.900002,100,66.599998,73.099998,70.099998
20170109054500,288.0,278.399994,96.666665,61,83.699997,100,66.599998,73.099998,70.099998
20170109060000,288.0,283.200012,98.333338,61,76.800003,100,66.599998,73.099998,70.099998
20170109061500,288.0,278.399994,96.666665,61,92.900002,100,66.699997,73.099998,70.099998
20170109063000,288.0,283.200012,98.333338,61,82.5,100,66.900002,73.099998,70.099998
20170109064500,288.0,278.399994,96.666665,61,85.0,100,67.199997,73.099998,70.099998
20170109070000,288.0,283.200012,98.333338,61,101.900002,100,67.400002,73.099998,70.099998
20170109071500,288.0,283.200012,98.333338,61,94.0,100,67.699997,73.099998,70.099998
20170109073000,288.0,283.200012,98.333338,61,84.400002,100,68.599998,73.099998,70.099998
20170109074500,288.0,283.200012,98.333338,61,91.099998,100,68.199997,73.099998,70.099998
20170109080000,288.0,283.200012,98.333338,61,103.5,100,68.400002,73.099998,70.099998
20170109081500,288.0,283.200012,98.333338,61,92.199997,100,68.400002,73.099998,70.099998
20170109083000,288.0,283.200012,98.333338,61,83.800003,100,68.599998,73.099998,70.099998
20170109084500,288.0,283.200012,98.333338,61,93.199997,100,68.699997,73.099998,70.099998
20170109090000,288.0,283.200012,98.333338,61,98.300003,100,68.800003,73.099998,70.099998
20170109091500,288.0,283.200012,98.333338,61,87.199997,100,68.900002,73.099998,70.099998
20170109093000,288.0,283.200012,98.333338,61,85.0,100,69.0,73.099998,70.099998
20170109094500,288.0,283.200012,98.333338,61,101.800003,100,69.199997,73.099998,70.099998
20170109100000,288.0,283.200012,98.333338,61,93.699997,100,69.400002,73.099998,70.099998
20170109101500,288.0,283.200012,98.333338,61,69.099998,100,70.0,73.099998,70.099998
20170109103000,288.0,283.200012,98.333338,61,55.200001,100,69.199997,73.099998,70.099998
20170109104500,288.0,283.200012,98.333338,61,73.900002,100,68.900002,73.099998,70.099998
20170109110000,288.0,288.600006,100.208335,61,82.099998,100,68.800003,73.099998,70.099998
20170109111500,288.0,288.600006,100.208335,61,100.599998,100,68.900002,73.099998,70.099998
20170109113000,288.0,288.600006,100.208335,61,89.800003,100,69.099998,73.099998,70.099998
20170109114500,288.0,283.200012,98.333338,61,86.599998,100,69.300003,73.099998,70.099998
20170109120000,288.0,283.200012,98.333338,61,103.800003,100,69.5,73.099998,70.099998
20170109121500,288.0,283.200012,98.333338,61,88.5,100,69.699997,73.099998,70.099998
20170109123000,288.0,283.200012,98.333338,61,88.5,100,69.900002,73.099998,70.099998
20170109124500,288.0,283.200012,98.333338,61,102.599998,100,70.0,73.099998,70.099998
20170109130000,288.0,278.399994,96.666665,61,59.599998,0,70.199997,73.099998,70.099998
20170109131500,288.0,283.200012,98.333338,61,56.299999,100,68.699997,72.800003,69.800003
20170109133000,288.0,283.200012,98.333338,61,67.300003,100,69.199997,72.800003,69.800003
20170109134500,288.0,283.200012,98.333338,61,73.599998,100,69.300003,72.800003,69.800003
20170109140000,288.0,288.600006,100.208335,61,74.400002,100,69.599998,72.800003,69.800003
20170109141500,288.0,283.200012,98.333338,61,72.0,100,69.599998,72.900002,69.900002
20170109143000,288.0,283.200012,98.333338,61,79.599998,100,69.599998,72.900002,69.900002
20170109144500,288.0,288.600006,100.208335,61,73.400002,100,69.599998,73.0,70.0
20170109150000,288.0,283.200012,98.333338,61,75.400002,100,69.699997,73.0,70.0
20170109151500,288.0,283.200012,98.333338,61,77.699997,100,69.699997,72.900002,69.900002
20170109153000,288.0,283.200012,98.333338,61,72.0,100,69.800003,72.900002,69.900002
20170109154500,288.0,283.200012,98.333338,61,78.699997,100,69.800003,72.800003,69.800003
20170109160000,288.0,283.200012,98.333338,61,75.300003,100,69.800003,72.800003,69.800003
20170109161500,288.0,283.200012,98.333338,61,72.099998,100,69.800003,72.800003,69.800003
20170109163000,288.0,283.200012,98.333338,61,80.099998,100,69.900002,72.800003,69.800003
20170109164500,288.0,283.200012,98.333338,61,71.599998,100,69.900002,72.800003,69.800003
20170109170000,288.0,283.200012,98.333338,61,77.099998,100,69.900002,72.800003,69.800003
20170109171500,288.0,283.200012,98.333338,61,73.199997,100,69.900002,72.800003,69.800003
20170109173000,288.0,283.200012,98.333338,61,77.800003,100,69.900002,72.800003,69.800003
20170109174500,288.0,283.200012,98.333338,61,72.099998,100,70.0,72.800003,69.800003
20170109180000,288.0,283.200012,98.333338,61,58.799999,100,70.0,72.800003,69.800003
20170109181500,288.0,283.200012,98.333338,61,56.799999,100,69.699997,72.800003,69.800003
20170109183000,288.0,283.200012,98.333338,61,56.799999,100,69.5,72.800003,69.800003
20170109184500,288.0,283.200012,98.333338,61,56.799999,100,69.300003,72.800003,69.800003
20170109190000,288.0,288.600006,100.208335,61,56.799999,100,69.099998,72.800003,69.800003
20170109191500,288.0,288.600006,100.208335,61,71.400002,100,69.099998,72.800003,69.800003
20170109193000,288.0,288.600006,100.208335,61,78.300003,100,69.199997,72.800003,69.800003
20170109194500,288.0,288.600006,100.208335,61,74.400002,100,69.400002,72.800003,69.800003
20170109200000,288.0,288.600006,100.208335,61,74.400002,100,69.599998,72.800003,69.800003
20170109201500,288.0,288.600006,100.208335,61,77.5,100,69.599998,72.800003,69.800003
20170109203000,288.0,288.600006,100.208335,61,71.900002,100,69.699997,72.800003,69.800003
20170109204500,288.0,293.399994,101.874998,61,79.699997,100,69.800003,72.800003,69.800003
20170109210000,288.0,288.600006,100.208335,61,76.300003,100,69.800003,72.800003,69.800003
20170109211500,288.0,288.600006,100.208335,61,72.5,100,69.900002,72.800003,69.800003
20170109213000,288.0,288.600006,100.208335,61,80.400002,100,69.900002,72.800003,69.800003
20170109214500,288.0,288.600006,100.208335,61,74.800003,100,69.900002,72.800003,69.800003
20170109220000,288.0,288.600006,100.208335,61,73.0,100,70.0,72.800003,69.800003
20170109221500,288.0,288.600006,100.208335,61,80.900002,100,70.0,72.800003,69.800003
20170109223000,288.0,288.600006,100.208335,61,56.400002,100,69.800003,72.800003,69.800003
20170109224500,288.0,288.600006,100.208335,61,56.400002,100,69.599998,72.800003,69.800003
20170109230000,288.0,288.600006,100.208335,61,55.599998,100,69.199997,72.800003,69.800003
20170109231500,288.0,288.600006,100.208335,61,55.599998,100,69.0,72.800003,69.800003
20170109233000,288.0,288.600006,100.208335,61,75.099998,100,69.0,72.800003,69.800003
20170109234500,288.0,288.600006,100.208335,61,79.599998,100,69.099998,72.800003,69.800003
20170110000000,288.0,283.200012,98.333338,61,74.400002,100,69.300003,72.800003,69.800003
20170110001500,288.0,288.600006,100.208335,61,79.5,100,69.5,72.800003,69.800003
20170110003000,288.0,283.200012,98.333338,61,85.599998,100,69.699997,72.800003,69.800003
20170110004500,288.0,288.600006,100.208335,61,77.300003,100,69.800003,72.800003,69.800003
20170110010000,288.0,283.200012,98.333338,61,77.300003,100,69.900002,72.800003,69.800003
20170110011500,288.0,283.200012,98.333338,61,85.599998,100,70.0,72.800003,69.800003
20170110013000,288.0,283.200012,98.333338,61,56.0,0,69.800003,72.800003,69.800003
20170110014500,288.0,283.200012,98.333338,61,56.0,0,69.599998,72.800003,69.800003
20170110020000,288.0,288.600006,100.208335,61,56.0,100,69.199997,72.800003,69.800003
20170110021500,288.0,283.200012,98.333338,61,55.200001,100,69.0,72.800003,69.800003
20170110023000,288.0,283.200012,98.333338,61,80.099998,100,68.900002,72.800003,69.800003
20170110024500,288.0,288.600006,100.208335,61,72.900002,100,69.099998,72.800003,69.800003
20170110030000,288.0,288.600006,100.208335,61,79.900002,100,69.300003,72.800003,69.800003
20170110031500,288.0,283.200012,98.333338,61,78.099998,100,69.5,72.800003,69.800003
20170110033000,288.0,288.600006,100.208335,61,76.400002,100,69.699997,72.800003,69.800003
20170110034500,288.0,283.200012,98.333338,61,85.599998,100,69.800003,72.800003,69.800003
20170110040000,288.0,283.200012,98.333338,61,74.599998,100,69.900002,72.800003,69.800003
20170110041500,288.0,288.600006,100.208335,61,80.400002,100,70.0,72.800003,69.800003
20170110043000,288.0,288.600006,100.208335,61,56.799999,100,70.0,72.800003,69.800003
20170110044500,288.0,283.200012,98.333338,61,55.599998,100,69.699997,72.800003,69.800003
20170110050000,288.0,283.200012,98.333338,61,55.599998,100,69.400002,72.800003,69.800003
20170110051500,288.0,283.200012,98.333338,61,55.599998,100,69.199997,72.800003,69.800003
20170110053000,288.0,278.399994,96.666665,61,65.599998,100,68.900002,72.800003,69.800003
20170110054500,288.0,283.200012,98.333338,61,72.400002,100,69.099998,72.800003,69.800003
20170110060000,288.0,278.399994,96.666665,61,74.699997,100,69.199997,72.800003,69.800003
20170110061500,288.0,283.200012,98.333338,61,81.599998,100,69.400002,72.800003,69.800003
20170110063000,288.0,278.399994,96.666665,61,73.5,100,69.699997,72.800003,69.800003
20170110064500,288.0,278.399994,96.666665,61,83.699997,100,69.800003,72.800003,69.800003
20170110070000,288.0,278.399994,96.666665,61,60.599998,100,70.0,72.800003,69.800003
20170110071500,288.0,278.399994,96.666665,61,55.599998,100,69.800003,72.800003,69.800003
20170110073000,288.0,278.399994,96.666665,61,55.599998,100,69.599998,72.800003,69.800003
20170110074500,288.0,283.200012,98.333338,61,54.700001,100,69.599998,72.800003,69.800003
20170110080000,288.0,283.200012,98.333338,61,54.700001,100,69.599998,72.800003,69.800003
20170110081500,288.0,283.200012,98.333338,61,54.700001,100,69.400002,72.800003,69.800003
20170110083000,288.0,283.200012,98.333338,61,54.700001,100,69.400002,72.800003,69.800003
20170110084500,288.0,278.399994,96.666665,61,70.099998,100,69.400002,72.800003,69.800003
20170110090000,288.0,283.200012,98.333338,62,67.699997,100,69.5,72.800003,69.800003
20170110091500,288.0,283.200012,98.333338,62,59.200001,100,69.5,72.800003,69.800003
20170110093000,288.0,283.200012,98.333338,62,59.200001,100,69.400002,72.800003,69.800003
20170110094500,288.0,288.600006,100.208335,62,73.5,100,69.400002,72.800003,69.800003
20170110100000,288.0,283.200012,98.333338,62,70.5,100,69.599998,72.800003,69.800003
20170110101500,288.0,283.200012,98.333338,62,72.0,100,69.699997,72.800003,69.800003
20170110103000,288.0,288.600006,100.208335,62,76.400002,100,69.800003,72.800003,69.800003
20170110104500,288.0,288.600006,100.208335,62,70.599998,100,69.900002,72.800003,69.800003
20170110110000,288.0,288.600006,100.208335,62,70.599998,100,70.0,72.800003,69.800003
20170110111500,288.0,288.600006,100.208335,62,61.599998,100,70.0,72.800003,69.800003
20170110113000,288.0,288.600006,100.208335,62,55.099998,100,69.800003,72.800003,69.800003
20170110114500,288.0,283.200012,98.333338,62,54.299999,100,69.599998,72.800003,69.800003
20170110120000,288.0,278.399994,96.666665,62,54.299999,100,69.400002,72.800003,69.800003
20170110121500,288.0,283.200012,98.333338,62,54.299999,100,69.199997,72.800003,69.800003
20170110123000,288.0,283.200012,98.333338,62,85.0,100,69.400002,78.0,75.0
20170110124500,288.0,288.600006,100.208335,62,86.800003,100,70.099998,78.0,75.0
20170110130000,288.0,288.600006,100.208335,62,91.099998,100,70.599998,78.0,75.0
20170110131500,288.0,283.200012,98.333338,62,102.699997,100,70.900002,78.0,75.0
20170110133000,288.0,288.600006,100.208335,62,89.400002,100,71.099998,78.0,75.0
20170110134500,288.0,288.600006,100.208335,62,86.900002,100,71.300003,78.0,75.0
20170110140000,288.0,288.600006,100.208335,62,94.699997,100,71.599998,78.0,75.0
20170110141500,288.0,288.600006,100.208335,62,91.800003,100,72.0,77.900002,74.900002
20170110143000,288.0,288.600006,100.208335,62,85.0,100,71.800003,77.800003,74.800003
20170110144500,288.0,288.600006,100.208335,62,97.099998,100,71.900002,77.800003,74.800003
20170110150000,288.0,288.600006,100.208335,62,86.199997,100,72.0,77.800003,74.800003
20170110151500,288.0,288.600006,100.208335,62,87.400002,100,72.099998,77.800003,74.800003
20170110153000,288.0,288.600006,100.208335,62,100.400002,100,72.199997,77.800003,74.800003
20170110154500,288.0,288.600006,100.208335,62,85.800003,100,72.300003,77.800003,74.800003
20170110160000,288.0,288.600006,100.208335,62,88.599998,100,72.400002,77.800003,74.800003
20170110161500,288.0,288.600006,100.208335,62,98.5,100,72.5,77.800003,74.800003
20170110163000,288.0,288.600006,100.208335,62,84.400002,100,72.599998,77.800003,74.800003
20170110164500,288.0,288.600006,100.208335,62,94.0,100,72.699997,77.800003,74.800003
20170110170000,288.0,288.600006,100.208335,62,90.699997,100,72.699997,77.800003,74.800003
20170110171500,288.0,288.600006,100.208335,62,84.400002,100,72.800003,77.800003,74.800003
20170110173000,288.0,288.600006,100.208335,62,96.300003,100,72.800003,77.800003,74.800003
20170110174500,288.0,288.600006,100.208335,62,89.400002,100,72.900002,77.800003,74.800003
20170110180000,288.0,288.600006,100.208335,62,84.300003,100,72.900002,77.800003,74.800003
20170110181500,288.0,283.200012,98.333338,62,103.5,100,72.900002,77.800003,74.800003
20170110183000,288.0,283.200012,98.333338,62,85.099998,100,72.900002,77.800003,74.800003
20170110184500,288.0,288.600006,100.208335,62,85.099998,100,73.0,77.800003,74.800003
20170110190000,288.0,283.200012,98.333338,62,98.900002,100,73.0,77.800003,74.800003
20170110191500,288.0,288.600006,100.208335,62,86.199997,100,73.099998,77.800003,74.800003
20170110193000,288.0,283.200012,98.333338,62,86.199997,100,73.099998,77.800003,74.800003
20170110194500,288.0,283.200012,98.333338,62,102.099998,100,73.099998,77.800003,74.800003
