PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110200000,288.0,283.200012,98.333338,62,85.599998,100,73.199997,77.800003,74.800003
20170110201500,288.0,283.200012,98.333338,62,91.699997,100,73.199997,77.800003,74.800003
20170110203000,288.0,283.200012,98.333338,62,91.699997,100,73.199997,77.800003,74.800003
20170110204500,288.0,283.200012,98.333338,62,84.900002,100,73.199997,77.800003,74.800003
20170110210000,288.0,283.200012,98.333338,62,103.699997,100,73.199997,77.800003,74.800003
20170110211500,288.0,283.200012,98.333338,62,85.0,100,73.199997,77.800003,74.800003
20170110213000,288.0,283.200012,98.333338,62,96.400002,100,73.099998,77.800003,74.800003
20170110214500,288.0,283.200012,98.333338,62,86.900002,100,73.099998,77.800003,74.800003
20170110220000,288.0,283.200012,98.333338,62,89.800003,100,73.099998,77.800003,74.800003
20170110221500,288.0,283.200012,98.333338,62,96.199997,100,73.099998,77.800003,74.800003
20170110223000,288.0,283.200012,98.333338,62,85.0,100,73.199997,77.800003,74.800003
20170110224500,288.0,283.200012,98.333338,62,100.699997,100,73.199997,77.800003,74.800003
20170110230000,288.0,283.200012,98.333338,62,85.099998,100,73.199997,77.800003,74.800003
20170110231500,288.0,283.200012,98.333338,62,93.5,100,73.199997,77.800003,74.800003
20170110233000,288.0,283.200012,98.333338,62,89.5,100,73.199997,77.800003,74.800003
20170110234500,288.0,283.200012,98.333338,62,85.599998,100,73.199997,77.800003,74.800003
20170111000000,288.0,283.200012,98.333338,62,103.599998,100,73.199997,77.800003,74.800003
20170111001500,288.0,288.600006,100.208335,62,84.400002,100,73.199997,77.800003,74.800003
20170111003000,288.0,283.200012,98.333338,62,94.699997,100,73.199997,77.800003,74.800003
20170111004500,288.0,283.200012,98.333338,62,89.300003,100,73.199997,77.800003,74.800003
20170111010000,288.0,283.200012,98.333338,62,90.400002,100,73.199997,77.800003,74.800003
20170111011500,288.0,283.200012,98.333338,62,92.900002,100,73.199997,77.800003,74.800003
20170111013000,288.0,278.399994,96.666665,62,86.199997,100,73.199997,77.800003,74.800003
20170111014500,288.0,278.399994,96.666665,62,94.699997,100,73.099998,77.800003,74.800003
20170111020000,288.0,278.399994,96.666665,62,93.699997,100,72.900002,77.800003,74.800003
20170111021500,288.0,278.399994,96.666665,62,85.0,100,72.900002,77.800003,74.800003
20170111023000,288.0,278.399994,96.666665,62,99.0,100,72.900002,77.800003,74.800003
20170111024500,288.0,278.399994,96.666665,62,85.0,100,72.900002,77.800003,74.800003
20170111030000,288.0,283.200012,98.333338,62,95.900002,100,72.900002,77.800003,74.800003
20170111031500,288.0,278.399994,96.666665,62,87.5,100,72.900002,77.800003,74.800003
20170111033000,288.0,278.399994,96.666665,62,87.5,100,73.0,77.800003,74.800003
20170111034500,288.0,278.399994,96.666665,62,100.5,100,73.0,77.800003,74.800003
20170111040000,288.0,278.399994,96.666665,62,85.400002,100,73.099998,77.800003,74.800003
20170111041500,288.0,278.399994,96.666665,62,96.5,100,73.099998,77.800003,74.800003
20170111044500,288.0,278.399994,96.666665,36,86.199997,100,73.199997,77.800003,74.800003
20170111050000,288.0,298.200012,103.541671,64,92.5,100,73.199997,77.800003,74.800003
20170111051500,288.0,278.399994,96.666665,62,86.199997,100,73.300003,77.800003,74.800003
20170111053000,288.0,278.399994,96.666665,62,99.300003,100,73.199997,77.800003,74.800003
20170111054500,288.0,278.399994,96.666665,62,86.800003,100,73.199997,77.800003,74.800003
20170111060000,288.0,278.399994,96.666665,62,101.0,100,73.099998,77.800003,74.800003
20170111061500,288.0,283.200012,98.333338,62,86.199997,100,73.099998,77.800003,74.800003
20170111063000,288.0,283.200012,98.333338,62,92.699997,100,73.099998,77.800003,74.800003
20170111064500,288.0,283.200012,98.333338,62,87.5,100,73.099998,77.800003,74.800003
20170111070000,288.0,283.200012,98.333338,62,91.699997,100,73.099998,77.800003,74.800003
20170111071500,288.0,283.200012,98.333338,62,91.699997,100,73.099998,77.800003,74.800003
20170111073000,288.0,283.200012,98.333338,62,94.900002,100,73.099998,77.800003,74.800003
20170111074500,288.0,283.200012,98.333338,62,88.199997,100,73.199997,77.800003,74.800003
20170111080000,288.0,283.200012,98.333338,62,89.800003,100,73.199997,77.800003,74.800003
20170111081500,288.0,283.200012,98.333338,62,98.400002,100,73.300003,77.800003,74.800003
20170111083000,288.0,283.200012,98.333338,62,84.400002,100,73.300003,77.800003,74.800003
20170111084500,288.0,278.399994,96.666665,62,99.900002,100,73.300003,77.800003,74.800003
20170111090000,288.0,288.600006,100.208335,62,89.599998,100,73.400002,77.800003,74.800003
20170111091500,288.0,288.600006,100.208335,62,84.400002,100,73.400002,77.800003,74.800003
20170111093000,288.0,288.600006,100.208335,62,96.5,100,73.400002,77.800003,74.800003
20170111094500,288.0,288.600006,100.208335,62,88.699997,100,73.5,77.800003,74.800003
20170111100000,288.0,288.600006,100.208335,62,91.599998,100,73.5,77.800003,74.800003
20170111101500,288.0,288.600006,100.208335,62,87.599998,100,73.5,77.800003,74.800003
20170111103000,288.0,288.600006,100.208335,62,97.400002,100,73.5,77.800003,74.800003
20170111104500,288.0,288.600006,100.208335,62,85.0,100,73.300003,77.800003,74.800003
20170111110000,288.0,288.600006,100.208335,62,89.400002,100,73.199997,77.800003,74.800003
20170111111500,288.0,288.600006,100.208335,62,95.300003,100,73.099998,77.800003,74.800003
20170111113000,288.0,293.399994,101.874998,62,88.699997,100,73.0,77.800003,74.800003
20170111114500,288.0,293.399994,101.874998,62,97.800003,100,72.900002,77.800003,74.800003
20170111120000,288.0,288.600006,100.208335,62,96.300003,100,72.900002,77.800003,74.800003
20170111121500,288.0,288.600006,100.208335,62,88.0,100,72.900002,77.800003,74.800003
20170111123000,288.0,288.600006,100.208335,62,85.599998,100,73.099998,77.800003,74.800003
20170111124500,288.0,293.399994,101.874998,62,91.0,100,73.099998,77.800003,74.800003
20170111130000,288.0,288.600006,100.208335,62,99.599998,100,73.199997,77.800003,74.800003
20170111131500,288.0,288.600006,100.208335,62,84.300003,100,73.199997,77.800003,74.800003
20170111133000,288.0,288.600006,100.208335,62,96.699997,100,73.300003,77.800003,74.800003
20170111134500,288.0,278.399994,96.666665,60,85.599998,100,73.300003,77.800003,74.800003
20170111140000,288.0,283.200012,98.333338,61,102.699997,100,73.300003,77.800003,74.800003
20170111141500,288.0,283.200012,98.333338,61,85.0,100,73.400002,77.800003,74.800003
20170111143000,288.0,283.200012,98.333338,61,93.199997,100,73.5,77.800003,74.800003
20170111144500,288.0,283.200012,98.333338,61,93.199997,100,73.400002,77.800003,74.800003
20170111150000,288.0,283.200012,98.333338,61,86.900002,100,73.5,77.800003,74.800003
20170111151500,288.0,288.600006,100.208335,61,97.900002,100,73.5,77.800003,74.800003
20170111153000,288.0,283.200012,98.333338,61,85.900002,100,73.5,77.800003,74.800003
20170111154500,288.0,283.200012,98.333338,61,88.699997,100,73.5,77.800003,74.800003
20170111160000,288.0,288.600006,100.208335,61,102.699997,100,73.400002,77.800003,74.800003
20170111161500,288.0,288.600006,100.208335,61,86.800003,100,73.5,77.800003,74.800003
20170111163000,288.0,288.600006,100.208335,61,91.800003,100,73.5,77.800003,74.800003
20170111164500,288.0,288.600006,100.208335,61,99.099998,100,73.5,77.800003,74.800003
20170111170000,288.0,288.600006,100.208335,61,85.0,100,73.599998,77.800003,74.800003
20170111171500,288.0,288.600006,100.208335,61,101.900002,100,73.599998,77.800003,74.800003
20170111173000,288.0,288.600006,100.208335,61,85.0,100,73.599998,77.800003,74.800003
20170111174500,288.0,288.600006,100.208335,61,101.800003,100,73.599998,77.800003,74.800003
20170111180000,288.0,288.600006,100.208335,61,85.0,100,73.599998,77.800003,74.800003
20170111181500,288.0,288.600006,100.208335,61,101.099998,100,73.599998,77.800003,74.800003
20170111183000,288.0,288.600006,100.208335,61,85.5,100,73.599998,77.800003,74.800003
20170111184500,288.0,288.600006,100.208335,61,95.800003,100,73.599998,77.800003,74.800003
20170111190000,288.0,288.600006,100.208335,61,86.099998,100,73.599998,77.800003,74.800003
20170111191500,288.0,288.600006,100.208335,61,90.800003,100,73.599998,77.800003,74.800003
20170111193000,288.0,288.600006,100.208335,61,94.0,100,73.599998,77.800003,74.800003
20170111194500,288.0,288.600006,100.208335,61,86.199997,100,73.599998,77.800003,74.800003
20170111200000,288.0,288.600006,100.208335,61,100.900002,100,73.599998,77.800003,74.800003
20170111201500,288.0,288.600006,100.208335,61,86.199997,100,73.599998,77.800003,74.800003
20170111203000,288.0,288.600006,100.208335,61,101.900002,100,73.599998,77.800003,74.800003
20170111204500,288.0,288.600006,100.208335,61,85.599998,100,73.599998,77.800003,74.800003
20170111210000,288.0,288.600006,100.208335,61,102.699997,100,73.599998,77.800003,74.800003
20170111211500,288.0,288.600006,100.208335,61,86.199997,100,73.599998,77.800003,74.800003
20170111213000,288.0,288.600006,100.208335,61,102.699997,100,73.599998,77.800003,74.800003
20170111214500,288.0,288.600006,100.208335,61,85.0,100,73.599998,77.800003,74.800003
20170111220000,288.0,288.600006,100.208335,61,100.300003,100,73.599998,77.800003,74.800003
20170111221500,288.0,288.600006,100.208335,61,85.800003,100,73.599998,77.800003,74.800003
20170111223000,288.0,288.600006,100.208335,61,96.699997,100,73.699997,77.800003,74.800003
20170111224500,288.0,288.600006,100.208335,61,85.5,100,73.699997,77.800003,74.800003
20170111230000,288.0,288.600006,100.208335,61,97.400002,100,73.699997,77.800003,74.800003
20170111231500,288.0,288.600006,100.208335,61,85.599998,100,73.699997,77.800003,74.800003
20170111233000,288.0,288.600006,100.208335,61,95.300003,100,73.800003,77.800003,74.800003
20170111234500,288.0,288.600006,100.208335,61,89.900002,100,73.699997,77.800003,74.800003
20170112000000,288.0,288.600006,100.208335,61,90.900002,100,73.800003,77.800003,74.800003
20170112001500,288.0,288.600006,100.208335,61,94.400002,100,73.800003,77.800003,74.800003
20170112003000,288.0,283.200012,98.333338,61,86.199997,100,73.800003,77.800003,74.800003
20170112004500,288.0,288.600006,100.208335,61,99.400002,100,73.800003,77.800003,74.800003
20170112010000,288.0,288.600006,100.208335,61,85.300003,100,73.800003,77.800003,74.800003
20170112011500,288.0,288.600006,100.208335,61,103.099998,100,73.699997,77.800003,74.800003
20170112013000,288.0,288.600006,100.208335,61,85.0,100,73.699997,77.800003,74.800003
20170112014500,288.0,288.600006,100.208335,61,103.199997,100,73.699997,77.800003,74.800003
20170112020000,288.0,288.600006,100.208335,61,85.0,100,73.699997,77.800003,74.800003
20170112021500,288.0,288.600006,100.208335,61,101.900002,100,73.699997,77.800003,74.800003
20170112023000,288.0,288.600006,100.208335,61,84.400002,100,73.699997,77.800003,74.800003
20170112024500,288.0,288.600006,100.208335,61,100.400002,100,73.699997,77.800003,74.800003
20170112030000,288.0,288.600006,100.208335,61,86.099998,100,73.699997,77.800003,74.800003
20170112031500,288.0,288.600006,100.208335,61,96.199997,100,73.699997,77.800003,74.800003
20170112033000,288.0,288.600006,100.208335,61,84.900002,100,73.699997,77.800003,74.800003
20170112034500,288.0,288.600006,100.208335,61,96.199997,100,73.699997,77.699997,74.699997
20170112040000,288.0,288.600006,100.208335,61,86.099998,100,73.699997,77.699997,74.699997
20170112041500,288.0,288.600006,100.208335,61,95.5,100,73.699997,77.699997,74.699997
20170112043000,288.0,288.600006,100.208335,61,91.5,100,73.699997,77.699997,74.699997
20170112044500,288.0,288.600006,100.208335,61,102.800003,100,73.699997,77.800003,74.800003
20170112050000,288.0,288.600006,100.208335,61,85.0,100,73.699997,77.599998,74.599998
20170112051500,288.0,288.600006,100.208335,61,97.099998,100,73.699997,77.699997,74.699997
20170112053000,288.0,288.600006,100.208335,61,87.5,100,73.699997,77.699997,74.699997
20170112054500,288.0,288.600006,100.208335,61,84.400002,100,73.699997,77.599998,74.599998
20170112060000,288.0,288.600006,100.208335,61,86.900002,100,73.699997,77.699997,74.699997
20170112061500,288.0,278.399994,96.666665,62,90.800003,100,73.699997,77.599998,74.599998
20170112063000,288.0,278.399994,96.666665,62,94.900002,100,73.599998,77.599998,74.599998
20170112064500,288.0,278.399994,96.666665,62,85.5,100,73.300003,77.599998,74.599998
20170112070000,288.0,283.200012,98.333338,62,103.5,100,73.099998,77.599998,74.599998
20170112071500,288.0,293.399994,101.874998,62,85.599998,100,72.900002,77.599998,74.599998
20170112073000,288.0,298.200012,103.541671,62,92.800003,100,72.800003,77.5,74.5
20170112074500,288.0,298.200012,103.541671,62,91.699997,100,72.699997,77.5,74.5
20170112080000,288.0,298.200012,103.541671,62,85.599998,100,72.699997,77.5,74.5
20170112081500,288.0,298.200012,103.541671,62,91.599998,100,72.699997,77.5,74.5
20170112083000,288.0,298.200012,103.541671,62,99.300003,100,72.599998,77.5,74.5
20170112084500,288.0,298.200012,103.541671,62,87.5,100,72.699997,77.5,74.5
20170112090000,288.0,293.399994,101.874998,62,84.400002,100,72.599998,77.5,74.5
20170112091500,288.0,298.200012,103.541671,62,88.699997,100,72.599998,77.5,74.5
20170112093000,288.0,298.200012,103.541671,62,85.0,100,72.599998,77.5,74.5
20170112094500,288.0,298.200012,103.541671,62,83.199997,100,72.599998,77.5,74.5
20170112100000,288.0,298.200012,103.541671,62,97.400002,100,72.5,77.5,74.5
20170112101500,288.0,298.200012,103.541671,62,85.800003,100,72.599998,77.5,74.5
20170112103000,288.0,298.200012,103.541671,62,84.5,100,72.5,77.5,74.5
20170112104500,288.0,298.200012,103.541671,62,102.199997,100,72.400002,77.5,74.5
20170112110000,288.0,298.200012,103.541671,62,99.0,100,72.400002,77.5,74.5
20170112111500,288.0,298.200012,103.541671,62,85.0,100,72.400002,77.5,74.5
20170112113000,288.0,298.200012,103.541671,62,85.0,100,72.400002,77.5,74.5
20170112114500,288.0,293.399994,101.874998,62,98.0,100,72.400002,77.5,74.5
20170112120000,288.0,293.399994,101.874998,62,87.800003,100,72.400002,77.5,74.5
20170112121500,288.0,298.200012,103.541671,62,83.800003,100,72.300003,77.5,74.5
20170112123000,288.0,298.200012,103.541671,62,83.800003,100,72.300003,77.5,74.5
20170112124500,288.0,293.399994,101.874998,62,99.099998,100,72.300003,77.5,74.5
20170112130000,288.0,298.200012,103.541671,62,86.199997,100,72.400002,77.5,74.5
20170112131500,288.0,298.200012,103.541671,62,84.400002,100,72.400002,77.5,74.5
20170112133000,288.0,298.200012,103.541671,62,99.300003,100,72.400002,77.5,74.5
20170112134500,288.0,298.200012,103.541671,62,85.099998,100,72.400002,77.5,74.5
20170112140000,288.0,293.399994,101.874998,61,56.799999,0,72.300003,73.199997,70.199997
20170112141500,288.0,293.399994,101.874998,61,54.299999,0,71.599998,73.5,70.5
20170112143000,288.0,293.399994,101.874998,61,54.299999,0,71.0,73.199997,70.199997
20170112144500,288.0,293.399994,101.874998,61,53.5,0,70.400002,73.5,70.5
20170112150000,288.0,293.399994,101.874998,61,53.5,100,70.0,73.5,70.5
20170112151500,288.0,298.200012,103.541671,61,53.5,100,69.599998,73.5,70.5
20170112153000,288.0,293.399994,101.874998,61,73.0,100,69.5,73.5,70.5
20170112154500,288.0,293.399994,101.874998,61,80.300003,100,69.599998,73.5,70.5
20170112160000,288.0,293.399994,101.874998,61,87.900002,100,69.800003,73.5,70.5
20170112161500,288.0,293.399994,101.874998,61,83.199997,100,70.099998,73.5,70.5
20170112163000,288.0,293.399994,101.874998,61,82.099998,100,70.300003,73.5,70.5
20170112164500,288.0,293.399994,101.874998,61,55.599998,0,70.400002,73.5,70.5
20170112170000,288.0,293.399994,101.874998,61,54.299999,100,70.0,73.5,70.5
20170112171500,288.0,293.399994,101.874998,61,54.299999,100,69.599998,73.5,70.5
20170112173000,288.0,293.399994,101.874998,61,80.199997,100,69.400002,73.5,70.5
20170112174500,288.0,293.399994,101.874998,61,80.199997,100,69.599998,73.5,70.5
20170112180000,288.0,293.399994,101.874998,61,81.099998,100,69.800003,73.5,70.5
20170112181500,288.0,293.399994,101.874998,61,94.699997,100,70.0,72.800003,69.800003
20170112183000,288.0,293.399994,101.874998,61,55.5,100,69.800003,73.099998,70.099998
20170112184500,288.0,293.399994,101.874998,61,54.700001,100,69.400002,72.699997,69.699997
20170112190000,288.0,293.399994,101.874998,61,73.0,100,69.099998,73.099998,70.099998
20170112191500,288.0,293.399994,101.874998,61,73.0,100,69.099998,72.800003,69.800003
20170112193000,288.0,293.399994,101.874998,61,86.199997,100,69.199997,72.800003,69.800003
20170112194500,288.0,288.600006,100.208335,61,82.599998,100,69.599998,73.5,70.5
20170112200000,288.0,293.399994,101.874998,61,95.199997,100,69.800003,73.5,70.5
20170112201500,288.0,293.399994,101.874998,61,87.599998,100,70.099998,73.5,70.5
20170112203000,288.0,293.399994,101.874998,61,84.199997,100,70.300003,73.5,70.5
20170112204500,288.0,293.399994,101.874998,61,101.0,100,70.400002,73.5,70.5
20170112210000,288.0,293.399994,101.874998,61,83.800003,100,70.599998,73.5,70.5
20170112211500,288.0,288.600006,100.208335,61,89.699997,100,70.699997,73.5,70.5
20170112213000,288.0,293.399994,101.874998,61,80.599998,0,70.800003,73.5,70.5
20170112214500,288.0,293.399994,101.874998,61,54.700001,0,70.300003,73.5,70.5
20170112220000,288.0,293.399994,101.874998,61,54.700001,100,69.800003,73.5,70.5
20170112221500,288.0,293.399994,101.874998,61,75.400002,100,69.300003,73.5,70.5
20170112223000,288.0,293.399994,101.874998,61,77.699997,100,69.300003,73.5,70.5
20170112224500,288.0,293.399994,101.874998,61,96.599998,100,69.5,73.5,70.5
20170112230000,288.0,293.399994,101.874998,61,82.900002,100,69.699997,73.5,70.5
20170112231500,288.0,293.399994,101.874998,61,101.699997,100,70.0,73.5,70.5
20170112233000,288.0,293.399994,101.874998,61,83.199997,100,70.199997,73.5,70.5
20170112234500,288.0,293.399994,101.874998,61,94.0,100,70.300003,73.5,70.5
20170113000000,288.0,293.399994,101.874998,61,85.599998,100,70.5,73.5,70.5
20170113001500,288.0,293.399994,101.874998,61,87.0,100,70.599998,73.5,70.5
20170113003000,288.0,293.399994,101.874998,61,93.699997,100,70.699997,73.5,70.5
20170113004500,288.0,293.399994,101.874998,61,62.799999,0,70.699997,73.5,70.5
20170113010000,288.0,293.399994,101.874998,61,54.700001,100,70.199997,73.5,70.5
20170113011500,288.0,293.399994,101.874998,61,54.700001,100,69.699997,73.400002,70.400002
20170113013000,288.0,293.399994,101.874998,61,71.0,100,69.199997,73.300003,70.300003
20170113014500,288.0,293.399994,101.874998,61,82.599998,100,69.199997,73.199997,70.199997
20170113020000,288.0,293.399994,101.874998,61,80.599998,100,69.300003,73.199997,70.199997
20170113021500,288.0,293.399994,101.874998,61,98.099998,100,69.599998,73.199997,70.199997
20170113023000,288.0,293.399994,101.874998,61,83.199997,100,69.800003,73.199997,70.199997
20170113024500,288.0,293.399994,101.874998,61,90.699997,100,69.900002,73.199997,70.199997
20170113030000,288.0,293.399994,101.874998,61,90.699997,100,70.199997,73.199997,70.199997
20170113031500,288.0,293.399994,101.874998,61,81.800003,100,70.300003,73.199997,70.199997
20170113033000,288.0,293.399994,101.874998,61,97.300003,100,70.300003,73.199997,70.199997
20170113034500,288.0,293.399994,101.874998,61,63.299999,0,70.400002,73.199997,70.199997
20170113040000,288.0,293.399994,101.874998,61,54.700001,0,70.0,73.199997,70.199997
20170113041500,288.0,293.399994,101.874998,61,54.700001,100,69.5,73.199997,70.199997
20170113043000,288.0,293.399994,101.874998,61,69.099998,100,69.099998,73.199997,70.199997
20170113044500,288.0,293.399994,101.874998,61,84.800003,100,69.099998,73.199997,70.199997
20170113050000,288.0,293.399994,101.874998,61,80.599998,100,69.300003,73.199997,70.199997
20170113051500,288.0,288.600006,100.208335,61,96.5,100,69.599998,73.199997,70.199997
20170113053000,288.0,293.399994,101.874998,61,81.599998,100,69.800003,73.199997,70.199997
20170113054500,288.0,293.399994,101.874998,61,98.0,100,70.0,73.199997,70.199997
20170113060000,288.0,293.399994,101.874998,61,65.599998,0,70.599998,73.199997,70.199997
20170113061500,288.0,293.399994,101.874998,61,69.5,100,69.099998,73.400002,70.400002
20170113063000,288.0,288.600006,100.208335,61,79.599998,100,69.599998,73.5,70.5
20170113064500,288.0,293.399994,101.874998,61,73.599998,100,69.800003,73.400002,70.400002
20170113070000,288.0,288.600006,100.208335,61,81.900002,100,69.900002,73.400002,70.400002
20170113071500,288.0,288.600006,100.208335,61,80.0,100,70.199997,73.400002,70.400002
20170113073000,288.0,288.600006,100.208335,61,76.800003,100,70.400002,73.300003,70.300003
20170113074500,288.0,288.600006,100.208335,61,55.599998,100,69.699997,73.300003,70.300003
20170113080000,288.0,283.200012,98.333338,61,56.299999,100,69.5,73.199997,70.199997
20170113081500,288.0,288.600006,100.208335,61,71.0,100,69.400002,73.199997,70.199997
20170113083000,288.0,293.399994,101.874998,61,79.0,100,69.599998,73.199997,70.199997
20170113084500,288.0,288.600006,100.208335,61,73.5,100,69.699997,73.199997,70.199997
20170113090000,288.0,288.600006,100.208335,61,79.699997,100,69.800003,73.199997,70.199997
20170113091500,288.0,293.399994,101.874998,61,72.5,100,70.0,73.199997,70.199997
20170113093000,288.0,288.600006,100.208335,61,77.800003,100,70.0,73.199997,70.199997
20170113094500,288.0,293.399994,101.874998,61,55.700001,0,70.0,72.699997,69.699997
20170113100000,288.0,293.399994,101.874998,61,54.200001,100,69.699997,72.800003,69.800003
20170113101500,288.0,293.399994,101.874998,61,54.200001,100,69.199997,73.099998,70.099998
20170113103000,288.0,293.399994,101.874998,61,74.900002,100,68.900002,73.099998,70.099998
20170113104500,288.0,288.600006,100.208335,61,79.599998,100,68.900002,72.800003,69.800003
20170113110000,288.0,293.399994,101.874998,61,85.0,100,69.199997,73.199997,70.199997
20170113111500,288.0,293.399994,101.874998,61,90.400002,100,69.5,73.199997,70.199997
20170113113000,288.0,293.399994,101.874998,61,87.5,100,69.800003,73.199997,70.199997
20170113114500,288.0,293.399994,101.874998,61,55.900002,0,69.900002,72.699997,69.699997
20170113120000,288.0,293.399994,101.874998,61,54.299999,100,69.5,72.300003,69.300003
20170113121500,288.0,293.399994,101.874998,61,96.900002,100,69.599998,76.400002,73.400002
20170113123000,288.0,293.399994,101.874998,61,85.599998,100,69.900002,76.400002,73.400002
20170113124500,288.0,293.399994,101.874998,61,99.699997,100,70.199997,76.400002,73.400002
20170113130000,288.0,293.399994,101.874998,61,86.199997,100,70.599998,76.400002,73.400002
20170113131500,288.0,288.600006,100.208335,61,98.300003,100,71.400002,76.400002,73.400002
20170113133000,288.0,293.399994,101.874998,61,56.0,0,70.800003,68.0,64.800003
20170113134500,288.0,293.399994,101.874998,61,54.299999,0,70.199997,68.0,64.800003
20170113140000,288.0,293.399994,101.874998,61,54.299999,0,69.599998,68.0,64.800003
20170113141500,288.0,293.399994,101.874998,61,54.299999,0,69.099998,68.0,64.800003
20170113143000,288.0,298.200012,103.541671,61,55.5,0,68.699997,68.0,64.300003
20170113144500,288.0,293.399994,101.874998,61,53.900002,0,68.400002,68.0,64.800003
20170113150000,288.0,293.399994,101.874998,61,53.099998,0,68.199997,68.0,64.800003
20170113151500,288.0,293.399994,101.874998,61,53.099998,0,67.900002,68.0,64.800003
20170113153000,288.0,298.200012,103.541671,61,54.299999,0,67.699997,68.0,64.800003
20170113154500,288.0,298.200012,103.541671,61,54.299999,0,67.5,68.0,64.800003
20170113160000,288.0,298.200012,103.541671,61,53.5,0,67.400002,68.0,64.800003
20170113161500,288.0,298.200012,103.541671,61,53.5,0,67.199997,68.0,64.800003
20170113163000,288.0,298.200012,103.541671,61,53.5,0,67.099998,68.0,64.800003
20170113164500,288.0,298.200012,103.541671,61,54.299999,0,66.900002,68.0,64.800003
20170113170000,288.0,298.200012,103.541671,61,54.299999,0,66.800003,68.0,64.800003
20170113171500,288.0,298.200012,103.541671,61,53.099998,0,66.699997,68.0,64.800003
20170113173000,288.0,293.399994,101.874998,61,53.700001,0,66.599998,68.0,64.800003
20170113174500,288.0,298.200012,103.541671,61,54.299999,0,66.599998,68.0,64.800003
20170113180000,288.0,298.200012,103.541671,61,53.5,0,66.5,68.0,64.800003
20170113181500,288.0,298.200012,103.541671,61,53.5,0,66.400002,68.0,64.800003
20170113183000,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113184500,288.0,298.200012,103.541671,61,53.5,0,66.199997,68.0,64.800003
20170113190000,288.0,298.200012,103.541671,61,53.5,0,66.199997,68.0,64.800003
20170113191500,288.0,293.399994,101.874998,61,53.5,0,66.199997,68.0,64.800003
20170113193000,288.0,298.200012,103.541671,61,53.5,0,66.099998,68.0,64.800003
20170113194500,288.0,298.200012,103.541671,61,53.5,0,66.099998,68.0,64.800003
20170113200000,288.0,298.200012,103.541671,61,53.5,0,66.199997,68.0,64.800003
20170113201500,288.0,298.200012,103.541671,61,53.5,0,66.199997,68.0,64.800003
20170113203000,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113204500,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113210000,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113211500,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113213000,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113214500,288.0,298.200012,103.541671,61,53.5,0,66.300003,68.0,64.800003
20170113220000,288.0,298.200012,103.541671,61,53.5,0,66.400002,68.0,64.800003
20170113221500,288.0,298.200012,103.541671,61,53.5,0,66.400002,68.0,64.800003
20170113223000,288.0,298.200012,103.541671,61,54.299999,0,66.5,68.0,64.800003
20170113224500,288.0,298.200012,103.541671,61,54.299999,0,66.599998,68.0,64.800003
20170113230000,288.0,298.200012,103.541671,61,54.299999,0,66.599998,68.0,64.800003
20170113231500,288.0,298.200012,103.541671,61,54.299999,0,66.699997,68.0,64.800003
20170113233000,288.0,298.200012,103.541671,61,54.299999,0,66.699997,68.0,64.800003
20170113234500,288.0,298.200012,103.541671,61,54.299999,0,66.699997,68.0,64.800003
20170114000000,288.0,293.399994,101.874998,61,54.299999,0,66.699997,68.0,64.800003
20170114001500,288.0,293.399994,101.874998,61,54.299999,0,66.800003,68.0,64.800003
20170114003000,288.0,293.399994,101.874998,61,54.299999,0,66.800003,68.0,64.800003
20170114004500,288.0,293.399994,101.874998,61,54.299999,0,66.900002,68.0,64.800003
20170114010000,288.0,293.399994,101.874998,61,54.299999,0,66.900002,68.0,64.800003
20170114011500,288.0,288.600006,100.208335,62,54.299999,0,66.900002,68.0,64.800003
20170114013000,288.0,278.399994,96.666665,61,54.299999,0,66.900002,68.0,64.800003
20170114014500,288.0,278.399994,96.666665,61,54.299999,0,66.900002,68.0,64.800003
20170114020000,288.0,278.399994,96.666665,61,54.299999,0,66.900002,68.0,64.800003
20170114021500,288.0,278.399994,96.666665,61,54.299999,0,67.0,68.0,64.800003
20170114023000,288.0,278.399994,96.666665,61,54.299999,0,67.0,68.0,64.800003
20170114024500,288.0,283.200012,98.333338,61,54.299999,0,67.0,68.0,64.800003
20170114030000,288.0,278.399994,96.666665,61,54.299999,0,67.099998,68.0,64.800003
20170114031500,288.0,278.399994,96.666665,61,54.299999,0,67.099998,68.0,64.800003
20170114033000,288.0,278.399994,96.666665,61,54.299999,0,67.099998,68.0,64.800003
20170114034500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114040000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114041500,288.0,278.399994,96.666665,62,54.299999,0,67.099998,68.0,64.800003
20170114043000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114044500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114050000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114051500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114053000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114054500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114060000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114061500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114063000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114064500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114070000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114071500,288.0,288.600006,100.208335,62,54.299999,0,67.099998,68.0,64.800003
20170114073000,288.0,288.600006,100.208335,62,54.299999,0,67.0,68.0,64.800003
20170114074500,288.0,288.600006,100.208335,62,54.299999,0,67.0,68.0,64.800003
20170114080000,288.0,288.600006,100.208335,62,54.299999,0,67.0,68.0,64.800003
20170114081500,288.0,288.600006,100.208335,62,54.299999,0,67.0,68.0,64.800003
20170114083000,288.0,288.600006,100.208335,62,54.299999,0,67.0,68.0,64.800003
20170114084500,288.0,288.600006,100.208335,62,54.299999,0,67.099998,68.0,64.800003
20170114090000,288.0,288.600006,100.208335,62,54.299999,0,67.099998,68.0,64.800003
20170114091500,288.0,288.600006,100.208335,62,54.299999,0,67.099998,68.0,64.800003
20170114093000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114094500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114100000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114101500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114103000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114104500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114110000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114111500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114113000,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114114500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114120000,288.0,283.200012,98.333338,62,53.5,0,67.099998,68.0,64.800003
20170114121500,288.0,283.200012,98.333338,62,53.5,0,67.099998,68.0,64.800003
20170114123000,288.0,283.200012,98.333338,62,54.700001,0,67.099998,68.0,64.800003
20170114124500,288.0,283.200012,98.333338,62,53.900002,0,67.199997,68.0,64.800003
20170114130000,288.0,288.600006,100.208335,62,53.900002,0,67.099998,68.0,64.800003
20170114131500,288.0,283.200012,98.333338,62,54.5,0,67.099998,68.0,64.800003
20170114133000,288.0,288.600006,100.208335,62,54.5,0,67.099998,68.0,64.800003
20170114134500,288.0,283.200012,98.333338,62,53.099998,0,67.099998,68.0,64.800003
20170114140000,288.0,288.600006,100.208335,62,53.099998,0,67.099998,68.0,64.800003
20170114141500,288.0,283.200012,98.333338,62,54.299999,0,67.099998,68.0,64.800003
20170114143000,288.0,288.600006,100.208335,62,52.299999,0,67.199997,68.0,64.800003
20170114144500,288.0,283.200012,98.333338,62,53.5,0,67.199997,68.0,64.800003
20170114150000,288.0,288.600006,100.208335,62,54.299999,0,67.199997,68.0,64.800003
20170114151500,288.0,288.600006,100.208335,62,54.299999,0,67.199997,68.0,64.800003
20170114153000,288.0,283.200012,98.333338,62,53.099998,0,67.199997,68.0,64.800003
20170114154500,288.0,288.600006,100.208335,62,53.099998,0,67.199997,68.0,64.800003
20170114160000,288.0,288.600006,100.208335,62,53.900002,0,67.199997,68.0,64.800003
20170114161500,288.0,288.600006,100.208335,62,53.900002,0,67.300003,68.0,64.800003
20170114163000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114164500,288.0,288.600006,100.208335,62,53.900002,0,67.300003,68.0,64.800003
20170114170000,288.0,288.600006,100.208335,62,53.900002,0,67.300003,68.0,64.800003
20170114171500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114173000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114174500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114180000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114181500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114183000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.800003
20170114184500,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.800003
20170114190000,288.0,288.600006,100.208335,62,53.900002,0,67.400002,68.0,64.800003
20170114191500,288.0,288.600006,100.208335,62,53.900002,0,67.400002,68.0,64.800003
20170114193000,288.0,288.600006,100.208335,62,53.900002,0,67.400002,68.0,64.800003
20170114194500,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.800003
20170114200000,288.0,288.600006,100.208335,62,53.900002,0,67.400002,68.0,64.800003
20170114201500,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.699997
20170114203000,288.0,288.600006,100.208335,62,53.900002,0,67.400002,68.0,64.800003
20170114204500,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.699997
20170114210000,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.699997
20170114211500,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.699997
20170114213000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.599998
20170114214500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.699997
20170114220000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.599998
20170114221500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.5
20170114223000,288.0,283.200012,98.333338,62,53.900002,0,67.400002,68.0,64.599998
20170114224500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.599998
20170114230000,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.5
20170114231500,288.0,283.200012,98.333338,62,53.900002,0,67.300003,68.0,64.5
20170114233000,288.0,298.200012,103.541671,62,53.900002,0,67.300003,68.0,64.5
20170114234500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115000000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115001500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115003000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115004500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115010000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115011500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115013000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115014500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115020000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.400002
20170115021500,288.0,293.399994,101.874998,62,53.900002,0,67.199997,68.0,64.300003
20170115023000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115024500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115030000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115031500,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115033000,288.0,293.399994,101.874998,62,53.900002,0,67.199997,68.0,64.300003
20170115034500,288.0,293.399994,101.874998,62,53.900002,0,67.199997,68.0,64.300003
20170115040000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115041500,288.0,293.399994,101.874998,62,53.900002,0,67.199997,68.0,64.300003
20170115043000,288.0,298.200012,103.541671,62,53.900002,0,67.199997,68.0,64.300003
20170115044500,288.0,298.200012,103.541671,62,53.900002,0,67.099998,68.0,64.300003
20170115050000,288.0,298.200012,103.541671,62,53.900002,0,67.099998,68.0,64.300003
20170115051500,288.0,298.200012,103.541671,62,53.900002,0,67.099998,68.0,64.300003
20170115053000,288.0,293.399994,101.874998,62,53.900002,0,67.099998,68.0,64.300003
20170115054500,288.0,298.200012,103.541671,62,53.900002,0,67.099998,68.0,64.300003
20170115060000,288.0,293.399994,101.874998,62,53.900002,0,67.099998,68.0,64.300003
20170115061500,288.0,298.200012,103.541671,62,53.900002,0,67.099998,68.0,64.300003
20170115063000,288.0,293.399994,101.874998,62,53.900002,0,67.0,68.0,64.300003
20170115064500,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115070000,288.0,293.399994,101.874998,62,53.900002,0,67.0,68.0,64.300003
20170115071500,288.0,293.399994,101.874998,62,53.900002,0,67.0,68.0,64.300003
20170115073000,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115074500,288.0,298.200012,103.541671,62,53.900002,0,66.900002,68.0,64.300003
20170115080000,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115081500,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115083000,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115084500,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115090000,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115091500,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115093000,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115094500,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115100000,288.0,298.200012,103.541671,62,53.900002,0,66.900002,68.0,64.300003
20170115101500,288.0,293.399994,101.874998,62,53.900002,0,66.900002,68.0,64.300003
20170115103000,288.0,293.399994,101.874998,62,53.900002,0,67.0,68.0,64.300003
20170115104500,288.0,298.200012,103.541671,62,53.900002,0,67.0,68.0,64.300003
20170115110000,288.0,298.200012,103.541671,62,53.900002,0,66.900002,68.0,64.300003
20170115111500,288.0,298.200012,103.541671,62,53.900002,0,66.900002,68.0,64.300003
20170115113000,288.0,298.200012,103.541671,62,53.900002,0,66.900002,68.0,64.300003
20170115114500,288.0,298.200012,103.541671,62,53.900002,0,66.900002,68.0,64.300003
20170115120000,288.0,298.200012,103.541671,62,53.099998,0,66.900002,68.0,64.300003
20170115121500,288.0,298.200012,103.541671,62,53.099998,0,66.900002,68.0,64.300003
20170115123000,288.0,293.399994,101.874998,62,54.299999,0,66.900002,68.0,64.300003
20170115124500,288.0,293.399994,101.874998,62,53.5,0,66.900002,68.0,64.300003
20170115130000,288.0,298.200012,103.541671,62,53.5,0,66.900002,68.0,64.300003
20170115131500,288.0,298.200012,103.541671,62,53.5,0,66.900002,68.0,64.300003
20170115133000,288.0,293.399994,101.874998,62,54.299999,0,66.900002,68.0,64.300003
20170115134500,288.0,298.200012,103.541671,62,53.5,0,66.900002,68.0,64.300003
20170115140000,288.0,298.200012,103.541671,62,53.5,0,66.900002,68.0,64.300003
20170115141500,288.0,298.200012,103.541671,62,53.5,0,66.900002,68.0,64.300003
20170115143000,288.0,298.200012,103.541671,62,53.5,0,66.900002,68.0,64.300003
20170115144500,288.0,293.399994,101.874998,61,53.5,0,66.900002,68.0,64.300003
20170115150000,288.0,293.399994,101.874998,61,53.5,0,66.900002,68.0,64.300003
20170115151500,288.0,298.200012,103.541671,61,53.5,0,66.900002,68.0,64.300003
20170115153000,288.0,293.399994,101.874998,61,53.5,0,66.900002,68.0,64.300003
20170115154500,288.0,293.399994,101.874998,61,53.5,0,66.900002,68.0,64.300003
20170115160000,288.0,293.399994,101.874998,61,53.5,0,66.900002,68.0,64.300003
20170115161500,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115163000,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115164500,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115170000,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115171500,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115173000,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115174500,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115180000,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115181500,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115183000,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115184500,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115190000,288.0,293.399994,101.874998,61,53.5,0,67.0,68.0,64.300003
20170115191500,288.0,293.399994,101.874998,61,54.299999,0,67.0,68.0,64.300003
20170115193000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115194500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115200000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115201500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115203000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115204500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115210000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115211500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115213000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170115214500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115220000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115221500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170115223000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170115224500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170115230000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170115231500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170115233000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170115234500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116000000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116001500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116003000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116004500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116010000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116011500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116013000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116014500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116020000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116021500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116023000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116024500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116030000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116031500,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116033000,288.0,293.399994,101.874998,61,54.299999,0,67.199997,68.0,64.300003
20170116034500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116040000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116041500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116043000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116044500,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116050000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116051500,288.0,288.600006,100.208335,61,54.299999,0,67.099998,68.0,64.300003
20170116053000,288.0,293.399994,101.874998,61,54.299999,0,67.099998,68.0,64.300003
20170116054500,288.0,288.600006,100.208335,61,54.299999,0,67.099998,68.0,64.300003
20170116060000,288.0,288.600006,100.208335,61,54.299999,0,67.099998,68.0,64.300003
20170116061500,288.0,278.399994,96.666665,63,95.400002,100,67.400002,73.099998,70.099998
20170116063000,288.0,283.200012,98.333338,63,92.599998,100,68.199997,73.099998,70.099998
20170116064500,288.0,293.399994,101.874998,63,92.599998,100,68.699997,73.099998,70.099998
20170116070000,288.0,298.200012,103.541671,62,83.800003,100,69.099998,73.099998,70.099998
20170116071500,288.0,288.600006,100.208335,63,92.900002,100,69.199997,73.099998,70.099998
20170116073000,288.0,298.200012,103.541671,62,89.900002,100,69.400002,73.099998,70.099998
20170116074500,288.0,293.399994,101.874998,61,84.400002,100,69.599998,72.699997,69.699997
20170116080000,288.0,298.200012,103.541671,61,54.700001,100,69.199997,73.099998,70.099998
20170116081500,288.0,293.399994,101.874998,61,79.699997,100,68.800003,73.099998,70.099998
20170116083000,288.0,293.399994,101.874998,61,81.5,100,68.900002,73.099998,70.099998
20170116084500,288.0,293.399994,101.874998,61,95.900002,100,69.099998,73.099998,70.099998
20170116090000,288.0,298.200012,103.541671,61,87.5,100,69.400002,73.099998,70.099998
20170116091500,288.0,298.200012,103.541671,61,83.800003,100,69.599998,73.099998,70.099998
20170116093000,288.0,298.200012,103.541671,61,90.0,100,69.800003,73.099998,70.099998
20170116094500,288.0,298.200012,103.541671,61,54.299999,0,69.400002,69.5,66.5
20170116100000,288.0,293.399994,101.874998,61,54.299999,0,68.800003,69.5,66.5
20170116101500,288.0,293.399994,101.874998,61,53.5,0,68.300003,69.5,66.5
20170116103000,288.0,298.200012,103.541671,61,53.5,0,67.800003,69.5,66.5
20170116104500,288.0,298.200012,103.541671,61,53.5,0,67.400002,69.5,66.5
20170116110000,288.0,298.200012,103.541671,61,53.5,0,67.099998,69.5,66.5
20170116111500,288.0,298.200012,103.541671,61,53.5,0,66.800003,69.5,66.5
20170116113000,288.0,298.200012,103.541671,61,53.5,0,66.599998,69.5,66.5
20170116114500,288.0,293.399994,101.874998,61,53.5,0,66.400002,69.5,66.5
20170116120000,288.0,298.200012,103.541671,61,53.5,100,66.199997,69.5,66.5
20170116121500,288.0,298.200012,103.541671,61,53.5,100,66.099998,69.5,66.5
20170116123000,288.0,298.200012,103.541671,61,53.5,100,66.0,69.5,66.5
20170116124500,288.0,293.399994,101.874998,61,53.5,100,65.800003,69.5,66.5
20170116130000,288.0,293.399994,101.874998,61,60.599998,100,65.900002,69.5,66.5
20170116131500,288.0,298.200012,103.541671,61,67.300003,100,66.199997,69.5,66.5
20170116133000,288.0,293.399994,101.874998,61,72.0,100,66.599998,69.400002,66.400002
20170116134500,288.0,293.399994,101.874998,61,54.700001,0,66.800003,69.0,66.0
20170116140000,288.0,298.200012,103.541671,61,53.900002,0,66.800003,68.5,65.5
20170116141500,288.0,298.200012,103.541671,61,53.900002,0,66.699997,68.900002,65.900002
20170116143000,288.0,298.200012,103.541671,61,53.900002,0,66.699997,68.900002,65.900002
20170116144500,288.0,298.200012,103.541671,61,53.900002,0,66.699997,68.900002,65.900002
20170116150000,288.0,293.399994,101.874998,61,53.900002,0,66.5,68.900002,65.900002
20170116151500,288.0,298.200012,103.541671,61,53.299999,0,66.300003,68.900002,65.900002
20170116153000,288.0,293.399994,101.874998,61,53.299999,0,66.199997,68.900002,65.900002
20170116154500,288.0,298.200012,103.541671,61,53.299999,0,66.099998,68.900002,65.900002
20170116160000,288.0,293.399994,101.874998,61,53.299999,0,66.0,68.900002,65.900002
20170116161500,288.0,293.399994,101.874998,61,53.299999,0,66.0,68.900002,65.900002
20170116163000,288.0,293.399994,101.874998,61,53.299999,0,66.0,68.900002,65.900002
20170116164500,288.0,298.200012,103.541671,61,53.299999,0,66.099998,68.900002,65.900002
20170116170000,288.0,293.399994,101.874998,61,53.299999,0,66.099998,68.900002,65.900002
20170116171500,288.0,298.200012,103.541671,61,53.299999,0,66.099998,68.900002,65.900002
20170116173000,288.0,293.399994,101.874998,61,53.299999,0,66.099998,68.900002,65.900002
20170116174500,288.0,293.399994,101.874998,61,54.700001,0,66.199997,68.900002,65.900002
20170116180000,288.0,298.200012,103.541671,61,54.700001,0,66.300003,68.900002,65.900002
20170116181500,288.0,298.200012,103.541671,61,53.099998,0,66.199997,68.900002,65.900002
20170116183000,288.0,293.399994,101.874998,61,53.099998,0,66.300003,68.900002,65.900002
20170116184500,288.0,293.399994,101.874998,61,53.099998,0,66.300003,68.900002,65.900002
20170116190000,288.0,293.399994,101.874998,61,54.299999,0,66.300003,68.900002,65.900002
20170116191500,288.0,293.399994,101.874998,61,55.900002,0,66.400002,68.900002,65.900002
20170116193000,288.0,293.399994,101.874998,61,52.700001,0,66.5,68.900002,65.900002
20170116194500,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116200000,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
