PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116201500,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116203000,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116204500,288.0,293.399994,101.874998,61,54.700001,0,66.5,68.5,65.5
20170116210000,288.0,293.399994,101.874998,61,55.5,0,66.599998,68.900002,65.900002
20170116211500,288.0,293.399994,101.874998,61,53.5,0,66.599998,68.900002,65.900002
20170116213000,288.0,293.399994,101.874998,61,53.5,0,66.599998,68.900002,65.900002
20170116214500,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116220000,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116221500,288.0,293.399994,101.874998,61,55.0,0,66.599998,68.900002,65.900002
20170116223000,288.0,293.399994,101.874998,61,52.299999,0,66.599998,68.900002,65.900002
20170116224500,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116230000,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170116231500,288.0,293.399994,101.874998,61,54.700001,0,66.599998,68.900002,65.900002
20170116233000,288.0,293.399994,101.874998,61,54.700001,0,66.599998,68.900002,65.900002
20170116234500,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170117000000,288.0,293.399994,101.874998,61,53.5,0,66.5,68.900002,65.900002
20170117001500,288.0,293.399994,101.874998,61,54.700001,0,66.5,68.900002,65.900002
20170117003000,288.0,293.399994,101.874998,61,52.299999,0,66.5,68.900002,65.900002
20170117004500,288.0,293.399994,101.874998,61,53.900002,0,66.5,68.900002,65.900002
20170117010000,288.0,298.200012,103.541671,61,53.900002,0,66.599998,68.900002,65.900002
20170117011500,288.0,293.399994,101.874998,61,53.900002,0,66.5,68.900002,65.900002
20170117013000,288.0,293.399994,101.874998,61,53.900002,0,66.400002,68.900002,65.900002
20170117014500,288.0,293.399994,101.874998,61,53.900002,0,66.199997,68.900002,65.900002
20170117020000,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117021500,288.0,293.399994,101.874998,61,53.900002,0,66.0,68.900002,65.900002
20170117023000,288.0,293.399994,101.874998,61,53.900002,0,65.900002,68.900002,65.900002
20170117024500,288.0,293.399994,101.874998,61,53.900002,0,65.800003,68.900002,65.900002
20170117030000,288.0,293.399994,101.874998,61,53.900002,0,65.699997,68.900002,65.900002
20170117031500,288.0,293.399994,101.874998,61,53.900002,0,65.800003,68.900002,65.900002
20170117033000,288.0,293.399994,101.874998,61,53.900002,0,65.800003,68.900002,65.900002
20170117034500,288.0,293.399994,101.874998,61,53.900002,0,65.800003,68.900002,65.900002
20170117040000,288.0,293.399994,101.874998,61,53.900002,0,65.800003,68.900002,65.900002
20170117041500,288.0,293.399994,101.874998,61,53.900002,0,65.900002,68.900002,65.900002
20170117043000,288.0,293.399994,101.874998,61,53.900002,0,66.0,68.5,65.5
20170117044500,288.0,293.399994,101.874998,61,53.900002,0,66.0,68.900002,65.900002
20170117050000,288.0,293.399994,101.874998,61,53.900002,0,66.0,68.900002,65.900002
20170117051500,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117053000,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117054500,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117060000,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117061500,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117063000,288.0,293.399994,101.874998,61,53.900002,0,66.099998,68.900002,65.900002
20170117064500,288.0,293.399994,101.874998,61,53.900002,0,66.199997,68.900002,65.900002
20170117070000,288.0,293.399994,101.874998,61,53.900002,0,66.199997,68.900002,65.900002
20170117071500,288.0,293.399994,101.874998,61,53.900002,0,66.199997,68.900002,65.900002
20170117073000,288.0,293.399994,101.874998,61,53.900002,0,66.199997,68.900002,65.900002
20170117074500,288.0,293.399994,101.874998,61,53.099998,0,66.099998,68.400002,65.400002
20170117080000,288.0,293.399994,101.874998,61,53.099998,0,66.0,68.900002,65.900002
20170117081500,288.0,293.399994,101.874998,61,54.299999,0,65.900002,68.900002,65.900002
20170117083000,288.0,293.399994,101.874998,61,54.299999,0,65.800003,68.900002,65.900002
20170117084500,288.0,288.600006,100.208335,61,53.5,0,65.699997,68.900002,65.900002
20170117090000,288.0,293.399994,101.874998,61,54.299999,100,65.599998,68.900002,65.900002
20170117091500,288.0,293.399994,101.874998,61,55.900002,0,65.599998,68.5,65.5
20170117093000,288.0,278.399994,96.666665,62,54.299999,0,65.699997,68.400002,65.400002
20170117094500,288.0,298.200012,103.541671,62,52.700001,100,65.5,68.900002,65.900002
20170117100000,288.0,298.200012,103.541671,62,52.700001,100,65.400002,68.900002,65.900002
20170117101500,288.0,298.200012,103.541671,62,53.5,100,65.300003,68.900002,65.900002
20170117103000,288.0,298.200012,103.541671,62,54.900002,100,65.300003,68.900002,65.900002
20170117104500,288.0,298.200012,103.541671,62,70.099998,100,65.5,68.900002,65.900002
20170117110000,288.0,298.200012,103.541671,62,75.400002,100,65.800003,68.900002,65.900002
20170117111500,288.0,298.200012,103.541671,62,72.0,100,66.099998,68.900002,65.900002
20170117113000,288.0,298.200012,103.541671,62,54.700001,0,66.099998,68.900002,65.900002
20170117114500,288.0,293.399994,101.874998,61,53.900002,0,66.0,68.900002,65.900002
20170117120000,288.0,298.200012,103.541671,61,53.900002,0,65.800003,68.900002,65.900002
20170117121500,288.0,298.200012,103.541671,61,53.099998,0,65.699997,68.900002,65.900002
20170117123000,288.0,293.399994,101.874998,61,53.099998,100,65.599998,68.900002,65.900002
20170117124500,288.0,293.399994,101.874998,61,53.099998,100,65.5,68.900002,65.900002
20170117130000,288.0,293.399994,101.874998,61,53.099998,100,65.5,68.800003,65.800003
20170117131500,288.0,293.399994,101.874998,61,53.099998,100,65.5,68.900002,65.900002
20170117133000,288.0,293.399994,101.874998,61,53.099998,100,65.400002,68.900002,65.900002
20170117134500,288.0,293.399994,101.874998,61,53.099998,100,65.400002,68.900002,65.900002
20170117140000,288.0,293.399994,101.874998,61,73.400002,100,65.699997,68.900002,65.900002
20170117141500,288.0,293.399994,101.874998,61,72.0,100,66.099998,68.900002,65.900002
20170117143000,288.0,293.399994,101.874998,61,54.599998,0,66.199997,68.900002,65.900002
20170117144500,288.0,293.399994,101.874998,61,54.599998,0,66.199997,68.900002,65.900002
20170117150000,288.0,298.200012,103.541671,61,53.5,0,66.099998,68.900002,65.900002
20170117151500,288.0,293.399994,101.874998,61,53.5,0,66.0,68.900002,65.900002
20170117153000,288.0,293.399994,101.874998,61,53.5,0,65.900002,68.900002,65.900002
20170117154500,288.0,298.200012,103.541671,61,53.5,0,65.800003,68.900002,65.900002
20170117160000,288.0,298.200012,103.541671,61,53.5,0,65.800003,68.900002,65.900002
20170117161500,288.0,298.200012,103.541671,61,53.5,0,65.699997,68.900002,65.900002
20170117163000,288.0,298.200012,103.541671,61,53.5,0,65.699997,68.900002,65.900002
20170117164500,288.0,298.200012,103.541671,61,53.5,0,65.599998,68.5,65.5
20170117170000,288.0,298.200012,103.541671,61,53.5,100,65.599998,68.900002,65.900002
20170117171500,288.0,298.200012,103.541671,61,54.700001,100,65.599998,68.900002,65.900002
20170117173000,288.0,293.399994,101.874998,61,52.299999,100,65.699997,68.900002,65.900002
20170117174500,288.0,298.200012,103.541671,61,53.099998,100,65.599998,68.900002,65.900002
20170117180000,288.0,298.200012,103.541671,61,53.099998,100,65.599998,68.900002,65.900002
20170117181500,288.0,298.200012,103.541671,61,53.099998,100,65.599998,68.900002,65.900002
20170117183000,288.0,298.200012,103.541671,61,53.099998,100,65.599998,68.900002,65.900002
20170117184500,288.0,298.200012,103.541671,61,53.099998,100,65.599998,68.900002,65.900002
20170117190000,288.0,298.200012,103.541671,61,53.099998,100,65.699997,68.900002,65.900002
20170117191500,288.0,298.200012,103.541671,61,53.099998,100,65.699997,68.900002,65.900002
20170117193000,288.0,298.200012,103.541671,61,53.099998,100,65.699997,68.900002,65.900002
20170117194500,288.0,293.399994,101.874998,61,53.099998,100,65.699997,68.900002,65.900002
20170117200000,288.0,293.399994,101.874998,61,53.099998,100,65.699997,68.900002,65.900002
20170117201500,288.0,293.399994,101.874998,61,53.099998,100,65.699997,68.5,65.5
20170117203000,288.0,298.200012,103.541671,61,53.099998,0,65.699997,68.400002,65.400002
20170117204500,288.0,293.399994,101.874998,61,53.099998,0,65.599998,68.5,65.5
20170117210000,288.0,298.200012,103.541671,61,53.099998,0,65.5,68.5,65.5
20170117211500,288.0,298.200012,103.541671,61,53.099998,0,65.5,68.400002,65.400002
20170117213000,288.0,293.399994,101.874998,61,53.099998,100,65.300003,68.900002,65.900002
20170117214500,288.0,293.399994,101.874998,61,53.799999,100,65.300003,68.900002,65.900002
20170117220000,288.0,293.399994,101.874998,61,53.799999,100,65.199997,68.400002,65.400002
20170117221500,288.0,293.399994,101.874998,61,53.799999,100,65.199997,68.400002,65.400002
20170117223000,288.0,293.399994,101.874998,61,53.799999,100,65.199997,68.400002,65.400002
20170117224500,288.0,293.399994,101.874998,61,53.799999,100,65.300003,68.900002,65.900002
20170117230000,288.0,293.399994,101.874998,61,53.799999,100,65.300003,68.900002,65.900002
20170117231500,288.0,293.399994,101.874998,61,53.799999,100,65.5,68.900002,65.900002
20170117233000,288.0,293.399994,101.874998,61,53.799999,100,65.5,68.900002,65.900002
20170117234500,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.900002,65.900002
20170118000000,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.900002,65.900002
20170118001500,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.900002,65.900002
20170118003000,288.0,293.399994,101.874998,61,54.299999,100,65.699997,68.900002,65.900002
20170118004500,288.0,293.399994,101.874998,61,54.299999,100,65.699997,68.900002,65.900002
20170118010000,288.0,293.399994,101.874998,61,54.299999,100,65.699997,68.900002,65.900002
20170118011500,288.0,293.399994,101.874998,63,53.5,100,65.699997,68.900002,65.900002
20170118013000,288.0,278.399994,96.666665,62,53.5,100,65.800003,68.900002,65.900002
20170118014500,288.0,283.200012,98.333338,62,53.5,100,65.699997,68.900002,65.900002
20170118020000,288.0,283.200012,98.333338,62,53.5,100,65.599998,68.900002,65.900002
20170118021500,288.0,283.200012,98.333338,62,53.5,100,65.5,68.900002,65.900002
20170118023000,288.0,283.200012,98.333338,62,53.5,100,65.5,68.900002,65.900002
20170118024500,288.0,283.200012,98.333338,62,53.5,100,65.400002,68.900002,65.900002
20170118030000,288.0,283.200012,98.333338,62,53.5,100,65.400002,68.900002,65.900002
20170118031500,288.0,283.200012,98.333338,62,53.5,100,65.5,68.900002,65.900002
20170118033000,288.0,283.200012,98.333338,62,56.700001,100,65.5,68.900002,65.900002
20170118034500,288.0,283.200012,98.333338,62,67.300003,100,65.699997,68.900002,65.900002
20170118040000,288.0,283.200012,98.333338,62,73.400002,100,66.0,68.900002,65.900002
20170118041500,288.0,283.200012,98.333338,62,56.400002,0,66.199997,68.900002,65.900002
20170118043000,288.0,283.200012,98.333338,62,53.900002,0,66.199997,68.900002,65.900002
20170118044500,288.0,283.200012,98.333338,62,53.900002,0,66.099998,68.900002,65.900002
20170118050000,288.0,283.200012,98.333338,62,53.900002,0,66.0,68.900002,65.900002
20170118051500,288.0,283.200012,98.333338,62,53.900002,0,66.0,68.900002,65.900002
20170118053000,288.0,283.200012,98.333338,62,53.900002,0,65.900002,68.900002,65.900002
20170118054500,288.0,283.200012,98.333338,62,53.900002,0,65.800003,68.900002,65.900002
20170118060000,288.0,278.399994,96.666665,62,53.900002,0,65.800003,68.900002,65.900002
20170118061500,288.0,283.200012,98.333338,62,53.900002,0,65.800003,68.900002,65.900002
20170118063000,288.0,283.200012,98.333338,62,53.900002,0,65.800003,68.900002,65.900002
20170118064500,288.0,283.200012,98.333338,62,53.900002,0,65.699997,68.900002,65.900002
20170118070000,288.0,278.399994,96.666665,62,53.900002,0,65.699997,68.900002,65.900002
20170118071500,288.0,278.399994,96.666665,62,53.900002,100,65.599998,68.900002,65.900002
20170118073000,288.0,278.399994,96.666665,62,53.900002,100,65.599998,68.900002,65.900002
20170118074500,288.0,278.399994,96.666665,62,53.900002,100,65.5,68.900002,65.900002
20170118080000,288.0,283.200012,98.333338,62,53.900002,100,65.5,68.900002,65.900002
20170118081500,288.0,283.200012,98.333338,62,53.900002,100,65.400002,68.900002,65.900002
20170118083000,288.0,283.200012,98.333338,62,53.900002,100,65.300003,68.900002,65.900002
20170118084500,288.0,278.399994,96.666665,62,69.099998,100,65.400002,68.900002,65.900002
20170118090000,288.0,278.399994,96.666665,62,71.0,100,65.699997,68.900002,65.900002
20170118091500,288.0,278.399994,96.666665,62,75.400002,100,66.0,68.900002,65.900002
20170118093000,288.0,278.399994,96.666665,62,67.099998,0,66.199997,68.900002,65.900002
20170118094500,288.0,278.399994,96.666665,62,54.299999,0,66.099998,68.900002,65.900002
20170118100000,288.0,288.600006,100.208335,62,54.299999,0,66.0,68.900002,65.900002
20170118101500,288.0,288.600006,100.208335,62,54.299999,0,65.900002,68.900002,65.900002
20170118103000,288.0,288.600006,100.208335,62,54.299999,0,65.800003,68.900002,65.900002
20170118104500,288.0,288.600006,100.208335,62,54.299999,0,65.699997,68.900002,65.900002
20170118110000,288.0,288.600006,100.208335,62,54.299999,100,65.599998,68.900002,65.900002
20170118111500,288.0,288.600006,100.208335,62,53.099998,100,65.599998,68.900002,65.900002
20170118113000,288.0,288.600006,100.208335,62,53.099998,100,65.5,68.900002,65.900002
20170118114500,288.0,288.600006,100.208335,62,53.099998,100,65.400002,68.900002,65.900002
20170118120000,288.0,288.600006,100.208335,62,53.099998,100,65.300003,68.900002,65.900002
20170118121500,288.0,288.600006,100.208335,62,55.099998,100,65.300003,68.900002,65.900002
20170118123000,288.0,288.600006,100.208335,62,69.199997,100,65.599998,68.900002,65.900002
20170118124500,288.0,288.600006,100.208335,62,74.900002,100,65.800003,68.900002,65.900002
20170118130000,288.0,288.600006,100.208335,62,74.0,100,66.099998,68.900002,65.900002
20170118131500,288.0,288.600006,100.208335,62,54.299999,0,66.099998,68.900002,65.900002
20170118133000,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118134500,288.0,288.600006,100.208335,62,53.5,0,65.800003,68.900002,65.900002
20170118140000,288.0,288.600006,100.208335,62,53.5,0,65.699997,68.900002,65.900002
20170118141500,288.0,288.600006,100.208335,62,53.5,0,65.699997,68.400002,65.400002
20170118143000,288.0,288.600006,100.208335,62,53.5,100,65.599998,68.900002,65.900002
20170118144500,288.0,288.600006,100.208335,62,53.5,100,65.5,68.800003,65.800003
20170118150000,288.0,288.600006,100.208335,62,53.5,100,65.400002,68.900002,65.900002
20170118151500,288.0,288.600006,100.208335,62,53.5,100,65.300003,68.900002,65.900002
20170118153000,288.0,288.600006,100.208335,62,53.5,100,65.300003,68.900002,65.900002
20170118154500,288.0,288.600006,100.208335,62,75.300003,100,65.5,68.900002,65.900002
20170118160000,288.0,288.600006,100.208335,62,69.699997,100,65.800003,68.900002,65.900002
20170118161500,288.0,288.600006,100.208335,62,72.900002,100,66.199997,68.900002,65.900002
20170118163000,288.0,288.600006,100.208335,62,54.299999,0,66.199997,68.900002,65.900002
20170118164500,288.0,288.600006,100.208335,62,53.5,0,66.099998,68.5,65.5
20170118170000,288.0,288.600006,100.208335,62,53.5,0,66.099998,68.900002,65.900002
20170118171500,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118173000,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118174500,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118180000,288.0,288.600006,100.208335,62,53.5,0,65.900002,68.900002,65.900002
20170118181500,288.0,288.600006,100.208335,62,53.5,0,65.900002,68.599998,65.599998
20170118183000,288.0,288.600006,100.208335,62,53.5,0,65.800003,68.5,65.5
20170118184500,288.0,288.600006,100.208335,62,53.5,0,65.900002,68.900002,65.900002
20170118190000,288.0,288.600006,100.208335,62,53.5,0,65.800003,68.599998,65.599998
20170118191500,288.0,288.600006,100.208335,62,53.5,0,65.699997,68.900002,65.900002
20170118193000,288.0,288.600006,100.208335,62,53.5,100,65.599998,68.900002,65.900002
20170118194500,288.0,288.600006,100.208335,62,53.5,100,65.5,68.900002,65.900002
20170118200000,288.0,288.600006,100.208335,62,53.5,100,65.5,68.599998,65.599998
20170118201500,288.0,288.600006,100.208335,62,53.5,100,65.300003,68.800003,65.800003
20170118203000,288.0,288.600006,100.208335,62,53.5,100,65.300003,68.5,65.5
20170118204500,288.0,288.600006,100.208335,62,53.5,100,65.199997,68.900002,65.900002
20170118210000,288.0,288.600006,100.208335,62,65.0,100,65.300003,68.900002,65.900002
20170118211500,288.0,288.600006,100.208335,62,76.300003,100,65.599998,68.900002,65.900002
20170118213000,288.0,288.600006,100.208335,62,73.400002,100,66.0,68.900002,65.900002
20170118214500,288.0,288.600006,100.208335,62,54.700001,0,66.199997,68.900002,65.900002
20170118220000,288.0,288.600006,100.208335,62,53.5,0,66.199997,68.900002,65.900002
20170118221500,288.0,288.600006,100.208335,62,53.5,0,66.099998,68.900002,65.900002
20170118223000,288.0,288.600006,100.208335,62,53.5,0,66.099998,68.900002,65.900002
20170118224500,288.0,288.600006,100.208335,62,53.5,0,66.099998,68.900002,65.900002
20170118230000,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118231500,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118233000,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170118234500,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170119000000,288.0,288.600006,100.208335,62,53.5,0,65.900002,68.900002,65.900002
20170119001500,288.0,283.200012,98.333338,62,53.5,0,65.800003,68.900002,65.900002
20170119003000,288.0,288.600006,100.208335,62,53.5,100,65.599998,68.900002,65.900002
20170119004500,288.0,288.600006,100.208335,62,53.5,100,65.599998,68.900002,65.900002
20170119010000,288.0,288.600006,100.208335,62,53.5,100,65.5,68.900002,65.900002
20170119011500,288.0,288.600006,100.208335,62,53.5,100,65.400002,68.900002,65.900002
20170119013000,288.0,288.600006,100.208335,62,53.5,100,65.300003,68.900002,65.900002
20170119014500,288.0,283.200012,98.333338,62,56.700001,100,65.300003,68.900002,65.900002
20170119020000,288.0,283.200012,98.333338,62,75.300003,100,65.599998,68.900002,65.900002
20170119021500,288.0,283.200012,98.333338,62,70.599998,100,66.0,68.900002,65.900002
20170119023000,288.0,288.600006,100.208335,62,55.599998,0,66.199997,68.900002,65.900002
20170119024500,288.0,283.200012,98.333338,62,54.200001,0,66.199997,68.900002,65.900002
20170119030000,288.0,283.200012,98.333338,62,54.200001,0,66.099998,68.900002,65.900002
20170119031500,288.0,288.600006,100.208335,62,54.200001,0,66.099998,68.900002,65.900002
20170119033000,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170119034500,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170119040000,288.0,283.200012,98.333338,62,53.5,0,66.0,68.900002,65.900002
20170119041500,288.0,288.600006,100.208335,62,53.5,0,66.0,68.900002,65.900002
20170119043000,288.0,283.200012,98.333338,62,53.5,0,66.0,68.900002,65.900002
20170119044500,288.0,283.200012,98.333338,62,53.5,0,65.900002,68.900002,65.900002
20170119050000,288.0,283.200012,98.333338,62,53.5,0,65.800003,68.900002,65.900002
20170119051500,288.0,283.200012,98.333338,62,53.5,100,65.599998,68.800003,65.800003
20170119053000,288.0,288.600006,100.208335,62,53.5,100,65.5,68.900002,65.900002
20170119054500,288.0,283.200012,98.333338,62,53.5,100,65.400002,68.900002,65.900002
20170119060000,288.0,288.600006,100.208335,62,53.5,100,65.300003,68.900002,65.900002
20170119061500,288.0,288.600006,100.208335,62,83.199997,100,65.800003,70.800003,67.800003
20170119063000,288.0,288.600006,100.208335,62,96.599998,100,66.800003,70.800003,67.800003
20170119064500,288.0,288.600006,100.208335,62,95.300003,100,67.599998,70.800003,67.800003
20170119070000,288.0,288.600006,100.208335,62,54.299999,100,67.900002,70.800003,67.800003
20170119071500,288.0,288.600006,100.208335,62,53.5,100,67.599998,70.800003,67.800003
20170119073000,288.0,288.600006,100.208335,62,53.5,100,67.300003,70.800003,67.800003
20170119074500,288.0,288.600006,100.208335,62,53.5,100,67.099998,70.800003,67.800003
20170119080000,288.0,288.600006,100.208335,62,71.099998,100,66.900002,70.800003,67.800003
20170119081500,288.0,288.600006,100.208335,62,72.900002,100,67.0,70.800003,67.800003
20170119083000,288.0,288.600006,100.208335,62,84.300003,100,67.199997,70.800003,67.800003
20170119084500,288.0,288.600006,100.208335,62,82.800003,100,67.400002,70.800003,67.800003
20170119090000,288.0,283.200012,98.333338,62,81.5,100,67.699997,70.800003,67.800003
20170119091500,288.0,288.600006,100.208335,62,78.5,100,67.900002,70.800003,67.800003
20170119093000,288.0,288.600006,100.208335,62,86.800003,100,68.0,70.800003,67.800003
20170119094500,288.0,293.399994,101.874998,62,54.700001,0,67.900002,70.800003,67.800003
20170119100000,288.0,288.600006,100.208335,62,54.700001,0,67.599998,70.800003,67.800003
20170119101500,288.0,288.600006,100.208335,62,53.900002,100,67.300003,70.800003,67.800003
20170119103000,288.0,288.600006,100.208335,62,55.799999,100,67.099998,74.300003,71.300003
20170119104500,288.0,288.600006,100.208335,62,99.099998,100,67.800003,74.599998,71.599998
20170119110000,288.0,293.399994,101.874998,62,85.599998,100,68.5,74.599998,71.599998
20170119111500,288.0,288.600006,100.208335,62,85.599998,100,69.099998,74.599998,71.599998
20170119113000,288.0,288.600006,100.208335,62,94.699997,100,69.300003,75.0,72.0
20170119114500,288.0,288.600006,100.208335,62,92.400002,100,69.800003,74.599998,71.599998
20170119120000,288.0,288.600006,100.208335,62,84.900002,100,70.300003,74.599998,71.599998
20170119121500,288.0,288.600006,100.208335,62,102.699997,100,70.300003,75.0,72.0
20170119123000,288.0,293.399994,101.874998,62,65.5,100,70.400002,73.5,70.5
20170119124500,288.0,293.399994,101.874998,62,56.799999,100,70.0,74.400002,71.400002
20170119130000,288.0,293.399994,101.874998,62,85.599998,100,69.900002,74.300003,71.300003
20170119131500,288.0,293.399994,101.874998,62,65.199997,100,69.5,72.800003,69.800003
20170119133000,288.0,293.399994,101.874998,62,83.400002,100,69.5,72.400002,69.400002
20170119134500,288.0,288.600006,100.208335,62,83.400002,100,69.599998,74.0,71.0
20170119140000,288.0,288.600006,100.208335,62,86.300003,100,69.699997,73.900002,70.900002
20170119141500,288.0,288.600006,100.208335,62,83.699997,100,70.099998,73.5,70.5
20170119143000,288.0,288.600006,100.208335,62,86.199997,100,70.199997,73.5,70.5
20170119144500,288.0,288.600006,100.208335,62,93.0,100,70.400002,73.699997,70.699997
20170119150000,288.0,293.399994,101.874998,62,65.5,0,70.699997,73.5,70.5
20170119151500,288.0,293.399994,101.874998,62,54.400002,0,69.900002,69.0,66.0
20170119153000,288.0,293.399994,101.874998,62,54.400002,0,69.199997,69.0,66.0
20170119154500,288.0,288.600006,100.208335,62,54.400002,0,68.699997,69.0,66.0
20170119160000,288.0,288.600006,100.208335,62,53.5,0,68.199997,69.0,66.0
20170119161500,288.0,288.600006,100.208335,62,53.5,0,67.699997,69.0,66.0
20170119163000,288.0,293.399994,101.874998,62,53.5,0,67.400002,69.0,66.0
20170119164500,288.0,293.399994,101.874998,62,53.5,0,67.099998,69.0,66.0
20170119170000,288.0,293.399994,101.874998,62,53.5,0,66.800003,69.0,66.0
20170119171500,288.0,293.399994,101.874998,62,53.5,0,66.699997,69.0,66.0
20170119173000,288.0,288.600006,100.208335,62,53.5,0,66.599998,69.0,66.0
20170119174500,288.0,293.399994,101.874998,62,53.5,0,66.5,69.0,66.0
20170119180000,288.0,293.399994,101.874998,62,53.5,0,66.5,69.0,66.0
20170119181500,288.0,293.399994,101.874998,62,53.5,0,66.400002,69.0,66.0
20170119183000,288.0,293.399994,101.874998,62,53.5,0,66.300003,69.0,66.0
20170119184500,288.0,293.399994,101.874998,62,53.5,0,66.300003,69.0,66.0
20170119190000,288.0,293.399994,101.874998,62,53.5,0,66.199997,69.0,66.0
20170119191500,288.0,293.399994,101.874998,62,53.5,0,66.199997,69.0,66.0
20170119193000,288.0,293.399994,101.874998,62,53.5,0,66.199997,69.0,66.0
20170119194500,288.0,293.399994,101.874998,62,53.5,0,66.099998,69.0,66.0
20170119200000,288.0,293.399994,101.874998,62,53.5,0,66.099998,69.0,66.0
20170119201500,288.0,293.399994,101.874998,62,53.5,0,66.099998,69.0,66.0
20170119203000,288.0,293.399994,101.874998,62,53.5,0,66.099998,69.0,66.0
20170119204500,288.0,293.399994,101.874998,62,53.5,0,66.099998,69.0,66.0
20170119210000,288.0,293.399994,101.874998,62,53.5,0,66.0,69.0,66.0
20170119211500,288.0,293.399994,101.874998,62,53.5,0,66.0,69.0,66.0
20170119213000,288.0,293.399994,101.874998,62,53.5,0,66.0,69.0,66.0
20170119214500,288.0,293.399994,101.874998,62,53.5,0,66.0,69.0,66.0
20170119220000,288.0,293.399994,101.874998,62,53.5,0,65.900002,69.0,66.0
20170119221500,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170119223000,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170119224500,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170119230000,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170119231500,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170119233000,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170119234500,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170120000000,288.0,293.399994,101.874998,62,53.5,0,65.800003,69.0,66.0
20170120001500,288.0,293.399994,101.874998,62,53.5,100,65.699997,69.0,66.0
20170120003000,288.0,293.399994,101.874998,62,54.299999,100,65.599998,69.0,66.0
20170120004500,288.0,293.399994,101.874998,62,54.299999,100,65.599998,69.0,66.0
20170120010000,288.0,293.399994,101.874998,62,54.299999,100,65.5,69.0,66.0
20170120011500,288.0,293.399994,101.874998,62,54.299999,100,65.400002,69.0,66.0
20170120013000,288.0,293.399994,101.874998,62,72.0,100,65.400002,69.0,66.0
20170120014500,288.0,293.399994,101.874998,62,72.0,100,65.699997,69.0,66.0
20170120020000,288.0,293.399994,101.874998,62,69.599998,100,65.900002,69.0,66.0
20170120021500,288.0,293.399994,101.874998,62,74.0,100,66.199997,69.0,66.0
20170120023000,288.0,293.399994,101.874998,62,56.0,0,66.300003,69.0,66.0
20170120024500,288.0,293.399994,101.874998,62,54.799999,0,66.199997,69.0,66.0
20170120030000,288.0,293.399994,101.874998,62,54.799999,0,66.199997,69.0,66.0
20170120031500,288.0,293.399994,101.874998,62,54.799999,0,66.099998,69.0,66.0
20170120033000,288.0,293.399994,101.874998,62,54.799999,0,66.099998,69.0,66.0
20170120034500,288.0,293.399994,101.874998,62,54.799999,0,66.0,69.0,66.0
20170120040000,288.0,293.399994,101.874998,62,54.799999,0,66.0,69.0,66.0
20170120041500,288.0,293.399994,101.874998,62,54.799999,0,66.0,69.0,66.0
20170120043000,288.0,293.399994,101.874998,62,53.900002,0,65.900002,69.0,66.0
20170120044500,288.0,293.399994,101.874998,62,53.900002,0,65.900002,69.0,66.0
20170120050000,288.0,293.399994,101.874998,62,53.900002,0,65.800003,69.0,66.0
20170120051500,288.0,293.399994,101.874998,62,53.900002,0,65.800003,69.0,66.0
20170120053000,288.0,293.399994,101.874998,62,53.900002,0,65.800003,69.0,66.0
20170120054500,288.0,293.399994,101.874998,62,53.900002,0,65.800003,69.0,66.0
20170120060000,288.0,288.600006,100.208335,62,53.900002,100,65.699997,69.0,66.0
20170120061500,288.0,288.600006,100.208335,62,87.900002,100,65.599998,74.599998,71.599998
20170120063000,288.0,288.600006,100.208335,62,91.199997,100,66.400002,74.599998,71.599998
20170120064500,288.0,288.600006,100.208335,62,84.400002,100,67.300003,74.599998,71.599998
20170120070000,288.0,288.600006,100.208335,62,84.400002,100,67.800003,74.599998,71.599998
20170120071500,288.0,288.600006,100.208335,62,103.699997,100,68.099998,74.599998,71.599998
20170120073000,288.0,288.600006,100.208335,62,87.699997,100,68.300003,74.599998,71.599998
20170120074500,288.0,288.600006,100.208335,62,89.300003,100,68.5,74.599998,71.599998
20170120080000,288.0,288.600006,100.208335,62,95.5,100,68.699997,74.599998,71.599998
20170120081500,288.0,288.600006,100.208335,62,85.599998,100,68.900002,74.5,71.5
20170120083000,288.0,288.600006,100.208335,62,89.5,100,69.099998,74.300003,71.300003
20170120084500,288.0,288.600006,100.208335,62,95.800003,100,69.199997,74.300003,71.300003
20170120090000,288.0,288.600006,100.208335,62,84.400002,100,69.400002,74.300003,71.300003
20170120091500,288.0,288.600006,100.208335,62,98.5,100,69.599998,74.300003,71.300003
20170120093000,288.0,288.600006,100.208335,62,88.0,100,69.699997,74.300003,71.300003
20170120094500,288.0,288.600006,100.208335,62,93.099998,100,69.800003,74.300003,71.300003
20170120100000,288.0,288.600006,100.208335,62,84.900002,100,70.0,74.300003,71.300003
20170120101500,288.0,288.600006,100.208335,62,90.900002,100,70.099998,74.300003,71.300003
20170120103000,288.0,288.600006,100.208335,62,84.400002,100,70.199997,74.300003,71.300003
20170120104500,288.0,288.600006,100.208335,62,97.300003,100,70.199997,74.300003,71.300003
20170120110000,288.0,288.600006,100.208335,62,84.400002,100,70.199997,74.300003,71.300003
20170120111500,288.0,288.600006,100.208335,62,103.0,100,70.199997,74.300003,71.300003
20170120113000,288.0,288.600006,100.208335,62,84.400002,100,70.199997,74.300003,71.300003
20170120114500,288.0,288.600006,100.208335,62,88.5,100,70.099998,74.300003,71.300003
20170120120000,288.0,288.600006,100.208335,62,90.599998,100,70.099998,74.300003,71.300003
20170120121500,288.0,288.600006,100.208335,62,81.099998,100,70.199997,74.300003,71.300003
20170120123000,288.0,288.600006,100.208335,62,81.099998,100,70.099998,74.300003,71.300003
20170120124500,288.0,288.600006,100.208335,62,97.099998,100,70.199997,74.300003,71.300003
20170120130000,288.0,288.600006,100.208335,62,82.099998,100,70.300003,74.300003,71.300003
20170120131500,288.0,293.399994,101.874998,62,88.199997,100,70.5,74.300003,71.300003
20170120133000,288.0,288.600006,100.208335,62,85.0,100,70.5,74.300003,71.300003
20170120134500,288.0,288.600006,100.208335,62,101.0,100,70.699997,74.300003,71.300003
20170120140000,288.0,288.600006,100.208335,62,99.599998,100,70.800003,74.300003,71.300003
20170120141500,288.0,293.399994,101.874998,62,85.599998,100,70.900002,74.300003,71.300003
20170120143000,288.0,293.399994,101.874998,62,85.599998,100,70.900002,74.300003,71.300003
20170120144500,288.0,293.399994,101.874998,62,78.300003,100,70.900002,74.300003,71.300003
20170120150000,288.0,288.600006,100.208335,62,96.699997,100,70.900002,74.300003,71.300003
20170120151500,288.0,288.600006,100.208335,62,56.0,0,70.699997,68.400002,65.400002
20170120153000,288.0,293.399994,101.874998,62,54.299999,0,70.0,68.400002,65.400002
20170120154500,288.0,293.399994,101.874998,62,54.299999,0,69.400002,68.400002,65.400002
20170120160000,288.0,288.600006,100.208335,62,54.299999,0,68.900002,68.400002,65.400002
20170120161500,288.0,293.399994,101.874998,62,53.599998,0,68.400002,68.400002,65.400002
20170120163000,288.0,288.600006,100.208335,62,53.599998,0,68.099998,68.400002,65.400002
20170120164500,288.0,288.600006,100.208335,62,53.599998,0,67.800003,68.400002,65.400002
20170120170000,288.0,288.600006,100.208335,62,53.599998,0,67.599998,68.400002,65.400002
20170120171500,288.0,288.600006,100.208335,62,53.599998,0,67.400002,68.400002,65.400002
20170120173000,288.0,288.600006,100.208335,62,53.599998,0,67.300003,68.400002,65.400002
20170120174500,288.0,288.600006,100.208335,62,53.599998,0,67.099998,68.400002,65.400002
20170120180000,288.0,288.600006,100.208335,62,53.599998,0,67.099998,68.400002,65.400002
20170120181500,288.0,288.600006,100.208335,62,53.599998,0,66.900002,68.400002,65.400002
20170120183000,288.0,288.600006,100.208335,62,53.599998,0,66.800003,68.400002,65.400002
20170120184500,288.0,288.600006,100.208335,62,53.599998,0,66.699997,68.400002,65.400002
20170120190000,288.0,288.600006,100.208335,62,53.599998,0,66.599998,68.400002,65.400002
20170120191500,288.0,288.600006,100.208335,62,53.599998,0,66.599998,68.400002,65.400002
20170120193000,288.0,288.600006,100.208335,62,53.599998,0,66.5,68.400002,65.400002
20170120194500,288.0,288.600006,100.208335,62,53.599998,0,66.5,68.400002,65.400002
20170120200000,288.0,288.600006,100.208335,62,53.599998,0,66.400002,68.400002,65.400002
20170120201500,288.0,288.600006,100.208335,62,53.599998,0,66.400002,68.400002,65.400002
20170120203000,288.0,288.600006,100.208335,62,53.599998,0,66.300003,68.400002,65.400002
20170120204500,288.0,288.600006,100.208335,62,53.599998,0,66.300003,68.400002,65.400002
20170120210000,288.0,288.600006,100.208335,62,53.599998,0,66.199997,68.400002,65.400002
20170120211500,288.0,288.600006,100.208335,62,53.599998,0,66.199997,68.400002,65.400002
20170120213000,288.0,288.600006,100.208335,62,53.599998,0,66.199997,68.400002,65.400002
20170120214500,288.0,288.600006,100.208335,62,53.599998,0,66.199997,68.400002,65.400002
20170120220000,288.0,283.200012,98.333338,62,53.599998,0,66.199997,68.400002,65.400002
20170120221500,288.0,283.200012,98.333338,62,53.599998,0,66.099998,68.400002,65.400002
20170120223000,288.0,283.200012,98.333338,62,53.599998,0,66.099998,68.400002,65.400002
20170120224500,288.0,288.600006,100.208335,62,53.599998,0,66.099998,68.400002,65.400002
20170120230000,288.0,283.200012,98.333338,62,53.599998,0,66.099998,68.400002,65.400002
20170120231500,288.0,283.200012,98.333338,62,53.599998,0,66.099998,68.400002,65.400002
20170120233000,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170120234500,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170121000000,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170121001500,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170121003000,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170121004500,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170121010000,288.0,283.200012,98.333338,62,53.599998,0,66.0,68.400002,65.400002
20170121011500,288.0,298.200012,103.541671,63,53.599998,0,65.900002,68.400002,65.400002
20170121013000,288.0,298.200012,103.541671,63,53.599998,0,65.900002,68.400002,65.400002
20170121014500,288.0,298.200012,103.541671,62,53.599998,0,65.800003,68.400002,65.400002
20170121020000,288.0,293.399994,101.874998,62,53.599998,0,65.599998,68.400002,65.400002
20170121021500,288.0,293.399994,101.874998,62,53.599998,0,65.5,68.400002,65.400002
20170121023000,288.0,298.200012,103.541671,62,53.599998,0,65.5,68.400002,65.400002
20170121024500,288.0,293.399994,101.874998,62,53.599998,0,65.300003,68.400002,65.400002
20170121030000,288.0,293.399994,101.874998,62,53.599998,0,65.300003,68.400002,65.400002
20170121031500,288.0,293.399994,101.874998,62,53.599998,0,65.400002,68.400002,65.400002
20170121033000,288.0,298.200012,103.541671,62,53.599998,0,65.400002,68.400002,65.400002
20170121034500,288.0,293.399994,101.874998,62,53.599998,0,65.5,68.400002,65.400002
20170121040000,288.0,293.399994,101.874998,62,53.599998,0,65.599998,68.400002,65.400002
20170121041500,288.0,293.399994,101.874998,62,53.599998,0,65.599998,68.400002,65.400002
20170121043000,288.0,293.399994,101.874998,62,53.599998,0,65.599998,68.400002,65.400002
20170121044500,288.0,298.200012,103.541671,62,53.599998,0,65.599998,68.400002,65.400002
20170121050000,288.0,298.200012,103.541671,62,53.599998,0,65.699997,68.400002,65.400002
20170121051500,288.0,298.200012,103.541671,62,53.599998,0,65.699997,68.400002,65.400002
20170121053000,288.0,298.200012,103.541671,62,54.299999,0,65.699997,68.400002,65.400002
20170121054500,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121060000,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121061500,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121063000,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121064500,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121070000,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121071500,288.0,298.200012,103.541671,62,54.299999,0,65.800003,68.400002,65.400002
20170121073000,288.0,298.200012,103.541671,62,54.299999,0,65.699997,68.400002,65.400002
20170121074500,288.0,298.200012,103.541671,62,54.299999,0,65.599998,68.400002,65.400002
20170121080000,288.0,298.200012,103.541671,62,54.299999,0,65.5,68.400002,65.400002
20170121081500,288.0,298.200012,103.541671,62,54.299999,0,65.400002,68.400002,65.400002
20170121083000,288.0,298.200012,103.541671,62,54.299999,0,65.300003,68.400002,65.400002
20170121084500,288.0,298.200012,103.541671,62,54.299999,0,65.199997,68.400002,65.400002
20170121090000,288.0,298.200012,103.541671,62,53.5,0,65.199997,68.400002,65.400002
20170121091500,288.0,298.200012,103.541671,62,53.5,100,65.099998,68.400002,65.400002
20170121093000,288.0,298.200012,103.541671,62,53.5,100,65.099998,68.400002,65.400002
20170121094500,288.0,298.200012,103.541671,62,53.5,100,65.199997,68.400002,65.400002
20170121100000,288.0,298.200012,103.541671,62,53.5,100,65.199997,68.400002,65.400002
20170121101500,288.0,298.200012,103.541671,62,53.5,100,65.300003,68.400002,65.400002
20170121103000,288.0,298.200012,103.541671,62,53.5,100,65.300003,68.400002,65.400002
20170121104500,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121110000,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121111500,288.0,278.399994,96.666665,62,53.5,100,65.400002,68.400002,65.400002
20170121113000,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121114500,288.0,298.200012,103.541671,62,53.5,100,65.300003,68.400002,65.400002
20170121120000,288.0,298.200012,103.541671,62,53.5,100,65.300003,68.400002,65.400002
20170121121500,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121123000,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121124500,288.0,298.200012,103.541671,62,53.5,100,65.300003,68.400002,65.400002
20170121130000,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121131500,288.0,298.200012,103.541671,62,53.5,100,65.400002,68.400002,65.400002
20170121133000,288.0,293.399994,101.874998,62,53.5,100,65.5,68.400002,65.400002
20170121134500,288.0,288.600006,100.208335,62,53.5,100,65.5,68.400002,65.400002
20170121140000,288.0,288.600006,100.208335,62,53.5,100,65.5,68.400002,65.400002
20170121141500,288.0,293.399994,101.874998,62,53.5,100,65.5,68.400002,65.400002
20170121143000,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121144500,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121150000,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121151500,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121153000,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121154500,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121160000,288.0,293.399994,101.874998,62,52.700001,100,65.5,68.400002,65.400002
20170121161500,288.0,293.399994,101.874998,62,52.700001,100,65.400002,68.400002,65.400002
20170121163000,288.0,293.399994,101.874998,62,52.700001,100,65.300003,68.400002,65.400002
20170121164500,288.0,293.399994,101.874998,62,52.700001,100,65.199997,68.400002,65.400002
20170121170000,288.0,293.399994,101.874998,62,52.700001,100,65.199997,68.400002,65.400002
20170121171500,288.0,293.399994,101.874998,62,52.700001,100,65.099998,68.400002,65.400002
20170121173000,288.0,293.399994,101.874998,62,52.700001,100,65.0,68.400002,65.400002
20170121174500,288.0,293.399994,101.874998,62,52.700001,100,65.0,68.400002,65.400002
20170121180000,288.0,293.399994,101.874998,62,52.700001,100,65.0,68.400002,65.400002
20170121181500,288.0,293.399994,101.874998,62,52.700001,100,65.0,68.400002,65.400002
20170121183000,288.0,293.399994,101.874998,62,52.700001,100,65.0,68.400002,65.400002
20170121184500,288.0,293.399994,101.874998,62,52.700001,100,65.099998,68.400002,65.400002
20170121190000,288.0,293.399994,101.874998,62,52.700001,100,65.099998,68.400002,65.400002
20170121191500,288.0,293.399994,101.874998,62,53.5,100,65.199997,68.400002,65.400002
20170121193000,288.0,293.399994,101.874998,62,53.5,100,65.199997,68.400002,65.400002
20170121194500,288.0,293.399994,101.874998,62,53.5,100,65.300003,68.400002,65.400002
20170121200000,288.0,293.399994,101.874998,62,53.5,100,65.300003,68.400002,65.400002
20170121201500,288.0,293.399994,101.874998,62,53.5,100,65.300003,68.400002,65.400002
20170121203000,288.0,293.399994,101.874998,62,54.700001,100,65.400002,68.400002,65.400002
20170121204500,288.0,293.399994,101.874998,62,53.900002,100,65.5,68.400002,65.400002
20170121210000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121211500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121213000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121214500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121220000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121221500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121223000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121224500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121230000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121231500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121233000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170121234500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170122000000,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170122001500,288.0,293.399994,101.874998,62,53.099998,100,65.5,68.400002,65.400002
20170122003000,288.0,293.399994,101.874998,62,53.099998,100,65.400002,68.400002,65.400002
20170122004500,288.0,293.399994,101.874998,62,53.099998,100,65.300003,68.400002,65.400002
20170122010000,288.0,293.399994,101.874998,62,53.099998,100,65.199997,68.400002,65.400002
20170122011500,288.0,293.399994,101.874998,62,53.099998,100,65.099998,68.400002,65.400002
20170122013000,288.0,293.399994,101.874998,62,53.099998,100,65.099998,68.400002,65.400002
20170122014500,288.0,293.399994,101.874998,62,55.900002,100,65.0,68.400002,65.400002
20170122020000,288.0,293.399994,101.874998,62,71.599998,100,65.099998,68.400002,65.400002
20170122021500,288.0,293.399994,101.874998,62,67.199997,100,65.400002,68.400002,65.400002
20170122023000,288.0,293.399994,101.874998,62,73.900002,100,65.599998,68.400002,65.400002
20170122024500,288.0,293.399994,101.874998,62,54.299999,0,65.699997,68.400002,65.400002
20170122030000,288.0,293.399994,101.874998,62,54.299999,0,65.699997,68.400002,65.400002
20170122031500,288.0,293.399994,101.874998,62,53.5,0,65.599998,68.400002,65.400002
20170122033000,288.0,293.399994,101.874998,62,53.5,0,65.599998,68.400002,65.400002
20170122034500,288.0,293.399994,101.874998,62,53.5,0,65.599998,68.400002,65.400002
20170122040000,288.0,293.399994,101.874998,62,53.5,0,65.599998,68.400002,65.400002
20170122041500,288.0,293.399994,101.874998,62,53.5,0,65.5,68.400002,65.400002
20170122043000,288.0,298.200012,103.541671,62,53.5,0,65.5,68.400002,65.400002
20170122044500,288.0,303.0,105.208333,62,54.299999,0,65.5,68.400002,65.400002
20170122050000,288.0,293.399994,101.874998,61,54.299999,0,65.599998,68.400002,65.400002
20170122051500,288.0,298.200012,103.541671,61,54.299999,0,65.599998,68.400002,65.400002
20170122053000,288.0,298.200012,103.541671,61,54.299999,0,65.599998,68.400002,65.400002
20170122054500,288.0,298.200012,103.541671,61,54.299999,0,65.599998,68.400002,65.400002
20170122060000,288.0,298.200012,103.541671,61,54.299999,0,65.599998,68.400002,65.400002
20170122061500,288.0,298.200012,103.541671,61,54.299999,0,65.5,68.400002,65.400002
20170122063000,288.0,298.200012,103.541671,61,54.299999,0,65.5,68.400002,65.400002
20170122064500,288.0,298.200012,103.541671,61,54.299999,0,65.5,68.400002,65.400002
20170122070000,288.0,298.200012,103.541671,61,54.299999,0,65.5,68.400002,65.400002
20170122071500,288.0,298.200012,103.541671,61,54.299999,0,65.5,68.400002,65.400002
20170122073000,288.0,298.200012,103.541671,61,54.299999,0,65.5,68.400002,65.400002
20170122074500,288.0,298.200012,103.541671,61,55.099998,0,65.5,68.400002,65.400002
20170122080000,288.0,298.200012,103.541671,61,55.099998,0,65.5,68.400002,65.400002
20170122081500,288.0,298.200012,103.541671,61,55.099998,0,65.5,68.400002,65.400002
20170122083000,288.0,283.200012,98.333338,61,55.099998,0,65.5,68.400002,65.400002
20170122084500,288.0,298.200012,103.541671,61,55.099998,0,65.5,68.400002,65.400002
20170122090000,288.0,288.600006,100.208335,61,55.099998,0,65.5,68.400002,65.400002
20170122091500,288.0,298.200012,103.541671,61,55.099998,0,65.400002,68.400002,65.400002
20170122093000,288.0,293.399994,101.874998,61,55.099998,0,65.400002,68.400002,65.400002
20170122094500,288.0,288.600006,100.208335,61,55.099998,0,65.400002,68.400002,65.400002
20170122100000,288.0,288.600006,100.208335,61,54.299999,0,65.300003,68.400002,65.400002
20170122101500,288.0,288.600006,100.208335,61,54.299999,0,65.300003,68.400002,65.400002
20170122103000,288.0,293.399994,101.874998,61,54.299999,0,65.300003,68.400002,65.400002
20170122104500,288.0,293.399994,101.874998,61,54.299999,0,65.199997,68.400002,65.400002
20170122110000,288.0,293.399994,101.874998,61,54.299999,0,65.199997,68.400002,65.400002
20170122111500,288.0,298.200012,103.541671,61,54.299999,100,65.099998,68.400002,65.400002
20170122113000,288.0,293.399994,101.874998,62,54.299999,100,65.099998,68.400002,65.400002
20170122114500,288.0,288.600006,100.208335,61,54.299999,100,65.099998,68.400002,65.400002
20170122120000,288.0,288.600006,100.208335,61,54.299999,100,65.099998,68.400002,65.400002
20170122121500,288.0,283.200012,98.333338,61,54.299999,100,65.099998,68.400002,65.400002
20170122123000,288.0,288.600006,100.208335,61,54.299999,100,65.099998,68.400002,65.400002
20170122124500,288.0,283.200012,98.333338,61,54.299999,100,65.099998,68.400002,65.400002
20170122130000,288.0,288.600006,100.208335,61,54.299999,100,65.099998,68.400002,65.400002
20170122131500,288.0,288.600006,100.208335,61,54.299999,100,65.099998,68.400002,65.400002
20170122133000,288.0,283.200012,98.333338,61,54.299999,100,65.099998,68.400002,65.400002
20170122134500,288.0,288.600006,100.208335,61,54.299999,100,65.099998,68.400002,65.400002
20170122140000,288.0,273.600006,95.000002,60,54.299999,100,65.099998,68.400002,65.400002
20170122141500,288.0,293.399994,101.874998,61,54.299999,100,65.099998,68.400002,65.400002
20170122143000,288.0,293.399994,101.874998,61,54.299999,100,65.099998,68.400002,65.400002
20170122144500,288.0,293.399994,101.874998,62,55.099998,100,65.099998,68.400002,65.400002
20170122150000,288.0,298.200012,103.541671,61,55.099998,100,65.199997,68.400002,65.400002
20170122151500,288.0,298.200012,103.541671,61,55.099998,100,65.199997,68.400002,65.400002
20170122153000,288.0,283.200012,98.333338,61,55.099998,100,65.199997,68.400002,65.400002
20170122154500,288.0,278.399994,96.666665,61,55.099998,100,65.300003,68.400002,65.400002
20170122160000,288.0,288.600006,100.208335,61,55.099998,100,65.300003,68.400002,65.400002
20170122161500,288.0,293.399994,101.874998,61,55.099998,100,65.300003,68.400002,65.400002
20170122163000,288.0,293.399994,101.874998,61,55.099998,100,65.400002,68.400002,65.400002
20170122164500,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170122170000,288.0,288.600006,100.208335,61,55.099998,100,65.5,68.400002,65.400002
20170122171500,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122173000,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122174500,288.0,288.600006,100.208335,61,55.099998,100,65.599998,68.400002,65.400002
