PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122180000,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122181500,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122183000,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122184500,288.0,288.600006,100.208335,61,55.099998,100,65.599998,68.400002,65.400002
20170122190000,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122191500,288.0,293.399994,101.874998,61,55.099998,100,65.599998,68.400002,65.400002
20170122193000,288.0,293.399994,101.874998,61,55.099998,100,65.5,68.400002,65.400002
20170122194500,288.0,293.399994,101.874998,61,55.099998,100,65.400002,68.400002,65.400002
20170122200000,288.0,293.399994,101.874998,61,55.099998,100,65.300003,68.400002,65.400002
20170122201500,288.0,298.200012,103.541671,61,55.099998,100,65.199997,68.400002,65.400002
20170122203000,288.0,293.399994,101.874998,61,55.099998,100,65.199997,68.400002,65.400002
20170122204500,288.0,293.399994,101.874998,61,55.099998,100,65.099998,68.400002,65.400002
20170122210000,288.0,293.399994,101.874998,61,55.099998,100,65.099998,68.400002,65.400002
20170122211500,288.0,293.399994,101.874998,61,55.099998,100,65.099998,68.400002,65.400002
20170122213000,288.0,298.200012,103.541671,61,55.099998,100,65.199997,68.400002,65.400002
20170122214500,288.0,288.600006,100.208335,61,55.099998,100,65.199997,68.400002,65.400002
20170122220000,288.0,293.399994,101.874998,61,55.099998,100,65.300003,68.400002,65.400002
20170122221500,288.0,298.200012,103.541671,61,55.099998,100,65.300003,68.400002,65.400002
20170122223000,288.0,293.399994,101.874998,61,55.099998,100,65.400002,68.400002,65.400002
20170122224500,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170122230000,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170122231500,288.0,293.399994,101.874998,61,55.099998,100,65.5,68.400002,65.400002
20170122233000,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170122234500,288.0,293.399994,101.874998,61,55.099998,100,65.5,68.400002,65.400002
20170123000000,288.0,298.200012,103.541671,61,55.099998,100,65.599998,68.400002,65.400002
20170123001500,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170123003000,288.0,298.200012,103.541671,61,55.099998,100,65.599998,68.400002,65.400002
20170123004500,288.0,298.200012,103.541671,61,55.099998,100,65.599998,68.400002,65.400002
20170123010000,288.0,298.200012,103.541671,61,55.099998,100,65.599998,68.400002,65.400002
20170123011500,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170123013000,288.0,298.200012,103.541671,61,55.099998,100,65.5,68.400002,65.400002
20170123014500,288.0,298.200012,103.541671,61,55.700001,100,65.599998,68.400002,65.400002
20170123020000,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123021500,288.0,298.200012,103.541671,61,55.700001,100,65.599998,68.400002,65.400002
20170123023000,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123024500,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123030000,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123031500,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123033000,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123034500,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123040000,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123041500,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123043000,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123044500,288.0,298.200012,103.541671,61,55.700001,100,65.5,68.400002,65.400002
20170123050000,288.0,298.200012,103.541671,61,55.700001,100,65.400002,68.400002,65.400002
20170123051500,288.0,298.200012,103.541671,61,55.700001,100,65.400002,68.400002,65.400002
20170123053000,288.0,298.200012,103.541671,61,55.700001,100,65.400002,68.400002,65.400002
20170123054500,288.0,298.200012,103.541671,61,54.700001,100,65.300003,68.400002,65.400002
20170123060000,288.0,298.200012,103.541671,61,54.700001,100,65.300003,68.400002,65.400002
20170123061500,288.0,298.200012,103.541671,61,54.700001,100,65.300003,68.400002,65.400002
20170123063000,288.0,298.200012,103.541671,61,54.700001,100,65.400002,68.400002,65.400002
20170123064500,288.0,298.200012,103.541671,61,55.5,100,65.400002,68.400002,65.400002
20170123070000,288.0,298.200012,103.541671,61,54.700001,100,65.400002,68.400002,65.400002
20170123071500,288.0,293.399994,101.874998,61,54.700001,100,65.300003,68.400002,65.400002
20170123073000,288.0,293.399994,101.874998,61,55.5,100,65.300003,68.400002,65.400002
20170123074500,288.0,293.399994,101.874998,61,58.0,100,65.5,69.400002,66.400002
20170123080000,288.0,293.399994,101.874998,61,87.400002,100,65.699997,70.800003,67.800003
20170123081500,288.0,293.399994,101.874998,61,88.900002,100,66.400002,70.599998,67.599998
20170123083000,288.0,298.200012,103.541671,61,82.599998,100,67.0,70.400002,67.400002
20170123084500,288.0,293.399994,101.874998,61,94.099998,100,67.5,70.400002,67.400002
20170123090000,288.0,298.200012,103.541671,61,56.799999,0,67.699997,70.400002,67.400002
20170123091500,288.0,293.399994,101.874998,61,81.0,100,67.599998,82.0,76.0
20170123093000,288.0,293.399994,101.874998,61,83.800003,100,68.099998,82.0,76.0
20170123094500,288.0,293.399994,101.874998,61,94.699997,100,68.400002,82.0,76.0
20170123100000,288.0,298.200012,103.541671,61,79.699997,100,68.699997,82.0,76.0
20170123101500,288.0,298.200012,103.541671,61,86.400002,100,69.300003,82.0,76.0
20170123103000,288.0,298.200012,103.541671,61,95.300003,100,69.099998,82.0,76.0
20170123104500,288.0,298.200012,103.541671,61,85.300003,100,69.099998,82.0,76.0
20170123110000,288.0,298.200012,103.541671,61,83.800003,100,69.199997,82.0,76.0
20170123111500,288.0,293.399994,101.874998,61,94.0,100,69.300003,82.0,76.0
20170123113000,288.0,293.399994,101.874998,61,82.699997,100,69.300003,82.0,76.0
20170123114500,288.0,298.200012,103.541671,61,85.800003,100,69.400002,82.0,76.0
20170123120000,288.0,298.200012,103.541671,61,93.5,100,69.599998,82.0,76.0
20170123121500,288.0,293.399994,101.874998,61,79.800003,100,69.599998,82.0,76.0
20170123123000,288.0,293.399994,101.874998,61,97.699997,100,69.699997,82.0,76.0
20170123124500,288.0,293.399994,101.874998,61,79.199997,100,69.800003,82.0,76.0
20170123130000,288.0,293.399994,101.874998,61,98.400002,100,70.0,82.0,76.0
20170123131500,288.0,293.399994,101.874998,61,82.599998,100,70.099998,82.0,76.0
20170123133000,288.0,293.399994,101.874998,61,60.5,0,70.0,72.199997,69.199997
20170123134500,288.0,288.600006,100.208335,61,55.200001,0,69.400002,69.300003,66.300003
20170123140000,288.0,288.600006,100.208335,61,55.200001,0,68.800003,69.400002,66.400002
20170123141500,288.0,293.399994,101.874998,61,55.200001,0,68.300003,69.400002,66.400002
20170123143000,288.0,288.600006,100.208335,61,55.200001,0,67.900002,69.300003,66.300003
20170123144500,288.0,288.600006,100.208335,61,54.299999,0,67.599998,69.199997,66.199997
20170123150000,288.0,288.600006,100.208335,61,54.299999,0,67.300003,69.199997,66.199997
20170123151500,288.0,293.399994,101.874998,61,54.299999,0,67.0,69.300003,66.300003
20170123153000,288.0,293.399994,101.874998,61,54.299999,0,66.800003,69.199997,66.199997
20170123154500,288.0,293.399994,101.874998,61,54.299999,0,66.599998,69.099998,66.099998
20170123160000,288.0,298.200012,103.541671,61,54.299999,0,66.5,69.099998,66.099998
20170123161500,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.099998,66.099998
20170123163000,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.099998,66.099998
20170123164500,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.0,66.0
20170123170000,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.099998,66.099998
20170123171500,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.0,66.0
20170123173000,288.0,293.399994,101.874998,61,54.299999,0,66.400002,69.0,66.0
20170123174500,288.0,293.399994,101.874998,61,54.299999,0,66.400002,69.0,66.0
20170123180000,288.0,293.399994,101.874998,61,54.299999,0,66.400002,69.0,66.0
20170123181500,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.0,66.0
20170123183000,288.0,293.399994,101.874998,61,54.299999,0,66.300003,69.0,66.0
20170123184500,288.0,293.399994,101.874998,61,55.099998,0,66.199997,69.0,66.0
20170123190000,288.0,293.399994,101.874998,61,55.099998,0,66.099998,69.0,66.0
20170123191500,288.0,293.399994,101.874998,61,55.099998,0,66.099998,69.0,66.0
20170123193000,288.0,293.399994,101.874998,61,55.099998,0,66.0,69.099998,66.099998
20170123194500,288.0,293.399994,101.874998,61,55.099998,0,66.0,69.0,66.0
20170123200000,288.0,293.399994,101.874998,61,55.099998,0,65.900002,69.0,66.0
20170123201500,288.0,293.399994,101.874998,61,55.099998,0,65.800003,69.0,66.0
20170123203000,288.0,293.399994,101.874998,61,54.299999,100,65.800003,69.0,66.0
20170123204500,288.0,293.399994,101.874998,61,54.299999,100,65.699997,69.0,66.0
20170123210000,288.0,293.399994,101.874998,61,54.299999,100,65.599998,69.0,66.0
20170123211500,288.0,293.399994,101.874998,61,54.299999,100,65.599998,69.0,66.0
20170123213000,288.0,293.399994,101.874998,61,54.299999,100,65.599998,69.0,66.0
20170123214500,288.0,293.399994,101.874998,61,55.099998,100,65.599998,69.0,66.0
20170123220000,288.0,293.399994,101.874998,61,55.900002,100,65.699997,69.0,66.0
20170123221500,288.0,293.399994,101.874998,61,55.200001,100,65.699997,69.0,66.0
20170123223000,288.0,293.399994,101.874998,61,55.200001,100,65.699997,69.0,66.0
20170123224500,288.0,293.399994,101.874998,61,55.200001,100,65.800003,69.0,66.0
20170123230000,288.0,293.399994,101.874998,61,55.200001,100,65.800003,69.0,66.0
20170123231500,288.0,293.399994,101.874998,61,53.900002,100,65.699997,69.0,66.0
20170123233000,288.0,293.399994,101.874998,61,53.900002,100,65.699997,69.0,66.0
20170123234500,288.0,293.399994,101.874998,61,53.900002,100,65.699997,69.0,66.0
20170124000000,288.0,293.399994,101.874998,61,53.900002,100,65.699997,69.0,66.0
20170124001500,288.0,293.399994,101.874998,61,55.099998,100,65.800003,69.0,66.0
20170124003000,288.0,293.399994,101.874998,61,55.099998,100,65.800003,69.0,66.0
20170124004500,288.0,293.399994,101.874998,61,54.299999,100,65.900002,69.0,66.0
20170124010000,288.0,293.399994,101.874998,61,54.299999,100,65.800003,69.0,66.0
20170124011500,288.0,293.399994,101.874998,61,54.299999,100,65.699997,69.0,66.0
20170124013000,288.0,293.399994,101.874998,61,53.5,100,65.599998,69.0,66.0
20170124014500,288.0,293.399994,101.874998,61,68.699997,100,65.599998,69.0,66.0
20170124020000,288.0,293.399994,101.874998,61,75.300003,100,65.800003,69.0,66.0
20170124021500,288.0,293.399994,101.874998,61,75.300003,100,66.0,69.0,66.0
20170124023000,288.0,293.399994,101.874998,61,75.300003,100,66.099998,69.0,66.0
20170124024500,288.0,293.399994,101.874998,61,73.5,100,66.199997,69.0,66.0
20170124030000,288.0,293.399994,101.874998,61,53.799999,0,66.099998,69.0,66.0
20170124031500,288.0,293.399994,101.874998,61,53.099998,0,66.0,69.0,66.0
20170124033000,288.0,293.399994,101.874998,61,53.099998,0,65.800003,69.0,66.0
20170124034500,288.0,293.399994,101.874998,61,52.299999,100,65.599998,69.0,66.0
20170124040000,288.0,293.399994,101.874998,61,52.299999,100,65.5,69.0,66.0
20170124041500,288.0,293.399994,101.874998,61,52.299999,100,65.5,69.0,66.0
20170124043000,288.0,298.200012,103.541671,61,52.299999,100,65.300003,69.0,66.0
20170124044500,288.0,293.399994,101.874998,61,74.800003,100,65.400002,69.0,66.0
20170124050000,288.0,293.399994,101.874998,61,74.800003,100,65.699997,69.0,66.0
20170124051500,288.0,298.200012,103.541671,61,74.800003,100,66.0,69.0,66.0
20170124053000,288.0,298.200012,103.541671,61,71.599998,100,66.099998,69.0,66.0
20170124054500,288.0,298.200012,103.541671,61,53.900002,0,66.199997,69.0,66.0
20170124060000,288.0,298.200012,103.541671,61,51.900002,0,66.0,69.0,66.0
20170124061500,288.0,298.200012,103.541671,61,51.900002,100,65.699997,72.699997,69.699997
20170124063000,288.0,298.200012,103.541671,61,84.400002,100,66.5,73.599998,70.599998
20170124064500,288.0,298.200012,103.541671,61,84.400002,100,67.199997,71.5,68.5
20170124070000,288.0,298.200012,103.541671,61,98.5,100,67.699997,72.300003,69.300003
20170124071500,288.0,293.399994,101.874998,61,82.099998,100,68.199997,73.900002,70.900002
20170124073000,288.0,298.200012,103.541671,61,94.699997,100,68.400002,73.599998,70.599998
20170124074500,288.0,293.399994,101.874998,61,94.699997,100,68.599998,73.599998,70.599998
20170124080000,288.0,293.399994,101.874998,61,90.800003,100,68.699997,73.800003,70.800003
20170124081500,288.0,293.399994,101.874998,61,88.099998,100,68.900002,73.599998,70.599998
20170124083000,288.0,293.399994,101.874998,61,94.099998,100,69.099998,72.699997,69.699997
20170124084500,288.0,288.600006,100.208335,61,94.099998,100,69.300003,73.199997,70.199997
20170124090000,288.0,293.399994,101.874998,61,56.799999,100,69.199997,73.099998,70.099998
20170124091500,288.0,293.399994,101.874998,61,79.599998,100,68.900002,73.099998,70.099998
20170124093000,288.0,293.399994,101.874998,61,82.099998,100,68.900002,73.099998,70.099998
20170124094500,288.0,293.399994,101.874998,61,94.300003,100,69.099998,73.199997,70.199997
20170124100000,288.0,293.399994,101.874998,61,65.199997,100,69.0,73.5,70.5
20170124101500,288.0,293.399994,101.874998,61,80.699997,100,68.800003,73.5,70.5
20170124103000,288.0,293.399994,101.874998,61,96.599998,100,68.900002,73.5,70.5
20170124104500,288.0,293.399994,101.874998,61,84.400002,100,69.099998,72.699997,69.699997
20170124110000,288.0,293.399994,101.874998,61,95.400002,100,69.199997,72.699997,69.699997
20170124111500,288.0,293.399994,101.874998,61,81.699997,100,69.300003,71.800003,68.800003
20170124113000,288.0,293.399994,101.874998,61,56.0,100,68.900002,71.400002,68.400002
20170124114500,288.0,293.399994,101.874998,61,58.799999,100,68.5,72.199997,69.199997
20170124120000,288.0,293.399994,101.874998,61,67.0,100,68.300003,71.699997,68.699997
20170124121500,288.0,293.399994,101.874998,61,91.800003,100,68.199997,72.800003,69.800003
20170124123000,288.0,293.399994,101.874998,61,83.800003,100,68.400002,72.699997,69.699997
20170124124500,288.0,293.399994,101.874998,61,98.5,100,68.699997,72.800003,69.800003
20170124130000,288.0,293.399994,101.874998,61,85.0,100,69.0,72.699997,69.699997
20170124131500,288.0,288.600006,100.208335,61,55.799999,100,69.0,73.099998,70.099998
20170124133000,288.0,293.399994,101.874998,61,71.5,100,68.099998,71.699997,68.699997
20170124134500,288.0,288.600006,100.208335,61,91.5,100,68.599998,74.300003,71.300003
20170124140000,288.0,293.399994,101.874998,61,90.5,100,68.900002,73.699997,70.699997
20170124141500,288.0,288.600006,100.208335,61,94.199997,100,69.199997,74.300003,71.300003
20170124143000,288.0,288.600006,100.208335,61,91.300003,100,69.400002,74.300003,71.300003
20170124144500,288.0,288.600006,100.208335,61,89.699997,100,69.599998,73.900002,70.900002
20170124150000,288.0,288.600006,100.208335,61,91.099998,100,69.800003,73.900002,70.900002
20170124151500,288.0,288.600006,100.208335,61,88.0,100,70.0,73.900002,70.900002
20170124153000,288.0,288.600006,100.208335,61,93.0,100,70.099998,74.099998,71.099998
20170124154500,288.0,288.600006,100.208335,61,86.199997,100,70.199997,73.5,70.5
20170124160000,288.0,293.399994,101.874998,62,100.199997,100,70.300003,73.900002,70.900002
20170124161500,288.0,293.399994,101.874998,62,68.599998,100,70.300003,73.800003,70.800003
20170124163000,288.0,293.399994,101.874998,62,77.300003,100,70.0,73.5,70.5
20170124164500,288.0,293.399994,101.874998,62,56.0,0,69.699997,71.300003,68.300003
20170124170000,288.0,293.399994,101.874998,62,55.200001,0,69.199997,70.900002,67.900002
20170124171500,288.0,298.200012,103.541671,62,55.200001,0,68.800003,71.800003,68.800003
20170124173000,288.0,293.399994,101.874998,62,55.200001,100,68.400002,71.800003,68.800003
20170124174500,288.0,293.399994,101.874998,62,81.199997,100,68.199997,73.5,70.5
20170124180000,288.0,293.399994,101.874998,62,56.400002,0,68.300003,70.199997,67.199997
20170124181500,288.0,293.399994,101.874998,62,62.900002,100,68.099998,71.300003,68.300003
20170124183000,288.0,298.200012,103.541671,62,55.200001,100,67.800003,70.900002,67.900002
20170124184500,288.0,293.399994,101.874998,62,70.199997,100,67.599998,70.400002,67.400002
20170124190000,288.0,293.399994,101.874998,62,76.300003,100,67.5,70.900002,67.900002
20170124191500,288.0,293.399994,101.874998,62,55.599998,0,67.599998,71.0,68.0
20170124193000,288.0,293.399994,101.874998,62,73.400002,100,67.5,70.400002,67.400002
20170124194500,288.0,293.399994,101.874998,62,56.299999,100,67.400002,72.199997,69.199997
20170124200000,288.0,293.399994,101.874998,62,91.099998,100,67.599998,72.199997,69.199997
20170124201500,288.0,293.399994,101.874998,62,87.300003,100,67.900002,72.199997,69.199997
20170124203000,288.0,293.399994,101.874998,62,87.300003,100,68.400002,72.0,69.0
20170124204500,288.0,293.399994,101.874998,62,94.099998,100,68.699997,72.199997,69.199997
20170124210000,288.0,293.399994,101.874998,62,68.099998,100,68.699997,72.699997,69.699997
20170124211500,288.0,293.399994,101.874998,62,79.5,100,68.699997,72.699997,69.699997
20170124213000,288.0,293.399994,101.874998,62,79.5,100,68.800003,72.699997,69.699997
20170124214500,288.0,293.399994,101.874998,62,92.800003,100,69.099998,72.699997,69.699997
20170124220000,288.0,288.600006,100.208335,62,91.5,100,69.300003,72.699997,69.699997
20170124221500,288.0,288.600006,100.208335,62,83.300003,100,69.599998,72.699997,69.699997
20170124223000,288.0,288.600006,100.208335,62,56.200001,0,69.599998,71.300003,68.300003
20170124224500,288.0,288.600006,100.208335,62,54.700001,0,69.099998,70.900002,67.900002
20170124230000,288.0,288.600006,100.208335,62,54.700001,100,68.699997,72.199997,69.199997
20170124231500,288.0,288.600006,100.208335,62,54.700001,100,68.300003,72.199997,69.199997
20170124233000,288.0,283.200012,98.333338,62,83.199997,100,68.199997,72.699997,69.699997
20170124234500,288.0,283.200012,98.333338,62,94.599998,100,68.400002,72.699997,69.699997
20170125000000,288.0,283.200012,98.333338,62,85.599998,100,68.699997,72.300003,69.300003
20170125001500,288.0,283.200012,98.333338,62,56.400002,0,68.699997,71.300003,68.300003
20170125003000,288.0,283.200012,98.333338,62,54.799999,0,68.400002,71.300003,68.300003
20170125004500,288.0,283.200012,98.333338,62,54.799999,100,68.099998,71.5,68.5
20170125010000,288.0,283.200012,98.333338,62,54.799999,0,67.699997,70.900002,67.900002
20170125011500,288.0,278.399994,96.666665,62,54.799999,100,67.5,70.800003,67.800003
20170125013000,288.0,278.399994,96.666665,61,78.199997,100,67.400002,71.300003,68.300003
20170125014500,288.0,278.399994,96.666665,62,79.699997,100,67.5,71.300003,68.300003
20170125020000,288.0,278.399994,96.666665,62,75.300003,100,67.699997,71.300003,68.300003
20170125021500,288.0,283.200012,98.333338,62,85.5,100,67.900002,70.900002,67.900002
20170125023000,288.0,283.200012,98.333338,62,77.0,100,68.0,72.300003,69.300003
20170125024500,288.0,283.200012,98.333338,62,94.300003,100,68.199997,72.400002,69.400002
20170125030000,288.0,283.200012,98.333338,62,77.599998,100,68.400002,70.900002,67.900002
20170125031500,288.0,283.200012,98.333338,62,58.0,100,68.199997,71.300003,68.300003
20170125033000,288.0,283.200012,98.333338,62,54.700001,100,67.900002,70.800003,67.800003
20170125034500,288.0,283.200012,98.333338,62,54.700001,100,67.599998,71.300003,68.300003
20170125040000,288.0,278.399994,96.666665,62,61.599998,100,67.400002,71.300003,68.300003
20170125041500,288.0,283.200012,98.333338,62,79.599998,100,67.599998,71.300003,68.300003
20170125043000,288.0,278.399994,96.666665,62,72.5,100,67.800003,70.900002,67.900002
20170125044500,288.0,283.200012,98.333338,62,55.599998,0,67.699997,70.0,67.0
20170125050000,288.0,278.399994,96.666665,62,72.400002,100,67.599998,72.400002,69.400002
20170125051500,288.0,278.399994,96.666665,62,82.099998,100,67.900002,73.099998,70.099998
20170125053000,288.0,278.399994,96.666665,62,95.300003,100,68.199997,73.5,70.5
20170125054500,288.0,283.200012,98.333338,62,85.699997,100,68.599998,73.5,70.5
20170125060000,288.0,283.200012,98.333338,62,81.099998,100,68.699997,72.800003,69.800003
20170125061500,288.0,278.399994,96.666665,62,91.099998,100,68.900002,73.599998,70.599998
20170125063000,288.0,278.399994,96.666665,62,94.699997,100,69.099998,73.599998,70.599998
20170125064500,288.0,283.200012,98.333338,62,85.599998,100,69.300003,73.599998,70.599998
20170125070000,288.0,283.200012,98.333338,62,101.699997,100,69.400002,73.599998,70.599998
20170125071500,288.0,283.200012,98.333338,62,88.699997,100,69.599998,73.599998,70.599998
20170125073000,288.0,283.200012,98.333338,62,85.0,100,69.699997,72.5,69.5
20170125074500,288.0,283.200012,98.333338,62,55.0,100,69.300003,73.099998,70.099998
20170125080000,288.0,283.200012,98.333338,62,74.400002,100,68.900002,73.099998,70.099998
20170125081500,288.0,278.399994,96.666665,62,93.599998,100,69.0,73.099998,70.099998
20170125083000,288.0,278.399994,96.666665,62,86.199997,100,69.199997,72.800003,69.800003
20170125084500,288.0,283.200012,98.333338,62,86.199997,100,69.300003,73.099998,70.099998
20170125090000,288.0,278.399994,96.666665,62,93.5,100,69.400002,73.099998,70.099998
20170125091500,288.0,298.200012,103.541671,63,93.5,100,69.599998,73.599998,70.599998
20170125093000,288.0,298.200012,103.541671,62,54.299999,100,69.5,73.5,70.5
20170125094500,288.0,298.200012,103.541671,62,74.699997,100,69.199997,73.5,70.5
20170125100000,288.0,298.200012,103.541671,62,97.199997,100,69.199997,73.5,70.5
20170125101500,288.0,298.200012,103.541671,62,85.0,100,69.300003,73.5,70.5
20170125103000,288.0,298.200012,103.541671,62,82.699997,100,69.400002,73.5,70.5
20170125104500,288.0,298.200012,103.541671,62,94.5,100,69.599998,73.5,70.5
20170125110000,288.0,293.399994,101.874998,61,86.900002,100,69.699997,73.5,70.5
20170125111500,288.0,293.399994,101.874998,61,86.900002,100,69.800003,73.5,70.5
20170125113000,288.0,293.399994,101.874998,61,99.599998,100,69.800003,73.5,70.5
20170125114500,288.0,293.399994,101.874998,61,87.5,100,69.900002,73.5,70.5
20170125120000,288.0,293.399994,101.874998,61,85.0,100,70.0,73.5,70.5
20170125121500,288.0,293.399994,101.874998,61,86.900002,100,70.0,73.5,70.5
20170125123000,288.0,288.600006,100.208335,61,88.099998,100,70.0,73.5,70.5
20170125124500,288.0,293.399994,101.874998,61,93.599998,100,69.900002,73.5,70.5
20170125130000,288.0,293.399994,101.874998,61,81.699997,100,69.900002,73.5,70.5
20170125131500,288.0,293.399994,101.874998,61,90.5,100,69.900002,73.5,70.5
20170125133000,288.0,293.399994,101.874998,61,81.099998,100,69.900002,73.5,70.5
20170125134500,288.0,293.399994,101.874998,61,74.400002,100,69.900002,73.5,70.5
20170125140000,288.0,293.399994,101.874998,62,80.199997,100,69.800003,73.5,70.5
20170125141500,288.0,293.399994,101.874998,62,72.5,100,69.800003,73.5,70.5
20170125143000,288.0,293.399994,101.874998,62,84.400002,100,69.699997,73.5,70.5
20170125144500,288.0,293.399994,101.874998,62,90.800003,100,69.699997,73.5,70.5
20170125150000,288.0,288.600006,100.208335,62,84.400002,100,69.800003,73.5,70.5
20170125151500,288.0,298.200012,103.541671,62,88.099998,100,69.900002,73.5,70.5
20170125153000,288.0,298.200012,103.541671,62,85.699997,100,70.099998,73.5,70.5
20170125154500,288.0,293.399994,101.874998,62,94.199997,100,70.199997,73.5,70.5
20170125160000,288.0,298.200012,103.541671,62,95.800003,100,70.300003,73.199997,70.199997
20170125161500,288.0,298.200012,103.541671,62,53.900002,100,70.0,72.699997,69.699997
20170125163000,288.0,293.399994,101.874998,62,64.800003,100,69.400002,73.5,70.5
20170125164500,288.0,298.200012,103.541671,62,79.199997,100,69.199997,73.599998,70.599998
20170125170000,288.0,298.200012,103.541671,62,92.300003,100,69.300003,73.199997,70.199997
20170125171500,288.0,298.200012,103.541671,62,83.800003,100,69.400002,73.099998,70.099998
20170125173000,288.0,298.200012,103.541671,62,97.099998,100,69.699997,73.099998,70.099998
20170125174500,288.0,298.200012,103.541671,62,83.199997,100,69.800003,73.099998,70.099998
20170125180000,288.0,293.399994,101.874998,62,57.200001,100,69.900002,73.099998,70.099998
20170125181500,288.0,298.200012,103.541671,62,53.900002,100,69.400002,73.199997,70.199997
20170125183000,288.0,298.200012,103.541671,62,75.300003,100,69.099998,73.199997,70.199997
20170125184500,288.0,298.200012,103.541671,62,77.800003,100,69.099998,73.199997,70.199997
20170125190000,288.0,293.399994,101.874998,62,94.0,100,69.300003,73.5,70.5
20170125191500,288.0,293.399994,101.874998,62,85.599998,100,69.599998,72.900002,69.900002
20170125193000,288.0,293.399994,101.874998,62,87.300003,100,69.800003,73.099998,70.099998
20170125194500,288.0,298.200012,103.541671,62,88.800003,100,70.0,73.5,70.5
20170125200000,288.0,278.399994,96.666665,61,83.800003,100,70.199997,73.199997,70.199997
20170125201500,288.0,293.399994,101.874998,62,55.799999,100,69.800003,73.099998,70.099998
20170125203000,288.0,298.200012,103.541671,62,52.700001,100,69.300003,72.800003,69.800003
20170125204500,288.0,298.200012,103.541671,62,78.599998,100,68.900002,73.5,70.5
20170125210000,288.0,293.399994,101.874998,61,84.300003,100,69.099998,73.199997,70.199997
20170125211500,288.0,293.399994,101.874998,61,86.900002,100,69.300003,73.5,70.5
20170125213000,288.0,298.200012,103.541671,61,98.400002,100,69.599998,73.5,70.5
20170125214500,288.0,293.399994,101.874998,61,85.0,100,69.800003,73.5,70.5
20170125220000,288.0,298.200012,103.541671,61,97.400002,100,70.0,73.5,70.5
20170125221500,288.0,298.200012,103.541671,61,85.599998,100,70.199997,73.5,70.5
20170125223000,288.0,298.200012,103.541671,61,68.599998,100,70.300003,73.099998,70.099998
20170125224500,288.0,293.399994,101.874998,61,55.200001,100,69.800003,73.5,70.5
20170125230000,288.0,293.399994,101.874998,61,70.099998,100,69.300003,73.5,70.5
20170125231500,288.0,293.399994,101.874998,61,90.800003,100,69.199997,73.5,70.5
20170125233000,288.0,293.399994,101.874998,61,83.800003,100,69.400002,73.5,70.5
20170125234500,288.0,293.399994,101.874998,61,91.099998,100,69.599998,73.400002,70.400002
20170126000000,288.0,293.399994,101.874998,61,89.300003,100,69.800003,73.300003,70.300003
20170126001500,288.0,293.399994,101.874998,61,83.699997,100,70.0,73.199997,70.199997
20170126003000,288.0,298.200012,103.541671,61,70.5,0,70.199997,72.699997,69.699997
20170126004500,288.0,293.399994,101.874998,61,55.599998,100,69.699997,73.099998,70.099998
20170126010000,288.0,293.399994,101.874998,61,55.599998,100,69.199997,73.099998,70.099998
20170126011500,288.0,298.200012,103.541671,61,81.599998,100,68.900002,73.099998,70.099998
20170126013000,288.0,298.200012,103.541671,61,81.599998,100,69.0,73.199997,70.199997
20170126014500,288.0,293.399994,101.874998,61,100.0,100,69.199997,73.199997,70.199997
20170126020000,288.0,293.399994,101.874998,61,83.800003,100,69.400002,73.5,70.5
20170126021500,288.0,293.399994,101.874998,61,98.0,100,69.599998,73.199997,70.199997
20170126023000,288.0,293.399994,101.874998,61,85.599998,100,69.800003,73.5,70.5
20170126024500,288.0,293.399994,101.874998,61,94.099998,100,69.900002,73.199997,70.199997
20170126030000,288.0,293.399994,101.874998,61,87.5,100,70.0,73.199997,70.199997
20170126031500,288.0,293.399994,101.874998,61,89.699997,100,70.199997,73.199997,70.199997
20170126033000,288.0,298.200012,103.541671,61,56.0,100,70.0,72.800003,69.800003
20170126034500,288.0,298.200012,103.541671,61,56.0,100,69.400002,73.099998,70.099998
20170126040000,288.0,298.200012,103.541671,61,74.400002,100,68.900002,73.099998,70.099998
20170126041500,288.0,298.200012,103.541671,61,88.0,100,68.900002,73.099998,70.099998
20170126043000,288.0,298.200012,103.541671,61,83.199997,100,69.099998,73.099998,70.099998
20170126044500,288.0,298.200012,103.541671,61,101.599998,100,69.300003,73.099998,70.099998
20170126050000,288.0,293.399994,101.874998,61,83.800003,100,69.5,73.099998,70.099998
20170126051500,288.0,298.200012,103.541671,61,93.699997,100,69.699997,73.099998,70.099998
20170126053000,288.0,298.200012,103.541671,61,56.400002,100,69.5,72.699997,69.699997
20170126054500,288.0,298.200012,103.541671,61,60.400002,100,69.099998,72.199997,69.199997
20170126060000,288.0,293.399994,101.874998,61,57.5,100,68.599998,72.800003,69.800003
20170126061500,288.0,293.399994,101.874998,61,78.699997,100,68.699997,73.099998,70.099998
20170126063000,288.0,298.200012,103.541671,61,94.300003,100,69.099998,73.099998,70.099998
20170126064500,288.0,298.200012,103.541671,61,56.799999,100,69.300003,72.199997,69.199997
20170126070000,288.0,298.200012,103.541671,61,54.700001,100,68.900002,72.300003,69.300003
20170126071500,288.0,298.200012,103.541671,61,54.700001,100,68.400002,71.699997,68.699997
20170126073000,288.0,298.200012,103.541671,61,77.300003,100,68.199997,72.699997,69.699997
20170126074500,288.0,298.200012,103.541671,61,84.400002,100,68.400002,72.699997,69.699997
20170126080000,288.0,293.399994,101.874998,61,96.300003,100,68.599998,72.699997,69.699997
20170126081500,288.0,293.399994,101.874998,61,83.699997,100,68.800003,73.5,70.5
20170126083000,288.0,278.399994,96.666665,61,97.400002,100,69.0,73.5,70.5
20170126084500,288.0,278.399994,96.666665,61,92.599998,100,69.099998,73.5,70.5
20170126090000,288.0,278.399994,96.666665,61,86.900002,100,69.199997,73.5,70.5
20170126091500,288.0,278.399994,96.666665,61,103.099998,100,69.400002,73.5,70.5
20170126093000,288.0,278.399994,96.666665,61,86.199997,100,69.599998,73.199997,70.199997
20170126094500,288.0,283.200012,98.333338,61,102.900002,100,69.699997,73.5,70.5
20170126100000,288.0,283.200012,98.333338,61,86.800003,100,69.900002,73.5,70.5
20170126101500,288.0,283.200012,98.333338,61,97.099998,100,70.0,73.5,70.5
20170126103000,288.0,288.600006,100.208335,61,89.199997,100,70.199997,73.5,70.5
20170126104500,288.0,288.600006,100.208335,61,99.800003,100,70.300003,73.5,70.5
20170126110000,288.0,293.399994,101.874998,61,84.800003,100,70.300003,73.5,70.5
20170126111500,288.0,293.399994,101.874998,61,93.099998,100,70.300003,73.5,70.5
20170126113000,288.0,293.399994,101.874998,61,56.0,100,69.800003,73.5,70.5
20170126114500,288.0,293.399994,101.874998,61,75.300003,100,69.300003,73.199997,70.199997
20170126120000,288.0,293.399994,101.874998,61,81.099998,100,69.199997,73.599998,70.599998
20170126121500,288.0,293.399994,101.874998,61,92.900002,100,69.199997,73.599998,70.599998
20170126123000,288.0,288.600006,100.208335,61,88.699997,100,69.599998,73.599998,70.599998
20170126124500,288.0,288.600006,100.208335,61,87.699997,100,69.699997,73.599998,70.599998
20170126130000,288.0,288.600006,100.208335,61,96.800003,100,69.800003,73.599998,70.599998
20170126131500,288.0,288.600006,100.208335,61,84.300003,100,70.0,73.599998,70.599998
20170126133000,288.0,288.600006,100.208335,61,103.599998,100,70.199997,73.599998,70.599998
20170126134500,288.0,293.399994,101.874998,61,85.099998,100,70.300003,73.599998,70.599998
20170126140000,288.0,293.399994,101.874998,61,95.300003,100,70.300003,73.599998,70.599998
20170126141500,288.0,293.399994,101.874998,61,88.699997,100,70.400002,73.599998,70.599998
20170126143000,288.0,293.399994,101.874998,61,59.599998,100,70.5,73.599998,70.599998
20170126144500,288.0,293.399994,101.874998,61,55.599998,0,69.900002,68.0,64.900002
20170126150000,288.0,298.200012,103.541671,61,55.599998,0,69.199997,68.400002,65.400002
20170126151500,288.0,298.200012,103.541671,61,55.599998,0,68.699997,68.900002,65.900002
20170126153000,288.0,293.399994,101.874998,61,55.599998,0,68.199997,68.900002,65.900002
20170126154500,288.0,298.200012,103.541671,61,55.599998,0,67.800003,68.900002,65.900002
20170126160000,288.0,298.200012,103.541671,61,55.599998,0,67.400002,68.400002,65.400002
20170126161500,288.0,298.200012,103.541671,61,55.599998,0,67.099998,68.5,65.5
20170126163000,288.0,298.200012,103.541671,61,55.599998,0,66.900002,68.5,65.5
20170126164500,288.0,293.399994,101.874998,61,55.599998,0,66.699997,68.5,65.5
20170126170000,288.0,298.200012,103.541671,61,55.599998,0,66.5,68.5,65.5
20170126171500,288.0,293.399994,101.874998,61,55.599998,0,66.400002,68.400002,65.400002
20170126173000,288.0,298.200012,103.541671,61,54.700001,0,66.199997,68.400002,65.400002
20170126174500,288.0,298.200012,103.541671,61,54.700001,0,66.199997,68.400002,65.400002
20170126180000,288.0,298.200012,103.541671,61,54.700001,0,66.0,68.400002,65.400002
20170126181500,288.0,298.200012,103.541671,61,53.900002,0,66.0,68.400002,65.400002
20170126183000,288.0,298.200012,103.541671,61,53.900002,0,65.800003,68.400002,65.400002
20170126184500,288.0,298.200012,103.541671,61,53.900002,0,65.699997,68.400002,65.400002
20170126190000,288.0,298.200012,103.541671,61,53.900002,0,65.599998,68.400002,65.400002
20170126191500,288.0,298.200012,103.541671,61,53.900002,0,65.5,68.400002,65.400002
20170126193000,288.0,298.200012,103.541671,61,53.900002,0,65.400002,68.400002,65.400002
20170126194500,288.0,298.200012,103.541671,61,53.099998,0,65.300003,68.400002,65.400002
20170126200000,288.0,298.200012,103.541671,61,53.099998,0,65.199997,68.400002,65.400002
20170126201500,288.0,293.399994,101.874998,60,53.099998,100,65.099998,68.400002,65.400002
20170126203000,288.0,298.200012,103.541671,60,52.299999,100,65.099998,68.400002,65.400002
20170126204500,288.0,293.399994,101.874998,60,52.299999,100,65.0,68.400002,65.400002
20170126210000,288.0,293.399994,101.874998,60,52.299999,100,64.800003,68.400002,65.400002
20170126211500,288.0,293.399994,101.874998,60,52.299999,100,64.699997,68.400002,65.400002
20170126213000,288.0,293.399994,101.874998,60,75.300003,100,64.800003,68.400002,65.400002
20170126214500,288.0,293.399994,101.874998,60,75.300003,100,65.099998,68.400002,65.400002
20170126220000,288.0,293.399994,101.874998,60,74.300003,100,65.300003,68.400002,65.400002
20170126221500,288.0,293.399994,101.874998,60,71.099998,100,65.5,68.400002,65.400002
20170126223000,288.0,293.399994,101.874998,60,69.099998,100,65.599998,68.400002,65.400002
20170126224500,288.0,298.200012,103.541671,60,51.900002,0,65.599998,68.400002,65.400002
20170126230000,288.0,293.399994,101.874998,60,51.099998,0,65.300003,68.400002,65.400002
20170126231500,288.0,293.399994,101.874998,60,51.099998,100,65.0,68.400002,65.400002
20170126233000,288.0,293.399994,101.874998,60,51.099998,100,64.800003,68.400002,65.400002
20170126234500,288.0,293.399994,101.874998,60,55.5,100,64.599998,68.5,65.5
20170127000000,288.0,293.399994,101.874998,60,74.800003,100,64.699997,68.5,65.5
20170127001500,288.0,293.399994,101.874998,60,76.300003,100,65.0,68.5,65.5
20170127003000,288.0,293.399994,101.874998,60,76.300003,100,65.199997,68.5,65.5
20170127004500,288.0,298.200012,103.541671,60,71.099998,100,65.400002,68.5,65.5
20170127010000,288.0,293.399994,101.874998,60,72.400002,100,65.5,68.5,65.5
20170127011500,288.0,298.200012,103.541671,60,74.800003,100,65.599998,68.5,65.5
20170127013000,288.0,293.399994,101.874998,60,53.5,0,65.599998,68.400002,65.400002
20170127014500,288.0,293.399994,101.874998,60,50.700001,0,65.300003,68.400002,65.400002
20170127020000,288.0,293.399994,101.874998,60,49.900002,0,65.0,68.0,64.900002
20170127021500,288.0,293.399994,101.874998,60,49.900002,100,64.699997,68.699997,65.699997
20170127023000,288.0,293.399994,101.874998,60,58.900002,100,64.400002,68.400002,65.400002
20170127024500,288.0,293.399994,101.874998,60,73.0,100,64.599998,68.400002,65.400002
20170127030000,288.0,293.399994,101.874998,60,77.300003,100,64.800003,68.400002,65.400002
20170127031500,288.0,293.399994,101.874998,60,78.699997,100,65.0,68.400002,65.400002
20170127033000,288.0,293.399994,101.874998,60,52.299999,100,65.099998,68.400002,65.400002
20170127034500,288.0,293.399994,101.874998,60,51.099998,100,64.800003,68.5,65.5
20170127040000,288.0,293.399994,101.874998,60,74.400002,100,64.699997,68.5,65.5
20170127041500,288.0,293.399994,101.874998,60,79.300003,100,64.900002,68.5,65.5
20170127043000,288.0,293.399994,101.874998,60,76.800003,100,65.099998,68.5,65.5
20170127044500,288.0,293.399994,101.874998,60,82.5,100,65.300003,68.900002,65.900002
20170127050000,288.0,293.399994,101.874998,60,84.400002,100,65.5,68.900002,65.900002
20170127051500,288.0,293.399994,101.874998,60,80.699997,100,65.599998,68.900002,65.900002
20170127053000,288.0,298.200012,103.541671,60,51.099998,0,65.5,68.400002,65.400002
20170127054500,288.0,293.399994,101.874998,60,51.099998,100,65.0,68.900002,65.900002
20170127060000,288.0,293.399994,101.874998,60,50.299999,100,64.599998,68.400002,65.400002
20170127061500,288.0,293.399994,101.874998,60,76.400002,100,65.099998,77.099998,74.099998
20170127063000,288.0,293.399994,101.874998,60,82.5,100,65.5,77.099998,74.099998
20170127064500,288.0,293.399994,101.874998,60,77.5,100,66.199997,77.099998,74.099998
20170127070000,288.0,293.399994,101.874998,60,83.699997,100,66.599998,77.099998,74.099998
20170127071500,288.0,293.399994,101.874998,60,85.199997,100,66.800003,77.099998,74.099998
20170127073000,288.0,293.399994,101.874998,60,80.199997,100,67.099998,77.099998,74.099998
20170127074500,288.0,293.399994,101.874998,60,83.800003,100,67.199997,77.099998,74.099998
20170127080000,288.0,293.399994,101.874998,60,89.199997,100,67.5,77.099998,74.099998
20170127081500,288.0,293.399994,101.874998,60,91.099998,100,67.800003,77.099998,74.099998
20170127083000,288.0,293.399994,101.874998,60,84.0,100,68.099998,77.099998,74.099998
20170127084500,288.0,293.399994,101.874998,60,85.5,100,68.400002,77.099998,74.099998
20170127090000,288.0,293.399994,101.874998,60,91.099998,100,68.699997,77.099998,74.099998
20170127091500,288.0,293.399994,101.874998,60,92.300003,100,69.0,77.099998,74.099998
20170127093000,288.0,283.200012,98.333338,60,86.900002,100,69.099998,77.099998,74.099998
20170127094500,288.0,298.200012,103.541671,61,86.900002,100,69.400002,77.099998,74.099998
20170127100000,288.0,298.200012,103.541671,61,94.099998,100,69.599998,77.099998,74.099998
20170127101500,288.0,298.200012,103.541671,61,97.800003,100,69.800003,77.099998,74.099998
20170127103000,288.0,298.200012,103.541671,61,97.800003,100,70.0,77.099998,74.099998
20170127104500,288.0,298.200012,103.541671,61,97.800003,100,70.199997,77.099998,74.099998
20170127110000,288.0,298.200012,103.541671,61,97.800003,100,70.5,77.099998,74.099998
20170127111500,288.0,278.399994,96.666665,53,97.800003,100,70.699997,77.099998,74.099998
20170127113000,288.0,283.200012,98.333338,54,97.800003,100,70.699997,77.099998,74.099998
20170127114500,288.0,283.200012,98.333338,54,99.199997,100,71.0,77.099998,74.099998
20170127120000,288.0,283.200012,98.333338,54,94.300003,100,71.0,77.099998,74.099998
20170127121500,288.0,278.399994,96.666665,54,93.300003,100,71.300003,77.099998,74.099998
20170127123000,288.0,278.399994,96.666665,54,91.800003,100,71.400002,77.099998,74.099998
20170127124500,288.0,283.200012,98.333338,54,87.5,100,71.5,77.099998,74.099998
20170127130000,288.0,278.399994,96.666665,54,89.199997,100,71.599998,77.099998,74.099998
20170127131500,288.0,278.399994,96.666665,54,88.099998,100,71.699997,77.099998,74.099998
20170127133000,288.0,283.200012,98.333338,54,88.099998,100,71.800003,77.099998,74.099998
20170127134500,288.0,278.399994,96.666665,54,88.099998,100,71.900002,77.099998,74.099998
20170127140000,288.0,278.399994,96.666665,54,88.099998,100,72.099998,77.099998,74.099998
20170127141500,288.0,278.399994,96.666665,54,97.900002,100,72.199997,77.099998,74.099998
20170127143000,288.0,278.399994,96.666665,54,91.099998,100,72.900002,77.099998,74.099998
20170127144500,288.0,283.200012,98.333338,54,95.900002,100,72.199997,77.099998,74.099998
20170127150000,288.0,278.399994,96.666665,54,99.599998,100,72.099998,77.099998,74.099998
20170127151500,288.0,278.399994,96.666665,54,99.599998,100,72.099998,77.0,74.0
20170127153000,288.0,283.200012,98.333338,54,99.599998,100,72.0,77.0,74.0
20170127154500,288.0,278.399994,96.666665,54,99.599998,100,72.0,76.900002,73.900002
20170127160000,288.0,278.399994,96.666665,54,97.199997,100,72.0,76.900002,73.900002
20170127161500,288.0,278.399994,96.666665,54,103.5,100,71.900002,76.900002,73.900002
20170127163000,288.0,278.399994,96.666665,54,97.199997,100,71.900002,76.900002,73.900002
20170127164500,288.0,278.399994,96.666665,54,89.400002,100,71.599998,77.0,74.0
20170127170000,288.0,278.399994,96.666665,54,95.300003,100,71.800003,76.900002,73.900002
20170127171500,288.0,278.399994,96.666665,54,97.199997,100,71.800003,76.900002,73.900002
20170127173000,288.0,278.399994,96.666665,54,98.400002,100,71.800003,76.800003,73.800003
20170127174500,288.0,278.399994,96.666665,54,99.599998,100,71.800003,76.800003,73.800003
20170127180000,288.0,278.399994,96.666665,54,98.400002,100,71.900002,76.800003,73.800003
20170127181500,288.0,278.399994,96.666665,54,95.800003,100,71.900002,76.800003,73.800003
20170127183000,288.0,278.399994,96.666665,54,97.199997,100,71.900002,76.800003,73.800003
20170127184500,288.0,278.399994,96.666665,54,98.400002,100,71.900002,76.800003,73.800003
20170127190000,288.0,278.399994,96.666665,54,98.400002,100,71.900002,76.800003,73.800003
20170127191500,288.0,278.399994,96.666665,54,98.400002,100,71.900002,76.800003,73.800003
20170127193000,288.0,278.399994,96.666665,54,98.400002,100,71.900002,76.800003,73.800003
20170127194500,288.0,278.399994,96.666665,54,98.400002,100,71.900002,76.800003,73.800003
20170127200000,288.0,278.399994,96.666665,54,96.0,100,71.900002,76.800003,73.800003
20170127201500,288.0,278.399994,96.666665,54,89.900002,100,72.0,76.800003,73.800003
20170127203000,288.0,278.399994,96.666665,54,86.300003,100,72.0,76.800003,73.800003
20170127204500,288.0,278.399994,96.666665,54,86.300003,100,72.0,76.800003,73.800003
20170127210000,288.0,278.399994,96.666665,54,87.800003,100,72.0,76.800003,73.800003
20170127211500,288.0,278.399994,96.666665,54,91.599998,100,72.0,76.800003,73.800003
20170127213000,288.0,283.200012,98.333338,54,97.099998,100,72.0,76.800003,73.800003
20170127214500,288.0,283.200012,98.333338,54,97.099998,100,72.099998,76.800003,73.800003
20170127220000,288.0,283.200012,98.333338,54,97.099998,100,72.099998,76.800003,73.800003
20170127221500,288.0,283.200012,98.333338,54,97.099998,100,72.099998,76.800003,73.800003
20170127223000,288.0,283.200012,98.333338,54,97.099998,100,72.099998,76.800003,73.800003
20170127224500,288.0,283.200012,98.333338,54,97.099998,100,72.099998,76.800003,73.800003
20170127230000,288.0,283.200012,98.333338,54,92.199997,100,72.099998,76.800003,73.800003
20170127231500,288.0,283.200012,98.333338,54,88.099998,100,72.099998,76.800003,73.800003
20170127233000,288.0,283.200012,98.333338,54,85.0,100,72.099998,76.800003,73.800003
20170127234500,288.0,283.200012,98.333338,54,90.599998,100,72.099998,76.800003,73.800003
20170128000000,288.0,283.200012,98.333338,54,95.900002,100,72.099998,76.800003,73.800003
20170128001500,288.0,283.200012,98.333338,54,97.800003,100,72.099998,76.800003,73.800003
20170128003000,288.0,283.200012,98.333338,54,97.800003,100,72.099998,76.800003,73.800003
20170128004500,288.0,283.200012,98.333338,54,96.599998,100,72.099998,76.800003,73.800003
20170128010000,288.0,283.200012,98.333338,54,95.5,100,72.099998,76.800003,73.800003
20170128011500,288.0,283.200012,98.333338,56,87.599998,100,72.099998,76.800003,73.800003
20170128013000,288.0,283.200012,98.333338,55,90.5,100,72.099998,76.800003,73.800003
20170128014500,288.0,278.399994,96.666665,55,95.0,100,71.900002,76.800003,73.800003
20170128020000,288.0,278.399994,96.666665,55,93.900002,100,71.699997,76.800003,73.800003
20170128021500,288.0,278.399994,96.666665,55,88.199997,100,71.699997,76.800003,73.800003
20170128023000,288.0,278.399994,96.666665,55,85.900002,100,71.599998,76.800003,73.800003
20170128024500,288.0,278.399994,96.666665,55,84.400002,100,71.599998,76.800003,73.800003
20170128030000,288.0,278.399994,96.666665,55,92.900002,100,71.699997,76.800003,73.800003
20170128031500,288.0,278.399994,96.666665,55,95.400002,100,71.699997,76.800003,73.800003
20170128033000,288.0,278.399994,96.666665,55,95.400002,100,71.699997,76.800003,73.800003
20170128034500,288.0,278.399994,96.666665,55,95.400002,100,71.699997,76.800003,73.800003
20170128040000,288.0,278.399994,96.666665,55,94.199997,100,71.699997,76.800003,73.800003
20170128041500,288.0,278.399994,96.666665,55,85.599998,100,71.699997,76.800003,73.800003
20170128043000,288.0,278.399994,96.666665,55,86.699997,100,71.699997,76.800003,73.800003
20170128044500,288.0,278.399994,96.666665,55,92.5,100,71.699997,76.800003,73.800003
20170128050000,288.0,278.399994,96.666665,55,94.699997,100,71.699997,76.800003,73.800003
20170128051500,288.0,278.399994,96.666665,55,94.699997,100,71.699997,76.800003,73.800003
20170128053000,288.0,278.399994,96.666665,55,87.0,100,71.699997,76.800003,73.800003
20170128054500,288.0,278.399994,96.666665,55,89.0,100,71.699997,76.800003,73.800003
20170128060000,288.0,278.399994,96.666665,55,91.900002,100,71.699997,76.800003,73.800003
20170128061500,288.0,278.399994,96.666665,55,91.900002,100,71.699997,76.800003,73.800003
20170128063000,288.0,278.399994,96.666665,55,83.800003,100,71.699997,76.800003,73.800003
20170128064500,288.0,278.399994,96.666665,55,94.0,100,71.699997,76.800003,73.800003
20170128070000,288.0,278.399994,96.666665,55,94.0,100,71.699997,76.800003,73.800003
20170128071500,288.0,278.399994,96.666665,55,93.0,100,71.699997,76.800003,73.800003
20170128073000,288.0,283.200012,98.333338,56,83.699997,100,71.699997,76.800003,73.800003
20170128074500,288.0,278.399994,96.666665,56,92.300003,100,71.699997,76.800003,73.800003
20170128080000,288.0,283.200012,98.333338,56,93.5,100,71.699997,76.800003,73.800003
20170128081500,288.0,283.200012,98.333338,56,93.5,100,71.699997,76.800003,73.800003
20170128083000,288.0,283.200012,98.333338,56,83.900002,100,71.699997,76.800003,73.800003
20170128084500,288.0,283.200012,98.333338,56,82.400002,100,71.599998,76.800003,73.800003
20170128090000,288.0,283.200012,98.333338,56,79.300003,100,71.599998,76.800003,73.800003
20170128091500,288.0,283.200012,98.333338,56,84.900002,100,71.300003,76.800003,73.800003
20170128093000,288.0,283.200012,98.333338,56,82.0,100,71.0,76.800003,73.800003
20170128094500,288.0,283.200012,98.333338,56,73.699997,100,70.800003,76.800003,73.800003
20170128100000,288.0,283.200012,98.333338,56,73.699997,100,70.599998,76.800003,73.800003
20170128101500,288.0,283.200012,98.333338,56,78.599998,100,70.400002,76.800003,73.800003
20170128103000,288.0,283.200012,98.333338,56,82.5,100,70.300003,76.800003,73.800003
20170128104500,288.0,283.200012,98.333338,56,81.5,100,70.199997,76.800003,73.800003
20170128110000,288.0,283.200012,98.333338,56,74.699997,100,70.0,76.800003,73.800003
20170128111500,288.0,283.200012,98.333338,56,74.699997,100,70.0,76.800003,73.800003
20170128113000,288.0,283.200012,98.333338,56,81.300003,100,69.900002,76.800003,73.800003
20170128114500,288.0,283.200012,98.333338,56,87.400002,100,69.900002,76.800003,73.800003
20170128120000,288.0,283.200012,98.333338,56,84.099998,100,69.900002,76.800003,73.800003
20170128121500,288.0,288.600006,100.208335,56,78.300003,100,70.0,76.800003,73.800003
20170128123000,288.0,288.600006,100.208335,56,84.5,100,70.099998,76.800003,73.800003
20170128124500,288.0,283.200012,98.333338,56,89.099998,100,70.099998,76.800003,73.800003
20170128130000,288.0,288.600006,100.208335,56,82.0,100,70.199997,76.800003,73.800003
20170128131500,288.0,288.600006,100.208335,56,82.0,100,70.199997,76.800003,73.800003
20170128133000,288.0,283.200012,98.333338,56,89.800003,100,70.199997,76.800003,73.800003
20170128134500,288.0,288.600006,100.208335,56,88.599998,100,70.300003,76.800003,73.800003
20170128140000,288.0,283.200012,98.333338,56,79.099998,100,70.300003,76.800003,73.800003
20170128141500,288.0,288.600006,100.208335,56,85.699997,100,70.400002,76.800003,73.800003
20170128143000,288.0,283.200012,98.333338,56,88.599998,100,70.400002,76.800003,73.800003
