PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128144500,288.0,288.600006,100.208335,56,78.699997,100,70.400002,76.800003,73.800003
20170128150000,288.0,278.399994,96.666665,56,78.699997,100,70.400002,76.800003,73.800003
20170128151500,288.0,283.200012,98.333338,56,88.099998,100,70.400002,76.800003,73.800003
20170128153000,288.0,283.200012,98.333338,56,89.800003,100,70.400002,76.800003,73.800003
20170128154500,288.0,288.600006,100.208335,56,84.5,100,70.5,76.800003,73.800003
20170128160000,288.0,283.200012,98.333338,56,82.099998,100,70.599998,76.800003,73.800003
20170128161500,288.0,283.200012,98.333338,56,92.900002,100,70.699997,76.800003,73.800003
20170128163000,288.0,283.200012,98.333338,56,84.900002,100,70.699997,76.800003,73.800003
20170128164500,288.0,283.200012,98.333338,56,82.099998,100,70.800003,76.800003,73.800003
20170128170000,288.0,283.200012,98.333338,56,91.800003,100,70.800003,76.800003,73.800003
20170128171500,288.0,288.600006,100.208335,56,91.800003,100,70.900002,76.800003,73.800003
20170128173000,288.0,283.200012,98.333338,56,80.800003,100,71.0,76.800003,73.800003
20170128174500,288.0,288.600006,100.208335,56,83.199997,100,71.0,76.800003,73.800003
20170128180000,288.0,288.600006,100.208335,56,89.0,100,71.0,76.800003,73.800003
20170128181500,288.0,288.600006,100.208335,56,87.400002,100,71.0,76.800003,73.800003
20170128183000,288.0,288.600006,100.208335,56,78.699997,100,71.0,76.800003,73.800003
20170128184500,288.0,288.600006,100.208335,56,87.0,100,70.900002,76.800003,73.800003
20170128190000,288.0,288.600006,100.208335,56,87.0,100,70.900002,76.800003,73.800003
20170128191500,288.0,288.600006,100.208335,56,77.800003,100,70.900002,76.800003,73.800003
20170128193000,288.0,288.600006,100.208335,56,81.0,100,70.800003,76.800003,73.800003
20170128194500,288.0,288.600006,100.208335,56,88.599998,100,70.800003,76.800003,73.800003
20170128200000,288.0,288.600006,100.208335,56,81.400002,100,70.800003,76.800003,73.800003
20170128201500,288.0,288.600006,100.208335,56,77.800003,100,70.699997,76.800003,73.800003
20170128203000,288.0,288.600006,100.208335,56,86.199997,100,70.699997,76.800003,73.800003
20170128204500,288.0,288.600006,100.208335,56,80.5,100,70.599998,76.800003,73.800003
20170128210000,288.0,288.600006,100.208335,56,75.900002,100,70.5,76.800003,73.800003
20170128211500,288.0,283.200012,98.333338,56,83.800003,100,70.5,76.800003,73.800003
20170128213000,288.0,288.600006,100.208335,56,99.699997,100,70.699997,76.800003,73.800003
20170128214500,288.0,283.200012,98.333338,56,91.699997,100,70.800003,76.800003,73.800003
20170128220000,288.0,288.600006,100.208335,56,83.199997,100,71.0,76.800003,73.800003
20170128221500,288.0,283.200012,98.333338,56,90.199997,100,71.0,76.800003,73.800003
20170128223000,288.0,288.600006,100.208335,56,79.199997,100,71.099998,76.800003,73.800003
20170128224500,288.0,283.200012,98.333338,56,85.599998,100,71.099998,76.800003,73.800003
20170128230000,288.0,288.600006,100.208335,56,84.300003,100,71.0,76.800003,73.800003
20170128231500,288.0,288.600006,100.208335,56,75.400002,100,70.800003,76.800003,73.800003
20170128233000,288.0,288.600006,100.208335,56,79.199997,100,70.699997,76.800003,73.800003
20170128234500,288.0,288.600006,100.208335,56,84.199997,100,70.599998,76.800003,73.800003
20170129000000,288.0,288.600006,100.208335,56,75.199997,100,70.5,76.800003,73.800003
20170129001500,288.0,288.600006,100.208335,56,80.800003,100,70.400002,76.800003,73.800003
20170129003000,288.0,288.600006,100.208335,56,84.300003,100,70.300003,76.800003,73.800003
20170129004500,288.0,288.600006,100.208335,56,79.599998,100,70.199997,76.800003,73.800003
20170129010000,288.0,288.600006,100.208335,56,73.0,100,70.099998,76.800003,73.800003
20170129011500,288.0,288.600006,100.208335,56,74.900002,100,70.0,76.800003,73.800003
20170129013000,288.0,288.600006,100.208335,56,78.900002,100,69.900002,76.800003,73.800003
20170129014500,288.0,288.600006,100.208335,56,82.199997,100,69.800003,76.800003,73.800003
20170129020000,288.0,288.600006,100.208335,56,93.800003,100,69.699997,76.800003,73.800003
20170129021500,288.0,288.600006,100.208335,56,82.400002,100,69.900002,76.800003,73.800003
20170129023000,288.0,288.600006,100.208335,56,82.400002,100,70.0,76.800003,73.800003
20170129024500,288.0,288.600006,100.208335,56,86.800003,100,70.099998,76.800003,73.800003
20170129030000,288.0,288.600006,100.208335,56,75.900002,100,70.199997,76.800003,73.800003
20170129031500,288.0,288.600006,100.208335,56,81.300003,100,70.0,76.800003,73.800003
20170129033000,288.0,288.600006,100.208335,56,96.599998,100,69.900002,76.800003,73.800003
20170129034500,288.0,288.600006,100.208335,56,76.400002,100,70.0,76.800003,73.800003
20170129040000,288.0,288.600006,100.208335,56,81.199997,100,69.900002,76.800003,73.800003
20170129041500,288.0,288.600006,100.208335,56,81.199997,100,69.800003,76.800003,73.800003
20170129043000,288.0,288.600006,100.208335,56,71.900002,100,69.599998,76.800003,73.800003
20170129044500,288.0,288.600006,100.208335,56,73.800003,100,69.5,76.800003,73.800003
20170129050000,288.0,288.600006,100.208335,56,79.599998,100,69.300003,76.800003,73.800003
20170129051500,288.0,288.600006,100.208335,56,78.199997,100,69.199997,76.800003,73.800003
20170129053000,288.0,293.399994,101.874998,56,74.199997,100,69.099998,76.800003,73.800003
20170129054500,288.0,293.399994,101.874998,56,75.800003,100,68.900002,76.800003,73.800003
20170129060000,288.0,293.399994,101.874998,56,84.300003,100,69.099998,76.800003,73.800003
20170129061500,288.0,293.399994,101.874998,56,75.400002,100,69.099998,76.800003,73.800003
20170129063000,288.0,293.399994,101.874998,56,82.099998,100,69.099998,76.800003,73.800003
20170129064500,288.0,293.399994,101.874998,56,78.099998,100,68.900002,76.800003,73.800003
20170129070000,288.0,293.399994,101.874998,56,74.400002,100,68.900002,76.800003,73.800003
20170129071500,288.0,293.399994,101.874998,56,71.599998,100,68.800003,76.800003,73.800003
20170129073000,288.0,288.600006,100.208335,56,72.699997,100,68.699997,76.800003,73.800003
20170129074500,288.0,288.600006,100.208335,56,76.0,100,68.599998,76.800003,73.800003
20170129080000,288.0,293.399994,101.874998,56,79.099998,100,68.5,76.800003,73.800003
20170129081500,288.0,288.600006,100.208335,56,78.199997,100,68.400002,76.800003,73.800003
20170129083000,288.0,288.600006,100.208335,56,76.699997,100,68.400002,76.800003,73.800003
20170129084500,288.0,288.600006,100.208335,56,78.5,100,68.400002,76.800003,73.800003
20170129090000,288.0,288.600006,100.208335,56,75.900002,100,68.400002,76.800003,73.800003
20170129091500,288.0,288.600006,100.208335,56,82.800003,100,68.599998,76.800003,73.800003
20170129093000,288.0,288.600006,100.208335,56,87.400002,100,68.699997,76.800003,73.800003
20170129094500,288.0,283.200012,98.333338,56,82.5,100,68.800003,76.800003,73.800003
20170129100000,288.0,283.200012,98.333338,56,79.099998,100,68.900002,76.800003,73.800003
20170129101500,288.0,288.600006,100.208335,56,80.0,100,69.099998,76.800003,73.800003
20170129103000,288.0,283.200012,98.333338,56,91.099998,100,69.199997,76.800003,73.800003
20170129104500,288.0,288.600006,100.208335,56,85.0,100,69.300003,76.800003,73.800003
20170129110000,288.0,288.600006,100.208335,56,79.800003,100,69.5,76.800003,73.800003
20170129111500,288.0,283.200012,98.333338,56,80.699997,100,69.599998,76.800003,73.800003
20170129113000,288.0,293.399994,101.874998,56,94.5,100,69.699997,76.800003,73.800003
20170129114500,288.0,278.399994,96.666665,56,94.5,100,69.900002,76.800003,73.800003
20170129120000,288.0,288.600006,100.208335,56,85.0,100,70.099998,76.800003,73.800003
20170129121500,288.0,288.600006,100.208335,56,100.300003,100,70.300003,76.800003,73.800003
20170129123000,288.0,283.200012,98.333338,56,84.300003,100,70.400002,76.800003,73.800003
20170129124500,288.0,288.600006,100.208335,56,94.300003,100,70.599998,76.800003,73.800003
20170129130000,288.0,283.200012,98.333338,56,89.699997,100,70.699997,76.800003,73.800003
20170129131500,288.0,293.399994,101.874998,56,88.800003,100,70.800003,76.800003,73.800003
20170129133000,288.0,288.600006,100.208335,56,87.800003,100,70.900002,76.800003,73.800003
20170129134500,288.0,288.600006,100.208335,56,95.300003,100,71.0,76.800003,73.800003
20170129140000,288.0,288.600006,100.208335,56,95.300003,100,71.199997,76.800003,73.800003
20170129141500,288.0,288.600006,100.208335,56,89.5,100,71.300003,76.800003,73.800003
20170129143000,288.0,293.399994,101.874998,56,89.5,100,71.300003,76.800003,73.800003
20170129144500,288.0,288.600006,100.208335,56,88.199997,100,71.400002,76.800003,73.800003
20170129150000,288.0,293.399994,101.874998,56,92.400002,100,71.5,76.800003,73.800003
20170129151500,288.0,293.399994,101.874998,56,86.199997,100,71.599998,76.800003,73.800003
20170129153000,288.0,293.399994,101.874998,56,93.400002,100,71.599998,76.800003,73.800003
20170129154500,288.0,288.600006,100.208335,56,89.099998,100,71.699997,76.800003,73.800003
20170129160000,288.0,293.399994,101.874998,56,89.099998,100,71.800003,76.800003,73.800003
20170129161500,288.0,293.399994,101.874998,56,93.800003,100,71.900002,76.800003,73.800003
20170129163000,288.0,293.399994,101.874998,56,84.900002,100,71.900002,76.800003,73.800003
20170129164500,288.0,293.399994,101.874998,56,98.599998,100,72.099998,76.800003,73.800003
20170129170000,288.0,293.399994,101.874998,56,85.0,100,72.199997,76.800003,73.800003
20170129171500,288.0,293.399994,101.874998,56,98.5,100,72.199997,76.800003,73.800003
20170129173000,288.0,293.399994,101.874998,56,85.599998,100,72.300003,76.800003,73.800003
20170129174500,288.0,288.600006,100.208335,56,94.599998,100,72.300003,76.800003,73.800003
20170129180000,288.0,288.600006,100.208335,56,84.800003,100,72.400002,76.800003,73.800003
20170129181500,288.0,288.600006,100.208335,56,101.300003,100,72.400002,76.800003,73.800003
20170129183000,288.0,288.600006,100.208335,56,84.400002,100,72.400002,76.800003,73.800003
20170129184500,288.0,288.600006,100.208335,56,99.800003,100,72.5,76.800003,73.800003
20170129190000,288.0,288.600006,100.208335,56,86.199997,100,72.599998,76.800003,73.800003
20170129191500,288.0,288.600006,100.208335,56,89.300003,100,72.599998,76.800003,73.800003
20170129193000,288.0,288.600006,100.208335,56,87.800003,100,72.699997,76.800003,73.800003
20170129194500,288.0,288.600006,100.208335,56,100.699997,100,72.699997,76.800003,73.800003
20170129200000,288.0,288.600006,100.208335,56,84.400002,100,72.699997,76.800003,73.800003
20170129201500,288.0,288.600006,100.208335,56,101.800003,100,72.699997,76.800003,73.800003
20170129203000,288.0,288.600006,100.208335,56,83.699997,100,72.599998,76.800003,73.800003
20170129204500,288.0,293.399994,101.874998,56,92.099998,100,72.599998,76.800003,73.800003
20170129210000,288.0,293.399994,101.874998,56,90.400002,100,72.599998,76.800003,73.800003
20170129211500,288.0,293.399994,101.874998,56,85.0,100,72.599998,76.800003,73.800003
20170129213000,288.0,293.399994,101.874998,56,99.699997,100,72.5,76.800003,73.800003
20170129214500,288.0,293.399994,101.874998,56,84.5,100,72.5,76.800003,73.800003
20170129220000,288.0,293.399994,101.874998,56,98.900002,100,72.400002,76.800003,73.800003
20170129221500,288.0,293.399994,101.874998,56,89.800003,100,72.400002,76.800003,73.800003
20170129223000,288.0,298.200012,103.541671,56,95.400002,100,72.400002,76.800003,73.800003
20170129224500,288.0,298.200012,103.541671,56,93.5,100,72.400002,76.800003,73.800003
20170129230000,288.0,293.399994,101.874998,56,92.300003,100,72.400002,76.800003,73.800003
20170129231500,288.0,293.399994,101.874998,56,95.300003,100,72.400002,76.800003,73.800003
20170129233000,288.0,293.399994,101.874998,56,97.199997,100,72.400002,76.800003,73.800003
20170129234500,288.0,293.399994,101.874998,56,97.199997,100,72.400002,76.800003,73.800003
20170130000000,288.0,293.399994,101.874998,56,86.599998,100,72.400002,76.800003,73.800003
20170130001500,288.0,293.399994,101.874998,56,82.599998,100,72.300003,76.800003,73.800003
20170130003000,288.0,293.399994,101.874998,56,95.099998,100,72.199997,76.800003,73.800003
20170130004500,288.0,293.399994,101.874998,56,94.0,100,72.199997,76.800003,73.800003
20170130010000,288.0,293.399994,101.874998,56,81.599998,100,72.199997,76.800003,73.800003
20170130011500,288.0,293.399994,101.874998,56,95.300003,100,72.199997,76.800003,73.800003
20170130013000,288.0,298.200012,103.541671,56,92.900002,100,72.199997,76.800003,73.800003
20170130014500,288.0,293.399994,101.874998,56,90.900002,100,72.199997,76.800003,73.800003
20170130020000,288.0,293.399994,101.874998,56,92.900002,100,72.099998,76.800003,73.800003
20170130021500,288.0,293.399994,101.874998,56,86.199997,100,72.099998,76.800003,73.800003
20170130023000,288.0,293.399994,101.874998,56,95.900002,100,72.099998,76.800003,73.800003
20170130024500,288.0,298.200012,103.541671,56,84.400002,100,72.099998,76.800003,73.800003
20170130030000,288.0,293.399994,101.874998,56,98.199997,100,72.099998,76.800003,73.800003
20170130031500,288.0,298.200012,103.541671,56,93.5,100,72.099998,76.800003,73.800003
20170130033000,288.0,298.200012,103.541671,56,93.5,100,72.099998,76.800003,73.800003
20170130034500,288.0,298.200012,103.541671,56,93.5,100,72.099998,76.800003,73.800003
20170130040000,288.0,298.200012,103.541671,56,91.099998,100,72.099998,76.800003,73.800003
20170130041500,288.0,298.200012,103.541671,56,92.300003,100,72.0,76.800003,73.800003
20170130043000,288.0,298.200012,103.541671,56,84.5,100,71.900002,76.800003,73.800003
20170130044500,288.0,298.200012,103.541671,56,81.5,100,71.800003,76.800003,73.800003
20170130050000,288.0,298.200012,103.541671,56,93.0,100,71.800003,76.800003,73.800003
20170130051500,288.0,298.200012,103.541671,56,93.0,100,71.699997,76.800003,73.800003
20170130053000,288.0,298.200012,103.541671,56,91.099998,100,71.699997,76.800003,73.800003
20170130054500,288.0,298.200012,103.541671,56,80.599998,100,71.699997,76.800003,73.800003
20170130060000,288.0,298.200012,103.541671,56,89.800003,100,71.599998,76.800003,73.800003
20170130061500,288.0,298.200012,103.541671,56,88.599998,100,71.599998,76.800003,73.800003
20170130063000,288.0,298.200012,103.541671,56,86.900002,100,71.599998,76.800003,73.800003
20170130064500,288.0,298.200012,103.541671,55,47.599998,0,71.300003,72.199997,69.199997
20170130070000,288.0,298.200012,103.541671,55,45.299999,0,70.5,72.400002,69.400002
20170130071500,288.0,298.200012,103.541671,55,43.799999,100,69.599998,73.099998,70.099998
20170130073000,288.0,283.200012,98.333338,55,44.5,100,69.199997,72.800003,69.800003
20170130074500,288.0,298.200012,103.541671,55,72.0,100,68.599998,72.800003,69.800003
20170130080000,288.0,298.200012,103.541671,55,84.599998,100,68.400002,72.800003,69.800003
20170130081500,288.0,298.200012,103.541671,55,79.199997,100,68.599998,72.699997,69.699997
20170130083000,288.0,298.200012,103.541671,55,92.699997,100,68.800003,72.699997,69.699997
20170130084500,288.0,298.200012,103.541671,55,79.800003,100,69.0,72.699997,69.699997
20170130090000,288.0,293.399994,101.874998,55,93.5,100,69.199997,72.699997,69.699997
20170130091500,288.0,293.399994,101.874998,55,91.699997,100,69.699997,72.699997,69.699997
20170130093000,288.0,293.399994,101.874998,55,56.700001,100,69.699997,72.699997,69.699997
20170130094500,288.0,293.399994,101.874998,55,55.900002,100,69.400002,72.699997,69.699997
20170130100000,288.0,293.399994,101.874998,55,55.900002,100,69.199997,72.699997,69.699997
20170130101500,288.0,288.600006,100.208335,55,55.900002,100,68.800003,72.699997,69.699997
20170130103000,288.0,293.399994,101.874998,55,80.800003,100,69.099998,72.0,69.0
20170130104500,288.0,293.399994,101.874998,55,56.299999,100,69.0,71.800003,68.800003
20170130110000,288.0,293.399994,101.874998,55,55.599998,100,68.800003,72.199997,69.199997
20170130111500,288.0,293.399994,101.874998,55,55.599998,100,68.599998,72.199997,69.199997
20170130113000,288.0,293.399994,101.874998,55,55.599998,100,68.400002,72.199997,69.199997
20170130114500,288.0,293.399994,101.874998,55,72.0,100,68.5,72.199997,69.199997
20170130120000,288.0,288.600006,100.208335,55,78.599998,100,68.699997,72.300003,69.300003
20170130121500,288.0,293.399994,101.874998,55,77.300003,100,69.099998,72.199997,69.199997
20170130123000,288.0,293.399994,101.874998,55,73.5,100,69.099998,72.199997,69.199997
20170130124500,288.0,288.600006,100.208335,55,73.5,100,69.199997,72.199997,69.199997
20170130130000,288.0,288.600006,100.208335,55,81.099998,100,69.199997,72.199997,69.199997
20170130131500,288.0,288.600006,100.208335,55,74.900002,100,69.300003,72.300003,69.300003
20170130133000,288.0,288.600006,100.208335,55,72.0,100,69.400002,72.300003,69.300003
20170130134500,288.0,288.600006,100.208335,55,77.199997,100,69.400002,72.400002,69.400002
20170130140000,288.0,288.600006,100.208335,55,78.400002,100,69.599998,72.300003,69.300003
20170130141500,288.0,293.399994,101.874998,55,55.900002,0,69.300003,72.300003,69.300003
20170130143000,288.0,288.600006,100.208335,55,55.900002,0,69.0,72.199997,69.199997
20170130144500,288.0,288.600006,100.208335,55,55.200001,100,68.699997,72.199997,69.199997
20170130150000,288.0,288.600006,100.208335,55,55.200001,100,68.599998,72.199997,69.199997
20170130151500,288.0,288.600006,100.208335,55,70.5,100,68.400002,72.300003,69.300003
20170130153000,288.0,288.600006,100.208335,55,75.300003,100,68.599998,72.199997,69.199997
20170130154500,288.0,283.200012,98.333338,55,80.099998,100,68.800003,72.199997,69.199997
20170130160000,288.0,283.200012,98.333338,55,73.699997,100,69.099998,72.199997,69.199997
20170130161500,288.0,283.200012,98.333338,55,72.0,100,69.199997,72.199997,69.199997
20170130163000,288.0,283.200012,98.333338,55,56.400002,100,69.099998,72.199997,69.199997
20170130164500,288.0,283.200012,98.333338,55,55.599998,100,68.800003,71.800003,68.800003
20170130170000,288.0,288.600006,100.208335,55,55.599998,100,68.599998,71.800003,68.800003
20170130171500,288.0,283.200012,98.333338,55,77.5,100,68.400002,72.699997,69.699997
20170130173000,288.0,283.200012,98.333338,55,81.599998,100,68.599998,72.699997,69.699997
20170130174500,288.0,288.600006,100.208335,55,84.300003,100,68.800003,72.5,69.5
20170130180000,288.0,288.600006,100.208335,55,93.800003,100,69.099998,72.300003,69.300003
20170130181500,288.0,283.200012,98.333338,55,81.099998,100,69.400002,72.199997,69.199997
20170130183000,288.0,283.200012,98.333338,55,56.5,0,69.400002,72.199997,69.199997
20170130184500,288.0,283.200012,98.333338,55,55.900002,100,69.099998,72.699997,69.699997
20170130190000,288.0,283.200012,98.333338,55,57.799999,100,68.699997,72.699997,69.699997
20170130191500,288.0,288.600006,100.208335,55,79.699997,100,68.699997,72.300003,69.300003
20170130193000,288.0,288.600006,100.208335,55,73.0,100,68.699997,72.300003,69.300003
20170130194500,288.0,288.600006,100.208335,55,73.900002,100,68.800003,72.199997,69.199997
20170130200000,288.0,288.600006,100.208335,55,85.699997,100,68.900002,72.699997,69.699997
20170130201500,288.0,288.600006,100.208335,55,80.199997,100,69.099998,72.699997,69.699997
20170130203000,288.0,283.200012,98.333338,55,82.5,100,69.300003,72.699997,69.699997
20170130204500,288.0,283.200012,98.333338,55,87.5,100,69.5,72.699997,69.699997
20170130210000,288.0,283.200012,98.333338,55,80.099998,100,69.599998,72.699997,69.699997
20170130211500,288.0,283.200012,98.333338,55,89.400002,100,69.699997,72.699997,69.699997
20170130213000,288.0,283.200012,98.333338,55,79.199997,100,69.800003,72.699997,69.699997
20170130214500,288.0,283.200012,98.333338,55,91.300003,100,69.900002,72.699997,69.699997
20170130220000,288.0,288.600006,100.208335,55,56.0,100,69.699997,72.699997,69.699997
20170130221500,288.0,283.200012,98.333338,55,55.200001,100,69.300003,72.699997,69.699997
20170130223000,288.0,288.600006,100.208335,55,55.200001,100,68.900002,72.699997,69.699997
20170130224500,288.0,283.200012,98.333338,55,72.400002,100,68.699997,72.699997,69.699997
20170130230000,288.0,283.200012,98.333338,55,83.900002,100,68.699997,72.699997,69.699997
20170130231500,288.0,283.200012,98.333338,55,83.900002,100,69.0,72.699997,69.699997
20170130233000,288.0,283.200012,98.333338,55,87.300003,100,69.199997,72.699997,69.699997
20170130234500,288.0,283.200012,98.333338,55,87.300003,100,69.400002,72.699997,69.699997
20170131000000,288.0,283.200012,98.333338,55,87.300003,100,69.599998,72.699997,69.699997
20170131001500,288.0,283.200012,98.333338,55,86.099998,100,69.800003,72.699997,69.699997
20170131003000,288.0,283.200012,98.333338,55,88.5,100,69.900002,72.699997,69.699997
20170131004500,288.0,283.200012,98.333338,55,58.0,0,69.900002,72.699997,69.699997
20170131010000,288.0,283.200012,98.333338,55,56.0,0,69.5,72.699997,69.699997
20170131011500,288.0,283.200012,98.333338,55,56.0,100,69.099998,72.699997,69.699997
20170131013000,288.0,283.200012,98.333338,55,56.599998,100,68.699997,72.699997,69.699997
20170131014500,288.0,278.399994,96.666665,55,75.900002,100,68.699997,72.699997,69.699997
20170131020000,288.0,278.399994,96.666665,55,85.699997,100,68.800003,72.699997,69.699997
20170131021500,288.0,278.399994,96.666665,55,82.099998,100,69.099998,72.699997,69.699997
20170131023000,288.0,278.399994,96.666665,55,95.400002,100,69.300003,72.699997,69.699997
20170131024500,288.0,278.399994,96.666665,55,83.800003,100,69.599998,72.699997,69.699997
20170131030000,288.0,278.399994,96.666665,55,91.400002,100,69.699997,72.699997,69.699997
20170131031500,288.0,278.399994,96.666665,55,86.400002,100,69.800003,72.699997,69.699997
20170131033000,288.0,278.399994,96.666665,55,64.5,100,69.900002,72.699997,69.699997
20170131034500,288.0,278.399994,96.666665,55,55.900002,100,69.599998,72.699997,69.699997
20170131040000,288.0,278.399994,96.666665,55,55.900002,100,69.099998,72.699997,69.699997
20170131041500,288.0,278.399994,96.666665,55,63.5,100,68.699997,72.699997,69.699997
20170131043000,288.0,278.399994,96.666665,55,73.5,100,68.699997,72.699997,69.699997
20170131044500,288.0,278.399994,96.666665,55,89.400002,100,68.800003,72.699997,69.699997
20170131050000,288.0,278.399994,96.666665,55,86.599998,100,69.0,72.699997,69.699997
