PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,150.0,157.2,45.9649,33,52.7,0,66.8,68.0,62.4
20160101001500,150.0,157.2,45.9649,33,52.7,0,66.9,68.0,62.4
20160101003000,150.0,157.2,45.9649,33,52.7,0,66.8,68.0,62.4
20160101004500,150.0,159.6,46.6667,33,52.7,0,66.8,68.0,62.4
20160101010000,150.0,159.6,46.6667,33,52.7,0,66.8,68.0,62.4
20160101011500,150.0,156.6,45.7895,33,52.7,0,66.8,68.0,62.4
20160101013000,150.0,156.6,45.7895,33,52.7,0,66.8,68.0,62.4
20160101014500,150.0,156.6,45.7895,33,52.7,0,66.8,68.0,62.4
20160101020000,150.0,159.0,46.4912,33,52.0,0,66.8,68.0,62.4
20160101021500,150.0,156.6,45.7895,33,52.0,0,66.7,68.0,62.4
20160101023000,150.0,159.0,46.4912,33,52.0,0,66.6,68.0,62.4
20160101024500,150.0,157.2,45.9649,33,52.0,0,66.7,68.0,62.4
20160101030000,150.0,157.2,45.9649,33,52.0,0,66.7,68.0,62.4
20160101031500,150.0,157.2,45.9649,33,52.0,0,66.6,68.0,62.4
20160101033000,150.0,157.2,45.9649,33,52.0,0,66.5,68.0,62.4
20160101034500,150.0,159.0,46.4912,33,52.0,0,66.6,68.0,62.4
20160101040000,150.0,159.0,46.4912,33,52.0,0,66.5,68.0,62.4
20160101041500,150.0,159.0,46.4912,33,52.0,0,66.5,68.0,62.4
20160101043000,150.0,157.2,45.9649,33,52.0,0,66.5,68.0,62.4
20160101044500,150.0,159.6,46.6667,33,52.0,0,66.4,68.0,62.4
20160101050000,150.0,159.6,46.6667,33,52.0,0,66.5,68.0,62.4
20160101051500,150.0,159.6,46.6667,33,52.0,0,66.5,68.0,62.4
20160101053000,150.0,159.6,46.6667,33,52.0,0,66.4,68.0,62.4
20160101054500,150.0,157.2,45.9649,33,52.0,0,66.4,68.0,62.4
20160101060000,150.0,157.2,45.9649,33,51.1,0,66.4,68.0,62.4
20160101061500,150.0,159.0,46.4912,33,51.1,0,66.3,68.0,62.4
20160101063000,150.0,159.0,46.4912,33,51.1,0,66.4,68.0,62.4
20160101064500,150.0,159.0,46.4912,33,51.1,0,66.3,68.0,62.4
20160101070000,150.0,156.6,45.7895,33,51.1,0,66.4,68.0,62.4
20160101071500,150.0,159.0,46.4912,33,51.1,0,66.3,68.0,62.4
20160101073000,150.0,159.0,46.4912,33,51.1,0,66.4,68.0,62.4
20160101074500,150.0,159.0,46.4912,33,51.8,0,66.3,68.0,62.4
20160101080000,150.0,159.0,46.4912,33,51.1,0,66.3,68.0,62.4
20160101081500,150.0,157.2,45.9649,33,51.8,0,66.3,68.0,62.4
20160101083000,150.0,157.2,45.9649,33,51.8,0,66.3,68.0,62.4
20160101084500,150.0,157.2,45.9649,33,51.8,0,66.2,68.0,62.4
20160101090000,150.0,157.2,45.9649,33,51.8,0,66.3,68.0,62.4
20160101091500,150.0,159.6,46.6667,33,51.8,0,66.3,68.0,62.4
20160101093000,150.0,159.6,46.6667,33,51.8,0,66.3,68.0,62.4
20160101094500,150.0,161.4,47.193,33,51.8,0,66.3,68.0,62.4
20160101100000,150.0,159.0,46.4912,33,51.8,0,66.3,68.0,62.4
20160101101500,150.0,157.2,45.9649,33,51.8,0,66.3,68.0,62.4
20160101103000,150.0,159.6,46.6667,33,51.8,0,66.3,68.0,62.4
20160101104500,150.0,159.6,46.6667,33,51.8,0,66.2,68.0,62.4
20160101110000,150.0,157.2,45.9649,33,51.8,0,66.3,68.0,62.4
20160101111500,150.0,159.0,46.4912,33,51.8,0,66.3,68.0,62.4
20160101113000,150.0,159.0,46.4912,33,51.8,0,66.3,68.0,62.4
20160101114500,150.0,159.0,46.4912,33,51.8,0,66.3,68.0,62.4
20160101120000,150.0,159.0,46.4912,33,51.8,0,66.3,68.0,62.4
20160101121500,150.0,155.4,45.4386,33,51.8,0,66.3,68.0,62.4
20160101123000,150.0,155.4,45.4386,33,51.8,0,66.4,68.0,62.4
20160101124500,150.0,155.4,45.4386,33,51.8,0,66.3,68.0,62.4
20160101130000,150.0,155.4,45.4386,33,51.8,0,66.3,68.0,62.4
20160101131500,150.0,155.4,45.4386,33,51.8,0,66.4,68.0,62.4
20160101133000,150.0,151.2,44.2105,33,51.8,0,66.4,68.0,62.4
20160101134500,150.0,155.4,45.4386,33,51.8,0,66.3,68.0,62.4
20160101140000,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101141500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101143000,150.0,153.0,44.7368,33,51.8,0,66.4,68.0,62.4
20160101144500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101150000,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101151500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101153000,150.0,153.0,44.7368,33,51.8,0,66.4,68.0,62.4
20160101154500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101160000,150.0,153.0,44.7368,33,51.8,0,66.4,68.0,62.4
20160101161500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101163000,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101164500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101170000,150.0,153.0,44.7368,33,51.8,0,66.2,68.0,62.4
20160101171500,150.0,153.0,44.7368,33,51.8,0,66.2,68.0,62.4
20160101173000,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101174500,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101180000,150.0,153.0,44.7368,33,51.8,0,66.3,68.0,62.4
20160101181500,150.0,155.4,45.4386,33,51.1,0,66.3,68.0,62.4
20160101183000,150.0,155.4,45.4386,33,51.1,0,66.2,68.0,62.4
20160101184500,150.0,153.0,44.7368,33,51.1,0,66.2,68.0,62.4
20160101190000,150.0,153.0,44.7368,33,51.1,0,66.2,68.0,62.4
20160101191500,150.0,153.0,44.7368,33,51.1,0,66.2,68.0,62.4
20160101193000,150.0,155.4,45.4386,33,51.1,0,66.1,68.0,62.4
20160101194500,150.0,151.2,44.2105,33,51.1,0,66.1,68.0,62.4
20160101200000,150.0,154.2,45.0877,33,51.1,0,66.1,68.0,62.4
20160101201500,150.0,154.2,45.0877,33,51.1,0,66.1,68.0,62.4
20160101203000,150.0,154.2,45.0877,33,51.1,0,66.1,68.0,62.4
20160101204500,150.0,154.2,45.0877,33,51.1,0,66.1,68.0,62.4
20160101210000,150.0,154.2,45.0877,33,51.1,0,66.1,68.0,62.4
20160101211500,150.0,154.2,45.0877,33,51.1,0,66.0,68.0,62.4
20160101213000,150.0,154.2,45.0877,33,51.1,0,66.1,68.0,62.4
20160101214500,150.0,154.2,45.0877,33,51.1,0,66.0,68.0,62.4
20160101220000,150.0,154.2,45.0877,33,51.1,0,66.0,68.0,62.4
20160101221500,150.0,154.2,45.0877,33,51.1,0,66.0,68.0,62.4
20160101223000,150.0,154.2,45.0877,33,51.1,0,66.0,68.0,62.4
20160101224500,150.0,154.2,45.0877,33,51.1,0,66.0,68.0,62.4
20160101230000,150.0,154.2,45.0877,33,51.7,0,66.0,68.0,62.4
20160101231500,150.0,154.2,45.0877,33,51.7,0,65.8,68.0,62.4
20160101233000,150.0,154.2,45.0877,33,51.7,0,66.0,68.0,62.4
20160101234500,150.0,154.2,45.0877,33,51.7,0,65.9,68.0,62.4
20160102000000,150.0,154.2,45.0877,33,51.7,0,65.9,68.0,62.4
20160102001500,150.0,156.6,45.7895,33,51.7,0,65.9,68.0,62.4
20160102003000,150.0,154.2,45.0877,33,51.1,0,65.8,68.0,62.4
20160102004500,150.0,154.2,45.0877,33,51.1,0,65.8,68.0,62.4
20160102010000,150.0,154.2,45.0877,33,51.1,0,65.8,68.0,62.4
20160102011500,150.0,168.0,49.1228,11,51.1,0,65.5,68.0,62.5
20160102013000,150.0,149.4,43.6842,33,51.1,0,65.2,68.0,62.5
20160102014500,150.0,149.4,43.6842,33,51.1,0,64.9,68.0,62.5
20160102020000,150.0,149.4,43.6842,33,51.1,0,64.8,68.0,62.5
20160102021500,150.0,149.4,43.6842,33,51.1,0,65.1,68.0,62.5
20160102023000,150.0,149.4,43.6842,33,51.1,0,65.3,68.0,62.5
20160102024500,150.0,149.4,43.6842,33,51.1,0,65.4,68.0,62.5
20160102030000,150.0,149.4,43.6842,33,51.1,0,65.4,68.0,62.5
20160102031500,150.0,149.4,43.6842,33,51.1,0,65.5,68.0,62.5
20160102033000,150.0,149.4,43.6842,33,51.1,0,65.5,68.0,62.5
20160102034500,150.0,149.4,43.6842,33,51.1,0,65.5,68.0,62.5
20160102040000,150.0,153.0,44.7368,33,51.1,0,65.5,68.0,62.5
20160102041500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102043000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102044500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102050000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102051500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102053000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102054500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102060000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102061500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102063000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102064500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102070000,150.0,150.6,44.0351,33,51.1,0,65.6,68.0,62.5
20160102071500,150.0,150.6,44.0351,33,51.1,0,65.6,68.0,62.5
20160102073000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102074500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102080000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102081500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102083000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102084500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102090000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102091500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102093000,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102094500,150.0,150.6,44.0351,33,51.1,0,65.5,68.0,62.5
20160102100000,150.0,147.6,43.1579,33,51.1,0,65.6,68.0,62.5
20160102101500,150.0,149.4,43.6842,33,51.1,0,65.6,68.0,62.5
20160102103000,150.0,149.4,43.6842,33,51.1,0,65.6,68.0,62.5
20160102104500,150.0,147.6,43.1579,33,51.8,0,65.6,68.0,62.5
20160102110000,150.0,149.4,43.6842,33,51.1,0,65.6,68.0,62.5
20160102111500,150.0,147.0,42.9825,33,51.8,0,65.6,68.0,62.5
20160102113000,150.0,149.4,43.6842,33,51.8,0,65.6,68.0,62.5
20160102114500,150.0,149.4,43.6842,33,51.1,0,65.7,68.0,62.5
20160102120000,150.0,147.6,43.1579,33,51.1,0,65.7,68.0,62.5
20160102121500,150.0,147.6,43.1579,33,51.1,0,65.8,68.0,62.5
20160102123000,150.0,149.4,43.6842,33,51.8,0,65.8,68.0,62.5
20160102124500,150.0,149.4,43.6842,33,51.8,0,65.7,68.0,62.5
20160102130000,150.0,149.4,43.6842,33,51.8,0,65.8,68.0,62.5
20160102131500,150.0,147.6,43.1579,33,51.8,0,65.8,68.0,62.5
20160102133000,150.0,150.6,44.0351,33,51.8,0,66.0,68.0,62.5
20160102134500,150.0,150.6,44.0351,33,51.8,0,66.0,68.0,62.5
20160102140000,150.0,147.6,43.1579,33,51.8,0,66.0,68.0,62.5
20160102141500,150.0,150.6,44.0351,33,51.8,0,66.0,68.0,62.5
20160102143000,150.0,147.6,43.1579,33,51.8,0,66.0,68.0,62.5
20160102144500,150.0,150.6,44.0351,33,51.8,0,66.0,68.0,62.5
20160102150000,150.0,150.6,44.0351,33,51.8,0,66.0,68.0,62.5
20160102151500,150.0,150.6,44.0351,33,51.8,0,66.1,68.0,62.5
20160102153000,150.0,150.6,44.0351,33,51.8,0,66.0,68.0,62.5
20160102154500,150.0,147.6,43.1579,33,51.8,0,66.0,68.0,62.5
20160102160000,150.0,147.6,43.1579,33,51.8,0,66.1,68.0,62.5
20160102161500,150.0,149.4,43.6842,33,51.8,0,66.1,68.0,62.5
20160102163000,150.0,149.4,43.6842,33,51.2,0,66.1,68.0,62.5
20160102164500,150.0,147.6,43.1579,33,51.2,0,66.1,68.0,62.5
20160102170000,150.0,147.6,43.1579,33,51.2,0,66.1,68.0,62.5
20160102171500,150.0,149.4,43.6842,33,51.2,0,66.1,68.0,62.5
20160102173000,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102174500,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102180000,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102181500,150.0,149.4,43.6842,33,51.2,0,66.1,68.0,62.5
20160102183000,150.0,149.4,43.6842,33,51.2,0,66.1,68.0,62.5
20160102184500,150.0,149.4,43.6842,33,51.2,0,66.0,68.0,62.5
20160102190000,150.0,149.4,43.6842,33,51.2,0,66.1,68.0,62.5
20160102191500,150.0,147.6,43.1579,33,51.2,0,66.0,68.0,62.5
20160102193000,150.0,149.4,43.6842,33,51.2,0,66.0,68.0,62.5
20160102194500,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102200000,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102201500,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102203000,150.0,147.0,42.9825,33,51.2,0,66.1,68.0,62.5
20160102204500,150.0,149.4,43.6842,33,51.2,0,66.1,68.0,62.5
20160102210000,150.0,147.6,43.1579,33,51.2,0,66.0,68.0,62.5
20160102211500,150.0,147.6,43.1579,33,51.2,0,66.0,68.0,62.5
20160102213000,150.0,147.6,43.1579,33,51.2,0,66.0,68.0,62.5
20160102214500,150.0,147.6,43.1579,33,51.2,0,66.0,68.0,62.5
20160102220000,150.0,147.6,43.1579,33,51.2,0,66.1,68.0,62.5
20160102221500,150.0,147.6,43.1579,33,51.2,0,66.1,68.0,62.5
20160102223000,150.0,147.6,43.1579,33,51.2,0,66.2,68.0,62.5
20160102224500,150.0,147.6,43.1579,33,51.2,0,66.2,68.0,62.5
20160102230000,150.0,147.6,43.1579,33,51.2,0,66.2,68.0,62.5
20160102231500,150.0,147.6,43.1579,33,51.2,0,66.2,68.0,62.5
20160102233000,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160102234500,150.0,147.6,43.1579,33,51.2,0,66.2,68.0,62.5
20160103000000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103001500,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103003000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103004500,150.0,149.4,43.6842,33,51.2,0,66.4,68.0,62.5
20160103010000,150.0,147.0,42.9825,33,51.2,0,66.4,68.0,62.5
20160103011500,150.0,147.0,42.9825,33,51.2,0,66.4,68.0,62.5
20160103013000,150.0,150.6,44.0351,33,51.2,0,66.4,68.0,62.5
20160103014500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103020000,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103021500,150.0,149.4,43.6842,33,51.2,0,66.3,68.0,62.5
20160103023000,150.0,147.0,42.9825,33,51.2,0,66.4,68.0,62.5
20160103024500,150.0,149.4,43.6842,33,51.2,0,66.3,68.0,62.5
20160103030000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103031500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103033000,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103034500,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103040000,150.0,149.4,43.6842,33,51.2,0,66.4,68.0,62.5
20160103041500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103043000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103044500,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103050000,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103051500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103053000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103054500,150.0,149.4,43.6842,33,51.2,0,66.4,68.0,62.5
20160103060000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103061500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103063000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103064500,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103070000,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103071500,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103073000,150.0,147.6,43.1579,33,51.2,0,66.3,68.0,62.5
20160103074500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103080000,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103081500,150.0,147.6,43.1579,33,51.2,0,66.4,68.0,62.5
20160103083000,150.0,147.6,43.1579,33,51.8,0,66.4,68.0,62.5
20160103084500,150.0,147.6,43.1579,33,51.8,0,66.4,68.0,62.5
20160103090000,150.0,147.6,43.1579,33,51.8,0,66.4,68.0,62.5
20160103091500,150.0,147.6,43.1579,33,51.8,0,66.4,68.0,62.5
20160103093000,150.0,145.2,42.4561,33,51.8,0,66.5,68.0,62.5
20160103094500,150.0,147.6,43.1579,33,51.8,0,66.5,68.0,62.5
20160103100000,150.0,147.6,43.1579,33,51.8,0,66.6,68.0,62.5
20160103101500,150.0,147.6,43.1579,33,51.8,0,66.6,68.0,62.5
20160103103000,150.0,147.6,43.1579,33,52.6,0,66.7,68.0,62.5
20160103104500,150.0,147.6,43.1579,33,52.6,0,66.7,68.0,62.5
20160103110000,150.0,147.6,43.1579,33,52.6,0,66.7,68.0,62.5
20160103111500,150.0,147.6,43.1579,33,52.6,0,66.7,68.0,62.5
20160103113000,150.0,147.6,43.1579,33,52.6,0,66.8,68.0,62.5
20160103114500,150.0,147.6,43.1579,33,52.6,0,66.8,68.0,62.5
20160103120000,150.0,149.4,43.6842,33,52.6,0,66.9,68.0,62.5
20160103121500,150.0,147.6,43.1579,33,53.5,0,67.0,68.0,62.5
20160103123000,150.0,149.4,43.6842,33,53.5,0,67.1,68.0,62.5
20160103124500,150.0,147.6,43.1579,33,52.7,0,67.1,68.0,62.5
20160103130000,150.0,149.4,43.6842,33,52.7,0,67.2,68.0,62.5
20160103131500,150.0,147.6,43.1579,33,52.7,0,67.4,68.0,62.5
20160103133000,150.0,149.4,43.6842,33,53.5,0,67.5,68.0,62.5
20160103134500,150.0,156.6,45.7895,35,53.5,0,67.7,68.0,62.5
20160103140000,150.0,162.0,47.3684,35,53.5,0,67.7,68.0,62.5
20160103141500,150.0,162.0,47.3684,35,53.5,0,67.8,68.0,62.5
20160103143000,150.0,162.0,47.3684,35,53.5,0,67.9,68.0,62.5
20160103144500,150.0,162.0,47.3684,35,53.5,0,68.1,68.0,62.5
20160103150000,150.0,159.6,46.6667,35,53.5,0,68.1,68.0,62.5
20160103151500,150.0,159.6,46.6667,35,53.5,0,68.1,68.0,62.5
20160103153000,150.0,165.6,48.4211,36,53.5,0,68.3,68.0,62.5
20160103154500,150.0,165.6,48.4211,36,53.5,0,68.3,68.0,62.5
20160103160000,150.0,165.6,48.4211,36,53.5,0,68.2,68.0,62.5
20160103161500,150.0,172.2,50.3509,36,53.5,0,68.2,68.0,62.5
20160103163000,150.0,172.2,50.3509,36,53.5,0,68.1,68.0,62.5
20160103164500,150.0,172.2,50.3509,36,53.5,0,68.1,68.0,62.5
20160103170000,150.0,172.2,50.3509,36,53.5,0,67.9,68.0,62.5
20160103171500,150.0,172.2,50.3509,36,52.7,0,67.8,68.0,62.5
20160103173000,150.0,172.2,50.3509,36,51.9,0,67.7,68.0,62.5
20160103174500,150.0,166.2,48.5965,36,51.9,0,67.7,68.0,62.5
20160103180000,150.0,162.0,47.3684,35,51.9,0,67.7,68.0,62.5
20160103181500,150.0,159.0,46.4912,34,51.9,0,67.8,68.0,62.5
20160103183000,150.0,157.2,45.9649,34,51.9,0,67.7,68.0,62.5
20160103184500,150.0,159.6,46.6667,34,51.9,0,67.6,68.0,62.5
20160103190000,150.0,159.6,46.6667,34,51.9,0,67.7,68.0,62.5
20160103191500,150.0,159.6,46.6667,34,51.9,0,67.6,68.0,62.5
20160103193000,150.0,159.6,46.6667,34,51.9,0,67.6,68.0,62.5
20160103194500,150.0,159.6,46.6667,34,51.9,0,67.6,68.0,62.5
20160103200000,150.0,159.6,46.6667,34,51.9,0,67.6,68.0,62.5
20160103201500,150.0,159.6,46.6667,34,51.9,0,67.5,68.0,62.5
20160103203000,150.0,157.2,45.9649,34,51.9,0,67.4,68.0,62.5
20160103204500,150.0,159.0,46.4912,34,51.9,0,67.4,68.0,62.5
20160103210000,150.0,159.0,46.4912,34,51.1,0,67.4,68.0,62.5
20160103211500,150.0,159.0,46.4912,34,51.1,0,67.3,68.0,62.5
20160103213000,150.0,159.0,46.4912,34,51.1,0,67.3,68.0,62.5
20160103214500,150.0,159.0,46.4912,34,51.1,0,67.3,68.0,62.5
20160103220000,150.0,159.0,46.4912,34,51.1,0,67.2,68.0,62.5
20160103221500,150.0,159.0,46.4912,34,51.1,0,67.2,68.0,62.5
20160103223000,150.0,159.0,46.4912,34,51.1,0,67.2,68.0,62.5
20160103224500,150.0,159.0,46.4912,34,51.1,0,67.1,68.0,62.5
20160103230000,150.0,159.0,46.4912,34,51.1,0,67.1,68.0,62.5
20160103231500,150.0,159.0,46.4912,34,51.1,0,67.0,68.0,62.5
20160103233000,150.0,161.4,47.193,34,51.1,0,67.0,68.0,62.5
20160103234500,150.0,161.4,47.193,34,51.1,0,66.9,68.0,62.5
20160104000000,150.0,159.0,46.4912,34,51.1,0,66.9,68.0,62.5
20160104001500,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104003000,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104004500,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104010000,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104011500,150.0,155.4,45.4386,33,51.1,0,66.8,68.0,62.5
20160104013000,150.0,155.4,45.4386,33,51.1,0,66.7,68.0,62.5
20160104014500,150.0,155.4,45.4386,33,51.1,0,66.7,68.0,62.5
20160104020000,150.0,155.4,45.4386,33,51.1,0,66.7,68.0,62.5
20160104021500,150.0,155.4,45.4386,33,51.1,0,66.6,68.0,62.5
20160104023000,150.0,155.4,45.4386,33,51.1,0,66.6,68.0,62.5
20160104024500,150.0,155.4,45.4386,33,51.1,0,66.6,68.0,62.5
20160104030000,150.0,155.4,45.4386,33,50.3,0,66.5,68.0,62.5
20160104031500,150.0,157.2,45.9649,33,50.3,0,66.5,68.0,62.5
20160104033000,150.0,155.4,45.4386,33,51.0,0,66.5,68.0,62.5
20160104034500,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104040000,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104041500,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104043000,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104044500,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104050000,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104051500,150.0,155.4,45.4386,33,51.0,0,66.3,68.0,62.5
20160104053000,150.0,155.4,45.4386,33,51.0,0,66.3,68.0,62.5
20160104054500,150.0,155.4,45.4386,33,51.0,0,66.3,68.0,62.5
20160104060000,150.0,155.4,45.4386,33,51.0,0,66.3,68.0,62.5
20160104061500,150.0,155.4,45.4386,33,51.0,0,66.5,68.0,62.5
20160104063000,150.0,155.4,45.4386,33,51.0,0,66.4,68.0,62.5
20160104064500,150.0,153.0,44.7368,33,51.0,0,66.4,68.0,62.5
20160104070000,150.0,153.0,44.7368,33,51.0,0,66.5,68.0,62.5
20160104071500,150.0,153.0,44.7368,33,51.0,0,66.6,68.0,62.5
20160104073000,150.0,153.0,44.7368,33,51.0,0,66.5,68.0,62.5
20160104074500,150.0,156.6,45.7895,33,51.8,0,66.6,68.0,62.5
20160104080000,150.0,154.2,45.0877,33,51.8,0,66.6,68.0,62.5
20160104081500,150.0,154.2,45.0877,33,51.8,0,66.7,68.0,62.5
20160104083000,150.0,154.2,45.0877,33,51.8,0,66.7,68.0,62.5
20160104084500,150.0,154.2,45.0877,33,52.6,0,66.8,68.0,62.5
20160104090000,150.0,154.2,45.0877,33,52.6,0,66.9,68.0,62.5
20160104091500,150.0,154.2,45.0877,33,52.6,0,66.8,68.0,62.5
20160104093000,150.0,156.6,45.7895,33,52.6,0,67.0,68.0,62.5
20160104094500,150.0,156.6,45.7895,33,52.6,0,66.9,68.0,62.5
20160104100000,150.0,156.6,45.7895,33,52.6,0,66.9,68.0,62.5
20160104101500,150.0,154.2,45.0877,33,52.6,0,66.9,68.0,62.5
20160104103000,150.0,154.2,45.0877,33,53.5,0,67.2,68.0,62.5
20160104104500,150.0,154.2,45.0877,34,53.5,0,67.4,68.0,62.5
20160104110000,150.0,154.2,45.0877,34,53.5,0,67.3,68.0,62.5
20160104111500,150.0,154.2,45.0877,34,53.5,0,67.3,68.0,62.5
20160104113000,150.0,154.2,45.0877,34,53.5,0,67.5,68.0,62.5
20160104114500,150.0,156.6,45.7895,34,53.5,0,67.6,68.0,62.5
20160104120000,150.0,154.2,45.0877,34,54.3,0,67.7,68.0,62.5
20160104121500,150.0,154.2,45.0877,34,54.3,0,67.8,68.0,62.5
20160104123000,150.0,154.2,45.0877,34,54.3,0,67.9,68.0,62.5
20160104124500,150.0,154.2,45.0877,34,54.3,0,68.1,68.0,62.5
20160104130000,150.0,162.0,47.3684,35,54.3,0,68.2,68.0,62.5
20160104131500,150.0,192.6,56.3158,38,54.3,0,68.6,68.0,62.5
20160104133000,150.0,216.0,63.1579,41,54.3,0,68.5,68.0,62.5
20160104134500,150.0,225.6,65.9649,41,55.1,0,68.3,68.0,62.5
20160104140000,150.0,228.6,66.8421,41,55.1,0,68.5,68.0,62.5
20160104141500,150.0,232.2,67.8947,42,55.1,0,68.1,68.0,62.5
20160104143000,150.0,232.2,67.8947,42,55.1,0,67.8,68.0,62.5
20160104144500,150.0,232.2,67.8947,41,55.1,0,67.7,68.0,62.5
20160104150000,150.0,213.0,62.2807,39,55.1,0,67.7,68.0,62.5
20160104151500,150.0,201.6,58.9474,38,55.1,0,67.7,68.0,62.5
20160104153000,150.0,204.6,59.8246,38,55.1,0,67.7,68.0,62.5
20160104154500,150.0,204.6,59.8246,38,55.1,0,67.8,68.0,62.5
20160104160000,150.0,204.6,59.8246,38,55.1,0,67.8,68.0,62.5
20160104161500,150.0,204.6,59.8246,38,54.3,0,67.9,68.0,62.5
20160104163000,150.0,201.6,58.9474,38,54.3,0,67.8,68.0,62.5
20160104164500,150.0,204.0,59.6491,38,54.3,0,67.9,68.0,62.5
20160104170000,150.0,204.0,59.6491,38,54.3,0,67.7,68.0,62.5
20160104171500,150.0,184.2,53.8596,37,54.3,0,67.7,68.0,62.5
20160104173000,150.0,168.6,49.2982,35,53.4,0,67.5,68.0,62.5
20160104174500,150.0,154.2,45.0877,33,53.4,0,67.5,68.0,62.5
20160104180000,150.0,151.2,44.2105,33,53.4,0,67.3,68.0,62.5
20160104181500,150.0,151.2,44.2105,33,53.4,0,67.2,68.0,62.5
20160104183000,150.0,153.0,44.7368,33,52.7,0,67.1,68.0,62.5
20160104184500,150.0,153.0,44.7368,33,52.7,0,67.1,68.0,62.5
20160104190000,150.0,153.0,44.7368,33,52.7,0,67.3,68.0,62.5
20160104191500,150.0,155.4,45.4386,33,52.7,0,67.6,68.0,62.5
20160104193000,150.0,155.4,45.4386,33,51.9,0,67.6,68.0,62.5
20160104194500,150.0,155.4,45.4386,33,51.9,0,67.5,68.0,62.5
20160104200000,150.0,155.4,45.4386,33,51.9,0,67.5,68.0,62.5
20160104201500,150.0,155.4,45.4386,33,51.9,0,67.4,68.0,62.5
20160104203000,150.0,155.4,45.4386,33,51.9,0,67.5,68.0,62.5
20160104204500,150.0,155.4,45.4386,33,51.9,0,67.4,68.0,62.5
20160104210000,150.0,155.4,45.4386,33,51.9,0,67.4,68.0,62.5
20160104211500,150.0,155.4,45.4386,33,51.9,0,67.3,68.0,62.5
20160104213000,150.0,153.0,44.7368,33,51.9,0,67.3,68.0,62.5
20160104214500,150.0,153.0,44.7368,33,51.9,0,67.2,68.0,62.5
20160104220000,150.0,153.0,44.7368,33,51.9,0,67.2,68.0,62.5
20160104221500,150.0,153.0,44.7368,33,51.9,0,67.1,68.0,62.5
20160104223000,150.0,155.4,45.4386,33,51.1,0,67.1,68.0,62.5
20160104224500,150.0,155.4,45.4386,33,51.1,0,67.1,68.0,62.5
20160104230000,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104231500,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104233000,150.0,155.4,45.4386,33,51.1,0,66.9,68.0,62.5
20160104234500,150.0,155.4,45.4386,33,51.1,0,66.8,68.0,62.5
20160105000000,150.0,155.4,45.4386,33,51.1,0,66.8,68.0,62.5
20160105001500,150.0,155.4,45.4386,33,51.1,0,66.7,68.0,62.5
20160105003000,150.0,155.4,45.4386,33,51.1,0,66.6,68.0,62.5
20160105004500,150.0,155.4,45.4386,33,51.1,0,66.5,68.0,62.5
20160105010000,150.0,155.4,45.4386,33,51.1,0,66.4,68.0,62.5
20160105011500,150.0,155.4,45.4386,33,50.3,0,66.4,68.0,62.5
20160105013000,150.0,155.4,45.4386,33,51.0,0,66.3,68.0,62.5
20160105014500,150.0,155.4,45.4386,33,50.3,0,66.3,68.0,62.5
20160105020000,150.0,155.4,45.4386,33,50.3,0,66.2,68.0,62.5
20160105021500,150.0,155.4,45.4386,33,50.3,0,66.2,68.0,62.5
20160105023000,150.0,155.4,45.4386,33,50.3,0,66.1,68.0,62.5
20160105024500,150.0,155.4,45.4386,33,50.3,0,66.0,68.0,62.5
20160105030000,150.0,155.4,45.4386,33,50.3,0,66.0,68.0,62.5
20160105031500,150.0,155.4,45.4386,33,50.3,0,65.8,68.0,62.5
20160105033000,150.0,155.4,45.4386,33,50.3,0,65.9,68.0,62.5
20160105034500,150.0,155.4,45.4386,33,50.3,0,65.8,68.0,62.5
20160105040000,150.0,155.4,45.4386,33,50.3,0,65.7,68.0,62.5
20160105041500,150.0,155.4,45.4386,33,50.3,0,65.6,68.0,62.5
20160105043000,150.0,155.4,45.4386,33,50.3,0,65.6,68.0,62.5
20160105044500,150.0,155.4,45.4386,33,50.3,0,65.6,68.0,62.5
20160105050000,150.0,155.4,45.4386,33,50.3,0,65.5,68.0,62.5
20160105051500,150.0,155.4,45.4386,33,50.3,0,65.5,68.0,62.5
20160105053000,150.0,155.4,45.4386,33,50.3,0,65.4,68.0,62.5
20160105054500,150.0,155.4,45.4386,33,50.3,0,65.2,68.0,62.5
20160105060000,150.0,155.4,45.4386,33,50.3,0,65.2,68.0,62.5
20160105061500,150.0,157.2,45.9649,33,50.3,0,65.3,68.0,62.5
20160105063000,150.0,157.2,45.9649,33,50.3,0,65.3,68.0,62.5
20160105064500,150.0,157.2,45.9649,33,50.3,0,65.2,68.0,62.5
20160105070000,150.0,155.4,45.4386,33,50.3,0,65.3,68.0,62.5
20160105071500,150.0,155.4,45.4386,33,50.3,0,65.0,68.0,62.5
20160105073000,150.0,153.0,44.7368,33,50.3,0,65.1,68.0,62.5
20160105074500,150.0,150.6,44.0351,33,50.3,0,65.3,68.0,62.5
20160105080000,150.0,150.6,44.0351,33,50.3,0,65.2,68.0,62.5
20160105081500,150.0,150.6,44.0351,33,50.3,0,65.3,68.0,62.5
20160105083000,150.0,150.6,44.0351,33,51.0,0,65.5,68.0,62.5
20160105084500,150.0,150.6,44.0351,33,51.0,0,65.6,68.0,62.5
20160105090000,150.0,147.6,43.1579,33,51.0,0,65.6,68.0,62.5
20160105091500,150.0,149.4,43.6842,33,51.0,0,65.6,68.0,62.5
20160105093000,150.0,149.4,43.6842,33,51.9,0,65.8,68.0,62.5
20160105094500,150.0,147.6,43.1579,33,51.9,0,65.9,68.0,62.5
20160105100000,150.0,149.4,43.6842,33,51.9,0,66.0,68.0,62.5
20160105101500,150.0,149.4,43.6842,33,52.5,0,66.1,68.0,62.5
20160105103000,150.0,149.4,43.6842,33,52.5,0,66.1,68.0,62.5
20160105104500,150.0,147.6,43.1579,33,52.5,0,66.2,68.0,62.5
20160105110000,150.0,149.4,43.6842,33,52.5,0,66.4,68.0,62.5
20160105111500,150.0,149.4,43.6842,33,53.1,0,66.4,68.0,62.5
20160105113000,150.0,149.4,43.6842,33,53.1,0,66.4,68.0,62.5
20160105114500,150.0,147.6,43.1579,33,53.1,0,66.5,68.0,62.5
20160105120000,150.0,147.6,43.1579,33,53.1,0,66.7,68.0,62.5
20160105121500,150.0,147.6,43.1579,33,53.9,0,66.9,68.0,62.5
20160105123000,150.0,147.6,43.1579,33,53.9,0,67.0,68.0,62.5
20160105124500,150.0,147.6,43.1579,33,53.9,0,67.1,68.0,62.5
20160105130000,150.0,149.4,43.6842,34,53.9,0,67.3,68.0,62.5
20160105131500,150.0,149.4,43.6842,34,53.9,0,67.4,68.0,62.5
20160105133000,150.0,154.2,45.0877,34,53.9,0,67.6,68.0,62.5
20160105134500,150.0,154.2,45.0877,34,54.7,0,67.7,68.0,62.5
20160105140000,150.0,154.2,45.0877,34,54.7,0,67.7,68.0,62.5
20160105141500,150.0,154.2,45.0877,34,54.7,0,67.8,68.0,62.5
20160105143000,150.0,156.6,45.7895,34,54.7,0,68.1,68.0,62.5
20160105144500,150.0,156.6,45.7895,34,54.7,0,67.9,68.0,62.5
20160105150000,150.0,156.6,45.7895,34,54.7,0,67.9,68.0,62.5
20160105151500,150.0,159.0,46.4912,34,54.7,0,67.9,68.0,62.5
20160105153000,150.0,159.0,46.4912,34,54.7,0,68.1,68.0,62.5
20160105154500,150.0,161.4,47.193,34,54.7,0,68.1,68.0,62.5
20160105160000,150.0,161.4,47.193,34,54.7,0,68.2,68.0,62.5
20160105161500,150.0,159.6,46.6667,34,54.7,0,68.0,68.0,62.5
20160105163000,150.0,157.2,45.9649,34,53.9,0,67.6,68.0,62.5
20160105164500,150.0,157.2,45.9649,34,53.9,0,67.6,68.0,62.5
20160105170000,150.0,157.2,45.9649,34,53.9,0,67.5,68.0,62.5
20160105171500,150.0,155.4,45.4386,34,53.1,0,67.4,68.0,62.5
20160105173000,150.0,157.2,45.9649,34,53.1,0,67.2,68.0,62.5
20160105174500,150.0,157.2,45.9649,34,53.1,0,67.0,68.0,62.5
20160105180000,150.0,157.2,45.9649,34,51.9,0,66.8,68.0,62.5
20160105181500,150.0,157.2,45.9649,34,51.9,0,67.0,68.0,62.5
20160105183000,150.0,157.2,45.9649,34,51.9,0,67.2,68.0,62.5
20160105184500,150.0,157.2,45.9649,34,51.9,0,67.3,68.0,62.5
20160105190000,150.0,157.2,45.9649,34,51.9,0,67.4,68.0,62.5
20160105191500,150.0,155.4,45.4386,34,51.9,0,67.4,68.0,62.5
20160105193000,150.0,157.2,45.9649,34,51.9,0,67.4,68.0,62.5
20160105194500,150.0,157.2,45.9649,34,51.9,0,67.3,68.0,62.5
20160105200000,150.0,157.2,45.9649,34,51.9,0,67.4,68.0,62.5
20160105201500,150.0,157.2,45.9649,34,51.9,0,67.3,68.0,62.5
20160105203000,150.0,157.2,45.9649,34,51.9,0,67.3,68.0,62.5
20160105204500,150.0,157.2,45.9649,34,51.9,0,67.3,68.0,62.5
20160105210000,150.0,155.4,45.4386,34,51.9,0,67.2,68.0,62.5
20160105211500,150.0,159.0,46.4912,34,51.9,0,67.2,68.0,62.5
20160105213000,150.0,157.2,45.9649,34,51.9,0,67.2,68.0,62.5
20160105214500,150.0,157.2,45.9649,34,51.9,0,67.1,68.0,62.5
20160105220000,150.0,157.2,45.9649,34,51.9,0,67.1,68.0,62.5
20160105221500,150.0,159.0,46.4912,34,51.9,0,67.1,68.0,62.5
20160105223000,150.0,156.6,45.7895,34,51.9,0,67.0,68.0,62.5
20160105224500,150.0,156.6,45.7895,34,51.9,0,67.0,68.0,62.5
20160105230000,150.0,156.6,45.7895,34,51.9,0,67.0,68.0,62.5
20160105231500,150.0,156.6,45.7895,34,51.9,0,66.9,68.0,62.5
20160105233000,150.0,156.6,45.7895,34,51.9,0,66.9,68.0,62.5
20160105234500,150.0,156.6,45.7895,34,51.9,0,66.9,68.0,62.5
20160106000000,150.0,156.6,45.7895,34,51.9,0,66.9,68.0,62.5
20160106001500,150.0,156.6,45.7895,34,51.9,0,66.9,68.0,62.5
20160106003000,150.0,156.6,45.7895,34,51.9,0,66.8,68.0,62.5
20160106004500,150.0,156.6,45.7895,34,51.9,0,66.8,68.0,62.5
20160106010000,150.0,156.6,45.7895,34,51.9,0,66.7,68.0,62.5
20160106011500,150.0,213.0,62.2807,5,50.6,0,66.2,68.0,62.5
20160106013000,150.0,147.6,43.1579,33,50.6,0,66.1,68.0,62.5
20160106014500,150.0,147.6,43.1579,33,50.6,0,66.0,68.0,62.5
20160106020000,150.0,147.6,43.1579,33,50.6,0,65.9,68.0,62.5
20160106021500,150.0,147.6,43.1579,33,50.6,0,65.9,68.0,62.5
20160106023000,150.0,147.6,43.1579,33,50.6,0,66.0,68.0,62.5
20160106024500,150.0,147.6,43.1579,33,51.4,0,66.1,68.0,62.5
20160106030000,150.0,147.6,43.1579,33,50.7,0,66.2,68.0,62.5
20160106031500,150.0,147.6,43.1579,33,51.3,0,66.2,68.0,62.5
20160106033000,150.0,149.4,43.6842,33,51.3,0,66.2,68.0,62.5
20160106034500,150.0,147.0,42.9825,33,51.3,0,66.2,68.0,62.5
20160106040000,150.0,147.0,42.9825,33,51.3,0,66.2,68.0,62.5
20160106041500,150.0,147.0,42.9825,33,51.3,0,66.3,68.0,62.5
20160106044500,150.0,177.6,51.9298,3,53.5,0,66.1,68.0,62.5
20160106050000,150.0,143.4,41.9298,13,49.6,0,66.1,68.0,62.5
20160106051500,150.0,147.6,43.1579,33,49.1,0,65.7,68.0,62.5
20160106053000,150.0,150.6,44.0351,33,49.1,0,65.3,68.0,62.5
20160106054500,150.0,150.6,44.0351,33,51.4,0,65.3,68.0,62.5
20160106060000,150.0,150.6,44.0351,33,51.4,0,65.5,68.0,62.5
20160106061500,150.0,150.6,44.0351,33,51.4,0,65.6,68.0,62.5
20160106063000,150.0,150.6,44.0351,33,51.4,0,65.6,68.0,62.5
20160106064500,150.0,150.6,44.0351,33,52.2,0,65.7,68.0,62.5
20160106070000,150.0,150.6,44.0351,33,52.2,0,65.8,68.0,62.5
20160106071500,150.0,150.6,44.0351,33,52.2,0,65.7,68.0,62.5
20160106073000,150.0,150.6,44.0351,33,52.2,0,65.6,68.0,62.5
20160106074500,150.0,150.6,44.0351,33,52.2,0,65.7,68.0,62.5
20160106080000,150.0,150.6,44.0351,33,52.2,0,65.8,68.0,62.5
20160106081500,150.0,150.6,44.0351,33,52.2,0,66.0,68.0,62.5
20160106083000,150.0,147.6,43.1579,33,53.5,0,66.0,68.0,62.5
20160106084500,150.0,147.6,43.1579,33,53.5,0,66.0,68.0,62.5
20160106090000,150.0,149.4,43.6842,33,53.5,0,66.2,68.0,62.5
20160106091500,150.0,147.6,43.1579,33,53.5,0,66.2,68.0,62.5
20160106093000,150.0,147.6,43.1579,33,54.3,0,66.4,68.0,62.5
20160106094500,150.0,147.6,43.1579,33,54.3,0,66.6,68.0,62.5
20160106100000,150.0,147.6,43.1579,33,55.0,0,66.7,68.0,62.5
20160106101500,150.0,149.4,43.6842,33,55.0,0,66.8,68.0,62.5
20160106103000,150.0,156.6,45.7895,34,55.0,0,67.1,68.0,62.5
20160106104500,150.0,154.2,45.0877,34,55.0,0,67.1,68.0,62.5
20160106110000,150.0,154.2,45.0877,34,56.0,0,67.2,68.0,62.5
20160106111500,150.0,154.2,45.0877,34,56.0,0,67.3,68.0,62.5
20160106113000,150.0,154.2,45.0877,34,56.0,0,67.4,68.0,62.5
20160106114500,150.0,154.2,45.0877,34,56.0,0,67.5,68.0,62.5
20160106120000,150.0,161.4,47.193,35,56.0,0,67.6,68.0,62.5
20160106121500,150.0,156.6,45.7895,34,56.0,0,67.6,68.0,62.5
20160106123000,150.0,159.0,46.4912,34,56.0,0,67.8,68.0,62.5
20160106124500,150.0,161.4,47.193,34,56.0,0,67.9,68.0,62.5
20160106130000,150.0,161.4,47.193,34,56.0,0,68.0,68.0,62.5
20160106131500,150.0,161.4,47.193,34,56.0,0,68.2,68.0,62.5
20160106133000,150.0,161.4,47.193,34,56.0,0,67.9,68.0,62.5
20160106134500,150.0,159.6,46.6667,34,56.0,0,67.9,68.0,62.5
20160106140000,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106141500,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106143000,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106144500,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106150000,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106151500,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106153000,150.0,162.0,47.3684,34,56.0,0,67.9,68.0,62.5
20160106154500,150.0,162.0,47.3684,34,56.0,0,68.1,68.0,62.5
20160106160000,150.0,162.0,47.3684,34,56.0,0,68.1,68.0,62.5
20160106161500,150.0,162.0,47.3684,34,56.0,0,68.2,68.0,62.5
20160106163000,150.0,162.0,47.3684,34,56.0,0,68.2,68.0,62.5
20160106164500,150.0,162.0,47.3684,34,55.3,0,68.1,68.0,62.5
20160106170000,150.0,162.0,47.3684,34,55.3,0,67.9,68.0,62.5
20160106171500,150.0,159.6,46.6667,34,55.3,0,67.8,68.0,62.5
20160106173000,150.0,159.6,46.6667,33,55.3,0,67.7,68.0,62.5
20160106174500,150.0,159.6,46.6667,33,55.3,0,67.7,68.0,62.5
20160106180000,150.0,159.6,46.6667,33,55.3,0,67.6,68.0,62.5
20160106181500,150.0,159.6,46.6667,33,55.3,0,67.6,68.0,62.5
20160106183000,150.0,159.6,46.6667,33,55.3,0,67.5,68.0,62.5
20160106184500,150.0,157.2,45.9649,33,55.3,0,67.3,68.0,62.5
20160106190000,150.0,157.2,45.9649,33,55.3,0,67.3,68.0,62.5
20160106191500,150.0,159.0,46.4912,33,55.3,0,67.2,68.0,62.5
20160106193000,150.0,159.0,46.4912,33,54.7,0,67.1,68.0,62.5
20160106194500,150.0,159.0,46.4912,33,54.7,0,67.0,68.0,62.5
20160106200000,150.0,156.6,45.7895,33,54.7,0,67.3,68.0,62.5
20160106201500,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,62.5
20160106203000,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.5
20160106204500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.5
20160106210000,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.5
20160106211500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.5
20160106213000,150.0,159.0,46.4912,33,54.7,0,67.7,68.0,62.5
20160106214500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.5
20160106220000,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.5
20160106221500,150.0,159.0,46.4912,33,54.7,0,67.6,68.0,62.5
20160106223000,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,62.5
20160106224500,150.0,157.2,45.9649,33,54.7,0,67.5,68.0,62.5
20160106230000,150.0,159.0,46.4912,33,53.9,0,67.5,68.0,62.5
20160106231500,150.0,157.2,45.9649,33,53.9,0,67.4,68.0,62.5
20160106233000,150.0,157.2,45.9649,33,53.9,0,67.4,68.0,62.5
20160106234500,150.0,159.0,46.4912,33,53.9,0,67.4,68.0,62.5
20160107000000,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107001500,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107003000,150.0,159.0,46.4912,33,53.9,0,67.2,68.0,62.5
20160107004500,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107010000,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107011500,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107013000,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107014500,150.0,159.0,46.4912,33,53.9,0,67.3,68.0,62.5
20160107020000,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,62.5
20160107021500,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107023000,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107024500,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107030000,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107031500,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107033000,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107034500,150.0,157.2,45.9649,33,53.9,0,67.2,68.0,62.5
20160107040000,150.0,155.4,45.4386,33,53.9,0,67.2,68.0,62.5
20160107041500,150.0,155.4,45.4386,33,53.9,0,67.2,68.0,62.5
20160107043000,150.0,155.4,45.4386,33,53.9,0,67.2,68.0,62.5
20160107044500,150.0,155.4,45.4386,33,53.9,0,67.2,68.0,62.5
20160107050000,150.0,159.0,46.4912,33,53.9,0,67.1,68.0,62.5
20160107051500,150.0,156.6,45.7895,33,53.9,0,67.1,68.0,62.5
20160107053000,150.0,156.6,45.7895,33,53.9,0,67.1,68.0,62.5
20160107054500,150.0,156.6,45.7895,33,53.9,0,67.1,68.0,62.5
20160107060000,150.0,156.6,45.7895,33,53.9,0,67.1,68.0,62.5
20160107061500,150.0,151.2,44.2105,33,53.9,0,67.2,68.0,62.5
20160107063000,150.0,153.0,44.7368,33,54.7,0,67.3,68.0,62.5
20160107064500,150.0,153.0,44.7368,33,54.7,0,67.3,68.0,62.5
20160107070000,150.0,153.0,44.7368,33,54.7,0,67.5,68.0,62.5
20160107071500,150.0,153.0,44.7368,33,54.7,0,67.5,68.0,62.5
20160107073000,150.0,153.0,44.7368,33,54.7,0,67.4,68.0,62.5
20160107074500,150.0,153.0,44.7368,33,54.7,0,67.4,68.0,62.5
20160107080000,150.0,153.0,44.7368,33,55.5,0,67.6,68.0,62.5
20160107081500,150.0,151.2,44.2105,33,55.5,0,67.6,68.0,62.5
20160107083000,150.0,151.2,44.2105,33,55.5,0,67.6,68.0,62.5
20160107084500,150.0,151.2,44.2105,33,55.5,0,67.7,68.0,62.5
20160107090000,150.0,151.2,44.2105,33,55.5,0,67.6,68.0,62.5
20160107091500,150.0,151.2,44.2105,33,55.5,0,67.7,68.0,62.5
20160107093000,150.0,151.2,44.2105,33,55.5,0,67.7,68.0,62.5
20160107094500,150.0,508.8,148.7719,77,55.5,0,68.1,68.0,62.5
20160107100000,150.0,150.6,44.0351,28,55.5,0,67.8,68.0,62.5
20160107101500,150.0,147.6,43.1579,28,55.5,0,67.8,68.0,62.5
20160107103000,150.0,149.4,43.6842,28,55.5,0,67.8,68.0,62.5
20160107104500,150.0,149.4,43.6842,28,55.5,0,67.8,68.0,62.5
20160107110000,150.0,149.4,43.6842,28,55.5,0,67.7,68.0,62.5
20160107111500,150.0,149.4,43.6842,28,55.5,0,67.8,68.0,62.5
20160107113000,150.0,149.4,43.6842,28,55.5,0,67.7,68.0,62.5
20160107114500,150.0,147.6,43.1579,28,55.5,0,67.7,68.0,62.5
20160107120000,150.0,147.6,43.1579,28,55.5,0,67.7,68.0,62.5
20160107121500,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107123000,150.0,153.0,44.7368,28,55.5,0,67.8,68.0,62.5
20160107124500,150.0,153.0,44.7368,28,55.5,0,67.8,68.0,62.5
20160107130000,150.0,151.2,44.2105,28,55.5,0,67.9,68.0,62.5
20160107131500,150.0,151.2,44.2105,28,55.5,0,68.1,68.0,62.5
20160107133000,150.0,153.0,44.7368,28,55.5,0,67.6,68.0,62.5
20160107134500,150.0,153.0,44.7368,28,55.5,0,67.3,68.0,62.5
20160107140000,150.0,153.0,44.7368,28,55.5,0,67.2,68.0,62.5
20160107141500,150.0,155.4,45.4386,28,55.5,0,67.1,68.0,62.5
20160107143000,150.0,155.4,45.4386,28,55.5,0,67.0,68.0,62.5
20160107144500,150.0,155.4,45.4386,28,55.5,0,66.9,68.0,62.5
20160107150000,150.0,155.4,45.4386,28,55.5,0,66.7,68.0,62.5
20160107151500,150.0,155.4,45.4386,28,55.5,0,66.6,68.0,62.5
20160107153000,150.0,155.4,45.4386,28,55.5,0,66.6,68.0,62.5
20160107154500,150.0,155.4,45.4386,28,55.5,0,66.4,68.0,62.5
20160107160000,150.0,155.4,45.4386,28,55.5,0,66.9,68.0,62.5
20160107161500,150.0,155.4,45.4386,28,55.5,0,67.2,68.0,62.5
20160107163000,150.0,157.2,45.9649,28,55.5,0,67.3,68.0,62.5
20160107164500,150.0,157.2,45.9649,28,55.5,0,67.5,68.0,62.5
20160107170000,150.0,157.2,45.9649,28,55.5,0,67.5,68.0,62.5
20160107171500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107173000,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107174500,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107180000,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107181500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107183000,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107184500,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107190000,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107191500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107193000,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107194500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107200000,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107201500,150.0,157.2,45.9649,28,55.5,0,67.7,68.0,62.5
20160107203000,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107204500,150.0,155.4,45.4386,28,55.5,0,67.7,68.0,62.5
20160107210000,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107211500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107213000,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107214500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107220000,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107221500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107223000,150.0,155.4,45.4386,28,55.5,0,67.5,68.0,62.5
20160107224500,150.0,155.4,45.4386,28,55.5,0,67.6,68.0,62.5
20160107230000,150.0,155.4,45.4386,28,55.5,0,67.5,68.0,62.5
20160107231500,150.0,157.2,45.9649,28,55.5,0,67.6,68.0,62.5
20160107233000,150.0,155.4,45.4386,28,55.5,0,67.1,68.0,62.5
20160107234500,150.0,157.2,45.9649,28,55.5,0,66.8,68.0,62.5
20160108000000,150.0,155.4,45.4386,28,55.5,0,66.6,68.0,62.5
20160108001500,150.0,157.2,45.9649,28,55.5,0,66.3,68.0,62.5
20160108003000,150.0,157.2,45.9649,28,54.7,0,66.1,68.0,62.5
20160108004500,150.0,157.2,45.9649,28,54.7,0,66.0,68.0,62.5
20160108010000,150.0,157.2,45.9649,28,54.7,0,65.8,68.0,62.5
20160108011500,150.0,159.0,46.4912,28,54.1,0,65.6,68.0,62.5
20160108013000,150.0,159.0,46.4912,28,54.1,0,65.4,68.0,62.5
20160108014500,150.0,159.0,46.4912,28,54.1,0,65.3,68.0,62.5
20160108020000,150.0,159.0,46.4912,28,54.1,0,65.1,68.0,62.5
20160108021500,150.0,161.4,47.193,28,54.1,0,65.0,68.0,62.5
20160108023000,150.0,159.6,46.6667,28,54.1,0,64.9,68.0,62.5
20160108024500,150.0,159.6,46.6667,28,54.1,0,64.8,68.0,62.5
20160108030000,150.0,159.6,46.6667,28,54.1,0,64.7,68.0,62.5
20160108031500,150.0,159.6,46.6667,28,54.1,0,64.6,68.0,62.5
20160108033000,150.0,161.4,47.193,28,54.1,0,64.4,68.0,62.5
20160108034500,150.0,159.6,46.6667,28,54.1,0,64.4,68.0,62.5
20160108040000,150.0,159.6,46.6667,28,53.5,0,64.3,68.0,62.5
20160108041500,150.0,159.6,46.6667,28,53.5,0,64.3,68.0,62.5
20160108043000,150.0,159.6,46.6667,28,53.5,0,64.2,68.0,62.5
20160108044500,150.0,159.6,46.6667,28,53.5,0,64.1,68.0,62.5
20160108050000,150.0,157.2,45.9649,28,53.5,0,64.1,68.0,62.5
20160108051500,150.0,159.6,46.6667,28,53.5,0,64.0,68.0,62.5
20160108053000,150.0,161.4,47.193,27,53.5,0,64.0,68.0,62.5
20160108054500,150.0,159.0,46.4912,27,53.5,0,63.8,68.0,62.5
20160108060000,150.0,159.0,46.4912,27,53.5,0,63.8,68.0,62.5
20160108061500,150.0,155.4,45.4386,27,53.5,0,63.7,68.0,62.5
20160108063000,150.0,155.4,45.4386,27,53.5,0,64.1,68.0,62.5
20160108064500,150.0,151.2,44.2105,27,53.5,0,65.0,68.0,62.5
20160108070000,150.0,151.2,44.2105,27,53.5,0,65.4,68.0,62.5
20160108071500,150.0,151.2,44.2105,27,54.3,0,65.6,68.0,62.5
20160108073000,150.0,151.2,44.2105,27,54.3,0,65.8,68.0,62.5
20160108074500,150.0,151.2,44.2105,27,54.3,0,66.1,68.0,62.5
20160108080000,150.0,151.2,44.2105,27,54.3,0,66.3,68.0,62.5
20160108081500,150.0,151.2,44.2105,27,55.1,0,66.4,68.0,62.5
20160108083000,150.0,151.2,44.2105,27,55.1,0,66.6,68.0,62.5
20160108084500,150.0,153.0,44.7368,27,55.1,0,66.6,68.0,62.5
20160108090000,150.0,155.4,45.4386,29,55.9,0,66.9,68.0,62.5
20160108091500,150.0,155.4,45.4386,29,55.9,0,66.7,68.0,62.5
20160108093000,150.0,155.4,45.4386,29,55.9,0,66.8,68.0,62.5
20160108094500,150.0,155.4,45.4386,29,55.9,0,67.0,68.0,62.5
20160108100000,150.0,153.0,44.7368,29,55.9,0,67.2,68.0,62.5
20160108101500,150.0,153.0,44.7368,29,55.2,0,67.1,68.0,62.5
20160108103000,150.0,155.4,45.4386,29,55.2,0,67.2,68.0,62.5
20160108104500,150.0,153.0,44.7368,29,55.2,0,67.2,68.0,62.5
20160108110000,150.0,153.0,44.7368,29,55.2,0,67.2,68.0,62.5
20160108111500,150.0,153.0,44.7368,29,55.2,0,67.4,68.0,62.5
20160108113000,150.0,153.0,44.7368,29,55.2,0,67.5,68.0,62.5
20160108114500,150.0,153.0,44.7368,29,55.2,0,67.5,68.0,62.5
20160108120000,150.0,153.0,44.7368,29,55.2,0,67.9,68.0,62.5
20160108121500,150.0,153.0,44.7368,29,55.2,0,67.8,68.0,62.5
20160108123000,150.0,153.0,44.7368,29,55.2,0,67.9,68.0,62.5
20160108124500,150.0,155.4,45.4386,29,55.2,0,68.1,68.0,62.5
20160108130000,150.0,170.4,49.8246,30,55.2,0,68.4,68.0,62.5
20160108131500,150.0,180.6,52.807,30,55.2,0,68.1,68.0,62.5
20160108133000,150.0,180.6,52.807,30,55.2,0,67.8,68.0,62.5
20160108134500,150.0,175.2,51.2281,29,55.2,0,67.7,68.0,62.5
20160108140000,150.0,159.0,46.4912,28,55.2,0,67.6,68.0,62.5
20160108141500,150.0,159.0,46.4912,28,55.2,0,67.3,68.0,62.5
20160108143000,150.0,159.0,46.4912,28,55.2,0,67.2,68.0,62.5
20160108144500,150.0,159.0,46.4912,28,55.2,0,67.3,68.0,62.5
20160108150000,150.0,157.2,45.9649,28,55.2,0,67.3,68.0,62.5
20160108151500,150.0,157.2,45.9649,28,55.2,0,67.1,68.0,62.5
20160108153000,150.0,159.6,46.6667,28,55.2,0,67.0,68.0,62.5
20160108154500,150.0,159.6,46.6667,28,55.2,0,66.9,68.0,62.5
20160108160000,150.0,156.6,45.7895,28,55.2,0,66.9,68.0,62.5
20160108161500,150.0,156.6,45.7895,28,55.2,0,67.1,68.0,62.5
20160108163000,150.0,159.0,46.4912,28,55.2,0,67.2,68.0,62.5
20160108164500,150.0,159.0,46.4912,28,55.2,0,67.2,68.0,62.5
20160108170000,150.0,157.2,45.9649,28,55.2,0,67.2,68.0,62.5
20160108171500,150.0,154.2,45.0877,27,55.2,0,67.2,68.0,62.5
20160108173000,150.0,154.2,45.0877,27,55.2,0,67.2,68.0,62.5
20160108174500,150.0,154.2,45.0877,27,55.2,0,67.3,68.0,62.5
20160108180000,150.0,151.2,44.2105,27,55.2,0,67.2,68.0,62.5
20160108181500,150.0,159.0,46.4912,29,55.2,0,67.7,68.0,62.5
20160108183000,150.0,165.6,48.4211,29,55.2,0,67.8,68.0,62.5
20160108184500,150.0,168.0,49.1228,29,55.2,0,67.9,68.0,62.5
20160108190000,150.0,172.2,50.3509,30,55.2,0,68.0,68.0,62.5
20160108191500,150.0,172.2,50.3509,30,55.2,0,68.1,68.0,62.5
20160108193000,150.0,172.2,50.3509,30,55.2,0,68.2,68.0,62.5
20160108194500,150.0,172.2,50.3509,30,55.2,0,68.1,68.0,62.5
20160108200000,150.0,172.2,50.3509,30,55.2,0,68.2,68.0,62.5
20160108201500,150.0,172.2,50.3509,30,55.2,0,68.0,68.0,62.5
20160108203000,150.0,172.2,50.3509,30,55.2,0,67.7,68.0,62.5
20160108204500,150.0,172.2,50.3509,30,55.2,0,67.9,68.0,62.5
20160108210000,150.0,159.0,46.4912,28,55.2,0,67.7,68.0,62.5
20160108211500,150.0,159.0,46.4912,28,55.2,0,67.6,68.0,62.5
20160108213000,150.0,157.2,45.9649,28,55.2,0,67.6,68.0,62.5
20160108214500,150.0,159.0,46.4912,28,55.2,0,67.7,68.0,62.5
20160108220000,150.0,159.0,46.4912,28,55.2,0,67.6,68.0,62.5
20160108221500,150.0,157.2,45.9649,28,55.2,0,67.7,68.0,62.5
20160108223000,150.0,157.2,45.9649,28,55.2,0,67.6,68.0,62.5
20160108224500,150.0,157.2,45.9649,28,55.2,0,67.6,68.0,62.5
20160108230000,150.0,157.2,45.9649,28,55.2,0,67.8,68.0,62.5
20160108231500,150.0,159.0,46.4912,28,55.2,0,67.9,68.0,62.5
20160108233000,150.0,157.2,45.9649,28,55.2,0,67.9,68.0,62.5
20160108234500,150.0,155.4,45.4386,28,55.2,0,68.0,68.0,62.5
20160109000000,150.0,159.0,46.4912,28,55.2,0,68.0,68.0,62.5
20160109001500,150.0,159.0,46.4912,28,55.2,0,68.0,68.0,62.5
20160109003000,150.0,157.2,45.9649,28,55.2,0,68.1,68.0,62.5
20160109004500,150.0,157.2,45.9649,28,55.2,0,68.1,68.0,62.5
20160109010000,150.0,157.2,45.9649,28,55.2,0,68.1,68.0,62.5
20160109011500,150.0,256.2,74.9123,9,55.2,0,67.2,68.0,62.5
20160109013000,150.0,198.0,57.8947,39,55.2,0,67.0,68.0,62.5
20160109014500,150.0,159.6,46.6667,34,55.2,0,66.9,68.0,62.5
20160109020000,150.0,159.6,46.6667,34,55.2,0,66.8,68.0,62.5
20160109021500,150.0,161.4,47.193,34,55.2,0,66.7,68.0,62.5
20160109023000,150.0,159.0,46.4912,33,55.1,0,66.7,68.0,62.5
20160109024500,150.0,157.2,45.9649,33,55.1,0,66.9,68.0,62.5
20160109030000,150.0,159.0,46.4912,33,55.1,0,66.9,68.0,62.5
20160109031500,150.0,157.2,45.9649,33,55.1,0,67.1,68.0,62.5
20160109033000,150.0,157.2,45.9649,33,55.1,0,67.3,68.0,62.5
20160109034500,150.0,159.6,46.6667,33,55.1,0,67.4,68.0,62.5
20160109040000,150.0,159.6,46.6667,33,55.1,0,67.6,68.0,62.5
20160109041500,150.0,156.6,45.7895,33,55.1,0,67.7,68.0,62.5
20160109043000,150.0,159.0,46.4912,33,55.1,0,67.7,68.0,62.5
20160109044500,150.0,159.0,46.4912,33,55.1,0,67.7,68.0,62.5
20160109050000,150.0,157.2,45.9649,33,55.1,0,67.8,68.0,62.5
20160109051500,150.0,159.0,46.4912,33,55.1,0,67.9,68.0,62.5
20160109053000,150.0,156.6,45.7895,33,55.1,0,67.9,68.0,62.5
20160109054500,150.0,156.6,45.7895,33,55.1,0,67.9,68.0,62.5
20160109060000,150.0,159.0,46.4912,33,55.1,0,67.9,68.0,62.5
20160109061500,150.0,157.2,45.9649,33,55.1,0,67.9,68.0,62.5
20160109063000,150.0,157.2,45.9649,33,55.1,0,67.9,68.0,62.5
20160109064500,150.0,159.0,46.4912,33,55.1,0,67.9,68.0,62.5
20160109070000,150.0,159.0,46.4912,33,55.1,0,67.9,68.0,62.5
20160109071500,150.0,157.2,45.9649,33,55.1,0,68.0,68.0,62.5
20160109073000,150.0,159.0,46.4912,33,55.1,0,67.8,68.0,62.5
20160109074500,150.0,156.6,45.7895,33,55.1,0,67.5,68.0,62.5
20160109080000,150.0,156.6,45.7895,33,55.1,0,67.4,68.0,62.5
