PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109081500,150.0,156.6,45.7895,33,55.1,0,67.3,68.0,62.5
20160109083000,150.0,156.6,45.7895,33,55.1,0,67.3,68.0,62.5
20160109084500,150.0,156.6,45.7895,33,55.1,0,67.3,68.0,62.5
20160109090000,150.0,156.6,45.7895,33,55.1,0,67.3,68.0,62.5
20160109091500,150.0,156.6,45.7895,33,55.1,0,67.3,68.0,62.5
20160109093000,150.0,156.6,45.7895,33,55.1,0,67.4,68.0,62.5
20160109094500,150.0,159.0,46.4912,33,55.1,0,67.6,68.0,62.5
20160109100000,150.0,157.2,45.9649,33,55.1,0,67.8,68.0,62.5
20160109101500,150.0,157.2,45.9649,33,55.1,0,67.8,68.0,62.5
20160109103000,150.0,157.2,45.9649,33,55.1,0,67.9,68.0,62.5
20160109104500,150.0,159.0,46.4912,33,55.1,0,68.0,68.0,62.5
20160109110000,150.0,156.6,45.7895,33,55.7,0,68.2,68.0,62.5
20160109111500,150.0,170.4,49.8246,36,55.7,0,68.4,68.0,62.5
20160109113000,150.0,174.0,50.8772,36,56.3,0,67.8,68.0,62.5
20160109114500,150.0,177.6,51.9298,36,56.3,0,67.7,68.0,62.5
20160109120000,150.0,156.6,45.7895,33,53.9,0,67.5,68.0,62.5
20160109121500,150.0,154.2,45.0877,33,54.7,0,67.3,68.0,62.5
20160109123000,150.0,154.2,45.0877,33,55.5,0,67.4,68.0,62.5
20160109124500,150.0,154.2,45.0877,33,55.5,0,67.5,68.0,62.5
20160109130000,150.0,156.6,45.7895,33,55.5,0,67.5,68.0,62.5
20160109131500,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160109133000,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160109134500,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160109140000,150.0,156.6,45.7895,33,55.5,0,67.7,68.0,62.5
20160109141500,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160109143000,150.0,156.6,45.7895,33,55.5,0,67.7,68.0,62.5
20160109144500,150.0,156.6,45.7895,33,55.5,0,67.8,68.0,62.5
20160109150000,150.0,156.6,45.7895,33,55.5,0,67.9,68.0,62.5
20160109151500,150.0,156.6,45.7895,33,55.5,0,67.9,68.0,62.5
20160109153000,150.0,156.6,45.7895,33,55.5,0,67.7,68.0,62.5
20160109154500,150.0,159.6,46.6667,33,55.5,0,67.7,68.0,62.5
20160109160000,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160109161500,150.0,156.6,45.7895,33,55.5,0,67.7,68.0,62.5
20160109163000,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160109164500,150.0,156.6,45.7895,33,55.5,0,67.5,68.0,62.5
20160109170000,150.0,156.6,45.7895,33,55.5,0,67.3,68.0,62.5
20160109171500,150.0,156.6,45.7895,33,55.5,0,67.1,68.0,62.5
20160109173000,150.0,156.6,45.7895,33,54.5,0,67.0,68.0,62.5
20160109174500,150.0,156.6,45.7895,33,54.5,0,67.1,68.0,62.5
20160109180000,150.0,156.6,45.7895,33,53.9,0,67.0,68.0,62.5
20160109181500,150.0,156.6,45.7895,33,53.9,0,66.8,68.0,62.5
20160109183000,150.0,156.6,45.7895,33,53.1,0,66.7,68.0,62.5
20160109184500,150.0,156.6,45.7895,33,53.1,0,66.6,68.0,62.5
20160109190000,150.0,156.6,45.7895,33,53.1,0,66.7,68.0,62.5
20160109191500,150.0,156.6,45.7895,33,52.3,0,67.1,68.0,62.5
20160109193000,150.0,159.0,46.4912,33,52.3,0,67.3,68.0,62.5
20160109194500,150.0,159.0,46.4912,33,52.3,0,67.4,68.0,62.5
20160109200000,150.0,157.2,45.9649,33,52.3,0,67.4,68.0,62.5
20160109201500,150.0,159.0,46.4912,33,52.3,0,67.4,68.0,62.5
20160109203000,150.0,157.2,45.9649,33,52.3,0,67.4,68.0,62.5
20160109204500,150.0,157.2,45.9649,33,52.3,0,67.4,68.0,62.5
20160109210000,150.0,157.2,45.9649,33,52.3,0,67.3,68.0,62.5
20160109211500,150.0,157.2,45.9649,33,52.3,0,67.2,68.0,62.5
20160109213000,150.0,157.2,45.9649,33,52.3,0,67.2,68.0,62.5
20160109214500,150.0,157.2,45.9649,33,52.3,0,67.2,68.0,62.5
20160109220000,150.0,157.2,45.9649,33,52.3,0,67.1,68.0,62.5
20160109221500,150.0,157.2,45.9649,33,51.5,0,67.1,68.0,62.5
20160109223000,150.0,157.2,45.9649,33,52.2,0,67.1,68.0,62.5
20160109224500,150.0,159.0,46.4912,33,52.2,0,67.1,68.0,62.5
20160109230000,150.0,159.0,46.4912,33,51.5,0,67.0,68.0,62.5
20160109231500,150.0,157.2,45.9649,33,51.5,0,67.0,68.0,62.5
20160109233000,150.0,159.0,46.4912,33,51.5,0,67.0,68.0,62.5
20160109234500,150.0,159.0,46.4912,33,51.5,0,66.9,68.0,62.5
20160110000000,150.0,159.0,46.4912,33,51.5,0,66.9,68.0,62.5
20160110001500,150.0,159.0,46.4912,33,51.5,0,66.8,68.0,62.5
20160110003000,150.0,159.0,46.4912,33,51.5,0,66.8,68.0,62.5
20160110004500,150.0,157.2,45.9649,33,51.5,0,66.9,68.0,62.5
20160110010000,150.0,159.0,46.4912,33,51.5,0,66.8,68.0,62.5
20160110011500,150.0,159.0,46.4912,33,51.5,0,66.8,68.0,62.5
20160110013000,150.0,159.0,46.4912,33,51.5,0,66.7,68.0,62.5
20160110014500,150.0,159.0,46.4912,33,51.5,0,66.6,68.0,62.5
20160110020000,150.0,159.0,46.4912,33,51.5,0,66.6,68.0,62.5
20160110021500,150.0,157.2,45.9649,33,51.5,0,66.6,68.0,62.5
20160110023000,150.0,159.6,46.6667,33,51.5,0,66.6,68.0,62.5
20160110024500,150.0,159.6,46.6667,33,51.5,0,66.6,68.0,62.5
20160110030000,150.0,159.6,46.6667,33,51.5,0,66.6,68.0,62.5
20160110031500,150.0,159.6,46.6667,33,51.5,0,66.5,68.0,62.5
20160110033000,150.0,159.6,46.6667,33,51.5,0,66.5,68.0,62.5
20160110034500,150.0,154.2,45.0877,33,50.7,0,66.4,68.0,62.5
20160110040000,150.0,154.2,45.0877,33,51.4,0,66.4,68.0,62.5
20160110041500,150.0,151.2,44.2105,33,50.7,0,66.3,68.0,62.5
20160110043000,150.0,154.2,45.0877,33,50.7,0,66.4,68.0,62.5
20160110044500,150.0,154.2,45.0877,33,50.7,0,66.3,68.0,62.5
20160110050000,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110051500,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110053000,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110054500,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110060000,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110061500,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110063000,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110064500,150.0,154.2,45.0877,33,50.7,0,66.1,68.0,62.5
20160110070000,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110071500,150.0,154.2,45.0877,33,50.7,0,66.2,68.0,62.5
20160110073000,150.0,154.2,45.0877,33,50.7,0,66.1,68.0,62.5
20160110074500,150.0,154.2,45.0877,33,50.7,0,66.1,68.0,62.5
20160110080000,150.0,154.2,45.0877,33,50.7,0,66.1,68.0,62.5
20160110081500,150.0,154.2,45.0877,33,50.7,0,66.1,68.0,62.5
20160110083000,150.0,154.2,45.0877,33,51.4,0,66.1,68.0,62.5
20160110084500,150.0,154.2,45.0877,33,50.3,0,66.0,68.0,62.5
20160110090000,150.0,154.2,45.0877,33,51.0,0,66.0,68.0,62.5
20160110091500,150.0,154.2,45.0877,33,51.0,0,66.0,68.0,62.5
20160110093000,150.0,156.6,45.7895,33,51.0,0,66.0,68.0,62.5
20160110094500,150.0,154.2,45.0877,33,51.0,0,66.1,68.0,62.5
20160110100000,150.0,154.2,45.0877,33,51.0,0,66.1,68.0,62.5
20160110101500,150.0,154.2,45.0877,33,51.0,0,66.1,68.0,62.5
20160110103000,150.0,154.2,45.0877,33,51.0,0,66.1,68.0,62.5
20160110104500,150.0,154.2,45.0877,33,51.0,0,66.1,68.0,62.5
20160110110000,150.0,154.2,45.0877,33,51.0,0,66.2,68.0,62.5
20160110111500,150.0,154.2,45.0877,33,51.0,0,66.2,68.0,62.5
20160110113000,150.0,154.2,45.0877,33,51.0,0,66.3,68.0,62.5
20160110114500,150.0,154.2,45.0877,33,52.2,0,66.5,68.0,62.5
20160110120000,150.0,154.2,45.0877,33,52.2,0,66.6,68.0,62.5
20160110121500,150.0,154.2,45.0877,33,52.2,0,66.6,68.0,62.5
20160110123000,150.0,154.2,45.0877,33,52.2,0,66.5,68.0,62.5
20160110124500,150.0,154.2,45.0877,33,51.6,0,66.7,68.0,62.5
20160110130000,150.0,154.2,45.0877,33,52.2,0,66.8,68.0,62.5
20160110131500,150.0,154.2,45.0877,33,52.2,0,66.9,68.0,62.5
20160110133000,150.0,154.2,45.0877,33,51.6,0,67.1,68.0,62.5
20160110134500,150.0,154.2,45.0877,33,51.6,0,67.2,68.0,62.5
20160110140000,150.0,154.2,45.0877,33,51.6,0,67.4,68.0,62.5
20160110141500,150.0,154.2,45.0877,33,52.3,0,67.5,68.0,62.5
20160110143000,150.0,151.2,44.2105,33,52.3,0,67.6,68.0,62.5
20160110144500,150.0,153.0,44.7368,33,52.3,0,67.5,68.0,62.5
20160110150000,150.0,153.0,44.7368,33,52.3,0,67.6,68.0,62.5
20160110151500,150.0,153.0,44.7368,33,52.3,0,67.6,68.0,62.5
20160110153000,150.0,153.0,44.7368,33,52.3,0,67.2,68.0,62.5
20160110154500,150.0,150.6,44.0351,33,52.3,0,67.1,68.0,62.5
20160110160000,150.0,153.0,44.7368,33,52.3,0,67.1,68.0,62.5
20160110161500,150.0,153.0,44.7368,33,52.3,0,67.1,68.0,62.5
20160110163000,150.0,153.0,44.7368,33,52.3,0,67.1,68.0,62.5
20160110164500,150.0,153.0,44.7368,33,51.6,0,67.0,68.0,62.5
20160110170000,150.0,153.0,44.7368,33,51.6,0,66.9,68.0,62.5
20160110171500,150.0,153.0,44.7368,33,51.6,0,66.8,68.0,62.5
20160110173000,150.0,153.0,44.7368,33,51.6,0,66.6,68.0,62.5
20160110174500,150.0,153.0,44.7368,33,51.6,0,66.4,68.0,62.5
20160110180000,150.0,153.0,44.7368,33,50.8,0,66.2,68.0,62.5
20160110181500,150.0,153.0,44.7368,33,51.4,0,66.4,68.0,62.5
20160110183000,150.0,153.0,44.7368,33,51.4,0,66.8,68.0,62.5
20160110184500,150.0,153.0,44.7368,33,51.4,0,66.8,68.0,62.5
20160110190000,150.0,153.0,44.7368,33,51.4,0,66.9,68.0,62.5
20160110191500,150.0,151.2,44.2105,33,51.4,0,66.9,68.0,62.5
20160110193000,150.0,154.2,45.0877,33,51.4,0,66.8,68.0,62.5
20160110194500,150.0,154.2,45.0877,33,50.7,0,66.8,68.0,62.5
20160110200000,150.0,154.2,45.0877,33,50.7,0,66.8,68.0,62.5
20160110201500,150.0,154.2,45.0877,33,50.7,0,66.7,68.0,62.5
20160110203000,150.0,154.2,45.0877,33,50.7,0,66.7,68.0,62.5
20160110204500,150.0,154.2,45.0877,33,50.7,0,66.6,68.0,62.5
20160110210000,150.0,154.2,45.0877,33,50.7,0,66.6,68.0,62.5
20160110211500,150.0,154.2,45.0877,33,49.9,0,66.6,68.0,62.5
20160110213000,150.0,154.2,45.0877,33,50.5,0,66.5,68.0,62.5
20160110214500,150.0,154.2,45.0877,33,50.5,0,66.5,68.0,62.5
20160110220000,150.0,154.2,45.0877,33,50.5,0,66.4,68.0,62.5
20160110221500,150.0,154.2,45.0877,33,50.5,0,66.4,68.0,62.5
20160110223000,150.0,154.2,45.0877,33,49.9,0,66.3,68.0,62.5
20160110224500,150.0,154.2,45.0877,33,49.9,0,66.3,68.0,62.5
20160110230000,150.0,154.2,45.0877,33,49.9,0,66.2,68.0,62.5
20160110231500,150.0,154.2,45.0877,33,49.9,0,66.2,68.0,62.5
20160110233000,150.0,154.2,45.0877,33,49.9,0,66.2,68.0,62.5
20160110234500,150.0,154.2,45.0877,33,49.9,0,66.1,68.0,62.5
20160111000000,150.0,154.2,45.0877,33,49.9,0,66.1,68.0,62.5
20160111001500,150.0,154.2,45.0877,33,49.9,0,66.0,68.0,62.5
20160111003000,150.0,154.2,45.0877,33,49.9,0,66.0,68.0,62.5
20160111004500,150.0,154.2,45.0877,33,49.9,0,65.9,68.0,62.5
20160111010000,150.0,154.2,45.0877,33,49.9,0,65.9,68.0,62.5
20160111011500,150.0,156.6,45.7895,33,49.9,0,65.8,68.0,62.5
20160111013000,150.0,156.6,45.7895,33,49.9,0,65.7,68.0,62.5
20160111014500,150.0,156.6,45.7895,33,49.9,0,65.7,68.0,62.5
20160111020000,150.0,154.2,45.0877,33,49.9,0,65.7,68.0,62.5
20160111021500,150.0,154.2,45.0877,33,49.9,0,65.6,68.0,62.5
20160111023000,150.0,154.2,45.0877,33,49.9,0,65.6,68.0,62.5
20160111024500,150.0,156.6,45.7895,33,49.9,0,65.5,68.0,62.5
20160111030000,150.0,156.6,45.7895,33,49.9,0,65.5,68.0,62.5
20160111031500,150.0,156.6,45.7895,33,49.9,0,65.4,68.0,62.5
20160111033000,150.0,156.6,45.7895,33,49.9,0,65.4,68.0,62.5
20160111034500,150.0,156.6,45.7895,33,49.9,0,65.3,68.0,62.5
20160111040000,150.0,156.6,45.7895,33,49.9,0,65.2,68.0,62.5
20160111041500,150.0,156.6,45.7895,33,49.9,0,65.3,68.0,62.5
20160111043000,150.0,156.6,45.7895,33,49.9,0,65.3,68.0,62.5
20160111044500,150.0,156.6,45.7895,33,49.1,0,65.1,68.0,62.5
20160111050000,150.0,156.6,45.7895,33,49.1,0,65.1,68.0,62.5
20160111051500,150.0,156.6,45.7895,33,49.1,0,65.0,68.0,62.5
20160111053000,150.0,156.6,45.7895,33,49.1,0,65.0,68.0,62.5
20160111054500,150.0,156.6,45.7895,33,49.1,0,65.0,68.0,62.5
20160111060000,150.0,156.6,45.7895,33,49.1,0,65.0,68.0,62.5
20160111061500,150.0,154.2,45.0877,33,49.1,0,65.0,68.0,62.5
20160111063000,150.0,151.2,44.2105,33,49.1,0,65.0,68.0,62.5
20160111064500,150.0,151.2,44.2105,33,49.1,0,64.9,68.0,62.5
20160111070000,150.0,151.2,44.2105,33,49.1,0,64.8,68.0,62.5
20160111071500,150.0,151.2,44.2105,33,49.1,0,64.8,68.0,62.5
20160111073000,150.0,149.4,43.6842,33,49.1,0,64.7,68.0,62.5
20160111074500,150.0,149.4,43.6842,33,49.1,0,64.9,68.0,62.5
20160111080000,150.0,149.4,43.6842,33,49.1,0,65.0,68.0,62.5
20160111081500,150.0,149.4,43.6842,33,49.8,0,64.9,68.0,62.5
20160111083000,150.0,149.4,43.6842,33,50.6,0,65.0,68.0,62.5
20160111084500,150.0,149.4,43.6842,33,50.6,0,65.1,68.0,62.5
20160111090000,150.0,149.4,43.6842,33,50.6,0,65.5,68.0,62.5
20160111091500,150.0,149.4,43.6842,33,50.6,0,65.3,68.0,62.5
20160111093000,150.0,149.4,43.6842,33,51.4,0,65.4,68.0,62.5
20160111094500,150.0,149.4,43.6842,33,51.4,0,65.5,68.0,62.5
20160111100000,150.0,149.4,43.6842,33,51.4,0,65.6,68.0,62.5
20160111101500,150.0,149.4,43.6842,33,51.4,0,65.7,68.0,62.5
20160111103000,150.0,147.6,43.1579,33,52.1,0,65.9,68.0,62.5
20160111104500,150.0,149.4,43.6842,33,52.1,0,65.9,68.0,62.5
20160111110000,150.0,147.6,43.1579,33,52.1,0,65.8,68.0,62.5
20160111111500,150.0,149.4,43.6842,33,52.1,0,66.0,68.0,62.5
20160111113000,150.0,147.6,43.1579,33,52.1,0,65.9,68.0,62.5
20160111114500,150.0,147.6,43.1579,33,52.1,0,66.2,68.0,62.5
20160111120000,150.0,149.4,43.6842,33,52.1,0,66.2,68.0,62.5
20160111121500,150.0,149.4,43.6842,33,52.1,0,66.2,68.0,62.5
20160111123000,150.0,149.4,43.6842,33,52.1,0,66.4,68.0,62.5
20160111124500,150.0,149.4,43.6842,33,52.1,0,66.5,68.0,62.5
20160111130000,150.0,153.0,44.7368,33,53.1,0,66.7,68.0,62.5
20160111131500,150.0,153.0,44.7368,33,53.1,0,66.8,68.0,62.5
20160111133000,150.0,153.0,44.7368,33,53.1,0,67.0,68.0,62.5
20160111134500,150.0,153.0,44.7368,33,53.1,0,67.2,68.0,62.5
20160111140000,150.0,153.0,44.7368,33,53.1,0,67.3,68.0,62.5
20160111141500,150.0,153.0,44.7368,33,53.1,0,67.3,68.0,62.5
20160111143000,150.0,153.0,44.7368,33,53.1,0,67.3,68.0,62.5
20160111144500,150.0,155.4,45.4386,33,53.1,0,67.2,68.0,62.5
20160111150000,150.0,155.4,45.4386,33,52.3,0,67.3,68.0,62.5
20160111151500,150.0,155.4,45.4386,33,52.3,0,67.4,68.0,62.5
20160111153000,150.0,153.0,44.7368,33,52.3,0,67.2,68.0,62.5
20160111154500,150.0,153.0,44.7368,33,52.3,0,67.4,68.0,62.5
20160111160000,150.0,153.0,44.7368,33,52.3,0,67.4,68.0,62.5
20160111161500,150.0,153.0,44.7368,33,52.3,0,67.3,68.0,62.5
20160111163000,150.0,153.0,44.7368,33,52.3,0,67.2,68.0,62.5
20160111164500,150.0,153.0,44.7368,33,52.3,0,67.2,68.0,62.5
20160111170000,150.0,153.0,44.7368,33,52.3,0,67.1,68.0,62.5
20160111171500,150.0,153.0,44.7368,33,52.3,0,67.1,68.0,62.5
20160111173000,150.0,153.0,44.7368,33,51.5,0,67.2,68.0,62.5
20160111174500,150.0,153.0,44.7368,33,51.5,0,66.8,68.0,62.5
20160111180000,150.0,153.0,44.7368,33,51.5,0,66.6,68.0,62.5
20160111181500,150.0,153.0,44.7368,33,51.5,0,66.2,68.0,62.5
20160111183000,150.0,153.0,44.7368,33,51.5,0,65.7,68.0,62.5
20160111184500,150.0,153.0,44.7368,33,51.5,0,65.6,68.0,62.5
20160111190000,150.0,155.4,45.4386,33,51.5,0,66.1,68.0,62.5
20160111191500,150.0,155.4,45.4386,33,51.5,0,66.3,68.0,62.5
20160111193000,150.0,153.0,44.7368,33,51.5,0,66.4,68.0,62.5
20160111194500,150.0,153.0,44.7368,33,51.5,0,66.6,68.0,62.5
20160111200000,150.0,153.0,44.7368,33,51.5,0,66.6,68.0,62.5
20160111201500,150.0,153.0,44.7368,33,51.5,0,66.6,68.0,62.5
20160111203000,150.0,153.0,44.7368,33,51.5,0,66.6,68.0,62.5
20160111204500,150.0,153.0,44.7368,33,51.5,0,66.6,68.0,62.5
20160111210000,150.0,151.2,44.2105,33,51.5,0,66.6,68.0,62.5
20160111211500,150.0,154.2,45.0877,33,51.5,0,66.7,68.0,62.5
20160111213000,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160111214500,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160111220000,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160111221500,150.0,150.6,44.0351,33,51.5,0,66.6,68.0,62.5
20160111223000,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160111224500,150.0,154.2,45.0877,33,51.5,0,66.5,68.0,62.5
20160111230000,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160111231500,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160111233000,150.0,151.2,44.2105,33,51.5,0,66.6,68.0,62.5
20160111234500,150.0,151.2,44.2105,33,51.5,0,66.6,68.0,62.5
20160112000000,150.0,154.2,45.0877,33,51.5,0,66.5,68.0,62.5
20160112001500,150.0,154.2,45.0877,33,51.5,0,66.6,68.0,62.5
20160112003000,150.0,151.2,44.2105,33,51.5,0,66.4,68.0,62.5
20160112004500,150.0,153.0,44.7368,33,51.5,0,66.5,68.0,62.5
20160112010000,150.0,153.0,44.7368,33,51.5,0,66.5,68.0,62.5
20160112011500,150.0,151.2,44.2105,33,51.5,0,66.5,68.0,62.5
20160112013000,150.0,151.2,44.2105,33,50.7,0,66.5,68.0,62.5
20160112014500,150.0,151.2,44.2105,33,51.4,0,66.5,68.0,62.5
20160112020000,150.0,153.0,44.7368,33,50.7,0,66.4,68.0,62.5
20160112021500,150.0,153.0,44.7368,33,51.4,0,66.5,68.0,62.5
20160112023000,150.0,151.2,44.2105,33,50.7,0,66.4,68.0,62.5
20160112024500,150.0,151.2,44.2105,33,50.7,0,66.5,68.0,62.5
20160112030000,150.0,153.0,44.7368,33,50.7,0,66.4,68.0,62.5
20160112031500,150.0,153.0,44.7368,33,50.7,0,66.4,68.0,62.5
20160112033000,150.0,151.2,44.2105,33,50.7,0,66.3,68.0,62.5
20160112034500,150.0,153.0,44.7368,33,50.7,0,66.3,68.0,62.5
20160112040000,150.0,153.0,44.7368,33,50.7,0,66.2,68.0,62.5
20160112041500,150.0,153.0,44.7368,33,50.7,0,66.2,68.0,62.5
20160112043000,150.0,155.4,45.4386,33,50.7,0,66.1,68.0,62.5
20160112044500,150.0,153.0,44.7368,33,50.7,0,66.1,68.0,62.5
20160112050000,150.0,153.0,44.7368,33,49.9,0,66.1,68.0,62.5
20160112051500,150.0,153.0,44.7368,33,49.9,0,66.0,68.0,62.5
20160112053000,150.0,153.0,44.7368,33,49.9,0,66.0,68.0,62.5
20160112054500,150.0,153.0,44.7368,33,49.9,0,66.0,68.0,62.5
20160112060000,150.0,153.0,44.7368,33,49.9,0,66.0,68.0,62.5
20160112061500,150.0,149.4,43.6842,33,49.9,0,66.0,68.0,62.5
20160112063000,150.0,147.6,43.1579,33,49.9,0,65.9,68.0,62.5
20160112064500,150.0,147.6,43.1579,33,49.9,0,65.9,68.0,62.5
20160112070000,150.0,149.4,43.6842,33,49.9,0,65.9,68.0,62.5
20160112071500,150.0,147.0,42.9825,33,49.9,0,65.8,68.0,62.5
20160112073000,150.0,149.4,43.6842,33,49.9,0,65.7,68.0,62.5
20160112074500,150.0,149.4,43.6842,33,49.9,0,65.5,68.0,62.5
20160112080000,150.0,147.6,43.1579,33,50.8,0,65.5,68.0,62.5
20160112081500,150.0,147.6,43.1579,33,51.5,0,66.0,68.0,62.5
20160112083000,150.0,147.6,43.1579,33,51.5,0,65.8,68.0,62.5
20160112084500,150.0,147.6,43.1579,33,52.2,0,65.8,68.0,62.5
20160112090000,150.0,147.6,43.1579,33,52.2,0,65.9,68.0,62.5
20160112091500,150.0,149.4,43.6842,33,52.2,0,66.1,68.0,62.5
20160112093000,150.0,147.0,42.9825,33,53.1,0,66.3,68.0,62.5
20160112094500,150.0,147.0,42.9825,33,52.3,0,66.2,68.0,62.5
20160112100000,150.0,147.0,42.9825,33,52.3,0,66.1,68.0,62.5
20160112101500,150.0,147.0,42.9825,33,52.3,0,66.3,68.0,62.5
20160112103000,150.0,149.4,43.6842,33,52.3,0,66.3,68.0,62.5
20160112104500,150.0,154.2,45.0877,34,53.1,0,66.4,68.0,62.5
20160112110000,150.0,154.2,45.0877,34,53.1,0,66.5,68.0,62.5
20160112111500,150.0,154.2,45.0877,34,53.9,0,66.7,68.0,62.5
20160112113000,150.0,154.2,45.0877,34,54.6,0,66.7,68.0,62.5
20160112114500,150.0,154.2,45.0877,34,54.6,0,66.8,68.0,62.5
20160112120000,150.0,154.2,45.0877,34,54.6,0,66.9,68.0,62.5
20160112121500,150.0,157.2,45.9649,34,54.6,0,67.1,68.0,62.5
20160112123000,150.0,157.2,45.9649,34,54.6,0,67.2,68.0,62.5
20160112124500,150.0,157.2,45.9649,34,54.6,0,67.4,68.0,62.5
20160112130000,150.0,159.0,46.4912,34,54.6,0,67.5,68.0,62.5
20160112131500,150.0,159.0,46.4912,34,54.6,0,67.6,68.0,62.5
20160112133000,150.0,159.0,46.4912,34,54.6,0,67.9,68.0,62.5
20160112134500,150.0,159.0,46.4912,34,54.6,0,68.1,68.0,62.5
20160112140000,150.0,157.2,45.9649,34,54.6,0,68.0,68.0,62.5
20160112141500,150.0,157.2,45.9649,34,55.9,0,67.9,68.0,62.5
20160112143000,150.0,157.2,45.9649,34,55.9,0,67.9,68.0,62.5
20160112144500,150.0,157.2,45.9649,34,55.9,0,67.9,68.0,62.5
20160112150000,150.0,157.2,45.9649,34,55.9,0,67.8,68.0,62.5
20160112151500,150.0,157.2,45.9649,34,55.9,0,67.8,68.0,62.5
20160112153000,150.0,157.2,45.9649,34,55.9,0,67.9,68.0,62.5
20160112154500,150.0,157.2,45.9649,34,55.9,0,67.9,68.0,62.5
20160112160000,150.0,157.2,45.9649,34,55.9,0,68.1,68.0,62.5
20160112161500,150.0,157.2,45.9649,34,55.9,0,67.9,68.0,62.5
20160112163000,150.0,157.2,45.9649,34,55.9,0,68.0,68.0,62.5
20160112164500,150.0,159.0,46.4912,34,55.9,0,67.9,68.0,62.5
20160112170000,150.0,159.0,46.4912,34,55.9,0,67.9,68.0,62.5
20160112171500,150.0,156.6,45.7895,34,55.9,0,67.9,68.0,62.5
20160112173000,150.0,156.6,45.7895,34,55.9,0,67.8,68.0,62.5
20160112174500,150.0,156.6,45.7895,34,55.9,0,67.7,68.0,62.5
20160112180000,150.0,156.6,45.7895,34,55.9,0,67.4,68.0,62.5
20160112181500,150.0,156.6,45.7895,34,55.9,0,67.1,68.0,62.5
20160112183000,150.0,156.6,45.7895,34,55.9,0,66.9,68.0,62.5
20160112184500,150.0,156.6,45.7895,34,55.9,0,66.9,68.0,62.5
20160112190000,150.0,156.6,45.7895,34,55.9,0,66.7,68.0,62.5
20160112191500,150.0,156.6,45.7895,34,55.9,0,66.6,68.0,62.5
20160112193000,150.0,156.6,45.7895,34,55.9,0,66.9,68.0,62.5
20160112194500,150.0,156.6,45.7895,34,55.9,0,67.0,68.0,62.5
20160112200000,150.0,156.6,45.7895,34,55.9,0,67.1,68.0,62.5
20160112201500,150.0,156.6,45.7895,34,55.9,0,67.4,68.0,62.5
20160112203000,150.0,156.6,45.7895,34,55.9,0,67.4,68.0,62.5
20160112204500,150.0,156.6,45.7895,34,55.9,0,67.6,68.0,62.5
20160112210000,150.0,156.6,45.7895,34,55.9,0,67.6,68.0,62.5
20160112211500,150.0,156.6,45.7895,34,55.9,0,67.6,68.0,62.5
20160112213000,150.0,156.6,45.7895,34,55.9,0,67.6,68.0,62.5
20160112214500,150.0,156.6,45.7895,34,55.9,0,67.6,68.0,62.5
20160112220000,150.0,156.6,45.7895,34,55.9,0,67.3,68.0,62.5
20160112221500,150.0,156.6,45.7895,34,55.9,0,66.9,68.0,62.5
20160112223000,150.0,156.6,45.7895,34,55.9,0,66.8,68.0,62.5
20160112224500,150.0,156.6,45.7895,34,55.9,0,67.1,68.0,62.5
20160112230000,150.0,159.0,46.4912,34,55.9,0,67.2,68.0,62.5
20160112231500,150.0,157.2,45.9649,34,55.9,0,67.0,68.0,62.5
20160112233000,150.0,157.2,45.9649,34,55.9,0,66.7,68.0,62.5
20160112234500,150.0,159.0,46.4912,34,55.9,0,66.3,68.0,62.5
20160113000000,150.0,157.2,45.9649,34,55.9,0,66.1,68.0,62.5
20160113001500,150.0,157.2,45.9649,34,55.9,0,65.8,68.0,62.5
20160113003000,150.0,159.0,46.4912,34,55.9,0,65.6,68.0,62.5
20160113004500,150.0,159.0,46.4912,34,55.9,0,65.5,68.0,62.5
20160113010000,150.0,159.0,46.4912,34,55.9,0,65.3,68.0,62.5
20160113011500,150.0,163.2,47.7193,9,54.7,0,65.0,68.0,62.5
20160113013000,150.0,151.2,44.2105,33,54.7,0,65.0,68.0,62.5
20160113014500,150.0,151.2,44.2105,33,54.7,0,65.1,68.0,62.5
20160113020000,150.0,151.2,44.2105,33,54.7,0,65.3,68.0,62.5
20160113021500,150.0,151.2,44.2105,33,54.7,0,65.3,68.0,62.5
20160113023000,150.0,151.2,44.2105,33,54.7,0,65.1,68.0,62.5
20160113024500,150.0,151.2,44.2105,33,54.7,0,64.7,68.0,62.5
20160113030000,150.0,153.0,44.7368,33,54.7,0,64.5,68.0,62.5
20160113031500,150.0,153.0,44.7368,33,54.7,0,64.2,68.0,62.5
20160113033000,150.0,153.0,44.7368,33,53.5,0,64.1,68.0,62.5
20160113034500,150.0,153.0,44.7368,33,53.5,0,63.9,68.0,62.5
20160113040000,150.0,153.0,44.7368,33,53.5,0,63.7,68.0,62.5
20160113041500,150.0,153.0,44.7368,33,53.5,0,63.5,68.0,62.5
20160113043000,150.0,153.0,44.7368,33,53.5,0,63.4,68.0,62.5
20160113044500,150.0,155.4,45.4386,33,53.5,0,63.2,68.0,62.5
20160113050000,150.0,155.4,45.4386,33,52.7,0,63.1,68.0,62.5
20160113051500,150.0,155.4,45.4386,33,52.7,0,62.9,68.0,62.5
20160113053000,150.0,155.4,45.4386,33,52.7,0,62.8,68.0,62.5
20160113054500,150.0,155.4,45.4386,33,52.7,0,62.9,68.0,62.5
20160113060000,150.0,157.2,45.9649,33,52.7,0,63.3,68.0,62.5
20160113061500,150.0,157.2,45.9649,33,53.9,0,63.9,68.0,62.5
20160113063000,150.0,155.4,45.4386,33,53.9,0,64.4,68.0,62.5
20160113064500,150.0,155.4,45.4386,33,53.9,0,64.6,68.0,62.5
20160113070000,150.0,155.4,45.4386,33,53.9,0,64.9,68.0,62.5
20160113071500,150.0,155.4,45.4386,33,53.9,0,65.1,68.0,62.5
20160113073000,150.0,153.0,44.7368,33,53.9,0,65.1,68.0,62.5
20160113074500,150.0,155.4,45.4386,33,55.1,0,65.3,68.0,62.5
20160113080000,150.0,155.4,45.4386,33,56.2,0,65.4,68.0,62.5
20160113081500,150.0,155.4,45.4386,33,56.2,0,65.5,68.0,62.5
20160113083000,150.0,151.2,44.2105,33,56.2,0,65.6,68.0,62.5
20160113084500,150.0,153.0,44.7368,33,56.8,0,65.8,68.0,62.5
20160113090000,150.0,151.2,44.2105,33,56.8,0,65.9,68.0,62.5
20160113091500,150.0,151.2,44.2105,33,56.8,0,66.0,68.0,62.5
20160113093000,150.0,151.2,44.2105,33,56.8,0,66.2,68.0,62.5
20160113094500,150.0,151.2,44.2105,33,56.8,0,66.3,68.0,62.5
20160113100000,150.0,151.2,44.2105,33,56.8,0,66.4,68.0,62.5
20160113101500,150.0,151.2,44.2105,33,56.8,0,66.4,68.0,62.5
20160113103000,150.0,151.2,44.2105,33,56.8,0,66.6,68.0,62.5
20160113104500,150.0,151.2,44.2105,33,56.8,0,66.6,68.0,62.5
20160113110000,150.0,151.2,44.2105,33,56.8,0,66.8,68.0,62.5
20160113111500,150.0,149.4,43.6842,33,56.8,0,66.9,68.0,62.5
20160113113000,150.0,149.4,43.6842,33,56.8,0,67.0,68.0,62.5
20160113114500,150.0,149.4,43.6842,33,56.8,0,67.2,68.0,62.5
20160113120000,150.0,153.0,44.7368,34,56.8,0,67.3,68.0,62.5
20160113121500,150.0,153.0,44.7368,34,56.8,0,67.4,68.0,62.5
20160113123000,150.0,153.0,44.7368,34,56.8,0,67.6,68.0,62.5
20160113124500,150.0,151.2,44.2105,34,56.8,0,67.9,68.0,62.5
20160113130000,150.0,151.2,44.2105,34,56.8,0,67.9,68.0,62.5
20160113131500,150.0,154.2,45.0877,34,56.8,0,68.1,68.0,62.5
20160113133000,150.0,159.6,46.6667,35,56.8,0,68.2,68.0,62.5
20160113134500,150.0,161.4,47.193,35,56.8,0,68.1,68.0,62.5
20160113140000,150.0,180.6,52.807,37,56.8,0,68.4,68.0,62.5
20160113141500,150.0,204.6,59.8246,39,56.8,0,68.5,68.0,62.5
20160113143000,150.0,216.6,63.3333,40,56.0,0,68.5,68.0,62.5
20160113144500,150.0,228.6,66.8421,41,56.0,0,68.4,68.0,62.5
20160113150000,150.0,244.8,71.5789,43,56.0,0,68.4,68.0,62.5
20160113151500,150.0,259.8,75.9649,44,56.0,0,68.4,68.0,62.5
20160113153000,150.0,271.8,79.4737,45,56.0,0,68.4,68.0,62.5
20160113154500,150.0,283.8,82.9825,47,56.0,0,68.3,68.0,62.5
20160113160000,150.0,295.2,86.3158,48,56.0,0,68.3,68.0,62.5
20160113161500,150.0,316.2,92.4561,50,56.0,0,68.4,68.0,62.5
20160113163000,150.0,321.6,94.0351,51,56.0,0,68.4,68.0,62.5
20160113164500,150.0,336.6,98.4211,52,56.0,0,68.4,68.0,62.5
20160113170000,150.0,336.6,98.4211,52,56.0,0,68.3,68.0,62.5
20160113171500,150.0,340.8,99.6491,52,56.0,0,68.2,68.0,62.5
20160113173000,150.0,340.8,99.6491,52,56.0,0,68.1,68.0,62.5
20160113174500,150.0,336.6,98.4211,52,56.0,0,68.1,68.0,62.5
20160113180000,150.0,336.6,98.4211,52,56.0,0,67.9,68.0,62.5
20160113181500,150.0,336.6,98.4211,52,56.0,0,67.9,68.0,62.5
20160113183000,150.0,336.6,98.4211,52,56.0,0,67.9,68.0,62.5
20160113184500,150.0,336.6,98.4211,52,56.0,0,67.8,68.0,62.5
20160113190000,150.0,336.6,98.4211,51,56.0,0,67.8,68.0,62.5
20160113191500,150.0,327.0,95.614,51,56.0,0,67.7,68.0,62.5
20160113193000,150.0,316.2,92.4561,50,56.0,0,67.7,68.0,62.5
20160113194500,150.0,316.2,92.4561,50,56.0,0,67.8,68.0,62.5
20160113200000,150.0,316.2,92.4561,50,56.0,0,67.9,68.0,62.5
20160113201500,150.0,310.8,90.8772,50,56.0,0,67.8,68.0,62.5
20160113203000,150.0,316.2,92.4561,50,56.0,0,67.7,68.0,62.5
20160113204500,150.0,316.2,92.4561,50,56.7,0,67.7,68.0,62.5
20160113210000,150.0,316.2,92.4561,50,56.7,0,67.7,68.0,62.5
20160113211500,150.0,300.6,87.8947,48,56.0,0,67.6,68.0,62.5
20160113213000,150.0,295.2,86.3158,48,56.7,0,67.7,68.0,62.5
20160113214500,150.0,289.8,84.7368,47,56.0,0,67.7,68.0,62.5
20160113220000,150.0,283.8,82.9825,47,56.0,0,67.6,68.0,62.5
20160113221500,150.0,277.8,81.2281,46,56.0,0,67.7,68.0,62.5
20160113223000,150.0,271.8,79.4737,46,56.0,0,67.7,68.0,62.5
20160113224500,150.0,271.8,79.4737,46,56.0,0,67.7,68.0,62.5
20160113230000,150.0,259.8,75.9649,45,56.0,0,67.8,68.0,62.5
20160113231500,150.0,259.8,75.9649,45,56.7,0,67.7,68.0,62.5
20160113233000,150.0,259.8,75.9649,45,56.7,0,67.7,68.0,62.5
20160113234500,150.0,247.2,72.2807,43,56.7,0,67.7,68.0,62.5
20160114000000,150.0,247.2,72.2807,43,56.7,0,67.7,68.0,62.5
20160114001500,150.0,247.2,72.2807,43,56.7,0,67.7,68.0,62.5
20160114003000,150.0,247.2,72.2807,43,56.7,0,67.7,68.0,62.5
20160114004500,150.0,247.2,72.2807,43,56.7,0,67.7,68.0,62.5
20160114010000,150.0,231.6,67.7193,41,56.7,0,67.8,68.0,62.5
20160114011500,150.0,231.6,67.7193,41,56.7,0,67.7,68.0,62.5
20160114013000,150.0,231.6,67.7193,41,56.7,0,67.7,68.0,62.5
20160114014500,150.0,231.6,67.7193,41,56.7,0,67.7,68.0,62.5
20160114020000,150.0,231.6,67.7193,41,56.7,0,67.7,68.0,62.5
20160114021500,150.0,229.2,67.0175,41,56.7,0,67.7,68.0,62.5
20160114023000,150.0,220.2,64.386,40,56.7,0,67.8,68.0,62.5
20160114024500,150.0,207.0,60.5263,39,56.7,0,67.7,68.0,62.5
20160114030000,150.0,201.0,58.7719,38,56.7,0,67.6,68.0,62.5
20160114031500,150.0,187.2,54.7368,37,56.7,0,67.7,68.0,62.5
20160114033000,150.0,190.2,55.614,37,56.7,0,67.8,68.0,62.5
20160114034500,150.0,187.2,54.7368,37,56.7,0,67.7,68.0,62.5
20160114040000,150.0,180.6,52.807,36,56.7,0,67.8,68.0,62.5
20160114041500,150.0,180.6,52.807,36,56.7,0,67.8,68.0,62.5
20160114043000,150.0,180.6,52.807,36,56.7,0,67.8,68.0,62.5
20160114044500,150.0,177.6,51.9298,36,56.7,0,67.8,68.0,62.5
20160114050000,150.0,177.6,51.9298,36,56.7,0,67.8,68.0,62.5
20160114051500,150.0,179.4,52.4561,36,56.7,0,67.8,68.0,62.5
20160114053000,150.0,179.4,52.4561,36,56.7,0,67.8,68.0,62.5
20160114054500,150.0,179.4,52.4561,36,56.7,0,67.8,68.0,62.5
20160114060000,150.0,173.4,50.7018,36,56.7,0,68.0,68.0,62.5
20160114061500,150.0,173.4,50.7018,36,56.7,0,68.2,68.0,62.5
20160114063000,150.0,179.4,52.4561,37,56.7,0,68.1,68.0,62.5
20160114064500,150.0,176.4,51.5789,37,56.7,0,68.1,68.0,62.5
20160114070000,150.0,174.0,50.8772,37,56.7,0,68.0,68.0,62.5
20160114071500,150.0,174.0,50.8772,37,56.7,0,68.2,68.0,62.5
20160114073000,150.0,183.0,53.5088,37,56.7,0,68.2,68.0,62.5
20160114074500,150.0,183.0,53.5088,37,56.7,0,68.1,68.0,62.5
20160114080000,150.0,183.0,53.5088,37,56.7,0,68.0,68.0,62.5
20160114081500,150.0,189.6,55.4386,38,56.7,0,68.3,68.0,62.5
20160114083000,150.0,206.4,60.3509,39,56.7,0,68.1,68.0,62.5
20160114084500,150.0,206.4,60.3509,39,56.7,0,68.1,68.0,62.5
20160114090000,150.0,206.4,60.3509,39,56.7,0,68.2,68.0,62.5
20160114091500,150.0,206.4,60.3509,39,56.7,0,68.3,68.0,62.5
20160114093000,150.0,206.4,60.3509,39,56.7,0,68.2,68.0,62.5
20160114094500,150.0,211.2,61.7544,39,56.7,0,68.2,68.0,62.5
20160114100000,150.0,225.0,65.7895,41,56.7,0,68.2,68.0,62.5
20160114101500,150.0,222.6,65.0877,41,56.7,0,68.2,68.0,62.5
20160114103000,150.0,241.2,70.5263,43,56.7,0,68.4,68.0,62.5
20160114104500,150.0,233.4,68.2456,42,56.7,0,68.2,68.0,62.5
20160114110000,150.0,239.4,70.0,43,56.7,0,68.2,68.0,62.5
20160114111500,150.0,247.8,72.4561,43,56.7,0,68.2,68.0,62.5
20160114113000,150.0,247.8,72.4561,43,56.0,0,68.2,68.0,62.5
20160114114500,150.0,247.8,72.4561,43,56.0,0,68.2,68.0,62.5
20160114120000,150.0,247.8,72.4561,43,56.0,0,68.1,68.0,62.5
20160114121500,150.0,256.8,75.0877,45,56.0,0,68.3,68.0,62.5
20160114123000,150.0,256.8,75.0877,45,56.0,0,68.2,68.0,62.5
20160114124500,150.0,261.0,76.3158,45,56.0,0,68.2,68.0,62.5
20160114130000,150.0,265.2,77.5439,45,56.0,0,68.3,68.0,62.5
20160114131500,150.0,265.2,77.5439,45,56.0,0,68.2,68.0,62.5
20160114133000,150.0,271.2,79.2982,45,56.0,0,68.3,68.0,62.5
20160114134500,150.0,271.2,79.2982,45,56.0,0,68.1,68.0,62.5
20160114140000,150.0,271.2,79.2982,45,56.0,0,68.1,68.0,62.5
20160114141500,150.0,267.6,78.2456,45,56.0,0,68.1,68.0,62.5
20160114143000,150.0,270.6,79.1228,45,56.0,0,68.0,68.0,62.5
20160114144500,150.0,270.6,79.1228,45,56.0,0,68.0,68.0,62.5
20160114150000,150.0,270.6,79.1228,45,56.0,0,68.0,68.0,62.5
20160114151500,150.0,270.6,79.1228,45,56.0,0,68.1,68.0,62.5
20160114153000,150.0,270.6,79.1228,45,56.0,0,68.1,68.0,62.5
20160114154500,150.0,270.6,79.1228,45,56.0,0,68.0,68.0,62.5
20160114160000,150.0,270.6,79.1228,45,56.0,0,68.1,68.0,62.5
20160114161500,150.0,270.6,79.1228,45,56.0,0,68.1,68.0,62.5
20160114163000,150.0,270.6,79.1228,45,56.0,0,68.0,68.0,62.5
20160114164500,150.0,270.6,79.1228,45,56.0,0,68.1,68.0,62.5
20160114170000,150.0,265.2,77.5439,45,56.0,0,68.1,68.0,62.5
20160114171500,150.0,271.8,79.4737,45,56.0,0,68.0,68.0,62.5
20160114173000,150.0,271.8,79.4737,45,56.0,0,68.0,68.0,62.5
20160114174500,150.0,271.8,79.4737,45,56.0,0,68.0,68.0,62.5
20160114180000,150.0,271.8,79.4737,45,56.0,0,68.1,68.0,62.5
20160114181500,150.0,268.8,78.5965,45,56.0,0,68.2,68.0,62.5
20160114183000,150.0,271.8,79.4737,45,56.0,0,68.2,68.0,62.5
20160114184500,150.0,267.6,78.2456,45,56.0,0,68.2,68.0,62.5
20160114190000,150.0,270.6,79.1228,45,56.0,0,68.1,68.0,62.5
20160114191500,150.0,270.6,79.1228,45,56.0,0,68.0,68.0,62.5
20160114193000,150.0,270.6,79.1228,45,56.0,0,67.9,68.0,62.5
20160114194500,150.0,270.6,79.1228,45,56.0,0,67.9,68.0,62.5
20160114200000,150.0,267.0,78.0702,45,56.0,0,68.0,68.0,62.5
20160114201500,150.0,270.0,78.9474,45,56.0,0,68.0,68.0,62.5
20160114203000,150.0,270.0,78.9474,45,56.0,0,68.0,68.0,62.5
20160114204500,150.0,270.0,78.9474,45,56.0,0,68.1,68.0,62.5
20160114210000,150.0,270.0,78.9474,45,56.0,0,68.1,68.0,62.5
20160114211500,150.0,270.0,78.9474,45,56.0,0,68.1,68.0,62.5
20160114213000,150.0,270.0,78.9474,45,56.0,0,68.1,68.0,62.5
20160114214500,150.0,270.0,78.9474,45,56.0,0,68.0,68.0,62.5
20160114220000,150.0,264.6,77.3684,45,56.0,0,67.9,68.0,62.5
20160114221500,150.0,264.6,77.3684,45,56.0,0,67.9,68.0,62.5
20160114223000,150.0,264.6,77.3684,45,56.0,0,67.8,68.0,62.5
20160114224500,150.0,268.8,78.5965,45,56.0,0,67.8,68.0,62.5
20160114230000,150.0,268.8,78.5965,45,56.0,0,67.9,68.0,62.5
20160114231500,150.0,268.8,78.5965,45,56.0,0,67.9,68.0,62.5
20160114233000,150.0,265.8,77.7193,45,56.0,0,67.8,68.0,62.5
20160114234500,150.0,265.8,77.7193,45,56.0,0,67.8,68.0,62.5
20160115000000,150.0,265.8,77.7193,45,56.0,0,67.9,68.0,62.5
20160115001500,150.0,265.8,77.7193,45,56.0,0,67.8,68.0,62.5
20160115003000,150.0,268.8,78.5965,45,56.0,0,67.8,68.0,62.5
20160115004500,150.0,268.8,78.5965,45,56.0,0,67.8,68.0,62.5
20160115010000,150.0,268.8,78.5965,45,56.0,0,67.8,68.0,62.5
20160115011500,150.0,264.6,77.3684,45,56.0,0,67.8,68.0,62.5
20160115013000,150.0,264.6,77.3684,45,56.0,0,67.8,68.0,62.5
20160115014500,150.0,268.2,78.4211,45,56.0,0,67.7,68.0,62.5
20160115020000,150.0,246.6,72.1053,43,56.0,0,67.7,68.0,62.5
20160115021500,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115023000,150.0,246.6,72.1053,43,56.0,0,67.9,68.0,62.5
20160115024500,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115030000,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115031500,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115033000,150.0,246.6,72.1053,43,56.0,0,67.9,68.0,62.5
20160115034500,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115040000,150.0,246.6,72.1053,43,56.0,0,67.7,68.0,62.5
20160115041500,150.0,246.6,72.1053,43,56.0,0,67.7,68.0,62.5
20160115043000,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115044500,150.0,246.6,72.1053,43,56.0,0,67.8,68.0,62.5
20160115050000,150.0,246.6,72.1053,43,56.0,0,67.6,68.0,62.5
20160115051500,150.0,238.2,69.6491,42,56.0,0,67.7,68.0,62.5
20160115053000,150.0,238.2,69.6491,42,56.0,0,67.8,68.0,62.5
20160115054500,150.0,235.2,68.7719,42,56.0,0,67.9,68.0,62.5
20160115060000,150.0,232.2,67.8947,42,56.0,0,67.8,68.0,62.5
20160115061500,150.0,228.6,66.8421,42,56.0,0,67.9,68.0,62.5
20160115063000,150.0,228.6,66.8421,42,56.0,0,68.0,68.0,62.5
20160115064500,150.0,228.6,66.8421,42,56.0,0,67.9,68.0,62.5
20160115070000,150.0,228.6,66.8421,42,56.0,0,68.1,68.0,62.5
20160115071500,150.0,226.2,66.1403,42,56.0,0,68.1,68.0,62.5
20160115073000,150.0,234.6,68.5965,42,56.0,0,67.9,68.0,62.5
20160115074500,150.0,234.6,68.5965,42,56.0,0,67.9,68.0,62.5
20160115080000,150.0,234.6,68.5965,42,56.0,0,67.9,68.0,62.5
20160115081500,150.0,232.2,67.8947,42,56.0,0,68.1,68.0,62.5
20160115083000,150.0,232.2,67.8947,42,56.0,0,68.1,68.0,62.5
20160115084500,150.0,232.2,67.8947,42,56.0,0,68.0,68.0,62.5
20160115090000,150.0,232.2,67.8947,42,56.0,0,68.1,68.0,62.5
20160115091500,150.0,232.2,67.8947,42,56.0,0,68.1,68.0,62.5
20160115093000,150.0,232.2,67.8947,42,56.0,0,68.2,68.0,62.5
20160115094500,150.0,232.2,67.8947,42,56.0,0,68.2,68.0,62.5
20160115100000,150.0,232.2,67.8947,42,56.0,0,68.2,68.0,62.5
20160115101500,150.0,234.6,68.5965,43,56.0,0,68.2,68.0,62.5
20160115103000,150.0,247.2,72.2807,44,56.0,0,68.3,68.0,62.5
20160115104500,150.0,247.2,72.2807,44,56.0,0,68.1,68.0,62.5
20160115110000,150.0,247.2,72.2807,44,56.7,0,68.3,68.0,62.5
20160115111500,150.0,261.6,76.4912,46,56.7,0,68.3,68.0,62.5
20160115113000,150.0,271.8,79.4737,47,56.7,0,68.3,68.0,62.5
20160115114500,150.0,289.8,84.7368,48,54.3,0,68.1,68.0,62.5
20160115120000,150.0,283.8,82.9825,48,55.9,0,68.2,68.0,62.5
20160115121500,150.0,289.8,84.7368,49,55.9,0,68.2,68.0,62.5
20160115123000,150.0,300.6,87.8947,50,56.7,0,68.4,68.0,62.5
20160115124500,150.0,321.6,94.0351,51,55.4,0,68.5,68.0,62.5
20160115130000,150.0,321.6,94.0351,51,55.4,0,68.2,68.0,62.5
20160115131500,150.0,336.6,98.4211,52,56.4,0,68.3,68.0,62.5
20160115133000,150.0,327.0,95.614,52,56.4,0,68.3,68.0,62.5
20160115134500,150.0,336.6,98.4211,52,56.4,0,68.3,68.0,62.5
20160115140000,150.0,336.6,98.4211,52,55.1,0,68.1,68.0,62.5
20160115141500,150.0,340.8,99.6491,52,55.9,0,68.1,68.0,62.5
20160115143000,150.0,340.8,99.6491,52,55.9,0,68.2,68.0,62.5
20160115144500,150.0,340.8,99.6491,52,55.9,0,68.1,68.0,62.5
20160115150000,150.0,340.8,99.6491,52,55.2,0,68.2,68.0,62.5
20160115151500,150.0,340.8,99.6491,52,55.9,0,68.1,68.0,62.5
20160115153000,150.0,340.8,99.6491,52,55.9,0,68.1,68.0,62.5
20160115154500,150.0,340.8,99.6491,52,55.9,0,68.2,68.0,62.5
20160115160000,150.0,340.8,99.6491,52,55.9,0,68.2,68.0,62.5
20160115161500,150.0,346.2,101.2281,52,55.9,0,68.2,68.0,62.5
20160115163000,150.0,340.8,99.6491,52,55.9,0,68.2,68.0,62.5
20160115164500,150.0,340.8,99.6491,52,55.9,0,68.2,68.0,62.5
20160115170000,150.0,346.2,101.2281,52,55.9,0,68.1,68.0,62.5
20160115171500,150.0,340.8,99.6491,52,55.9,0,68.0,68.0,62.5
20160115173000,150.0,340.8,99.6491,52,55.9,0,67.8,68.0,62.5
20160115174500,150.0,340.8,99.6491,52,55.9,0,67.8,68.0,62.5
20160115180000,150.0,336.6,98.4211,52,55.9,0,67.7,68.0,62.5
20160115181500,150.0,327.0,95.614,51,55.9,0,67.7,68.0,62.5
20160115183000,150.0,327.0,95.614,51,55.9,0,67.7,68.0,62.5
20160115184500,150.0,327.0,95.614,51,55.9,0,67.9,68.0,62.5
20160115190000,150.0,321.6,94.0351,51,55.9,0,67.9,68.0,62.5
20160115191500,150.0,327.0,95.614,51,55.9,0,67.9,68.0,62.5
20160115193000,150.0,331.2,96.8421,51,55.9,0,67.9,68.0,62.5
20160115194500,150.0,336.6,98.4211,51,55.9,0,67.9,68.0,62.5
20160115200000,150.0,331.2,96.8421,51,55.9,0,67.8,68.0,62.5
20160115201500,150.0,327.0,95.614,51,55.9,0,67.8,68.0,62.5
20160115203000,150.0,331.2,96.8421,51,55.9,0,67.8,68.0,62.5
20160115204500,150.0,331.2,96.8421,51,55.9,0,67.8,68.0,62.5
20160115210000,150.0,331.2,96.8421,51,55.9,0,67.8,68.0,62.5
20160115211500,150.0,331.2,96.8421,51,55.9,0,67.8,68.0,62.5
20160115213000,150.0,327.0,95.614,51,55.9,0,67.7,68.0,62.5
20160115214500,150.0,327.0,95.614,51,55.9,0,67.7,68.0,62.5
20160115220000,150.0,321.6,94.0351,50,55.9,0,67.8,68.0,62.5
20160115221500,150.0,321.6,94.0351,50,55.9,0,67.8,68.0,62.5
20160115223000,150.0,321.6,94.0351,50,55.9,0,67.7,68.0,62.5
20160115224500,150.0,321.6,94.0351,50,55.9,0,67.7,68.0,62.5
20160115230000,150.0,316.2,92.4561,50,55.9,0,67.7,68.0,62.5
20160115231500,150.0,295.2,86.3158,48,55.9,0,67.7,68.0,62.5
20160115233000,150.0,295.2,86.3158,48,55.9,0,67.8,68.0,62.5
20160115234500,150.0,295.2,86.3158,48,55.9,0,67.8,68.0,62.5
20160116000000,150.0,295.2,86.3158,48,55.9,0,67.7,68.0,62.5
20160116001500,150.0,295.2,86.3158,48,55.9,0,67.7,68.0,62.5
20160116003000,150.0,295.2,86.3158,48,55.9,0,67.7,68.0,62.5
20160116004500,150.0,300.6,87.8947,48,55.9,0,67.7,68.0,62.5
20160116010000,150.0,289.8,84.7368,47,56.7,0,67.7,68.0,62.5
20160116011500,150.0,283.8,82.9825,11,56.0,0,67.6,68.0,62.5
20160116013000,150.0,271.8,79.4737,46,56.7,0,67.5,68.0,62.5
20160116014500,150.0,237.0,69.2982,43,56.0,0,67.4,68.0,62.5
20160116020000,150.0,216.0,63.1579,40,56.0,0,67.5,68.0,62.5
20160116021500,150.0,218.4,63.8596,40,56.0,0,67.6,68.0,62.5
20160116023000,150.0,212.4,62.1053,40,56.7,0,67.7,68.0,62.5
20160116024500,150.0,210.0,61.4035,40,56.7,0,67.8,68.0,62.5
20160116030000,150.0,204.6,59.8246,39,56.7,0,67.8,68.0,62.5
20160116031500,150.0,204.6,59.8246,39,56.7,0,67.7,68.0,62.5
20160116033000,150.0,204.6,59.8246,39,56.7,0,67.8,68.0,62.5
20160116034500,150.0,204.6,59.8246,39,56.7,0,67.8,68.0,62.5
20160116040000,150.0,207.0,60.5263,39,56.7,0,67.8,68.0,62.5
20160116041500,150.0,201.0,58.7719,39,56.7,0,67.8,68.0,62.5
20160116043000,150.0,201.0,58.7719,39,56.7,0,67.8,68.0,62.5
20160116044500,150.0,198.6,58.0702,39,56.7,0,67.8,68.0,62.5
20160116050000,150.0,201.0,58.7719,39,56.7,0,67.7,68.0,62.5
20160116051500,150.0,201.0,58.7719,39,56.7,0,67.7,68.0,62.5
20160116053000,150.0,201.0,58.7719,39,56.7,0,67.7,68.0,62.5
20160116054500,150.0,201.0,58.7719,39,56.7,0,67.7,68.0,62.5
20160116060000,150.0,190.2,55.614,38,56.7,0,67.7,68.0,62.5
20160116061500,150.0,184.2,53.8596,37,56.7,0,67.8,68.0,62.5
20160116063000,150.0,184.2,53.8596,37,56.7,0,67.7,68.0,62.5
20160116064500,150.0,184.2,53.8596,37,56.7,0,67.7,68.0,62.5
20160116070000,150.0,179.4,52.4561,36,56.7,0,67.7,68.0,62.5
20160116071500,150.0,179.4,52.4561,36,56.7,0,67.7,68.0,62.5
20160116073000,150.0,175.2,51.2281,35,56.7,0,67.7,68.0,62.5
20160116074500,150.0,171.0,50.0,35,56.7,0,67.7,68.0,62.5
20160116080000,150.0,164.4,48.0702,34,56.7,0,67.7,68.0,62.5
20160116081500,150.0,164.4,48.0702,34,56.7,0,67.8,68.0,62.5
20160116083000,150.0,164.4,48.0702,34,56.7,0,67.7,68.0,62.5
20160116084500,150.0,164.4,48.0702,34,56.7,0,67.9,68.0,62.5
20160116090000,150.0,164.4,48.0702,34,56.7,0,67.9,68.0,62.5
20160116091500,150.0,164.4,48.0702,34,56.7,0,67.9,68.0,62.5
20160116093000,150.0,166.2,48.5965,34,56.7,0,68.1,68.0,62.5
20160116094500,150.0,166.2,48.5965,34,56.7,0,68.1,68.0,62.5
20160116100000,150.0,166.2,48.5965,34,56.7,0,68.1,68.0,62.5
20160116101500,150.0,166.2,48.5965,34,56.7,0,68.3,68.0,62.5
20160116103000,150.0,166.2,48.5965,34,56.7,0,68.3,68.0,62.5
20160116104500,150.0,178.2,52.1053,36,56.7,0,68.4,68.0,62.5
20160116110000,150.0,186.6,54.5614,38,56.7,0,68.3,68.0,62.5
20160116111500,150.0,201.6,58.9474,39,56.7,0,68.4,68.0,62.5
20160116113000,150.0,218.4,63.8596,40,56.7,0,68.3,68.0,62.5
20160116114500,150.0,221.4,64.7368,41,56.7,0,68.3,68.0,62.5
20160116120000,150.0,238.2,69.6491,43,56.7,0,68.4,68.0,62.5
20160116121500,150.0,244.2,71.4035,43,56.7,0,68.3,68.0,62.5
20160116123000,150.0,258.0,75.4386,45,56.7,0,68.3,68.0,62.5
20160116124500,150.0,258.0,75.4386,45,56.7,0,68.3,68.0,62.5
20160116130000,150.0,267.6,78.2456,46,56.7,0,68.4,68.0,62.5
20160116131500,150.0,274.8,80.3509,47,56.7,0,68.3,68.0,62.5
20160116133000,150.0,283.8,82.9825,48,56.0,0,68.2,68.0,62.5
20160116134500,150.0,283.8,82.9825,48,56.0,0,68.2,68.0,62.5
20160116140000,150.0,283.8,82.9825,48,56.0,0,68.2,68.0,62.5
20160116141500,150.0,283.8,82.9825,48,56.0,0,68.2,68.0,62.5
20160116143000,150.0,289.8,84.7368,48,56.0,0,68.1,68.0,62.5
20160116144500,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116150000,150.0,289.8,84.7368,48,56.0,0,68.1,68.0,62.5
20160116151500,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116153000,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116154500,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116160000,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116161500,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116163000,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116164500,150.0,289.8,84.7368,48,56.0,0,68.1,68.0,62.5
20160116170000,150.0,289.8,84.7368,48,56.0,0,68.1,68.0,62.5
20160116171500,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116173000,150.0,283.8,82.9825,48,56.0,0,68.1,68.0,62.5
20160116174500,150.0,283.8,82.9825,48,56.0,0,68.0,68.0,62.5
20160116180000,150.0,283.8,82.9825,48,56.0,0,68.0,68.0,62.5
20160116181500,150.0,283.8,82.9825,48,56.0,0,68.0,68.0,62.5
20160116183000,150.0,289.8,84.7368,48,56.0,0,67.9,68.0,62.5
20160116184500,150.0,289.8,84.7368,48,56.0,0,68.0,68.0,62.5
20160116190000,150.0,289.8,84.7368,48,56.0,0,67.9,68.0,62.5
20160116191500,150.0,289.8,84.7368,48,56.0,0,67.8,68.0,62.5
20160116193000,150.0,283.8,82.9825,48,56.0,0,67.8,68.0,62.5
20160116194500,150.0,283.8,82.9825,48,56.0,0,67.8,68.0,62.5
20160116200000,150.0,283.8,82.9825,48,56.0,0,67.9,68.0,62.5
20160116201500,150.0,283.8,82.9825,48,56.0,0,67.9,68.0,62.5
20160116203000,150.0,283.8,82.9825,48,56.0,0,67.8,68.0,62.5
20160116204500,150.0,289.8,84.7368,48,56.0,0,67.9,68.0,62.5
20160116210000,150.0,289.8,84.7368,48,56.6,0,67.8,68.0,62.5
20160116211500,150.0,283.8,82.9825,48,56.6,0,67.8,68.0,62.5
20160116213000,150.0,283.8,82.9825,47,56.6,0,67.8,68.0,62.5
20160116214500,150.0,283.8,82.9825,47,56.6,0,67.7,68.0,62.5
20160116220000,150.0,265.8,77.7193,45,56.0,0,67.6,68.0,62.5
20160116221500,150.0,256.2,74.9123,44,56.0,0,67.7,68.0,62.5
20160116223000,150.0,256.2,74.9123,44,56.0,0,67.7,68.0,62.5
20160116224500,150.0,250.8,73.3333,44,56.0,0,67.7,68.0,62.5
20160116230000,150.0,246.0,71.9298,43,56.0,0,67.8,68.0,62.5
20160116231500,150.0,246.0,71.9298,43,56.0,0,67.8,68.0,62.5
20160116233000,150.0,246.0,71.9298,43,56.7,0,67.8,68.0,62.5
20160116234500,150.0,246.0,71.9298,43,56.7,0,67.8,68.0,62.5
20160117000000,150.0,246.0,71.9298,43,56.7,0,67.7,68.0,62.5
20160117001500,150.0,246.0,71.9298,43,56.7,0,67.7,68.0,62.5
20160117003000,150.0,246.0,71.9298,43,56.7,0,67.7,68.0,62.5
20160117004500,150.0,241.2,70.5263,43,56.7,0,67.7,68.0,62.5
20160117010000,150.0,237.0,69.2982,42,56.7,0,67.7,68.0,62.5
20160117011500,150.0,234.6,68.5965,41,56.7,0,67.7,68.0,62.5
20160117013000,150.0,225.6,65.9649,41,56.7,0,67.7,68.0,62.5
20160117014500,150.0,220.2,64.386,40,56.7,0,67.7,68.0,62.5
20160117020000,150.0,214.2,62.6316,40,56.7,0,67.8,68.0,62.5
20160117021500,150.0,214.2,62.6316,40,56.7,0,67.7,68.0,62.5
20160117023000,150.0,207.6,60.7018,39,56.7,0,67.7,68.0,62.5
20160117024500,150.0,204.0,59.6491,39,56.7,0,67.7,68.0,62.5
20160117030000,150.0,191.4,55.9649,37,56.7,0,67.7,68.0,62.5
20160117031500,150.0,191.4,55.9649,37,56.7,0,67.7,68.0,62.5
20160117033000,150.0,186.6,54.5614,37,56.7,0,67.8,68.0,62.5
20160117034500,150.0,186.6,54.5614,37,56.7,0,67.7,68.0,62.5
20160117040000,150.0,186.6,54.5614,37,56.7,0,67.7,68.0,62.5
20160117041500,150.0,186.6,54.5614,37,56.7,0,67.7,68.0,62.5
20160117043000,150.0,172.2,50.3509,35,56.7,0,67.7,68.0,62.5
20160117044500,150.0,162.0,47.3684,34,56.7,0,67.7,68.0,62.5
20160117050000,150.0,159.6,46.6667,34,56.7,0,67.7,68.0,62.5
20160117051500,150.0,156.6,45.7895,33,56.7,0,67.7,68.0,62.5
20160117053000,150.0,156.6,45.7895,33,56.7,0,67.7,68.0,62.5
20160117054500,150.0,156.6,45.7895,33,56.7,0,67.7,68.0,62.5
20160117060000,150.0,156.6,45.7895,33,56.7,0,67.7,68.0,62.5
20160117061500,150.0,156.6,45.7895,33,56.7,0,67.6,68.0,62.5
20160117063000,150.0,156.6,45.7895,33,56.7,0,67.7,68.0,62.5
20160117064500,150.0,156.6,45.7895,33,57.5,0,67.7,68.0,62.5
20160117070000,150.0,156.6,45.7895,33,57.5,0,67.6,68.0,62.5
20160117071500,150.0,156.6,45.7895,33,57.5,0,67.5,68.0,62.5
20160117073000,150.0,156.6,45.7895,33,57.5,0,67.6,68.0,62.5
20160117074500,150.0,156.6,45.7895,33,57.5,0,67.5,68.0,62.5
20160117080000,150.0,156.6,45.7895,33,57.5,0,67.5,68.0,62.5
20160117081500,150.0,159.0,46.4912,33,57.5,0,67.5,68.0,62.5
20160117083000,150.0,157.2,45.9649,33,57.5,0,67.4,68.0,62.5
20160117084500,150.0,159.0,46.4912,33,57.5,0,67.4,68.0,62.5
20160117090000,150.0,157.2,45.9649,33,57.5,0,67.4,68.0,62.5
20160117091500,150.0,157.2,45.9649,33,57.5,0,67.6,68.0,62.5
20160117093000,150.0,157.2,45.9649,33,57.5,0,67.7,68.0,62.5
20160117094500,150.0,157.2,45.9649,33,57.5,0,67.7,68.0,62.5
20160117100000,150.0,157.2,45.9649,33,57.5,0,67.8,68.0,62.5
20160117101500,150.0,157.2,45.9649,33,57.5,0,67.9,68.0,62.5
20160117103000,150.0,159.0,46.4912,33,57.5,0,67.9,68.0,62.5
20160117104500,150.0,157.2,45.9649,33,57.5,0,67.9,68.0,62.5
20160117110000,150.0,159.0,46.4912,33,57.5,0,68.0,68.0,62.5
20160117111500,150.0,157.2,45.9649,33,57.5,0,68.1,68.0,62.5
20160117113000,150.0,157.2,45.9649,33,57.5,0,68.2,68.0,62.5
20160117114500,150.0,157.2,45.9649,33,56.8,0,68.3,68.0,62.5
20160117120000,150.0,170.4,49.8246,35,56.8,0,68.3,68.0,62.5
20160117121500,150.0,187.2,54.7368,37,56.8,0,68.4,68.0,62.5
20160117123000,150.0,196.2,57.3684,38,56.8,0,68.4,68.0,62.5
20160117124500,150.0,210.0,61.4035,39,56.8,0,68.3,68.0,62.5
20160117130000,150.0,217.2,63.5088,40,56.8,0,68.3,68.0,62.5
20160117131500,150.0,226.2,66.1403,41,56.8,0,68.3,68.0,62.5
20160117133000,150.0,237.0,69.2982,42,56.8,0,68.3,68.0,62.5
20160117134500,150.0,247.8,72.4561,43,56.8,0,68.4,68.0,62.5
20160117140000,150.0,271.2,79.2982,45,56.8,0,68.4,68.0,62.5
20160117141500,150.0,280.2,81.9298,46,56.8,0,68.3,68.0,62.5
20160117143000,150.0,289.8,84.7368,48,56.8,0,68.4,68.0,62.5
20160117144500,150.0,300.6,87.8947,49,56.8,0,68.4,68.0,62.5
20160117150000,150.0,327.0,95.614,51,56.8,0,68.5,68.0,62.5
20160117151500,150.0,336.6,98.4211,53,56.0,0,68.3,68.0,62.5
20160117153000,150.0,331.2,96.8421,53,56.0,0,68.4,68.0,62.5
20160117154500,150.0,336.6,98.4211,53,56.0,0,68.4,68.0,62.5
20160117160000,150.0,336.6,98.4211,53,56.0,0,68.3,68.0,62.5
