PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117161500,150.0,331.2,96.8421,53,56.7,0,68.3,68.0,62.5
20160117163000,150.0,336.6,98.4211,53,56.7,0,68.3,68.0,62.5
20160117164500,150.0,331.2,96.8421,53,56.7,0,68.3,68.0,62.5
20160117170000,150.0,331.2,96.8421,53,56.0,0,68.2,68.0,62.5
20160117171500,150.0,331.2,96.8421,53,56.7,0,68.1,68.0,62.5
20160117173000,150.0,331.2,96.8421,53,56.7,0,67.9,68.0,62.5
20160117174500,150.0,336.6,98.4211,53,56.7,0,67.8,68.0,62.5
20160117180000,150.0,336.6,98.4211,53,56.7,0,67.8,68.0,62.5
20160117181500,150.0,327.0,95.614,51,56.7,0,67.6,68.0,62.5
20160117183000,150.0,316.2,92.4561,51,56.7,0,67.7,68.0,62.5
20160117184500,150.0,306.0,89.4737,50,56.7,0,67.6,68.0,62.5
20160117190000,150.0,300.6,87.8947,49,56.7,0,67.7,68.0,62.5
20160117191500,150.0,300.6,87.8947,49,56.7,0,67.7,68.0,62.5
20160117193000,150.0,295.2,86.3158,48,56.7,0,67.7,68.0,62.5
20160117194500,150.0,289.8,84.7368,48,56.7,0,67.7,68.0,62.5
20160117200000,150.0,277.8,81.2281,47,56.7,0,67.7,68.0,62.5
20160117201500,150.0,277.8,81.2281,46,56.7,0,67.8,68.0,62.5
20160117203000,150.0,277.8,81.2281,46,56.7,0,67.7,68.0,62.5
20160117204500,150.0,277.8,81.2281,46,56.7,0,67.7,68.0,62.5
20160117210000,150.0,277.8,81.2281,46,56.7,0,67.7,68.0,62.5
20160117211500,150.0,277.8,81.2281,46,56.7,0,67.8,68.0,62.5
20160117213000,150.0,271.8,79.4737,46,56.7,0,67.7,68.0,62.5
20160117214500,150.0,271.8,79.4737,46,56.7,0,67.7,68.0,62.5
20160117220000,150.0,265.8,77.7193,45,56.7,0,67.7,68.0,62.5
20160117221500,150.0,265.8,77.7193,45,56.7,0,67.7,68.0,62.5
20160117223000,150.0,259.8,75.9649,44,56.7,0,67.7,68.0,62.5
20160117224500,150.0,246.6,72.1053,43,56.7,0,67.7,68.0,62.5
20160117230000,150.0,243.0,71.0526,43,56.7,0,67.7,68.0,62.5
20160117231500,150.0,243.0,71.0526,43,56.7,0,67.7,68.0,62.5
20160117233000,150.0,237.6,69.4737,42,56.7,0,67.6,68.0,62.5
20160117234500,150.0,224.4,65.614,41,56.7,0,67.6,68.0,62.5
20160118000000,150.0,220.2,64.386,40,56.7,0,67.7,68.0,62.5
20160118001500,150.0,214.2,62.6316,40,56.7,0,67.7,68.0,62.5
20160118003000,150.0,210.0,61.4035,39,56.7,0,67.7,68.0,62.5
20160118004500,150.0,207.6,60.7018,39,56.7,0,67.8,68.0,62.5
20160118010000,150.0,210.6,61.5789,39,56.7,0,67.7,68.0,62.5
20160118011500,150.0,206.4,60.3509,39,56.7,0,67.7,68.0,62.5
20160118013000,150.0,196.2,57.3684,38,56.7,0,67.7,68.0,62.5
20160118014500,150.0,191.4,55.9649,38,56.7,0,67.7,68.0,62.5
20160118020000,150.0,188.4,55.0877,37,56.7,0,67.7,68.0,62.5
20160118021500,150.0,179.4,52.4561,35,56.7,0,67.6,68.0,62.5
20160118023000,150.0,175.2,51.2281,35,56.7,0,67.7,68.0,62.5
20160118024500,150.0,168.0,49.1228,34,56.7,0,67.7,68.0,62.5
20160118030000,150.0,161.4,47.193,34,56.7,0,67.7,68.0,62.5
20160118031500,150.0,161.4,47.193,34,56.7,0,67.7,68.0,62.5
20160118033000,150.0,157.2,45.9649,33,56.7,0,67.7,68.0,62.5
20160118034500,150.0,157.2,45.9649,33,56.7,0,67.6,68.0,62.5
20160118040000,150.0,157.2,45.9649,33,56.7,0,67.6,68.0,62.5
20160118041500,150.0,157.2,45.9649,33,56.7,0,67.6,68.0,62.5
20160118043000,150.0,157.2,45.9649,33,56.7,0,67.6,68.0,62.5
20160118044500,150.0,159.0,46.4912,33,56.7,0,67.6,68.0,62.5
20160118050000,150.0,156.6,45.7895,33,56.7,0,67.5,68.0,62.5
20160118051500,150.0,156.6,45.7895,33,56.7,0,67.6,68.0,62.5
20160118053000,150.0,156.6,45.7895,33,56.7,0,67.4,68.0,62.5
20160118054500,150.0,159.0,46.4912,33,56.7,0,67.3,68.0,62.5
20160118060000,150.0,156.6,45.7895,33,56.7,0,67.4,68.0,62.5
20160118061500,150.0,153.0,44.7368,33,56.7,0,67.3,68.0,62.5
20160118063000,150.0,153.0,44.7368,33,56.0,0,67.3,68.0,62.5
20160118064500,150.0,156.6,45.7895,33,56.0,0,67.5,68.0,62.5
20160118070000,150.0,154.2,45.0877,33,56.0,0,67.6,68.0,62.5
20160118071500,150.0,154.2,45.0877,33,56.0,0,67.4,68.0,62.5
20160118073000,150.0,154.2,45.0877,33,56.7,0,67.5,68.0,62.5
20160118074500,150.0,154.2,45.0877,33,56.7,0,67.5,68.0,62.5
20160118080000,150.0,154.2,45.0877,33,57.5,0,67.7,68.0,62.5
20160118081500,150.0,159.0,46.4912,35,57.5,0,67.7,68.0,62.5
20160118083000,150.0,159.0,46.4912,35,57.5,0,67.7,68.0,62.5
20160118084500,150.0,159.0,46.4912,35,57.5,0,67.8,68.0,62.5
20160118090000,150.0,159.0,46.4912,35,57.5,0,67.9,68.0,62.5
20160118091500,150.0,159.0,46.4912,35,57.5,0,67.9,68.0,62.5
20160118093000,150.0,159.0,46.4912,35,57.5,0,67.9,68.0,62.5
20160118094500,150.0,162.0,47.3684,35,56.8,0,68.0,68.0,62.5
20160118100000,150.0,164.4,48.0702,35,56.8,0,68.1,68.0,62.5
20160118101500,150.0,162.0,47.3684,35,56.8,0,68.1,68.0,62.5
20160118103000,150.0,164.4,48.0702,35,56.8,0,68.2,68.0,62.5
20160118104500,150.0,179.4,52.4561,36,56.8,0,68.3,68.0,62.5
20160118110000,150.0,186.0,54.386,37,56.8,0,68.3,68.0,62.5
20160118111500,150.0,202.2,59.1228,39,56.8,0,68.3,68.0,62.5
20160118113000,150.0,205.2,60.0,39,56.8,0,68.2,68.0,62.5
20160118114500,150.0,210.0,61.4035,39,56.8,0,68.3,68.0,62.5
20160118120000,150.0,222.6,65.0877,40,56.8,0,68.3,68.0,62.5
20160118121500,150.0,234.0,68.4211,42,56.8,0,68.3,68.0,62.5
20160118123000,150.0,240.0,70.1754,42,56.8,0,68.3,68.0,62.5
20160118124500,150.0,258.0,75.4386,44,56.8,0,68.4,68.0,62.5
20160118130000,150.0,306.0,89.4737,49,56.8,0,68.7,68.0,62.5
20160118131500,150.0,331.2,96.8421,53,56.8,0,68.7,68.0,62.5
20160118133000,150.0,340.8,99.6491,53,56.8,0,68.8,68.0,62.5
20160118134500,150.0,321.6,94.0351,51,56.0,0,68.2,68.0,62.5
20160118140000,150.0,327.0,95.614,52,56.0,0,68.4,68.0,62.5
20160118141500,150.0,340.8,99.6491,53,56.0,0,68.3,68.0,62.5
20160118143000,150.0,336.6,98.4211,53,56.0,0,68.5,68.0,62.5
20160118144500,150.0,340.8,99.6491,53,56.0,0,68.7,68.0,62.5
20160118150000,150.0,340.8,99.6491,53,56.0,0,68.6,68.0,62.5
20160118151500,150.0,340.8,99.6491,53,56.0,0,68.5,68.0,62.5
20160118153000,150.0,340.8,99.6491,53,56.0,0,68.5,68.0,62.5
20160118154500,150.0,340.8,99.6491,52,56.0,0,68.6,68.0,62.5
20160118160000,150.0,340.8,99.6491,52,56.0,0,68.6,68.0,62.5
20160118161500,150.0,346.2,101.2281,52,56.0,0,68.6,68.0,62.5
20160118163000,150.0,346.2,101.2281,52,56.0,0,68.6,68.0,62.5
20160118164500,150.0,346.2,101.2281,52,56.0,0,68.7,68.0,62.5
20160118170000,150.0,340.8,99.6491,52,56.7,0,68.6,68.0,62.5
20160118171500,150.0,346.2,101.2281,52,56.7,0,68.5,68.0,62.5
20160118173000,150.0,340.8,99.6491,52,56.0,0,68.3,68.0,62.5
20160118174500,150.0,340.8,99.6491,52,56.0,0,68.3,68.0,62.5
20160118180000,150.0,336.6,98.4211,51,56.0,0,68.2,68.0,62.5
20160118181500,150.0,331.2,96.8421,51,56.0,0,68.2,68.0,62.5
20160118183000,150.0,331.2,96.8421,51,56.0,0,68.2,68.0,62.5
20160118184500,150.0,336.6,98.4211,51,56.0,0,68.2,68.0,62.5
20160118190000,150.0,336.6,98.4211,51,56.0,0,68.1,68.0,62.5
20160118191500,150.0,336.6,98.4211,51,56.7,0,68.1,68.0,62.5
20160118193000,150.0,336.6,98.4211,51,56.7,0,67.9,68.0,62.5
20160118194500,150.0,336.6,98.4211,51,56.7,0,67.9,68.0,62.5
20160118200000,150.0,336.6,98.4211,51,56.7,0,67.9,68.0,62.5
20160118201500,150.0,336.6,98.4211,51,56.7,0,68.0,68.0,62.5
20160118203000,150.0,336.6,98.4211,51,56.7,0,67.9,68.0,62.5
20160118204500,150.0,336.6,98.4211,51,56.7,0,68.0,68.0,62.5
20160118210000,150.0,336.6,98.4211,51,56.7,0,67.9,68.0,62.5
20160118211500,150.0,331.2,96.8421,51,56.7,0,67.9,68.0,62.5
20160118213000,150.0,331.2,96.8421,51,56.7,0,67.9,68.0,62.5
20160118214500,150.0,331.2,96.8421,51,56.7,0,67.9,68.0,62.5
20160118220000,150.0,331.2,96.8421,51,56.7,0,67.9,68.0,62.5
20160118221500,150.0,336.6,98.4211,51,56.7,0,67.9,68.0,62.5
20160118223000,150.0,336.6,98.4211,51,56.7,0,67.8,68.0,62.5
20160118224500,150.0,331.2,96.8421,51,56.7,0,67.8,68.0,62.5
20160118230000,150.0,336.6,98.4211,51,56.7,0,67.8,68.0,62.5
20160118231500,150.0,331.2,96.8421,51,56.7,0,67.8,68.0,62.5
20160118233000,150.0,327.0,95.614,51,56.7,0,67.8,68.0,62.5
20160118234500,150.0,327.0,95.614,51,56.7,0,67.8,68.0,62.5
20160119000000,150.0,327.0,95.614,51,56.7,0,67.7,68.0,62.5
20160119001500,150.0,327.0,95.614,50,56.7,0,67.7,68.0,62.5
20160119003000,150.0,321.6,94.0351,50,56.7,0,67.8,68.0,62.5
20160119004500,150.0,321.6,94.0351,50,56.7,0,67.7,68.0,62.5
20160119010000,150.0,327.0,95.614,50,56.7,0,67.7,68.0,62.5
20160119011500,150.0,310.8,90.8772,49,56.7,0,67.7,68.0,62.5
20160119013000,150.0,295.2,86.3158,47,56.7,0,67.6,68.0,62.5
20160119014500,150.0,283.8,82.9825,46,56.7,0,67.6,68.0,62.5
20160119020000,150.0,271.8,79.4737,45,56.7,0,67.7,68.0,62.5
20160119021500,150.0,265.8,77.7193,45,56.7,0,67.6,68.0,62.5
20160119023000,150.0,243.6,71.2281,42,56.7,0,67.6,68.0,62.5
20160119024500,150.0,240.0,70.1754,42,56.7,0,67.6,68.0,62.5
20160119030000,150.0,227.4,66.4912,41,56.7,0,67.7,68.0,62.5
20160119031500,150.0,216.6,63.3333,40,56.7,0,67.7,68.0,62.5
20160119033000,150.0,216.6,63.3333,40,56.7,0,67.7,68.0,62.5
20160119034500,150.0,209.4,61.2281,39,56.7,0,67.7,68.0,62.5
20160119040000,150.0,205.2,60.0,39,56.7,0,67.7,68.0,62.5
20160119041500,150.0,194.4,56.8421,37,56.7,0,67.7,68.0,62.5
20160119043000,150.0,188.4,55.0877,37,55.6,0,67.6,68.0,62.5
20160119044500,150.0,180.6,52.807,35,55.6,0,67.7,68.0,62.5
20160119050000,150.0,177.6,51.9298,35,55.6,0,67.7,68.0,62.5
20160119051500,150.0,174.0,50.8772,35,55.6,0,67.7,68.0,62.5
20160119053000,150.0,174.0,50.8772,35,55.6,0,67.7,68.0,62.5
20160119054500,150.0,168.0,49.1228,34,55.6,0,67.8,68.0,62.5
20160119060000,150.0,161.4,47.193,34,55.6,0,67.9,68.0,62.5
20160119061500,150.0,163.2,47.7193,34,55.6,0,67.9,68.0,62.5
20160119063000,150.0,163.2,47.7193,34,56.2,0,67.9,68.0,62.5
20160119064500,150.0,159.6,46.6667,34,56.2,0,67.9,68.0,62.5
20160119070000,150.0,161.4,47.193,34,56.2,0,67.9,68.0,62.5
20160119071500,150.0,161.4,47.193,35,56.2,0,67.6,68.0,62.5
20160119073000,150.0,155.4,45.4386,34,57.1,0,67.4,68.0,62.5
20160119074500,150.0,155.4,45.4386,34,57.1,0,67.4,68.0,62.5
20160119080000,150.0,155.4,45.4386,34,57.1,0,67.4,68.0,62.5
20160119081500,150.0,155.4,45.4386,34,57.1,0,67.2,68.0,62.5
20160119083000,150.0,155.4,45.4386,33,57.1,0,67.3,68.0,62.5
20160119084500,150.0,155.4,45.4386,33,57.1,0,67.6,68.0,62.5
20160119090000,150.0,155.4,45.4386,33,57.1,0,67.8,68.0,62.5
20160119091500,150.0,155.4,45.4386,33,57.1,0,68.0,68.0,62.5
20160119093000,150.0,155.4,45.4386,33,57.1,0,68.1,68.0,62.5
20160119094500,150.0,153.0,44.7368,33,57.1,0,68.1,68.0,62.5
20160119100000,150.0,155.4,45.4386,33,57.1,0,68.2,68.0,62.5
20160119101500,150.0,190.2,55.614,38,57.1,0,68.6,68.0,62.5
20160119103000,150.0,202.2,59.1228,39,57.1,0,68.4,68.0,62.5
20160119104500,150.0,206.4,60.3509,39,56.5,0,68.4,68.0,62.5
20160119110000,150.0,243.0,71.0526,43,56.5,0,68.3,68.0,62.5
20160119111500,150.0,243.0,71.0526,43,56.5,0,68.2,68.0,62.5
20160119113000,150.0,237.6,69.4737,42,56.5,0,68.2,68.0,62.5
20160119114500,150.0,244.2,71.4035,43,56.5,0,68.3,68.0,62.5
20160119120000,150.0,250.2,73.1579,44,56.5,0,68.4,68.0,62.5
20160119121500,150.0,271.2,79.2982,46,56.5,0,68.4,68.0,62.5
20160119123000,150.0,289.8,84.7368,48,56.5,0,68.3,68.0,62.5
20160119124500,150.0,300.6,87.8947,49,56.5,0,68.4,68.0,62.5
20160119130000,150.0,316.2,92.4561,50,56.5,0,68.4,68.0,62.5
20160119131500,150.0,331.2,96.8421,51,56.5,0,68.5,68.0,62.5
20160119133000,150.0,331.2,96.8421,51,56.5,0,68.4,68.0,62.5
20160119134500,150.0,336.6,98.4211,51,56.5,0,68.6,68.0,62.5
20160119140000,150.0,336.6,98.4211,51,56.5,0,68.5,68.0,62.5
20160119141500,150.0,340.8,99.6491,51,56.5,0,68.5,68.0,62.5
20160119143000,150.0,340.8,99.6491,51,56.5,0,68.6,68.0,62.5
20160119144500,150.0,331.2,96.8421,51,56.5,0,68.5,68.0,62.5
20160119150000,150.0,336.6,98.4211,51,56.5,0,68.5,68.0,62.5
20160119151500,150.0,336.6,98.4211,51,56.5,0,68.6,68.0,62.5
20160119153000,150.0,336.6,98.4211,51,56.5,0,68.6,68.0,62.5
20160119154500,150.0,336.6,98.4211,51,56.5,0,68.6,68.0,62.5
20160119160000,150.0,340.8,99.6491,51,56.5,0,68.6,68.0,62.5
20160119161500,150.0,336.6,98.4211,51,56.5,0,68.4,68.0,62.5
20160119163000,150.0,336.6,98.4211,51,56.5,0,68.2,68.0,62.5
20160119164500,150.0,340.8,99.6491,51,56.5,0,68.2,68.0,62.5
20160119170000,150.0,340.8,99.6491,51,56.5,0,68.1,68.0,62.5
20160119171500,150.0,336.6,98.4211,51,56.5,0,68.1,68.0,62.5
20160119173000,150.0,336.6,98.4211,51,56.5,0,68.0,68.0,62.5
20160119174500,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119180000,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119181500,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119183000,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119184500,150.0,340.8,99.6491,51,56.5,0,67.8,68.0,62.5
20160119190000,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119191500,150.0,331.2,96.8421,51,56.5,0,67.9,68.0,62.5
20160119193000,150.0,331.2,96.8421,51,56.5,0,67.9,68.0,62.5
20160119194500,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119200000,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119201500,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119203000,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119204500,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119210000,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119211500,150.0,331.2,96.8421,51,56.5,0,67.9,68.0,62.5
20160119213000,150.0,336.6,98.4211,51,56.5,0,67.9,68.0,62.5
20160119214500,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119220000,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119221500,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119223000,150.0,336.6,98.4211,51,56.5,0,67.8,68.0,62.5
20160119224500,150.0,336.6,98.4211,51,56.5,0,67.7,68.0,62.5
20160119230000,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160119231500,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160119233000,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160119234500,150.0,321.6,94.0351,50,56.5,0,67.7,68.0,62.5
20160120000000,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160120001500,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160120003000,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160120004500,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160120010000,150.0,327.0,95.614,50,56.5,0,67.8,68.0,62.5
20160120011500,150.0,300.6,87.8947,2,56.5,0,67.8,68.0,62.5
20160120013000,150.0,283.8,82.9825,48,56.5,0,67.7,68.0,62.5
20160120014500,150.0,277.8,81.2281,48,56.5,0,67.6,68.0,62.5
20160120020000,150.0,265.8,77.7193,46,56.5,0,67.6,68.0,62.5
20160120021500,150.0,249.6,72.9825,44,56.5,0,67.6,68.0,62.5
20160120023000,150.0,249.6,72.9825,44,56.5,0,67.7,68.0,62.5
20160120024500,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120030000,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120031500,150.0,249.6,72.9825,44,56.5,0,68.0,68.0,62.5
20160120033000,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120034500,150.0,249.6,72.9825,44,56.5,0,68.0,68.0,62.5
20160120040000,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120041500,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120043000,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120044500,150.0,249.6,72.9825,44,56.5,0,68.0,68.0,62.5
20160120050000,150.0,249.6,72.9825,44,56.5,0,68.1,68.0,62.5
20160120051500,150.0,249.6,72.9825,44,56.5,0,67.9,68.0,62.5
20160120053000,150.0,249.6,72.9825,44,56.5,0,68.0,68.0,62.5
20160120054500,150.0,249.6,72.9825,44,56.5,0,68.1,68.0,62.5
20160120060000,150.0,249.6,72.9825,44,56.5,0,68.2,68.0,62.5
20160120061500,150.0,261.0,76.3158,45,56.5,0,68.1,68.0,62.5
20160120063000,150.0,267.0,78.0702,45,56.5,0,67.9,68.0,62.5
20160120064500,150.0,258.6,75.614,45,56.5,0,67.9,68.0,62.5
20160120070000,150.0,253.2,74.0351,45,56.5,0,67.9,68.0,62.5
20160120071500,150.0,249.0,72.807,44,56.5,0,67.8,68.0,62.5
20160120073000,150.0,249.0,72.807,44,56.5,0,67.9,68.0,62.5
20160120074500,150.0,249.0,72.807,44,56.5,0,67.9,68.0,62.4
20160120080000,150.0,249.0,72.807,44,56.5,0,68.0,68.0,62.4
20160120081500,150.0,249.0,72.807,44,56.5,0,67.8,68.0,62.4
20160120083000,150.0,252.6,73.8597,45,56.5,0,68.3,68.0,62.4
20160120084500,150.0,252.6,73.8597,45,56.5,0,67.9,68.0,62.4
20160120090000,150.0,258.0,75.4386,45,56.5,0,67.9,68.0,62.4
20160120091500,150.0,258.0,75.4386,45,56.5,0,67.9,68.0,62.4
20160120093000,150.0,250.8,73.3333,44,56.5,0,67.8,68.0,62.4
20160120094500,150.0,247.2,72.2807,44,56.5,0,67.9,68.0,62.4
20160120100000,150.0,244.2,71.4035,44,56.5,0,67.9,68.0,62.4
20160120101500,150.0,310.8,90.8772,51,56.5,0,68.5,68.0,62.4
20160120103000,150.0,252.0,73.6842,44,56.5,0,67.9,68.0,62.4
20160120104500,150.0,277.8,81.2281,47,56.5,0,68.0,68.0,62.4
20160120110000,150.0,255.6,74.7368,45,56.5,0,67.6,68.0,62.4
20160120111500,150.0,255.6,74.7368,45,56.5,0,68.0,68.0,62.4
20160120113000,150.0,238.2,69.6491,43,56.5,0,67.6,68.0,62.4
20160120114500,150.0,210.0,61.4035,40,56.5,0,67.5,68.0,62.4
20160120120000,150.0,194.4,56.8421,38,56.5,0,67.6,68.0,62.4
20160120121500,150.0,198.0,57.8947,39,56.5,0,67.8,68.0,62.4
20160120123000,150.0,200.4,58.5965,39,55.9,0,67.8,68.0,62.4
20160120124500,150.0,204.0,59.6491,39,55.9,0,68.1,68.0,62.4
20160120130000,150.0,204.0,59.6491,39,55.9,0,67.8,68.0,62.4
20160120131500,150.0,204.0,59.6491,39,55.9,0,68.1,68.0,62.4
20160120133000,150.0,201.6,58.9474,39,55.9,0,68.1,68.0,62.4
20160120134500,150.0,204.0,59.6491,39,55.9,0,68.1,68.0,62.4
20160120140000,150.0,204.0,59.6491,39,56.5,0,68.1,68.0,62.4
20160120141500,150.0,204.0,59.6491,39,56.5,0,68.2,68.0,62.4
20160120143000,150.0,206.4,60.3509,39,56.5,0,68.2,68.0,62.4
20160120144500,150.0,206.4,60.3509,39,55.6,0,68.2,68.0,62.4
20160120150000,150.0,231.0,67.5439,41,55.6,0,68.4,68.0,62.4
20160120151500,150.0,228.6,66.8421,41,56.3,0,68.1,68.0,62.4
20160120153000,150.0,228.6,66.8421,41,56.3,0,68.0,68.0,62.4
20160120154500,150.0,226.2,66.1403,41,56.3,0,68.1,68.0,62.4
20160120160000,150.0,226.2,66.1403,41,56.3,0,68.0,68.0,62.4
20160120161500,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.4
20160120163000,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.4
20160120164500,150.0,226.2,66.1403,41,55.6,0,68.2,68.0,62.4
20160120170000,150.0,226.2,66.1403,41,55.6,0,68.1,68.0,62.4
20160120171500,150.0,226.2,66.1403,41,55.6,0,68.0,68.0,62.4
20160120173000,150.0,226.2,66.1403,41,55.6,0,68.0,68.0,62.4
20160120174500,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.3
20160120180000,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.4
20160120181500,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.4
20160120183000,150.0,228.6,66.8421,41,55.6,0,67.9,68.0,62.4
20160120184500,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.3
20160120190000,150.0,226.2,66.1403,41,55.6,0,67.8,68.0,62.4
20160120191500,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.3
20160120193000,150.0,226.2,66.1403,41,55.6,0,67.9,68.0,62.4
20160120194500,150.0,229.2,67.0175,41,55.6,0,67.8,68.0,62.4
20160120200000,150.0,225.6,65.9649,41,55.6,0,67.9,68.0,62.4
20160120201500,150.0,225.6,65.9649,41,55.6,0,67.8,68.0,62.3
20160120203000,150.0,225.6,65.9649,41,55.6,0,67.8,68.0,62.4
20160120204500,150.0,225.6,65.9649,41,55.6,0,67.8,68.0,62.4
20160120210000,150.0,225.6,65.9649,41,55.6,0,67.8,68.0,62.3
20160120211500,150.0,222.6,65.0877,40,55.6,0,67.8,68.0,62.3
20160120213000,150.0,222.6,65.0877,40,55.6,0,67.7,68.0,62.4
20160120214500,150.0,222.6,65.0877,40,55.6,0,67.7,68.0,62.4
20160120220000,150.0,214.2,62.6316,40,56.2,0,67.8,68.0,62.4
20160120221500,150.0,214.2,62.6316,40,56.2,0,67.7,68.0,62.4
20160120223000,150.0,214.2,62.6316,40,56.2,0,67.8,68.0,62.3
20160120224500,150.0,214.2,62.6316,40,56.2,0,67.7,68.0,62.4
20160120230000,150.0,214.2,62.6316,40,56.2,0,67.8,68.0,62.4
20160120231500,150.0,209.4,61.2281,39,55.6,0,67.7,68.0,62.4
20160120233000,150.0,196.2,57.3684,38,55.6,0,67.7,68.0,62.4
20160120234500,150.0,184.2,53.8596,37,55.6,0,67.7,68.0,62.4
20160121000000,150.0,186.6,54.5614,37,56.3,0,67.7,68.0,62.4
20160121001500,150.0,186.6,54.5614,37,56.3,0,67.8,68.0,62.4
20160121003000,150.0,186.6,54.5614,37,56.3,0,67.8,68.0,62.4
20160121004500,150.0,186.6,54.5614,37,56.3,0,67.7,68.0,62.3
20160121010000,150.0,183.6,53.6842,37,56.3,0,67.7,68.0,62.4
20160121011500,150.0,187.2,54.7368,37,56.3,0,67.7,68.0,62.4
20160121013000,150.0,177.6,51.9298,36,56.3,0,67.7,68.0,62.4
20160121014500,150.0,177.6,51.9298,36,56.3,0,67.7,68.0,62.4
20160121020000,150.0,177.6,51.9298,36,56.3,0,67.7,68.0,62.3
20160121021500,150.0,173.4,50.7018,35,56.3,0,67.7,68.0,62.4
20160121023000,150.0,161.4,47.193,34,56.3,0,67.7,68.0,62.2
20160121024500,150.0,161.4,47.193,34,56.3,0,67.7,68.0,62.3
20160121030000,150.0,161.4,47.193,34,56.3,0,67.7,68.0,62.4
20160121031500,150.0,163.2,47.7193,34,56.3,0,67.7,68.0,62.4
20160121033000,150.0,157.2,45.9649,33,56.3,0,67.7,68.0,62.4
20160121034500,150.0,159.0,46.4912,33,56.3,0,67.7,68.0,62.3
20160121040000,150.0,156.6,45.7895,33,56.3,0,67.7,68.0,62.4
20160121041500,150.0,156.6,45.7895,33,56.3,0,67.7,68.0,62.2
20160121043000,150.0,156.6,45.7895,33,56.3,0,67.7,68.0,62.3
20160121044500,150.0,159.0,46.4912,33,56.3,0,67.6,68.0,62.4
20160121050000,150.0,159.0,46.4912,33,56.3,0,67.6,68.0,62.4
20160121051500,150.0,159.0,46.4912,33,56.3,0,67.5,68.0,62.3
20160121053000,150.0,157.2,45.9649,33,56.3,0,67.5,68.0,62.3
20160121054500,150.0,159.0,46.4912,33,56.3,0,67.5,68.0,62.4
20160121060000,150.0,159.0,46.4912,33,56.3,0,67.5,68.0,62.3
20160121061500,150.0,154.2,45.0877,33,56.3,0,67.4,68.0,62.4
20160121063000,150.0,154.2,45.0877,33,56.3,0,67.6,68.0,62.4
20160121064500,150.0,159.0,46.4912,35,56.3,0,67.8,68.0,62.2
20160121070000,150.0,157.2,45.9649,35,56.3,0,67.6,68.0,62.3
20160121071500,150.0,159.0,46.4912,35,56.3,0,67.4,68.0,62.3
20160121073000,150.0,159.0,46.4912,35,56.3,0,67.4,68.0,62.3
20160121074500,150.0,157.2,45.9649,35,56.3,0,67.5,68.0,62.2
20160121080000,150.0,159.0,46.4912,34,56.3,0,67.6,68.0,62.3
20160121081500,150.0,150.6,44.0351,33,56.3,0,67.6,68.0,62.3
20160121083000,150.0,147.6,43.1579,33,56.3,0,67.6,68.0,62.3
20160121084500,150.0,147.6,43.1579,33,56.3,0,67.5,68.0,62.2
20160121090000,150.0,149.4,43.6842,33,56.3,0,67.5,68.0,62.3
20160121091500,150.0,157.2,45.9649,34,56.3,0,67.7,68.0,62.2
20160121093000,150.0,155.4,45.4386,34,56.3,0,67.7,68.0,62.3
20160121094500,150.0,162.0,47.3684,35,56.3,0,67.8,68.0,62.2
20160121100000,150.0,164.4,48.0702,35,56.3,0,67.8,68.0,62.1
20160121101500,150.0,162.0,47.3684,35,56.3,0,67.9,68.0,62.1
20160121103000,150.0,159.6,46.6667,35,56.3,0,67.9,68.0,62.2
20160121104500,150.0,161.4,47.193,35,56.3,0,68.1,68.0,62.2
20160121110000,150.0,163.2,47.7193,35,57.1,0,68.1,68.0,62.2
20160121111500,150.0,163.2,47.7193,36,57.1,0,68.3,68.0,62.2
20160121113000,150.0,165.6,48.4211,36,55.5,0,68.1,68.0,62.2
20160121114500,150.0,165.6,48.4211,36,55.5,0,68.2,68.0,62.3
20160121120000,150.0,165.6,48.4211,36,56.7,0,68.3,68.0,62.1
20160121121500,150.0,186.0,54.386,38,57.5,0,68.4,68.0,62.1
20160121123000,150.0,211.2,61.7544,40,56.0,0,68.3,68.0,62.3
20160121124500,150.0,211.2,61.7544,39,56.0,0,68.2,68.0,62.2
20160121130000,150.0,211.2,61.7544,39,56.0,0,68.3,68.0,62.2
20160121131500,150.0,211.2,61.7544,39,56.0,0,68.2,68.0,62.2
20160121133000,150.0,216.0,63.1579,41,56.8,0,68.3,68.0,62.2
20160121134500,150.0,224.4,65.614,41,55.2,0,68.1,68.0,62.4
20160121140000,150.0,228.6,66.8421,41,55.2,0,68.2,68.0,62.3
20160121141500,150.0,226.2,66.1403,41,55.2,0,68.0,68.0,62.3
20160121143000,150.0,221.4,64.7368,41,56.3,0,67.9,68.0,62.3
20160121144500,150.0,221.4,64.7368,41,56.3,0,68.2,68.0,62.1
20160121150000,150.0,225.0,65.7895,41,55.5,0,68.1,68.0,62.2
20160121151500,150.0,222.0,64.9123,41,55.5,0,67.9,68.0,62.3
20160121153000,150.0,225.6,65.9649,41,55.5,0,67.8,68.0,62.3
20160121154500,150.0,225.6,65.9649,41,56.4,0,68.0,68.0,62.3
20160121160000,150.0,222.6,65.0877,41,56.4,0,68.0,68.0,62.3
20160121161500,150.0,216.0,63.1579,41,54.7,0,68.0,68.0,62.3
20160121163000,150.0,220.2,64.386,41,55.6,0,67.9,68.0,62.3
20160121164500,150.0,220.2,64.386,41,55.6,0,68.0,68.0,62.3
20160121170000,150.0,222.6,65.0877,41,55.6,0,67.9,68.0,62.2
20160121171500,150.0,214.2,62.6316,41,56.3,0,67.9,68.0,62.2
20160121173000,150.0,216.6,63.3333,41,55.6,0,67.7,68.0,62.2
20160121174500,150.0,212.4,62.1053,40,55.6,0,67.7,68.0,62.2
20160121180000,150.0,210.0,61.4035,39,55.6,0,67.7,68.0,62.3
20160121181500,150.0,210.0,61.4035,39,55.6,0,67.8,68.0,62.3
20160121183000,150.0,198.6,58.0702,39,55.6,0,67.7,68.0,62.2
20160121184500,150.0,196.2,57.3684,38,55.6,0,67.8,68.0,62.3
20160121190000,150.0,192.6,56.3158,38,56.3,0,67.7,68.0,62.2
20160121191500,150.0,192.6,56.3158,38,56.3,0,67.7,68.0,62.2
20160121193000,150.0,181.2,52.9825,37,56.3,0,67.8,68.0,62.2
20160121194500,150.0,181.2,52.9825,37,56.3,0,67.8,68.0,62.2
20160121200000,150.0,183.6,53.6842,37,56.3,0,67.8,68.0,62.3
20160121201500,150.0,187.2,54.7368,37,55.7,0,67.7,68.0,62.3
20160121203000,150.0,187.2,54.7368,37,55.7,0,67.7,68.0,62.1
20160121204500,150.0,168.6,49.2982,36,55.7,0,67.7,68.0,62.1
20160121210000,150.0,162.0,47.3684,34,55.7,0,67.6,68.0,62.3
20160121211500,150.0,155.4,45.4386,34,55.7,0,67.7,68.0,62.1
20160121213000,150.0,159.0,46.4912,34,55.7,0,67.7,68.0,62.1
20160121214500,150.0,153.0,44.7368,33,56.3,0,67.7,68.0,62.3
20160121220000,150.0,147.6,43.1579,33,56.3,0,67.3,68.0,62.2
20160121221500,150.0,150.6,44.0351,33,56.3,0,67.5,68.0,62.3
20160121223000,150.0,154.2,45.0877,33,56.3,0,67.4,68.0,62.3
20160121224500,150.0,154.2,45.0877,33,56.3,0,67.4,68.0,62.4
20160121230000,150.0,150.6,44.0351,33,56.3,0,67.2,68.0,62.4
20160121231500,150.0,150.6,44.0351,33,56.3,0,67.2,68.0,62.4
20160121233000,150.0,154.2,45.0877,33,56.3,0,67.2,68.0,62.4
20160121234500,150.0,150.6,44.0351,33,56.3,0,67.2,68.0,62.4
20160122000000,150.0,150.6,44.0351,33,56.3,0,67.1,68.0,62.4
20160122001500,150.0,153.0,44.7368,33,56.3,0,67.1,68.0,62.4
20160122003000,150.0,155.4,45.4386,33,56.3,0,67.0,68.0,62.4
20160122004500,150.0,151.2,44.2105,33,56.3,0,66.9,68.0,62.4
20160122010000,150.0,151.2,44.2105,33,56.3,0,66.8,68.0,62.4
20160122011500,150.0,151.2,44.2105,33,56.3,0,66.7,68.0,62.4
20160122013000,150.0,154.2,45.0877,33,56.3,0,66.7,68.0,62.4
20160122014500,150.0,157.2,45.9649,33,56.3,0,66.7,68.0,62.4
20160122020000,150.0,157.2,45.9649,33,56.3,0,66.7,68.0,62.4
20160122021500,150.0,155.4,45.4386,33,56.3,0,66.6,68.0,62.4
20160122023000,150.0,155.4,45.4386,33,56.3,0,66.5,68.0,62.4
20160122024500,150.0,157.2,45.9649,33,56.3,0,66.4,68.0,62.4
20160122030000,150.0,157.2,45.9649,33,56.3,0,66.3,68.0,62.4
20160122031500,150.0,159.0,46.4912,33,56.3,0,66.3,68.0,62.4
20160122033000,150.0,157.2,45.9649,33,56.3,0,66.2,68.0,62.4
20160122034500,150.0,157.2,45.9649,33,56.3,0,66.2,68.0,62.4
20160122040000,150.0,161.4,47.193,33,56.3,0,66.2,68.0,62.4
20160122041500,150.0,157.2,45.9649,33,56.3,0,66.2,68.0,62.4
20160122043000,150.0,159.0,46.4912,33,57.1,0,66.1,68.0,62.4
20160122044500,150.0,157.2,45.9649,33,57.1,0,66.1,68.0,62.4
20160122050000,150.0,157.2,45.9649,33,57.1,0,66.1,68.0,62.4
20160122051500,150.0,153.0,44.7368,33,57.1,0,66.1,68.0,62.4
20160122053000,150.0,159.0,46.4912,33,57.1,0,66.1,68.0,62.4
20160122054500,150.0,159.0,46.4912,33,57.1,0,66.0,68.0,62.4
20160122060000,150.0,159.0,46.4912,33,57.1,0,66.0,68.0,62.4
20160122061500,150.0,155.4,45.4386,33,57.1,0,66.1,68.0,62.4
20160122063000,150.0,155.4,45.4386,33,57.1,0,66.1,68.0,62.4
20160122064500,150.0,155.4,45.4386,33,57.1,0,66.2,68.0,62.4
20160122070000,150.0,153.0,44.7368,33,57.1,0,66.2,68.0,62.4
20160122071500,150.0,153.0,44.7368,33,57.1,0,66.1,68.0,62.4
20160122073000,150.0,156.6,45.7895,33,57.1,0,66.1,68.0,62.4
20160122074500,150.0,154.2,45.0877,33,57.1,0,66.1,68.0,62.4
20160122080000,150.0,154.2,45.0877,33,57.1,0,66.3,68.0,62.4
20160122081500,150.0,156.6,45.7895,33,57.1,0,66.3,68.0,62.4
20160122083000,150.0,156.6,45.7895,33,57.1,0,66.4,68.0,62.4
20160122084500,150.0,156.6,45.7895,33,57.1,0,66.4,68.0,62.4
20160122090000,150.0,156.6,45.7895,33,57.1,0,66.5,68.0,62.4
20160122091500,150.0,156.6,45.7895,33,57.1,0,66.7,68.0,62.4
20160122093000,150.0,156.6,45.7895,33,57.1,0,66.6,68.0,62.4
20160122094500,150.0,149.4,43.6842,33,57.1,0,66.7,68.0,62.4
20160122100000,150.0,154.2,45.0877,33,57.1,0,66.6,68.0,62.4
20160122101500,150.0,147.0,42.9825,33,57.1,0,66.6,68.0,62.4
20160122103000,150.0,155.4,45.4386,33,57.1,0,66.7,68.0,62.4
20160122104500,150.0,155.4,45.4386,33,57.1,0,66.6,68.0,62.4
20160122110000,150.0,149.4,43.6842,33,57.1,0,66.4,68.0,62.4
20160122111500,150.0,149.4,43.6842,33,57.1,0,66.6,68.0,62.4
20160122113000,150.0,149.4,43.6842,33,57.1,0,66.5,68.0,62.4
20160122114500,150.0,151.2,44.2105,33,57.1,0,66.7,68.0,62.4
20160122120000,150.0,151.2,44.2105,33,57.1,0,66.7,68.0,62.4
20160122121500,150.0,149.4,43.6842,33,57.1,0,66.6,68.0,62.4
20160122123000,150.0,149.4,43.6842,33,57.1,0,66.7,68.0,62.4
20160122124500,150.0,151.2,44.2105,33,57.1,0,66.7,68.0,62.4
20160122130000,150.0,153.0,44.7368,33,57.1,0,66.7,68.0,62.4
20160122131500,150.0,153.0,44.7368,33,57.1,0,66.8,68.0,62.4
20160122133000,150.0,151.2,44.2105,33,57.1,0,66.8,68.0,62.4
20160122134500,150.0,154.2,45.0877,33,57.1,0,67.0,68.0,62.4
20160122140000,150.0,154.2,45.0877,33,57.1,0,66.9,68.0,62.4
20160122141500,150.0,154.2,45.0877,33,57.1,0,66.9,68.0,62.4
20160122143000,150.0,154.2,45.0877,33,57.1,0,67.0,68.0,62.4
20160122144500,150.0,154.2,45.0877,33,57.1,0,67.1,68.0,62.4
20160122150000,150.0,154.2,45.0877,33,57.1,0,67.1,68.0,62.4
20160122151500,150.0,156.6,45.7895,33,57.1,0,67.0,68.0,62.4
20160122153000,150.0,156.6,45.7895,33,57.1,0,66.9,68.0,62.4
20160122154500,150.0,156.6,45.7895,33,57.1,0,66.9,68.0,62.4
20160122160000,150.0,154.2,45.0877,33,57.1,0,66.9,68.0,62.4
20160122161500,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122163000,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122164500,150.0,154.2,45.0877,33,57.1,0,66.7,68.0,62.4
20160122170000,150.0,154.2,45.0877,33,57.1,0,66.7,68.0,62.4
20160122171500,150.0,154.2,45.0877,33,57.1,0,66.7,68.0,62.4
20160122173000,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122174500,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122180000,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122181500,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122183000,150.0,154.2,45.0877,33,57.1,0,66.8,68.0,62.4
20160122184500,150.0,154.2,45.0877,33,57.9,0,67.0,68.0,62.4
20160122190000,150.0,154.2,45.0877,33,57.9,0,67.1,68.0,62.4
20160122191500,150.0,154.2,45.0877,33,57.9,0,67.0,68.0,62.4
20160122193000,150.0,154.2,45.0877,33,57.9,0,67.1,68.0,62.4
20160122194500,150.0,154.2,45.0877,33,57.9,0,67.1,68.0,62.4
20160122200000,150.0,154.2,45.0877,33,56.8,0,66.9,68.0,62.4
20160122201500,150.0,154.2,45.0877,33,56.8,0,66.8,68.0,62.4
20160122203000,150.0,156.6,45.7895,33,56.8,0,66.7,68.0,62.4
20160122204500,150.0,156.6,45.7895,33,56.8,0,66.8,68.0,62.4
20160122210000,150.0,156.6,45.7895,33,56.8,0,67.0,68.0,62.4
20160122211500,150.0,156.6,45.7895,33,56.8,0,67.2,68.0,62.4
20160122213000,150.0,154.2,45.0877,33,56.8,0,67.2,68.0,62.4
20160122214500,150.0,154.2,45.0877,33,56.8,0,67.4,68.0,62.4
20160122220000,150.0,154.2,45.0877,33,56.8,0,67.3,68.0,62.4
20160122221500,150.0,156.6,45.7895,33,56.8,0,67.4,68.0,62.4
20160122223000,150.0,156.6,45.7895,33,56.8,0,67.4,68.0,62.4
20160122224500,150.0,153.0,44.7368,33,56.8,0,67.5,68.0,62.4
20160122230000,150.0,155.4,45.4386,33,56.8,0,67.6,68.0,62.4
20160122231500,150.0,155.4,45.4386,33,56.8,0,67.5,68.0,62.4
20160122233000,150.0,155.4,45.4386,33,56.8,0,67.6,68.0,62.4
20160122234500,150.0,155.4,45.4386,33,56.8,0,67.5,68.0,62.4
20160123000000,150.0,155.4,45.4386,33,56.8,0,67.4,68.0,62.4
20160123001500,150.0,155.4,45.4386,33,56.8,0,67.4,68.0,62.4
20160123003000,150.0,155.4,45.4386,33,56.8,0,67.3,68.0,62.4
20160123004500,150.0,153.0,44.7368,33,56.8,0,67.3,68.0,62.4
20160123010000,150.0,153.0,44.7368,33,56.8,0,67.1,68.0,62.4
20160123011500,150.0,222.0,64.9123,5,55.1,0,66.5,68.0,62.5
20160123013000,150.0,145.2,42.4561,33,55.1,0,66.5,68.0,62.5
20160123014500,150.0,147.6,43.1579,33,55.1,0,66.4,68.0,62.5
20160123020000,150.0,150.6,44.0351,33,55.1,0,66.3,68.0,62.5
20160123021500,150.0,150.6,44.0351,33,55.1,0,66.3,68.0,62.5
20160123023000,150.0,150.6,44.0351,33,55.1,0,66.3,68.0,62.5
20160123024500,150.0,150.6,44.0351,33,55.1,0,66.2,68.0,62.5
20160123030000,150.0,150.6,44.0351,33,55.1,0,66.2,68.0,62.5
20160123031500,150.0,150.6,44.0351,33,55.1,0,66.1,68.0,62.5
20160123033000,150.0,150.6,44.0351,33,53.9,0,66.1,68.0,62.5
20160123034500,150.0,150.6,44.0351,33,53.9,0,66.0,68.0,62.5
20160123040000,150.0,150.6,44.0351,33,54.7,0,66.0,68.0,62.5
20160123041500,150.0,150.6,44.0351,33,54.7,0,66.0,68.0,62.5
20160123043000,150.0,150.6,44.0351,33,54.7,0,66.0,68.0,62.5
20160123044500,150.0,150.6,44.0351,33,54.7,0,65.9,68.0,62.5
20160123050000,150.0,150.6,44.0351,33,54.7,0,65.8,68.0,62.5
20160123051500,150.0,150.6,44.0351,33,53.9,0,65.8,68.0,62.5
20160123053000,150.0,153.0,44.7368,33,53.9,0,65.6,68.0,62.5
20160123054500,150.0,153.0,44.7368,33,53.9,0,65.4,68.0,62.5
20160123060000,150.0,153.0,44.7368,33,53.9,0,65.3,68.0,62.5
20160123061500,150.0,153.0,44.7368,33,53.1,0,65.2,68.0,62.5
20160123063000,150.0,155.4,45.4386,33,53.1,0,65.1,68.0,62.5
20160123064500,150.0,155.4,45.4386,33,53.1,0,65.0,68.0,62.5
20160123070000,150.0,155.4,45.4386,33,53.1,0,65.0,68.0,62.5
20160123071500,150.0,155.4,45.4386,33,53.1,0,65.0,68.0,62.5
20160123073000,150.0,155.4,45.4386,33,53.1,0,64.9,68.0,62.5
20160123074500,150.0,155.4,45.4386,33,53.1,0,64.8,68.0,62.5
20160123080000,150.0,155.4,45.4386,33,53.9,0,64.8,68.0,62.5
20160123081500,150.0,153.0,44.7368,33,54.7,0,64.8,68.0,62.5
20160123083000,150.0,155.4,45.4386,33,54.7,0,64.8,68.0,62.5
20160123084500,150.0,155.4,45.4386,33,54.7,0,64.9,68.0,62.5
20160123090000,150.0,153.0,44.7368,33,55.6,0,65.0,68.0,62.5
20160123091500,150.0,153.0,44.7368,33,55.6,0,65.0,68.0,62.5
20160123093000,150.0,153.0,44.7368,33,56.3,0,65.2,68.0,62.5
20160123094500,150.0,151.2,44.2105,33,56.3,0,65.3,68.0,62.5
20160123100000,150.0,153.0,44.7368,33,57.0,0,65.5,68.0,62.5
20160123101500,150.0,150.6,44.0351,33,57.0,0,65.6,68.0,62.5
20160123103000,150.0,153.0,44.7368,33,57.0,0,65.7,68.0,62.5
20160123104500,150.0,150.6,44.0351,33,57.0,0,65.8,68.0,62.5
20160123110000,150.0,150.6,44.0351,33,57.0,0,65.9,68.0,62.5
20160123111500,150.0,153.0,44.7368,33,57.0,0,66.0,68.0,62.5
20160123113000,150.0,153.0,44.7368,33,57.0,0,66.2,68.0,62.5
20160123114500,150.0,151.2,44.2105,33,57.0,0,66.3,68.0,62.5
20160123120000,150.0,153.0,44.7368,33,57.0,0,66.4,68.0,62.5
20160123121500,150.0,150.6,44.0351,33,57.0,0,66.4,68.0,62.5
20160123123000,150.0,150.6,44.0351,33,57.0,0,66.6,68.0,62.5
20160123124500,150.0,150.6,44.0351,33,57.0,0,66.7,68.0,62.5
20160123130000,150.0,150.6,44.0351,33,57.0,0,66.8,68.0,62.5
20160123131500,150.0,150.6,44.0351,33,56.4,0,66.9,68.0,62.5
20160123133000,150.0,150.6,44.0351,33,56.4,0,67.1,68.0,62.5
20160123134500,150.0,150.6,44.0351,33,56.4,0,67.2,68.0,62.5
20160123140000,150.0,150.6,44.0351,34,56.4,0,67.4,68.0,62.5
20160123141500,150.0,153.0,44.7368,34,56.4,0,67.3,68.0,62.5
20160123143000,150.0,151.2,44.2105,34,56.4,0,67.6,68.0,62.5
20160123144500,150.0,153.0,44.7368,34,56.4,0,67.6,68.0,62.5
20160123150000,150.0,151.2,44.2105,34,56.4,0,67.8,68.0,62.5
20160123151500,150.0,151.2,44.2105,34,56.4,0,67.8,68.0,62.5
20160123153000,150.0,153.0,44.7368,34,56.4,0,67.9,68.0,62.5
20160123154500,150.0,150.6,44.0351,34,56.4,0,67.9,68.0,62.5
20160123160000,150.0,156.6,45.7895,35,56.4,0,68.2,68.0,62.5
20160123161500,150.0,174.0,50.8772,36,56.4,0,68.4,68.0,62.5
20160123163000,150.0,190.2,55.614,38,56.4,0,68.4,68.0,62.5
20160123164500,150.0,202.2,59.1228,39,56.4,0,68.4,68.0,62.5
20160123170000,150.0,202.2,59.1228,39,56.4,0,68.3,68.0,62.5
20160123171500,150.0,207.6,60.7018,40,56.4,0,68.2,68.0,62.5
20160123173000,150.0,207.6,60.7018,40,56.4,0,68.1,68.0,62.5
20160123174500,150.0,207.6,60.7018,40,56.4,0,67.9,68.0,62.5
20160123180000,150.0,207.6,60.7018,40,56.4,0,67.8,68.0,62.5
20160123181500,150.0,207.6,60.7018,40,56.4,0,67.7,68.0,62.5
20160123183000,150.0,198.0,57.8947,39,56.4,0,67.7,68.0,62.5
20160123184500,150.0,190.2,55.614,38,57.1,0,67.7,68.0,62.5
20160123190000,150.0,180.6,52.807,37,57.1,0,67.7,68.0,62.5
20160123191500,150.0,180.6,52.807,37,57.1,0,67.7,68.0,62.5
20160123193000,150.0,166.2,48.5965,36,57.1,0,67.7,68.0,62.5
20160123194500,150.0,166.2,48.5965,36,57.1,0,67.7,68.0,62.5
20160123200000,150.0,159.6,46.6667,34,57.1,0,67.7,68.0,62.5
20160123201500,150.0,159.6,46.6667,34,57.1,0,67.6,68.0,62.5
20160123203000,150.0,157.2,45.9649,34,56.4,0,67.6,68.0,62.5
20160123204500,150.0,159.6,46.6667,34,56.4,0,67.5,68.0,62.5
20160123210000,150.0,159.6,46.6667,34,56.4,0,67.4,68.0,62.5
20160123211500,150.0,159.6,46.6667,34,56.4,0,67.2,68.0,62.5
20160123213000,150.0,159.6,46.6667,34,55.6,0,67.2,68.0,62.5
20160123214500,150.0,155.4,45.4386,33,55.6,0,67.1,68.0,62.5
20160123220000,150.0,155.4,45.4386,33,55.6,0,67.1,68.0,62.5
20160123221500,150.0,155.4,45.4386,33,55.6,0,66.9,68.0,62.5
20160123223000,150.0,155.4,45.4386,33,55.6,0,66.9,68.0,62.5
20160123224500,150.0,155.4,45.4386,33,55.6,0,66.8,68.0,62.5
20160123230000,150.0,155.4,45.4386,33,54.7,0,66.6,68.0,62.5
20160123231500,150.0,155.4,45.4386,33,54.7,0,66.6,68.0,62.5
20160123233000,150.0,155.4,45.4386,33,54.7,0,66.4,68.0,62.5
20160123234500,150.0,155.4,45.4386,33,54.7,0,66.3,68.0,62.5
20160124000000,150.0,155.4,45.4386,33,54.7,0,66.3,68.0,62.5
20160124001500,150.0,155.4,45.4386,33,54.7,0,66.2,68.0,62.5
20160124003000,150.0,157.2,45.9649,33,54.7,0,66.2,68.0,62.5
20160124004500,150.0,157.2,45.9649,33,54.0,0,66.1,68.0,62.5
20160124010000,150.0,157.2,45.9649,33,54.0,0,66.0,68.0,62.5
20160124011500,150.0,157.2,45.9649,33,54.0,0,65.9,68.0,62.5
20160124013000,150.0,157.2,45.9649,33,54.0,0,65.8,68.0,62.5
20160124014500,150.0,157.2,45.9649,33,54.0,0,65.7,68.0,62.5
20160124020000,150.0,157.2,45.9649,33,54.0,0,65.6,68.0,62.5
20160124021500,150.0,157.2,45.9649,33,53.1,0,65.6,68.0,62.5
20160124023000,150.0,157.2,45.9649,33,53.1,0,65.6,68.0,62.5
20160124024500,150.0,159.0,46.4912,33,53.1,0,65.5,68.0,62.5
20160124030000,150.0,157.2,45.9649,33,53.1,0,65.5,68.0,62.5
20160124031500,150.0,157.2,45.9649,33,53.1,0,65.4,68.0,62.5
20160124033000,150.0,159.0,46.4912,33,53.1,0,65.3,68.0,62.5
20160124034500,150.0,159.0,46.4912,33,53.1,0,65.2,68.0,62.5
20160124040000,150.0,157.2,45.9649,33,53.1,0,65.2,68.0,62.5
20160124041500,150.0,159.0,46.4912,33,53.1,0,65.1,68.0,62.5
20160124043000,150.0,159.0,46.4912,33,53.1,0,65.1,68.0,62.5
20160124044500,150.0,159.0,46.4912,33,52.3,0,65.0,68.0,62.5
20160124050000,150.0,159.0,46.4912,33,52.3,0,65.0,68.0,62.5
20160124051500,150.0,159.0,46.4912,33,52.3,0,64.9,68.0,62.5
20160124053000,150.0,159.0,46.4912,33,52.3,0,64.8,68.0,62.5
20160124054500,150.0,159.0,46.4912,33,52.3,0,64.8,68.0,62.5
20160124060000,150.0,159.0,46.4912,33,52.3,0,64.7,68.0,62.5
20160124061500,150.0,159.0,46.4912,33,52.3,0,64.6,68.0,62.5
20160124063000,150.0,159.0,46.4912,33,52.3,0,64.6,68.0,62.5
20160124064500,150.0,155.4,45.4386,33,52.3,0,64.6,68.0,62.5
20160124070000,150.0,155.4,45.4386,33,51.5,0,64.5,68.0,62.5
20160124071500,150.0,155.4,45.4386,33,51.5,0,64.5,68.0,62.5
20160124073000,150.0,155.4,45.4386,33,52.2,0,64.4,68.0,62.5
20160124074500,150.0,155.4,45.4386,33,52.2,0,64.4,68.0,62.5
20160124080000,150.0,155.4,45.4386,33,53.5,0,64.5,68.0,62.5
20160124081500,150.0,155.4,45.4386,33,54.3,0,64.5,68.0,62.5
20160124083000,150.0,153.0,44.7368,33,55.1,0,64.6,68.0,62.5
20160124084500,150.0,153.0,44.7368,33,55.1,0,64.7,68.0,62.5
20160124090000,150.0,153.0,44.7368,33,55.9,0,64.8,68.0,62.5
20160124091500,150.0,151.2,44.2105,33,55.9,0,64.9,68.0,62.5
20160124093000,150.0,151.2,44.2105,33,57.1,0,65.1,68.0,62.5
20160124094500,150.0,153.0,44.7368,33,57.1,0,65.3,68.0,62.5
20160124100000,150.0,153.0,44.7368,33,57.1,0,65.7,68.0,62.5
20160124101500,150.0,151.2,44.2105,33,57.1,0,65.8,68.0,62.5
20160124103000,150.0,151.2,44.2105,33,57.1,0,65.8,68.0,62.5
20160124104500,150.0,151.2,44.2105,33,57.1,0,66.0,68.0,62.5
20160124110000,150.0,151.2,44.2105,33,57.1,0,66.0,68.0,62.5
20160124111500,150.0,151.2,44.2105,33,57.1,0,66.1,68.0,62.5
20160124113000,150.0,151.2,44.2105,33,57.1,0,66.2,68.0,62.5
20160124114500,150.0,151.2,44.2105,33,57.1,0,66.4,68.0,62.5
20160124120000,150.0,151.2,44.2105,33,57.1,0,66.4,68.0,62.5
20160124121500,150.0,151.2,44.2105,33,57.1,0,66.6,68.0,62.5
20160124123000,150.0,151.2,44.2105,33,57.1,0,66.7,68.0,62.5
20160124124500,150.0,147.6,43.1579,33,57.1,0,66.9,68.0,62.5
20160124130000,150.0,149.4,43.6842,33,57.1,0,66.9,68.0,62.5
20160124131500,150.0,149.4,43.6842,33,57.1,0,67.1,68.0,62.5
20160124133000,150.0,149.4,43.6842,33,57.1,0,67.2,68.0,62.5
20160124134500,150.0,151.2,44.2105,33,57.1,0,67.3,68.0,62.5
20160124140000,150.0,151.2,44.2105,33,57.1,0,67.6,68.0,62.5
20160124141500,150.0,155.4,45.4386,35,57.1,0,67.6,68.0,62.5
20160124143000,150.0,155.4,45.4386,35,57.1,0,67.8,68.0,62.5
20160124144500,150.0,155.4,45.4386,35,57.1,0,67.9,68.0,62.5
20160124150000,150.0,155.4,45.4386,35,57.1,0,67.9,68.0,62.5
20160124151500,150.0,155.4,45.4386,35,57.1,0,67.9,68.0,62.5
20160124153000,150.0,155.4,45.4386,35,57.1,0,68.2,68.0,62.5
20160124154500,150.0,176.4,51.5789,37,57.1,0,68.4,68.0,62.5
20160124160000,150.0,198.0,57.8947,39,57.1,0,68.5,68.0,62.5
20160124161500,150.0,214.2,62.6316,41,57.1,0,68.4,68.0,62.5
20160124163000,150.0,214.2,62.6316,41,56.4,0,68.3,68.0,62.5
20160124164500,150.0,214.2,62.6316,41,56.4,0,68.3,68.0,62.5
20160124170000,150.0,225.0,65.7895,41,56.4,0,68.3,68.0,62.5
20160124171500,150.0,229.2,67.0175,42,56.4,0,68.2,68.0,62.5
20160124173000,150.0,232.2,67.8947,42,56.4,0,68.1,68.0,62.5
20160124174500,150.0,232.2,67.8947,42,56.4,0,67.9,68.0,62.5
20160124180000,150.0,232.2,67.8947,42,56.4,0,67.9,68.0,62.5
20160124181500,150.0,232.2,67.8947,42,56.4,0,67.9,68.0,62.5
20160124183000,150.0,232.2,67.8947,42,56.4,0,67.8,68.0,62.5
20160124184500,150.0,229.2,67.0175,42,56.4,0,67.7,68.0,62.5
20160124190000,150.0,225.6,65.9649,41,56.4,0,67.7,68.0,62.5
20160124191500,150.0,225.6,65.9649,41,56.4,0,67.7,68.0,62.5
20160124193000,150.0,220.2,64.386,41,56.4,0,67.7,68.0,62.5
20160124194500,150.0,215.4,62.9825,40,56.4,0,67.7,68.0,62.5
20160124200000,150.0,207.6,60.7018,40,56.4,0,67.7,68.0,62.5
20160124201500,150.0,204.0,59.6491,39,56.4,0,67.7,68.0,62.5
20160124203000,150.0,204.0,59.6491,39,56.4,0,67.7,68.0,62.5
20160124204500,150.0,193.2,56.4912,38,56.4,0,67.7,68.0,62.5
20160124210000,150.0,186.6,54.5614,38,56.4,0,67.7,68.0,62.5
20160124211500,150.0,186.6,54.5614,38,56.4,0,67.7,68.0,62.5
20160124213000,150.0,183.0,53.5088,37,56.4,0,67.7,68.0,62.5
20160124214500,150.0,173.4,50.7018,36,56.4,0,67.7,68.0,62.5
20160124220000,150.0,171.0,50.0,36,56.4,0,67.7,68.0,62.5
20160124221500,150.0,171.0,50.0,36,56.4,0,67.7,68.0,62.5
20160124223000,150.0,161.4,47.193,34,56.4,0,67.7,68.0,62.5
20160124224500,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160124230000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160124231500,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160124233000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160124234500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125000000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125001500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125003000,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125004500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125010000,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125011500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125013000,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125014500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125020000,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125021500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125023000,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125024500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125030000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125031500,150.0,155.4,45.4386,34,56.4,0,67.6,68.0,62.5
20160125033000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125034500,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125040000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125041500,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125043000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125044500,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125050000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125051500,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125053000,150.0,155.4,45.4386,34,56.4,0,67.7,68.0,62.5
20160125054500,150.0,153.0,44.7368,34,56.4,0,67.7,68.0,62.5
20160125060000,150.0,153.0,44.7368,34,56.4,0,67.7,68.0,62.5
20160125061500,150.0,153.0,44.7368,34,56.4,0,67.8,68.0,62.5
20160125063000,150.0,153.0,44.7368,34,56.4,0,67.8,68.0,62.5
20160125064500,150.0,153.0,44.7368,34,56.4,0,67.9,68.0,62.5
20160125070000,150.0,157.2,45.9649,34,56.4,0,68.0,68.0,62.5
20160125071500,150.0,157.2,45.9649,34,56.4,0,68.0,68.0,62.5
20160125073000,150.0,157.2,45.9649,34,56.4,0,68.1,68.0,62.5
20160125074500,150.0,155.4,45.4386,34,56.4,0,68.1,68.0,62.5
20160125080000,150.0,155.4,45.4386,34,56.4,0,68.1,68.0,62.5
20160125081500,150.0,155.4,45.4386,34,56.4,0,68.1,68.0,62.5
20160125083000,150.0,157.2,45.9649,34,56.4,0,67.9,68.0,62.5
20160125084500,150.0,159.0,46.4912,34,56.4,0,67.9,68.0,62.5
20160125090000,150.0,153.0,44.7368,33,56.4,0,67.9,68.0,62.5
20160125091500,150.0,153.0,44.7368,33,56.4,0,67.9,68.0,62.5
20160125093000,150.0,153.0,44.7368,33,56.4,0,67.8,68.0,62.5
20160125094500,150.0,153.0,44.7368,33,56.4,0,67.7,68.0,62.5
20160125100000,150.0,153.0,44.7368,33,56.4,0,67.7,68.0,62.4
20160125101500,150.0,153.0,44.7368,33,56.4,0,67.8,68.0,62.4
20160125103000,150.0,153.0,44.7368,33,56.4,0,67.7,68.0,62.4
20160125104500,150.0,155.4,45.4386,33,56.4,0,67.7,68.0,62.4
20160125110000,150.0,151.2,44.2105,33,56.4,0,67.8,68.0,62.4
20160125111500,150.0,154.2,45.0877,33,56.4,0,67.8,68.0,62.4
20160125113000,150.0,154.2,45.0877,33,56.4,0,67.8,68.0,62.4
20160125114500,150.0,154.2,45.0877,33,56.4,0,67.8,68.0,62.4
20160125120000,150.0,154.2,45.0877,33,56.4,0,67.9,68.0,62.4
20160125121500,150.0,154.2,45.0877,33,56.4,0,68.1,68.0,62.4
20160125123000,150.0,154.2,45.0877,33,56.4,0,68.2,68.0,62.4
20160125124500,150.0,168.0,49.1228,35,56.4,0,68.4,68.0,62.4
20160125130000,150.0,186.6,54.5614,37,56.4,0,68.4,68.0,62.4
20160125131500,150.0,189.6,55.4386,38,56.4,0,68.3,68.0,62.4
20160125133000,150.0,194.4,56.8421,38,56.4,0,68.3,68.0,62.4
20160125134500,150.0,207.6,60.7018,39,56.4,0,68.3,68.0,62.4
20160125140000,150.0,214.2,62.6316,40,56.4,0,68.3,68.0,62.4
20160125141500,150.0,214.2,62.6316,40,56.4,0,68.3,68.0,62.4
20160125143000,150.0,225.6,65.9649,41,56.4,0,68.3,68.0,62.4
20160125144500,150.0,231.0,67.5439,41,56.4,0,68.2,68.0,62.4
20160125150000,150.0,231.0,67.5439,41,56.4,0,68.3,68.0,62.4
20160125151500,150.0,241.8,70.7018,42,56.4,0,68.2,68.0,62.4
20160125153000,150.0,241.8,70.7018,42,56.4,0,68.3,68.0,62.4
20160125154500,150.0,241.8,70.7018,42,55.6,0,68.3,68.0,62.4
20160125160000,150.0,250.2,73.1579,43,55.6,0,68.2,68.0,62.4
20160125161500,150.0,247.2,72.2807,43,55.6,0,68.2,68.0,62.4
20160125163000,150.0,247.2,72.2807,43,55.6,0,68.3,68.0,62.4
20160125164500,150.0,247.2,72.2807,43,55.6,0,68.2,68.0,62.4
20160125170000,150.0,247.2,72.2807,43,55.6,0,68.3,68.0,62.4
20160125171500,150.0,247.2,72.2807,43,55.6,0,68.2,68.0,62.4
20160125173000,150.0,253.8,74.2105,44,55.6,0,68.2,68.0,62.4
20160125174500,150.0,250.8,73.3333,44,55.6,0,68.2,68.0,62.4
20160125180000,150.0,250.8,73.3333,44,55.6,0,68.2,68.0,62.4
20160125181500,150.0,250.8,73.3333,44,55.6,0,68.1,68.0,62.4
20160125183000,150.0,250.8,73.3333,44,56.3,0,68.1,68.0,62.4
20160125184500,150.0,250.8,73.3333,44,56.3,0,68.1,68.0,62.4
20160125190000,150.0,255.0,74.5614,44,55.6,0,68.0,68.0,62.4
20160125191500,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125193000,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125194500,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125200000,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125201500,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125203000,150.0,252.0,73.6842,44,55.6,0,67.8,68.0,62.4
20160125204500,150.0,252.0,73.6842,44,55.6,0,68.0,68.0,62.4
20160125210000,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125211500,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125213000,150.0,252.0,73.6842,44,55.6,0,68.0,68.0,62.4
20160125214500,150.0,252.0,73.6842,44,55.6,0,68.0,68.0,62.4
20160125220000,150.0,252.0,73.6842,44,55.6,0,67.9,68.0,62.4
20160125221500,150.0,252.0,73.6842,44,55.6,0,67.8,68.0,62.4
20160125223000,150.0,252.0,73.6842,44,55.6,0,67.8,68.0,62.4
20160125224500,150.0,252.0,73.6842,44,55.6,0,67.7,68.0,62.4
20160125230000,150.0,252.0,73.6842,44,55.6,0,67.7,68.0,62.4
20160125231500,150.0,252.0,73.6842,44,55.6,0,67.8,68.0,62.4
20160125233000,150.0,252.0,73.6842,44,55.6,0,67.7,68.0,62.4
20160125234500,150.0,246.0,71.9298,43,55.6,0,67.7,68.0,62.4
20160126000000,150.0,246.0,71.9298,43,55.6,0,67.7,68.0,62.4
