PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126001500,150.0,246.0,71.9298,43,55.6,0,67.8,68.0,62.4
20160126003000,150.0,246.0,71.9298,43,55.6,0,67.8,68.0,62.3
20160126004500,150.0,246.0,71.9298,43,55.6,0,67.8,68.0,62.3
20160126010000,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.3
20160126011500,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.3
20160126013000,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.3
20160126014500,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.3
20160126020000,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.4
20160126021500,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.4
20160126023000,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.4
20160126024500,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.3
20160126030000,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.3
20160126031500,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.2
20160126033000,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.3
20160126034500,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.3
20160126040000,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.2
20160126041500,150.0,246.0,71.9298,43,55.6,0,67.9,68.0,62.4
20160126043000,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.3
20160126044500,150.0,246.0,71.9298,43,55.6,0,68.1,68.0,62.4
20160126050000,150.0,246.0,71.9298,43,55.6,0,68.1,68.0,62.3
20160126051500,150.0,246.0,71.9298,43,55.6,0,68.0,68.0,62.3
20160126053000,150.0,246.0,71.9298,43,55.6,0,68.1,68.0,62.3
20160126054500,150.0,246.0,71.9298,43,56.2,0,68.1,68.0,62.3
20160126060000,150.0,246.0,71.9298,43,56.2,0,68.1,68.0,62.2
20160126061500,150.0,246.0,71.9298,44,56.2,0,68.3,68.0,62.2
20160126063000,150.0,258.0,75.4386,45,55.6,0,68.3,68.0,62.3
20160126064500,150.0,270.0,78.9474,46,55.6,0,68.4,68.0,62.3
20160126070000,150.0,262.2,76.6667,45,55.6,0,68.2,68.0,62.4
20160126071500,150.0,271.2,79.2982,46,55.6,0,68.4,68.0,62.3
20160126073000,150.0,277.8,81.2281,48,55.6,0,68.2,68.0,62.4
20160126074500,150.0,283.8,82.9825,48,55.6,0,68.3,68.0,62.3
20160126080000,150.0,289.8,84.7368,48,55.6,0,68.1,68.0,62.3
20160126081500,150.0,289.8,84.7368,47,55.6,0,68.0,68.0,62.3
20160126083000,150.0,289.8,84.7368,47,55.6,0,68.2,68.0,62.4
20160126084500,150.0,289.8,84.7368,47,55.6,0,68.1,68.0,62.4
20160126090000,150.0,283.8,82.9825,47,55.6,0,68.0,68.0,62.4
20160126091500,150.0,289.8,84.7368,47,55.6,0,68.1,68.0,62.4
20160126093000,150.0,283.8,82.9825,47,55.6,0,68.1,68.0,62.4
20160126094500,150.0,283.8,82.9825,47,55.6,0,68.2,68.0,62.3
20160126100000,150.0,295.2,86.3158,48,55.6,0,68.3,68.0,62.3
20160126101500,150.0,295.2,86.3158,48,55.6,0,68.1,68.0,62.3
20160126103000,150.0,300.6,87.8947,48,56.4,0,68.3,68.0,62.3
20160126104500,150.0,300.6,87.8947,48,56.4,0,68.2,68.0,62.4
20160126110000,150.0,300.6,87.8947,48,56.4,0,68.2,68.0,62.3
20160126111500,150.0,300.6,87.8947,48,55.6,0,68.2,68.0,62.4
20160126113000,150.0,295.2,86.3158,48,55.6,0,68.2,68.0,62.3
20160126114500,150.0,295.2,86.3158,48,55.6,0,68.0,68.0,62.3
20160126120000,150.0,295.2,86.3158,48,55.6,0,68.1,68.0,62.3
20160126121500,150.0,295.2,86.3158,48,55.6,0,68.0,68.0,62.2
20160126123000,150.0,295.2,86.3158,48,55.6,0,68.0,68.0,62.3
20160126124500,150.0,295.2,86.3158,48,55.6,0,68.0,68.0,62.3
20160126130000,150.0,295.2,86.3158,48,55.6,0,68.2,68.0,62.3
20160126131500,150.0,300.6,87.8947,48,55.6,0,68.1,68.0,62.3
20160126133000,150.0,300.6,87.8947,48,55.6,0,68.1,68.0,62.3
20160126134500,150.0,295.2,86.3158,48,55.6,0,68.2,68.0,62.3
20160126140000,150.0,295.2,86.3158,48,55.6,0,68.2,68.0,62.4
20160126141500,150.0,300.6,87.8947,49,56.3,0,68.2,68.0,62.4
20160126143000,150.0,300.6,87.8947,49,55.6,0,68.1,68.0,62.4
20160126144500,150.0,300.6,87.8947,49,55.6,0,68.0,68.0,62.3
20160126150000,150.0,306.0,89.4737,49,55.6,0,67.9,68.0,62.3
20160126151500,150.0,306.0,89.4737,50,55.6,0,67.9,68.0,62.2
20160126153000,150.0,306.0,89.4737,50,55.6,0,67.9,68.0,62.2
20160126154500,150.0,310.8,90.8772,50,55.6,0,67.8,68.0,62.3
20160126160000,150.0,306.0,89.4737,49,55.6,0,67.7,68.0,62.3
20160126161500,150.0,306.0,89.4737,49,56.3,0,67.8,68.0,62.4
20160126163000,150.0,306.0,89.4737,49,56.3,0,67.9,68.0,62.4
20160126164500,150.0,306.0,89.4737,49,55.6,0,67.8,68.0,62.4
20160126170000,150.0,306.0,89.4737,49,55.6,0,67.7,68.0,62.4
20160126171500,150.0,295.2,86.3158,48,56.3,0,67.7,68.0,62.4
20160126173000,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.3
20160126174500,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.4
20160126180000,150.0,295.2,86.3158,48,56.3,0,67.7,68.0,62.4
20160126181500,150.0,295.2,86.3158,48,56.3,0,67.7,68.0,62.4
20160126183000,150.0,295.2,86.3158,48,56.3,0,67.7,68.0,62.4
20160126184500,150.0,289.8,84.7368,48,56.3,0,67.7,68.0,62.4
20160126190000,150.0,283.8,82.9825,47,56.3,0,67.7,68.0,62.4
20160126191500,150.0,283.8,82.9825,47,56.3,0,67.7,68.0,62.4
20160126193000,150.0,277.8,81.2281,47,56.3,0,67.7,68.0,62.4
20160126194500,150.0,277.8,81.2281,47,56.3,0,67.7,68.0,62.4
20160126200000,150.0,271.8,79.4737,46,56.3,0,67.7,68.0,62.4
20160126201500,150.0,271.8,79.4737,46,56.3,0,67.7,68.0,62.4
20160126203000,150.0,271.8,79.4737,46,56.3,0,67.7,68.0,62.4
20160126204500,150.0,265.8,77.7193,46,56.3,0,67.8,68.0,62.4
20160126210000,150.0,265.8,77.7193,46,56.3,0,67.8,68.0,62.4
20160126211500,150.0,265.8,77.7193,46,56.3,0,67.7,68.0,62.4
20160126213000,150.0,259.8,75.9649,45,56.3,0,67.6,68.0,62.4
20160126214500,150.0,250.8,73.3333,43,56.3,0,67.7,68.0,62.4
20160126220000,150.0,250.8,73.3333,43,56.3,0,67.7,68.0,62.4
20160126221500,150.0,246.0,71.9298,43,56.3,0,67.7,68.0,62.4
20160126223000,150.0,241.2,70.5263,42,56.3,0,67.7,68.0,62.4
20160126224500,150.0,238.2,69.6491,42,56.3,0,67.7,68.0,62.4
20160126230000,150.0,233.4,68.2456,42,56.3,0,67.7,68.0,62.4
20160126231500,150.0,225.0,65.7895,41,56.3,0,67.7,68.0,62.4
20160126233000,150.0,222.0,64.9123,41,56.3,0,67.7,68.0,62.4
20160126234500,150.0,222.0,64.9123,41,56.3,0,67.7,68.0,62.4
20160127000000,150.0,222.0,64.9123,41,56.3,0,67.7,68.0,62.4
20160127001500,150.0,216.6,63.3333,40,56.3,0,67.7,68.0,62.4
20160127003000,150.0,216.6,63.3333,40,56.3,0,67.8,68.0,62.4
20160127004500,150.0,216.6,63.3333,40,56.3,0,67.7,68.0,62.4
20160127010000,150.0,216.6,63.3333,40,56.3,0,67.8,68.0,62.4
20160127011500,150.0,283.8,82.9825,6,56.3,0,67.5,68.0,62.5
20160127013000,150.0,247.8,72.4561,44,56.3,0,67.3,68.0,62.5
20160127014500,150.0,201.0,58.7719,39,57.0,0,67.2,68.0,62.5
20160127020000,150.0,172.2,50.3509,35,57.0,0,67.3,68.0,62.5
20160127021500,150.0,159.6,46.6667,34,57.0,0,67.6,68.0,62.5
20160127023000,150.0,159.6,46.6667,34,57.0,0,67.7,68.0,62.5
20160127024500,150.0,159.6,46.6667,34,57.0,0,67.6,68.0,62.5
20160127030000,150.0,155.4,45.4386,33,57.0,0,67.6,68.0,62.5
20160127031500,150.0,155.4,45.4386,33,57.0,0,67.6,68.0,62.5
20160127033000,150.0,155.4,45.4386,33,57.0,0,67.9,68.0,62.5
20160127034500,150.0,155.4,45.4386,33,57.0,0,67.9,68.0,62.5
20160127040000,150.0,155.4,45.4386,33,57.0,0,68.0,68.0,62.5
20160127041500,150.0,153.0,44.7368,33,57.0,0,68.1,68.0,62.5
20160127043000,150.0,153.0,44.7368,33,57.0,0,68.1,68.0,62.5
20160127044500,150.0,153.0,44.7368,33,57.0,0,68.1,68.0,62.5
20160127050000,150.0,155.4,45.4386,33,57.0,0,68.2,68.0,62.5
20160127051500,150.0,153.0,44.7368,33,57.0,0,68.2,68.0,62.5
20160127053000,150.0,153.0,44.7368,33,57.0,0,68.2,68.0,62.5
20160127054500,150.0,153.0,44.7368,33,57.0,0,68.1,68.0,62.5
20160127060000,150.0,151.2,44.2105,33,57.0,0,68.2,68.0,62.5
20160127061500,150.0,164.4,48.0702,35,57.0,0,68.3,68.0,62.5
20160127063000,150.0,164.4,48.0702,35,57.0,0,68.2,68.0,62.5
20160127064500,150.0,164.4,48.0702,35,57.0,0,68.3,68.0,62.5
20160127070000,150.0,172.2,50.3509,36,57.0,0,68.1,68.0,62.5
20160127071500,150.0,170.4,49.8246,36,57.0,0,68.1,68.0,62.5
20160127073000,150.0,173.4,50.7018,36,57.0,0,68.2,68.0,62.5
20160127074500,150.0,173.4,50.7018,36,57.0,0,68.1,68.0,62.5
20160127080000,150.0,173.4,50.7018,36,57.0,0,67.9,68.0,62.5
20160127081500,150.0,173.4,50.7018,35,57.0,0,67.7,68.0,62.5
20160127083000,150.0,156.6,45.7895,33,57.0,0,67.7,68.0,62.5
20160127084500,150.0,159.0,46.4912,33,57.0,0,67.6,68.0,62.5
20160127090000,150.0,159.0,46.4912,33,57.0,0,67.6,68.0,62.5
20160127091500,150.0,159.0,46.4912,33,57.0,0,67.6,68.0,62.5
20160127093000,150.0,159.0,46.4912,33,57.0,0,67.6,68.0,62.5
20160127094500,150.0,159.0,46.4912,33,57.0,0,67.6,68.0,62.5
20160127100000,150.0,159.0,46.4912,33,57.0,0,67.6,68.0,62.5
20160127101500,150.0,157.2,45.9649,33,57.0,0,67.7,68.0,62.5
20160127103000,150.0,157.2,45.9649,33,57.0,0,67.7,68.0,62.5
20160127104500,150.0,157.2,45.9649,33,57.0,0,67.9,68.0,62.5
20160127110000,150.0,159.0,46.4912,33,57.0,0,68.2,68.0,62.5
20160127111500,150.0,166.2,48.5965,35,57.0,0,68.4,68.0,62.5
20160127113000,150.0,176.4,51.5789,36,57.0,0,68.4,68.0,62.5
20160127114500,150.0,179.4,52.4561,36,57.0,0,68.2,68.0,62.5
20160127120000,150.0,179.4,52.4561,36,57.0,0,68.1,68.0,62.5
20160127121500,150.0,181.2,52.9825,36,57.0,0,68.1,68.0,62.5
20160127123000,150.0,181.2,52.9825,36,57.0,0,68.3,68.0,62.5
20160127124500,150.0,194.4,56.8421,38,57.0,0,68.4,68.0,62.5
20160127130000,150.0,214.2,62.6316,40,57.0,0,68.2,68.0,62.5
20160127131500,150.0,249.0,72.807,43,56.3,0,68.6,68.0,62.5
20160127133000,150.0,274.2,80.1754,46,56.3,0,68.6,68.0,62.5
20160127134500,150.0,289.8,84.7368,48,56.3,0,68.4,68.0,62.5
20160127140000,150.0,289.8,84.7368,48,56.3,0,68.4,68.0,62.5
20160127141500,150.0,300.6,87.8947,49,56.3,0,68.3,68.0,62.5
20160127143000,150.0,300.6,87.8947,49,56.3,0,68.3,68.0,62.5
20160127144500,150.0,300.6,87.8947,49,56.3,0,68.2,68.0,62.5
20160127150000,150.0,300.6,87.8947,49,56.3,0,68.2,68.0,62.5
20160127151500,150.0,300.6,87.8947,49,56.3,0,68.2,68.0,62.5
20160127153000,150.0,300.6,87.8947,49,56.3,0,68.1,68.0,62.5
20160127154500,150.0,300.6,87.8947,49,56.3,0,68.1,68.0,62.5
20160127160000,150.0,300.6,87.8947,49,56.3,0,68.1,68.0,62.5
20160127161500,150.0,300.6,87.8947,49,56.3,0,68.1,68.0,62.5
20160127163000,150.0,300.6,87.8947,49,56.3,0,68.0,68.0,62.5
20160127164500,150.0,300.6,87.8947,49,56.3,0,68.0,68.0,62.5
20160127170000,150.0,300.6,87.8947,49,56.3,0,68.0,68.0,62.5
20160127171500,150.0,300.6,87.8947,49,56.3,0,67.9,68.0,62.5
20160127173000,150.0,300.6,87.8947,49,56.3,0,67.9,68.0,62.5
20160127174500,150.0,300.6,87.8947,49,56.3,0,67.9,68.0,62.5
20160127180000,150.0,300.6,87.8947,49,56.3,0,67.9,68.0,62.5
20160127181500,150.0,300.6,87.8947,49,56.3,0,67.8,68.0,62.5
20160127183000,150.0,300.6,87.8947,49,56.3,0,67.8,68.0,62.5
20160127184500,150.0,300.6,87.8947,49,56.3,0,67.8,68.0,62.5
20160127190000,150.0,300.6,87.8947,49,56.3,0,67.8,68.0,62.5
20160127191500,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.5
20160127193000,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.5
20160127194500,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.5
20160127200000,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.5
20160127201500,150.0,295.2,86.3158,48,56.3,0,67.8,68.0,62.5
20160127203000,150.0,289.8,84.7368,48,56.3,0,67.8,68.0,62.5
20160127204500,150.0,289.8,84.7368,48,56.3,0,67.8,68.0,62.5
20160127210000,150.0,289.8,84.7368,48,56.3,0,67.7,68.0,62.5
20160127211500,150.0,283.8,82.9825,47,56.3,0,67.7,68.0,62.5
20160127213000,150.0,283.8,82.9825,47,56.3,0,67.7,68.0,62.5
20160127214500,150.0,271.8,79.4737,46,56.3,0,67.8,68.0,62.5
20160127220000,150.0,271.8,79.4737,46,56.3,0,67.7,68.0,62.5
20160127221500,150.0,271.8,79.4737,46,56.3,0,67.7,68.0,62.5
20160127223000,150.0,265.8,77.7193,45,56.3,0,67.7,68.0,62.5
20160127224500,150.0,253.8,74.2105,44,56.3,0,67.7,68.0,62.5
20160127230000,150.0,246.0,71.9298,43,56.3,0,67.7,68.0,62.5
20160127231500,150.0,246.0,71.9298,43,56.3,0,67.7,68.0,62.5
20160127233000,150.0,241.2,70.5263,42,56.3,0,67.7,68.0,62.5
20160127234500,150.0,241.2,70.5263,42,56.3,0,67.7,68.0,62.5
20160128000000,150.0,238.2,69.6491,42,56.3,0,67.8,68.0,62.5
20160128001500,150.0,238.2,69.6491,42,56.3,0,67.7,68.0,62.5
20160128003000,150.0,238.2,69.6491,42,56.3,0,67.7,68.0,62.5
20160128004500,150.0,235.2,68.7719,42,56.3,0,67.7,68.0,62.5
20160128010000,150.0,225.6,65.9649,41,56.3,0,67.8,68.0,62.5
20160128011500,150.0,225.6,65.9649,41,56.3,0,67.7,68.0,62.5
20160128013000,150.0,225.6,65.9649,41,56.3,0,67.7,68.0,62.5
20160128014500,150.0,225.6,65.9649,41,56.3,0,67.7,68.0,62.5
20160128020000,150.0,225.6,65.9649,41,56.3,0,67.7,68.0,62.5
20160128021500,150.0,225.6,65.9649,41,56.3,0,67.7,68.0,62.5
20160128023000,150.0,225.6,65.9649,41,56.3,0,67.7,68.0,62.5
20160128024500,150.0,215.4,62.9825,40,56.3,0,67.7,68.0,62.5
20160128030000,150.0,209.4,61.2281,39,56.3,0,67.7,68.0,62.5
20160128031500,150.0,209.4,61.2281,39,57.1,0,67.7,68.0,62.5
20160128033000,150.0,207.0,60.5263,39,57.1,0,67.8,68.0,62.5
20160128034500,150.0,209.4,61.2281,39,57.1,0,67.8,68.0,62.5
20160128040000,150.0,209.4,61.2281,39,57.1,0,67.7,68.0,62.5
20160128041500,150.0,209.4,61.2281,39,57.1,0,67.8,68.0,62.5
20160128043000,150.0,209.4,61.2281,39,57.1,0,67.9,68.0,62.5
20160128044500,150.0,209.4,61.2281,39,57.1,0,67.8,68.0,62.5
20160128050000,150.0,209.4,61.2281,39,57.1,0,67.8,68.0,62.5
20160128051500,150.0,209.4,61.2281,39,57.1,0,67.8,68.0,62.5
20160128053000,150.0,209.4,61.2281,39,57.1,0,67.7,68.0,62.5
20160128054500,150.0,209.4,61.2281,39,57.1,0,67.8,68.0,62.5
20160128060000,150.0,205.2,60.0,39,57.1,0,67.8,68.0,62.5
20160128061500,150.0,202.2,59.1228,39,57.1,0,67.9,68.0,62.5
20160128063000,150.0,205.2,60.0,39,57.1,0,67.7,68.0,62.5
20160128064500,150.0,205.2,60.0,39,57.1,0,67.7,68.0,62.5
20160128070000,150.0,205.2,60.0,39,57.1,0,67.7,68.0,62.5
20160128071500,150.0,205.2,60.0,39,57.1,0,67.8,68.0,62.5
20160128073000,150.0,205.2,60.0,39,57.1,0,67.8,68.0,62.5
20160128074500,150.0,205.2,60.0,39,57.1,0,67.8,68.0,62.5
20160128080000,150.0,201.0,58.7719,38,57.1,0,67.8,68.0,62.5
20160128081500,150.0,201.0,58.7719,38,57.1,0,67.8,68.0,62.5
20160128083000,150.0,201.0,58.7719,38,57.1,0,67.8,68.0,62.5
20160128084500,150.0,201.0,58.7719,38,57.1,0,67.8,68.0,62.5
20160128090000,150.0,201.0,58.7719,38,57.1,0,67.7,68.0,62.5
20160128091500,150.0,201.0,58.7719,38,57.1,0,67.8,68.0,62.5
20160128093000,150.0,196.2,57.3684,38,57.1,0,67.8,68.0,62.5
20160128094500,150.0,196.2,57.3684,38,57.1,0,67.8,68.0,62.5
20160128100000,150.0,196.2,57.3684,38,57.1,0,67.9,68.0,62.5
20160128101500,150.0,196.2,57.3684,38,57.1,0,67.8,68.0,62.5
20160128103000,150.0,196.2,57.3684,38,57.1,0,67.9,68.0,62.5
20160128104500,150.0,196.2,57.3684,38,57.1,0,67.9,68.0,62.5
20160128110000,150.0,196.2,57.3684,38,57.1,0,68.1,68.0,62.5
20160128111500,150.0,196.2,57.3684,38,57.1,0,68.3,68.0,62.5
20160128113000,150.0,196.2,57.3684,38,57.1,0,68.3,68.0,62.5
20160128114500,150.0,212.4,62.1053,40,57.1,0,68.1,68.0,62.5
20160128120000,150.0,222.0,64.9123,40,57.1,0,68.3,68.0,62.5
20160128121500,150.0,219.0,64.0351,40,56.4,0,68.3,68.0,62.5
20160128123000,150.0,236.4,69.1228,42,56.4,0,68.3,68.0,62.5
20160128124500,150.0,255.0,74.5614,44,56.4,0,68.3,68.0,62.5
20160128130000,150.0,258.0,75.4386,44,57.1,0,68.4,68.0,62.5
20160128131500,150.0,283.8,82.9825,47,57.1,0,68.3,68.0,62.5
20160128133000,150.0,327.0,95.614,52,57.1,0,68.7,68.0,62.5
20160128134500,150.0,336.6,98.4211,52,56.5,0,68.7,68.0,62.5
20160128140000,150.0,336.6,98.4211,53,57.1,0,68.6,68.0,62.5
20160128141500,150.0,336.6,98.4211,53,56.4,0,68.6,68.0,62.5
20160128143000,150.0,340.8,99.6491,53,56.4,0,68.4,68.0,62.5
20160128144500,150.0,340.8,99.6491,53,56.4,0,68.3,68.0,62.5
20160128150000,150.0,336.6,98.4211,53,56.4,0,68.3,68.0,62.5
20160128151500,150.0,346.2,101.2281,53,56.4,0,68.3,68.0,62.5
20160128153000,150.0,346.2,101.2281,53,56.4,0,68.4,68.0,62.5
20160128154500,150.0,340.8,99.6491,52,56.4,0,68.4,68.0,62.5
20160128160000,150.0,340.8,99.6491,52,57.1,0,68.4,68.0,62.5
20160128161500,150.0,340.8,99.6491,52,57.1,0,68.4,68.0,62.5
20160128163000,150.0,346.2,101.2281,52,57.1,0,68.3,68.0,62.5
20160128164500,150.0,351.0,102.6316,52,57.1,0,68.3,68.0,62.5
20160128170000,150.0,346.2,101.2281,52,57.1,0,68.3,68.0,62.5
20160128171500,150.0,340.8,99.6491,52,57.1,0,68.3,68.0,62.5
20160128173000,150.0,340.8,99.6491,52,57.1,0,68.2,68.0,62.5
20160128174500,150.0,336.6,98.4211,52,57.1,0,68.2,68.0,62.5
20160128180000,150.0,336.6,98.4211,52,57.1,0,68.1,68.0,62.5
20160128181500,150.0,336.6,98.4211,52,57.1,0,67.9,68.0,62.5
20160128183000,150.0,340.8,99.6491,52,57.1,0,67.8,68.0,62.5
20160128184500,150.0,336.6,98.4211,52,57.1,0,67.8,68.0,62.5
20160128190000,150.0,340.8,99.6491,52,57.1,0,67.9,68.0,62.5
20160128191500,150.0,336.6,98.4211,52,57.1,0,67.9,68.0,62.5
20160128193000,150.0,336.6,98.4211,52,57.1,0,67.9,68.0,62.5
20160128194500,150.0,336.6,98.4211,52,57.1,0,67.9,68.0,62.5
20160128200000,150.0,336.6,98.4211,52,57.1,0,67.9,68.0,62.5
20160128201500,150.0,336.6,98.4211,52,57.1,0,68.1,68.0,62.5
20160128203000,150.0,331.2,96.8421,52,57.1,0,68.2,68.0,62.5
20160128204500,150.0,331.2,96.8421,52,57.1,0,68.0,68.0,62.5
20160128210000,150.0,331.2,96.8421,52,57.1,0,67.9,68.0,62.5
20160128211500,150.0,331.2,96.8421,52,57.1,0,68.0,68.0,62.5
20160128213000,150.0,331.2,96.8421,52,57.1,0,67.9,68.0,62.5
20160128214500,150.0,336.6,98.4211,52,56.5,0,67.8,68.0,62.5
20160128220000,150.0,331.2,96.8421,52,57.5,0,67.8,68.0,62.5
20160128221500,150.0,336.6,98.4211,52,56.9,0,67.7,68.0,62.5
20160128223000,150.0,327.0,95.614,52,56.9,0,67.7,68.0,62.5
20160128224500,150.0,321.6,94.0351,51,56.9,0,67.7,68.0,62.5
20160128230000,150.0,310.8,90.8772,50,56.9,0,67.7,68.0,62.5
20160128231500,150.0,310.8,90.8772,49,57.5,0,67.7,68.0,62.5
20160128233000,150.0,300.6,87.8947,48,56.8,0,67.7,68.0,62.5
20160128234500,150.0,295.2,86.3158,48,56.8,0,67.7,68.0,62.5
20160129000000,150.0,295.2,86.3158,48,56.8,0,67.7,68.0,62.5
20160129001500,150.0,295.2,86.3158,47,57.5,0,67.7,68.0,62.5
20160129003000,150.0,289.8,84.7368,47,57.5,0,67.7,68.0,62.5
20160129004500,150.0,283.8,82.9825,47,56.8,0,67.7,68.0,62.5
20160129010000,150.0,277.8,81.2281,46,56.8,0,67.7,68.0,62.5
20160129011500,150.0,259.8,75.9649,44,56.8,0,67.7,68.0,62.5
20160129013000,150.0,259.8,75.9649,44,56.8,0,67.7,68.0,62.5
20160129014500,150.0,253.8,74.2105,44,57.5,0,67.7,68.0,62.5
20160129020000,150.0,241.2,70.5263,42,57.5,0,67.6,68.0,62.5
20160129021500,150.0,237.6,69.4737,42,56.8,0,67.7,68.0,62.5
20160129023000,150.0,230.4,67.3684,41,56.8,0,67.7,68.0,62.5
20160129024500,150.0,225.0,65.7895,41,56.8,0,67.7,68.0,62.5
20160129030000,150.0,212.4,62.1053,39,56.8,0,67.7,68.0,62.5
20160129031500,150.0,212.4,62.1053,39,56.8,0,67.8,68.0,62.5
20160129033000,150.0,212.4,62.1053,39,56.8,0,67.7,68.0,62.5
20160129034500,150.0,212.4,62.1053,39,56.8,0,67.7,68.0,62.5
20160129040000,150.0,202.2,59.1228,38,56.8,0,67.8,68.0,62.5
20160129041500,150.0,202.2,59.1228,38,57.5,0,67.7,68.0,62.5
20160129043000,150.0,202.2,59.1228,38,57.5,0,67.7,68.0,62.5
20160129044500,150.0,196.2,57.3684,38,57.5,0,67.7,68.0,62.5
20160129050000,150.0,186.6,54.5614,37,57.5,0,67.7,68.0,62.5
20160129051500,150.0,186.6,54.5614,37,57.5,0,68.1,68.0,62.5
20160129053000,150.0,186.6,54.5614,37,57.5,0,68.2,68.0,62.5
20160129054500,150.0,205.2,60.0,39,57.5,0,68.3,68.0,62.5
20160129060000,150.0,200.4,58.5965,39,57.5,0,68.1,68.0,62.5
20160129061500,150.0,198.0,57.8947,39,56.8,0,67.9,68.0,62.4
20160129063000,150.0,190.2,55.614,38,56.8,0,67.7,68.0,62.4
20160129064500,150.0,177.6,51.9298,37,56.8,0,67.6,68.0,62.4
20160129070000,150.0,156.6,45.7895,34,56.8,0,67.5,68.0,62.4
20160129071500,150.0,156.6,45.7895,34,56.8,0,67.4,68.0,62.4
20160129073000,150.0,156.6,45.7895,34,56.8,0,67.4,68.0,62.4
20160129074500,150.0,156.6,45.7895,34,56.8,0,67.3,68.0,62.4
20160129080000,150.0,154.2,45.0877,34,56.8,0,67.4,68.0,62.4
20160129081500,150.0,156.6,45.7895,34,56.8,0,67.6,68.0,62.4
20160129083000,150.0,162.0,47.3684,35,56.8,0,67.7,68.0,62.4
20160129084500,150.0,162.0,47.3684,35,56.8,0,67.8,68.0,62.4
20160129090000,150.0,162.0,47.3684,35,56.8,0,67.9,68.0,62.4
20160129091500,150.0,162.0,47.3684,35,56.8,0,68.1,68.0,62.4
20160129093000,150.0,159.6,46.6667,35,56.8,0,67.9,68.0,62.4
20160129094500,150.0,159.6,46.6667,35,56.8,0,68.0,68.0,62.4
20160129100000,150.0,161.4,47.193,35,56.8,0,68.1,68.0,62.4
20160129101500,150.0,161.4,47.193,35,56.8,0,68.1,68.0,62.4
20160129103000,150.0,161.4,47.193,35,56.8,0,68.1,68.0,62.4
20160129104500,150.0,163.2,47.7193,35,56.8,0,68.2,68.0,62.4
20160129110000,150.0,178.2,52.1053,37,56.8,0,68.4,68.0,62.4
20160129111500,150.0,191.4,55.9649,38,56.8,0,68.3,68.0,62.4
20160129113000,150.0,191.4,55.9649,38,56.8,0,68.2,68.0,62.4
20160129114500,150.0,191.4,55.9649,38,56.8,0,68.2,68.0,62.4
20160129120000,150.0,191.4,55.9649,38,56.8,0,68.3,68.0,62.4
20160129121500,150.0,210.0,61.4035,40,56.8,0,68.2,68.0,62.4
20160129123000,150.0,212.4,62.1053,40,56.8,0,68.2,68.0,62.4
20160129124500,150.0,234.0,68.4211,42,56.8,0,68.4,68.0,62.4
20160129130000,150.0,241.2,70.5263,42,56.8,0,68.3,68.0,62.4
20160129131500,150.0,256.2,74.9123,44,56.0,0,68.3,68.0,62.4
20160129133000,150.0,268.8,78.5965,46,56.0,0,68.2,68.0,62.4
20160129134500,150.0,283.8,82.9825,47,56.0,0,68.5,68.0,62.4
20160129140000,150.0,300.6,87.8947,49,56.7,0,68.4,68.0,62.4
20160129141500,150.0,336.6,98.4211,52,56.7,0,68.5,68.0,62.4
20160129143000,150.0,331.2,96.8421,51,56.7,0,68.2,68.0,62.4
20160129144500,150.0,327.0,95.614,51,56.7,0,68.2,68.0,62.4
20160129150000,150.0,327.0,95.614,51,56.7,0,68.2,68.0,62.4
20160129151500,150.0,336.6,98.4211,51,56.7,0,68.3,68.0,62.4
20160129153000,150.0,331.2,96.8421,51,56.7,0,68.5,68.0,62.4
20160129154500,150.0,340.8,99.6491,52,56.7,0,68.4,68.0,62.4
20160129160000,150.0,340.8,99.6491,52,56.7,0,68.2,68.0,62.4
20160129161500,150.0,331.2,96.8421,51,56.7,0,68.1,68.0,62.4
20160129163000,150.0,336.6,98.4211,51,56.7,0,68.1,68.0,62.4
20160129164500,150.0,336.6,98.4211,51,56.7,0,68.1,68.0,62.4
20160129170000,150.0,336.6,98.4211,51,56.0,0,68.0,68.0,62.4
20160129171500,150.0,331.2,96.8421,51,56.0,0,67.9,68.0,62.4
20160129173000,150.0,331.2,96.8421,51,56.0,0,67.9,68.0,62.4
20160129174500,150.0,331.2,96.8421,51,56.0,0,67.9,68.0,62.4
20160129180000,150.0,336.6,98.4211,51,56.0,0,67.9,68.0,62.4
20160129181500,150.0,331.2,96.8421,51,56.0,0,67.8,68.0,62.4
20160129183000,150.0,327.0,95.614,51,56.0,0,67.7,68.0,62.4
20160129184500,150.0,316.2,92.4561,50,56.0,0,67.6,68.0,62.4
20160129190000,150.0,295.2,86.3158,48,56.6,0,67.6,68.0,62.4
20160129191500,150.0,295.2,86.3158,48,56.6,0,67.8,68.0,62.4
20160129193000,150.0,295.2,86.3158,48,56.0,0,67.9,68.0,62.4
20160129194500,150.0,295.2,86.3158,48,56.7,0,67.9,68.0,62.4
20160129200000,150.0,295.2,86.3158,48,56.0,0,67.9,68.0,62.4
20160129201500,150.0,295.2,86.3158,48,56.0,0,67.9,68.0,62.4
20160129203000,150.0,295.2,86.3158,48,56.0,0,67.9,68.0,62.4
20160129204500,150.0,295.2,86.3158,48,56.7,0,67.9,68.0,62.4
20160129210000,150.0,295.2,86.3158,48,56.0,0,67.8,68.0,62.4
20160129211500,150.0,295.2,86.3158,48,56.0,0,67.8,68.0,62.4
20160129213000,150.0,295.2,86.3158,48,56.7,0,67.8,68.0,62.4
20160129214500,150.0,289.8,84.7368,48,56.7,0,67.7,68.0,62.4
20160129220000,150.0,289.8,84.7368,48,56.7,0,67.7,68.0,62.4
20160129221500,150.0,277.8,81.2281,47,56.7,0,67.7,68.0,62.4
20160129223000,150.0,277.8,81.2281,47,56.0,0,67.7,68.0,62.4
20160129224500,150.0,265.8,77.7193,45,56.7,0,67.7,68.0,62.4
20160129230000,150.0,259.8,75.9649,45,56.7,0,67.7,68.0,62.4
20160129231500,150.0,244.8,71.5789,43,56.7,0,67.7,68.0,62.4
20160129233000,150.0,244.8,71.5789,43,56.7,0,67.6,68.0,62.4
20160129234500,150.0,231.6,67.7193,42,56.1,0,67.7,68.0,62.4
20160130000000,150.0,235.2,68.7719,42,56.7,0,67.7,68.0,62.4
20160130001500,150.0,231.0,67.5439,41,56.7,0,67.7,68.0,62.4
20160130003000,150.0,216.6,63.3333,40,56.7,0,67.7,68.0,62.4
20160130004500,150.0,219.0,64.0351,40,56.7,0,67.8,68.0,62.4
20160130010000,150.0,219.0,64.0351,40,56.7,0,67.7,68.0,62.4
20160130011500,150.0,265.8,77.7193,7,56.7,0,67.3,68.0,62.5
20160130013000,150.0,241.2,70.5263,43,56.7,0,67.4,68.0,62.5
20160130014500,150.0,217.2,63.5088,41,56.7,0,67.4,68.0,62.5
20160130020000,150.0,196.2,57.3684,38,56.7,0,67.5,68.0,62.5
20160130021500,150.0,196.2,57.3684,38,56.7,0,67.7,68.0,62.5
20160130023000,150.0,193.2,56.4912,38,56.7,0,67.7,68.0,62.5
20160130024500,150.0,190.2,55.614,38,56.7,0,67.8,68.0,62.5
20160130030000,150.0,190.2,55.614,38,56.7,0,67.7,68.0,62.5
20160130031500,150.0,187.2,54.7368,37,56.7,0,67.8,68.0,62.5
20160130033000,150.0,183.6,53.6842,37,56.7,0,67.8,68.0,62.5
20160130034500,150.0,186.6,54.5614,37,56.7,0,67.8,68.0,62.5
20160130040000,150.0,184.2,53.8596,37,56.7,0,67.8,68.0,62.5
20160130041500,150.0,184.2,53.8596,37,56.7,0,67.8,68.0,62.5
20160130043000,150.0,184.2,53.8596,37,56.7,0,67.8,68.0,62.5
20160130044500,150.0,184.2,53.8596,37,56.7,0,67.8,68.0,62.5
20160130050000,150.0,187.2,54.7368,37,56.7,0,67.8,68.0,62.5
20160130051500,150.0,183.6,53.6842,37,56.7,0,67.8,68.0,62.5
20160130053000,150.0,183.6,53.6842,37,56.7,0,67.8,68.0,62.5
20160130054500,150.0,183.6,53.6842,37,56.7,0,67.8,68.0,62.4
20160130060000,150.0,183.6,53.6842,37,56.7,0,67.8,68.0,62.4
20160130061500,150.0,186.0,54.386,37,56.7,0,67.9,68.0,62.4
20160130063000,150.0,183.0,53.5088,37,56.7,0,67.9,68.0,62.4
20160130064500,150.0,183.0,53.5088,37,56.7,0,67.9,68.0,62.4
20160130070000,150.0,183.0,53.5088,37,56.7,0,67.8,68.0,62.4
20160130071500,150.0,183.0,53.5088,37,56.7,0,67.9,68.0,62.4
20160130073000,150.0,183.0,53.5088,37,56.7,0,67.9,68.0,62.4
20160130074500,150.0,183.0,53.5088,37,56.7,0,67.9,68.0,62.4
20160130080000,150.0,186.0,54.386,37,56.7,0,67.8,68.0,62.4
20160130081500,150.0,186.0,54.386,37,56.7,0,67.8,68.0,62.4
20160130083000,150.0,186.0,54.386,37,56.7,0,67.9,68.0,62.4
20160130084500,150.0,183.6,53.6842,37,56.7,0,67.8,68.0,62.4
20160130090000,150.0,183.6,53.6842,37,56.7,0,67.9,68.0,62.4
20160130091500,150.0,181.2,52.9825,37,56.7,0,68.0,68.0,62.4
20160130093000,150.0,183.6,53.6842,37,56.7,0,68.1,68.0,62.4
20160130094500,150.0,183.6,53.6842,37,56.7,0,68.2,68.0,62.4
20160130100000,150.0,183.6,53.6842,37,56.7,0,68.3,68.0,62.4
20160130101500,150.0,183.6,53.6842,37,56.7,0,68.3,68.0,62.4
20160130103000,150.0,197.4,57.7193,39,56.7,0,68.3,68.0,62.4
20160130104500,150.0,204.0,59.6491,39,56.7,0,68.3,68.0,62.4
20160130110000,150.0,221.4,64.7368,41,56.7,0,68.3,68.0,62.4
20160130111500,150.0,230.4,67.3684,42,56.7,0,68.4,68.0,62.4
20160130113000,150.0,236.4,69.1228,43,56.7,0,68.3,68.0,62.4
20160130114500,150.0,246.0,71.9298,44,56.7,0,68.3,68.0,62.4
20160130120000,150.0,259.8,75.9649,46,56.7,0,68.4,68.0,62.4
20160130121500,150.0,273.0,79.8246,47,56.7,0,68.3,68.0,62.4
20160130123000,150.0,289.8,84.7368,48,56.7,0,68.4,68.0,62.4
20160130124500,150.0,306.0,89.4737,50,56.7,0,68.4,68.0,62.4
20160130130000,150.0,321.6,94.0351,52,56.7,0,68.4,68.0,62.4
20160130131500,150.0,336.6,98.4211,53,56.0,0,68.3,68.0,62.4
20160130133000,150.0,336.6,98.4211,53,56.0,0,68.1,68.0,62.4
20160130134500,150.0,331.2,96.8421,53,56.0,0,68.1,68.0,62.4
20160130140000,150.0,336.6,98.4211,53,56.0,0,68.1,68.0,62.4
20160130141500,150.0,336.6,98.4211,53,56.0,0,68.2,68.0,62.4
20160130143000,150.0,336.6,98.4211,53,56.0,0,68.2,68.0,62.4
20160130144500,150.0,336.6,98.4211,53,56.0,0,68.2,68.0,62.4
20160130150000,150.0,340.8,99.6491,53,56.0,0,68.2,68.0,62.4
20160130151500,150.0,340.8,99.6491,53,56.7,0,68.3,68.0,62.4
20160130153000,150.0,336.6,98.4211,53,56.7,0,68.3,68.0,62.4
20160130154500,150.0,340.8,99.6491,53,56.7,0,68.2,68.0,62.3
20160130160000,150.0,336.6,98.4211,53,56.7,0,68.1,68.0,62.3
20160130161500,150.0,340.8,99.6491,53,56.7,0,68.1,68.0,62.3
20160130163000,150.0,336.6,98.4211,53,56.7,0,68.0,68.0,62.3
20160130164500,150.0,336.6,98.4211,53,56.7,0,67.9,68.0,62.3
20160130170000,150.0,340.8,99.6491,53,56.7,0,67.9,68.0,62.3
20160130171500,150.0,336.6,98.4211,53,56.0,0,67.8,68.0,62.2
20160130173000,150.0,331.2,96.8421,52,56.0,0,67.7,68.0,62.3
20160130174500,150.0,321.6,94.0351,52,56.0,0,67.7,68.0,62.2
20160130180000,150.0,306.0,89.4737,50,56.0,0,67.6,68.0,62.2
20160130181500,150.0,289.8,84.7368,48,56.0,0,67.6,68.0,62.2
20160130183000,150.0,271.8,79.4737,46,56.0,0,67.5,68.0,62.2
20160130184500,150.0,233.4,68.2456,42,56.0,0,67.5,68.0,62.2
20160130190000,150.0,241.8,70.7018,43,56.0,0,67.6,68.0,62.2
20160130191500,150.0,241.8,70.7018,43,56.0,0,67.7,68.0,62.2
20160130193000,150.0,241.8,70.7018,43,56.0,0,67.9,68.0,62.3
20160130194500,150.0,241.8,70.7018,43,56.0,0,68.1,68.0,62.2
20160130200000,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.2
20160130201500,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.3
20160130203000,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.2
20160130204500,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160130210000,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.1
20160130211500,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.3
20160130213000,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.3
20160130214500,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160130220000,150.0,244.8,71.5789,43,56.0,0,68.1,68.0,62.2
20160130221500,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160130223000,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160130224500,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160130230000,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160130231500,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.3
20160130233000,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.3
20160130234500,150.0,244.8,71.5789,43,56.0,0,68.2,68.0,62.2
20160131000000,150.0,244.8,71.5789,43,56.0,0,68.3,68.0,62.2
20160131001500,150.0,244.8,71.5789,43,56.0,0,68.3,68.0,62.2
20160131003000,150.0,252.0,73.6842,44,56.0,0,68.3,68.0,62.3
20160131004500,150.0,249.0,72.807,44,56.0,0,68.3,68.0,62.2
20160131010000,150.0,258.0,75.4386,44,56.0,0,68.2,68.0,62.3
20160131011500,150.0,258.0,75.4386,44,56.0,0,68.1,68.0,62.3
20160131013000,150.0,258.0,75.4386,44,56.0,0,68.2,68.0,62.2
20160131014500,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.3
20160131020000,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.3
20160131021500,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.3
20160131023000,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.1
20160131024500,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.2
20160131030000,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.2
20160131031500,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.2
20160131033000,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.1
20160131034500,150.0,255.0,74.5614,44,56.0,0,68.0,68.0,62.2
20160131040000,150.0,255.0,74.5614,44,56.0,0,68.0,68.0,62.2
20160131041500,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.2
20160131043000,150.0,255.0,74.5614,44,56.0,0,68.0,68.0,62.3
20160131044500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.3
20160131050000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.3
20160131051500,150.0,255.0,74.5614,44,56.0,0,68.0,68.0,62.3
20160131053000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.3
20160131054500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131060000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.3
20160131061500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131063000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.3
20160131064500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.3
20160131070000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131071500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131073000,150.0,255.0,74.5614,44,56.0,0,68.0,68.0,62.2
20160131074500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131080000,150.0,255.0,74.5614,44,56.0,0,68.0,68.0,62.3
20160131081500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131083000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.1
20160131084500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131090000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.1
20160131091500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131093000,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.2
20160131094500,150.0,255.0,74.5614,44,56.0,0,67.9,68.0,62.1
20160131100000,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.2
20160131101500,150.0,255.0,74.5614,44,56.0,0,68.1,68.0,62.1
20160131103000,150.0,258.6,75.614,45,56.0,0,68.3,68.0,62.1
20160131104500,150.0,265.8,77.7193,46,56.7,0,68.3,68.0,62.0
20160131110000,150.0,283.8,82.9825,47,56.7,0,68.4,68.0,62.0
20160131111500,150.0,295.2,86.3158,49,57.5,0,68.4,68.0,62.0
20160131113000,150.0,316.2,92.4561,51,57.5,0,68.5,68.0,62.0
20160131114500,150.0,336.6,98.4211,53,57.5,0,68.4,68.0,62.0
20160131120000,150.0,331.2,96.8421,53,57.5,0,68.6,68.0,61.9
20160131121500,150.0,340.8,99.6491,54,58.3,0,68.6,68.0,61.9
20160131123000,150.0,340.8,99.6491,54,58.3,0,68.7,68.0,61.9
20160131124500,150.0,340.8,99.6491,54,58.3,0,68.7,68.0,61.9
20160131130000,150.0,336.6,98.4211,54,58.3,0,68.8,68.0,61.9
20160131131500,150.0,336.6,98.4211,54,58.3,0,68.9,68.0,61.9
20160131133000,150.0,336.6,98.4211,54,58.3,0,68.9,68.0,62.0
20160131134500,150.0,336.6,98.4211,54,58.3,0,69.0,68.0,61.9
20160131140000,150.0,336.6,98.4211,54,58.3,0,69.1,68.0,61.9
20160131141500,150.0,331.2,96.8421,54,58.3,0,69.1,68.0,61.9
20160131143000,150.0,331.2,96.8421,54,58.3,0,69.1,68.0,61.9
20160131144500,150.0,336.6,98.4211,54,58.3,0,69.2,68.0,62.0
20160131150000,150.0,331.2,96.8421,54,58.3,0,69.2,68.0,61.9
20160131151500,150.0,336.6,98.4211,54,58.3,0,69.3,68.0,61.9
20160131153000,150.0,336.6,98.4211,54,58.3,0,69.5,68.0,61.9
20160131154500,150.0,336.6,98.4211,54,58.3,0,69.6,68.0,61.9
20160131160000,150.0,336.6,98.4211,54,58.3,0,69.5,68.0,61.9
20160131161500,150.0,336.6,98.4211,54,58.3,0,69.6,68.0,61.9
20160131163000,150.0,336.6,98.4211,54,58.3,0,69.6,68.0,61.9
20160131164500,150.0,336.6,98.4211,54,58.3,0,69.6,68.0,61.9
20160131170000,150.0,336.6,98.4211,54,58.3,0,69.6,68.0,61.9
20160131171500,150.0,336.6,98.4211,54,58.3,0,69.4,68.0,62.0
20160131173000,150.0,340.8,99.6491,54,58.3,0,69.3,68.0,61.9
20160131174500,150.0,336.6,98.4211,54,58.3,0,69.1,68.0,61.9
20160131180000,150.0,336.6,98.4211,54,57.6,0,68.9,68.0,61.9
20160131181500,150.0,336.6,98.4211,54,57.6,0,68.8,68.0,61.9
20160131183000,150.0,336.6,98.4211,54,57.6,0,68.7,68.0,61.9
20160131184500,150.0,331.2,96.8421,54,57.6,0,68.6,68.0,61.9
20160131190000,150.0,336.6,98.4211,54,57.6,0,68.5,68.0,61.9
20160131191500,150.0,331.2,96.8421,54,57.6,0,68.4,68.0,61.9
20160131193000,150.0,336.6,98.4211,54,56.8,0,68.4,68.0,61.9
20160131194500,150.0,336.6,98.4211,54,56.8,0,68.2,68.0,61.9
20160131200000,150.0,340.8,99.6491,54,56.8,0,68.1,68.0,61.9
20160131201500,150.0,336.6,98.4211,54,56.8,0,68.0,68.0,61.9
20160131203000,150.0,340.8,99.6491,53,56.8,0,67.8,68.0,62.0
20160131204500,150.0,336.6,98.4211,52,56.0,0,67.7,68.0,62.0
20160131210000,150.0,316.2,92.4561,51,56.0,0,67.6,68.0,61.9
20160131211500,150.0,300.6,87.8947,48,56.0,0,67.6,68.0,61.9
20160131213000,150.0,277.8,81.2281,46,56.0,0,67.4,68.0,62.0
20160131214500,150.0,247.8,72.4561,43,56.0,0,67.5,68.0,62.0
20160131220000,150.0,247.8,72.4561,43,56.0,0,67.8,68.0,61.9
20160131221500,150.0,256.2,74.9123,44,56.0,0,67.9,68.0,61.9
20160131223000,150.0,252.6,73.8597,44,56.0,0,67.9,68.0,61.9
20160131224500,150.0,252.6,73.8597,44,56.0,0,68.0,68.0,62.0
20160131230000,150.0,252.6,73.8597,44,56.0,0,68.0,68.0,62.0
20160131231500,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,62.0
20160131233000,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,61.9
20160131234500,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,61.9
20160201000000,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,62.0
20160201001500,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,62.0
20160201003000,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,61.9
20160201004500,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,61.9
20160201010000,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,61.9
20160201011500,150.0,252.6,73.8597,44,56.0,0,68.1,68.0,62.0
20160201013000,150.0,255.6,74.7368,44,56.0,0,68.1,68.0,61.9
20160201014500,150.0,255.6,74.7368,44,56.0,0,68.1,68.0,61.9
20160201020000,150.0,255.6,74.7368,44,56.0,0,68.1,68.0,62.0
20160201021500,150.0,255.6,74.7368,44,56.0,0,68.0,68.0,61.9
20160201023000,150.0,252.6,73.8597,44,56.0,0,68.0,68.0,62.0
20160201024500,150.0,252.6,73.8597,44,56.0,0,68.0,68.0,62.0
20160201030000,150.0,252.6,73.8597,44,56.0,0,68.0,68.0,61.9
20160201031500,150.0,252.6,73.8597,44,56.0,0,68.0,68.0,62.0
20160201033000,150.0,255.6,74.7368,44,56.0,0,68.0,68.0,61.9
20160201034500,150.0,255.6,74.7368,44,56.0,0,68.0,68.0,62.0
20160201040000,150.0,252.0,73.6842,44,56.0,0,68.1,68.0,62.0
20160201041500,150.0,256.2,74.9123,44,56.0,0,68.1,68.0,62.0
20160201043000,150.0,256.2,74.9123,44,56.0,0,68.0,68.0,62.0
20160201044500,150.0,256.2,74.9123,44,56.0,0,68.0,68.0,61.9
20160201050000,150.0,253.2,74.0351,44,56.0,0,68.1,68.0,62.0
20160201051500,150.0,253.2,74.0351,44,56.0,0,68.1,68.0,61.9
20160201053000,150.0,250.2,73.1579,44,56.0,0,68.0,68.0,62.0
20160201054500,150.0,250.2,73.1579,44,56.0,0,68.0,68.0,62.0
20160201060000,150.0,250.2,73.1579,44,56.0,0,68.1,68.0,61.9
20160201061500,150.0,253.8,74.2105,45,53.9,0,68.1,68.0,62.0
20160201063000,150.0,253.8,74.2105,45,53.9,0,67.7,68.0,62.1
20160201064500,150.0,249.0,72.807,44,53.9,0,67.7,68.0,62.2
20160201070000,150.0,249.0,72.807,44,53.9,0,67.7,68.0,62.2
20160201071500,150.0,249.0,72.807,44,53.9,0,67.7,68.0,62.1
20160201073000,150.0,236.4,69.1228,42,53.9,0,67.7,68.0,62.1
20160201074500,150.0,236.4,69.1228,42,53.9,0,67.9,68.0,62.1
20160201080000,150.0,236.4,69.1228,42,53.9,0,67.7,68.0,62.1
20160201081500,150.0,230.4,67.3684,42,53.9,0,67.6,68.0,62.1
20160201083000,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,62.2
20160201084500,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,62.1
20160201090000,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,62.1
20160201091500,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,62.2
20160201093000,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,62.2
20160201094500,150.0,223.2,65.2632,41,53.9,0,68.0,68.0,62.3
20160201100000,150.0,225.6,65.9649,41,53.9,0,68.0,68.0,62.2
20160201101500,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,62.3
20160201103000,150.0,221.4,64.7368,41,53.9,0,68.1,68.0,62.2
20160201104500,150.0,225.6,65.9649,41,53.9,0,68.1,68.0,62.2
20160201110000,150.0,225.6,65.9649,41,53.9,0,68.1,68.0,62.3
20160201111500,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,62.2
20160201113000,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,62.3
20160201114500,150.0,239.4,70.0,43,53.9,0,68.3,68.0,62.2
20160201120000,150.0,244.8,71.5789,44,53.9,0,68.3,68.0,62.2
20160201121500,150.0,247.8,72.4561,44,53.9,0,68.2,68.0,62.3
20160201123000,150.0,262.2,76.6667,45,53.9,0,68.3,68.0,62.4
20160201124500,150.0,262.2,76.6667,45,53.9,0,68.1,68.0,62.4
20160201130000,150.0,262.2,76.6667,45,53.9,0,67.9,68.0,62.2
20160201131500,150.0,262.2,76.6667,45,53.9,0,67.8,68.0,62.3
20160201133000,150.0,258.0,75.4386,44,53.9,0,67.7,68.0,62.3
20160201134500,150.0,249.6,72.9825,43,53.9,0,67.8,68.0,62.2
20160201140000,150.0,249.6,72.9825,43,53.9,0,67.9,68.0,62.3
20160201141500,150.0,249.6,72.9825,43,53.9,0,67.7,68.0,62.3
20160201143000,150.0,241.8,70.7018,42,53.9,0,67.7,68.0,62.3
20160201144500,150.0,232.2,67.8947,41,53.9,0,67.7,68.0,62.3
20160201150000,150.0,224.4,65.614,40,53.9,0,67.6,68.0,62.4
20160201151500,150.0,221.4,64.7368,40,53.9,0,67.8,68.0,62.4
20160201153000,150.0,221.4,64.7368,40,53.9,0,67.8,68.0,62.3
20160201154500,150.0,221.4,64.7368,40,53.9,0,67.8,68.0,62.3
20160201160000,150.0,221.4,64.7368,40,53.9,0,67.8,68.0,62.4
20160201161500,150.0,221.4,64.7368,40,53.9,0,67.8,68.0,62.3
20160201163000,150.0,221.4,64.7368,40,53.9,0,68.0,68.0,62.3
20160201164500,150.0,221.4,64.7368,40,53.9,0,68.1,68.0,62.4
20160201170000,150.0,221.4,64.7368,40,53.9,0,68.2,68.0,62.3
20160201171500,150.0,221.4,64.7368,40,53.9,0,68.1,68.0,62.3
20160201173000,150.0,219.0,64.0351,40,53.9,0,68.1,68.0,62.3
20160201174500,150.0,219.0,64.0351,40,53.9,0,68.2,68.0,62.3
20160201180000,150.0,219.0,64.0351,40,53.9,0,68.3,68.0,62.4
20160201181500,150.0,224.4,65.614,41,53.9,0,68.2,68.0,62.3
20160201183000,150.0,224.4,65.614,41,53.9,0,68.1,68.0,62.3
20160201184500,150.0,224.4,65.614,41,53.9,0,68.1,68.0,62.4
20160201190000,150.0,227.4,66.4912,41,53.9,0,68.1,68.0,62.4
20160201191500,150.0,223.2,65.2632,41,53.9,0,68.2,68.0,62.3
20160201193000,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,62.3
20160201194500,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,62.3
20160201200000,150.0,225.6,65.9649,41,53.9,0,68.1,68.0,62.3
20160201201500,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,62.2
20160201203000,150.0,225.6,65.9649,41,53.9,0,68.1,68.0,62.3
20160201204500,150.0,223.2,65.2632,41,53.9,0,68.1,68.0,62.3
20160201210000,150.0,223.2,65.2632,41,53.9,0,68.0,68.0,62.3
20160201211500,150.0,226.2,66.1403,41,53.9,0,68.1,68.0,62.3
20160201213000,150.0,223.2,65.2632,41,53.9,0,68.0,68.0,62.3
20160201214500,150.0,223.2,65.2632,41,53.9,0,68.0,68.0,62.3
20160201220000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,62.3
20160201221500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,62.4
20160201223000,150.0,218.4,63.8596,41,53.9,0,68.0,68.0,62.3
20160201224500,150.0,218.4,63.8596,41,53.9,0,68.1,68.0,62.3
20160201230000,150.0,215.4,62.9825,41,53.9,0,68.1,68.0,62.3
20160201231500,150.0,215.4,62.9825,41,53.9,0,68.1,68.0,62.3
20160201233000,150.0,213.0,62.2807,41,53.9,0,68.1,68.0,62.3
20160201234500,150.0,216.6,63.3333,41,53.9,0,68.1,68.0,62.3
20160202000000,150.0,220.2,64.386,41,53.9,0,68.0,68.0,62.3
20160202001500,150.0,222.6,65.0877,41,53.9,0,68.0,68.0,62.3
20160202003000,150.0,222.6,65.0877,41,53.9,0,67.9,68.0,62.4
20160202004500,150.0,222.6,65.0877,41,53.9,0,67.9,68.0,62.3
20160202010000,150.0,222.6,65.0877,41,53.9,0,68.0,68.0,62.2
20160202011500,150.0,222.6,65.0877,41,53.9,0,68.0,68.0,62.2
20160202013000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.3
20160202014500,150.0,222.6,65.0877,41,53.9,0,68.0,68.0,62.3
20160202020000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.3
20160202021500,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.4
20160202023000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.4
20160202024500,150.0,222.6,65.0877,41,53.9,0,67.9,68.0,62.4
20160202030000,150.0,222.6,65.0877,41,53.9,0,67.9,68.0,62.3
20160202031500,150.0,225.0,65.7895,41,53.9,0,68.0,68.0,62.2
20160202033000,150.0,225.0,65.7895,41,53.9,0,68.0,68.0,62.2
20160202034500,150.0,225.0,65.7895,41,53.9,0,68.0,68.0,62.2
20160202040000,150.0,225.0,65.7895,41,53.9,0,68.0,68.0,62.3
20160202041500,150.0,225.0,65.7895,41,53.9,0,67.9,68.0,62.3
20160202043000,150.0,222.6,65.0877,41,53.9,0,67.9,68.0,62.3
20160202044500,150.0,222.6,65.0877,41,53.9,0,68.0,68.0,62.2
20160202050000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.3
20160202051500,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.2
20160202053000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.3
20160202054500,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.3
20160202060000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,62.3
20160202061500,150.0,214.2,62.6316,41,53.9,0,68.1,68.0,62.2
20160202063000,150.0,222.0,64.9123,41,53.9,0,67.9,68.0,62.3
20160202064500,150.0,210.6,61.5789,40,53.9,0,67.6,68.0,62.3
20160202070000,150.0,198.6,58.0702,39,53.9,0,67.6,68.0,62.3
20160202071500,150.0,195.0,57.0175,39,53.9,0,67.7,68.0,62.2
20160202073000,150.0,172.2,50.3509,36,53.9,0,67.6,68.0,62.2
20160202074500,150.0,161.4,47.193,35,54.7,0,67.9,68.0,62.1
20160202080000,150.0,163.2,47.7193,35,54.7,0,68.0,68.0,62.1
20160202081500,150.0,163.2,47.7193,35,54.7,0,68.1,68.0,62.1
20160202083000,150.0,168.0,49.1228,35,54.7,0,68.1,68.0,62.2
20160202084500,150.0,168.0,49.1228,35,54.7,0,68.0,68.0,62.1
20160202090000,150.0,168.0,49.1228,35,54.7,0,67.9,68.0,62.2
20160202091500,150.0,170.4,49.8246,35,55.9,0,68.1,68.0,62.2
20160202093000,150.0,168.6,49.2982,35,54.3,0,68.3,68.0,62.1
20160202094500,150.0,168.6,49.2982,35,54.3,0,68.1,68.0,62.2
20160202100000,150.0,170.4,49.8246,35,54.3,0,68.1,68.0,62.2
20160202101500,150.0,168.6,49.2982,35,54.3,0,68.1,68.0,62.2
20160202103000,150.0,170.4,49.8246,35,54.3,0,68.1,68.0,62.2
20160202104500,150.0,168.6,49.2982,35,54.3,0,68.2,68.0,62.1
20160202110000,150.0,171.0,50.0,35,54.3,0,68.1,68.0,62.2
20160202111500,150.0,168.6,49.2982,35,54.3,0,68.1,68.0,62.2
20160202113000,150.0,168.6,49.2982,35,54.3,0,67.9,68.0,62.1
20160202114500,150.0,170.4,49.8246,35,54.3,0,68.0,68.0,62.3
20160202120000,150.0,170.4,49.8246,35,54.3,0,67.9,68.0,62.3
20160202121500,150.0,170.4,49.8246,35,54.3,0,67.9,68.0,62.2
20160202123000,150.0,170.4,49.8246,35,54.3,0,67.9,68.0,62.3
20160202124500,150.0,170.4,49.8246,35,54.3,0,68.0,68.0,62.1
20160202130000,150.0,170.4,49.8246,35,54.3,0,67.9,68.0,62.1
20160202131500,150.0,173.4,50.7018,35,54.3,0,68.2,68.0,62.1
20160202133000,150.0,171.0,50.0,35,54.3,0,68.3,68.0,62.2
20160202134500,150.0,181.2,52.9825,37,54.3,0,68.3,68.0,62.1
20160202140000,150.0,188.4,55.0877,37,54.3,0,68.2,68.0,62.3
20160202141500,150.0,188.4,55.0877,37,54.3,0,68.3,68.0,62.3
20160202143000,150.0,188.4,55.0877,37,54.3,0,68.2,68.0,62.2
20160202144500,150.0,188.4,55.0877,37,54.3,0,68.2,68.0,62.3
20160202150000,150.0,188.4,55.0877,37,54.3,0,68.2,68.0,62.3
20160202151500,150.0,188.4,55.0877,37,54.3,0,68.2,68.0,62.3
20160202153000,150.0,188.4,55.0877,37,54.3,0,68.2,68.0,62.3
20160202154500,150.0,201.6,58.9474,38,54.3,0,68.3,68.0,62.3
20160202160000,150.0,214.2,62.6316,39,53.5,0,68.3,68.0,62.3
20160202161500,150.0,219.0,64.0351,40,53.5,0,68.2,68.0,62.3
20160202163000,150.0,219.0,64.0351,40,53.5,0,68.2,68.0,62.2
20160202164500,150.0,221.4,64.7368,40,53.5,0,68.2,68.0,62.3
20160202170000,150.0,221.4,64.7368,40,53.5,0,68.2,68.0,62.2
20160202171500,150.0,219.0,64.0351,40,53.5,0,68.3,68.0,62.2
20160202173000,150.0,221.4,64.7368,40,53.5,0,68.2,68.0,62.2
20160202174500,150.0,221.4,64.7368,40,53.5,0,68.2,68.0,62.2
20160202180000,150.0,218.4,63.8596,40,53.5,0,68.1,68.0,62.1
20160202181500,150.0,218.4,63.8596,40,53.5,0,68.0,68.0,62.2
20160202183000,150.0,218.4,63.8596,40,53.5,0,68.1,68.0,62.2
20160202184500,150.0,218.4,63.8596,40,53.5,0,68.1,68.0,62.2
20160202190000,150.0,218.4,63.8596,40,53.5,0,68.1,68.0,62.3
20160202191500,150.0,218.4,63.8596,40,53.5,0,68.1,68.0,62.2
20160202193000,150.0,221.4,64.7368,40,53.5,0,68.0,68.0,62.2
20160202194500,150.0,221.4,64.7368,40,53.5,0,68.0,68.0,62.3
20160202200000,150.0,221.4,64.7368,40,53.5,0,68.0,68.0,62.3
20160202201500,150.0,221.4,64.7368,40,53.5,0,67.9,68.0,62.3
20160202203000,150.0,221.4,64.7368,40,53.5,0,67.8,68.0,62.3
20160202204500,150.0,219.0,64.0351,40,53.5,0,67.8,68.0,62.3
20160202210000,150.0,219.0,64.0351,40,53.5,0,67.8,68.0,62.3
20160202211500,150.0,219.0,64.0351,40,53.5,0,67.8,68.0,62.3
20160202213000,150.0,219.0,64.0351,40,53.5,0,67.8,68.0,62.4
20160202214500,150.0,219.0,64.0351,40,53.5,0,67.7,68.0,62.3
20160202220000,150.0,221.4,64.7368,40,53.5,0,67.7,68.0,62.3
20160202221500,150.0,221.4,64.7368,40,53.5,0,67.8,68.0,62.3
20160202223000,150.0,221.4,64.7368,40,53.5,0,67.7,68.0,62.2
20160202224500,150.0,221.4,64.7368,40,53.5,0,67.8,68.0,62.3
20160202230000,150.0,221.4,64.7368,40,53.5,0,67.7,68.0,62.2
20160202231500,150.0,221.4,64.7368,40,53.5,0,67.7,68.0,62.2
20160202233000,150.0,215.4,62.9825,39,54.3,0,67.7,68.0,62.1
20160202234500,150.0,215.4,62.9825,39,54.3,0,67.7,68.0,62.2
20160203000000,150.0,211.2,61.7544,39,54.3,0,67.7,68.0,62.1
20160203001500,150.0,205.2,60.0,38,54.3,0,67.7,68.0,62.3
20160203003000,150.0,197.4,57.7193,38,54.3,0,67.7,68.0,62.2
20160203004500,150.0,183.6,53.6842,36,54.3,0,67.7,68.0,62.4
20160203010000,150.0,179.4,52.4561,36,54.3,0,67.7,68.0,62.3
20160203011500,150.0,265.8,77.7193,8,53.5,0,67.4,68.0,62.3
20160203013000,150.0,237.0,69.2982,43,53.5,0,67.3,68.0,62.3
20160203014500,150.0,198.6,58.0702,39,53.5,0,67.3,68.0,62.2
20160203020000,150.0,176.4,51.5789,37,53.5,0,67.4,68.0,62.3
20160203021500,150.0,174.0,50.8772,37,54.3,0,67.6,68.0,62.3
20160203023000,150.0,161.4,47.193,34,54.3,0,67.7,68.0,62.2
20160203024500,150.0,161.4,47.193,34,54.3,0,67.7,68.0,62.3
20160203030000,150.0,161.4,47.193,34,54.3,0,67.7,68.0,62.2
20160203031500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,62.3
20160203033000,150.0,154.2,45.0877,34,54.3,0,67.7,68.0,62.2
20160203034500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.3
20160203040000,150.0,156.6,45.7895,34,54.3,0,67.7,68.0,62.3
20160203041500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.3
20160203043000,150.0,156.6,45.7895,34,54.3,0,67.7,68.0,62.2
20160203044500,150.0,156.6,45.7895,34,54.3,0,67.7,68.0,62.2
20160203050000,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.3
20160203051500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.2
20160203053000,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.2
20160203054500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.3
20160203060000,150.0,153.0,44.7368,34,54.3,0,67.8,68.0,62.2
20160203061500,150.0,153.0,44.7368,34,54.3,0,67.7,68.0,62.2
20160203063000,150.0,155.4,45.4386,34,54.3,0,67.7,68.0,62.3
20160203064500,150.0,157.2,45.9649,34,54.3,0,67.8,68.0,62.2
20160203070000,150.0,153.0,44.7368,34,54.3,0,67.7,68.0,62.2
20160203071500,150.0,156.6,45.7895,34,54.3,0,67.6,68.0,62.3
20160203073000,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.3
20160203074500,150.0,156.6,45.7895,34,54.3,0,67.7,68.0,62.2
20160203080000,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.2
20160203081500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,62.2
