PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203083000,150.0,156.6,45.7895,33,54.3,0,67.8,68.0,62.3
20160203084500,150.0,154.2,45.0877,33,54.3,0,67.7,68.0,62.3
20160203090000,150.0,157.2,45.9649,33,54.3,0,67.6,68.0,62.4
20160203091500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.3
20160203093000,150.0,155.4,45.4386,33,54.3,0,67.8,68.0,62.4
20160203094500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203100000,150.0,159.0,46.4912,33,54.3,0,67.7,68.0,62.4
20160203101500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,62.4
20160203103000,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203104500,150.0,159.0,46.4912,33,54.3,0,67.7,68.0,62.4
20160203110000,150.0,157.2,45.9649,33,54.3,0,67.7,68.0,62.4
20160203111500,150.0,157.2,45.9649,33,54.3,0,67.7,68.0,62.4
20160203113000,150.0,157.2,45.9649,33,54.3,0,67.7,68.0,62.4
20160203114500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203120000,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203121500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203123000,150.0,157.2,45.9649,33,54.3,0,67.7,68.0,62.4
20160203124500,150.0,157.2,45.9649,33,54.3,0,67.8,68.0,62.4
20160203130000,150.0,157.2,45.9649,33,54.3,0,67.8,68.0,62.4
20160203131500,150.0,157.2,45.9649,33,54.3,0,67.7,68.0,62.4
20160203133000,150.0,157.2,45.9649,33,54.3,0,67.9,68.0,62.4
20160203134500,150.0,157.2,45.9649,33,54.3,0,67.9,68.0,62.4
20160203140000,150.0,157.2,45.9649,33,54.3,0,67.8,68.0,62.4
20160203141500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203143000,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,62.4
20160203144500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,62.4
20160203150000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,62.4
20160203151500,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,62.4
20160203153000,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,62.4
20160203154500,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,62.4
20160203160000,150.0,155.4,45.4386,33,54.3,0,67.4,68.0,62.4
20160203161500,150.0,155.4,45.4386,33,54.3,0,67.3,68.0,62.4
20160203163000,150.0,157.2,45.9649,33,54.3,0,67.2,68.0,62.4
20160203164500,150.0,157.2,45.9649,33,54.3,0,67.2,68.0,62.4
20160203170000,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203171500,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203173000,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203174500,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203180000,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203181500,150.0,155.4,45.4386,33,54.3,0,67.0,68.0,62.4
20160203183000,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203184500,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203190000,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203191500,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203193000,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203194500,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203200000,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203201500,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203203000,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203204500,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203210000,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.4
20160203211500,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.4
20160203213000,150.0,153.0,44.7368,33,54.3,0,67.0,68.0,62.4
20160203214500,150.0,153.0,44.7368,33,54.3,0,67.0,68.0,62.4
20160203220000,150.0,153.0,44.7368,33,54.3,0,66.9,68.0,62.4
20160203221500,150.0,153.0,44.7368,33,54.3,0,66.8,68.0,62.4
20160203223000,150.0,155.4,45.4386,33,54.3,0,66.8,68.0,62.4
20160203224500,150.0,155.4,45.4386,33,54.3,0,66.7,68.0,62.4
20160203230000,150.0,155.4,45.4386,33,54.3,0,66.6,68.0,62.4
20160203231500,150.0,155.4,45.4386,33,54.3,0,66.5,68.0,62.4
20160203233000,150.0,157.2,45.9649,33,54.3,0,66.4,68.0,62.4
20160203234500,150.0,155.4,45.4386,33,54.3,0,66.4,68.0,62.4
20160204000000,150.0,155.4,45.4386,33,54.3,0,66.4,68.0,62.4
20160204001500,150.0,155.4,45.4386,33,54.3,0,66.4,68.0,62.4
20160204003000,150.0,155.4,45.4386,33,54.3,0,66.5,68.0,62.4
20160204004500,150.0,155.4,45.4386,33,54.3,0,66.6,68.0,62.4
20160204010000,150.0,155.4,45.4386,33,55.1,0,66.8,68.0,62.4
20160204011500,150.0,155.4,45.4386,33,55.1,0,66.8,68.0,62.4
20160204013000,150.0,155.4,45.4386,33,55.1,0,66.8,68.0,62.4
20160204014500,150.0,155.4,45.4386,33,55.1,0,66.8,68.0,62.4
20160204020000,150.0,155.4,45.4386,33,55.1,0,66.8,68.0,62.4
20160204021500,150.0,155.4,45.4386,33,55.1,0,66.9,68.0,62.4
20160204023000,150.0,155.4,45.4386,33,55.1,0,66.9,68.0,62.4
20160204024500,150.0,155.4,45.4386,33,55.9,0,66.8,68.0,62.4
20160204030000,150.0,155.4,45.4386,33,55.2,0,66.7,68.0,62.4
20160204031500,150.0,155.4,45.4386,33,55.2,0,66.6,68.0,62.4
20160204033000,150.0,155.4,45.4386,33,55.2,0,66.4,68.0,62.4
20160204034500,150.0,155.4,45.4386,33,55.2,0,66.3,68.0,62.4
20160204040000,150.0,155.4,45.4386,33,55.2,0,66.2,68.0,62.4
20160204041500,150.0,155.4,45.4386,33,55.2,0,66.1,68.0,62.4
20160204043000,150.0,155.4,45.4386,33,55.2,0,66.1,68.0,62.4
20160204044500,150.0,155.4,45.4386,33,55.2,0,66.1,68.0,62.4
20160204050000,150.0,155.4,45.4386,33,55.2,0,66.2,68.0,62.4
20160204051500,150.0,155.4,45.4386,33,55.2,0,66.2,68.0,62.4
20160204053000,150.0,155.4,45.4386,33,55.2,0,66.3,68.0,62.4
20160204054500,150.0,155.4,45.4386,33,55.2,0,66.5,68.0,62.4
20160204060000,150.0,155.4,45.4386,33,55.2,0,66.7,68.0,62.4
20160204061500,150.0,155.4,45.4386,33,55.2,0,66.7,68.0,62.4
20160204063000,150.0,153.0,44.7368,33,55.2,0,66.7,68.0,62.4
20160204064500,150.0,151.2,44.2105,33,55.2,0,66.5,68.0,62.4
20160204070000,150.0,147.6,43.1579,33,55.2,0,66.4,68.0,62.4
20160204071500,150.0,147.6,43.1579,33,55.2,0,66.4,68.0,62.4
20160204073000,150.0,147.6,43.1579,33,55.9,0,66.3,68.0,62.4
20160204074500,150.0,147.6,43.1579,33,55.9,0,66.4,68.0,62.4
20160204080000,150.0,149.4,43.6842,33,55.9,0,66.4,68.0,62.4
20160204081500,150.0,149.4,43.6842,33,55.9,0,66.5,68.0,62.4
20160204083000,150.0,147.0,42.9825,33,55.9,0,66.5,68.0,62.4
20160204084500,150.0,149.4,43.6842,33,55.2,0,66.6,68.0,62.4
20160204090000,150.0,149.4,43.6842,33,55.2,0,66.4,68.0,62.4
20160204091500,150.0,153.0,44.7368,33,55.2,0,66.3,68.0,62.4
20160204093000,150.0,151.2,44.2105,33,55.2,0,66.3,68.0,62.4
20160204094500,150.0,151.2,44.2105,33,55.2,0,66.2,68.0,62.4
20160204100000,150.0,151.2,44.2105,33,55.2,0,66.2,68.0,62.4
20160204101500,150.0,151.2,44.2105,33,55.2,0,66.3,68.0,62.4
20160204103000,150.0,151.2,44.2105,33,55.2,0,66.5,68.0,62.4
20160204104500,150.0,154.2,45.0877,33,55.2,0,66.6,68.0,62.4
20160204110000,150.0,157.2,45.9649,33,55.2,0,66.7,68.0,62.4
20160204111500,150.0,154.2,45.0877,33,55.2,0,66.8,68.0,62.4
20160204113000,150.0,154.2,45.0877,33,55.2,0,67.0,68.0,62.4
20160204114500,150.0,154.2,45.0877,33,55.2,0,67.2,68.0,62.4
20160204120000,150.0,154.2,45.0877,33,55.2,0,67.1,68.0,62.4
20160204121500,150.0,154.2,45.0877,33,55.2,0,67.2,68.0,62.4
20160204123000,150.0,154.2,45.0877,33,55.2,0,67.1,68.0,62.4
20160204124500,150.0,154.2,45.0877,33,55.2,0,67.1,68.0,62.4
20160204130000,150.0,154.2,45.0877,33,55.2,0,67.2,68.0,62.4
20160204131500,150.0,154.2,45.0877,33,55.2,0,67.2,68.0,62.4
20160204133000,150.0,154.2,45.0877,33,55.2,0,67.4,68.0,62.4
20160204134500,150.0,154.2,45.0877,33,55.2,0,67.4,68.0,62.4
20160204140000,150.0,159.6,46.6667,35,55.2,0,67.5,68.0,62.4
20160204141500,150.0,161.4,47.193,35,55.2,0,67.7,68.0,62.4
20160204143000,150.0,159.0,46.4912,34,55.2,0,67.7,68.0,62.4
20160204144500,150.0,156.6,45.7895,34,55.2,0,67.8,68.0,62.4
20160204150000,150.0,159.0,46.4912,34,55.2,0,67.9,68.0,62.4
20160204151500,150.0,156.6,45.7895,34,55.2,0,68.0,68.0,62.4
20160204153000,150.0,156.6,45.7895,34,55.2,0,68.1,68.0,62.4
20160204154500,150.0,156.6,45.7895,34,55.2,0,67.9,68.0,62.4
20160204160000,150.0,156.6,45.7895,34,55.2,0,68.0,68.0,62.4
20160204161500,150.0,156.6,45.7895,34,55.2,0,68.1,68.0,62.4
20160204163000,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,62.4
20160204164500,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,62.4
20160204170000,150.0,156.6,45.7895,34,54.9,0,68.1,68.0,62.4
20160204171500,150.0,156.6,45.7895,34,54.9,0,68.2,68.0,62.4
20160204173000,150.0,159.0,46.4912,34,54.9,0,68.2,68.0,62.4
20160204174500,150.0,157.2,45.9649,34,55.5,0,68.2,68.0,62.4
20160204180000,150.0,155.4,45.4386,34,55.5,0,68.2,68.0,62.4
20160204181500,150.0,157.2,45.9649,34,55.5,0,68.0,68.0,62.4
20160204183000,150.0,155.4,45.4386,34,55.5,0,68.0,68.0,62.4
20160204184500,150.0,155.4,45.4386,34,55.5,0,68.0,68.0,62.4
20160204190000,150.0,157.2,45.9649,34,55.5,0,67.9,68.0,62.4
20160204191500,150.0,157.2,45.9649,34,55.5,0,67.9,68.0,62.4
20160204193000,150.0,159.0,46.4912,34,55.5,0,67.8,68.0,62.4
20160204194500,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.4
20160204200000,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.4
20160204201500,150.0,157.2,45.9649,34,55.5,0,67.6,68.0,62.4
20160204203000,150.0,157.2,45.9649,34,55.5,0,67.5,68.0,62.4
20160204204500,150.0,157.2,45.9649,34,55.5,0,67.4,68.0,62.4
20160204210000,150.0,157.2,45.9649,34,55.5,0,67.3,68.0,62.4
20160204211500,150.0,157.2,45.9649,34,55.5,0,67.2,68.0,62.4
20160204213000,150.0,157.2,45.9649,34,55.5,0,67.2,68.0,62.4
20160204214500,150.0,155.4,45.4386,34,55.5,0,67.1,68.0,62.4
20160204220000,150.0,157.2,45.9649,34,55.5,0,67.0,68.0,62.4
20160204221500,150.0,157.2,45.9649,34,55.5,0,66.9,68.0,62.4
20160204223000,150.0,155.4,45.4386,34,55.5,0,66.9,68.0,62.4
20160204224500,150.0,159.0,46.4912,34,55.5,0,66.8,68.0,62.4
20160204230000,150.0,159.0,46.4912,34,55.5,0,66.7,68.0,62.4
20160204231500,150.0,156.6,45.7895,34,55.5,0,66.8,68.0,62.4
20160204233000,150.0,159.0,46.4912,34,55.5,0,66.7,68.0,62.4
20160204234500,150.0,159.0,46.4912,34,55.5,0,66.7,68.0,62.4
20160205000000,150.0,156.6,45.7895,34,55.5,0,66.7,68.0,62.4
20160205001500,150.0,156.6,45.7895,34,55.5,0,66.6,68.0,62.4
20160205003000,150.0,156.6,45.7895,34,55.5,0,66.6,68.0,62.4
20160205004500,150.0,156.6,45.7895,34,55.5,0,66.6,68.0,62.4
20160205010000,150.0,156.6,45.7895,34,55.5,0,66.5,68.0,62.4
20160205011500,150.0,156.6,45.7895,34,55.5,0,66.5,68.0,62.4
20160205013000,150.0,156.6,45.7895,34,55.5,0,66.5,68.0,62.4
20160205014500,150.0,159.0,46.4912,34,55.5,0,66.4,68.0,62.4
20160205020000,150.0,157.2,45.9649,34,55.5,0,66.3,68.0,62.4
20160205021500,150.0,159.6,46.6667,34,55.5,0,66.3,68.0,62.4
20160205023000,150.0,159.6,46.6667,34,55.5,0,66.2,68.0,62.4
20160205024500,150.0,159.6,46.6667,34,55.5,0,66.1,68.0,62.4
20160205030000,150.0,159.6,46.6667,34,54.7,0,66.1,68.0,62.4
20160205031500,150.0,159.6,46.6667,34,54.7,0,66.0,68.0,62.4
20160205033000,150.0,159.6,46.6667,33,53.9,0,65.8,68.0,62.4
20160205034500,150.0,156.6,45.7895,33,53.9,0,65.7,68.0,62.4
20160205040000,150.0,159.0,46.4912,33,53.9,0,65.6,68.0,62.4
20160205041500,150.0,159.0,46.4912,33,53.9,0,65.6,68.0,62.4
20160205043000,150.0,156.6,45.7895,33,53.1,0,65.5,68.0,62.4
20160205044500,150.0,159.0,46.4912,33,53.9,0,65.5,68.0,62.4
20160205050000,150.0,156.6,45.7895,33,54.7,0,65.5,68.0,62.4
20160205051500,150.0,156.6,45.7895,33,54.7,0,65.6,68.0,62.4
20160205053000,150.0,156.6,45.7895,33,54.7,0,65.6,68.0,62.4
20160205054500,150.0,156.6,45.7895,33,54.7,0,65.5,68.0,62.4
20160205060000,150.0,153.0,44.7368,33,54.7,0,65.5,68.0,62.4
20160205061500,150.0,156.6,45.7895,33,54.7,0,65.5,68.0,62.4
20160205063000,150.0,153.0,44.7368,33,53.9,0,65.3,68.0,62.4
20160205064500,150.0,153.0,44.7368,33,53.9,0,65.3,68.0,62.4
20160205070000,150.0,153.0,44.7368,33,54.7,0,65.3,68.0,62.4
20160205071500,150.0,153.0,44.7368,33,54.7,0,65.4,68.0,62.4
20160205073000,150.0,153.0,44.7368,33,54.7,0,65.6,68.0,62.4
20160205074500,150.0,153.0,44.7368,33,55.9,0,65.7,68.0,62.4
20160205080000,150.0,153.0,44.7368,33,55.9,0,65.8,68.0,62.4
20160205081500,150.0,153.0,44.7368,33,55.9,0,65.6,68.0,62.4
20160205083000,150.0,150.6,44.0351,33,55.9,0,65.6,68.0,62.4
20160205084500,150.0,153.0,44.7368,33,55.9,0,65.9,68.0,62.4
20160205090000,150.0,151.2,44.2105,33,55.9,0,65.6,68.0,62.4
20160205091500,150.0,151.2,44.2105,33,55.9,0,65.6,68.0,62.4
20160205093000,150.0,149.4,43.6842,33,55.9,0,65.8,68.0,62.4
20160205094500,150.0,149.4,43.6842,33,55.9,0,66.1,68.0,62.4
20160205100000,150.0,151.2,44.2105,33,55.9,0,66.0,68.0,62.4
20160205101500,150.0,151.2,44.2105,33,55.9,0,66.1,68.0,62.4
20160205103000,150.0,151.2,44.2105,33,55.9,0,66.0,68.0,62.4
20160205104500,150.0,151.2,44.2105,33,55.9,0,66.2,68.0,62.4
20160205110000,150.0,151.2,44.2105,33,55.9,0,66.4,68.0,62.4
20160205111500,150.0,149.4,43.6842,33,55.2,0,66.6,68.0,62.4
20160205113000,150.0,149.4,43.6842,33,55.2,0,66.3,68.0,62.4
20160205114500,150.0,151.2,44.2105,33,55.2,0,66.4,68.0,62.4
20160205120000,150.0,153.0,44.7368,33,55.2,0,66.7,68.0,62.4
20160205121500,150.0,151.2,44.2105,33,55.2,0,66.6,68.0,62.4
20160205123000,150.0,149.4,43.6842,33,55.2,0,66.7,68.0,62.4
20160205124500,150.0,149.4,43.6842,33,55.2,0,66.8,68.0,62.4
20160205130000,150.0,151.2,44.2105,33,55.2,0,66.9,68.0,62.4
20160205131500,150.0,151.2,44.2105,33,55.2,0,67.0,68.0,62.4
20160205133000,150.0,151.2,44.2105,33,55.2,0,67.1,68.0,62.4
20160205134500,150.0,149.4,43.6842,33,55.2,0,67.2,68.0,62.4
20160205140000,150.0,153.0,44.7368,33,55.2,0,67.2,68.0,62.4
20160205141500,150.0,153.0,44.7368,33,55.2,0,67.3,68.0,62.4
20160205143000,150.0,150.6,44.0351,33,55.2,0,67.5,68.0,62.4
20160205144500,150.0,154.2,45.0877,34,55.2,0,67.6,68.0,62.4
20160205150000,150.0,151.2,44.2105,34,55.2,0,67.6,68.0,62.4
20160205151500,150.0,153.0,44.7368,34,55.2,0,67.7,68.0,62.4
20160205153000,150.0,159.6,46.6667,35,55.2,0,67.7,68.0,62.4
20160205154500,150.0,162.0,47.3684,35,55.2,0,67.7,68.0,62.4
20160205160000,150.0,162.0,47.3684,35,55.2,0,67.9,68.0,62.4
20160205161500,150.0,162.0,47.3684,35,55.2,0,67.9,68.0,62.4
20160205163000,150.0,162.0,47.3684,35,55.2,0,68.2,68.0,62.4
20160205164500,150.0,170.4,49.8246,36,55.2,0,68.2,68.0,62.4
20160205170000,150.0,178.2,52.1053,37,55.2,0,68.2,68.0,62.4
20160205171500,150.0,198.6,58.0702,38,55.2,0,68.3,68.0,62.4
20160205173000,150.0,195.0,57.0175,38,55.2,0,68.2,68.0,62.4
20160205174500,150.0,197.4,57.7193,38,55.2,0,68.1,68.0,62.4
20160205180000,150.0,197.4,57.7193,38,55.2,0,67.9,68.0,62.4
20160205181500,150.0,197.4,57.7193,38,55.2,0,67.9,68.0,62.4
20160205183000,150.0,197.4,57.7193,38,55.2,0,67.8,68.0,62.4
20160205184500,150.0,197.4,57.7193,38,55.2,0,67.7,68.0,62.4
20160205190000,150.0,190.2,55.614,37,55.2,0,67.6,68.0,62.4
20160205191500,150.0,183.6,53.6842,37,55.2,0,67.6,68.0,62.4
20160205193000,150.0,171.0,50.0,36,55.2,0,67.7,68.0,62.4
20160205194500,150.0,156.6,45.7895,33,55.2,0,67.6,68.0,62.4
20160205200000,150.0,156.6,45.7895,33,55.2,0,67.7,68.0,62.4
20160205201500,150.0,156.6,45.7895,33,55.2,0,67.6,68.0,62.4
20160205203000,150.0,156.6,45.7895,33,55.2,0,67.5,68.0,62.4
20160205204500,150.0,156.6,45.7895,33,55.2,0,67.4,68.0,62.4
20160205210000,150.0,159.0,46.4912,33,55.2,0,67.3,68.0,62.4
20160205211500,150.0,157.2,45.9649,33,55.2,0,67.3,68.0,62.4
20160205213000,150.0,157.2,45.9649,33,55.2,0,67.2,68.0,62.4
20160205214500,150.0,157.2,45.9649,33,55.2,0,67.1,68.0,62.4
20160205220000,150.0,159.0,46.4912,33,55.2,0,67.1,68.0,62.4
20160205221500,150.0,157.2,45.9649,33,55.2,0,67.1,68.0,62.4
20160205223000,150.0,157.2,45.9649,33,55.2,0,67.0,68.0,62.4
20160205224500,150.0,157.2,45.9649,33,55.2,0,66.9,68.0,62.4
20160205230000,150.0,157.2,45.9649,33,55.2,0,66.8,68.0,62.4
20160205231500,150.0,159.0,46.4912,33,55.2,0,66.8,68.0,62.4
20160205233000,150.0,157.2,45.9649,33,55.2,0,66.7,68.0,62.4
20160205234500,150.0,159.0,46.4912,33,55.2,0,66.7,68.0,62.4
20160206000000,150.0,157.2,45.9649,33,55.9,0,66.7,68.0,62.4
20160206001500,150.0,159.0,46.4912,33,55.9,0,66.9,68.0,62.4
20160206003000,150.0,159.0,46.4912,33,55.9,0,66.7,68.0,62.4
20160206004500,150.0,159.0,46.4912,33,55.9,0,66.7,68.0,62.4
20160206010000,150.0,159.0,46.4912,33,55.9,0,66.7,68.0,62.4
20160206011500,150.0,209.4,61.2281,2,55.9,0,66.3,68.0,62.5
20160206013000,150.0,151.2,44.2105,33,55.9,0,66.4,68.0,62.5
20160206014500,150.0,153.0,44.7368,33,55.9,0,66.3,68.0,62.5
20160206020000,150.0,153.0,44.7368,33,55.9,0,66.3,68.0,62.5
20160206021500,150.0,153.0,44.7368,33,55.9,0,66.4,68.0,62.5
20160206023000,150.0,153.0,44.7368,33,55.9,0,66.4,68.0,62.5
20160206024500,150.0,153.0,44.7368,33,54.7,0,66.3,68.0,62.5
20160206030000,150.0,153.0,44.7368,33,54.7,0,66.2,68.0,62.5
20160206031500,150.0,153.0,44.7368,33,54.7,0,66.1,68.0,62.5
20160206033000,150.0,155.4,45.4386,33,54.7,0,66.1,68.0,62.5
20160206034500,150.0,155.4,45.4386,33,54.7,0,66.0,68.0,62.5
20160206040000,150.0,155.4,45.4386,33,53.9,0,65.9,68.0,62.5
20160206041500,150.0,155.4,45.4386,33,53.9,0,65.9,68.0,62.5
20160206043000,150.0,155.4,45.4386,33,53.9,0,65.8,68.0,62.5
20160206044500,150.0,155.4,45.4386,33,53.9,0,65.8,68.0,62.5
20160206050000,150.0,155.4,45.4386,33,53.9,0,65.8,68.0,62.5
20160206051500,150.0,155.4,45.4386,33,53.9,0,65.8,68.0,62.5
20160206053000,150.0,155.4,45.4386,33,54.8,0,65.9,68.0,62.5
20160206054500,150.0,153.0,44.7368,33,55.6,0,66.0,68.0,62.5
20160206060000,150.0,153.0,44.7368,33,55.6,0,66.1,68.0,62.5
20160206061500,150.0,153.0,44.7368,33,55.6,0,66.0,68.0,62.5
20160206063000,150.0,155.4,45.4386,33,55.6,0,66.0,68.0,62.5
20160206064500,150.0,151.2,44.2105,33,55.6,0,66.1,68.0,62.5
20160206070000,150.0,154.2,45.0877,33,55.6,0,66.1,68.0,62.5
20160206071500,150.0,156.6,45.7895,33,55.6,0,66.0,68.0,62.5
20160206073000,150.0,154.2,45.0877,33,55.6,0,66.0,68.0,62.5
20160206074500,150.0,154.2,45.0877,33,55.6,0,65.9,68.0,62.5
20160206080000,150.0,154.2,45.0877,33,55.6,0,65.7,68.0,62.5
20160206081500,150.0,154.2,45.0877,33,55.6,0,65.6,68.0,62.5
20160206083000,150.0,154.2,45.0877,33,55.6,0,65.5,68.0,62.5
20160206084500,150.0,154.2,45.0877,33,55.6,0,65.4,68.0,62.5
20160206090000,150.0,154.2,45.0877,33,55.6,0,65.5,68.0,62.5
20160206091500,150.0,154.2,45.0877,33,55.6,0,65.5,68.0,62.5
20160206093000,150.0,156.6,45.7895,33,55.6,0,65.5,68.0,62.5
20160206094500,150.0,156.6,45.7895,33,55.6,0,65.5,68.0,62.5
20160206100000,150.0,156.6,45.7895,33,55.6,0,65.6,68.0,62.5
20160206101500,150.0,156.6,45.7895,33,55.6,0,65.6,68.0,62.5
20160206103000,150.0,156.6,45.7895,33,55.6,0,65.8,68.0,62.5
20160206104500,150.0,154.2,45.0877,33,55.6,0,66.0,68.0,62.5
20160206110000,150.0,154.2,45.0877,33,55.6,0,66.1,68.0,62.5
20160206111500,150.0,154.2,45.0877,33,55.6,0,66.1,68.0,62.5
20160206113000,150.0,154.2,45.0877,33,55.6,0,66.3,68.0,62.5
20160206114500,150.0,154.2,45.0877,33,55.6,0,66.3,68.0,62.5
20160206120000,150.0,154.2,45.0877,33,55.6,0,66.5,68.0,62.5
20160206121500,150.0,154.2,45.0877,33,55.6,0,66.6,68.0,62.5
20160206123000,150.0,154.2,45.0877,33,55.6,0,66.6,68.0,62.5
20160206124500,150.0,154.2,45.0877,33,55.6,0,66.6,68.0,62.5
20160206130000,150.0,154.2,45.0877,33,55.6,0,66.6,68.0,62.5
20160206131500,150.0,154.2,45.0877,33,55.6,0,66.4,68.0,62.5
20160206133000,150.0,154.2,45.0877,33,55.6,0,66.5,68.0,62.5
20160206134500,150.0,154.2,45.0877,33,55.6,0,66.5,68.0,62.5
20160206140000,150.0,154.2,45.0877,33,55.6,0,66.6,68.0,62.5
20160206141500,150.0,154.2,45.0877,33,55.6,0,66.5,68.0,62.5
20160206143000,150.0,154.2,45.0877,33,55.6,0,66.6,68.0,62.5
20160206144500,150.0,151.2,44.2105,33,55.6,0,66.6,68.0,62.5
20160206150000,150.0,153.0,44.7368,33,55.6,0,66.7,68.0,62.5
20160206151500,150.0,153.0,44.7368,33,55.6,0,66.8,68.0,62.5
20160206153000,150.0,153.0,44.7368,33,55.6,0,67.0,68.0,62.5
20160206154500,150.0,153.0,44.7368,33,55.6,0,67.0,68.0,62.5
20160206160000,150.0,153.0,44.7368,33,55.6,0,67.1,68.0,62.5
20160206161500,150.0,150.6,44.0351,33,55.6,0,67.2,68.0,62.5
20160206163000,150.0,153.0,44.7368,33,55.6,0,67.2,68.0,62.5
20160206164500,150.0,153.0,44.7368,33,55.6,0,67.2,68.0,62.5
20160206170000,150.0,151.2,44.2105,33,55.6,0,67.3,68.0,62.5
20160206171500,150.0,153.0,44.7368,33,55.6,0,67.2,68.0,62.5
20160206173000,150.0,151.2,44.2105,33,55.6,0,67.2,68.0,62.5
20160206174500,150.0,151.2,44.2105,33,55.6,0,67.1,68.0,62.5
20160206180000,150.0,153.0,44.7368,33,55.6,0,67.1,68.0,62.5
20160206181500,150.0,153.0,44.7368,33,55.6,0,67.1,68.0,62.5
20160206183000,150.0,151.2,44.2105,33,55.6,0,67.0,68.0,62.5
20160206184500,150.0,153.0,44.7368,33,55.6,0,66.9,68.0,62.5
20160206190000,150.0,153.0,44.7368,33,55.6,0,66.9,68.0,62.5
20160206191500,150.0,151.2,44.2105,33,55.6,0,66.8,68.0,62.5
20160206193000,150.0,153.0,44.7368,33,54.7,0,66.7,68.0,62.5
20160206194500,150.0,153.0,44.7368,33,54.7,0,66.5,68.0,62.5
20160206200000,150.0,151.2,44.2105,33,54.7,0,66.4,68.0,62.5
20160206201500,150.0,153.0,44.7368,33,54.7,0,66.4,68.0,62.5
20160206203000,150.0,153.0,44.7368,33,55.6,0,66.4,68.0,62.5
20160206204500,150.0,153.0,44.7368,33,55.6,0,66.4,68.0,62.5
20160206210000,150.0,151.2,44.2105,33,55.6,0,66.4,68.0,62.5
20160206211500,150.0,151.2,44.2105,33,55.6,0,66.4,68.0,62.5
20160206213000,150.0,153.0,44.7368,33,55.6,0,66.4,68.0,62.5
20160206214500,150.0,151.2,44.2105,33,55.6,0,66.4,68.0,62.5
20160206220000,150.0,151.2,44.2105,33,55.6,0,66.4,68.0,62.5
20160206221500,150.0,151.2,44.2105,33,54.7,0,66.3,68.0,62.5
20160206223000,150.0,153.0,44.7368,33,54.7,0,66.2,68.0,62.5
20160206224500,150.0,155.4,45.4386,33,54.7,0,66.2,68.0,62.5
20160206230000,150.0,155.4,45.4386,33,54.7,0,66.1,68.0,62.5
20160206231500,150.0,155.4,45.4386,33,54.7,0,66.1,68.0,62.5
20160206233000,150.0,153.0,44.7368,33,54.7,0,66.2,68.0,62.5
20160206234500,150.0,153.0,44.7368,33,55.5,0,66.2,68.0,62.5
20160207000000,150.0,153.0,44.7368,33,55.5,0,66.3,68.0,62.5
20160207001500,150.0,153.0,44.7368,33,55.5,0,66.2,68.0,62.5
20160207003000,150.0,155.4,45.4386,33,55.5,0,66.3,68.0,62.5
20160207004500,150.0,155.4,45.4386,33,55.5,0,66.3,68.0,62.5
20160207010000,150.0,153.0,44.7368,33,55.5,0,66.2,68.0,62.5
20160207011500,150.0,151.2,44.2105,33,55.5,0,66.3,68.0,62.5
20160207013000,150.0,155.4,45.4386,33,55.5,0,66.2,68.0,62.5
20160207014500,150.0,151.2,44.2105,33,54.7,0,66.1,68.0,62.5
20160207020000,150.0,154.2,45.0877,33,54.7,0,65.9,68.0,62.5
20160207021500,150.0,154.2,45.0877,33,54.7,0,65.8,68.0,62.5
20160207023000,150.0,154.2,45.0877,33,55.5,0,65.8,68.0,62.5
20160207024500,150.0,154.2,45.0877,33,55.5,0,65.8,68.0,62.5
20160207030000,150.0,154.2,45.0877,33,55.5,0,65.9,68.0,62.5
20160207031500,150.0,154.2,45.0877,33,55.5,0,65.8,68.0,62.5
20160207033000,150.0,154.2,45.0877,33,55.5,0,66.0,68.0,62.5
20160207034500,150.0,154.2,45.0877,33,55.5,0,65.9,68.0,62.5
20160207040000,150.0,154.2,45.0877,33,55.5,0,65.9,68.0,62.5
20160207041500,150.0,154.2,45.0877,33,55.5,0,65.9,68.0,62.5
20160207043000,150.0,154.2,45.0877,33,54.7,0,65.8,68.0,62.5
20160207044500,150.0,154.2,45.0877,33,53.9,0,65.6,68.0,62.5
20160207050000,150.0,154.2,45.0877,33,53.9,0,65.5,68.0,62.5
20160207051500,150.0,156.6,45.7895,33,53.9,0,65.4,68.0,62.5
20160207053000,150.0,156.6,45.7895,33,53.9,0,65.3,68.0,62.5
20160207054500,150.0,159.0,46.4912,33,53.9,0,65.3,68.0,62.5
20160207060000,150.0,157.2,45.9649,33,53.1,0,65.3,68.0,62.5
20160207061500,150.0,157.2,45.9649,33,53.1,0,65.3,68.0,62.5
20160207063000,150.0,157.2,45.9649,33,53.1,0,65.2,68.0,62.5
20160207064500,150.0,157.2,45.9649,33,53.1,0,65.2,68.0,62.5
20160207070000,150.0,157.2,45.9649,33,53.1,0,65.2,68.0,62.5
20160207071500,150.0,159.0,46.4912,33,53.1,0,65.1,68.0,62.5
20160207073000,150.0,157.2,45.9649,33,53.1,0,65.1,68.0,62.5
20160207074500,150.0,157.2,45.9649,33,53.9,0,65.1,68.0,62.5
20160207080000,150.0,157.2,45.9649,33,53.9,0,65.0,68.0,62.5
20160207081500,150.0,157.2,45.9649,33,54.8,0,65.0,68.0,62.5
20160207083000,150.0,157.2,45.9649,33,54.8,0,65.0,68.0,62.5
20160207084500,150.0,157.2,45.9649,33,54.8,0,65.1,68.0,62.5
20160207090000,150.0,157.2,45.9649,33,54.8,0,65.2,68.0,62.5
20160207091500,150.0,155.4,45.4386,33,55.5,0,65.3,68.0,62.5
20160207093000,150.0,155.4,45.4386,33,55.5,0,65.5,68.0,62.5
20160207094500,150.0,155.4,45.4386,33,55.5,0,65.6,68.0,62.5
20160207100000,150.0,155.4,45.4386,33,55.5,0,65.7,68.0,62.5
20160207101500,150.0,155.4,45.4386,33,55.5,0,65.8,68.0,62.5
20160207103000,150.0,155.4,45.4386,33,55.5,0,65.8,68.0,62.5
20160207104500,150.0,155.4,45.4386,33,55.5,0,65.9,68.0,62.5
20160207110000,150.0,155.4,45.4386,33,55.5,0,66.0,68.0,62.5
20160207111500,150.0,155.4,45.4386,33,55.5,0,66.0,68.0,62.5
20160207113000,150.0,155.4,45.4386,33,55.5,0,66.1,68.0,62.5
20160207114500,150.0,155.4,45.4386,33,55.5,0,66.2,68.0,62.5
20160207120000,150.0,155.4,45.4386,33,55.5,0,66.3,68.0,62.5
20160207121500,150.0,155.4,45.4386,33,55.5,0,66.5,68.0,62.5
20160207123000,150.0,155.4,45.4386,33,55.5,0,66.6,68.0,62.5
20160207124500,150.0,155.4,45.4386,33,55.5,0,66.6,68.0,62.5
20160207130000,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160207131500,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160207133000,150.0,153.0,44.7368,33,55.5,0,66.8,68.0,62.5
20160207134500,150.0,153.0,44.7368,33,55.5,0,66.9,68.0,62.5
20160207140000,150.0,153.0,44.7368,33,55.5,0,66.9,68.0,62.5
20160207141500,150.0,153.0,44.7368,33,55.5,0,66.9,68.0,62.5
20160207143000,150.0,153.0,44.7368,33,55.5,0,67.0,68.0,62.5
20160207144500,150.0,153.0,44.7368,33,55.5,0,67.1,68.0,62.5
20160207150000,150.0,153.0,44.7368,33,55.5,0,67.1,68.0,62.5
20160207151500,150.0,153.0,44.7368,33,54.7,0,67.1,68.0,62.5
20160207153000,150.0,153.0,44.7368,33,54.7,0,66.9,68.0,62.5
20160207154500,150.0,153.0,44.7368,33,54.7,0,66.9,68.0,62.5
20160207160000,150.0,153.0,44.7368,33,54.7,0,67.1,68.0,62.5
20160207161500,150.0,153.0,44.7368,33,54.7,0,67.4,68.0,62.5
20160207163000,150.0,153.0,44.7368,34,55.5,0,67.6,68.0,62.5
20160207164500,150.0,161.4,47.193,35,55.5,0,67.7,68.0,62.5
20160207170000,150.0,159.0,46.4912,35,55.5,0,67.8,68.0,62.5
20160207171500,150.0,159.0,46.4912,35,55.5,0,67.8,68.0,62.5
20160207173000,150.0,159.0,46.4912,35,55.5,0,67.7,68.0,62.5
20160207174500,150.0,159.0,46.4912,35,55.5,0,67.6,68.0,62.5
20160207180000,150.0,156.6,45.7895,34,55.5,0,67.6,68.0,62.5
20160207181500,150.0,156.6,45.7895,34,54.7,0,67.4,68.0,62.5
20160207183000,150.0,156.6,45.7895,34,54.7,0,67.2,68.0,62.5
20160207184500,150.0,156.6,45.7895,34,54.7,0,67.1,68.0,62.5
20160207190000,150.0,156.6,45.7895,34,54.7,0,67.0,68.0,62.5
20160207191500,150.0,156.6,45.7895,34,54.7,0,66.9,68.0,62.5
20160207193000,150.0,156.6,45.7895,34,55.4,0,67.0,68.0,62.5
20160207194500,150.0,156.6,45.7895,34,55.4,0,66.9,68.0,62.5
20160207200000,150.0,156.6,45.7895,34,55.4,0,67.0,68.0,62.5
20160207201500,150.0,156.6,45.7895,34,55.4,0,67.0,68.0,62.5
20160207203000,150.0,156.6,45.7895,34,55.4,0,67.0,68.0,62.5
20160207204500,150.0,156.6,45.7895,34,55.4,0,66.9,68.0,62.5
20160207210000,150.0,156.6,45.7895,34,55.4,0,66.9,68.0,62.5
20160207211500,150.0,156.6,45.7895,34,55.4,0,66.9,68.0,62.5
20160207213000,150.0,156.6,45.7895,34,55.4,0,66.8,68.0,62.5
20160207214500,150.0,156.6,45.7895,34,55.4,0,66.8,68.0,62.5
20160207220000,150.0,156.6,45.7895,34,55.4,0,66.7,68.0,62.5
20160207221500,150.0,156.6,45.7895,34,55.4,0,66.6,68.0,62.5
20160207223000,150.0,156.6,45.7895,34,55.4,0,66.5,68.0,62.5
20160207224500,150.0,156.6,45.7895,34,54.8,0,66.2,68.0,62.5
20160207230000,150.0,156.6,45.7895,34,54.8,0,66.2,68.0,62.5
20160207231500,150.0,156.6,45.7895,34,54.8,0,66.2,68.0,62.5
20160207233000,150.0,156.6,45.7895,34,55.5,0,66.3,68.0,62.5
20160207234500,150.0,156.6,45.7895,34,55.5,0,66.5,68.0,62.5
20160208000000,150.0,156.6,45.7895,34,55.5,0,66.4,68.0,62.5
20160208001500,150.0,156.6,45.7895,34,55.5,0,66.4,68.0,62.5
20160208003000,150.0,156.6,45.7895,34,55.5,0,66.4,68.0,62.5
20160208004500,150.0,156.6,45.7895,34,55.5,0,66.4,68.0,62.5
20160208010000,150.0,154.2,45.0877,34,55.5,0,66.3,68.0,62.5
20160208011500,150.0,156.6,45.7895,34,55.5,0,66.1,68.0,62.5
20160208013000,150.0,156.6,45.7895,34,54.7,0,66.1,68.0,62.5
20160208014500,150.0,156.6,45.7895,34,54.7,0,66.0,68.0,62.5
20160208020000,150.0,156.6,45.7895,34,54.7,0,65.9,68.0,62.5
20160208021500,150.0,156.6,45.7895,34,54.7,0,65.9,68.0,62.5
20160208023000,150.0,156.6,45.7895,34,55.3,0,65.9,68.0,62.5
20160208024500,150.0,156.6,45.7895,34,55.3,0,66.0,68.0,62.5
20160208030000,150.0,156.6,45.7895,34,55.3,0,66.1,68.0,62.5
20160208031500,150.0,156.6,45.7895,34,55.3,0,66.1,68.0,62.5
20160208033000,150.0,156.6,45.7895,34,55.3,0,66.1,68.0,62.5
20160208034500,150.0,154.2,45.0877,34,55.3,0,66.1,68.0,62.5
20160208040000,150.0,156.6,45.7895,34,55.3,0,66.1,68.0,62.5
20160208041500,150.0,156.6,45.7895,34,54.7,0,66.0,68.0,62.5
20160208043000,150.0,156.6,45.7895,34,54.7,0,65.8,68.0,62.5
20160208044500,150.0,156.6,45.7895,34,54.7,0,65.8,68.0,62.5
20160208050000,150.0,156.6,45.7895,34,54.7,0,65.8,68.0,62.5
20160208051500,150.0,156.6,45.7895,34,54.7,0,65.7,68.0,62.5
20160208053000,150.0,156.6,45.7895,34,54.7,0,65.6,68.0,62.5
20160208054500,150.0,159.0,46.4912,34,54.7,0,65.6,68.0,62.5
20160208060000,150.0,159.0,46.4912,34,54.7,0,65.6,68.0,62.5
20160208061500,150.0,157.2,45.9649,34,54.7,0,65.6,68.0,62.5
20160208063000,150.0,157.2,45.9649,34,54.7,0,65.5,68.0,62.5
20160208064500,150.0,157.2,45.9649,34,54.7,0,65.4,68.0,62.5
20160208070000,150.0,157.2,45.9649,34,54.7,0,65.3,68.0,62.5
20160208071500,150.0,159.0,46.4912,34,54.7,0,65.3,68.0,62.5
20160208073000,150.0,157.2,45.9649,34,54.7,0,65.3,68.0,62.5
20160208074500,150.0,151.2,44.2105,33,54.7,0,65.3,68.0,62.5
20160208080000,150.0,149.4,43.6842,33,54.7,0,65.3,68.0,62.5
20160208081500,150.0,149.4,43.6842,33,54.7,0,65.4,68.0,62.5
20160208083000,150.0,149.4,43.6842,33,54.7,0,65.4,68.0,62.5
20160208084500,150.0,149.4,43.6842,33,54.7,0,65.3,68.0,62.5
20160208090000,150.0,149.4,43.6842,33,54.7,0,65.4,68.0,62.5
20160208091500,150.0,149.4,43.6842,33,54.7,0,65.4,68.0,62.5
20160208093000,150.0,149.4,43.6842,33,54.7,0,65.5,68.0,62.5
20160208094500,150.0,149.4,43.6842,33,54.7,0,65.4,68.0,62.5
20160208100000,150.0,149.4,43.6842,33,54.7,0,65.7,68.0,62.5
20160208101500,150.0,147.6,43.1579,33,54.7,0,66.0,68.0,62.5
20160208103000,150.0,147.6,43.1579,33,54.7,0,66.3,68.0,62.5
20160208104500,150.0,149.4,43.6842,33,54.7,0,66.4,68.0,62.5
20160208110000,150.0,147.0,42.9825,33,55.5,0,66.6,68.0,62.5
20160208111500,150.0,147.0,42.9825,33,55.5,0,66.7,68.0,62.5
20160208113000,150.0,153.0,44.7368,34,55.5,0,67.0,68.0,62.5
20160208114500,150.0,151.2,44.2105,34,55.5,0,66.9,68.0,62.5
20160208120000,150.0,156.6,45.7895,34,55.5,0,67.2,68.0,62.5
20160208121500,150.0,156.6,45.7895,34,55.5,0,67.2,68.0,62.5
20160208123000,150.0,154.2,45.0877,34,55.5,0,67.3,68.0,62.5
20160208124500,150.0,156.6,45.7895,34,55.5,0,67.5,68.0,62.5
20160208130000,150.0,154.2,45.0877,34,55.5,0,67.7,68.0,62.5
20160208131500,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160208133000,150.0,163.2,47.7193,35,55.5,0,67.8,68.0,62.5
20160208134500,150.0,161.4,47.193,34,55.5,0,67.7,68.0,62.5
20160208140000,150.0,154.2,45.0877,33,55.5,0,67.5,68.0,62.5
20160208141500,150.0,159.6,46.6667,34,55.5,0,67.6,68.0,62.5
20160208143000,150.0,157.2,45.9649,34,55.5,0,67.6,68.0,62.5
20160208144500,150.0,157.2,45.9649,34,55.5,0,67.6,68.0,62.5
20160208150000,150.0,166.2,48.5965,35,55.5,0,67.7,68.0,62.5
20160208151500,150.0,172.2,50.3509,36,55.5,0,68.1,68.0,62.5
20160208153000,150.0,172.2,50.3509,36,55.5,0,68.1,68.0,62.5
20160208154500,150.0,200.4,58.5965,38,55.5,0,68.4,68.0,62.5
20160208160000,150.0,218.4,63.8596,40,55.5,0,68.4,68.0,62.5
20160208161500,150.0,221.4,64.7368,40,54.9,0,68.4,68.0,62.5
20160208163000,150.0,241.2,70.5263,42,54.9,0,68.3,68.0,62.5
20160208164500,150.0,256.2,74.9123,44,54.9,0,68.4,68.0,62.5
20160208170000,150.0,261.6,76.4912,44,54.9,0,68.3,68.0,62.5
20160208171500,150.0,271.8,79.4737,46,54.9,0,68.2,68.0,62.5
20160208173000,150.0,271.8,79.4737,46,54.9,0,68.2,68.0,62.5
20160208174500,150.0,271.8,79.4737,46,54.9,0,67.9,68.0,62.5
20160208180000,150.0,271.8,79.4737,46,54.9,0,67.8,68.0,62.5
20160208181500,150.0,268.2,78.4211,45,54.9,0,67.7,68.0,62.5
20160208183000,150.0,250.8,73.3333,43,54.9,0,67.6,68.0,62.5
20160208184500,150.0,235.2,68.7719,42,54.9,0,67.7,68.0,62.5
20160208190000,150.0,235.2,68.7719,42,54.9,0,67.7,68.0,62.5
20160208191500,150.0,231.6,67.7193,41,55.5,0,67.7,68.0,62.5
20160208193000,150.0,213.0,62.2807,39,54.7,0,67.7,68.0,62.5
20160208194500,150.0,207.0,60.5263,39,54.7,0,67.9,68.0,62.5
20160208200000,150.0,207.0,60.5263,39,54.7,0,67.7,68.0,62.5
20160208201500,150.0,207.0,60.5263,39,54.7,0,67.8,68.0,62.5
20160208203000,150.0,207.0,60.5263,39,54.7,0,67.8,68.0,62.5
20160208204500,150.0,207.0,60.5263,39,55.5,0,67.7,68.0,62.5
20160208210000,150.0,202.2,59.1228,38,55.5,0,67.9,68.0,62.5
20160208211500,150.0,202.2,59.1228,38,55.5,0,67.8,68.0,62.5
20160208213000,150.0,202.2,59.1228,38,55.5,0,67.7,68.0,62.5
20160208214500,150.0,202.2,59.1228,38,55.5,0,67.8,68.0,62.5
20160208220000,150.0,202.2,59.1228,38,55.5,0,67.8,68.0,62.5
20160208221500,150.0,194.4,56.8421,38,55.5,0,67.7,68.0,62.5
20160208223000,150.0,190.2,55.614,37,55.5,0,67.8,68.0,62.5
20160208224500,150.0,190.2,55.614,37,55.5,0,67.7,68.0,62.5
20160208230000,150.0,190.2,55.614,37,55.5,0,67.8,68.0,62.5
20160208231500,150.0,178.2,52.1053,36,55.5,0,67.7,68.0,62.5
20160208233000,150.0,178.2,52.1053,36,55.5,0,67.7,68.0,62.5
20160208234500,150.0,178.2,52.1053,36,55.5,0,67.7,68.0,62.5
20160209000000,150.0,171.0,50.0,35,55.5,0,67.7,68.0,62.5
20160209001500,150.0,162.0,47.3684,34,55.5,0,67.7,68.0,62.5
20160209003000,150.0,162.0,47.3684,34,55.5,0,67.7,68.0,62.5
20160209004500,150.0,157.2,45.9649,33,55.5,0,67.7,68.0,62.5
20160209010000,150.0,157.2,45.9649,33,55.5,0,67.7,68.0,62.5
20160209011500,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209013000,150.0,157.2,45.9649,33,55.5,0,67.7,68.0,62.5
20160209014500,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209020000,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209021500,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209023000,150.0,157.2,45.9649,33,55.5,0,67.7,68.0,62.5
20160209024500,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209030000,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209031500,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209033000,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.5
20160209034500,150.0,159.0,46.4912,33,55.5,0,67.6,68.0,62.5
20160209040000,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209041500,150.0,157.2,45.9649,33,55.5,0,67.7,68.0,62.5
20160209043000,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209044500,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209050000,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209051500,150.0,155.4,45.4386,33,55.5,0,67.6,68.0,62.5
20160209053000,150.0,155.4,45.4386,33,55.5,0,67.5,68.0,62.5
20160209054500,150.0,159.0,46.4912,33,55.5,0,67.4,68.0,62.5
20160209060000,150.0,159.0,46.4912,33,55.5,0,67.5,68.0,62.5
20160209061500,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,62.5
20160209063000,150.0,156.6,45.7895,33,55.5,0,67.5,68.0,62.5
20160209064500,150.0,159.0,46.4912,33,55.5,0,67.5,68.0,62.5
20160209070000,150.0,159.0,46.4912,33,55.5,0,67.4,68.0,62.5
20160209071500,150.0,157.2,45.9649,33,55.5,0,67.4,68.0,62.5
20160209073000,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209074500,150.0,157.2,45.9649,33,55.5,0,67.5,68.0,62.5
20160209080000,150.0,157.2,45.9649,33,55.5,0,67.4,68.0,62.5
20160209081500,150.0,157.2,45.9649,33,55.5,0,67.4,68.0,62.5
20160209083000,150.0,157.2,45.9649,33,55.5,0,67.4,68.0,62.5
20160209084500,150.0,157.2,45.9649,33,55.5,0,67.4,68.0,62.5
20160209090000,150.0,157.2,45.9649,33,55.5,0,67.4,68.0,62.5
20160209091500,150.0,157.2,45.9649,33,55.5,0,67.5,68.0,62.5
20160209093000,150.0,155.4,45.4386,33,55.5,0,67.3,68.0,62.5
20160209094500,150.0,155.4,45.4386,33,55.5,0,67.6,68.0,62.5
20160209100000,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209101500,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209103000,150.0,157.2,45.9649,33,55.5,0,67.6,68.0,62.5
20160209104500,150.0,157.2,45.9649,33,55.5,0,67.7,68.0,62.5
20160209110000,150.0,155.4,45.4386,33,55.5,0,67.8,68.0,62.5
20160209111500,150.0,155.4,45.4386,33,55.5,0,67.9,68.0,62.5
20160209113000,150.0,155.4,45.4386,33,55.5,0,67.9,68.0,62.5
20160209114500,150.0,155.4,45.4386,33,55.5,0,68.0,68.0,62.5
20160209120000,150.0,157.2,45.9649,33,55.5,0,68.2,68.0,62.5
20160209121500,150.0,155.4,45.4386,33,55.5,0,68.3,68.0,62.5
20160209123000,150.0,157.2,45.9649,33,55.5,0,68.3,68.0,62.5
20160209124500,150.0,173.4,50.7018,36,55.5,0,68.4,68.0,62.5
20160209130000,150.0,192.6,56.3158,38,55.5,0,68.4,68.0,62.5
20160209131500,150.0,209.4,61.2281,39,55.5,0,68.4,68.0,62.5
20160209133000,150.0,227.4,66.4912,41,55.5,0,68.4,68.0,62.5
20160209134500,150.0,230.4,67.3684,41,55.5,0,68.4,68.0,62.5
20160209140000,150.0,259.2,75.7895,44,55.5,0,68.4,68.0,62.5
20160209141500,150.0,264.0,77.193,44,55.5,0,68.4,68.0,62.5
20160209143000,150.0,274.2,80.1754,46,54.7,0,68.3,68.0,62.5
20160209144500,150.0,283.8,82.9825,47,54.7,0,68.4,68.0,62.5
20160209150000,150.0,300.6,87.8947,48,54.7,0,68.4,68.0,62.5
20160209151500,150.0,300.6,87.8947,49,54.7,0,68.1,68.0,62.5
20160209153000,150.0,300.6,87.8947,49,54.7,0,67.9,68.0,62.5
20160209154500,150.0,300.6,87.8947,49,54.7,0,67.9,68.0,62.5
20160209160000,150.0,295.2,86.3158,49,54.7,0,67.9,68.0,62.5
20160209161500,150.0,300.6,87.8947,49,54.7,0,67.8,68.0,62.5
20160209163000,150.0,300.6,87.8947,49,54.7,0,67.8,68.0,62.5
20160209164500,150.0,306.0,89.4737,49,54.7,0,67.7,68.0,62.5
20160209170000,150.0,300.6,87.8947,49,54.7,0,67.7,68.0,62.5
20160209171500,150.0,283.8,82.9825,47,54.7,0,67.7,68.0,62.5
20160209173000,150.0,271.8,79.4737,46,54.7,0,67.6,68.0,62.5
20160209174500,150.0,259.8,75.9649,44,54.7,0,67.5,68.0,62.5
20160209180000,150.0,240.0,70.1754,42,54.7,0,67.6,68.0,62.5
20160209181500,150.0,235.2,68.7719,42,54.7,0,67.6,68.0,62.5
20160209183000,150.0,210.0,61.4035,39,54.7,0,67.6,68.0,62.5
20160209184500,150.0,210.0,61.4035,39,54.7,0,67.7,68.0,62.5
20160209190000,150.0,202.2,59.1228,38,54.7,0,67.9,68.0,62.5
20160209191500,150.0,202.2,59.1228,38,54.7,0,68.1,68.0,62.5
20160209193000,150.0,202.2,59.1228,38,55.4,0,68.0,68.0,62.5
20160209194500,150.0,202.2,59.1228,38,55.4,0,68.1,68.0,62.5
20160209200000,150.0,202.2,59.1228,38,55.4,0,68.2,68.0,62.5
20160209201500,150.0,202.2,59.1228,38,55.4,0,68.1,68.0,62.5
20160209203000,150.0,202.2,59.1228,38,55.4,0,68.1,68.0,62.5
20160209204500,150.0,202.2,59.1228,38,55.4,0,68.2,68.0,62.5
20160209210000,150.0,202.2,59.1228,38,54.8,0,68.2,68.0,62.5
20160209211500,150.0,202.2,59.1228,38,55.5,0,68.2,68.0,62.5
20160209213000,150.0,202.2,59.1228,38,55.5,0,68.2,68.0,62.5
20160209214500,150.0,202.2,59.1228,38,55.5,0,68.3,68.0,62.5
20160209220000,150.0,202.2,59.1228,38,55.5,0,68.3,68.0,62.5
20160209221500,150.0,204.6,59.8246,38,55.5,0,68.1,68.0,62.5
20160209223000,150.0,202.2,59.1228,38,55.5,0,68.1,68.0,62.5
20160209224500,150.0,202.2,59.1228,38,55.5,0,68.1,68.0,62.5
20160209230000,150.0,202.2,59.1228,38,55.5,0,68.1,68.0,62.5
20160209231500,150.0,202.2,59.1228,38,55.5,0,68.1,68.0,62.5
20160209233000,150.0,202.2,59.1228,38,55.5,0,68.1,68.0,62.5
20160209234500,150.0,202.2,59.1228,38,55.5,0,68.1,68.0,62.5
20160210000000,150.0,202.2,59.1228,38,55.5,0,68.0,68.0,62.5
20160210001500,150.0,202.2,59.1228,38,55.5,0,68.0,68.0,62.5
20160210003000,150.0,202.2,59.1228,38,55.5,0,67.9,68.0,62.5
20160210004500,150.0,202.2,59.1228,38,55.5,0,67.9,68.0,62.5
20160210010000,150.0,202.2,59.1228,38,55.5,0,67.8,68.0,62.5
20160210011500,150.0,259.8,75.9649,6,55.5,0,67.3,68.0,62.5
20160210013000,150.0,224.4,65.614,41,55.5,0,67.2,68.0,62.5
20160210014500,150.0,187.2,54.7368,37,55.5,0,67.2,68.0,62.5
20160210020000,150.0,157.2,45.9649,34,55.5,0,67.2,68.0,62.5
20160210021500,150.0,157.2,45.9649,34,55.5,0,67.5,68.0,62.5
20160210023000,150.0,155.4,45.4386,34,55.5,0,67.6,68.0,62.5
20160210024500,150.0,155.4,45.4386,34,55.5,0,67.8,68.0,62.5
20160210030000,150.0,155.4,45.4386,34,55.5,0,67.7,68.0,62.5
20160210031500,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210033000,150.0,157.2,45.9649,34,55.5,0,67.8,68.0,62.5
20160210034500,150.0,155.4,45.4386,34,55.5,0,67.7,68.0,62.5
20160210040000,150.0,155.4,45.4386,34,55.5,0,67.7,68.0,62.5
20160210041500,150.0,155.4,45.4386,34,55.5,0,67.7,68.0,62.5
20160210043000,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210044500,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210050000,150.0,157.2,45.9649,34,55.5,0,67.8,68.0,62.5
20160210051500,150.0,157.2,45.9649,34,55.5,0,67.8,68.0,62.5
20160210053000,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210054500,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210060000,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210061500,150.0,155.4,45.4386,34,55.5,0,67.8,68.0,62.5
20160210063000,150.0,157.2,45.9649,34,55.5,0,67.7,68.0,62.5
20160210064500,150.0,154.2,45.0877,34,55.5,0,67.4,68.0,62.5
20160210070000,150.0,154.2,45.0877,34,55.5,0,67.1,68.0,62.5
20160210071500,150.0,154.2,45.0877,34,55.5,0,67.0,68.0,62.5
20160210073000,150.0,159.0,46.4912,34,55.5,0,66.9,68.0,62.5
20160210074500,150.0,157.2,45.9649,33,55.5,0,66.8,68.0,62.5
20160210080000,150.0,157.2,45.9649,33,55.5,0,66.8,68.0,62.5
20160210081500,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160210083000,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160210084500,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160210090000,150.0,155.4,45.4386,33,55.5,0,66.8,68.0,62.5
20160210091500,150.0,155.4,45.4386,33,55.5,0,66.8,68.0,62.5
20160210093000,150.0,155.4,45.4386,33,55.5,0,66.8,68.0,62.5
20160210094500,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160210100000,150.0,155.4,45.4386,33,55.5,0,66.8,68.0,62.5
20160210101500,150.0,153.0,44.7368,33,55.5,0,66.8,68.0,62.5
20160210103000,150.0,155.4,45.4386,33,55.5,0,66.7,68.0,62.5
20160210104500,150.0,155.4,45.4386,33,54.7,0,66.7,68.0,62.5
20160210110000,150.0,155.4,45.4386,33,54.7,0,66.7,68.0,62.5
20160210111500,150.0,155.4,45.4386,33,54.7,0,66.7,68.0,62.5
20160210113000,150.0,157.2,45.9649,33,54.7,0,66.7,68.0,62.5
20160210114500,150.0,155.4,45.4386,33,54.7,0,66.8,68.0,62.5
20160210120000,150.0,157.2,45.9649,33,54.7,0,67.1,68.0,62.5
20160210121500,150.0,157.2,45.9649,33,54.7,0,67.4,68.0,62.5
20160210123000,150.0,157.2,45.9649,33,54.7,0,67.5,68.0,62.5
20160210124500,150.0,159.0,46.4912,33,54.7,0,67.6,68.0,62.5
20160210130000,150.0,156.6,45.7895,33,54.7,0,67.6,68.0,62.5
20160210131500,150.0,156.6,45.7895,33,54.7,0,67.7,68.0,62.5
20160210133000,150.0,156.6,45.7895,33,54.7,0,68.0,68.0,62.5
20160210134500,150.0,156.6,45.7895,33,54.7,0,67.9,68.0,62.5
20160210140000,150.0,156.6,45.7895,33,54.7,0,68.2,68.0,62.5
20160210141500,150.0,170.4,49.8246,35,54.7,0,68.4,68.0,62.5
20160210143000,150.0,186.0,54.386,37,54.7,0,68.4,68.0,62.5
20160210144500,150.0,196.2,57.3684,38,54.7,0,68.4,68.0,62.5
20160210150000,150.0,216.0,63.1579,40,54.7,0,68.4,68.0,62.5
20160210151500,150.0,229.2,67.0175,41,54.7,0,68.4,68.0,62.5
20160210153000,150.0,240.0,70.1754,42,54.7,0,68.4,68.0,62.5
20160210154500,150.0,249.6,72.9825,43,54.7,0,68.3,68.0,62.5
20160210160000,150.0,270.0,78.9474,45,54.7,0,68.4,68.0,62.5
20160210161500,150.0,270.0,78.9474,45,54.7,0,68.0,68.0,62.5
20160210163000,150.0,270.0,78.9474,45,54.7,0,68.0,68.0,62.5
20160210164500,150.0,270.0,78.9474,45,54.7,0,67.9,68.0,62.5
20160210170000,150.0,270.0,78.9474,45,54.7,0,67.8,68.0,62.5
20160210171500,150.0,270.0,78.9474,45,54.7,0,67.7,68.0,62.5
20160210173000,150.0,255.6,74.7368,43,54.7,0,67.6,68.0,62.5
20160210174500,150.0,239.4,70.0,42,54.7,0,67.6,68.0,62.5
20160210180000,150.0,225.0,65.7895,40,54.7,0,67.5,68.0,62.5
20160210181500,150.0,214.2,62.6316,39,54.7,0,67.7,68.0,62.5
20160210183000,150.0,196.2,57.3684,38,54.7,0,67.6,68.0,62.5
20160210184500,150.0,189.6,55.4386,37,54.7,0,67.6,68.0,62.5
20160210190000,150.0,179.4,52.4561,36,54.7,0,67.6,68.0,62.5
20160210191500,150.0,162.0,47.3684,34,54.7,0,67.6,68.0,62.5
20160210193000,150.0,162.0,47.3684,34,54.7,0,68.0,68.0,62.5
20160210194500,150.0,162.0,47.3684,34,54.7,0,68.1,68.0,62.5
20160210200000,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210201500,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210203000,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210204500,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210210000,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210211500,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210213000,150.0,162.0,47.3684,34,54.7,0,68.2,68.0,62.5
20160210214500,150.0,165.6,48.4211,34,54.7,0,68.2,68.0,62.5
20160210220000,150.0,165.6,48.4211,34,54.7,0,68.1,68.0,62.5
20160210221500,150.0,163.2,47.7193,34,54.7,0,68.1,68.0,62.5
20160210223000,150.0,163.2,47.7193,34,54.7,0,68.1,68.0,62.5
20160210224500,150.0,163.2,47.7193,34,54.7,0,68.1,68.0,62.5
20160210230000,150.0,163.2,47.7193,34,54.7,0,68.1,68.0,62.5
20160210231500,150.0,163.2,47.7193,34,54.7,0,68.1,68.0,62.5
20160210233000,150.0,163.2,47.7193,34,54.7,0,68.0,68.0,62.5
20160210234500,150.0,163.2,47.7193,34,54.7,0,68.0,68.0,62.5
20160211000000,150.0,163.2,47.7193,34,54.7,0,68.0,68.0,62.5
20160211001500,150.0,163.2,47.7193,34,54.7,0,68.0,68.0,62.5
20160211003000,150.0,163.2,47.7193,34,54.7,0,68.0,68.0,62.5
20160211004500,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.5
20160211010000,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.5
20160211011500,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.5
20160211013000,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.4
20160211014500,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.4
20160211020000,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211021500,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.4
20160211023000,150.0,163.2,47.7193,34,54.7,0,67.9,68.0,62.4
20160211024500,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211030000,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211031500,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211033000,150.0,163.2,47.7193,34,54.7,0,67.7,68.0,62.4
20160211034500,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211040000,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211041500,150.0,163.2,47.7193,34,54.7,0,67.8,68.0,62.4
20160211043000,150.0,163.2,47.7193,34,54.7,0,67.7,68.0,62.4
20160211044500,150.0,157.2,45.9649,33,54.7,0,67.8,68.0,62.4
20160211050000,150.0,157.2,45.9649,33,54.7,0,67.8,68.0,62.4
20160211051500,150.0,157.2,45.9649,33,54.7,0,67.9,68.0,62.4
20160211053000,150.0,159.6,46.6667,33,54.7,0,67.9,68.0,62.4
20160211054500,150.0,156.6,45.7895,33,54.7,0,67.8,68.0,62.4
20160211060000,150.0,156.6,45.7895,33,54.7,0,67.8,68.0,62.4
20160211061500,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,62.4
20160211063000,150.0,150.6,44.0351,33,54.7,0,68.0,68.0,62.4
20160211064500,150.0,154.2,45.0877,34,54.7,0,68.0,68.0,62.3
20160211070000,150.0,154.2,45.0877,34,54.7,0,68.0,68.0,62.2
20160211071500,150.0,157.2,45.9649,35,54.7,0,68.0,68.0,62.2
20160211073000,150.0,157.2,45.9649,35,54.7,0,67.9,68.0,62.2
20160211074500,150.0,157.2,45.9649,35,54.7,0,68.0,68.0,62.2
20160211080000,150.0,159.0,46.4912,35,54.7,0,68.0,68.0,62.2
20160211081500,150.0,159.0,46.4912,35,54.7,0,67.9,68.0,62.1
20160211083000,150.0,159.0,46.4912,35,54.7,0,68.0,68.0,62.1
20160211084500,150.0,157.2,45.9649,35,54.7,0,68.0,68.0,62.0
20160211090000,150.0,157.2,45.9649,35,54.7,0,68.1,68.0,62.0
20160211091500,150.0,159.6,46.6667,35,54.7,0,68.2,68.0,62.0
20160211093000,150.0,157.2,45.9649,35,54.7,0,68.3,68.0,62.0
20160211094500,150.0,166.2,48.5965,36,54.7,0,68.4,68.0,62.0
20160211100000,150.0,172.2,50.3509,37,54.7,0,68.2,68.0,62.0
20160211101500,150.0,186.6,54.5614,38,54.7,0,68.3,68.0,61.9
20160211103000,150.0,186.6,54.5614,38,54.7,0,68.2,68.0,61.9
20160211104500,150.0,186.6,54.5614,38,54.7,0,68.2,68.0,61.9
20160211110000,150.0,189.6,55.4386,38,53.9,0,68.3,68.0,61.9
20160211111500,150.0,200.4,58.5965,39,53.9,0,68.2,68.0,61.9
20160211113000,150.0,200.4,58.5965,39,53.9,0,68.3,68.0,62.0
20160211114500,150.0,216.0,63.1579,41,53.9,0,68.2,68.0,61.9
20160211120000,150.0,216.0,63.1579,41,53.9,0,68.3,68.0,61.9
20160211121500,150.0,216.0,63.1579,41,53.9,0,68.3,68.0,61.9
20160211123000,150.0,247.2,72.2807,44,53.9,0,68.4,68.0,62.0
20160211124500,150.0,261.0,76.3158,45,53.9,0,68.4,68.0,62.0
20160211130000,150.0,271.8,79.4737,46,53.9,0,68.2,68.0,61.9
20160211131500,150.0,267.0,78.0702,46,53.9,0,68.1,68.0,61.9
20160211133000,150.0,267.0,78.0702,46,53.9,0,68.0,68.0,62.0
20160211134500,150.0,270.0,78.9474,46,53.9,0,68.1,68.0,61.9
20160211140000,150.0,270.0,78.9474,46,53.9,0,68.1,68.0,61.9
20160211141500,150.0,270.0,78.9474,46,53.9,0,68.1,68.0,62.0
20160211143000,150.0,270.0,78.9474,46,53.9,0,68.2,68.0,61.9
20160211144500,150.0,270.0,78.9474,46,53.9,0,68.1,68.0,62.0
20160211150000,150.0,270.0,78.9474,46,53.9,0,68.2,68.0,61.9
20160211151500,150.0,273.6,80.0,46,53.9,0,68.1,68.0,61.9
20160211153000,150.0,273.6,80.0,46,53.9,0,68.1,68.0,61.9
20160211154500,150.0,273.6,80.0,46,53.9,0,68.1,68.0,61.9
20160211160000,150.0,273.6,80.0,46,53.9,0,68.2,68.0,61.9
20160211161500,150.0,273.6,80.0,46,53.9,0,68.3,68.0,61.9
