PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211163000,150.0,273.6,80.0,46,53.9,0,68.3,68.0,61.9
20160211164500,150.0,289.8,84.7368,47,53.9,0,68.2,68.0,61.9
20160211170000,150.0,289.8,84.7368,47,53.9,0,68.2,68.0,61.9
20160211171500,150.0,289.8,84.7368,47,53.9,0,68.1,68.0,61.9
20160211173000,150.0,283.8,82.9825,46,53.9,0,68.0,68.0,61.9
20160211174500,150.0,283.8,82.9825,46,53.9,0,67.8,68.0,61.9
20160211180000,150.0,271.8,79.4737,45,53.9,0,67.6,68.0,62.0
20160211181500,150.0,265.8,77.7193,45,53.9,0,67.7,68.0,61.9
20160211183000,150.0,253.8,74.2105,44,53.9,0,67.6,68.0,61.9
20160211184500,150.0,237.0,69.2982,42,53.9,0,67.6,68.0,62.0
20160211190000,150.0,227.4,66.4912,41,53.9,0,67.6,68.0,61.9
20160211191500,150.0,221.4,64.7368,40,53.9,0,67.7,68.0,61.9
20160211193000,150.0,215.4,62.9825,40,53.9,0,67.7,68.0,61.9
20160211194500,150.0,205.2,60.0,39,53.9,0,67.6,68.0,61.9
20160211200000,150.0,189.6,55.4386,37,53.9,0,67.6,68.0,62.0
20160211201500,150.0,189.6,55.4386,37,53.9,0,67.9,68.0,61.9
20160211203000,150.0,187.2,54.7368,37,53.9,0,68.1,68.0,61.9
20160211204500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211210000,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211211500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,62.0
20160211213000,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211214500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211220000,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211221500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211223000,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211224500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160211230000,150.0,190.2,55.614,37,53.9,0,68.1,68.0,61.9
20160211231500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,62.0
20160211233000,150.0,190.2,55.614,37,53.9,0,68.1,68.0,61.9
20160211234500,150.0,190.2,55.614,37,53.9,0,68.1,68.0,61.9
20160212000000,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160212001500,150.0,190.2,55.614,37,53.9,0,68.2,68.0,61.9
20160212003000,150.0,190.2,55.614,37,54.6,0,68.2,68.0,61.9
20160212004500,150.0,190.2,55.614,37,54.6,0,68.2,68.0,62.0
20160212010000,150.0,190.2,55.614,37,54.6,0,68.2,68.0,61.9
20160212011500,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212013000,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212014500,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212020000,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212021500,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212023000,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212024500,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212030000,150.0,190.2,55.614,37,54.6,0,68.1,68.0,61.9
20160212031500,150.0,187.2,54.7368,37,54.6,0,68.0,68.0,61.9
20160212033000,150.0,189.6,55.4386,37,54.6,0,68.0,68.0,61.9
20160212034500,150.0,189.6,55.4386,37,54.6,0,68.0,68.0,61.9
20160212040000,150.0,189.6,55.4386,37,54.6,0,67.9,68.0,61.9
20160212041500,150.0,189.6,55.4386,37,54.6,0,67.9,68.0,61.9
20160212043000,150.0,189.6,55.4386,37,54.6,0,67.9,68.0,61.9
20160212044500,150.0,189.6,55.4386,37,54.6,0,67.9,68.0,61.9
20160212050000,150.0,189.6,55.4386,37,54.0,0,67.9,68.0,61.9
20160212051500,150.0,189.6,55.4386,37,54.0,0,67.9,68.0,61.9
20160212053000,150.0,189.6,55.4386,37,54.0,0,67.9,68.0,61.9
20160212054500,150.0,189.6,55.4386,37,54.0,0,67.8,68.0,61.9
20160212060000,150.0,187.2,54.7368,37,54.0,0,67.8,68.0,61.9
20160212061500,150.0,187.2,54.7368,37,54.0,0,67.8,68.0,61.9
20160212063000,150.0,183.6,53.6842,37,54.0,0,68.0,68.0,61.9
20160212064500,150.0,186.0,54.386,38,54.0,0,68.1,68.0,61.9
20160212070000,150.0,186.0,54.386,38,54.0,0,68.1,68.0,61.9
20160212071500,150.0,186.0,54.386,38,54.0,0,68.1,68.0,61.9
20160212073000,150.0,186.0,54.386,38,54.0,0,68.1,68.0,61.9
20160212074500,150.0,193.2,56.4912,38,54.0,0,68.1,68.0,61.9
20160212080000,150.0,193.2,56.4912,38,54.0,0,68.3,68.0,61.9
20160212081500,150.0,200.4,58.5965,39,54.0,0,68.2,68.0,61.9
20160212083000,150.0,200.4,58.5965,39,54.0,0,68.2,68.0,61.9
20160212084500,150.0,200.4,58.5965,39,54.0,0,68.2,68.0,61.9
20160212090000,150.0,213.0,62.2807,40,54.0,0,68.3,68.0,61.9
20160212091500,150.0,209.4,61.2281,40,54.0,0,68.2,68.0,61.9
20160212093000,150.0,209.4,61.2281,40,54.0,0,68.3,68.0,61.9
20160212094500,150.0,222.0,64.9123,41,54.0,0,68.3,68.0,61.9
20160212100000,150.0,241.8,70.7018,43,54.0,0,68.3,68.0,61.9
20160212101500,150.0,241.8,70.7018,43,54.0,0,68.2,68.0,61.9
20160212103000,150.0,241.8,70.7018,43,54.0,0,68.2,68.0,61.9
20160212104500,150.0,238.2,69.6491,43,54.0,0,68.1,68.0,61.9
20160212110000,150.0,241.2,70.5263,43,54.0,0,68.2,68.0,61.9
20160212111500,150.0,241.2,70.5263,43,54.0,0,68.3,68.0,61.9
20160212113000,150.0,253.2,74.0351,45,54.0,0,68.3,68.0,61.9
20160212114500,150.0,271.8,79.4737,47,54.0,0,68.3,68.0,61.9
20160212120000,150.0,267.6,78.2456,46,54.0,0,68.3,68.0,61.9
20160212121500,150.0,271.8,79.4737,47,54.0,0,68.3,68.0,61.9
20160212123000,150.0,289.8,84.7368,48,54.0,0,68.3,68.0,61.9
20160212124500,150.0,295.2,86.3158,49,54.0,0,68.3,68.0,61.9
20160212130000,150.0,306.0,89.4737,50,54.0,0,68.3,68.0,61.9
20160212131500,150.0,306.0,89.4737,50,54.0,0,68.2,68.0,61.9
20160212133000,150.0,316.2,92.4561,50,54.0,0,68.2,68.0,61.9
20160212134500,150.0,310.8,90.8772,49,54.0,0,68.4,68.0,61.9
20160212140000,150.0,321.6,94.0351,50,54.0,0,68.2,68.0,61.9
20160212141500,150.0,321.6,94.0351,50,54.0,0,68.0,68.0,61.9
20160212143000,150.0,316.2,92.4561,50,54.0,0,67.7,68.0,61.9
20160212144500,150.0,310.8,90.8772,49,54.0,0,67.5,68.0,61.9
20160212150000,150.0,271.8,79.4737,45,54.0,0,67.4,68.0,61.9
20160212151500,150.0,252.0,73.6842,43,54.0,0,67.5,68.0,61.9
20160212153000,150.0,244.8,71.5789,43,54.0,0,67.6,68.0,61.9
20160212154500,150.0,240.6,70.3509,42,54.0,0,67.7,68.0,61.9
20160212160000,150.0,240.6,70.3509,42,54.0,0,67.8,68.0,61.9
20160212161500,150.0,240.6,70.3509,42,54.0,0,67.9,68.0,61.9
20160212163000,150.0,240.6,70.3509,42,54.0,0,68.0,68.0,61.9
20160212164500,150.0,240.6,70.3509,42,54.0,0,68.0,68.0,61.9
20160212170000,150.0,240.6,70.3509,42,54.0,0,68.1,68.0,61.9
20160212171500,150.0,240.6,70.3509,42,54.0,0,68.0,68.0,61.9
20160212173000,150.0,240.6,70.3509,42,54.0,0,67.9,68.0,61.9
20160212174500,150.0,240.6,70.3509,42,54.0,0,67.7,68.0,61.9
20160212180000,150.0,240.6,70.3509,42,54.0,0,67.7,68.0,61.9
20160212181500,150.0,225.0,65.7895,41,54.0,0,67.7,68.0,61.9
20160212183000,150.0,220.2,64.386,40,54.0,0,67.7,68.0,61.9
20160212184500,150.0,209.4,61.2281,39,54.0,0,67.6,68.0,61.9
20160212190000,150.0,204.0,59.6491,38,54.0,0,67.8,68.0,61.9
20160212191500,150.0,201.6,58.9474,38,54.0,0,67.9,68.0,61.9
20160212193000,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212194500,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212200000,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212201500,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212203000,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212204500,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212210000,150.0,201.6,58.9474,38,54.0,0,68.0,68.0,61.9
20160212211500,150.0,201.6,58.9474,38,54.0,0,68.0,68.0,61.9
20160212213000,150.0,201.6,58.9474,38,54.0,0,68.0,68.0,61.9
20160212214500,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212220000,150.0,201.6,58.9474,38,54.0,0,68.0,68.0,61.9
20160212221500,150.0,201.6,58.9474,38,54.0,0,68.1,68.0,61.9
20160212223000,150.0,201.6,58.9474,38,54.0,0,68.0,68.0,61.9
20160212224500,150.0,201.6,58.9474,38,54.0,0,67.9,68.0,61.9
20160212230000,150.0,201.6,58.9474,38,54.0,0,67.9,68.0,61.9
20160212231500,150.0,204.0,59.6491,38,54.0,0,67.9,68.0,61.9
20160212233000,150.0,204.0,59.6491,38,54.0,0,67.9,68.0,61.9
20160212234500,150.0,201.6,58.9474,38,54.0,0,67.9,68.0,61.9
20160213000000,150.0,201.6,58.9474,38,54.0,0,67.9,68.0,61.9
20160213001500,150.0,201.6,58.9474,38,54.0,0,67.8,68.0,61.9
20160213003000,150.0,201.6,58.9474,38,54.0,0,67.8,68.0,61.9
20160213004500,150.0,201.6,58.9474,38,54.0,0,67.8,68.0,61.9
20160213010000,150.0,204.0,59.6491,38,54.0,0,67.8,68.0,61.9
20160213011500,150.0,259.8,75.9649,8,54.0,0,67.3,68.0,61.9
20160213013000,150.0,231.0,67.5439,42,54.0,0,67.2,68.0,61.9
20160213014500,150.0,188.4,55.0877,37,54.0,0,67.2,68.0,61.9
20160213020000,150.0,170.4,49.8246,35,54.0,0,67.4,68.0,61.9
20160213021500,150.0,170.4,49.8246,35,54.0,0,67.7,68.0,61.9
20160213023000,150.0,170.4,49.8246,35,54.0,0,67.7,68.0,61.9
20160213024500,150.0,172.2,50.3509,35,54.0,0,67.8,68.0,61.9
20160213030000,150.0,172.2,50.3509,35,54.0,0,67.9,68.0,61.9
20160213031500,150.0,172.2,50.3509,35,54.0,0,67.9,68.0,61.9
20160213033000,150.0,170.4,49.8246,35,54.0,0,67.8,68.0,61.9
20160213034500,150.0,173.4,50.7018,35,54.0,0,67.8,68.0,62.0
20160213040000,150.0,170.4,49.8246,35,54.0,0,67.7,68.0,62.2
20160213041500,150.0,172.2,50.3509,35,54.0,0,67.7,68.0,62.1
20160213043000,150.0,170.4,49.8246,35,54.0,0,67.7,68.0,62.3
20160213044500,150.0,165.6,48.4211,34,54.0,0,67.7,68.0,62.4
20160213050000,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,62.4
20160213051500,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,62.4
20160213053000,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,62.4
20160213054500,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,62.4
20160213060000,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,62.4
20160213061500,150.0,155.4,45.4386,33,54.0,0,67.6,68.0,62.4
20160213063000,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160213064500,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213070000,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160213071500,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213073000,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213074500,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213080000,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213081500,150.0,155.4,45.4386,33,54.7,0,67.4,68.0,62.4
20160213083000,150.0,155.4,45.4386,33,54.7,0,67.4,68.0,62.4
20160213084500,150.0,157.2,45.9649,33,54.7,0,67.4,68.0,62.4
20160213090000,150.0,155.4,45.4386,33,54.7,0,67.4,68.0,62.4
20160213091500,150.0,155.4,45.4386,33,54.7,0,67.4,68.0,62.4
20160213093000,150.0,155.4,45.4386,33,54.7,0,67.3,68.0,62.4
20160213094500,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213100000,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160213101500,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160213103000,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160213104500,150.0,157.2,45.9649,33,54.7,0,67.7,68.0,62.4
20160213110000,150.0,157.2,45.9649,33,54.7,0,67.8,68.0,62.4
20160213111500,150.0,155.4,45.4386,33,54.7,0,67.9,68.0,62.4
20160213113000,150.0,155.4,45.4386,33,54.7,0,68.0,68.0,62.4
20160213114500,150.0,155.4,45.4386,33,54.7,0,68.1,68.0,62.4
20160213120000,150.0,155.4,45.4386,33,54.7,0,68.2,68.0,62.4
20160213121500,150.0,161.4,47.193,35,54.7,0,68.3,68.0,62.4
20160213123000,150.0,180.6,52.807,36,54.7,0,68.4,68.0,62.4
20160213124500,150.0,191.4,55.9649,37,54.7,0,68.4,68.0,62.4
20160213130000,150.0,210.0,61.4035,39,54.7,0,68.4,68.0,62.4
20160213131500,150.0,221.4,64.7368,40,54.7,0,68.4,68.0,62.4
20160213133000,150.0,239.4,70.0,42,54.7,0,68.4,68.0,62.4
20160213134500,150.0,258.6,75.614,44,54.7,0,68.4,68.0,62.4
20160213140000,150.0,267.0,78.0702,45,53.9,0,68.4,68.0,62.4
20160213141500,150.0,283.8,82.9825,47,53.9,0,68.4,68.0,62.4
20160213143000,150.0,289.8,84.7368,48,53.9,0,68.3,68.0,62.4
20160213144500,150.0,295.2,86.3158,49,53.9,0,68.2,68.0,62.4
20160213150000,150.0,306.0,89.4737,49,53.9,0,68.3,68.0,62.4
20160213151500,150.0,321.6,94.0351,51,53.9,0,67.9,68.0,62.4
20160213153000,150.0,310.8,90.8772,50,53.9,0,67.7,68.0,62.4
20160213154500,150.0,310.8,90.8772,50,53.9,0,67.7,68.0,62.4
20160213160000,150.0,306.0,89.4737,50,53.9,0,67.7,68.0,62.4
20160213161500,150.0,295.2,86.3158,48,53.9,0,67.7,68.0,62.4
20160213163000,150.0,295.2,86.3158,48,53.9,0,67.7,68.0,62.4
20160213164500,150.0,289.8,84.7368,48,53.9,0,67.8,68.0,62.4
20160213170000,150.0,289.8,84.7368,48,53.9,0,67.7,68.0,62.4
20160213171500,150.0,277.8,81.2281,46,53.9,0,67.6,68.0,62.4
20160213173000,150.0,259.8,75.9649,45,53.9,0,67.6,68.0,62.4
20160213174500,150.0,241.8,70.7018,43,53.9,0,67.6,68.0,62.4
20160213180000,150.0,235.2,68.7719,42,53.9,0,67.6,68.0,62.4
20160213181500,150.0,225.0,65.7895,41,53.9,0,67.6,68.0,62.4
20160213183000,150.0,213.0,62.2807,40,53.9,0,67.6,68.0,62.4
20160213184500,150.0,197.4,57.7193,38,53.9,0,67.6,68.0,62.4
20160213190000,150.0,177.6,51.9298,36,54.7,0,67.6,68.0,62.4
20160213191500,150.0,180.6,52.807,36,54.7,0,68.1,68.0,62.4
20160213193000,150.0,180.6,52.807,36,54.7,0,68.2,68.0,62.4
20160213194500,150.0,186.0,54.386,37,54.7,0,68.2,68.0,62.4
20160213200000,150.0,190.2,55.614,37,54.7,0,68.3,68.0,62.4
20160213201500,150.0,193.2,56.4912,38,54.7,0,68.2,68.0,62.4
20160213203000,150.0,193.2,56.4912,38,54.7,0,68.3,68.0,62.4
20160213204500,150.0,197.4,57.7193,38,54.7,0,68.2,68.0,62.4
20160213210000,150.0,197.4,57.7193,38,54.7,0,68.2,68.0,62.4
20160213211500,150.0,195.0,57.0175,38,54.7,0,68.2,68.0,62.4
20160213213000,150.0,197.4,57.7193,38,54.7,0,68.2,68.0,62.4
20160213214500,150.0,197.4,57.7193,38,54.7,0,68.2,68.0,62.4
20160213220000,150.0,197.4,57.7193,38,54.7,0,68.2,68.0,62.4
20160213221500,150.0,195.0,57.0175,38,54.7,0,68.1,68.0,62.4
20160213223000,150.0,195.0,57.0175,38,54.7,0,68.1,68.0,62.4
20160213224500,150.0,197.4,57.7193,38,54.7,0,68.1,68.0,62.4
20160213230000,150.0,197.4,57.7193,38,54.7,0,68.0,68.0,62.4
20160213231500,150.0,197.4,57.7193,38,54.7,0,68.1,68.0,62.4
20160213233000,150.0,197.4,57.7193,38,54.7,0,68.0,68.0,62.4
20160213234500,150.0,195.0,57.0175,38,54.7,0,68.0,68.0,62.4
20160214000000,150.0,195.0,57.0175,38,54.7,0,67.9,68.0,62.4
20160214001500,150.0,195.0,57.0175,38,54.7,0,67.9,68.0,62.4
20160214003000,150.0,197.4,57.7193,38,54.7,0,67.9,68.0,62.4
20160214004500,150.0,194.4,56.8421,38,54.7,0,67.9,68.0,62.4
20160214010000,150.0,194.4,56.8421,38,54.7,0,67.8,68.0,62.4
20160214011500,150.0,194.4,56.8421,38,54.7,0,67.7,68.0,62.4
20160214013000,150.0,194.4,56.8421,38,54.7,0,67.8,68.0,62.4
20160214014500,150.0,197.4,57.7193,38,54.7,0,67.7,68.0,62.4
20160214020000,150.0,189.6,55.4386,37,54.7,0,67.7,68.0,62.4
20160214021500,150.0,186.0,54.386,37,54.7,0,67.7,68.0,62.4
20160214023000,150.0,181.2,52.9825,36,54.7,0,67.7,68.0,62.4
20160214024500,150.0,181.2,52.9825,36,54.7,0,67.8,68.0,62.4
20160214030000,150.0,181.2,52.9825,36,54.7,0,67.7,68.0,62.4
20160214031500,150.0,181.2,52.9825,36,54.7,0,67.7,68.0,62.4
20160214033000,150.0,174.0,50.8772,36,54.7,0,67.7,68.0,62.4
20160214034500,150.0,168.6,49.2982,35,54.7,0,67.7,68.0,62.4
20160214040000,150.0,159.6,46.6667,34,54.7,0,67.7,68.0,62.4
20160214041500,150.0,162.0,47.3684,34,54.7,0,67.7,68.0,62.4
20160214043000,150.0,159.6,46.6667,34,54.7,0,67.7,68.0,62.4
20160214044500,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,62.4
20160214050000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,62.4
20160214051500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214053000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,62.4
20160214054500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214060000,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214061500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214063000,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214064500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.4
20160214070000,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160214071500,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160214073000,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160214074500,150.0,157.2,45.9649,33,54.7,0,67.5,68.0,62.4
20160214080000,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,62.4
20160214081500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.4
20160214083000,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.4
20160214084500,150.0,154.2,45.0877,33,54.7,0,67.3,68.0,62.4
20160214090000,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,62.4
20160214091500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214093000,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214094500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160214100000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,62.2
20160214101500,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,62.3
20160214103000,150.0,151.2,44.2105,33,54.7,0,67.8,68.0,62.3
20160214104500,150.0,155.4,45.4386,33,54.7,0,67.8,68.0,62.2
20160214110000,150.0,155.4,45.4386,33,54.7,0,68.0,68.0,62.2
20160214111500,150.0,155.4,45.4386,33,54.7,0,68.1,68.0,62.2
20160214113000,150.0,155.4,45.4386,33,54.7,0,68.2,68.0,62.1
20160214114500,150.0,155.4,45.4386,34,54.7,0,68.3,68.0,62.1
20160214120000,150.0,172.2,50.3509,36,54.7,0,68.4,68.0,62.1
20160214121500,150.0,183.0,53.5088,37,54.7,0,68.4,68.0,62.2
20160214123000,150.0,198.6,58.0702,39,54.7,0,68.3,68.0,62.1
20160214124500,150.0,210.6,61.5789,40,54.7,0,68.4,68.0,62.0
20160214130000,150.0,222.6,65.0877,41,54.7,0,68.4,68.0,62.1
20160214131500,150.0,237.6,69.4737,42,54.7,0,68.3,68.0,62.0
20160214133000,150.0,241.8,70.7018,43,54.7,0,68.2,68.0,61.9
20160214134500,150.0,241.8,70.7018,43,54.7,0,68.2,68.0,62.0
20160214140000,150.0,246.6,72.1053,44,54.7,0,68.3,68.0,61.9
20160214141500,150.0,258.0,75.4386,45,53.9,0,68.3,68.0,62.0
20160214143000,150.0,261.6,76.4912,45,53.9,0,68.2,68.0,62.0
20160214144500,150.0,268.8,78.5965,46,53.9,0,68.2,68.0,62.0
20160214150000,150.0,268.8,78.5965,46,53.9,0,68.1,68.0,61.9
20160214151500,150.0,268.8,78.5965,46,53.9,0,68.2,68.0,61.9
20160214153000,150.0,268.8,78.5965,46,53.9,0,68.2,68.0,61.9
20160214154500,150.0,268.8,78.5965,46,53.9,0,68.0,68.0,61.9
20160214160000,150.0,268.8,78.5965,46,53.9,0,68.0,68.0,61.9
20160214161500,150.0,268.8,78.5965,46,53.9,0,67.9,68.0,61.9
20160214163000,150.0,268.8,78.5965,46,53.9,0,67.9,68.0,62.0
20160214164500,150.0,268.8,78.5965,46,53.9,0,67.8,68.0,61.9
20160214170000,150.0,264.0,77.193,45,53.9,0,67.9,68.0,61.9
20160214171500,150.0,264.0,77.193,45,53.9,0,67.8,68.0,62.0
20160214173000,150.0,264.0,77.193,45,53.9,0,67.7,68.0,61.9
20160214174500,150.0,264.0,77.193,45,53.9,0,67.7,68.0,61.9
20160214180000,150.0,264.0,77.193,45,53.9,0,67.7,68.0,61.9
20160214181500,150.0,252.6,73.8597,44,53.9,0,68.0,68.0,61.9
20160214183000,150.0,252.6,73.8597,44,53.9,0,68.1,68.0,61.9
20160214184500,150.0,252.6,73.8597,44,53.9,0,68.1,68.0,61.9
20160214190000,150.0,252.6,73.8597,44,53.9,0,67.9,68.0,61.9
20160214191500,150.0,252.6,73.8597,44,53.9,0,67.8,68.0,61.9
20160214193000,150.0,252.6,73.8597,44,53.9,0,67.8,68.0,61.9
20160214194500,150.0,252.6,73.8597,44,53.9,0,67.7,68.0,61.9
20160214200000,150.0,252.6,73.8597,44,53.9,0,67.7,68.0,61.9
20160214201500,150.0,247.2,72.2807,44,53.9,0,67.7,68.0,61.9
20160214203000,150.0,247.2,72.2807,44,53.9,0,67.7,68.0,61.9
20160214204500,150.0,243.0,71.0526,43,53.9,0,67.8,68.0,61.9
20160214210000,150.0,243.0,71.0526,43,53.9,0,67.8,68.0,61.9
20160214211500,150.0,240.0,70.1754,43,53.9,0,67.7,68.0,61.9
20160214213000,150.0,234.0,68.4211,42,53.9,0,67.7,68.0,61.9
20160214214500,150.0,236.4,69.1228,42,53.9,0,67.8,68.0,61.9
20160214220000,150.0,236.4,69.1228,42,53.9,0,67.7,68.0,61.9
20160214221500,150.0,236.4,69.1228,42,53.9,0,67.8,68.0,61.9
20160214223000,150.0,234.0,68.4211,42,53.9,0,67.7,68.0,61.9
20160214224500,150.0,237.0,69.2982,42,53.9,0,67.8,68.0,61.9
20160214230000,150.0,234.6,68.5965,42,53.9,0,67.8,68.0,61.9
20160214231500,150.0,231.0,67.5439,42,53.9,0,67.7,68.0,61.9
20160214233000,150.0,223.2,65.2632,41,53.9,0,67.8,68.0,61.9
20160214234500,150.0,225.6,65.9649,41,53.9,0,67.8,68.0,61.9
20160215000000,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,61.9
20160215001500,150.0,225.6,65.9649,41,53.9,0,67.8,68.0,61.9
20160215003000,150.0,225.6,65.9649,41,53.9,0,67.8,68.0,61.9
20160215004500,150.0,225.6,65.9649,41,53.9,0,67.8,68.0,61.9
20160215010000,150.0,225.6,65.9649,41,53.9,0,67.7,68.0,61.9
20160215011500,150.0,225.6,65.9649,41,53.9,0,67.7,68.0,61.9
20160215013000,150.0,213.0,62.2807,40,53.9,0,67.7,68.0,61.9
20160215014500,150.0,207.6,60.7018,40,53.9,0,67.7,68.0,61.9
20160215020000,150.0,207.6,60.7018,40,53.9,0,67.7,68.0,61.9
20160215021500,150.0,207.6,60.7018,40,53.9,0,67.7,68.0,61.9
20160215023000,150.0,207.6,60.7018,40,53.9,0,67.7,68.0,61.9
20160215024500,150.0,207.6,60.7018,40,53.9,0,67.7,68.0,61.9
20160215030000,150.0,204.0,59.6491,39,53.9,0,67.8,68.0,61.9
20160215031500,150.0,204.0,59.6491,39,53.9,0,67.8,68.0,61.9
20160215033000,150.0,201.6,58.9474,39,53.9,0,67.7,68.0,61.9
20160215034500,150.0,201.6,58.9474,39,53.9,0,67.8,68.0,61.9
20160215040000,150.0,201.6,58.9474,39,53.9,0,67.7,68.0,61.9
20160215041500,150.0,201.6,58.9474,39,53.9,0,67.7,68.0,61.9
20160215043000,150.0,195.0,57.0175,38,53.9,0,67.8,68.0,61.9
20160215044500,150.0,197.4,57.7193,38,53.9,0,67.8,68.0,61.9
20160215050000,150.0,193.2,56.4912,38,53.9,0,67.8,68.0,61.9
20160215051500,150.0,196.2,57.3684,38,53.9,0,67.8,68.0,61.9
20160215053000,150.0,196.2,57.3684,38,53.9,0,67.8,68.0,61.9
20160215054500,150.0,196.2,57.3684,38,53.9,0,67.7,68.0,61.9
20160215060000,150.0,196.2,57.3684,38,53.9,0,67.8,68.0,61.9
20160215061500,150.0,196.2,57.3684,38,53.9,0,68.1,68.0,61.9
20160215063000,150.0,196.2,57.3684,38,53.9,0,68.0,68.0,61.9
20160215064500,150.0,196.2,57.3684,38,53.9,0,67.9,68.0,61.9
20160215070000,150.0,198.6,58.0702,38,53.9,0,68.1,68.0,61.9
20160215071500,150.0,198.6,58.0702,38,53.9,0,68.1,68.0,61.9
20160215073000,150.0,198.6,58.0702,38,53.9,0,68.1,68.0,61.9
20160215074500,150.0,198.6,58.0702,38,53.9,0,68.2,68.0,61.9
20160215080000,150.0,198.6,58.0702,38,53.9,0,68.0,68.0,61.9
20160215081500,150.0,198.6,58.0702,38,53.9,0,68.2,68.0,61.9
20160215083000,150.0,198.6,58.0702,38,53.9,0,68.1,68.0,61.9
20160215084500,150.0,196.2,57.3684,38,53.9,0,68.1,68.0,61.9
20160215090000,150.0,196.2,57.3684,38,53.9,0,68.2,68.0,61.9
20160215091500,150.0,201.0,58.7719,39,53.9,0,68.2,68.0,61.9
20160215093000,150.0,209.4,61.2281,40,53.9,0,68.3,68.0,61.9
20160215094500,150.0,214.2,62.6316,40,53.9,0,68.1,68.0,61.9
20160215100000,150.0,214.2,62.6316,40,53.9,0,68.1,68.0,61.9
20160215101500,150.0,211.2,61.7544,40,53.9,0,68.2,68.0,61.9
20160215103000,150.0,211.2,61.7544,40,53.9,0,68.0,68.0,61.9
20160215104500,150.0,214.2,62.6316,40,53.9,0,68.1,68.0,61.9
20160215110000,150.0,210.6,61.5789,40,53.9,0,68.1,68.0,61.9
20160215111500,150.0,210.6,61.5789,40,53.9,0,68.1,68.0,61.9
20160215113000,150.0,213.0,62.2807,40,53.9,0,68.0,68.0,61.9
20160215114500,150.0,213.0,62.2807,40,53.9,0,68.1,68.0,61.9
20160215120000,150.0,213.0,62.2807,40,53.9,0,68.2,68.0,61.9
20160215121500,150.0,215.4,62.9825,40,53.9,0,68.3,68.0,61.9
20160215123000,150.0,241.2,70.5263,43,53.9,0,68.6,68.0,61.9
20160215124500,150.0,230.4,67.3684,41,53.9,0,68.2,68.0,61.9
20160215130000,150.0,230.4,67.3684,41,53.9,0,68.4,68.0,61.9
20160215131500,150.0,241.2,70.5263,43,53.9,0,68.3,68.0,61.9
20160215133000,150.0,241.2,70.5263,43,53.9,0,68.2,68.0,61.9
20160215134500,150.0,246.0,71.9298,43,53.9,0,68.2,68.0,61.9
20160215140000,150.0,258.6,75.614,44,53.9,0,68.4,68.0,61.9
20160215141500,150.0,271.8,79.4737,46,53.9,0,68.4,68.0,61.9
20160215143000,150.0,289.8,84.7368,47,53.9,0,68.4,68.0,61.9
20160215144500,150.0,289.8,84.7368,47,53.9,0,67.9,68.0,61.9
20160215150000,150.0,283.8,82.9825,47,53.9,0,67.7,68.0,61.9
20160215151500,150.0,277.8,81.2281,46,53.9,0,67.7,68.0,61.9
20160215153000,150.0,259.8,75.9649,45,53.9,0,67.6,68.0,61.9
20160215154500,150.0,232.2,67.8947,42,53.9,0,67.6,68.0,61.9
20160215160000,150.0,238.2,69.6491,42,53.9,0,67.6,68.0,61.9
20160215161500,150.0,220.2,64.386,40,53.9,0,67.6,68.0,61.9
20160215163000,150.0,216.0,63.1579,40,53.9,0,67.6,68.0,61.9
20160215164500,150.0,198.0,57.8947,38,53.9,0,67.6,68.0,61.9
20160215170000,150.0,195.0,57.0175,38,53.9,0,67.7,68.0,61.9
20160215171500,150.0,195.0,57.0175,38,53.9,0,68.1,68.0,61.9
20160215173000,150.0,195.0,57.0175,38,53.9,0,68.2,68.0,61.9
20160215174500,150.0,195.0,57.0175,38,53.9,0,68.3,68.0,61.9
20160215180000,150.0,206.4,60.3509,39,53.9,0,68.2,68.0,61.9
20160215181500,150.0,206.4,60.3509,39,53.9,0,68.2,68.0,61.9
20160215183000,150.0,206.4,60.3509,39,53.9,0,68.2,68.0,61.9
20160215184500,150.0,202.2,59.1228,39,53.9,0,68.1,68.0,61.9
20160215190000,150.0,205.2,60.0,39,53.9,0,68.2,68.0,61.9
20160215191500,150.0,205.2,60.0,39,53.9,0,68.2,68.0,61.9
20160215193000,150.0,205.2,60.0,39,53.9,0,68.1,68.0,61.9
20160215194500,150.0,205.2,60.0,39,53.9,0,68.1,68.0,61.9
20160215200000,150.0,205.2,60.0,39,53.9,0,68.1,68.0,61.9
20160215201500,150.0,205.2,60.0,39,53.9,0,68.1,68.0,61.9
20160215203000,150.0,205.2,60.0,39,53.9,0,68.1,68.0,61.9
20160215204500,150.0,205.2,60.0,39,53.9,0,68.0,68.0,61.9
20160215210000,150.0,202.2,59.1228,39,53.9,0,68.0,68.0,61.9
20160215211500,150.0,205.2,60.0,39,53.9,0,68.1,68.0,61.9
20160215213000,150.0,205.2,60.0,39,53.9,0,67.9,68.0,61.9
20160215214500,150.0,205.2,60.0,39,53.9,0,67.9,68.0,61.9
20160215220000,150.0,205.2,60.0,39,53.9,0,67.9,68.0,61.9
20160215221500,150.0,205.2,60.0,39,53.9,0,67.9,68.0,61.9
20160215223000,150.0,205.2,60.0,39,53.9,0,67.9,68.0,61.9
20160215224500,150.0,205.2,60.0,39,53.9,0,67.9,68.0,61.9
20160215230000,150.0,205.2,60.0,39,53.9,0,67.8,68.0,61.9
20160215231500,150.0,205.2,60.0,39,53.9,0,67.8,68.0,61.9
20160215233000,150.0,205.2,60.0,39,53.9,0,67.7,68.0,61.9
20160215234500,150.0,205.2,60.0,39,53.9,0,67.8,68.0,61.9
20160216000000,150.0,205.2,60.0,39,53.9,0,67.8,68.0,61.9
20160216001500,150.0,205.2,60.0,39,53.9,0,67.8,68.0,61.9
20160216003000,150.0,205.2,60.0,39,53.9,0,67.7,68.0,61.9
20160216004500,150.0,194.4,56.8421,38,53.9,0,67.8,68.0,61.9
20160216010000,150.0,194.4,56.8421,38,53.9,0,67.8,68.0,61.9
20160216011500,150.0,197.4,57.7193,38,53.9,0,67.7,68.0,61.9
20160216013000,150.0,195.0,57.0175,38,53.9,0,67.8,68.0,61.9
20160216014500,150.0,195.0,57.0175,38,53.9,0,67.7,68.0,61.9
20160216020000,150.0,190.2,55.614,37,53.9,0,67.7,68.0,62.0
20160216021500,150.0,190.2,55.614,37,53.9,0,67.7,68.0,61.9
20160216023000,150.0,183.6,53.6842,36,53.9,0,67.7,68.0,61.9
20160216024500,150.0,183.6,53.6842,36,53.9,0,67.7,68.0,61.9
20160216030000,150.0,177.6,51.9298,36,53.9,0,67.7,68.0,61.9
20160216031500,150.0,177.6,51.9298,36,53.9,0,67.7,68.0,61.9
20160216033000,150.0,171.0,50.0,34,53.9,0,67.7,68.0,61.9
20160216034500,150.0,162.0,47.3684,34,53.9,0,67.7,68.0,61.9
20160216040000,150.0,162.0,47.3684,34,53.9,0,67.7,68.0,61.9
20160216041500,150.0,156.6,45.7895,33,53.9,0,67.7,68.0,62.0
20160216043000,150.0,156.6,45.7895,33,54.7,0,67.7,68.0,61.9
20160216044500,150.0,156.6,45.7895,33,54.7,0,67.7,68.0,62.0
20160216050000,150.0,156.6,45.7895,33,54.7,0,67.7,68.0,62.0
20160216051500,150.0,156.6,45.7895,33,54.7,0,67.7,68.0,62.0
20160216053000,150.0,156.6,45.7895,33,54.7,0,67.6,68.0,62.0
20160216054500,150.0,156.6,45.7895,33,54.7,0,67.6,68.0,62.0
20160216060000,150.0,156.6,45.7895,33,54.7,0,67.6,68.0,62.2
20160216061500,150.0,151.2,44.2105,33,54.7,0,67.7,68.0,62.1
20160216063000,150.0,151.2,44.2105,33,54.7,0,67.7,68.0,62.0
20160216064500,150.0,149.4,43.6842,33,54.7,0,67.7,68.0,62.1
20160216070000,150.0,149.4,43.6842,33,54.7,0,67.7,68.0,62.2
20160216071500,150.0,149.4,43.6842,33,54.7,0,67.8,68.0,62.1
20160216073000,150.0,149.4,43.6842,33,54.7,0,67.7,68.0,62.2
20160216074500,150.0,151.2,44.2105,34,54.7,0,67.7,68.0,62.0
20160216080000,150.0,157.2,45.9649,35,54.7,0,67.8,68.0,61.9
20160216081500,150.0,159.0,46.4912,35,54.7,0,67.8,68.0,62.0
20160216083000,150.0,156.6,45.7895,35,54.7,0,67.7,68.0,61.9
20160216084500,150.0,156.6,45.7895,35,54.7,0,67.8,68.0,61.9
20160216090000,150.0,156.6,45.7895,35,54.7,0,67.8,68.0,61.9
20160216091500,150.0,156.6,45.7895,35,54.7,0,67.9,68.0,61.9
20160216093000,150.0,159.0,46.4912,35,54.7,0,67.9,68.0,61.9
20160216094500,150.0,157.2,45.9649,35,54.7,0,68.1,68.0,61.9
20160216100000,150.0,157.2,45.9649,35,54.7,0,68.1,68.0,61.9
20160216101500,150.0,154.2,45.0877,35,54.7,0,68.1,68.0,61.9
20160216103000,150.0,157.2,45.9649,35,54.7,0,68.1,68.0,61.9
20160216104500,150.0,157.2,45.9649,35,54.7,0,68.1,68.0,61.9
20160216110000,150.0,168.0,49.1228,36,54.7,0,68.3,68.0,61.9
20160216111500,150.0,176.4,51.5789,36,54.7,0,68.1,68.0,61.9
20160216113000,150.0,172.2,50.3509,36,54.7,0,68.2,68.0,61.9
20160216114500,150.0,187.2,54.7368,38,54.7,0,68.2,68.0,61.9
20160216120000,150.0,190.2,55.614,38,54.7,0,68.3,68.0,61.9
20160216121500,150.0,190.2,55.614,38,54.7,0,68.3,68.0,61.9
20160216123000,150.0,223.2,65.2632,41,54.7,0,68.4,68.0,61.9
20160216124500,150.0,247.2,72.2807,43,53.9,0,68.6,68.0,61.9
20160216130000,150.0,240.0,70.1754,42,53.9,0,68.2,68.0,62.0
20160216131500,150.0,240.0,70.1754,42,53.9,0,68.3,68.0,62.1
20160216133000,150.0,259.8,75.9649,44,53.9,0,68.4,68.0,62.1
20160216134500,150.0,277.8,81.2281,47,54.7,0,68.3,68.0,62.2
20160216140000,150.0,283.8,82.9825,47,54.7,0,68.4,68.0,62.1
20160216141500,150.0,310.8,90.8772,49,54.7,0,68.4,68.0,62.1
20160216143000,150.0,306.0,89.4737,49,53.9,0,68.0,68.0,62.1
20160216144500,150.0,310.8,90.8772,49,53.9,0,67.9,68.0,62.1
20160216150000,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,61.9
20160216151500,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,62.0
20160216153000,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,62.1
20160216154500,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,62.0
20160216160000,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,62.0
20160216161500,150.0,306.0,89.4737,49,54.3,0,68.0,68.0,62.0
20160216163000,150.0,306.0,89.4737,49,54.3,0,68.0,68.0,61.9
20160216164500,150.0,306.0,89.4737,49,54.3,0,68.0,68.0,61.9
20160216170000,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,61.9
20160216171500,150.0,310.8,90.8772,49,54.3,0,67.8,68.0,61.9
20160216173000,150.0,295.2,86.3158,47,54.3,0,67.8,68.0,61.9
20160216174500,150.0,295.2,86.3158,47,54.3,0,67.7,68.0,61.9
20160216180000,150.0,289.8,84.7368,47,54.3,0,67.7,68.0,61.9
20160216181500,150.0,277.8,81.2281,46,54.3,0,67.6,68.0,61.9
20160216183000,150.0,259.8,75.9649,44,54.3,0,67.6,68.0,61.9
20160216184500,150.0,241.8,70.7018,42,54.3,0,67.5,68.0,61.9
20160216190000,150.0,231.0,67.5439,41,54.3,0,67.6,68.0,61.9
20160216191500,150.0,225.6,65.9649,40,54.3,0,67.6,68.0,61.9
20160216193000,150.0,210.6,61.5789,39,54.3,0,67.6,68.0,61.9
20160216194500,150.0,197.4,57.7193,38,54.3,0,67.8,68.0,61.9
20160216200000,150.0,197.4,57.7193,38,54.3,0,68.1,68.0,61.9
20160216201500,150.0,197.4,57.7193,38,54.3,0,68.2,68.0,61.9
20160216203000,150.0,201.0,58.7719,38,54.3,0,68.2,68.0,61.9
20160216204500,150.0,201.0,58.7719,38,54.3,0,68.3,68.0,61.9
20160216210000,150.0,207.6,60.7018,39,54.3,0,68.2,68.0,61.9
20160216211500,150.0,207.6,60.7018,39,54.3,0,68.2,68.0,61.9
20160216213000,150.0,213.0,62.2807,39,54.3,0,68.2,68.0,61.9
20160216214500,150.0,213.0,62.2807,39,54.3,0,68.2,68.0,61.9
20160216220000,150.0,213.0,62.2807,39,54.3,0,68.1,68.0,61.9
20160216221500,150.0,213.0,62.2807,39,54.3,0,68.2,68.0,61.9
20160216223000,150.0,213.0,62.2807,39,54.3,0,68.1,68.0,61.9
20160216224500,150.0,213.0,62.2807,39,54.3,0,68.1,68.0,61.9
20160216230000,150.0,213.0,62.2807,39,54.3,0,68.1,68.0,61.9
20160216231500,150.0,213.0,62.2807,39,54.3,0,68.0,68.0,61.9
20160216233000,150.0,213.0,62.2807,39,54.3,0,68.0,68.0,61.9
20160216234500,150.0,213.0,62.2807,39,54.3,0,68.0,68.0,61.9
20160217000000,150.0,213.0,62.2807,39,54.3,0,68.0,68.0,61.9
20160217001500,150.0,213.0,62.2807,39,54.3,0,67.9,68.0,61.9
20160217003000,150.0,213.0,62.2807,39,54.3,0,68.0,68.0,61.9
20160217004500,150.0,213.0,62.2807,39,54.3,0,67.9,68.0,61.9
20160217010000,150.0,215.4,62.9825,39,53.5,0,67.9,68.0,61.9
20160217011500,150.0,277.8,81.2281,10,53.5,0,67.4,68.0,61.9
20160217013000,150.0,234.6,68.5965,42,54.3,0,67.3,68.0,61.9
20160217014500,150.0,190.2,55.614,38,54.3,0,67.2,68.0,61.9
20160217020000,150.0,170.4,49.8246,36,54.3,0,67.4,68.0,61.9
20160217021500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160217023000,150.0,162.0,47.3684,35,54.3,0,67.9,68.0,61.9
20160217024500,150.0,162.0,47.3684,35,54.3,0,67.9,68.0,61.9
20160217030000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160217031500,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160217033000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160217034500,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160217040000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160217041500,150.0,162.0,47.3684,35,54.3,0,68.0,68.0,61.9
20160217043000,150.0,162.0,47.3684,35,54.3,0,68.0,68.0,61.9
20160217044500,150.0,300.6,87.8947,14,53.5,0,67.6,68.0,61.9
20160217050000,150.0,239.4,70.0,9,53.5,0,67.3,68.0,62.0
20160217051500,150.0,206.4,60.3509,40,53.5,0,67.2,68.0,61.9
20160217053000,150.0,159.0,46.4912,34,54.3,0,66.9,68.0,61.9
20160217054500,150.0,159.0,46.4912,34,54.3,0,67.1,68.0,62.0
20160217060000,150.0,155.4,45.4386,34,54.3,0,67.4,68.0,62.0
20160217061500,150.0,157.2,45.9649,34,54.3,0,66.9,68.0,62.0
20160217063000,150.0,155.4,45.4386,34,54.3,0,67.0,68.0,62.0
20160217064500,150.0,157.2,45.9649,34,54.3,0,67.1,68.0,62.1
20160217070000,150.0,157.2,45.9649,34,54.3,0,67.4,68.0,62.1
20160217071500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,62.2
20160217073000,150.0,154.2,45.0877,33,54.3,0,67.4,68.0,62.1
20160217074500,150.0,154.2,45.0877,33,54.3,0,67.3,68.0,62.2
20160217080000,150.0,159.0,46.4912,35,54.3,0,67.5,68.0,62.1
20160217081500,150.0,157.2,45.9649,34,54.3,0,67.4,68.0,62.2
20160217083000,150.0,159.6,46.6667,35,54.3,0,67.6,68.0,62.3
20160217084500,150.0,156.6,45.7895,34,54.3,0,67.6,68.0,62.2
20160217090000,150.0,153.0,44.7368,34,54.3,0,67.6,68.0,62.2
20160217091500,150.0,153.0,44.7368,34,54.3,0,67.4,68.0,62.1
20160217093000,150.0,155.4,45.4386,34,54.3,0,67.6,68.0,62.3
20160217094500,150.0,155.4,45.4386,34,54.3,0,67.5,68.0,62.2
20160217100000,150.0,155.4,45.4386,34,54.3,0,67.5,68.0,62.3
20160217101500,150.0,155.4,45.4386,34,54.3,0,67.6,68.0,62.3
20160217103000,150.0,153.0,44.7368,34,54.3,0,67.6,68.0,62.4
20160217104500,150.0,153.0,44.7368,34,54.3,0,67.6,68.0,62.4
20160217110000,150.0,153.0,44.7368,34,54.3,0,67.7,68.0,62.4
20160217111500,150.0,153.0,44.7368,34,54.3,0,67.7,68.0,62.3
20160217113000,150.0,153.0,44.7368,34,54.3,0,68.1,68.0,62.4
20160217114500,150.0,163.2,47.7193,35,54.3,0,68.1,68.0,62.4
20160217120000,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,62.4
20160217121500,150.0,165.6,48.4211,35,54.3,0,68.1,68.0,62.4
20160217123000,150.0,188.4,55.0877,38,54.3,0,68.6,68.0,62.4
20160217124500,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217130000,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217131500,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217133000,150.0,188.4,55.0877,38,54.3,0,68.0,68.0,62.4
20160217134500,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217140000,150.0,186.0,54.386,38,54.3,0,68.2,68.0,62.4
20160217141500,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217143000,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217144500,150.0,188.4,55.0877,38,54.3,0,68.1,68.0,62.4
20160217150000,150.0,188.4,55.0877,38,54.3,0,68.2,68.0,62.4
20160217151500,150.0,221.4,64.7368,40,54.3,0,68.4,68.0,62.4
20160217153000,150.0,232.2,67.8947,42,54.3,0,68.4,68.0,62.4
20160217154500,150.0,246.0,71.9298,43,54.3,0,68.3,68.0,62.4
20160217160000,150.0,253.2,74.0351,44,54.3,0,68.2,68.0,62.4
20160217161500,150.0,258.0,75.4386,44,54.3,0,68.2,68.0,62.4
20160217163000,150.0,261.0,76.3158,44,54.3,0,68.2,68.0,62.4
20160217164500,150.0,273.6,80.0,45,54.3,0,68.3,68.0,62.4
20160217170000,150.0,277.8,81.2281,47,54.3,0,68.3,68.0,62.4
20160217171500,150.0,277.8,81.2281,47,54.3,0,68.1,68.0,62.4
20160217173000,150.0,283.8,82.9825,47,54.3,0,68.0,68.0,62.4
20160217174500,150.0,283.8,82.9825,47,54.3,0,67.9,68.0,62.4
20160217180000,150.0,283.8,82.9825,47,54.3,0,67.8,68.0,62.4
20160217181500,150.0,283.8,82.9825,47,53.7,0,67.7,68.0,62.4
20160217183000,150.0,271.8,79.4737,46,54.3,0,67.7,68.0,62.4
20160217184500,150.0,271.8,79.4737,46,54.3,0,67.7,68.0,62.4
20160217190000,150.0,265.8,77.7193,45,54.3,0,67.7,68.0,62.4
20160217191500,150.0,265.8,77.7193,45,54.3,0,67.6,68.0,62.4
20160217193000,150.0,247.8,72.4561,43,54.3,0,67.8,68.0,62.4
20160217194500,150.0,247.8,72.4561,43,54.3,0,67.7,68.0,62.4
20160217200000,150.0,247.8,72.4561,43,54.3,0,67.7,68.0,62.4
20160217201500,150.0,252.6,73.8597,43,54.3,0,67.7,68.0,62.4
20160217203000,150.0,241.2,70.5263,42,54.3,0,67.7,68.0,62.3
20160217204500,150.0,234.0,68.4211,42,54.3,0,67.7,68.0,62.2
20160217210000,150.0,229.2,67.0175,41,54.3,0,67.7,68.0,62.3
20160217211500,150.0,229.2,67.0175,41,54.3,0,67.6,68.0,62.2
20160217213000,150.0,218.4,63.8596,40,54.3,0,67.7,68.0,62.3
20160217214500,150.0,210.6,61.5789,40,54.3,0,67.7,68.0,62.1
20160217220000,150.0,201.0,58.7719,38,54.3,0,67.7,68.0,62.2
20160217221500,150.0,194.4,56.8421,38,54.3,0,67.6,68.0,62.1
20160217223000,150.0,194.4,56.8421,38,54.3,0,67.7,68.0,62.1
20160217224500,150.0,174.0,50.8772,36,54.3,0,67.7,68.0,62.2
20160217230000,150.0,166.2,48.5965,34,54.3,0,67.6,68.0,62.0
20160217231500,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,62.1
20160217233000,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,62.3
20160217234500,150.0,159.6,46.6667,34,54.3,0,67.6,68.0,62.2
20160218000000,150.0,161.4,47.193,34,54.3,0,67.6,68.0,62.1
20160218001500,150.0,159.6,46.6667,34,54.3,0,67.6,68.0,62.1
20160218003000,150.0,159.6,46.6667,34,54.3,0,67.6,68.0,62.1
20160218004500,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,62.3
20160218010000,150.0,153.0,44.7368,33,54.3,0,67.4,68.0,62.2
20160218011500,150.0,155.4,45.4386,33,54.3,0,67.4,68.0,62.2
20160218013000,150.0,153.0,44.7368,33,54.3,0,67.3,68.0,62.2
20160218014500,150.0,155.4,45.4386,33,54.3,0,67.3,68.0,62.1
20160218020000,150.0,155.4,45.4386,33,54.3,0,67.2,68.0,62.3
20160218021500,150.0,153.0,44.7368,33,54.3,0,67.2,68.0,62.2
20160218023000,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.2
20160218024500,150.0,155.4,45.4386,33,54.3,0,67.1,68.0,62.2
20160218030000,150.0,155.4,45.4386,33,54.3,0,67.0,68.0,62.1
20160218031500,150.0,155.4,45.4386,33,54.3,0,66.9,68.0,62.2
20160218033000,150.0,155.4,45.4386,33,54.3,0,66.9,68.0,62.3
20160218034500,150.0,155.4,45.4386,33,54.3,0,66.8,68.0,62.3
20160218040000,150.0,155.4,45.4386,33,54.3,0,66.9,68.0,62.3
20160218041500,150.0,155.4,45.4386,33,54.3,0,66.8,68.0,62.3
20160218043000,150.0,155.4,45.4386,33,54.3,0,66.8,68.0,62.3
20160218044500,150.0,155.4,45.4386,33,54.3,0,66.7,68.0,62.2
20160218050000,150.0,157.2,45.9649,33,54.3,0,66.7,68.0,62.3
20160218051500,150.0,157.2,45.9649,33,54.3,0,66.7,68.0,62.3
20160218053000,150.0,155.4,45.4386,33,54.3,0,66.6,68.0,62.3
20160218054500,150.0,155.4,45.4386,33,54.3,0,66.6,68.0,62.3
20160218060000,150.0,155.4,45.4386,33,54.3,0,66.6,68.0,62.4
20160218061500,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.4
20160218063000,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.3
20160218064500,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.3
20160218070000,150.0,150.6,44.0351,33,54.3,0,66.5,68.0,62.3
20160218071500,150.0,150.6,44.0351,33,54.3,0,66.5,68.0,62.3
20160218073000,150.0,150.6,44.0351,33,54.3,0,66.5,68.0,62.3
20160218074500,150.0,150.6,44.0351,33,54.3,0,66.5,68.0,62.3
20160218080000,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.3
20160218081500,150.0,147.6,43.1579,33,54.3,0,66.7,68.0,62.1
20160218083000,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.1
20160218084500,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.0
20160218090000,150.0,150.6,44.0351,33,54.3,0,66.6,68.0,62.1
20160218091500,150.0,147.6,43.1579,33,54.3,0,66.6,68.0,62.0
20160218093000,150.0,149.4,43.6842,33,54.3,0,66.7,68.0,62.0
20160218094500,150.0,147.6,43.1579,33,54.3,0,67.0,68.0,61.9
20160218100000,150.0,147.6,43.1579,33,54.3,0,66.9,68.0,62.0
20160218101500,150.0,149.4,43.6842,33,54.3,0,67.0,68.0,62.0
20160218103000,150.0,149.4,43.6842,33,54.9,0,67.0,68.0,62.0
20160218104500,150.0,149.4,43.6842,34,54.9,0,66.9,68.0,61.9
20160218110000,150.0,151.2,44.2105,34,54.9,0,67.1,68.0,62.0
20160218111500,150.0,155.4,45.4386,35,54.9,0,67.2,68.0,61.9
20160218113000,150.0,157.2,45.9649,35,54.9,0,67.3,68.0,61.9
20160218114500,150.0,157.2,45.9649,35,54.9,0,67.4,68.0,62.0
20160218120000,150.0,155.4,45.4386,35,54.9,0,67.5,68.0,62.0
20160218121500,150.0,155.4,45.4386,35,54.9,0,67.6,68.0,62.0
20160218123000,150.0,155.4,45.4386,35,54.9,0,67.7,68.0,62.1
20160218124500,150.0,155.4,45.4386,35,54.9,0,67.7,68.0,62.0
20160218130000,150.0,159.0,46.4912,35,54.9,0,67.8,68.0,62.0
20160218131500,150.0,161.4,47.193,35,54.9,0,67.9,68.0,62.0
20160218133000,150.0,156.6,45.7895,34,54.9,0,68.0,68.0,62.0
20160218134500,150.0,156.6,45.7895,35,54.9,0,68.3,68.0,62.0
20160218140000,150.0,195.0,57.0175,38,54.9,0,68.4,68.0,62.1
20160218141500,150.0,224.4,65.614,41,54.9,0,68.6,68.0,62.1
20160218143000,150.0,262.8,76.8421,45,54.0,0,68.6,68.0,62.1
20160218144500,150.0,268.2,78.4211,45,54.0,0,68.0,68.0,62.1
20160218150000,150.0,262.2,76.6667,45,54.0,0,67.9,68.0,62.1
20160218151500,150.0,262.2,76.6667,45,54.0,0,67.9,68.0,62.1
20160218153000,150.0,262.2,76.6667,45,54.0,0,67.8,68.0,62.0
20160218154500,150.0,265.8,77.7193,45,54.6,0,67.9,68.0,62.1
20160218160000,150.0,265.8,77.7193,45,54.6,0,67.8,68.0,62.1
20160218161500,150.0,262.8,76.8421,45,54.6,0,67.9,68.0,62.0
20160218163000,150.0,262.8,76.8421,45,54.6,0,67.9,68.0,62.1
20160218164500,150.0,262.8,76.8421,45,54.6,0,68.0,68.0,62.0
20160218170000,150.0,258.6,75.614,44,54.6,0,67.9,68.0,62.0
20160218171500,150.0,261.6,76.4912,44,54.6,0,67.7,68.0,62.1
20160218173000,150.0,261.6,76.4912,44,54.6,0,67.9,68.0,62.0
20160218174500,150.0,256.2,74.9123,44,54.6,0,67.7,68.0,61.9
20160218180000,150.0,237.0,69.2982,42,54.6,0,67.6,68.0,62.0
20160218181500,150.0,225.0,65.7895,41,54.6,0,67.6,68.0,61.9
20160218183000,150.0,192.6,56.3158,37,54.6,0,67.5,68.0,62.0
20160218184500,150.0,189.6,55.4386,37,54.6,0,67.6,68.0,61.9
20160218190000,150.0,192.6,56.3158,37,54.6,0,67.7,68.0,61.9
20160218191500,150.0,179.4,52.4561,36,54.6,0,67.7,68.0,62.0
20160218193000,150.0,179.4,52.4561,36,54.6,0,67.7,68.0,61.9
20160218194500,150.0,174.0,50.8772,36,54.6,0,68.0,68.0,61.9
20160218200000,150.0,184.2,53.8596,37,54.6,0,68.4,68.0,61.9
20160218201500,150.0,200.4,58.5965,38,54.6,0,68.4,68.0,61.9
20160218203000,150.0,218.4,63.8596,40,54.6,0,68.3,68.0,61.9
20160218204500,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218210000,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218211500,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218213000,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218214500,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218220000,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218221500,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218223000,150.0,218.4,63.8596,40,53.9,0,68.1,68.0,61.9
20160218224500,150.0,218.4,63.8596,40,53.9,0,68.0,68.0,61.9
20160218230000,150.0,218.4,63.8596,40,53.9,0,68.0,68.0,61.9
20160218231500,150.0,216.0,63.1579,40,53.9,0,68.0,68.0,61.9
20160218233000,150.0,219.0,64.0351,40,53.9,0,68.0,68.0,61.9
20160218234500,150.0,219.0,64.0351,40,53.9,0,67.9,68.0,61.9
20160219000000,150.0,216.0,63.1579,40,53.9,0,68.0,68.0,61.9
20160219001500,150.0,216.0,63.1579,40,53.9,0,67.9,68.0,61.9
20160219003000,150.0,216.0,63.1579,40,53.9,0,67.9,68.0,61.9
20160219004500,150.0,216.0,63.1579,40,53.9,0,67.9,68.0,61.9
20160219010000,150.0,216.0,63.1579,40,53.9,0,67.9,68.0,61.9
20160219011500,150.0,216.0,63.1579,40,53.9,0,67.9,68.0,61.9
20160219013000,150.0,220.2,64.386,40,53.9,0,67.9,68.0,61.9
20160219014500,150.0,220.2,64.386,40,53.9,0,67.9,68.0,61.9
20160219020000,150.0,212.4,62.1053,40,53.9,0,67.7,68.0,61.9
20160219021500,150.0,212.4,62.1053,40,53.9,0,67.8,68.0,61.9
20160219023000,150.0,207.0,60.5263,39,53.9,0,67.7,68.0,61.9
20160219024500,150.0,207.0,60.5263,39,53.9,0,67.7,68.0,61.9
20160219030000,150.0,200.4,58.5965,38,53.9,0,67.8,68.0,61.9
20160219031500,150.0,200.4,58.5965,38,53.9,0,67.7,68.0,61.9
20160219033000,150.0,200.4,58.5965,38,53.9,0,67.7,68.0,61.9
20160219034500,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160219040000,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160219041500,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160219043000,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160219044500,150.0,188.4,55.0877,37,53.9,0,67.8,68.0,61.9
20160219050000,150.0,188.4,55.0877,37,53.9,0,67.9,68.0,61.9
20160219051500,150.0,188.4,55.0877,37,53.9,0,67.8,68.0,61.9
20160219053000,150.0,188.4,55.0877,37,53.9,0,67.8,68.0,61.9
20160219054500,150.0,188.4,55.0877,37,53.9,0,67.7,68.0,61.9
20160219060000,150.0,175.2,51.2281,37,53.9,0,67.8,68.0,61.9
20160219061500,150.0,175.2,51.2281,37,53.9,0,67.8,68.0,61.9
20160219063000,150.0,175.2,51.2281,37,53.9,0,67.9,68.0,61.9
20160219064500,150.0,177.6,51.9298,37,53.9,0,67.9,68.0,61.9
20160219070000,150.0,177.6,51.9298,37,53.9,0,67.9,68.0,61.9
20160219071500,150.0,177.6,51.9298,37,53.9,0,67.9,68.0,61.9
20160219073000,150.0,173.4,50.7018,37,53.9,0,67.9,68.0,61.9
20160219074500,150.0,176.4,51.5789,37,53.9,0,68.0,68.0,61.9
20160219080000,150.0,176.4,51.5789,37,54.7,0,68.0,68.0,61.9
20160219081500,150.0,176.4,51.5789,37,54.7,0,68.1,68.0,61.9
20160219083000,150.0,176.4,51.5789,37,54.7,0,68.0,68.0,61.9
20160219084500,150.0,178.2,52.1053,37,54.7,0,67.9,68.0,61.9
20160219090000,150.0,174.0,50.8772,37,54.7,0,68.0,68.0,61.9
20160219091500,150.0,174.0,50.8772,37,54.7,0,68.0,68.0,61.9
20160219093000,150.0,174.0,50.8772,37,53.9,0,67.9,68.0,61.9
20160219094500,150.0,174.0,50.8772,37,53.9,0,67.9,68.0,61.9
20160219100000,150.0,174.0,50.8772,37,53.9,0,68.1,68.0,61.9
20160219101500,150.0,176.4,51.5789,37,53.9,0,68.0,68.0,61.9
20160219103000,150.0,174.0,50.8772,37,53.9,0,68.1,68.0,61.9
20160219104500,150.0,177.6,51.9298,37,53.9,0,68.1,68.0,61.9
20160219110000,150.0,181.2,52.9825,37,53.9,0,68.2,68.0,61.9
20160219111500,150.0,181.2,52.9825,37,53.9,0,68.2,68.0,61.9
20160219113000,150.0,198.0,57.8947,39,53.9,0,68.2,68.0,61.9
20160219114500,150.0,212.4,62.1053,40,53.9,0,68.4,68.0,61.9
20160219120000,150.0,222.0,64.9123,41,53.9,0,68.4,68.0,61.9
20160219121500,150.0,243.0,71.0526,43,53.9,0,68.4,68.0,61.9
20160219123000,150.0,253.2,74.0351,45,53.9,0,68.4,68.0,61.9
20160219124500,150.0,264.0,77.193,46,53.9,0,68.4,68.0,61.9
20160219130000,150.0,268.8,78.5965,46,53.9,0,67.9,68.0,61.9
20160219131500,150.0,256.8,75.0877,45,53.9,0,67.7,68.0,61.9
20160219133000,150.0,239.4,70.0,43,53.9,0,67.6,68.0,61.9
20160219134500,150.0,229.2,67.0175,42,53.9,0,67.8,68.0,61.9
20160219140000,150.0,229.2,67.0175,42,53.9,0,67.8,68.0,61.9
20160219141500,150.0,229.2,67.0175,42,53.9,0,67.7,68.0,61.9
20160219143000,150.0,229.2,67.0175,42,53.9,0,68.0,68.0,61.9
20160219144500,150.0,232.2,67.8947,42,53.9,0,68.0,68.0,61.9
20160219150000,150.0,234.6,68.5965,42,53.9,0,68.0,68.0,61.9
20160219151500,150.0,237.6,69.4737,42,53.9,0,67.8,68.0,61.9
20160219153000,150.0,237.6,69.4737,42,53.9,0,67.9,68.0,61.9
20160219154500,150.0,237.6,69.4737,42,53.9,0,67.9,68.0,61.9
20160219160000,150.0,235.2,68.7719,42,53.9,0,68.0,68.0,61.9
20160219161500,150.0,235.2,68.7719,42,53.9,0,68.0,68.0,61.9
20160219163000,150.0,235.2,68.7719,42,53.9,0,68.1,68.0,61.9
20160219164500,150.0,235.2,68.7719,42,53.9,0,68.2,68.0,61.9
20160219170000,150.0,235.2,68.7719,42,53.9,0,68.1,68.0,61.9
20160219171500,150.0,235.2,68.7719,42,53.9,0,67.9,68.0,61.9
20160219173000,150.0,237.6,69.4737,42,53.9,0,67.9,68.0,61.9
20160219174500,150.0,237.6,69.4737,42,53.9,0,67.9,68.0,61.9
20160219180000,150.0,225.0,65.7895,41,53.9,0,67.7,68.0,61.9
20160219181500,150.0,205.2,60.0,39,53.9,0,67.6,68.0,61.9
20160219183000,150.0,190.2,55.614,38,53.9,0,67.6,68.0,61.9
20160219184500,150.0,186.6,54.5614,37,53.9,0,67.7,68.0,61.9
20160219190000,150.0,177.6,51.9298,36,53.9,0,67.7,68.0,61.9
20160219191500,150.0,177.6,51.9298,36,53.9,0,67.7,68.0,61.9
20160219193000,150.0,177.6,51.9298,36,53.9,0,67.7,68.0,61.9
20160219194500,150.0,170.4,49.8246,35,53.9,0,67.8,68.0,61.9
20160219200000,150.0,168.6,49.2982,35,53.9,0,68.3,68.0,61.9
20160219201500,150.0,201.0,58.7719,39,53.9,0,68.4,68.0,61.9
20160219203000,150.0,201.0,58.7719,39,53.9,0,68.5,68.0,61.9
20160219204500,150.0,212.4,62.1053,40,53.9,0,68.3,68.0,61.9
20160219210000,150.0,225.0,65.7895,41,53.9,0,68.2,68.0,61.9
20160219211500,150.0,225.0,65.7895,41,53.9,0,68.2,68.0,61.9
20160219213000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,61.9
20160219214500,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,61.9
20160219220000,150.0,225.0,65.7895,41,53.9,0,68.2,68.0,61.9
20160219221500,150.0,225.0,65.7895,41,53.9,0,68.1,68.0,61.9
20160219223000,150.0,225.0,65.7895,41,53.9,0,68.1,68.0,61.9
20160219224500,150.0,225.0,65.7895,41,53.9,0,68.0,68.0,61.9
20160219230000,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,61.9
20160219231500,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,61.9
20160219233000,150.0,225.0,65.7895,41,53.9,0,68.0,68.0,61.9
20160219234500,150.0,222.0,64.9123,41,53.9,0,68.0,68.0,61.9
20160220000000,150.0,222.0,64.9123,41,53.9,0,68.0,68.0,61.9
20160220001500,150.0,222.0,64.9123,41,53.9,0,68.1,68.0,61.9
20160220003000,150.0,222.0,64.9123,41,53.9,0,68.0,68.0,61.9
20160220004500,150.0,222.0,64.9123,41,53.9,0,68.1,68.0,61.9
