PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220010000,150.0,225.6,65.9649,41,53.9,0,68.0,68.0,61.9
20160220011500,150.0,265.8,77.7193,9,53.9,0,67.5,68.0,61.9
20160220013000,150.0,252.0,73.6842,44,53.9,0,67.4,68.0,61.9
20160220014500,150.0,174.0,50.8772,35,53.9,0,67.0,68.0,61.9
20160220020000,150.0,159.0,46.4912,34,53.9,0,67.3,68.0,61.9
20160220021500,150.0,159.0,46.4912,34,53.9,0,67.7,68.0,61.9
20160220023000,150.0,159.0,46.4912,34,53.9,0,67.9,68.0,61.9
20160220024500,150.0,159.0,46.4912,34,53.9,0,68.1,68.0,61.9
20160220030000,150.0,159.0,46.4912,34,53.9,0,68.1,68.0,61.9
20160220031500,150.0,159.0,46.4912,34,53.9,0,68.2,68.0,61.9
20160220033000,150.0,159.0,46.4912,34,53.9,0,68.2,68.0,61.9
20160220034500,150.0,165.6,48.4211,35,53.9,0,68.3,68.0,61.9
20160220040000,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220041500,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220043000,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220044500,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220050000,150.0,163.2,47.7193,35,53.9,0,68.2,68.0,61.9
20160220051500,150.0,163.2,47.7193,35,53.9,0,68.2,68.0,61.9
20160220053000,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220054500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220060000,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220061500,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220063000,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220064500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220070000,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220071500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220073000,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220074500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220080000,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220081500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220083000,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220084500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220090000,150.0,165.6,48.4211,35,53.9,0,68.2,68.0,61.9
20160220091500,150.0,165.6,48.4211,35,53.9,0,68.1,68.0,61.9
20160220093000,150.0,168.6,49.2982,36,54.7,0,68.3,68.0,61.9
20160220094500,150.0,168.6,49.2982,36,53.9,0,68.2,68.0,61.9
20160220100000,150.0,168.6,49.2982,36,53.9,0,68.2,68.0,61.9
20160220101500,150.0,166.2,48.5965,36,53.9,0,68.2,68.0,61.9
20160220103000,150.0,168.0,49.1228,36,53.9,0,68.2,68.0,61.9
20160220104500,150.0,177.6,51.9298,37,53.9,0,68.3,68.0,61.9
20160220110000,150.0,175.2,51.2281,37,53.9,0,68.2,68.0,61.9
20160220111500,150.0,178.2,52.1053,37,53.9,0,68.3,68.0,61.9
20160220113000,150.0,184.2,53.8596,37,53.9,0,68.2,68.0,61.9
20160220114500,150.0,184.2,53.8596,37,53.9,0,68.3,68.0,61.9
20160220120000,150.0,195.0,57.0175,38,53.9,0,68.3,68.0,61.9
20160220121500,150.0,224.4,65.614,41,53.9,0,68.4,68.0,61.9
20160220123000,150.0,229.2,67.0175,42,53.9,0,68.4,68.0,61.9
20160220124500,150.0,240.0,70.1754,43,53.9,0,68.3,68.0,61.9
20160220130000,150.0,240.0,70.1754,43,53.9,0,68.2,68.0,61.9
20160220131500,150.0,240.0,70.1754,43,53.9,0,68.3,68.0,61.9
20160220133000,150.0,250.2,73.1579,44,53.9,0,68.3,68.0,61.9
20160220134500,150.0,276.0,80.7018,47,53.9,0,68.3,68.0,61.9
20160220140000,150.0,276.0,80.7018,47,53.9,0,67.7,68.0,61.9
20160220141500,150.0,253.2,74.0351,44,53.9,0,67.6,68.0,61.9
20160220143000,150.0,233.4,68.2456,42,53.9,0,67.5,68.0,61.9
20160220144500,150.0,227.4,66.4912,41,53.9,0,67.6,68.0,61.9
20160220150000,150.0,222.0,64.9123,41,53.9,0,67.7,68.0,61.9
20160220151500,150.0,212.4,62.1053,40,53.9,0,67.7,68.0,61.9
20160220153000,150.0,207.0,60.5263,39,53.9,0,67.7,68.0,61.9
20160220154500,150.0,204.0,59.6491,39,53.9,0,67.7,68.0,61.9
20160220160000,150.0,195.0,57.0175,38,53.9,0,67.6,68.0,61.9
20160220161500,150.0,170.4,49.8246,35,53.9,0,67.5,68.0,61.9
20160220163000,150.0,161.4,47.193,34,53.9,0,67.9,68.0,61.9
20160220164500,150.0,170.4,49.8246,36,53.9,0,68.3,68.0,61.9
20160220170000,150.0,181.2,52.9825,37,53.9,0,68.3,68.0,61.9
20160220171500,150.0,192.6,56.3158,38,53.9,0,68.4,68.0,61.9
20160220173000,150.0,205.2,60.0,39,53.9,0,68.3,68.0,61.9
20160220174500,150.0,205.2,60.0,39,53.9,0,68.3,68.0,61.9
20160220180000,150.0,205.2,60.0,39,53.9,0,68.3,68.0,61.9
20160220181500,150.0,205.2,60.0,39,53.9,0,68.3,68.0,61.9
20160220183000,150.0,210.6,61.5789,39,53.9,0,68.3,68.0,61.9
20160220184500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220190000,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220191500,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160220193000,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160220194500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220200000,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220201500,150.0,213.0,62.2807,39,53.9,0,68.2,68.0,61.9
20160220203000,150.0,210.6,61.5789,39,53.9,0,68.3,68.0,61.9
20160220204500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220210000,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220211500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220213000,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220214500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220220000,150.0,210.6,61.5789,39,53.9,0,68.3,68.0,61.9
20160220221500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220223000,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220224500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160220230000,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160220231500,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160220233000,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160220234500,150.0,210.6,61.5789,39,53.9,0,68.0,68.0,61.9
20160221000000,150.0,210.6,61.5789,39,53.9,0,68.0,68.0,61.9
20160221001500,150.0,210.6,61.5789,39,53.9,0,68.0,68.0,61.9
20160221003000,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160221004500,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160221010000,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160221011500,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160221013000,150.0,210.6,61.5789,39,53.9,0,68.0,68.0,61.9
20160221014500,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160221020000,150.0,207.6,60.7018,39,53.9,0,68.0,68.0,61.9
20160221021500,150.0,207.6,60.7018,39,53.9,0,68.1,68.0,61.9
20160221023000,150.0,211.2,61.7544,39,53.9,0,68.1,68.0,61.9
20160221024500,150.0,211.2,61.7544,39,53.9,0,68.0,68.0,61.9
20160221030000,150.0,211.2,61.7544,39,53.9,0,67.9,68.0,61.9
20160221031500,150.0,211.2,61.7544,39,53.9,0,67.9,68.0,61.9
20160221033000,150.0,211.2,61.7544,39,53.9,0,68.0,68.0,61.9
20160221034500,150.0,207.0,60.5263,39,53.9,0,67.9,68.0,61.9
20160221040000,150.0,210.0,61.4035,39,53.9,0,67.9,68.0,61.9
20160221041500,150.0,210.0,61.4035,39,53.9,0,67.9,68.0,61.9
20160221043000,150.0,210.0,61.4035,39,53.9,0,67.9,68.0,61.9
20160221044500,150.0,210.0,61.4035,39,53.9,0,67.9,68.0,61.9
20160221050000,150.0,210.0,61.4035,39,53.9,0,67.9,68.0,61.9
20160221051500,150.0,210.0,61.4035,39,53.9,0,67.8,68.0,61.9
20160221053000,150.0,210.0,61.4035,39,53.9,0,67.8,68.0,61.9
20160221054500,150.0,207.6,60.7018,39,53.9,0,67.8,68.0,61.9
20160221060000,150.0,207.6,60.7018,39,53.9,0,67.7,68.0,61.9
20160221061500,150.0,207.6,60.7018,39,53.9,0,67.7,68.0,61.9
20160221063000,150.0,207.6,60.7018,39,53.9,0,67.9,68.0,61.9
20160221064500,150.0,207.6,60.7018,39,53.9,0,67.8,68.0,61.9
20160221070000,150.0,210.6,61.5789,39,53.9,0,67.9,68.0,61.9
20160221071500,150.0,210.6,61.5789,39,53.9,0,67.9,68.0,61.9
20160221073000,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160221074500,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160221080000,150.0,210.6,61.5789,39,53.9,0,67.9,68.0,61.9
20160221081500,150.0,207.0,60.5263,39,53.9,0,67.8,68.0,61.9
20160221083000,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160221084500,150.0,210.6,61.5789,39,53.9,0,68.0,68.0,61.9
20160221090000,150.0,210.6,61.5789,39,53.9,0,67.9,68.0,61.9
20160221091500,150.0,210.6,61.5789,39,53.9,0,67.9,68.0,61.9
20160221093000,150.0,210.6,61.5789,39,53.9,0,68.0,68.0,61.9
20160221094500,150.0,207.6,60.7018,39,53.9,0,68.1,68.0,61.9
20160221100000,150.0,210.0,61.4035,39,53.9,0,68.0,68.0,61.9
20160221101500,150.0,210.0,61.4035,39,53.9,0,68.1,68.0,61.9
20160221103000,150.0,207.6,60.7018,39,53.9,0,68.1,68.0,61.9
20160221104500,150.0,207.6,60.7018,39,53.9,0,68.2,68.0,61.9
20160221110000,150.0,215.4,62.9825,40,53.9,0,68.3,68.0,61.9
20160221111500,150.0,215.4,62.9825,40,53.9,0,68.1,68.0,61.9
20160221113000,150.0,215.4,62.9825,40,53.9,0,68.1,68.0,61.9
20160221114500,150.0,215.4,62.9825,40,53.9,0,68.2,68.0,61.9
20160221120000,150.0,215.4,62.9825,40,53.9,0,68.1,68.0,61.9
20160221121500,150.0,215.4,62.9825,40,53.9,0,68.1,68.0,61.9
20160221123000,150.0,215.4,62.9825,40,53.9,0,68.2,68.0,61.9
20160221124500,150.0,215.4,62.9825,40,53.9,0,68.2,68.0,61.9
20160221130000,150.0,215.4,62.9825,40,53.9,0,68.1,68.0,61.9
20160221131500,150.0,213.0,62.2807,40,53.9,0,68.1,68.0,61.9
20160221133000,150.0,217.2,63.5088,40,53.9,0,68.1,68.0,61.9
20160221134500,150.0,214.2,62.6316,40,53.9,0,68.2,68.0,61.9
20160221140000,150.0,214.2,62.6316,40,53.9,0,68.2,68.0,61.9
20160221141500,150.0,216.6,63.3333,40,53.9,0,68.1,68.0,61.9
20160221143000,150.0,213.0,62.2807,40,53.9,0,68.1,68.0,61.9
20160221144500,150.0,213.0,62.2807,40,53.9,0,68.2,68.0,61.9
20160221150000,150.0,213.0,62.2807,40,53.9,0,68.2,68.0,61.9
20160221151500,150.0,213.0,62.2807,40,53.9,0,68.2,68.0,61.9
20160221153000,150.0,215.4,62.9825,40,53.9,0,68.1,68.0,61.9
20160221154500,150.0,215.4,62.9825,40,53.9,0,68.2,68.0,61.9
20160221160000,150.0,215.4,62.9825,40,53.9,0,68.2,68.0,61.9
20160221161500,150.0,212.4,62.1053,40,53.9,0,68.2,68.0,61.9
20160221163000,150.0,212.4,62.1053,40,53.9,0,68.2,68.0,61.9
20160221164500,150.0,212.4,62.1053,40,53.9,0,68.2,68.0,61.9
20160221170000,150.0,216.0,63.1579,40,53.9,0,68.2,68.0,61.9
20160221171500,150.0,216.0,63.1579,40,53.9,0,68.2,68.0,61.9
20160221173000,150.0,213.0,62.2807,40,53.9,0,68.2,68.0,61.9
20160221174500,150.0,215.4,62.9825,40,53.9,0,68.2,68.0,61.9
20160221180000,150.0,212.4,62.1053,40,53.9,0,68.2,68.0,61.9
20160221181500,150.0,216.0,63.1579,40,53.9,0,68.3,68.0,61.9
20160221183000,150.0,219.0,64.0351,41,53.9,0,68.3,68.0,61.9
20160221184500,150.0,219.0,64.0351,41,53.9,0,68.3,68.0,61.9
20160221190000,150.0,219.0,64.0351,41,53.9,0,68.2,68.0,61.9
20160221191500,150.0,219.0,64.0351,41,53.9,0,68.2,68.0,61.9
20160221193000,150.0,221.4,64.7368,41,53.9,0,68.2,68.0,61.9
20160221194500,150.0,219.0,64.0351,41,53.9,0,68.2,68.0,61.9
20160221200000,150.0,219.0,64.0351,41,53.9,0,68.2,68.0,61.9
20160221201500,150.0,221.4,64.7368,41,53.9,0,68.2,68.0,61.9
20160221203000,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160221204500,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160221210000,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160221211500,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160221213000,150.0,216.6,63.3333,41,53.9,0,68.0,68.0,61.9
20160221214500,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160221220000,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160221221500,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160221223000,150.0,220.2,64.386,41,53.9,0,68.0,68.0,61.9
20160221224500,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160221230000,150.0,220.2,64.386,41,53.9,0,68.0,68.0,61.9
20160221231500,150.0,216.6,63.3333,41,53.9,0,67.9,68.0,61.9
20160221233000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160221234500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222000000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222001500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222003000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222004500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222010000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222011500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160222013000,150.0,221.4,64.7368,41,53.9,0,67.8,68.0,61.9
20160222014500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222020000,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222021500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222023000,150.0,218.4,63.8596,41,53.9,0,67.7,68.0,61.9
20160222024500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222030000,150.0,218.4,63.8596,41,53.9,0,67.7,68.0,61.9
20160222031500,150.0,218.4,63.8596,41,53.9,0,67.7,68.0,61.9
20160222033000,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222034500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222040000,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222041500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222043000,150.0,218.4,63.8596,41,53.9,0,67.7,68.0,61.9
20160222044500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222050000,150.0,218.4,63.8596,41,53.9,0,67.7,68.0,61.9
20160222051500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222053000,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160222054500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160222060000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160222061500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160222063000,150.0,222.6,65.0877,41,53.9,0,67.9,68.0,61.9
20160222064500,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160222070000,150.0,223.2,65.2632,41,53.9,0,67.9,68.0,61.9
20160222071500,150.0,220.2,64.386,41,53.9,0,68.0,68.0,61.9
20160222073000,150.0,220.2,64.386,41,53.9,0,68.0,68.0,61.9
20160222074500,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160222080000,150.0,220.2,64.386,41,53.9,0,68.2,68.0,61.9
20160222081500,150.0,222.6,65.0877,41,53.9,0,68.1,68.0,61.9
20160222083000,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160222084500,150.0,226.2,66.1403,42,53.9,0,68.2,68.0,61.9
20160222090000,150.0,230.4,67.3684,42,53.9,0,68.1,68.0,61.9
20160222091500,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160222093000,150.0,230.4,67.3684,42,53.9,0,68.3,68.0,61.9
20160222094500,150.0,239.4,70.0,43,53.9,0,68.2,68.0,61.9
20160222100000,150.0,239.4,70.0,43,53.9,0,68.2,68.0,61.9
20160222101500,150.0,239.4,70.0,43,53.9,0,68.2,68.0,61.9
20160222103000,150.0,244.2,71.4035,43,53.9,0,68.2,68.0,61.9
20160222104500,150.0,241.2,70.5263,43,53.9,0,68.1,68.0,61.9
20160222110000,150.0,241.2,70.5263,43,53.9,0,67.9,68.0,61.9
20160222111500,150.0,241.2,70.5263,43,53.9,0,67.9,68.0,61.9
20160222113000,150.0,244.2,71.4035,43,53.9,0,67.9,68.0,61.9
20160222114500,150.0,241.2,70.5263,43,53.9,0,68.0,68.0,61.9
20160222120000,150.0,241.2,70.5263,43,53.9,0,68.0,68.0,61.9
20160222121500,150.0,244.2,71.4035,43,53.9,0,68.0,68.0,61.9
20160222123000,150.0,244.2,71.4035,43,53.9,0,68.0,68.0,61.9
20160222124500,150.0,244.2,71.4035,43,53.9,0,68.1,68.0,61.9
20160222130000,150.0,244.2,71.4035,43,53.9,0,68.1,68.0,61.9
20160222131500,150.0,249.6,72.9825,43,53.9,0,68.1,68.0,61.9
20160222133000,150.0,243.0,71.0526,42,53.9,0,68.0,68.0,61.9
20160222134500,150.0,246.0,71.9298,42,53.9,0,68.0,68.0,61.9
20160222140000,150.0,246.0,71.9298,42,53.9,0,68.1,68.0,61.9
20160222141500,150.0,243.0,71.0526,42,53.9,0,68.1,68.0,61.9
20160222143000,150.0,246.0,71.9298,42,53.9,0,68.0,68.0,61.9
20160222144500,150.0,246.0,71.9298,42,53.9,0,67.9,68.0,61.9
20160222150000,150.0,246.0,71.9298,42,53.9,0,67.8,68.0,61.9
20160222151500,150.0,246.0,71.9298,42,53.9,0,67.8,68.0,61.9
20160222153000,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222154500,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222160000,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222161500,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222163000,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222164500,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222170000,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222171500,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222173000,150.0,239.4,70.0,42,53.9,0,67.8,68.0,61.9
20160222174500,150.0,239.4,70.0,42,53.9,0,67.7,68.0,61.9
20160222180000,150.0,233.4,68.2456,41,53.9,0,67.8,68.0,61.9
20160222181500,150.0,233.4,68.2456,41,53.9,0,67.7,68.0,61.9
20160222183000,150.0,233.4,68.2456,41,53.9,0,67.7,68.0,61.9
20160222184500,150.0,233.4,68.2456,41,53.9,0,67.8,68.0,61.9
20160222190000,150.0,236.4,69.1228,41,53.9,0,67.8,68.0,61.9
20160222191500,150.0,236.4,69.1228,41,53.9,0,67.8,68.0,61.9
20160222193000,150.0,234.0,68.4211,41,53.9,0,67.8,68.0,61.9
20160222194500,150.0,234.0,68.4211,41,53.9,0,67.9,68.0,61.9
20160222200000,150.0,234.0,68.4211,41,53.9,0,67.8,68.0,61.9
20160222201500,150.0,234.0,68.4211,41,53.9,0,67.9,68.0,61.9
20160222203000,150.0,234.0,68.4211,41,53.9,0,67.9,68.0,61.9
20160222204500,150.0,234.0,68.4211,41,53.9,0,67.9,68.0,61.9
20160222210000,150.0,234.0,68.4211,41,53.9,0,67.8,68.0,61.9
20160222211500,150.0,234.0,68.4211,41,53.9,0,67.7,68.0,61.9
20160222213000,150.0,225.0,65.7895,40,53.9,0,67.8,68.0,61.9
20160222214500,150.0,225.0,65.7895,40,53.9,0,67.8,68.0,61.9
20160222220000,150.0,222.6,65.0877,40,53.9,0,67.8,68.0,61.9
20160222221500,150.0,222.6,65.0877,40,53.9,0,67.8,68.0,61.9
20160222223000,150.0,222.6,65.0877,40,53.9,0,67.7,68.0,61.9
20160222224500,150.0,222.6,65.0877,40,53.9,0,67.7,68.0,61.9
20160222230000,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160222231500,150.0,213.0,62.2807,39,53.9,0,67.7,68.0,61.9
20160222233000,150.0,213.0,62.2807,39,53.9,0,67.8,68.0,61.9
20160222234500,150.0,213.0,62.2807,39,53.9,0,67.7,68.0,61.9
20160223000000,150.0,213.0,62.2807,39,53.9,0,67.7,68.0,61.9
20160223001500,150.0,213.0,62.2807,39,53.9,0,67.8,68.0,61.9
20160223003000,150.0,213.0,62.2807,39,53.9,0,67.8,68.0,61.9
20160223004500,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160223010000,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160223011500,150.0,210.6,61.5789,39,53.9,0,67.7,68.0,61.9
20160223013000,150.0,214.2,62.6316,39,53.9,0,67.7,68.0,61.9
20160223014500,150.0,210.6,61.5789,39,53.9,0,67.7,68.0,61.9
20160223020000,150.0,210.6,61.5789,39,53.9,0,67.8,68.0,61.9
20160223021500,150.0,210.6,61.5789,39,53.9,0,67.7,68.0,61.9
20160223023000,150.0,210.6,61.5789,39,53.9,0,67.7,68.0,61.9
20160223024500,150.0,204.6,59.8246,38,53.9,0,67.7,68.0,61.9
20160223030000,150.0,204.6,59.8246,38,53.9,0,67.7,68.0,61.9
20160223031500,150.0,204.6,59.8246,38,53.9,0,67.7,68.0,61.9
20160223033000,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223034500,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223040000,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223041500,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223043000,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223044500,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223050000,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223051500,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223053000,150.0,204.6,59.8246,38,53.9,0,67.8,68.0,61.9
20160223054500,150.0,204.6,59.8246,38,53.9,0,67.9,68.0,61.9
20160223060000,150.0,201.6,58.9474,38,53.9,0,68.0,68.0,61.9
20160223061500,150.0,198.0,57.8947,38,53.9,0,68.0,68.0,61.9
20160223063000,150.0,198.0,57.8947,38,54.6,0,68.0,68.0,61.9
20160223064500,150.0,198.0,57.8947,38,53.9,0,68.2,68.0,61.9
20160223070000,150.0,198.0,57.8947,38,53.9,0,67.9,68.0,61.9
20160223071500,150.0,198.0,57.8947,38,53.9,0,67.9,68.0,61.9
20160223073000,150.0,201.0,58.7719,38,53.9,0,67.9,68.0,61.9
20160223074500,150.0,198.6,58.0702,38,53.9,0,68.0,68.0,61.9
20160223080000,150.0,198.6,58.0702,38,53.9,0,68.2,68.0,61.9
20160223081500,150.0,216.0,63.1579,40,53.9,0,68.3,68.0,61.9
20160223083000,150.0,225.0,65.7895,41,53.9,0,68.4,68.0,61.9
20160223084500,150.0,231.0,67.5439,42,54.7,0,68.2,68.0,61.9
20160223090000,150.0,264.0,77.193,45,54.7,0,68.4,68.0,61.9
20160223091500,150.0,264.0,77.193,45,54.7,0,68.2,68.0,61.9
20160223093000,150.0,256.8,75.0877,44,53.5,0,68.1,68.0,61.9
20160223094500,150.0,252.6,73.8597,44,53.5,0,68.2,68.0,61.9
20160223100000,150.0,258.0,75.4386,45,54.7,0,68.4,68.0,61.9
20160223101500,150.0,270.6,79.1228,46,56.3,0,68.4,68.0,61.9
20160223103000,150.0,283.8,82.9825,47,53.5,0,68.2,68.0,61.9
20160223104500,150.0,277.8,81.2281,47,53.5,0,68.2,68.0,61.9
20160223110000,150.0,277.8,81.2281,47,54.7,0,68.2,68.0,61.9
20160223111500,150.0,289.8,84.7368,48,56.7,0,68.4,68.0,61.9
20160223113000,150.0,300.6,87.8947,50,53.1,0,68.1,68.0,61.9
20160223114500,150.0,300.6,87.8947,50,53.9,0,67.9,68.0,61.9
20160223120000,150.0,300.6,87.8947,50,53.9,0,68.1,68.0,61.9
20160223121500,150.0,306.0,89.4737,50,54.7,0,68.2,68.0,61.9
20160223123000,150.0,310.8,90.8772,50,54.7,0,68.2,68.0,61.9
20160223124500,150.0,306.0,89.4737,50,53.5,0,68.0,68.0,61.9
20160223130000,150.0,316.2,92.4561,50,54.3,0,68.0,68.0,61.9
20160223131500,150.0,316.2,92.4561,50,54.3,0,67.9,68.0,61.9
20160223133000,150.0,310.8,90.8772,49,54.3,0,67.9,68.0,61.9
20160223134500,150.0,300.6,87.8947,48,53.1,0,67.6,68.0,61.9
20160223140000,150.0,283.8,82.9825,47,53.9,0,67.7,68.0,61.9
20160223141500,150.0,277.8,81.2281,46,53.9,0,67.6,68.0,61.9
20160223143000,150.0,265.8,77.7193,45,53.9,0,67.6,68.0,61.9
20160223144500,150.0,255.0,74.5614,43,53.9,0,67.7,68.0,61.9
20160223150000,150.0,241.2,70.5263,43,53.9,0,67.7,68.0,61.9
20160223151500,150.0,247.2,72.2807,43,53.9,0,67.7,68.0,61.9
20160223153000,150.0,243.6,71.2281,43,53.9,0,67.7,68.0,61.9
20160223154500,150.0,232.2,67.8947,41,53.9,0,67.7,68.0,61.9
20160223160000,150.0,223.2,65.2632,40,53.9,0,67.7,68.0,61.9
20160223161500,150.0,230.4,67.3684,41,53.9,0,67.8,68.0,61.9
20160223163000,150.0,227.4,66.4912,41,53.9,0,67.9,68.0,61.9
20160223164500,150.0,227.4,66.4912,41,53.9,0,67.9,68.0,61.9
20160223170000,150.0,227.4,66.4912,41,53.9,0,67.9,68.0,61.9
20160223171500,150.0,227.4,66.4912,41,53.9,0,67.8,68.0,61.9
20160223173000,150.0,227.4,66.4912,41,53.9,0,68.0,68.0,61.9
20160223174500,150.0,227.4,66.4912,41,53.9,0,67.9,68.0,61.9
20160223180000,150.0,227.4,66.4912,41,53.9,0,68.0,68.0,61.9
20160223181500,150.0,227.4,66.4912,41,53.9,0,67.9,68.0,61.9
20160223183000,150.0,227.4,66.4912,41,53.9,0,67.8,68.0,61.9
20160223184500,150.0,227.4,66.4912,41,53.9,0,67.9,68.0,61.9
20160223190000,150.0,227.4,66.4912,41,53.9,0,67.8,68.0,61.9
20160223191500,150.0,227.4,66.4912,41,53.9,0,67.8,68.0,61.9
20160223193000,150.0,227.4,66.4912,41,53.9,0,67.8,68.0,61.9
20160223194500,150.0,227.4,66.4912,41,53.9,0,67.7,68.0,61.9
20160223200000,150.0,227.4,66.4912,41,53.9,0,67.7,68.0,61.9
20160223201500,150.0,222.6,65.0877,40,53.9,0,67.7,68.0,61.9
20160223203000,150.0,210.6,61.5789,39,53.9,0,67.6,68.0,61.9
20160223204500,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160223210000,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160223211500,150.0,195.0,57.0175,38,53.9,0,67.7,68.0,61.9
20160223213000,150.0,195.0,57.0175,38,53.9,0,67.7,68.0,61.9
20160223214500,150.0,195.0,57.0175,38,53.9,0,67.7,68.0,61.9
20160223220000,150.0,195.0,57.0175,38,54.5,0,67.7,68.0,61.9
20160223221500,150.0,183.6,53.6842,36,54.5,0,67.7,68.0,61.9
20160223223000,150.0,178.2,52.1053,36,54.5,0,67.7,68.0,61.9
20160223224500,150.0,178.2,52.1053,36,54.5,0,67.7,68.0,61.9
20160223230000,150.0,164.4,48.0702,34,54.5,0,67.7,68.0,61.9
20160223231500,150.0,155.4,45.4386,33,54.5,0,67.7,68.0,61.9
20160223233000,150.0,155.4,45.4386,33,54.5,0,67.6,68.0,61.9
20160223234500,150.0,157.2,45.9649,33,54.5,0,67.7,68.0,61.9
20160224000000,150.0,157.2,45.9649,33,54.5,0,67.6,68.0,61.9
20160224001500,150.0,155.4,45.4386,33,54.5,0,67.6,68.0,61.9
20160224003000,150.0,155.4,45.4386,33,54.5,0,67.6,68.0,61.9
20160224004500,150.0,155.4,45.4386,33,54.5,0,67.5,68.0,61.9
20160224010000,150.0,155.4,45.4386,33,54.5,0,67.5,68.0,61.9
20160224011500,150.0,221.4,64.7368,4,54.5,0,66.7,68.0,61.9
20160224013000,150.0,165.6,48.4211,34,54.5,0,66.8,68.0,61.9
20160224014500,150.0,159.0,46.4912,33,54.5,0,66.7,68.0,61.9
20160224020000,150.0,153.0,44.7368,33,54.5,0,66.8,68.0,61.9
20160224021500,150.0,150.6,44.0351,33,54.5,0,66.8,68.0,61.9
20160224023000,150.0,150.6,44.0351,33,54.5,0,66.8,68.0,61.9
20160224024500,150.0,147.0,42.9825,33,54.5,0,66.7,68.0,61.9
20160224030000,150.0,150.6,44.0351,33,54.5,0,66.7,68.0,61.9
20160224031500,150.0,150.6,44.0351,33,54.5,0,66.7,68.0,62.0
20160224033000,150.0,150.6,44.0351,33,54.5,0,66.7,68.0,62.0
20160224034500,150.0,155.4,45.4386,33,54.5,0,66.5,68.0,61.9
20160224040000,150.0,155.4,45.4386,33,54.5,0,66.6,68.0,62.0
20160224041500,150.0,155.4,45.4386,33,54.5,0,66.6,68.0,62.1
20160224043000,150.0,155.4,45.4386,33,54.5,0,66.4,68.0,62.0
20160224044500,150.0,151.2,44.2105,33,54.5,0,66.5,68.0,62.0
20160224050000,150.0,154.2,45.0877,33,54.5,0,66.3,68.0,62.0
20160224051500,150.0,157.2,45.9649,33,54.5,0,66.2,68.0,62.1
20160224053000,150.0,155.4,45.4386,33,54.5,0,66.3,68.0,62.0
20160224054500,150.0,155.4,45.4386,33,54.5,0,66.2,68.0,62.1
20160224060000,150.0,155.4,45.4386,33,54.5,0,66.3,68.0,62.1
20160224061500,150.0,153.0,44.7368,33,54.5,0,66.2,68.0,62.1
20160224063000,150.0,150.6,44.0351,33,54.5,0,66.3,68.0,62.1
20160224064500,150.0,155.4,45.4386,33,54.5,0,66.2,68.0,62.1
20160224070000,150.0,155.4,45.4386,33,54.5,0,66.2,68.0,62.1
20160224071500,150.0,155.4,45.4386,33,54.5,0,66.1,68.0,62.1
20160224073000,150.0,153.0,44.7368,33,54.5,0,66.1,68.0,62.2
20160224074500,150.0,156.6,45.7895,33,54.5,0,66.2,68.0,62.2
20160224080000,150.0,156.6,45.7895,33,54.5,0,66.3,68.0,62.2
20160224081500,150.0,154.2,45.0877,33,54.5,0,66.3,68.0,62.2
20160224083000,150.0,156.6,45.7895,33,54.5,0,66.4,68.0,62.2
20160224084500,150.0,156.6,45.7895,33,54.5,0,66.4,68.0,62.2
20160224090000,150.0,156.6,45.7895,33,54.5,0,66.5,68.0,62.2
20160224091500,150.0,156.6,45.7895,33,54.5,0,66.6,68.0,62.3
20160224093000,150.0,154.2,45.0877,33,54.5,0,66.6,68.0,62.2
20160224094500,150.0,154.2,45.0877,33,54.5,0,66.7,68.0,62.2
20160224100000,150.0,154.2,45.0877,33,54.5,0,66.8,68.0,62.2
20160224101500,150.0,154.2,45.0877,33,54.5,0,66.9,68.0,62.2
20160224103000,150.0,151.2,44.2105,33,54.5,0,66.9,68.0,62.2
20160224104500,150.0,155.4,45.4386,33,54.5,0,67.0,68.0,62.2
20160224110000,150.0,155.4,45.4386,33,54.5,0,67.2,68.0,62.3
20160224111500,150.0,155.4,45.4386,33,54.5,0,67.2,68.0,62.2
20160224113000,150.0,155.4,45.4386,33,54.5,0,67.2,68.0,62.2
20160224114500,150.0,151.2,44.2105,33,54.5,0,67.2,68.0,62.4
20160224120000,150.0,151.2,44.2105,33,54.5,0,67.4,68.0,62.3
20160224121500,150.0,154.2,45.0877,33,54.5,0,67.4,68.0,62.3
20160224123000,150.0,151.2,44.2105,33,54.5,0,67.5,68.0,62.3
20160224124500,150.0,174.0,50.8772,36,54.5,0,68.0,68.0,62.2
20160224130000,150.0,170.4,49.8246,36,54.5,0,67.9,68.0,62.3
20160224131500,150.0,172.2,50.3509,36,54.5,0,68.1,68.0,62.3
20160224133000,150.0,172.2,50.3509,36,54.5,0,67.9,68.0,62.2
20160224134500,150.0,172.2,50.3509,36,54.5,0,68.0,68.0,62.2
20160224140000,150.0,172.2,50.3509,36,54.5,0,68.2,68.0,62.3
20160224141500,150.0,174.0,50.8772,36,54.5,0,68.2,68.0,62.3
20160224143000,150.0,194.4,56.8421,38,54.5,0,68.3,68.0,62.3
20160224144500,150.0,204.6,59.8246,39,54.5,0,68.1,68.0,62.4
20160224150000,150.0,204.6,59.8246,39,54.5,0,68.2,68.0,62.3
20160224151500,150.0,201.6,58.9474,39,54.5,0,68.2,68.0,62.4
20160224153000,150.0,207.0,60.5263,39,54.5,0,68.4,68.0,62.4
20160224154500,150.0,222.6,65.0877,41,54.5,0,68.4,68.0,62.4
20160224160000,150.0,230.4,67.3684,41,54.5,0,68.3,68.0,62.4
20160224161500,150.0,253.8,74.2105,44,54.5,0,68.5,68.0,62.4
20160224163000,150.0,261.6,76.4912,44,54.5,0,68.2,68.0,62.4
20160224164500,150.0,268.8,78.5965,46,53.9,0,68.2,68.0,62.4
20160224170000,150.0,268.8,78.5965,46,53.9,0,68.0,68.0,62.4
20160224171500,150.0,268.8,78.5965,45,53.9,0,67.9,68.0,62.4
20160224173000,150.0,264.0,77.193,44,53.9,0,67.7,68.0,62.4
20160224174500,150.0,258.0,75.4386,44,53.9,0,67.8,68.0,62.4
20160224180000,150.0,258.0,75.4386,44,53.9,0,67.8,68.0,62.4
20160224181500,150.0,249.6,72.9825,43,53.9,0,67.9,68.0,62.4
20160224183000,150.0,246.6,72.1053,43,53.9,0,67.7,68.0,62.4
20160224184500,150.0,237.0,69.2982,42,53.9,0,67.7,68.0,62.4
20160224190000,150.0,225.6,65.9649,41,53.9,0,67.7,68.0,62.4
20160224191500,150.0,218.4,63.8596,40,53.9,0,67.7,68.0,62.4
20160224193000,150.0,204.0,59.6491,38,53.9,0,67.6,68.0,62.4
20160224194500,150.0,201.0,58.7719,38,53.9,0,67.7,68.0,62.4
20160224200000,150.0,201.0,58.7719,38,53.9,0,67.7,68.0,62.4
20160224201500,150.0,204.0,59.6491,38,53.9,0,67.7,68.0,62.4
20160224203000,150.0,194.4,56.8421,38,53.9,0,67.8,68.0,62.4
20160224204500,150.0,197.4,57.7193,38,54.7,0,67.7,68.0,62.4
20160224210000,150.0,189.6,55.4386,37,54.7,0,67.7,68.0,62.4
20160224211500,150.0,189.6,55.4386,37,54.7,0,67.7,68.0,62.4
20160224213000,150.0,174.0,50.8772,36,54.7,0,67.7,68.0,62.4
20160224214500,150.0,174.0,50.8772,36,54.7,0,67.6,68.0,62.4
20160224220000,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,62.4
20160224221500,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160224223000,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160224224500,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160224230000,150.0,157.2,45.9649,33,54.7,0,67.5,68.0,62.4
20160224231500,150.0,157.2,45.9649,33,54.7,0,67.4,68.0,62.4
20160224233000,150.0,159.0,46.4912,33,54.7,0,67.4,68.0,62.4
20160224234500,150.0,155.4,45.4386,33,54.7,0,67.4,68.0,62.4
20160225000000,150.0,157.2,45.9649,33,54.7,0,67.4,68.0,62.4
20160225001500,150.0,157.2,45.9649,33,54.7,0,67.3,68.0,62.4
20160225003000,150.0,159.0,46.4912,33,54.7,0,67.2,68.0,62.4
20160225004500,150.0,156.6,45.7895,33,54.7,0,67.1,68.0,62.4
20160225010000,150.0,159.0,46.4912,33,54.7,0,67.1,68.0,62.4
20160225011500,150.0,156.6,45.7895,33,54.7,0,66.9,68.0,62.4
20160225013000,150.0,159.6,46.6667,33,54.7,0,66.9,68.0,62.4
20160225014500,150.0,159.6,46.6667,33,54.7,0,66.9,68.0,62.4
20160225020000,150.0,156.6,45.7895,33,54.7,0,66.8,68.0,62.4
20160225021500,150.0,156.6,45.7895,33,54.7,0,66.7,68.0,62.4
20160225023000,150.0,151.2,44.2105,33,54.7,0,66.7,68.0,62.4
20160225024500,150.0,153.0,44.7368,33,54.7,0,66.8,68.0,62.4
20160225030000,150.0,153.0,44.7368,33,54.7,0,66.7,68.0,62.4
20160225031500,150.0,153.0,44.7368,33,54.7,0,66.6,68.0,62.4
20160225033000,150.0,153.0,44.7368,33,54.7,0,66.6,68.0,62.4
20160225034500,150.0,155.4,45.4386,33,54.7,0,66.6,68.0,62.4
20160225040000,150.0,151.2,44.2105,33,54.7,0,66.3,68.0,62.4
20160225041500,150.0,154.2,45.0877,33,54.7,0,66.3,68.0,62.4
20160225043000,150.0,154.2,45.0877,33,54.7,0,66.4,68.0,62.4
20160225044500,150.0,156.6,45.7895,33,54.7,0,66.4,68.0,62.4
20160225050000,150.0,154.2,45.0877,33,54.7,0,66.3,68.0,62.4
20160225051500,150.0,154.2,45.0877,33,54.7,0,66.2,68.0,62.4
20160225053000,150.0,154.2,45.0877,33,54.7,0,66.2,68.0,62.4
20160225054500,150.0,154.2,45.0877,33,54.7,0,66.2,68.0,62.4
20160225060000,150.0,154.2,45.0877,33,54.7,0,66.1,68.0,62.4
20160225061500,150.0,149.4,43.6842,33,54.7,0,66.1,68.0,62.4
20160225063000,150.0,154.2,45.0877,33,54.7,0,66.1,68.0,62.4
20160225064500,150.0,154.2,45.0877,33,54.7,0,66.0,68.0,62.4
20160225070000,150.0,151.2,44.2105,33,54.7,0,66.0,68.0,62.4
20160225071500,150.0,153.0,44.7368,33,54.7,0,66.0,68.0,62.4
20160225073000,150.0,151.2,44.2105,33,54.7,0,66.0,68.0,62.4
20160225074500,150.0,151.2,44.2105,33,54.7,0,66.0,68.0,62.4
20160225080000,150.0,153.0,44.7368,33,54.7,0,66.1,68.0,62.4
20160225081500,150.0,153.0,44.7368,33,54.7,0,66.1,68.0,62.4
20160225083000,150.0,150.6,44.0351,33,54.7,0,66.1,68.0,62.4
20160225084500,150.0,153.0,44.7368,33,54.7,0,66.1,68.0,62.4
20160225090000,150.0,153.0,44.7368,33,54.7,0,66.2,68.0,62.4
20160225091500,150.0,147.6,43.1579,33,54.7,0,66.4,68.0,62.4
20160225093000,150.0,149.4,43.6842,33,54.7,0,66.6,68.0,62.4
20160225094500,150.0,149.4,43.6842,33,54.7,0,66.8,68.0,62.4
20160225100000,150.0,153.0,44.7368,33,54.7,0,66.9,68.0,62.4
20160225101500,150.0,149.4,43.6842,33,54.7,0,67.0,68.0,62.4
20160225103000,150.0,149.4,43.6842,33,54.7,0,67.1,68.0,62.4
20160225104500,150.0,151.2,44.2105,33,54.7,0,67.1,68.0,62.4
20160225110000,150.0,151.2,44.2105,33,54.7,0,67.2,68.0,62.4
20160225111500,150.0,151.2,44.2105,33,54.7,0,67.4,68.0,62.4
20160225113000,150.0,153.0,44.7368,33,54.7,0,67.6,68.0,62.4
20160225114500,150.0,162.0,47.3684,35,54.7,0,67.7,68.0,62.4
20160225120000,150.0,162.0,47.3684,35,54.7,0,67.7,68.0,62.4
20160225121500,150.0,162.0,47.3684,35,54.7,0,67.9,68.0,62.4
20160225123000,150.0,164.4,48.0702,35,54.7,0,68.1,68.0,62.4
20160225124500,150.0,166.2,48.5965,35,54.7,0,67.9,68.0,62.4
20160225130000,150.0,170.4,49.8246,35,54.7,0,68.2,68.0,62.4
20160225131500,150.0,197.4,57.7193,39,54.7,0,68.4,68.0,62.4
20160225133000,150.0,222.6,65.0877,40,54.7,0,68.4,68.0,62.4
20160225134500,150.0,235.2,68.7719,42,54.7,0,68.5,68.0,62.4
20160225140000,150.0,246.0,71.9298,43,54.7,0,68.4,68.0,62.4
20160225141500,150.0,259.2,75.7895,44,54.7,0,68.4,68.0,62.4
20160225143000,150.0,262.2,76.6667,44,54.7,0,68.3,68.0,62.4
20160225144500,150.0,271.2,79.2982,45,53.9,0,68.3,68.0,62.4
20160225150000,150.0,271.2,79.2982,45,53.9,0,68.3,68.0,62.4
20160225151500,150.0,276.6,80.8772,46,53.9,0,68.1,68.0,62.4
20160225153000,150.0,276.6,80.8772,46,53.9,0,67.9,68.0,62.4
20160225154500,150.0,276.6,80.8772,46,53.9,0,67.8,68.0,62.3
20160225160000,150.0,276.6,80.8772,46,53.9,0,67.9,68.0,62.3
20160225161500,150.0,276.6,80.8772,46,53.9,0,67.9,68.0,62.3
20160225163000,150.0,276.6,80.8772,46,53.9,0,67.9,68.0,62.1
20160225164500,150.0,276.6,80.8772,46,53.9,0,67.9,68.0,62.1
20160225170000,150.0,273.0,79.8246,46,53.9,0,67.8,68.0,62.0
20160225171500,150.0,273.0,79.8246,46,54.7,0,67.8,68.0,62.0
20160225173000,150.0,273.0,79.8246,46,54.7,0,67.7,68.0,62.0
20160225174500,150.0,267.0,78.0702,45,54.7,0,67.7,68.0,62.1
20160225180000,150.0,259.8,75.9649,44,54.7,0,67.6,68.0,61.9
20160225181500,150.0,234.6,68.5965,42,54.7,0,67.5,68.0,61.9
20160225183000,150.0,229.2,67.0175,41,54.7,0,67.6,68.0,61.9
20160225184500,150.0,219.0,64.0351,40,54.7,0,67.6,68.0,61.9
20160225190000,150.0,197.4,57.7193,38,54.7,0,67.7,68.0,61.9
20160225191500,150.0,197.4,57.7193,38,54.7,0,67.6,68.0,61.9
20160225193000,150.0,191.4,55.9649,37,54.7,0,68.0,68.0,61.9
20160225194500,150.0,191.4,55.9649,37,54.7,0,68.1,68.0,61.9
20160225200000,150.0,196.2,57.3684,38,54.7,0,68.2,68.0,62.0
20160225201500,150.0,196.2,57.3684,38,54.7,0,68.2,68.0,61.9
20160225203000,150.0,204.6,59.8246,39,54.7,0,68.3,68.0,61.9
20160225204500,150.0,210.0,61.4035,39,54.7,0,68.3,68.0,61.9
20160225210000,150.0,210.0,61.4035,39,54.7,0,68.3,68.0,61.9
20160225211500,150.0,207.6,60.7018,39,54.7,0,68.2,68.0,61.9
20160225213000,150.0,207.6,60.7018,39,54.7,0,68.2,68.0,61.9
20160225214500,150.0,210.6,61.5789,39,54.7,0,68.1,68.0,61.9
20160225220000,150.0,206.4,60.3509,39,53.9,0,68.1,68.0,62.0
20160225221500,150.0,209.4,61.2281,39,53.9,0,68.1,68.0,62.1
20160225223000,150.0,209.4,61.2281,39,53.9,0,67.9,68.0,62.1
20160225224500,150.0,209.4,61.2281,39,53.9,0,67.9,68.0,62.4
20160225230000,150.0,212.4,62.1053,39,53.9,0,67.7,68.0,62.4
20160225231500,150.0,198.6,58.0702,38,53.9,0,67.7,68.0,62.4
20160225233000,150.0,196.2,57.3684,38,53.9,0,67.7,68.0,62.4
20160225234500,150.0,196.2,57.3684,38,53.9,0,67.7,68.0,62.4
20160226000000,150.0,196.2,57.3684,38,53.9,0,67.7,68.0,62.4
20160226001500,150.0,191.4,55.9649,37,53.9,0,67.7,68.0,62.4
20160226003000,150.0,191.4,55.9649,37,53.9,0,67.7,68.0,62.4
20160226004500,150.0,191.4,55.9649,37,53.9,0,67.8,68.0,62.4
20160226010000,150.0,191.4,55.9649,37,54.7,0,67.7,68.0,62.4
20160226011500,150.0,186.0,54.386,37,54.7,0,67.7,68.0,62.4
20160226013000,150.0,180.6,52.807,36,54.7,0,67.7,68.0,62.4
20160226014500,150.0,180.6,52.807,36,54.7,0,67.8,68.0,62.4
20160226020000,150.0,180.6,52.807,36,54.7,0,67.7,68.0,62.4
20160226021500,150.0,180.6,52.807,36,54.7,0,67.7,68.0,62.4
20160226023000,150.0,180.6,52.807,36,54.7,0,67.7,68.0,62.4
20160226024500,150.0,180.6,52.807,36,54.7,0,67.7,68.0,62.4
20160226030000,150.0,172.2,50.3509,36,54.7,0,67.7,68.0,62.4
20160226031500,150.0,170.4,49.8246,35,54.7,0,67.8,68.0,62.4
20160226033000,150.0,170.4,49.8246,35,54.7,0,67.7,68.0,62.4
20160226034500,150.0,170.4,49.8246,35,54.7,0,67.7,68.0,62.4
20160226040000,150.0,165.6,48.4211,34,54.7,0,67.7,68.0,62.4
20160226041500,150.0,159.0,46.4912,33,54.7,0,67.7,68.0,62.4
20160226043000,150.0,159.0,46.4912,33,54.7,0,67.6,68.0,62.4
20160226044500,150.0,159.0,46.4912,33,54.7,0,67.6,68.0,62.4
20160226050000,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.4
20160226051500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,62.4
20160226053000,150.0,154.2,45.0877,33,54.7,0,67.5,68.0,62.4
20160226054500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160226060000,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160226061500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160226063000,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160226064500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,62.4
20160226070000,150.0,154.2,45.0877,33,54.7,0,67.3,68.0,62.4
20160226071500,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,62.4
20160226073000,150.0,154.2,45.0877,33,54.7,0,67.3,68.0,62.4
20160226074500,150.0,151.2,44.2105,33,54.7,0,67.4,68.0,62.4
20160226080000,150.0,153.0,44.7368,33,54.7,0,67.3,68.0,62.4
20160226081500,150.0,157.2,45.9649,33,54.7,0,67.4,68.0,62.4
20160226083000,150.0,153.0,44.7368,33,54.7,0,67.4,68.0,62.4
20160226084500,150.0,153.0,44.7368,33,54.7,0,67.3,68.0,62.4
20160226090000,150.0,155.4,45.4386,33,54.7,0,67.6,68.0,62.4
20160226091500,150.0,151.2,44.2105,33,54.7,0,67.7,68.0,62.4
20160226093000,150.0,153.0,44.7368,33,54.7,0,67.5,68.0,62.4
20160226094500,150.0,153.0,44.7368,33,54.7,0,67.8,68.0,62.4
20160226100000,150.0,149.4,43.6842,33,54.7,0,67.7,68.0,62.4
20160226101500,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,62.4
20160226103000,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,62.4
20160226104500,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,62.4
20160226110000,150.0,150.6,44.0351,33,54.7,0,67.9,68.0,62.4
20160226111500,150.0,154.2,45.0877,33,54.7,0,68.0,68.0,62.4
20160226113000,150.0,154.2,45.0877,33,54.7,0,68.0,68.0,62.4
20160226114500,150.0,150.6,44.0351,33,54.7,0,68.1,68.0,62.4
20160226120000,150.0,153.0,44.7368,33,54.7,0,68.3,68.0,62.4
20160226121500,150.0,166.2,48.5965,35,54.7,0,68.3,68.0,62.4
20160226123000,150.0,178.2,52.1053,36,54.7,0,68.5,68.0,62.4
20160226124500,150.0,207.6,60.7018,39,54.7,0,68.6,68.0,62.4
20160226130000,150.0,237.6,69.4737,42,54.7,0,68.5,68.0,62.4
20160226131500,150.0,252.6,73.8597,43,53.9,0,68.3,68.0,62.4
20160226133000,150.0,249.6,72.9825,43,53.9,0,68.4,68.0,62.4
20160226134500,150.0,264.0,77.193,45,53.9,0,68.3,68.0,62.4
20160226140000,150.0,271.8,79.4737,47,53.9,0,68.4,68.0,62.4
20160226141500,150.0,295.2,86.3158,47,53.9,0,68.4,68.0,62.4
20160226143000,150.0,300.6,87.8947,48,53.9,0,68.3,68.0,62.4
20160226144500,150.0,306.0,89.4737,49,53.9,0,68.4,68.0,62.4
20160226150000,150.0,310.8,90.8772,49,53.9,0,68.0,68.0,62.4
20160226151500,150.0,306.0,89.4737,49,53.9,0,67.7,68.0,62.4
20160226153000,150.0,289.8,84.7368,48,53.9,0,67.7,68.0,62.4
20160226154500,150.0,295.2,86.3158,48,53.9,0,67.7,68.0,62.4
20160226160000,150.0,283.8,82.9825,47,53.9,0,67.7,68.0,62.4
20160226161500,150.0,283.8,82.9825,47,53.9,0,67.8,68.0,62.4
20160226163000,150.0,283.8,82.9825,47,53.9,0,67.7,68.0,62.4
20160226164500,150.0,283.8,82.9825,47,53.9,0,67.7,68.0,62.4
20160226170000,150.0,277.8,81.2281,47,54.7,0,67.7,68.0,62.4
20160226171500,150.0,283.8,82.9825,47,54.7,0,67.7,68.0,62.4
20160226173000,150.0,271.8,79.4737,46,54.7,0,67.8,68.0,62.4
20160226174500,150.0,271.8,79.4737,46,54.7,0,67.9,68.0,62.4
20160226180000,150.0,271.8,79.4737,46,54.7,0,67.8,68.0,62.4
20160226181500,150.0,277.8,81.2281,46,54.7,0,67.7,68.0,62.4
20160226183000,150.0,259.8,75.9649,44,54.7,0,67.6,68.0,62.4
20160226184500,150.0,250.2,73.1579,43,54.7,0,67.6,68.0,62.4
20160226190000,150.0,234.6,68.5965,41,54.7,0,67.6,68.0,62.4
20160226191500,150.0,231.0,67.5439,41,54.7,0,67.6,68.0,62.4
20160226193000,150.0,225.6,65.9649,40,54.7,0,68.1,68.0,62.4
20160226194500,150.0,231.0,67.5439,41,54.7,0,68.3,68.0,62.2
20160226200000,150.0,244.2,71.4035,43,54.7,0,68.4,68.0,62.3
20160226201500,150.0,258.6,75.614,44,54.7,0,68.4,68.0,62.1
20160226203000,150.0,262.2,76.6667,44,54.7,0,68.3,68.0,62.2
20160226204500,150.0,268.2,78.4211,45,54.7,0,68.3,68.0,62.2
20160226210000,150.0,268.2,78.4211,45,54.7,0,68.2,68.0,62.1
20160226211500,150.0,268.2,78.4211,45,55.3,0,68.2,68.0,62.2
20160226213000,150.0,268.2,78.4211,45,55.3,0,68.3,68.0,62.2
20160226214500,150.0,268.2,78.4211,45,54.7,0,68.2,68.0,62.0
20160226220000,150.0,268.2,78.4211,45,54.7,0,68.2,68.0,62.1
20160226221500,150.0,268.2,78.4211,45,54.7,0,68.1,68.0,62.0
20160226223000,150.0,271.8,79.4737,45,54.7,0,68.1,68.0,62.0
20160226224500,150.0,271.8,79.4737,45,54.7,0,68.1,68.0,62.0
20160226230000,150.0,271.8,79.4737,45,55.5,0,68.1,68.0,62.0
20160226231500,150.0,271.8,79.4737,45,55.5,0,68.0,68.0,61.9
20160226233000,150.0,271.8,79.4737,45,55.5,0,68.0,68.0,62.0
20160226234500,150.0,271.8,79.4737,45,55.5,0,67.9,68.0,61.9
20160227000000,150.0,271.8,79.4737,45,54.7,0,67.9,68.0,62.0
20160227001500,150.0,271.8,79.4737,45,55.5,0,67.9,68.0,62.0
20160227003000,150.0,265.2,77.5439,45,55.5,0,67.7,68.0,61.9
20160227004500,150.0,265.2,77.5439,45,55.5,0,67.7,68.0,62.0
20160227010000,150.0,247.2,72.2807,43,55.5,0,67.7,68.0,61.9
20160227011500,150.0,259.8,75.9649,7,55.5,0,67.3,68.0,61.9
20160227013000,150.0,231.0,67.5439,41,55.5,0,67.2,68.0,61.9
20160227014500,150.0,188.4,55.0877,37,55.5,0,67.2,68.0,61.9
20160227020000,150.0,163.2,47.7193,34,55.5,0,67.4,68.0,61.9
20160227021500,150.0,156.6,45.7895,33,55.5,0,67.4,68.0,61.9
20160227023000,150.0,156.6,45.7895,33,55.5,0,67.4,68.0,61.9
20160227024500,150.0,156.6,45.7895,33,55.5,0,67.6,68.0,61.9
20160227030000,150.0,154.2,45.0877,33,55.5,0,67.6,68.0,61.9
20160227031500,150.0,154.2,45.0877,33,56.1,0,67.6,68.0,61.9
20160227033000,150.0,154.2,45.0877,33,56.1,0,67.6,68.0,61.9
20160227034500,150.0,157.2,45.9649,33,56.1,0,67.4,68.0,61.9
20160227040000,150.0,154.2,45.0877,33,56.1,0,67.5,68.0,61.9
20160227041500,150.0,157.2,45.9649,33,56.1,0,67.4,68.0,61.9
20160227043000,150.0,157.2,45.9649,33,56.1,0,67.4,68.0,61.9
20160227044500,150.0,157.2,45.9649,33,56.1,0,67.3,68.0,61.9
20160227050000,150.0,155.4,45.4386,33,56.1,0,67.3,68.0,61.9
20160227051500,150.0,159.0,46.4912,33,56.1,0,67.2,68.0,61.9
20160227053000,150.0,155.4,45.4386,33,55.2,0,67.1,68.0,61.9
20160227054500,150.0,155.4,45.4386,33,55.2,0,67.1,68.0,61.9
20160227060000,150.0,155.4,45.4386,33,55.9,0,67.1,68.0,61.9
20160227061500,150.0,157.2,45.9649,33,55.2,0,66.9,68.0,61.9
20160227063000,150.0,159.0,46.4912,33,55.2,0,66.9,68.0,61.9
20160227064500,150.0,157.2,45.9649,33,55.2,0,66.7,68.0,61.9
20160227070000,150.0,159.0,46.4912,33,54.3,0,66.5,68.0,62.1
20160227071500,150.0,161.4,47.193,33,54.3,0,66.4,68.0,62.2
20160227073000,150.0,156.6,45.7895,33,55.5,0,66.4,68.0,62.2
20160227074500,150.0,154.2,45.0877,33,55.5,0,66.4,68.0,62.2
20160227080000,150.0,151.2,44.2105,33,55.5,0,66.6,68.0,62.1
20160227081500,150.0,151.2,44.2105,33,55.5,0,66.7,68.0,62.0
20160227083000,150.0,151.2,44.2105,33,55.5,0,66.7,68.0,61.9
20160227084500,150.0,151.2,44.2105,33,55.5,0,66.7,68.0,61.9
20160227090000,150.0,153.0,44.7368,33,55.5,0,66.7,68.0,62.1
20160227091500,150.0,153.0,44.7368,33,55.5,0,66.6,68.0,62.1
20160227093000,150.0,150.6,44.0351,33,55.5,0,66.6,68.0,62.2
20160227094500,150.0,154.2,45.0877,33,55.5,0,66.5,68.0,62.2
20160227100000,150.0,151.2,44.2105,33,55.5,0,66.7,68.0,62.2
20160227101500,150.0,151.2,44.2105,33,55.5,0,66.8,68.0,62.2
20160227103000,150.0,153.0,44.7368,33,55.5,0,67.0,68.0,62.2
20160227104500,150.0,151.2,44.2105,33,55.5,0,67.1,68.0,62.2
20160227110000,150.0,151.2,44.2105,33,55.5,0,67.2,68.0,62.2
20160227111500,150.0,153.0,44.7368,33,55.5,0,67.3,68.0,62.1
20160227113000,150.0,151.2,44.2105,33,55.5,0,67.5,68.0,62.1
20160227114500,150.0,151.2,44.2105,33,55.5,0,67.7,68.0,62.0
20160227120000,150.0,156.6,45.7895,34,55.5,0,67.8,68.0,62.1
20160227121500,150.0,156.6,45.7895,34,55.5,0,67.8,68.0,62.4
20160227123000,150.0,156.6,45.7895,34,54.7,0,67.8,68.0,62.4
20160227124500,150.0,156.6,45.7895,34,54.7,0,68.1,68.0,62.4
20160227130000,150.0,156.6,45.7895,34,54.7,0,68.1,68.0,62.4
20160227131500,150.0,161.4,47.193,35,55.5,0,68.3,68.0,62.4
20160227133000,150.0,179.4,52.4561,37,55.5,0,68.4,68.0,62.3
20160227134500,150.0,216.0,63.1579,40,55.5,0,68.5,68.0,62.4
20160227140000,150.0,240.6,70.3509,42,55.5,0,68.6,68.0,62.2
20160227141500,150.0,271.2,79.2982,46,55.5,0,68.5,68.0,62.1
20160227143000,150.0,289.8,84.7368,47,54.7,0,68.5,68.0,62.0
20160227144500,150.0,306.0,89.4737,49,54.7,0,68.5,68.0,62.0
20160227150000,150.0,321.6,94.0351,50,54.7,0,68.2,68.0,61.9
20160227151500,150.0,316.2,92.4561,50,54.7,0,67.8,68.0,62.1
20160227153000,150.0,300.6,87.8947,49,53.9,0,67.6,68.0,62.2
20160227154500,150.0,295.2,86.3158,48,53.9,0,67.6,68.0,62.3
20160227160000,150.0,283.8,82.9825,47,53.9,0,67.6,68.0,62.3
20160227161500,150.0,271.8,79.4737,45,53.9,0,67.6,68.0,62.3
20160227163000,150.0,264.0,77.193,44,53.9,0,67.7,68.0,62.4
20160227164500,150.0,259.8,75.9649,44,54.7,0,67.8,68.0,62.4
20160227170000,150.0,265.8,77.7193,45,54.7,0,67.9,68.0,62.3
20160227171500,150.0,265.8,77.7193,45,54.7,0,68.0,68.0,62.2
20160227173000,150.0,265.8,77.7193,45,54.7,0,68.1,68.0,62.2
20160227174500,150.0,265.8,77.7193,45,54.7,0,67.8,68.0,62.2
20160227180000,150.0,252.0,73.6842,43,54.7,0,67.7,68.0,62.3
20160227181500,150.0,231.6,67.7193,41,54.7,0,67.6,68.0,62.3
20160227183000,150.0,219.0,64.0351,40,54.7,0,67.5,68.0,62.3
20160227184500,150.0,206.4,60.3509,39,54.7,0,67.6,68.0,62.3
20160227190000,150.0,198.6,58.0702,38,54.7,0,67.6,68.0,62.4
20160227191500,150.0,187.2,54.7368,37,54.7,0,67.7,68.0,62.2
20160227193000,150.0,187.2,54.7368,37,54.7,0,68.2,68.0,62.0
20160227194500,150.0,187.2,54.7368,37,54.7,0,68.2,68.0,62.2
20160227200000,150.0,190.2,55.614,37,54.7,0,68.3,68.0,62.3
20160227201500,150.0,190.2,55.614,37,54.7,0,68.1,68.0,62.2
20160227203000,150.0,190.2,55.614,37,54.7,0,68.1,68.0,62.3
20160227204500,150.0,186.6,54.5614,37,54.7,0,68.1,68.0,62.3
20160227210000,150.0,186.6,54.5614,37,54.7,0,68.1,68.0,62.2
20160227211500,150.0,186.6,54.5614,37,54.7,0,68.2,68.0,62.3
20160227213000,150.0,189.6,55.4386,37,54.7,0,68.2,68.0,62.1
20160227214500,150.0,189.6,55.4386,37,55.5,0,68.2,68.0,62.1
20160227220000,150.0,187.2,54.7368,37,55.5,0,68.2,68.0,62.0
20160227221500,150.0,187.2,54.7368,37,55.5,0,68.2,68.0,62.0
20160227223000,150.0,187.2,54.7368,37,54.7,0,68.0,68.0,62.1
20160227224500,150.0,187.2,54.7368,37,54.7,0,67.9,68.0,62.2
20160227230000,150.0,187.2,54.7368,37,54.7,0,67.7,68.0,62.2
20160227231500,150.0,187.2,54.7368,37,54.7,0,67.7,68.0,62.3
20160227233000,150.0,176.4,51.5789,36,54.7,0,67.7,68.0,62.2
20160227234500,150.0,176.4,51.5789,36,54.7,0,67.7,68.0,62.2
20160228000000,150.0,178.2,52.1053,36,55.5,0,67.8,68.0,62.2
20160228001500,150.0,178.2,52.1053,36,55.5,0,67.9,68.0,62.0
20160228003000,150.0,176.4,51.5789,36,55.5,0,67.9,68.0,61.9
20160228004500,150.0,178.2,52.1053,36,55.5,0,68.0,68.0,61.9
20160228010000,150.0,176.4,51.5789,36,55.5,0,68.0,68.0,62.0
20160228011500,150.0,176.4,51.5789,36,55.5,0,67.8,68.0,62.0
20160228013000,150.0,176.4,51.5789,36,55.5,0,67.7,68.0,62.1
20160228014500,150.0,155.4,45.4386,33,55.5,0,67.7,68.0,62.2
20160228020000,150.0,155.4,45.4386,33,55.5,0,67.6,68.0,62.2
20160228021500,150.0,155.4,45.4386,33,55.5,0,67.5,68.0,62.3
20160228023000,150.0,155.4,45.4386,33,55.5,0,67.6,68.0,62.1
20160228024500,150.0,155.4,45.4386,33,55.5,0,67.5,68.0,62.1
20160228030000,150.0,155.4,45.4386,33,55.5,0,67.5,68.0,62.0
20160228031500,150.0,155.4,45.4386,33,55.5,0,67.5,68.0,62.0
20160228033000,150.0,155.4,45.4386,33,55.5,0,67.5,68.0,61.9
20160228034500,150.0,155.4,45.4386,33,55.5,0,67.4,68.0,61.9
20160228040000,150.0,153.0,44.7368,33,54.7,0,67.3,68.0,62.0
20160228041500,150.0,155.4,45.4386,33,54.7,0,67.2,68.0,62.0
20160228043000,150.0,155.4,45.4386,33,54.7,0,67.1,68.0,62.2
20160228044500,150.0,155.4,45.4386,33,54.7,0,67.0,68.0,62.2
20160228050000,150.0,155.4,45.4386,33,54.7,0,66.9,68.0,62.1
20160228051500,150.0,157.2,45.9649,33,54.7,0,66.9,68.0,62.3
20160228053000,150.0,157.2,45.9649,33,55.5,0,66.9,68.0,62.2
20160228054500,150.0,157.2,45.9649,33,55.5,0,66.9,68.0,62.2
20160228060000,150.0,157.2,45.9649,33,55.5,0,66.9,68.0,62.1
20160228061500,150.0,157.2,45.9649,33,55.5,0,66.9,68.0,62.1
20160228063000,150.0,157.2,45.9649,33,55.5,0,66.9,68.0,61.9
20160228064500,150.0,157.2,45.9649,33,55.5,0,66.9,68.0,61.9
20160228070000,150.0,157.2,45.9649,33,55.5,0,66.8,68.0,61.9
20160228071500,150.0,157.2,45.9649,33,54.8,0,66.7,68.0,62.1
20160228073000,150.0,157.2,45.9649,33,54.8,0,66.6,68.0,62.1
20160228074500,150.0,155.4,45.4386,33,54.8,0,66.6,68.0,62.0
20160228080000,150.0,157.2,45.9649,33,54.8,0,66.6,68.0,62.1
20160228081500,150.0,157.2,45.9649,33,54.8,0,66.7,68.0,61.9
20160228083000,150.0,157.2,45.9649,33,54.8,0,66.7,68.0,61.9
20160228084500,150.0,157.2,45.9649,33,54.8,0,66.8,68.0,61.9
20160228090000,150.0,157.2,45.9649,33,54.8,0,66.9,68.0,61.9
