PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228091500,150.0,157.2,45.9649,33,54.8,0,67.0,68.0,62.0
20160228093000,150.0,157.2,45.9649,33,54.8,0,67.1,68.0,61.9
20160228094500,150.0,157.2,45.9649,33,54.8,0,67.2,68.0,61.9
20160228100000,150.0,151.2,44.2105,33,54.8,0,67.2,68.0,61.9
20160228101500,150.0,151.2,44.2105,33,54.8,0,67.3,68.0,61.9
20160228103000,150.0,151.2,44.2105,33,54.8,0,67.4,68.0,61.9
20160228104500,150.0,151.2,44.2105,33,54.8,0,67.5,68.0,61.9
20160228110000,150.0,151.2,44.2105,33,54.8,0,67.6,68.0,61.9
20160228111500,150.0,151.2,44.2105,33,54.8,0,67.7,68.0,61.9
20160228113000,150.0,151.2,44.2105,33,54.8,0,67.7,68.0,61.9
20160228114500,150.0,149.4,43.6842,34,54.8,0,67.7,68.0,61.9
20160228120000,150.0,153.0,44.7368,34,54.8,0,67.8,68.0,61.9
20160228121500,150.0,159.6,46.6667,35,54.8,0,67.8,68.0,61.9
20160228123000,150.0,155.4,45.4386,35,54.8,0,67.8,68.0,61.9
20160228124500,150.0,155.4,45.4386,35,54.8,0,67.9,68.0,61.9
20160228130000,150.0,155.4,45.4386,35,54.8,0,68.0,68.0,61.9
20160228131500,150.0,157.2,45.9649,35,54.8,0,68.1,68.0,61.9
20160228133000,150.0,166.2,48.5965,36,54.8,0,68.3,68.0,61.9
20160228134500,150.0,180.6,52.807,37,54.8,0,68.3,68.0,61.9
20160228140000,150.0,183.0,53.5088,37,54.8,0,68.3,68.0,61.9
20160228141500,150.0,200.4,58.5965,39,54.8,0,68.4,68.0,61.9
20160228143000,150.0,207.0,60.5263,40,54.8,0,68.3,68.0,61.9
20160228144500,150.0,216.6,63.3333,40,54.8,0,68.2,68.0,61.9
20160228150000,150.0,216.6,63.3333,40,54.8,0,68.2,68.0,61.9
20160228151500,150.0,214.2,62.6316,40,54.8,0,68.2,68.0,61.9
20160228153000,150.0,211.2,61.7544,40,53.9,0,68.2,68.0,61.9
20160228154500,150.0,216.0,63.1579,40,53.9,0,68.3,68.0,61.9
20160228160000,150.0,219.0,64.0351,41,53.9,0,68.4,68.0,61.9
20160228161500,150.0,234.6,68.5965,42,53.9,0,68.4,68.0,61.9
20160228163000,150.0,247.2,72.2807,44,53.9,0,68.4,68.0,61.9
20160228164500,150.0,247.2,72.2807,44,53.9,0,68.2,68.0,61.9
20160228170000,150.0,247.2,72.2807,44,53.9,0,68.2,68.0,61.9
20160228171500,150.0,241.2,70.5263,43,53.9,0,68.1,68.0,61.9
20160228173000,150.0,241.2,70.5263,43,53.9,0,68.1,68.0,61.9
20160228174500,150.0,241.2,70.5263,43,53.9,0,68.1,68.0,61.9
20160228180000,150.0,241.2,70.5263,43,53.9,0,67.9,68.0,61.9
20160228181500,150.0,241.2,70.5263,43,53.9,0,67.9,68.0,61.9
20160228183000,150.0,241.2,70.5263,43,53.9,0,67.8,68.0,61.9
20160228184500,150.0,241.2,70.5263,43,53.9,0,67.8,68.0,61.9
20160228190000,150.0,241.2,70.5263,43,53.9,0,67.8,68.0,61.9
20160228191500,150.0,244.2,71.4035,43,53.9,0,67.8,68.0,61.9
20160228193000,150.0,241.2,70.5263,43,53.9,0,67.7,68.0,61.9
20160228194500,150.0,235.2,68.7719,42,53.9,0,67.8,68.0,61.9
20160228200000,150.0,235.2,68.7719,42,53.9,0,67.7,68.0,61.9
20160228201500,150.0,237.6,69.4737,42,53.9,0,67.7,68.0,61.9
20160228203000,150.0,235.2,68.7719,42,53.9,0,67.7,68.0,61.9
20160228204500,150.0,222.6,65.0877,41,53.9,0,67.7,68.0,61.9
20160228210000,150.0,222.6,65.0877,41,53.9,0,67.7,68.0,61.9
20160228211500,150.0,222.6,65.0877,41,53.9,0,67.7,68.0,61.9
20160228213000,150.0,217.2,63.5088,40,53.9,0,67.7,68.0,61.9
20160228214500,150.0,211.2,61.7544,40,53.9,0,67.8,68.0,61.9
20160228220000,150.0,205.2,60.0,39,53.9,0,67.8,68.0,61.9
20160228221500,150.0,210.0,61.4035,39,53.9,0,67.8,68.0,61.9
20160228223000,150.0,201.0,58.7719,39,53.9,0,67.8,68.0,61.9
20160228224500,150.0,198.0,57.8947,39,53.9,0,67.8,68.0,61.9
20160228230000,150.0,198.0,57.8947,39,53.9,0,67.8,68.0,61.9
20160228231500,150.0,201.0,58.7719,39,53.9,0,67.8,68.0,61.9
20160228233000,150.0,198.6,58.0702,39,53.9,0,67.8,68.0,61.9
20160228234500,150.0,198.6,58.0702,39,53.9,0,67.7,68.0,61.9
20160229000000,150.0,198.6,58.0702,39,53.9,0,67.7,68.0,61.9
20160229001500,150.0,196.2,57.3684,38,53.9,0,67.7,68.0,61.9
20160229003000,150.0,188.4,55.0877,38,53.9,0,67.7,68.0,61.9
20160229004500,150.0,188.4,55.0877,38,53.9,0,67.7,68.0,61.9
20160229010000,150.0,191.4,55.9649,38,53.9,0,67.7,68.0,61.9
20160229011500,150.0,186.0,54.386,37,53.9,0,67.7,68.0,61.9
20160229013000,150.0,183.6,53.6842,37,53.9,0,67.7,68.0,61.9
20160229014500,150.0,175.2,51.2281,37,53.9,0,67.7,68.0,61.9
20160229020000,150.0,175.2,51.2281,36,53.9,0,67.7,68.0,61.9
20160229021500,150.0,164.4,48.0702,34,53.9,0,67.7,68.0,61.9
20160229023000,150.0,162.0,47.3684,34,53.9,0,67.7,68.0,61.9
20160229024500,150.0,164.4,48.0702,34,53.9,0,67.8,68.0,61.9
20160229030000,150.0,164.4,48.0702,34,53.9,0,67.8,68.0,61.9
20160229031500,150.0,161.4,47.193,34,53.9,0,67.8,68.0,61.9
20160229033000,150.0,165.6,48.4211,34,53.9,0,67.7,68.0,61.9
20160229034500,150.0,157.2,45.9649,34,53.9,0,67.7,68.0,61.9
20160229040000,150.0,157.2,45.9649,34,53.9,0,67.8,68.0,61.9
20160229041500,150.0,159.6,46.6667,34,53.9,0,67.7,68.0,61.9
20160229043000,150.0,151.2,44.2105,33,53.9,0,67.8,68.0,61.9
20160229044500,150.0,153.0,44.7368,33,53.9,0,67.8,68.0,61.9
20160229050000,150.0,151.2,44.2105,33,54.7,0,67.8,68.0,61.9
20160229051500,150.0,151.2,44.2105,33,54.7,0,67.8,68.0,61.9
20160229053000,150.0,151.2,44.2105,33,54.7,0,67.8,68.0,61.9
20160229054500,150.0,153.0,44.7368,33,54.7,0,67.8,68.0,61.9
20160229060000,150.0,156.6,45.7895,33,54.7,0,67.8,68.0,61.9
20160229061500,150.0,150.6,44.0351,33,54.7,0,67.9,68.0,61.9
20160229063000,150.0,150.6,44.0351,33,54.7,0,67.9,68.0,61.9
20160229064500,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160229070000,150.0,151.2,44.2105,33,54.7,0,67.9,68.0,61.9
20160229071500,150.0,149.4,43.6842,33,54.7,0,67.8,68.0,61.9
20160229073000,150.0,151.2,44.2105,33,54.7,0,67.8,68.0,61.9
20160229074500,150.0,149.4,43.6842,33,54.7,0,67.9,68.0,61.9
20160229080000,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160229081500,150.0,153.0,44.7368,34,54.0,0,68.4,68.0,61.9
20160229083000,150.0,176.4,51.5789,37,54.0,0,68.3,68.0,61.9
20160229084500,150.0,179.4,52.4561,37,54.0,0,68.3,68.0,61.9
20160229090000,150.0,209.4,61.2281,39,54.0,0,68.3,68.0,61.9
20160229091500,150.0,209.4,61.2281,39,54.0,0,68.2,68.0,61.9
20160229093000,150.0,209.4,61.2281,39,54.0,0,68.2,68.0,61.9
20160229094500,150.0,209.4,61.2281,39,54.0,0,68.2,68.0,61.9
20160229100000,150.0,209.4,61.2281,39,54.0,0,68.2,68.0,61.9
20160229101500,150.0,222.6,65.0877,40,54.0,0,68.3,68.0,61.9
20160229103000,150.0,222.6,65.0877,40,54.0,0,68.1,68.0,61.9
20160229104500,150.0,222.6,65.0877,40,54.0,0,68.1,68.0,61.9
20160229110000,150.0,220.2,64.386,40,54.0,0,68.2,68.0,61.9
20160229111500,150.0,231.6,67.7193,42,54.0,0,68.3,68.0,61.9
20160229113000,150.0,236.4,69.1228,42,54.0,0,68.3,68.0,61.9
20160229114500,150.0,236.4,69.1228,42,53.4,0,68.3,68.0,61.9
20160229120000,150.0,250.2,73.1579,43,53.4,0,68.3,68.0,61.9
20160229121500,150.0,256.8,75.0877,44,53.4,0,68.3,68.0,61.9
20160229123000,150.0,274.8,80.3509,46,53.4,0,68.4,68.0,61.9
20160229124500,150.0,274.8,80.3509,46,53.4,0,68.3,68.0,61.9
20160229130000,150.0,300.6,87.8947,48,53.4,0,68.6,68.0,61.9
20160229131500,150.0,306.0,89.4737,49,53.4,0,68.4,68.0,61.9
20160229133000,150.0,300.6,87.8947,48,53.4,0,68.2,68.0,61.9
20160229134500,150.0,295.2,86.3158,48,53.4,0,67.9,68.0,61.9
20160229140000,150.0,289.8,84.7368,48,53.4,0,67.8,68.0,61.9
20160229141500,150.0,289.8,84.7368,48,53.4,0,67.7,68.0,61.9
20160229143000,150.0,289.8,84.7368,47,53.4,0,67.7,68.0,61.9
20160229144500,150.0,295.2,86.3158,48,54.3,0,67.9,68.0,61.9
20160229150000,150.0,289.8,84.7368,48,54.3,0,68.0,68.0,61.9
20160229151500,150.0,295.2,86.3158,48,54.3,0,68.0,68.0,61.9
20160229153000,150.0,283.8,82.9825,48,54.3,0,68.1,68.0,61.9
20160229154500,150.0,271.8,79.4737,46,53.5,0,67.5,68.0,61.9
20160229160000,150.0,249.0,72.807,44,53.5,0,67.5,68.0,61.9
20160229161500,150.0,244.8,71.5789,43,53.5,0,67.6,68.0,61.9
20160229163000,150.0,234.0,68.4211,42,53.5,0,67.6,68.0,61.9
20160229164500,150.0,220.2,64.386,41,53.5,0,67.7,68.0,61.9
20160229170000,150.0,216.6,63.3333,40,53.5,0,67.7,68.0,61.9
20160229171500,150.0,202.2,59.1228,39,53.5,0,67.7,68.0,61.9
20160229173000,150.0,209.4,61.2281,39,53.5,0,67.9,68.0,61.9
20160229174500,150.0,209.4,61.2281,39,53.5,0,67.9,68.0,61.9
20160229180000,150.0,209.4,61.2281,39,53.5,0,67.8,68.0,61.9
20160229181500,150.0,209.4,61.2281,39,53.5,0,67.8,68.0,61.9
20160229183000,150.0,209.4,61.2281,39,53.5,0,67.8,68.0,61.9
20160229184500,150.0,209.4,61.2281,39,53.5,0,67.8,68.0,61.9
20160229190000,150.0,209.4,61.2281,39,53.5,0,67.7,68.0,61.9
20160229191500,150.0,207.0,60.5263,39,53.5,0,67.7,68.0,61.9
20160229193000,150.0,202.2,59.1228,38,54.3,0,67.9,68.0,61.9
20160229194500,150.0,198.6,58.0702,38,54.3,0,67.9,68.0,61.9
20160229200000,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160229201500,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160229203000,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160229204500,150.0,198.6,58.0702,38,54.3,0,67.9,68.0,61.9
20160229210000,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160229211500,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160229213000,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160229214500,150.0,191.4,55.9649,38,54.3,0,67.7,68.0,61.9
20160229220000,150.0,180.6,52.807,37,54.3,0,67.8,68.0,61.9
20160229221500,150.0,180.6,52.807,37,54.3,0,67.7,68.0,61.9
20160229223000,150.0,174.0,50.8772,36,53.6,0,67.7,68.0,61.9
20160229224500,150.0,176.4,51.5789,36,54.3,0,67.7,68.0,61.9
20160229230000,150.0,168.0,49.1228,35,54.3,0,67.8,68.0,61.9
20160229231500,150.0,172.2,50.3509,35,54.3,0,67.7,68.0,61.9
20160229233000,150.0,165.6,48.4211,34,54.3,0,67.8,68.0,61.9
20160229234500,150.0,163.2,47.7193,34,54.3,0,67.7,68.0,61.9
20160301000000,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160301001500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,61.9
20160301003000,150.0,151.2,44.2105,33,54.3,0,67.6,68.0,61.9
20160301004500,150.0,149.4,43.6842,33,54.3,0,67.6,68.0,61.9
20160301010000,150.0,154.2,45.0877,33,54.3,0,67.6,68.0,61.9
20160301011500,150.0,154.2,45.0877,33,54.3,0,67.5,68.0,61.9
20160301013000,150.0,154.2,45.0877,33,54.3,0,67.5,68.0,61.9
20160301014500,150.0,154.2,45.0877,33,54.3,0,67.3,68.0,61.9
20160301020000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301021500,150.0,154.2,45.0877,33,54.3,0,67.3,68.0,61.9
20160301023000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301024500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301030000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301031500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301033000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301034500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301040000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301041500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301043000,150.0,154.2,45.0877,33,54.3,0,67.3,68.0,61.9
20160301044500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301050000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301051500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301053000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301054500,150.0,154.2,45.0877,33,54.3,0,67.1,68.0,61.9
20160301060000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160301061500,150.0,154.2,45.0877,33,54.3,0,67.4,68.0,61.9
20160301063000,150.0,161.4,47.193,35,54.3,0,67.6,68.0,61.9
20160301064500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160301070000,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160301071500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,61.9
20160301073000,150.0,156.6,45.7895,34,54.3,0,67.9,68.0,61.9
20160301074500,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160301080000,150.0,176.4,51.5789,37,54.3,0,68.4,68.0,61.9
20160301081500,150.0,179.4,52.4561,37,54.3,0,68.2,68.0,61.9
20160301083000,150.0,179.4,52.4561,37,54.3,0,68.1,68.0,61.9
20160301084500,150.0,177.6,51.9298,37,54.3,0,68.2,68.0,61.9
20160301090000,150.0,180.6,52.807,37,54.3,0,68.1,68.0,61.9
20160301091500,150.0,180.6,52.807,37,54.3,0,67.7,68.0,61.9
20160301093000,150.0,178.2,52.1053,37,54.3,0,67.7,68.0,61.9
20160301094500,150.0,168.6,49.2982,36,54.3,0,67.7,68.0,61.9
20160301100000,150.0,168.6,49.2982,36,54.3,0,67.7,68.0,61.9
20160301101500,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160301103000,150.0,154.2,45.0877,33,54.3,0,67.9,68.0,61.9
20160301104500,150.0,154.2,45.0877,33,54.3,0,67.9,68.0,61.9
20160301110000,150.0,154.2,45.0877,33,54.3,0,67.9,68.0,61.9
20160301111500,150.0,154.2,45.0877,33,54.3,0,67.9,68.0,61.9
20160301113000,150.0,154.2,45.0877,33,54.3,0,68.1,68.0,61.9
20160301114500,150.0,154.2,45.0877,33,54.3,0,68.1,68.0,61.9
20160301120000,150.0,154.2,45.0877,34,54.3,0,68.2,68.0,61.9
20160301121500,150.0,165.6,48.4211,36,54.3,0,68.2,68.0,61.9
20160301123000,150.0,186.0,54.386,37,54.3,0,68.4,68.0,61.9
20160301124500,150.0,205.2,60.0,39,54.3,0,68.4,68.0,61.9
20160301130000,150.0,224.4,65.614,41,54.3,0,68.4,68.0,61.9
20160301131500,150.0,231.6,67.7193,42,54.3,0,68.4,68.0,61.9
20160301133000,150.0,246.6,72.1053,43,54.3,0,68.3,68.0,61.9
20160301134500,150.0,246.6,72.1053,43,54.3,0,68.2,68.0,61.9
20160301140000,150.0,250.2,73.1579,43,54.3,0,68.2,68.0,61.9
20160301141500,150.0,240.0,70.1754,43,54.3,0,68.2,68.0,61.9
20160301143000,150.0,259.8,75.9649,45,53.6,0,68.2,68.0,61.9
20160301144500,150.0,262.8,76.8421,45,53.6,0,68.2,68.0,61.9
20160301150000,150.0,255.6,74.7368,44,53.6,0,68.1,68.0,61.9
20160301151500,150.0,255.6,74.7368,44,53.6,0,68.0,68.0,61.9
20160301153000,150.0,255.6,74.7368,44,54.2,0,67.9,68.0,61.9
20160301154500,150.0,249.0,72.807,44,54.2,0,67.9,68.0,61.9
20160301160000,150.0,249.0,72.807,45,54.2,0,67.7,68.0,61.9
20160301161500,150.0,229.2,67.0175,42,53.5,0,67.5,68.0,61.9
20160301163000,150.0,202.2,59.1228,40,53.5,0,67.5,68.0,61.9
20160301164500,150.0,198.0,57.8947,39,54.3,0,67.8,68.0,61.9
20160301170000,150.0,207.6,60.7018,40,54.3,0,67.7,68.0,61.9
20160301171500,150.0,193.2,56.4912,38,54.3,0,67.7,68.0,61.9
20160301173000,150.0,186.0,54.386,37,54.3,0,67.6,68.0,61.9
20160301174500,150.0,179.4,52.4561,37,54.3,0,67.7,68.0,61.9
20160301180000,150.0,179.4,52.4561,37,54.3,0,67.7,68.0,61.9
20160301181500,150.0,181.2,52.9825,37,54.3,0,67.8,68.0,61.9
20160301183000,150.0,181.2,52.9825,37,54.3,0,67.9,68.0,61.9
20160301184500,150.0,181.2,52.9825,37,54.3,0,67.9,68.0,61.9
20160301190000,150.0,181.2,52.9825,37,54.3,0,67.8,68.0,61.9
20160301191500,150.0,181.2,52.9825,37,54.3,0,67.8,68.0,61.9
20160301193000,150.0,181.2,52.9825,37,54.3,0,67.8,68.0,61.9
20160301194500,150.0,181.2,52.9825,37,54.3,0,67.8,68.0,61.9
20160301200000,150.0,181.2,52.9825,37,54.3,0,67.8,68.0,61.9
20160301201500,150.0,181.2,52.9825,37,54.3,0,67.7,68.0,61.9
20160301203000,150.0,181.2,52.9825,37,54.3,0,67.7,68.0,61.9
20160301204500,150.0,181.2,52.9825,37,54.3,0,67.7,68.0,61.9
20160301210000,150.0,170.4,49.8246,36,54.3,0,67.8,68.0,61.9
20160301211500,150.0,176.4,51.5789,36,54.3,0,67.7,68.0,61.9
20160301213000,150.0,163.2,47.7193,36,54.3,0,67.7,68.0,61.9
20160301214500,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160301220000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160301221500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160301223000,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160301224500,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160301230000,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160301231500,150.0,159.6,46.6667,34,54.3,0,67.6,68.0,61.9
20160301233000,150.0,161.4,47.193,34,54.3,0,67.7,68.0,61.9
20160301234500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160302000000,150.0,151.2,44.2105,33,54.3,0,67.6,68.0,61.9
20160302001500,150.0,153.0,44.7368,33,54.3,0,67.5,68.0,61.9
20160302003000,150.0,150.6,44.0351,33,54.3,0,67.6,68.0,61.9
20160302004500,150.0,150.6,44.0351,33,54.3,0,67.5,68.0,61.9
20160302010000,150.0,153.0,44.7368,33,54.3,0,67.5,68.0,61.9
20160302011500,150.0,226.2,66.1403,5,54.3,0,66.8,68.0,61.9
20160302013000,150.0,168.6,49.2982,36,54.3,0,66.8,68.0,61.9
20160302014500,150.0,154.2,45.0877,33,54.3,0,66.8,68.0,61.9
20160302020000,150.0,151.2,44.2105,33,54.3,0,66.8,68.0,61.9
20160302021500,150.0,155.4,45.4386,33,54.3,0,66.8,68.0,61.9
20160302023000,150.0,155.4,45.4386,33,54.3,0,66.9,68.0,61.9
20160302024500,150.0,157.2,45.9649,33,54.3,0,66.9,68.0,61.9
20160302030000,150.0,157.2,45.9649,33,54.3,0,66.8,68.0,61.9
20160302031500,150.0,157.2,45.9649,33,54.3,0,66.8,68.0,61.9
20160302033000,150.0,157.2,45.9649,33,54.3,0,66.8,68.0,61.9
20160302034500,150.0,157.2,45.9649,33,54.3,0,66.8,68.0,61.9
20160302040000,150.0,155.4,45.4386,33,54.3,0,66.8,68.0,61.9
20160302041500,150.0,157.2,45.9649,33,54.3,0,66.7,68.0,61.9
20160302043000,150.0,155.4,45.4386,33,54.3,0,66.7,68.0,61.9
20160302044500,150.0,157.2,45.9649,33,54.3,0,66.6,68.0,61.9
20160302050000,150.0,157.2,45.9649,33,54.3,0,66.7,68.0,61.9
20160302051500,150.0,155.4,45.4386,33,54.3,0,66.6,68.0,61.9
20160302053000,150.0,151.2,44.2105,33,54.3,0,66.5,68.0,61.9
20160302054500,150.0,154.2,45.0877,33,54.3,0,66.5,68.0,61.9
20160302060000,150.0,154.2,45.0877,33,54.3,0,66.4,68.0,61.9
20160302061500,150.0,154.2,45.0877,33,54.3,0,66.7,68.0,61.9
20160302063000,150.0,150.6,44.0351,33,54.3,0,66.9,68.0,61.9
20160302064500,150.0,150.6,44.0351,33,54.3,0,67.1,68.0,61.9
20160302070000,150.0,150.6,44.0351,33,54.3,0,67.1,68.0,61.9
20160302071500,150.0,150.6,44.0351,33,54.3,0,67.1,68.0,61.9
20160302073000,150.0,153.0,44.7368,33,54.3,0,67.2,68.0,61.9
20160302074500,150.0,150.6,44.0351,33,54.3,0,67.3,68.0,61.9
20160302080000,150.0,150.6,44.0351,33,54.3,0,67.3,68.0,61.9
20160302081500,150.0,150.6,44.0351,33,54.3,0,66.8,68.0,61.9
20160302083000,150.0,150.6,44.0351,33,54.3,0,66.8,68.0,61.9
20160302084500,150.0,150.6,44.0351,33,54.3,0,66.9,68.0,61.9
20160302090000,150.0,150.6,44.0351,33,54.3,0,66.9,68.0,61.9
20160302091500,150.0,150.6,44.0351,33,54.3,0,67.1,68.0,61.9
20160302093000,150.0,150.6,44.0351,33,54.3,0,67.1,68.0,61.9
20160302094500,150.0,150.6,44.0351,33,54.3,0,67.2,68.0,61.9
20160302100000,150.0,153.0,44.7368,34,54.3,0,67.5,68.0,61.9
20160302101500,150.0,165.6,48.4211,35,54.3,0,67.6,68.0,61.9
20160302103000,150.0,161.4,47.193,34,54.3,0,67.7,68.0,61.9
20160302104500,150.0,159.0,46.4912,34,54.3,0,67.7,68.0,61.9
20160302110000,150.0,159.0,46.4912,34,54.3,0,68.0,68.0,61.9
20160302111500,150.0,159.0,46.4912,34,54.3,0,68.0,68.0,61.9
20160302113000,150.0,159.0,46.4912,34,54.3,0,68.1,68.0,61.9
20160302114500,150.0,157.2,45.9649,34,54.3,0,68.2,68.0,61.9
20160302120000,150.0,157.2,45.9649,34,54.3,0,68.3,68.0,61.9
20160302121500,150.0,175.2,51.2281,36,54.3,0,68.4,68.0,61.9
20160302123000,150.0,180.6,52.807,37,54.3,0,68.3,68.0,61.9
20160302124500,150.0,216.0,63.1579,40,54.3,0,68.4,68.0,61.9
20160302130000,150.0,224.4,65.614,41,54.3,0,68.3,68.0,61.9
20160302131500,150.0,238.2,69.6491,43,54.3,0,68.5,68.0,61.9
20160302133000,150.0,253.8,74.2105,44,54.3,0,68.4,68.0,61.9
20160302134500,150.0,273.6,80.0,46,54.3,0,68.4,68.0,61.9
20160302140000,150.0,277.2,81.0526,46,54.3,0,68.3,68.0,61.9
20160302141500,150.0,289.8,84.7368,48,54.3,0,68.4,68.0,61.9
20160302143000,150.0,295.2,86.3158,48,54.3,0,68.0,68.0,61.9
20160302144500,150.0,295.2,86.3158,48,54.3,0,67.7,68.0,62.0
20160302150000,150.0,289.8,84.7368,47,54.3,0,67.7,68.0,62.0
20160302151500,150.0,289.8,84.7368,47,54.3,0,67.7,68.0,61.9
20160302153000,150.0,277.8,81.2281,46,54.3,0,67.7,68.0,62.0
20160302154500,150.0,271.8,79.4737,45,54.3,0,67.8,68.0,62.2
20160302160000,150.0,271.8,79.4737,45,54.3,0,67.8,68.0,62.0
20160302161500,150.0,271.8,79.4737,45,54.3,0,67.9,68.0,62.0
20160302163000,150.0,265.8,77.7193,45,54.3,0,67.9,68.0,62.0
20160302164500,150.0,271.8,79.4737,45,54.3,0,68.0,68.0,62.1
20160302170000,150.0,271.8,79.4737,45,54.3,0,68.0,68.0,62.0
20160302171500,150.0,271.8,79.4737,45,54.3,0,67.9,68.0,62.1
20160302173000,150.0,265.8,77.7193,45,54.3,0,67.8,68.0,62.1
20160302174500,150.0,271.8,79.4737,45,54.3,0,67.7,68.0,62.2
20160302180000,150.0,259.8,75.9649,44,54.3,0,67.6,68.0,62.1
20160302181500,150.0,241.8,70.7018,42,54.3,0,67.5,68.0,62.0
20160302183000,150.0,228.6,66.8421,41,54.3,0,67.7,68.0,62.0
20160302184500,150.0,228.6,66.8421,41,54.3,0,67.7,68.0,62.0
20160302190000,150.0,216.0,63.1579,40,54.3,0,67.7,68.0,61.9
20160302191500,150.0,213.0,62.2807,39,54.3,0,67.7,68.0,61.9
20160302193000,150.0,201.0,58.7719,38,54.3,0,67.6,68.0,61.9
20160302194500,150.0,183.0,53.5088,36,54.3,0,67.7,68.0,61.9
20160302200000,150.0,180.6,52.807,36,54.3,0,68.2,68.0,61.9
20160302201500,150.0,186.6,54.5614,37,54.3,0,68.3,68.0,61.9
20160302203000,150.0,205.2,60.0,39,54.3,0,68.2,68.0,61.9
20160302204500,150.0,205.2,60.0,39,54.3,0,68.3,68.0,61.9
20160302210000,150.0,211.2,61.7544,39,54.3,0,68.3,68.0,61.9
20160302211500,150.0,211.2,61.7544,39,54.3,0,68.2,68.0,61.9
20160302213000,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160302214500,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160302220000,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160302221500,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,62.0
20160302223000,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160302224500,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160302230000,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160302231500,150.0,216.0,63.1579,40,54.3,0,68.0,68.0,61.9
20160302233000,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160302234500,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160303000000,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160303001500,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160303003000,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160303004500,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160303010000,150.0,216.0,63.1579,40,54.3,0,68.1,68.0,61.9
20160303011500,150.0,213.0,62.2807,40,54.3,0,68.2,68.0,61.9
20160303013000,150.0,216.6,63.3333,40,54.3,0,68.2,68.0,61.9
20160303014500,150.0,216.6,63.3333,40,54.3,0,68.2,68.0,61.9
20160303020000,150.0,216.6,63.3333,40,54.3,0,68.2,68.0,61.9
20160303021500,150.0,216.6,63.3333,40,54.3,0,68.2,68.0,61.9
20160303023000,150.0,216.6,63.3333,40,54.3,0,68.2,68.0,61.9
20160303024500,150.0,214.2,62.6316,40,54.3,0,68.1,68.0,61.9
20160303030000,150.0,216.6,63.3333,40,54.3,0,68.1,68.0,61.9
20160303031500,150.0,214.2,62.6316,40,54.3,0,68.1,68.0,61.9
20160303033000,150.0,214.2,62.6316,40,54.3,0,68.0,68.0,61.9
20160303034500,150.0,214.2,62.6316,40,54.3,0,68.1,68.0,61.9
20160303040000,150.0,214.2,62.6316,40,54.3,0,68.0,68.0,61.9
20160303041500,150.0,214.2,62.6316,40,54.3,0,68.1,68.0,61.9
20160303043000,150.0,210.6,61.5789,40,54.3,0,68.1,68.0,61.9
20160303044500,150.0,214.2,62.6316,40,54.3,0,68.1,68.0,61.9
20160303050000,150.0,214.2,62.6316,40,54.3,0,68.1,68.0,61.9
20160303051500,150.0,210.6,61.5789,40,54.3,0,68.1,68.0,61.9
20160303053000,150.0,210.6,61.5789,40,54.3,0,68.1,68.0,61.9
20160303054500,150.0,210.6,61.5789,40,54.3,0,68.0,68.0,61.9
20160303060000,150.0,210.6,61.5789,40,54.3,0,68.1,68.0,61.9
20160303061500,150.0,207.0,60.5263,40,54.3,0,68.1,68.0,61.9
20160303063000,150.0,207.0,60.5263,40,54.3,0,68.2,68.0,61.9
20160303064500,150.0,207.0,60.5263,40,54.3,0,68.1,68.0,61.9
20160303070000,150.0,209.4,61.2281,40,53.5,0,68.1,68.0,61.9
20160303071500,150.0,209.4,61.2281,40,53.5,0,68.0,68.0,61.9
20160303073000,150.0,216.0,63.1579,40,53.5,0,68.1,68.0,61.9
20160303074500,150.0,216.0,63.1579,40,53.5,0,68.3,68.0,61.9
20160303080000,150.0,252.6,73.8597,44,54.3,0,68.3,68.0,61.9
20160303081500,150.0,241.8,70.7018,43,54.3,0,68.1,68.0,61.9
20160303083000,150.0,241.8,70.7018,43,54.3,0,68.2,68.0,61.9
20160303084500,150.0,241.8,70.7018,43,54.3,0,67.9,68.0,61.9
20160303090000,150.0,241.8,70.7018,43,54.3,0,67.9,68.0,61.9
20160303091500,150.0,246.6,72.1053,43,54.3,0,68.1,68.0,61.9
20160303093000,150.0,241.8,70.7018,43,54.3,0,68.1,68.0,61.9
20160303094500,150.0,241.8,70.7018,43,53.6,0,67.9,68.0,61.9
20160303100000,150.0,241.8,70.7018,43,53.6,0,67.9,68.0,61.9
20160303101500,150.0,241.8,70.7018,43,53.6,0,68.0,68.0,61.9
20160303103000,150.0,241.8,70.7018,43,53.6,0,68.1,68.0,61.9
20160303104500,150.0,241.8,70.7018,43,53.6,0,68.2,68.0,61.9
20160303110000,150.0,249.6,72.9825,44,53.6,0,68.2,68.0,61.9
20160303111500,150.0,252.6,73.8597,45,53.6,0,68.1,68.0,61.9
20160303113000,150.0,256.2,74.9123,45,53.6,0,68.1,68.0,61.9
20160303114500,150.0,259.8,75.9649,45,53.6,0,68.3,68.0,61.9
20160303120000,150.0,271.8,79.4737,46,53.6,0,68.2,68.0,61.9
20160303121500,150.0,271.8,79.4737,46,53.6,0,67.9,68.0,61.9
20160303123000,150.0,271.8,79.4737,46,54.3,0,68.2,68.0,61.9
20160303124500,150.0,271.8,79.4737,46,54.3,0,68.0,68.0,61.9
20160303130000,150.0,271.8,79.4737,46,54.3,0,68.0,68.0,61.9
20160303131500,150.0,271.8,79.4737,46,54.3,0,68.1,68.0,61.9
20160303133000,150.0,271.8,79.4737,46,54.3,0,67.9,68.0,61.9
20160303134500,150.0,271.8,79.4737,46,53.5,0,68.0,68.0,61.9
20160303140000,150.0,271.8,79.4737,46,53.5,0,67.9,68.0,61.9
20160303141500,150.0,277.8,81.2281,46,53.5,0,67.9,68.0,61.9
20160303143000,150.0,271.8,79.4737,46,53.5,0,67.8,68.0,61.9
20160303144500,150.0,265.8,77.7193,45,53.5,0,67.7,68.0,61.9
20160303150000,150.0,249.0,72.807,43,53.5,0,67.7,68.0,61.9
20160303151500,150.0,249.0,72.807,43,53.5,0,67.8,68.0,61.9
20160303153000,150.0,249.0,72.807,43,53.5,0,67.8,68.0,61.9
20160303154500,150.0,244.8,71.5789,43,53.5,0,67.8,68.0,61.9
20160303160000,150.0,244.8,71.5789,43,53.5,0,67.8,68.0,61.9
20160303161500,150.0,244.8,71.5789,43,53.5,0,67.7,68.0,61.9
20160303163000,150.0,244.8,71.5789,43,53.5,0,67.7,68.0,61.9
20160303164500,150.0,238.2,69.6491,42,53.5,0,67.8,68.0,61.9
20160303170000,150.0,238.2,69.6491,42,53.5,0,67.9,68.0,61.9
20160303171500,150.0,238.2,69.6491,42,53.5,0,67.9,68.0,61.9
20160303173000,150.0,238.2,69.6491,42,53.5,0,67.9,68.0,61.9
20160303174500,150.0,238.2,69.6491,42,53.5,0,67.9,68.0,61.9
20160303180000,150.0,238.2,69.6491,42,53.5,0,67.9,68.0,61.9
20160303181500,150.0,238.2,69.6491,42,53.5,0,67.8,68.0,61.9
20160303183000,150.0,241.2,70.5263,42,53.5,0,67.8,68.0,61.9
20160303184500,150.0,241.2,70.5263,42,53.5,0,67.7,68.0,61.9
20160303190000,150.0,238.2,69.6491,42,53.5,0,67.7,68.0,61.9
20160303191500,150.0,225.0,65.7895,41,53.5,0,67.7,68.0,61.9
20160303193000,150.0,216.6,63.3333,40,53.5,0,67.9,68.0,61.9
20160303194500,150.0,220.2,64.386,40,54.1,0,68.0,68.0,61.9
20160303200000,150.0,220.2,64.386,40,54.1,0,68.1,68.0,61.9
20160303201500,150.0,220.2,64.386,40,54.1,0,67.9,68.0,61.9
20160303203000,150.0,220.2,64.386,40,54.1,0,67.9,68.0,61.9
20160303204500,150.0,222.6,65.0877,40,54.1,0,67.9,68.0,61.9
20160303210000,150.0,219.0,64.0351,40,54.1,0,67.9,68.0,61.9
20160303211500,150.0,219.0,64.0351,40,54.1,0,67.8,68.0,61.9
20160303213000,150.0,222.6,65.0877,40,54.1,0,67.9,68.0,61.9
20160303214500,150.0,222.6,65.0877,40,54.1,0,67.8,68.0,61.9
20160303220000,150.0,222.6,65.0877,40,53.5,0,67.8,68.0,61.9
20160303221500,150.0,222.6,65.0877,40,53.5,0,67.9,68.0,61.9
20160303223000,150.0,222.6,65.0877,40,53.5,0,67.8,68.0,61.9
20160303224500,150.0,222.6,65.0877,40,53.5,0,67.8,68.0,61.9
20160303230000,150.0,222.6,65.0877,40,53.5,0,67.7,68.0,61.9
20160303231500,150.0,216.6,63.3333,40,53.5,0,67.8,68.0,61.9
20160303233000,150.0,216.6,63.3333,40,53.5,0,67.8,68.0,61.9
20160303234500,150.0,216.6,63.3333,40,53.5,0,67.7,68.0,61.9
20160304000000,150.0,202.2,59.1228,38,53.5,0,67.8,68.0,61.9
20160304001500,150.0,202.2,59.1228,38,53.5,0,67.8,68.0,61.9
20160304003000,150.0,202.2,59.1228,38,53.5,0,67.7,68.0,61.9
20160304004500,150.0,202.2,59.1228,38,53.5,0,67.8,68.0,61.9
20160304010000,150.0,202.2,59.1228,38,53.5,0,67.8,68.0,61.9
20160304011500,150.0,202.2,59.1228,38,53.5,0,67.7,68.0,61.9
20160304013000,150.0,198.0,57.8947,38,54.3,0,67.8,68.0,61.9
20160304014500,150.0,198.0,57.8947,38,54.3,0,67.8,68.0,61.9
20160304020000,150.0,198.0,57.8947,38,54.3,0,67.8,68.0,61.9
20160304021500,150.0,198.0,57.8947,38,54.3,0,67.8,68.0,61.9
20160304023000,150.0,198.0,57.8947,38,54.3,0,67.8,68.0,61.9
20160304024500,150.0,198.0,57.8947,38,54.3,0,67.8,68.0,61.9
20160304030000,150.0,198.0,57.8947,38,54.3,0,67.7,68.0,61.9
20160304031500,150.0,198.0,57.8947,38,54.3,0,67.7,68.0,61.9
20160304033000,150.0,198.0,57.8947,38,54.3,0,67.7,68.0,61.9
20160304034500,150.0,189.6,55.4386,37,54.3,0,67.7,68.0,61.9
20160304040000,150.0,178.2,52.1053,36,54.3,0,67.8,68.0,61.9
20160304041500,150.0,178.2,52.1053,36,54.3,0,67.8,68.0,61.9
20160304043000,150.0,178.2,52.1053,36,54.3,0,67.8,68.0,61.9
20160304044500,150.0,178.2,52.1053,36,54.3,0,67.8,68.0,61.9
20160304050000,150.0,178.2,52.1053,36,54.3,0,67.7,68.0,61.9
20160304051500,150.0,178.2,52.1053,36,54.3,0,67.7,68.0,61.9
20160304053000,150.0,178.2,52.1053,36,54.3,0,67.7,68.0,61.9
20160304054500,150.0,178.2,52.1053,36,54.3,0,67.7,68.0,61.9
20160304060000,150.0,172.2,50.3509,36,54.3,0,67.7,68.0,61.9
20160304061500,150.0,164.4,48.0702,36,54.3,0,67.7,68.0,61.9
20160304063000,150.0,168.6,49.2982,36,54.3,0,67.7,68.0,61.9
20160304064500,150.0,163.2,47.7193,34,54.3,0,67.7,68.0,61.9
20160304070000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160304071500,150.0,159.0,46.4912,34,54.3,0,67.8,68.0,61.9
20160304073000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160304074500,150.0,157.2,45.9649,34,54.3,0,67.9,68.0,61.9
20160304080000,150.0,157.2,45.9649,34,54.3,0,67.9,68.0,61.9
20160304081500,150.0,157.2,45.9649,34,54.3,0,67.9,68.0,61.9
20160304083000,150.0,154.2,45.0877,34,54.3,0,67.9,68.0,61.9
20160304084500,150.0,154.2,45.0877,34,54.3,0,68.0,68.0,61.9
20160304090000,150.0,156.6,45.7895,34,54.3,0,67.9,68.0,61.9
20160304091500,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160304093000,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160304094500,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160304100000,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160304101500,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160304103000,150.0,156.6,45.7895,34,54.3,0,68.3,68.0,61.9
20160304104500,150.0,156.6,45.7895,34,54.3,0,68.1,68.0,61.9
20160304110000,150.0,156.6,45.7895,34,54.3,0,68.3,68.0,61.9
20160304111500,150.0,168.0,49.1228,36,54.3,0,68.3,68.0,61.9
20160304113000,150.0,178.2,52.1053,37,54.3,0,68.3,68.0,61.9
20160304114500,150.0,200.4,58.5965,39,54.3,0,68.4,68.0,61.9
20160304120000,150.0,216.6,63.3333,40,54.3,0,68.4,68.0,61.9
20160304121500,150.0,222.6,65.0877,41,54.3,0,68.4,68.0,61.9
20160304123000,150.0,246.0,71.9298,43,54.3,0,68.4,68.0,61.9
20160304124500,150.0,261.0,76.3158,45,54.3,0,68.2,68.0,61.9
20160304130000,150.0,271.8,79.4737,46,54.3,0,68.2,68.0,61.9
20160304131500,150.0,274.8,80.3509,46,54.3,0,68.3,68.0,61.9
20160304133000,150.0,295.2,86.3158,48,54.3,0,68.3,68.0,61.9
20160304134500,150.0,295.2,86.3158,48,54.3,0,68.2,68.0,61.9
20160304140000,150.0,295.2,86.3158,48,54.3,0,67.9,68.0,61.9
20160304141500,150.0,300.6,87.8947,48,54.3,0,68.1,68.0,61.9
20160304143000,150.0,295.2,86.3158,48,54.3,0,67.9,68.0,61.9
20160304144500,150.0,300.6,87.8947,48,54.3,0,67.8,68.0,61.9
20160304150000,150.0,295.2,86.3158,47,54.3,0,67.8,68.0,61.9
20160304151500,150.0,295.2,86.3158,47,54.3,0,67.8,68.0,61.9
20160304153000,150.0,295.2,86.3158,47,54.3,0,67.9,68.0,61.9
20160304154500,150.0,295.2,86.3158,47,54.3,0,67.8,68.0,61.9
20160304160000,150.0,295.2,86.3158,47,54.3,0,67.9,68.0,61.9
20160304161500,150.0,295.2,86.3158,47,54.3,0,68.1,68.0,61.9
20160304163000,150.0,295.2,86.3158,47,54.3,0,68.1,68.0,61.9
20160304164500,150.0,295.2,86.3158,47,54.3,0,68.1,68.0,61.9
20160304170000,150.0,289.8,84.7368,47,54.3,0,68.1,68.0,61.9
20160304171500,150.0,289.8,84.7368,47,54.3,0,68.1,68.0,61.9
20160304173000,150.0,295.2,86.3158,47,54.3,0,68.0,68.0,61.9
20160304174500,150.0,295.2,86.3158,47,54.3,0,68.0,68.0,61.9
20160304180000,150.0,295.2,86.3158,47,54.3,0,67.9,68.0,61.9
20160304181500,150.0,295.2,86.3158,47,54.3,0,67.8,68.0,61.9
20160304183000,150.0,295.2,86.3158,47,54.3,0,67.7,68.0,61.9
20160304184500,150.0,283.8,82.9825,46,54.3,0,67.6,68.0,61.9
20160304190000,150.0,259.8,75.9649,43,54.3,0,67.5,68.0,61.9
20160304191500,150.0,232.2,67.8947,41,54.3,0,67.5,68.0,61.9
20160304193000,150.0,232.2,67.8947,41,54.3,0,67.6,68.0,61.9
20160304194500,150.0,220.2,64.386,40,54.3,0,67.6,68.0,61.9
20160304200000,150.0,209.4,61.2281,39,54.3,0,67.6,68.0,61.9
20160304201500,150.0,194.4,56.8421,38,54.3,0,67.7,68.0,61.9
20160304203000,150.0,194.4,56.8421,38,54.3,0,68.1,68.0,61.9
20160304204500,150.0,207.0,60.5263,39,54.3,0,68.3,68.0,61.9
20160304210000,150.0,212.4,62.1053,40,54.3,0,68.2,68.0,61.9
20160304211500,150.0,216.0,63.1579,40,54.3,0,68.3,68.0,61.9
20160304213000,150.0,218.4,63.8596,40,54.3,0,68.2,68.0,61.9
20160304214500,150.0,218.4,63.8596,40,54.3,0,68.2,68.0,61.9
20160304220000,150.0,218.4,63.8596,40,54.3,0,68.2,68.0,61.9
20160304221500,150.0,218.4,63.8596,40,53.7,0,68.2,68.0,61.9
20160304223000,150.0,218.4,63.8596,40,53.7,0,68.2,68.0,61.9
20160304224500,150.0,218.4,63.8596,40,53.7,0,68.2,68.0,61.9
20160304230000,150.0,216.0,63.1579,40,53.7,0,68.2,68.0,61.9
20160304231500,150.0,220.2,64.386,40,53.7,0,68.1,68.0,61.9
20160304233000,150.0,216.6,63.3333,40,53.7,0,68.1,68.0,61.9
20160304234500,150.0,216.6,63.3333,40,53.7,0,68.2,68.0,61.9
20160305000000,150.0,219.0,64.0351,40,53.7,0,68.1,68.0,61.9
20160305001500,150.0,219.0,64.0351,40,53.7,0,68.1,68.0,61.9
20160305003000,150.0,219.0,64.0351,40,54.3,0,68.0,68.0,61.9
20160305004500,150.0,216.6,63.3333,40,54.3,0,68.1,68.0,61.9
20160305010000,150.0,220.2,64.386,40,54.3,0,68.0,68.0,61.9
20160305011500,150.0,265.8,77.7193,8,53.5,0,67.4,68.0,61.9
20160305013000,150.0,243.6,71.2281,43,53.5,0,67.3,68.0,61.9
20160305014500,150.0,170.4,49.8246,35,54.3,0,67.0,68.0,61.9
20160305020000,150.0,154.2,45.0877,33,54.3,0,67.4,68.0,61.9
20160305021500,150.0,154.2,45.0877,33,54.3,0,67.4,68.0,61.9
20160305023000,150.0,154.2,45.0877,33,54.3,0,67.7,68.0,61.9
20160305024500,150.0,161.4,47.193,35,54.3,0,67.8,68.0,61.9
20160305030000,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305031500,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305033000,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305034500,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305040000,150.0,163.2,47.7193,35,54.3,0,68.0,68.0,61.9
20160305041500,150.0,163.2,47.7193,35,54.3,0,68.0,68.0,61.9
20160305043000,150.0,163.2,47.7193,35,54.3,0,68.0,68.0,61.9
20160305044500,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305050000,150.0,165.6,48.4211,35,54.3,0,67.9,68.0,61.9
20160305051500,150.0,165.6,48.4211,35,54.3,0,67.9,68.0,61.9
20160305053000,150.0,165.6,48.4211,35,54.3,0,67.9,68.0,61.9
20160305054500,150.0,165.6,48.4211,35,54.3,0,67.9,68.0,61.9
20160305060000,150.0,165.6,48.4211,35,54.3,0,67.8,68.0,61.9
20160305061500,150.0,165.6,48.4211,35,54.3,0,67.8,68.0,61.9
20160305063000,150.0,165.6,48.4211,35,54.3,0,67.8,68.0,61.9
20160305064500,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160305070000,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160305071500,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160305073000,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160305074500,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160305080000,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305081500,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305083000,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305084500,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305090000,150.0,163.2,47.7193,35,55.1,0,67.9,68.0,61.9
20160305091500,150.0,163.2,47.7193,35,55.1,0,67.9,68.0,61.9
20160305093000,150.0,163.2,47.7193,35,54.3,0,67.9,68.0,61.9
20160305094500,150.0,163.2,47.7193,35,54.9,0,67.9,68.0,61.9
20160305100000,150.0,163.2,47.7193,35,54.9,0,68.0,68.0,61.9
20160305101500,150.0,163.2,47.7193,35,54.9,0,68.1,68.0,61.9
20160305103000,150.0,163.2,47.7193,35,54.9,0,68.0,68.0,61.9
20160305104500,150.0,163.2,47.7193,35,54.3,0,68.1,68.0,61.9
20160305110000,150.0,163.2,47.7193,35,54.3,0,68.1,68.0,61.9
20160305111500,150.0,163.2,47.7193,35,54.3,0,68.2,68.0,61.9
20160305113000,150.0,168.6,49.2982,35,54.3,0,68.2,68.0,61.9
20160305114500,150.0,180.6,52.807,36,54.3,0,68.3,68.0,61.9
20160305120000,150.0,198.6,58.0702,38,54.3,0,68.4,68.0,61.9
20160305121500,150.0,207.0,60.5263,39,54.3,0,68.4,68.0,61.9
20160305123000,150.0,230.4,67.3684,41,54.3,0,68.5,68.0,61.9
20160305124500,150.0,253.2,74.0351,44,54.3,0,68.4,68.0,61.9
20160305130000,150.0,262.8,76.8421,45,54.3,0,68.4,68.0,61.9
20160305131500,150.0,276.6,80.8772,46,54.3,0,68.4,68.0,61.9
20160305133000,150.0,289.8,84.7368,48,54.3,0,68.3,68.0,61.9
20160305134500,150.0,289.8,84.7368,48,54.3,0,68.3,68.0,61.9
20160305140000,150.0,306.0,89.4737,49,54.3,0,68.2,68.0,61.9
20160305141500,150.0,300.6,87.8947,49,54.3,0,68.0,68.0,61.9
20160305143000,150.0,300.6,87.8947,49,54.3,0,67.8,68.0,61.9
20160305144500,150.0,306.0,89.4737,49,54.3,0,67.9,68.0,61.9
20160305150000,150.0,306.0,89.4737,49,54.3,0,67.8,68.0,61.9
20160305151500,150.0,300.6,87.8947,49,54.3,0,67.8,68.0,61.9
20160305153000,150.0,300.6,87.8947,49,54.3,0,67.9,68.0,61.9
20160305154500,150.0,300.6,87.8947,49,54.3,0,67.9,68.0,61.9
20160305160000,150.0,295.2,86.3158,49,54.3,0,67.9,68.0,61.9
20160305161500,150.0,300.6,87.8947,49,54.3,0,68.1,68.0,61.9
20160305163000,150.0,295.2,86.3158,49,54.3,0,68.0,68.0,61.9
20160305164500,150.0,295.2,86.3158,49,54.3,0,68.0,68.0,61.9
20160305170000,150.0,295.2,86.3158,49,54.3,0,68.0,68.0,61.9
20160305171500,150.0,295.2,86.3158,49,54.3,0,67.9,68.0,61.9
20160305173000,150.0,300.6,87.8947,49,54.3,0,67.9,68.0,61.9
20160305174500,150.0,295.2,86.3158,49,54.3,0,67.7,68.0,61.9
20160305180000,150.0,295.2,86.3158,48,54.3,0,67.7,68.0,61.9
20160305181500,150.0,271.8,79.4737,46,54.3,0,67.6,68.0,61.9
20160305183000,150.0,253.8,74.2105,44,53.7,0,67.6,68.0,61.9
20160305184500,150.0,238.2,69.6491,42,53.7,0,67.6,68.0,61.9
20160305190000,150.0,227.4,66.4912,41,53.7,0,67.6,68.0,61.9
20160305191500,150.0,214.2,62.6316,39,53.7,0,67.6,68.0,61.9
20160305193000,150.0,201.0,58.7719,38,53.7,0,67.6,68.0,61.9
20160305194500,150.0,178.2,52.1053,36,53.7,0,67.6,68.0,61.9
20160305200000,150.0,178.2,52.1053,36,54.3,0,67.6,68.0,61.9
20160305201500,150.0,178.2,52.1053,36,54.3,0,68.2,68.0,61.9
20160305203000,150.0,187.2,54.7368,37,54.3,0,68.3,68.0,61.9
20160305204500,150.0,193.2,56.4912,38,54.3,0,68.3,68.0,61.9
20160305210000,150.0,200.4,58.5965,38,54.3,0,68.3,68.0,61.9
20160305211500,150.0,210.6,61.5789,39,54.3,0,68.3,68.0,61.9
20160305213000,150.0,210.6,61.5789,39,54.3,0,68.2,68.0,61.9
20160305214500,150.0,210.6,61.5789,39,54.3,0,68.2,68.0,61.9
20160305220000,150.0,210.6,61.5789,39,54.3,0,68.2,68.0,61.9
20160305221500,150.0,210.6,61.5789,39,53.6,0,68.2,68.0,61.9
20160305223000,150.0,207.6,60.7018,39,53.6,0,68.2,68.0,61.9
20160305224500,150.0,211.2,61.7544,39,54.3,0,68.2,68.0,61.9
20160305230000,150.0,211.2,61.7544,39,53.5,0,68.1,68.0,61.9
20160305231500,150.0,211.2,61.7544,39,54.3,0,68.1,68.0,61.9
20160305233000,150.0,211.2,61.7544,39,54.3,0,68.2,68.0,61.9
20160305234500,150.0,211.2,61.7544,39,54.3,0,68.1,68.0,61.9
20160306000000,150.0,211.2,61.7544,39,54.3,0,68.1,68.0,61.9
20160306001500,150.0,211.2,61.7544,39,53.5,0,68.0,68.0,61.9
20160306003000,150.0,211.2,61.7544,39,54.3,0,67.9,68.0,61.9
20160306004500,150.0,211.2,61.7544,39,54.3,0,67.9,68.0,61.9
20160306010000,150.0,211.2,61.7544,39,54.3,0,68.0,68.0,61.9
20160306011500,150.0,211.2,61.7544,39,53.5,0,67.9,68.0,61.9
20160306013000,150.0,211.2,61.7544,39,53.5,0,67.8,68.0,61.9
20160306014500,150.0,211.2,61.7544,39,53.5,0,67.8,68.0,61.9
20160306020000,150.0,211.2,61.7544,39,53.5,0,67.7,68.0,61.9
20160306021500,150.0,211.2,61.7544,39,53.5,0,67.7,68.0,61.9
20160306023000,150.0,195.0,57.0175,38,53.5,0,67.6,68.0,61.9
20160306024500,150.0,195.0,57.0175,38,53.5,0,67.7,68.0,61.9
20160306030000,150.0,198.0,57.8947,38,53.5,0,67.8,68.0,61.9
20160306031500,150.0,198.0,57.8947,38,53.5,0,67.7,68.0,61.9
20160306033000,150.0,198.0,57.8947,38,53.5,0,67.7,68.0,61.9
20160306034500,150.0,198.0,57.8947,38,54.1,0,67.7,68.0,61.9
20160306040000,150.0,191.4,55.9649,37,54.1,0,67.7,68.0,61.9
20160306041500,150.0,186.0,54.386,37,54.1,0,67.7,68.0,61.9
20160306043000,150.0,186.0,54.386,37,54.1,0,67.7,68.0,61.9
20160306044500,150.0,177.6,51.9298,36,54.1,0,67.7,68.0,61.9
20160306050000,150.0,177.6,51.9298,36,54.1,0,67.7,68.0,61.9
20160306051500,150.0,173.4,50.7018,36,54.1,0,67.7,68.0,61.9
20160306053000,150.0,170.4,49.8246,34,54.1,0,67.7,68.0,61.9
20160306054500,150.0,159.6,46.6667,33,54.1,0,67.7,68.0,61.9
20160306060000,150.0,155.4,45.4386,33,54.1,0,67.8,68.0,61.9
20160306061500,150.0,155.4,45.4386,33,54.1,0,67.7,68.0,61.9
20160306063000,150.0,155.4,45.4386,33,54.1,0,67.7,68.0,61.9
20160306064500,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,61.9
20160306070000,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,61.9
20160306071500,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,61.9
20160306073000,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,61.9
20160306074500,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,61.9
20160306080000,150.0,155.4,45.4386,33,54.7,0,67.7,68.0,61.9
20160306081500,150.0,155.4,45.4386,33,54.7,0,67.8,68.0,61.9
20160306083000,150.0,155.4,45.4386,33,54.7,0,67.8,68.0,61.9
20160306084500,150.0,153.0,44.7368,33,54.7,0,67.8,68.0,61.9
20160306090000,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160306091500,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160306093000,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160306094500,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160306100000,150.0,153.0,44.7368,33,54.7,0,67.9,68.0,61.9
20160306101500,150.0,153.0,44.7368,33,54.7,0,68.0,68.0,61.9
20160306103000,150.0,153.0,44.7368,33,54.7,0,68.1,68.0,61.9
20160306104500,150.0,153.0,44.7368,33,54.7,0,68.1,68.0,61.9
20160306110000,150.0,153.0,44.7368,33,54.7,0,68.1,68.0,61.9
20160306111500,150.0,155.4,45.4386,33,54.7,0,68.3,68.0,61.9
20160306113000,150.0,172.2,50.3509,36,53.9,0,68.4,68.0,61.9
20160306114500,150.0,176.4,51.5789,36,53.9,0,68.2,68.0,61.9
20160306120000,150.0,186.0,54.386,37,53.9,0,68.3,68.0,61.9
20160306121500,150.0,196.2,57.3684,38,53.9,0,68.4,68.0,61.9
20160306123000,150.0,205.2,60.0,39,53.9,0,68.4,68.0,61.9
20160306124500,150.0,231.6,67.7193,41,53.9,0,68.4,68.0,61.9
20160306130000,150.0,240.6,70.3509,42,53.9,0,68.4,68.0,61.9
20160306131500,150.0,252.6,73.8597,43,53.9,0,68.4,68.0,61.9
20160306133000,150.0,259.2,75.7895,44,53.9,0,68.4,68.0,61.9
20160306134500,150.0,283.8,82.9825,47,53.9,0,68.3,68.0,61.9
20160306140000,150.0,289.8,84.7368,48,53.9,0,68.3,68.0,61.9
20160306141500,150.0,289.8,84.7368,48,53.9,0,67.8,68.0,61.9
20160306143000,150.0,283.8,82.9825,47,53.9,0,67.7,68.0,61.9
20160306144500,150.0,271.8,79.4737,46,53.9,0,67.6,68.0,61.9
20160306150000,150.0,265.8,77.7193,46,53.9,0,67.7,68.0,61.9
20160306151500,150.0,259.8,75.9649,45,53.9,0,67.7,68.0,61.9
20160306153000,150.0,259.8,75.9649,45,53.9,0,67.8,68.0,61.9
20160306154500,150.0,259.8,75.9649,45,53.9,0,67.9,68.0,61.9
20160306160000,150.0,259.8,75.9649,45,53.9,0,67.9,68.0,61.9
20160306161500,150.0,259.8,75.9649,45,53.9,0,67.9,68.0,61.9
20160306163000,150.0,259.8,75.9649,45,53.9,0,68.0,68.0,61.9
20160306164500,150.0,265.8,77.7193,45,53.9,0,68.0,68.0,61.9
20160306170000,150.0,259.8,75.9649,45,53.9,0,68.0,68.0,61.9
20160306171500,150.0,259.8,75.9649,45,53.9,0,67.9,68.0,61.9
20160306173000,150.0,259.8,75.9649,45,53.9,0,67.8,68.0,61.9
20160306174500,150.0,259.8,75.9649,45,53.9,0,67.7,68.0,61.9
20160306180000,150.0,250.8,73.3333,43,53.9,0,67.7,68.0,61.9
20160306181500,150.0,247.2,72.2807,43,53.9,0,67.7,68.0,61.9
20160306183000,150.0,239.4,70.0,42,53.9,0,67.6,68.0,61.9
20160306184500,150.0,226.2,66.1403,41,53.9,0,67.6,68.0,61.9
20160306190000,150.0,213.0,62.2807,39,53.9,0,67.7,68.0,61.9
20160306191500,150.0,198.0,57.8947,38,53.9,0,67.6,68.0,61.9
20160306193000,150.0,177.6,51.9298,36,54.7,0,67.6,68.0,61.9
20160306194500,150.0,165.6,48.4211,34,54.7,0,67.6,68.0,61.9
20160306200000,150.0,165.6,48.4211,34,54.7,0,68.3,68.0,61.9
20160306201500,150.0,179.4,52.4561,36,54.7,0,68.3,68.0,61.9
20160306203000,150.0,197.4,57.7193,38,54.7,0,68.4,68.0,61.9
20160306204500,150.0,200.4,58.5965,38,54.7,0,68.3,68.0,61.9
20160306210000,150.0,217.2,63.5088,40,54.7,0,68.3,68.0,61.9
20160306211500,150.0,225.0,65.7895,41,54.7,0,68.3,68.0,61.9
20160306213000,150.0,229.2,67.0175,41,54.7,0,68.2,68.0,61.9
20160306214500,150.0,229.2,67.0175,41,54.7,0,68.2,68.0,61.9
20160306220000,150.0,229.2,67.0175,41,53.9,0,68.1,68.0,61.9
20160306221500,150.0,229.2,67.0175,41,53.9,0,68.1,68.0,61.9
20160306223000,150.0,229.2,67.0175,41,54.7,0,68.2,68.0,61.9
20160306224500,150.0,229.2,67.0175,41,54.7,0,68.2,68.0,61.9
20160306230000,150.0,229.2,67.0175,41,54.7,0,68.1,68.0,61.9
20160306231500,150.0,229.2,67.0175,41,53.9,0,68.0,68.0,61.9
20160306233000,150.0,229.2,67.0175,41,53.9,0,67.9,68.0,61.9
20160306234500,150.0,229.2,67.0175,41,53.9,0,67.9,68.0,61.9
20160307000000,150.0,229.2,67.0175,41,53.9,0,67.9,68.0,61.9
20160307001500,150.0,229.2,67.0175,41,53.9,0,67.8,68.0,61.9
20160307003000,150.0,226.2,66.1403,41,53.9,0,67.9,68.0,61.9
20160307004500,150.0,226.2,66.1403,41,53.9,0,67.8,68.0,61.9
20160307010000,150.0,228.6,66.8421,41,53.9,0,67.8,68.0,61.9
20160307011500,150.0,228.6,66.8421,41,53.9,0,67.8,68.0,61.9
20160307013000,150.0,228.6,66.8421,41,53.9,0,67.7,68.0,61.9
20160307014500,150.0,222.6,65.0877,41,53.9,0,67.7,68.0,61.9
20160307020000,150.0,222.6,65.0877,41,53.9,0,67.7,68.0,61.9
20160307021500,150.0,218.4,63.8596,40,53.9,0,67.8,68.0,61.9
20160307023000,150.0,215.4,62.9825,40,53.9,0,67.7,68.0,61.9
20160307024500,150.0,218.4,63.8596,40,53.9,0,67.7,68.0,61.9
20160307030000,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160307031500,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160307033000,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160307034500,150.0,198.6,58.0702,38,53.9,0,67.8,68.0,61.9
20160307040000,150.0,198.6,58.0702,38,53.9,0,67.9,68.0,61.9
20160307041500,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160307043000,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160307044500,150.0,201.0,58.7719,38,53.9,0,67.8,68.0,61.9
20160307050000,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160307051500,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160307053000,150.0,194.4,56.8421,38,53.9,0,67.8,68.0,61.9
20160307054500,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160307060000,150.0,194.4,56.8421,38,53.9,0,67.7,68.0,61.9
20160307061500,150.0,194.4,56.8421,38,53.9,0,67.8,68.0,61.9
20160307063000,150.0,194.4,56.8421,38,53.9,0,67.8,68.0,61.9
20160307064500,150.0,194.4,56.8421,38,53.9,0,68.2,68.0,61.9
20160307070000,150.0,194.4,56.8421,38,53.9,0,68.1,68.0,61.9
20160307071500,150.0,194.4,56.8421,38,53.9,0,68.2,68.0,61.9
20160307073000,150.0,191.4,55.9649,38,53.9,0,68.1,68.0,61.9
20160307074500,150.0,210.6,61.5789,39,53.9,0,68.3,68.0,61.9
20160307080000,150.0,210.6,61.5789,39,53.9,0,68.1,68.0,61.9
20160307081500,150.0,210.6,61.5789,39,53.9,0,68.2,68.0,61.9
20160307083000,150.0,222.0,64.9123,41,53.9,0,68.3,68.0,61.9
20160307084500,150.0,227.4,66.4912,41,53.9,0,68.4,68.0,61.9
20160307090000,150.0,232.2,67.8947,42,53.9,0,68.3,68.0,61.9
20160307091500,150.0,232.2,67.8947,42,53.9,0,68.3,68.0,61.9
20160307093000,150.0,253.8,74.2105,44,53.9,0,68.3,68.0,61.9
20160307094500,150.0,261.0,76.3158,44,53.9,0,68.3,68.0,61.9
20160307100000,150.0,277.8,81.2281,47,53.9,0,68.4,68.0,61.9
20160307101500,150.0,283.8,82.9825,47,53.9,0,68.2,68.0,61.9
20160307103000,150.0,277.8,81.2281,47,53.9,0,68.3,68.0,61.9
20160307104500,150.0,295.2,86.3158,48,53.9,0,68.3,68.0,61.9
20160307110000,150.0,295.2,86.3158,48,53.9,0,68.2,68.0,61.9
20160307111500,150.0,295.2,86.3158,48,53.9,0,68.1,68.0,61.9
20160307113000,150.0,295.2,86.3158,48,53.9,0,68.2,68.0,61.9
20160307114500,150.0,295.2,86.3158,48,53.9,0,68.2,68.0,61.9
20160307120000,150.0,289.8,84.7368,48,53.9,0,68.2,68.0,61.9
20160307121500,150.0,295.2,86.3158,48,53.9,0,68.2,68.0,61.9
20160307123000,150.0,300.6,87.8947,49,53.9,0,68.4,68.0,61.9
20160307124500,150.0,327.0,95.614,52,53.9,0,68.4,68.0,61.9
20160307130000,150.0,331.2,96.8421,52,53.9,0,68.4,68.0,61.9
20160307131500,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160307133000,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160307134500,150.0,340.8,99.6491,52,53.9,0,68.2,68.0,61.9
20160307140000,150.0,346.2,101.2281,52,53.9,0,68.2,68.0,61.9
20160307141500,150.0,340.8,99.6491,52,53.9,0,68.3,68.0,61.9
20160307143000,150.0,336.6,98.4211,52,53.9,0,67.9,68.0,61.9
20160307144500,150.0,336.6,98.4211,51,53.9,0,67.7,68.0,61.9
20160307150000,150.0,336.6,98.4211,51,53.9,0,67.7,68.0,61.9
20160307151500,150.0,321.6,94.0351,50,53.9,0,67.6,68.0,61.9
20160307153000,150.0,300.6,87.8947,48,53.9,0,67.7,68.0,61.9
20160307154500,150.0,300.6,87.8947,48,53.9,0,67.7,68.0,61.9
20160307160000,150.0,289.8,84.7368,47,53.9,0,67.8,68.0,61.9
20160307161500,150.0,283.8,82.9825,46,53.9,0,67.6,68.0,61.9
20160307163000,150.0,283.8,82.9825,46,53.9,0,67.9,68.0,61.9
20160307164500,150.0,283.8,82.9825,46,53.9,0,67.9,68.0,61.9
20160307170000,150.0,283.8,82.9825,46,53.9,0,68.1,68.0,61.9
