PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307171500,150.0,283.8,82.9825,46,53.9,0,68.1,68.0,61.9
20160307173000,150.0,283.8,82.9825,46,53.9,0,68.2,68.0,61.9
20160307174500,150.0,283.8,82.9825,46,53.9,0,68.2,68.0,61.9
20160307180000,150.0,289.8,84.7368,47,53.9,0,68.4,68.0,61.9
20160307181500,150.0,295.2,86.3158,47,53.9,0,68.3,68.0,61.9
20160307183000,150.0,300.6,87.8947,48,53.9,0,68.3,68.0,61.9
20160307184500,150.0,316.2,92.4561,50,53.9,0,68.3,68.0,61.9
20160307190000,150.0,321.6,94.0351,50,53.9,0,68.3,68.0,61.9
20160307191500,150.0,316.2,92.4561,50,53.9,0,68.2,68.0,61.9
20160307193000,150.0,321.6,94.0351,50,53.9,0,68.2,68.0,61.9
20160307194500,150.0,316.2,92.4561,50,53.9,0,68.2,68.0,61.9
20160307200000,150.0,316.2,92.4561,50,53.9,0,68.2,68.0,61.9
20160307201500,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307203000,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307204500,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307210000,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307211500,150.0,321.6,94.0351,50,53.9,0,68.1,68.0,61.9
20160307213000,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307214500,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307220000,150.0,321.6,94.0351,50,53.9,0,68.0,68.0,61.9
20160307221500,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307223000,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160307224500,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160307230000,150.0,321.6,94.0351,50,53.9,0,68.1,68.0,61.9
20160307231500,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160307233000,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160307234500,150.0,316.2,92.4561,50,53.9,0,67.9,68.0,61.9
20160308000000,150.0,310.8,90.8772,50,53.9,0,67.9,68.0,61.9
20160308001500,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160308003000,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160308004500,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160308010000,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160308011500,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160308013000,150.0,316.2,92.4561,50,53.9,0,68.0,68.0,61.9
20160308014500,150.0,316.2,92.4561,50,53.9,0,68.1,68.0,61.9
20160308020000,150.0,316.2,92.4561,50,53.9,0,67.9,68.0,61.9
20160308021500,150.0,310.8,90.8772,50,53.9,0,67.9,68.0,61.9
20160308023000,150.0,316.2,92.4561,50,53.9,0,67.9,68.0,61.9
20160308024500,150.0,310.8,90.8772,50,53.9,0,67.9,68.0,61.9
20160308030000,150.0,316.2,92.4561,50,53.9,0,67.9,68.0,61.9
20160308031500,150.0,316.2,92.4561,50,53.9,0,67.9,68.0,61.9
20160308033000,150.0,316.2,92.4561,50,53.9,0,67.9,68.0,61.9
20160308034500,150.0,321.6,94.0351,50,53.9,0,67.9,68.0,61.9
20160308040000,150.0,321.6,94.0351,50,53.9,0,67.8,68.0,61.9
20160308041500,150.0,316.2,92.4561,50,53.9,0,67.8,68.0,61.9
20160308043000,150.0,316.2,92.4561,50,53.9,0,67.8,68.0,61.9
20160308044500,150.0,321.6,94.0351,50,53.9,0,67.8,68.0,61.9
20160308050000,150.0,316.2,92.4561,50,53.9,0,67.8,68.0,61.9
20160308051500,150.0,321.6,94.0351,50,53.9,0,67.8,68.0,61.9
20160308053000,150.0,321.6,94.0351,50,53.9,0,67.9,68.0,61.9
20160308054500,150.0,321.6,94.0351,50,53.9,0,67.8,68.0,61.9
20160308060000,150.0,316.2,92.4561,50,53.9,0,67.7,68.0,61.9
20160308061500,150.0,310.8,90.8772,51,53.9,0,67.8,68.0,61.9
20160308063000,150.0,321.6,94.0351,51,53.9,0,67.9,68.0,61.9
20160308064500,150.0,316.2,92.4561,51,53.9,0,67.9,68.0,61.9
20160308070000,150.0,316.2,92.4561,51,53.9,0,68.2,68.0,61.9
20160308071500,150.0,321.6,94.0351,51,53.9,0,67.8,68.0,61.9
20160308073000,150.0,321.6,94.0351,51,53.9,0,67.8,68.0,61.9
20160308074500,150.0,310.8,90.8772,51,53.9,0,67.8,68.0,61.9
20160308080000,150.0,316.2,92.4561,51,53.9,0,67.9,68.0,61.9
20160308081500,150.0,316.2,92.4561,51,53.9,0,67.9,68.0,61.9
20160308083000,150.0,321.6,94.0351,51,53.9,0,67.9,68.0,61.9
20160308084500,150.0,316.2,92.4561,51,53.9,0,67.9,68.0,61.9
20160308090000,150.0,321.6,94.0351,51,53.9,0,68.0,68.0,61.9
20160308091500,150.0,316.2,92.4561,51,53.9,0,67.9,68.0,61.9
20160308093000,150.0,321.6,94.0351,51,53.9,0,68.0,68.0,61.9
20160308094500,150.0,316.2,92.4561,51,53.9,0,68.1,68.0,61.9
20160308100000,150.0,321.6,94.0351,51,53.9,0,68.1,68.0,61.9
20160308101500,150.0,316.2,92.4561,51,53.9,0,68.1,68.0,61.9
20160308103000,150.0,327.0,95.614,51,53.9,0,68.2,68.0,61.9
20160308104500,150.0,327.0,95.614,51,53.9,0,68.2,68.0,61.9
20160308110000,150.0,327.0,95.614,52,53.9,0,68.2,68.0,61.9
20160308111500,150.0,331.2,96.8421,52,53.9,0,68.2,68.0,61.9
20160308113000,150.0,331.2,96.8421,52,53.9,0,68.2,68.0,61.9
20160308114500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160308120000,150.0,331.2,96.8421,52,53.9,0,68.2,68.0,61.9
20160308121500,150.0,331.2,96.8421,52,53.9,0,68.2,68.0,61.9
20160308123000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160308124500,150.0,336.6,98.4211,52,53.9,0,68.4,68.0,61.9
20160308130000,150.0,340.8,99.6491,52,53.9,0,68.4,68.0,61.9
20160308131500,150.0,340.8,99.6491,52,53.9,0,68.3,68.0,61.9
20160308133000,150.0,340.8,99.6491,52,53.9,0,68.4,68.0,61.9
20160308134500,150.0,340.8,99.6491,52,53.9,0,68.5,68.0,61.9
20160308140000,150.0,331.2,96.8421,51,53.9,0,68.4,68.0,61.9
20160308141500,150.0,336.6,98.4211,51,53.9,0,68.3,68.0,61.9
20160308143000,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308144500,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308150000,150.0,331.2,96.8421,51,53.9,0,68.2,68.0,61.9
20160308151500,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308153000,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308154500,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308160000,150.0,336.6,98.4211,51,53.9,0,68.1,68.0,61.9
20160308161500,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308163000,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308164500,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308170000,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308171500,150.0,336.6,98.4211,51,53.9,0,68.2,68.0,61.9
20160308173000,150.0,336.6,98.4211,51,53.1,0,68.1,68.0,61.9
20160308174500,150.0,336.6,98.4211,51,53.9,0,68.1,68.0,61.9
20160308180000,150.0,331.2,96.8421,51,53.9,0,68.1,68.0,61.9
20160308181500,150.0,336.6,98.4211,51,53.9,0,68.3,68.0,61.9
20160308183000,150.0,336.6,98.4211,51,53.9,0,68.1,68.0,61.9
20160308184500,150.0,331.2,96.8421,51,53.9,0,67.8,68.0,61.9
20160308190000,150.0,331.2,96.8421,51,53.9,0,67.7,68.0,61.9
20160308191500,150.0,321.6,94.0351,50,53.9,0,67.6,68.0,61.9
20160308193000,150.0,306.0,89.4737,49,53.9,0,67.6,68.0,61.9
20160308194500,150.0,289.8,84.7368,47,53.9,0,67.6,68.0,61.9
20160308200000,150.0,283.8,82.9825,46,53.9,0,67.7,68.0,61.9
20160308201500,150.0,271.8,79.4737,45,53.9,0,67.6,68.0,61.9
20160308203000,150.0,271.8,79.4737,45,53.3,0,67.7,68.0,61.9
20160308204500,150.0,265.8,77.7193,45,53.9,0,67.8,68.0,61.9
20160308210000,150.0,265.8,77.7193,45,53.9,0,67.8,68.0,61.9
20160308211500,150.0,265.8,77.7193,45,53.9,0,67.8,68.0,61.9
20160308213000,150.0,265.8,77.7193,45,53.9,0,67.8,68.0,61.9
20160308214500,150.0,265.8,77.7193,45,53.9,0,67.8,68.0,61.9
20160308220000,150.0,265.8,77.7193,45,53.9,0,67.7,68.0,61.9
20160308221500,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160308223000,150.0,271.8,79.4737,45,53.9,0,67.8,68.0,61.9
20160308224500,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160308230000,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160308231500,150.0,265.8,77.7193,45,53.9,0,67.8,68.0,61.9
20160308233000,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160308234500,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160309000000,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160309001500,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160309003000,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160309004500,150.0,265.8,77.7193,45,53.9,0,67.9,68.0,61.9
20160309010000,150.0,271.8,79.4737,45,53.9,0,67.9,68.0,61.9
20160309011500,150.0,295.2,86.3158,11,53.9,0,67.7,68.0,61.9
20160309013000,150.0,277.8,81.2281,47,53.9,0,67.6,68.0,61.9
20160309014500,150.0,207.6,60.7018,40,53.9,0,67.2,68.0,61.9
20160309020000,150.0,171.0,50.0,36,53.9,0,67.2,68.0,61.9
20160309021500,150.0,155.4,45.4386,33,54.7,0,67.5,68.0,61.9
20160309023000,150.0,162.0,47.3684,35,54.7,0,68.0,68.0,61.9
20160309024500,150.0,162.0,47.3684,35,53.9,0,68.2,68.0,61.9
20160309030000,150.0,178.2,52.1053,37,53.9,0,68.4,68.0,61.9
20160309031500,150.0,191.4,55.9649,38,53.9,0,68.4,68.0,61.9
20160309033000,150.0,197.4,57.7193,38,54.7,0,68.2,68.0,61.9
20160309034500,150.0,209.4,61.2281,39,52.7,0,68.2,68.0,61.9
20160309040000,150.0,206.4,60.3509,39,53.9,0,68.2,68.0,61.9
20160309041500,150.0,206.4,60.3509,39,53.9,0,68.3,68.0,61.9
20160309044500,150.0,327.0,95.614,12,59.1,0,68.5,68.0,61.9
20160309050000,150.0,340.8,99.6491,15,53.9,0,68.7,68.0,61.9
20160309051500,150.0,321.6,94.0351,51,58.4,0,68.1,68.0,61.9
20160309053000,150.0,295.2,86.3158,48,52.3,0,67.5,68.0,61.9
20160309054500,150.0,227.4,66.4912,41,53.9,0,67.2,68.0,61.9
20160309060000,150.0,216.6,63.3333,41,53.9,0,67.6,68.0,61.9
20160309061500,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160309063000,150.0,221.4,64.7368,41,53.9,0,67.7,68.0,61.9
20160309064500,150.0,225.6,65.9649,41,53.9,0,67.9,68.0,61.9
20160309070000,150.0,225.6,65.9649,41,53.9,0,68.0,68.0,61.9
20160309071500,150.0,225.6,65.9649,41,53.9,0,68.1,68.0,61.9
20160309073000,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,61.9
20160309074500,150.0,225.6,65.9649,41,53.9,0,68.2,68.0,61.9
20160309080000,150.0,225.6,65.9649,41,53.9,0,68.3,68.0,61.9
20160309081500,150.0,240.0,70.1754,43,53.9,0,68.1,68.0,61.9
20160309083000,150.0,240.0,70.1754,43,53.9,0,68.2,68.0,61.9
20160309084500,150.0,256.2,74.9123,44,53.9,0,68.4,68.0,61.9
20160309090000,150.0,283.8,82.9825,48,53.9,0,68.5,68.0,61.9
20160309091500,150.0,289.8,84.7368,47,53.9,0,68.3,68.0,61.9
20160309093000,150.0,283.8,82.9825,47,53.9,0,68.1,68.0,61.9
20160309094500,150.0,283.8,82.9825,47,53.9,0,68.1,68.0,61.9
20160309100000,150.0,283.8,82.9825,47,53.9,0,68.1,68.0,61.9
20160309101500,150.0,283.8,82.9825,47,53.9,0,67.9,68.0,61.9
20160309103000,150.0,283.8,82.9825,47,53.9,0,67.9,68.0,61.9
20160309104500,150.0,283.8,82.9825,47,53.9,0,68.0,68.0,61.9
20160309110000,150.0,277.8,81.2281,47,53.9,0,68.1,68.0,61.9
20160309111500,150.0,283.8,82.9825,47,53.9,0,68.2,68.0,61.9
20160309113000,150.0,306.0,89.4737,49,53.9,0,68.2,68.0,61.9
20160309114500,150.0,300.6,87.8947,49,53.9,0,68.2,68.0,61.9
20160309120000,150.0,300.6,87.8947,49,53.9,0,68.2,68.0,61.9
20160309121500,150.0,306.0,89.4737,49,53.9,0,68.2,68.0,61.9
20160309123000,150.0,306.0,89.4737,50,53.9,0,68.3,68.0,61.9
20160309124500,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160309130000,150.0,331.2,96.8421,52,53.9,0,68.5,68.0,61.9
20160309131500,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160309133000,150.0,336.6,98.4211,51,53.9,0,68.4,68.0,61.9
20160309134500,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160309140000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309141500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309143000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309144500,150.0,336.6,98.4211,52,53.9,0,67.9,68.0,61.9
20160309150000,150.0,336.6,98.4211,52,53.2,0,67.9,68.0,61.9
20160309151500,150.0,336.6,98.4211,52,53.2,0,67.9,68.0,61.9
20160309153000,150.0,336.6,98.4211,52,53.2,0,67.7,68.0,61.9
20160309154500,150.0,336.6,98.4211,52,53.2,0,67.9,68.0,61.9
20160309160000,150.0,336.6,98.4211,52,53.9,0,67.8,68.0,61.9
20160309161500,150.0,336.6,98.4211,52,53.9,0,67.9,68.0,61.9
20160309163000,150.0,336.6,98.4211,52,53.9,0,67.9,68.0,61.9
20160309164500,150.0,336.6,98.4211,52,53.9,0,68.0,68.0,61.9
20160309170000,150.0,340.8,99.6491,52,53.9,0,68.1,68.0,61.9
20160309171500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309173000,150.0,340.8,99.6491,52,53.9,0,68.2,68.0,61.9
20160309174500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309180000,150.0,340.8,99.6491,52,53.9,0,68.2,68.0,61.9
20160309181500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309183000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309184500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309190000,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160309191500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309193000,150.0,340.8,99.6491,52,53.9,0,68.2,68.0,61.9
20160309194500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309200000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309201500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309203000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309204500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309210000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309211500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309213000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309214500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309220000,150.0,340.8,99.6491,52,53.9,0,68.2,68.0,61.9
20160309221500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309223000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309224500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309230000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309231500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160309233000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160309234500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310000000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310001500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310003000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310004500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310010000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310011500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310013000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310014500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310020000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310021500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310023000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310024500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310030000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310031500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310033000,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310034500,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310040000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310041500,150.0,331.2,96.8421,52,53.9,0,68.1,68.0,61.9
20160310043000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310044500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310050000,150.0,336.6,98.4211,52,53.9,0,68.1,68.0,61.9
20160310051500,150.0,336.6,98.4211,52,53.9,0,68.2,68.0,61.9
20160310053000,150.0,331.2,96.8421,52,53.9,0,68.1,68.0,61.9
20160310054500,150.0,340.8,99.6491,52,53.9,0,68.1,68.0,61.9
20160310060000,150.0,331.2,96.8421,52,53.9,0,68.1,68.0,61.9
20160310061500,150.0,327.0,95.614,53,53.9,0,68.2,68.0,61.9
20160310063000,150.0,336.6,98.4211,53,53.9,0,68.3,68.0,61.9
20160310064500,150.0,346.2,101.2281,53,53.9,0,68.6,68.0,61.9
20160310070000,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310071500,150.0,331.2,96.8421,53,53.9,0,68.4,68.0,61.9
20160310073000,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310074500,150.0,327.0,95.614,52,53.9,0,68.3,68.0,61.9
20160310080000,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310081500,150.0,331.2,96.8421,53,53.9,0,68.9,68.0,61.9
20160310083000,150.0,340.8,99.6491,53,53.9,0,69.1,68.0,61.9
20160310084500,150.0,340.8,99.6491,53,53.9,0,69.1,68.0,61.9
20160310090000,150.0,321.6,94.0351,51,53.9,0,68.6,68.0,61.9
20160310091500,150.0,336.6,98.4211,53,53.9,0,68.5,68.0,61.9
20160310093000,150.0,331.2,96.8421,53,53.9,0,68.4,68.0,61.9
20160310094500,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310100000,150.0,340.8,99.6491,53,53.9,0,68.4,68.0,61.9
20160310101500,150.0,340.8,99.6491,53,53.9,0,68.4,68.0,61.9
20160310103000,150.0,340.8,99.6491,53,53.9,0,68.4,68.0,61.9
20160310104500,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310110000,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310111500,150.0,331.2,96.8421,53,53.9,0,68.4,68.0,61.9
20160310113000,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310114500,150.0,331.2,96.8421,53,53.9,0,68.4,68.0,61.9
20160310120000,150.0,336.6,98.4211,53,53.9,0,68.4,68.0,61.9
20160310121500,150.0,346.2,101.2281,53,53.9,0,68.4,68.0,61.9
20160310123000,150.0,336.6,98.4211,52,53.9,0,68.3,68.0,61.9
20160310124500,150.0,340.8,99.6491,52,53.9,0,68.4,68.0,61.9
20160310130000,150.0,336.6,98.4211,52,53.9,0,68.5,68.0,61.9
20160310131500,150.0,340.8,99.6491,52,53.9,0,68.5,68.0,61.9
20160310133000,150.0,336.6,98.4211,52,53.9,0,68.4,68.0,61.9
20160310134500,150.0,336.6,98.4211,52,53.9,0,68.4,68.0,61.9
20160310140000,150.0,340.8,99.6491,52,53.9,0,68.3,68.0,61.9
20160310141500,150.0,340.8,99.6491,52,53.9,0,68.2,68.0,61.9
20160310143000,150.0,59.4,17.3684,100,53.9,0,69.7,68.0,61.9
20160310144500,150.0,295.2,86.3158,42,53.9,0,68.7,68.0,61.9
20160310150000,150.0,316.2,92.4561,44,53.9,0,68.6,68.0,61.9
20160310151500,150.0,321.6,94.0351,45,53.9,0,68.4,68.0,61.9
20160310153000,150.0,327.0,95.614,45,53.9,0,68.2,68.0,61.9
20160310154500,150.0,327.0,95.614,45,53.9,0,68.2,68.0,61.9
20160310160000,150.0,327.0,95.614,45,53.9,0,68.1,68.0,61.9
20160310161500,150.0,327.0,95.614,45,53.9,0,68.2,68.0,61.9
20160310163000,150.0,327.0,95.614,45,53.9,0,68.1,68.0,61.9
20160310164500,150.0,327.0,95.614,45,53.9,0,68.1,68.0,61.9
20160310170000,150.0,327.0,95.614,45,53.9,0,68.1,68.0,61.9
20160310171500,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310173000,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310174500,150.0,327.0,95.614,45,53.9,0,68.1,68.0,61.9
20160310180000,150.0,327.0,95.614,45,53.9,0,68.1,68.0,61.9
20160310181500,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310183000,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310184500,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310190000,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310191500,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310193000,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310194500,150.0,331.2,96.8421,45,53.9,0,67.9,68.0,61.9
20160310200000,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310201500,150.0,331.2,96.8421,45,53.9,0,67.8,68.0,61.9
20160310203000,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310204500,150.0,331.2,96.8421,45,53.9,0,67.9,68.0,61.9
20160310210000,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310211500,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310213000,150.0,327.0,95.614,45,53.9,0,67.9,68.0,61.9
20160310214500,150.0,327.0,95.614,45,53.9,0,68.0,68.0,61.9
20160310220000,150.0,327.0,95.614,45,53.9,0,67.8,68.0,61.9
20160310221500,150.0,327.0,95.614,44,53.9,0,67.8,68.0,61.9
20160310223000,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160310224500,150.0,321.6,94.0351,44,53.9,0,67.7,68.0,61.9
20160310230000,150.0,321.6,94.0351,44,53.9,0,67.7,68.0,61.9
20160310231500,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160310233000,150.0,327.0,95.614,44,53.9,0,67.7,68.0,61.9
20160310234500,150.0,327.0,95.614,44,53.9,0,67.7,68.0,61.9
20160311000000,150.0,327.0,95.614,44,53.9,0,67.8,68.0,61.9
20160311001500,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311003000,150.0,321.6,94.0351,44,53.9,0,67.9,68.0,61.9
20160311004500,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311010000,150.0,321.6,94.0351,44,53.9,0,67.9,68.0,61.9
20160311011500,150.0,321.6,94.0351,44,53.9,0,67.9,68.0,61.9
20160311013000,150.0,321.6,94.0351,44,53.9,0,67.9,68.0,61.9
20160311014500,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311020000,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311021500,150.0,327.0,95.614,44,53.9,0,67.9,68.0,61.9
20160311023000,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311024500,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311030000,150.0,321.6,94.0351,44,53.9,0,67.7,68.0,61.9
20160311031500,150.0,321.6,94.0351,44,53.9,0,67.7,68.0,61.9
20160311033000,150.0,321.6,94.0351,44,53.9,0,67.7,68.0,61.9
20160311034500,150.0,321.6,94.0351,44,53.9,0,67.7,68.0,61.9
20160311040000,150.0,321.6,94.0351,44,53.9,0,67.8,68.0,61.9
20160311041500,150.0,316.2,92.4561,44,53.9,0,67.7,68.0,61.9
20160311043000,150.0,310.8,90.8772,43,53.9,0,67.7,68.0,61.9
20160311044500,150.0,316.2,92.4561,43,53.9,0,67.7,68.0,61.9
20160311050000,150.0,300.6,87.8947,42,53.9,0,67.7,68.0,61.9
20160311051500,150.0,295.2,86.3158,42,53.9,0,67.8,68.0,61.9
20160311053000,150.0,295.2,86.3158,42,53.9,0,67.8,68.0,61.9
20160311054500,150.0,295.2,86.3158,42,53.9,0,67.8,68.0,61.9
20160311060000,150.0,295.2,86.3158,42,53.9,0,67.9,68.0,61.9
20160311061500,150.0,289.8,84.7368,42,53.9,0,67.9,68.0,61.9
20160311063000,150.0,295.2,86.3158,43,53.9,0,67.9,68.0,61.9
20160311064500,150.0,300.6,87.8947,43,53.9,0,67.9,68.0,61.9
20160311070000,150.0,295.2,86.3158,43,53.9,0,67.9,68.0,61.9
20160311071500,150.0,289.8,84.7368,42,53.9,0,67.6,68.0,61.9
20160311073000,150.0,277.8,81.2281,41,53.9,0,67.7,68.0,61.9
20160311074500,150.0,271.8,79.4737,40,53.9,0,67.8,68.0,61.9
20160311080000,150.0,265.8,77.7193,40,53.9,0,68.2,68.0,61.9
20160311081500,150.0,271.8,79.4737,40,53.9,0,67.9,68.0,61.9
20160311083000,150.0,271.8,79.4737,40,53.9,0,67.9,68.0,61.9
20160311084500,150.0,271.8,79.4737,40,53.9,0,67.8,68.0,61.9
20160311090000,150.0,271.8,79.4737,40,53.9,0,68.0,68.0,61.9
20160311091500,150.0,271.8,79.4737,40,53.9,0,68.0,68.0,61.9
20160311093000,150.0,265.8,77.7193,40,53.9,0,68.1,68.0,61.9
20160311094500,150.0,271.8,79.4737,40,53.9,0,67.9,68.0,61.9
20160311100000,150.0,271.8,79.4737,40,53.9,0,68.0,68.0,61.9
20160311101500,150.0,271.8,79.4737,40,53.9,0,68.0,68.0,61.9
20160311103000,150.0,271.8,79.4737,40,53.9,0,68.1,68.0,61.9
20160311104500,150.0,271.8,79.4737,40,53.9,0,68.1,68.0,61.9
20160311110000,150.0,271.8,79.4737,40,53.9,0,68.0,68.0,61.9
20160311111500,150.0,271.8,79.4737,40,53.9,0,68.1,68.0,61.9
20160311113000,150.0,265.8,77.7193,40,53.9,0,68.1,68.0,61.9
20160311114500,150.0,265.8,77.7193,40,53.9,0,68.1,68.0,61.9
20160311120000,150.0,265.8,77.7193,40,53.9,0,67.9,68.0,61.9
20160311121500,150.0,265.8,77.7193,40,53.9,0,68.0,68.0,61.9
20160311123000,150.0,271.8,79.4737,40,53.9,0,67.9,68.0,61.9
20160311124500,150.0,271.8,79.4737,40,53.9,0,67.9,68.0,61.9
20160311130000,150.0,271.8,79.4737,40,53.9,0,68.0,68.0,61.9
20160311131500,150.0,271.8,79.4737,40,53.9,0,67.8,68.0,61.9
20160311133000,150.0,271.8,79.4737,39,53.9,0,67.9,68.0,61.9
20160311134500,150.0,265.8,77.7193,39,53.9,0,68.0,68.0,61.9
20160311140000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311141500,150.0,271.8,79.4737,39,53.9,0,68.2,68.0,61.9
20160311143000,150.0,271.8,79.4737,39,53.9,0,68.0,68.0,61.9
20160311144500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311150000,150.0,271.8,79.4737,39,53.9,0,68.2,68.0,61.9
20160311151500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311153000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311154500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311160000,150.0,271.8,79.4737,39,53.9,0,68.0,68.0,61.9
20160311161500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311163000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311164500,150.0,271.8,79.4737,39,53.9,0,68.2,68.0,61.9
20160311170000,150.0,271.8,79.4737,39,53.9,0,67.9,68.0,61.9
20160311171500,150.0,271.8,79.4737,39,53.9,0,67.9,68.0,61.9
20160311173000,150.0,271.8,79.4737,39,53.9,0,67.9,68.0,61.9
20160311174500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311180000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311181500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311183000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311184500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311190000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311191500,150.0,271.8,79.4737,39,53.9,0,68.0,68.0,61.9
20160311193000,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311194500,150.0,271.8,79.4737,39,53.9,0,68.1,68.0,61.9
20160311200000,150.0,271.8,79.4737,39,53.9,0,68.0,68.0,61.9
20160311201500,150.0,265.8,77.7193,39,53.9,0,67.9,68.0,61.9
20160311203000,150.0,271.8,79.4737,39,53.9,0,68.0,68.0,61.9
20160311204500,150.0,271.8,79.4737,39,53.9,0,68.0,68.0,61.9
20160311210000,150.0,271.8,79.4737,39,53.9,0,67.9,68.0,61.9
20160311211500,150.0,271.8,79.4737,39,53.9,0,67.7,68.0,61.9
20160311213000,150.0,271.8,79.4737,39,53.9,0,67.9,68.0,61.9
20160311214500,150.0,271.8,79.4737,39,53.9,0,67.8,68.0,61.9
20160311220000,150.0,271.8,79.4737,39,53.9,0,67.8,68.0,61.9
20160311221500,150.0,271.8,79.4737,39,53.9,0,67.7,68.0,61.9
20160311223000,150.0,265.8,77.7193,39,53.9,0,67.8,68.0,61.9
20160311224500,150.0,271.8,79.4737,39,53.9,0,67.7,68.0,61.9
20160311230000,150.0,271.8,79.4737,39,53.9,0,67.8,68.0,61.9
20160311231500,150.0,265.8,77.7193,39,53.9,0,67.7,68.0,61.9
20160311233000,150.0,271.8,79.4737,39,53.9,0,67.7,68.0,61.9
20160311234500,150.0,265.8,77.7193,39,53.9,0,67.6,68.0,61.9
20160312000000,150.0,265.8,77.7193,39,53.9,0,67.8,68.0,61.9
20160312001500,150.0,265.8,77.7193,39,53.9,0,67.9,68.0,61.9
20160312003000,150.0,259.8,75.9649,39,53.9,0,67.8,68.0,61.9
20160312004500,150.0,265.8,77.7193,39,53.9,0,67.8,68.0,61.9
20160312010000,150.0,265.8,77.7193,39,53.9,0,67.7,68.0,61.9
20160312011500,150.0,277.8,81.2281,8,53.9,0,67.6,68.0,61.9
20160312013000,150.0,259.8,75.9649,45,53.9,0,67.4,68.0,61.9
20160312014500,150.0,220.2,64.386,41,53.9,0,67.4,68.0,61.9
20160312020000,150.0,201.0,58.7719,39,53.9,0,67.5,68.0,61.9
20160312021500,150.0,189.6,55.4386,38,53.9,0,67.6,68.0,61.9
20160312023000,150.0,189.6,55.4386,38,53.9,0,67.9,68.0,61.9
20160312024500,150.0,189.6,55.4386,38,53.9,0,68.1,68.0,61.9
20160312030000,150.0,189.6,55.4386,38,53.9,0,68.2,68.0,61.9
20160312031500,150.0,189.6,55.4386,38,53.9,0,68.2,68.0,61.9
20160312033000,150.0,194.4,56.8421,39,53.9,0,68.2,68.0,61.9
20160312034500,150.0,194.4,56.8421,39,53.9,0,68.2,68.0,61.9
20160312040000,150.0,198.6,58.0702,39,53.9,0,68.3,68.0,61.9
20160312041500,150.0,198.6,58.0702,39,53.9,0,68.2,68.0,61.9
20160312043000,150.0,201.0,58.7719,39,53.9,0,68.2,68.0,61.9
20160312044500,150.0,201.0,58.7719,39,53.9,0,68.3,68.0,61.9
20160312050000,150.0,204.6,59.8246,40,53.9,0,68.3,68.0,61.9
20160312051500,150.0,211.2,61.7544,41,53.9,0,68.2,68.0,61.9
20160312053000,150.0,215.4,62.9825,41,53.9,0,68.2,68.0,61.9
20160312054500,150.0,215.4,62.9825,41,53.9,0,68.2,68.0,61.9
20160312060000,150.0,215.4,62.9825,41,53.9,0,68.2,68.0,61.9
20160312061500,150.0,212.4,62.1053,41,53.9,0,68.1,68.0,61.9
20160312063000,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312064500,150.0,212.4,62.1053,41,53.9,0,68.1,68.0,61.9
20160312070000,150.0,215.4,62.9825,41,53.9,0,68.1,68.0,61.9
20160312071500,150.0,213.0,62.2807,41,53.9,0,68.2,68.0,61.9
20160312073000,150.0,215.4,62.9825,41,53.9,0,68.2,68.0,61.9
20160312074500,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312080000,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312081500,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312083000,150.0,212.4,62.1053,41,53.9,0,68.1,68.0,61.9
20160312084500,150.0,215.4,62.9825,41,53.9,0,68.1,68.0,61.9
20160312090000,150.0,215.4,62.9825,41,53.9,0,68.2,68.0,61.9
20160312091500,150.0,215.4,62.9825,41,53.9,0,68.2,68.0,61.9
20160312093000,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312094500,150.0,212.4,62.1053,41,53.9,0,68.3,68.0,61.9
20160312100000,150.0,212.4,62.1053,41,53.9,0,68.3,68.0,61.9
20160312101500,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312103000,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312104500,150.0,212.4,62.1053,41,53.9,0,68.2,68.0,61.9
20160312110000,150.0,212.4,62.1053,41,53.9,0,68.3,68.0,61.9
20160312111500,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160312113000,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160312114500,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160312120000,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160312121500,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160312123000,150.0,230.4,67.3684,42,53.9,0,68.2,68.0,61.9
20160312124500,150.0,230.4,67.3684,42,53.9,0,68.3,68.0,61.9
20160312130000,150.0,230.4,67.3684,42,53.9,0,68.3,68.0,61.9
20160312131500,150.0,235.2,68.7719,43,53.9,0,68.2,68.0,61.9
20160312133000,150.0,241.8,70.7018,43,53.9,0,68.3,68.0,61.9
20160312134500,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312140000,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312141500,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312143000,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312144500,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312150000,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312151500,150.0,241.8,70.7018,43,53.9,0,68.1,68.0,61.9
20160312153000,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312154500,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312160000,150.0,241.8,70.7018,43,53.9,0,68.1,68.0,61.9
20160312161500,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312163000,150.0,241.8,70.7018,43,53.9,0,68.1,68.0,61.9
20160312164500,150.0,241.8,70.7018,43,53.9,0,68.1,68.0,61.9
20160312170000,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312171500,150.0,241.8,70.7018,43,53.9,0,68.1,68.0,61.9
20160312173000,150.0,241.8,70.7018,43,53.9,0,68.2,68.0,61.9
20160312174500,150.0,241.8,70.7018,43,53.9,0,68.3,68.0,61.9
20160312180000,150.0,241.8,70.7018,44,53.9,0,68.2,68.0,61.9
20160312181500,150.0,246.6,72.1053,44,53.9,0,68.2,68.0,61.9
20160312183000,150.0,246.6,72.1053,44,53.9,0,68.1,68.0,61.9
20160312184500,150.0,246.6,72.1053,44,53.9,0,68.1,68.0,61.9
20160312190000,150.0,246.6,72.1053,44,53.9,0,68.1,68.0,61.9
20160312191500,150.0,246.6,72.1053,44,53.9,0,68.0,68.0,61.9
20160312193000,150.0,246.6,72.1053,44,53.9,0,68.0,68.0,61.9
20160312194500,150.0,246.6,72.1053,44,53.9,0,68.0,68.0,61.9
20160312200000,150.0,246.6,72.1053,44,53.9,0,68.1,68.0,61.9
20160312201500,150.0,243.6,71.2281,44,53.9,0,68.1,68.0,61.9
20160312203000,150.0,243.6,71.2281,44,53.9,0,68.1,68.0,61.9
20160312204500,150.0,243.6,71.2281,44,53.9,0,68.1,68.0,61.9
20160312210000,150.0,247.2,72.2807,44,53.9,0,68.2,68.0,61.9
20160312211500,150.0,243.0,71.0526,44,53.9,0,68.2,68.0,61.9
20160312213000,150.0,247.2,72.2807,44,53.9,0,68.1,68.0,61.9
20160312214500,150.0,247.2,72.2807,44,53.9,0,68.0,68.0,61.9
20160312220000,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160312221500,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160312223000,150.0,247.2,72.2807,44,53.9,0,68.0,68.0,61.9
20160312224500,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160312230000,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160312231500,150.0,244.2,71.4035,44,53.9,0,68.0,68.0,61.9
20160312233000,150.0,244.2,71.4035,44,53.9,0,67.9,68.0,61.9
20160312234500,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160313000000,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160313001500,150.0,243.6,71.2281,44,53.9,0,67.8,68.0,61.9
20160313003000,150.0,243.6,71.2281,44,53.9,0,67.8,68.0,61.9
20160313004500,150.0,243.6,71.2281,44,53.9,0,67.8,68.0,61.9
20160313011500,150.0,243.6,71.2281,44,53.9,0,67.7,68.0,61.9
20160313013000,150.0,246.6,72.1053,44,53.9,0,67.8,68.0,61.9
20160313014500,150.0,246.6,72.1053,44,53.9,0,67.7,68.0,61.9
20160313030000,150.0,246.6,72.1053,44,53.9,0,67.7,68.0,61.9
20160313031500,150.0,240.0,70.1754,43,53.9,0,67.7,68.0,61.9
20160313033000,150.0,243.0,71.0526,43,53.9,0,67.7,68.0,61.9
20160313034500,150.0,243.0,71.0526,43,53.9,0,67.7,68.0,61.9
20160313040000,150.0,231.6,67.7193,42,53.9,0,67.8,68.0,61.9
20160313041500,150.0,231.6,67.7193,42,53.9,0,67.8,68.0,61.9
20160313043000,150.0,231.6,67.7193,42,53.9,0,67.8,68.0,61.9
20160313044500,150.0,231.6,67.7193,42,53.9,0,67.8,68.0,61.9
20160313050000,150.0,231.6,67.7193,42,53.9,0,67.8,68.0,61.9
20160313051500,150.0,231.6,67.7193,42,53.9,0,67.7,68.0,61.9
20160313053000,150.0,231.6,67.7193,42,53.9,0,67.7,68.0,61.9
20160313054500,150.0,225.0,65.7895,42,53.9,0,67.7,68.0,61.9
20160313060000,150.0,221.4,64.7368,41,53.9,0,67.8,68.0,61.9
20160313061500,150.0,221.4,64.7368,41,53.9,0,67.7,68.0,61.9
20160313063000,150.0,221.4,64.7368,41,53.9,0,67.7,68.0,61.9
20160313064500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160313070000,150.0,222.0,64.9123,41,53.9,0,67.8,68.0,61.9
20160313071500,150.0,222.0,64.9123,41,53.9,0,67.9,68.0,61.9
20160313073000,150.0,222.0,64.9123,41,53.9,0,67.8,68.0,61.9
20160313074500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160313080000,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160313081500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160313083000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160313084500,150.0,219.0,64.0351,41,53.9,0,67.8,68.0,61.9
20160313090000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160313091500,150.0,219.0,64.0351,41,53.9,0,68.0,68.0,61.9
20160313093000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160313094500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160313100000,150.0,219.0,64.0351,41,53.9,0,68.0,68.0,61.9
20160313101500,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160313103000,150.0,219.0,64.0351,41,53.9,0,68.0,68.0,61.9
20160313104500,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160313110000,150.0,221.4,64.7368,41,53.9,0,68.0,68.0,61.9
20160313111500,150.0,221.4,64.7368,41,53.9,0,68.1,68.0,61.9
20160313113000,150.0,221.4,64.7368,41,53.9,0,68.1,68.0,61.9
20160313114500,150.0,219.0,64.0351,41,53.9,0,68.1,68.0,61.9
20160313120000,150.0,219.0,64.0351,41,53.9,0,68.2,68.0,61.9
20160313121500,150.0,219.0,64.0351,41,53.9,0,68.3,68.0,61.9
20160313123000,150.0,236.4,69.1228,43,53.9,0,68.3,68.0,61.9
20160313124500,150.0,244.8,71.5789,44,53.9,0,68.3,68.0,61.9
20160313130000,150.0,244.8,71.5789,44,53.9,0,68.3,68.0,61.9
20160313131500,150.0,255.6,74.7368,45,53.9,0,68.4,68.0,61.9
20160313133000,150.0,255.6,74.7368,45,53.9,0,68.2,68.0,61.9
20160313134500,150.0,268.8,78.5965,47,53.9,0,68.3,68.0,61.9
20160313140000,150.0,268.8,78.5965,47,53.9,0,68.0,68.0,61.9
20160313141500,150.0,271.8,79.4737,47,53.9,0,67.8,68.0,61.9
20160313143000,150.0,259.2,75.7895,46,53.9,0,67.6,68.0,61.9
20160313144500,150.0,255.0,74.5614,45,53.9,0,67.7,68.0,61.9
20160313150000,150.0,244.2,71.4035,44,53.9,0,67.7,68.0,61.9
20160313151500,150.0,240.6,70.3509,43,53.9,0,67.7,68.0,61.9
20160313153000,150.0,236.4,69.1228,43,53.9,0,67.9,68.0,61.9
20160313154500,150.0,236.4,69.1228,43,53.9,0,67.9,68.0,61.9
20160313160000,150.0,236.4,69.1228,43,53.9,0,68.0,68.0,61.9
20160313161500,150.0,236.4,69.1228,43,53.9,0,68.0,68.0,61.9
20160313163000,150.0,236.4,69.1228,43,53.9,0,67.9,68.0,61.9
20160313164500,150.0,236.4,69.1228,43,53.9,0,67.9,68.0,61.9
20160313170000,150.0,231.0,67.5439,42,53.9,0,67.7,68.0,61.9
20160313171500,150.0,216.0,63.1579,41,53.9,0,67.7,68.0,61.9
20160313173000,150.0,210.6,61.5789,40,53.9,0,67.7,68.0,61.9
20160313174500,150.0,195.0,57.0175,38,53.9,0,67.6,68.0,61.9
20160313180000,150.0,179.4,52.4561,37,53.9,0,67.7,68.0,61.9
20160313181500,150.0,176.4,51.5789,36,53.9,0,67.7,68.0,61.9
20160313183000,150.0,176.4,51.5789,36,53.9,0,67.7,68.0,61.9
20160313184500,150.0,176.4,51.5789,36,53.9,0,68.1,68.0,61.9
20160313190000,150.0,181.2,52.9825,37,53.9,0,68.2,68.0,61.9
20160313191500,150.0,191.4,55.9649,38,53.9,0,68.4,68.0,61.9
20160313193000,150.0,195.0,57.0175,38,53.9,0,68.3,68.0,61.9
20160313194500,150.0,204.0,59.6491,40,53.9,0,68.2,68.0,61.9
20160313200000,150.0,222.6,65.0877,41,53.9,0,68.4,68.0,61.9
20160313201500,150.0,225.6,65.9649,42,53.9,0,68.2,68.0,61.9
20160313203000,150.0,225.6,65.9649,42,53.9,0,68.3,68.0,61.9
20160313204500,150.0,229.2,67.0175,42,53.9,0,68.3,68.0,61.9
20160313210000,150.0,229.2,67.0175,42,53.9,0,68.2,68.0,61.9
20160313211500,150.0,229.2,67.0175,42,53.9,0,68.2,68.0,61.9
20160313213000,150.0,234.0,68.4211,42,53.9,0,68.2,68.0,61.9
20160313214500,150.0,231.6,67.7193,42,53.9,0,68.2,68.0,61.9
20160313220000,150.0,229.2,67.0175,42,53.9,0,68.2,68.0,61.9
20160313221500,150.0,233.4,68.2456,42,53.9,0,68.2,68.0,61.9
20160313223000,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160313224500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160313230000,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160313231500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160313233000,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160313234500,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160314000000,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160314001500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160314003000,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160314004500,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160314010000,150.0,231.0,67.5439,42,53.9,0,68.2,68.0,61.9
20160314011500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160314013000,150.0,231.0,67.5439,42,53.9,0,68.0,68.0,61.9
20160314014500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160314020000,150.0,231.0,67.5439,42,53.9,0,68.0,68.0,61.9
20160314021500,150.0,231.0,67.5439,42,53.9,0,67.9,68.0,61.9
20160314023000,150.0,231.0,67.5439,42,53.9,0,68.0,68.0,61.9
20160314024500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160314030000,150.0,231.0,67.5439,42,53.9,0,68.0,68.0,61.9
20160314031500,150.0,231.0,67.5439,42,53.9,0,68.1,68.0,61.9
20160314033000,150.0,227.4,66.4912,42,53.9,0,68.1,68.0,61.9
20160314034500,150.0,227.4,66.4912,42,53.9,0,67.9,68.0,61.9
20160314040000,150.0,227.4,66.4912,42,53.9,0,67.9,68.0,61.9
20160314041500,150.0,232.2,67.8947,42,53.9,0,68.0,68.0,61.9
20160314043000,150.0,232.2,67.8947,42,53.9,0,67.9,68.0,61.9
20160314044500,150.0,232.2,67.8947,42,53.9,0,67.9,68.0,61.9
20160314050000,150.0,232.2,67.8947,42,53.9,0,68.0,68.0,61.9
20160314051500,150.0,232.2,67.8947,42,53.9,0,68.1,68.0,61.9
20160314053000,150.0,232.2,67.8947,42,53.9,0,68.2,68.0,61.9
20160314054500,150.0,234.6,68.5965,42,53.9,0,68.3,68.0,61.9
20160314060000,150.0,234.6,68.5965,43,53.9,0,68.4,68.0,61.9
20160314061500,150.0,244.8,71.5789,43,53.9,0,68.1,68.0,61.9
20160314063000,150.0,244.8,71.5789,44,53.9,0,68.1,68.0,61.9
20160314064500,150.0,247.8,72.4561,44,53.9,0,68.1,68.0,61.9
20160314070000,150.0,265.8,77.7193,46,53.9,0,68.2,68.0,61.9
20160314071500,150.0,265.8,77.7193,46,53.9,0,68.0,68.0,61.9
20160314073000,150.0,274.2,80.1754,47,53.9,0,68.0,68.0,61.9
20160314074500,150.0,274.2,80.1754,47,53.9,0,68.2,68.0,61.9
20160314080000,150.0,274.2,80.1754,47,53.9,0,68.3,68.0,61.9
20160314081500,150.0,274.2,80.1754,47,53.9,0,67.9,68.0,61.9
20160314083000,150.0,274.2,80.1754,47,53.9,0,67.9,68.0,61.9
20160314084500,150.0,274.2,80.1754,47,53.9,0,67.8,68.0,61.9
20160314090000,150.0,274.2,80.1754,46,53.9,0,67.8,68.0,61.9
20160314091500,150.0,274.2,80.1754,46,53.9,0,67.9,68.0,61.9
20160314093000,150.0,264.0,77.193,46,53.9,0,67.8,68.0,61.9
20160314094500,150.0,264.0,77.193,45,53.9,0,67.8,68.0,61.9
20160314100000,150.0,264.0,77.193,45,53.9,0,67.9,68.0,61.9
20160314101500,150.0,264.0,77.193,45,55.1,0,67.7,68.0,61.9
20160314103000,150.0,267.0,78.0702,45,53.9,0,67.9,68.0,61.9
20160314104500,150.0,253.2,74.0351,44,53.1,0,67.7,68.0,61.9
20160314110000,150.0,249.0,72.807,43,53.1,0,67.7,68.0,61.9
20160314111500,150.0,249.0,72.807,43,53.9,0,67.9,68.0,61.9
20160314113000,150.0,249.0,72.807,43,53.9,0,68.2,68.0,61.9
20160314114500,150.0,249.0,72.807,43,53.9,0,68.1,68.0,61.9
20160314120000,150.0,249.0,72.807,43,53.9,0,68.1,68.0,61.9
20160314121500,150.0,249.0,72.807,43,53.9,0,68.2,68.0,61.9
20160314123000,150.0,249.0,72.807,43,53.9,0,68.2,68.0,61.9
20160314124500,150.0,249.0,72.807,43,53.9,0,67.9,68.0,61.9
20160314130000,150.0,252.6,73.8597,43,53.9,0,67.8,68.0,61.9
20160314131500,150.0,240.6,70.3509,42,53.9,0,67.7,68.0,61.9
20160314133000,150.0,237.6,69.4737,42,53.9,0,67.9,68.0,61.9
20160314134500,150.0,240.6,70.3509,42,53.9,0,67.7,68.0,61.9
20160314140000,150.0,237.0,69.2982,42,53.9,0,67.8,68.0,61.9
20160314141500,150.0,240.0,70.1754,42,53.9,0,67.9,68.0,61.9
20160314143000,150.0,240.0,70.1754,42,53.9,0,67.9,68.0,61.9
20160314144500,150.0,240.0,70.1754,42,53.9,0,67.9,68.0,61.9
20160314150000,150.0,243.0,71.0526,42,53.9,0,68.0,68.0,61.9
20160314151500,150.0,243.0,71.0526,42,53.9,0,68.2,68.0,61.9
20160314153000,150.0,243.0,71.0526,42,53.9,0,68.3,68.0,61.9
20160314154500,150.0,243.0,71.0526,42,53.9,0,68.2,68.0,61.9
20160314160000,150.0,252.0,73.6842,43,53.9,0,68.3,68.0,61.9
20160314161500,150.0,252.0,73.6842,43,53.9,0,68.2,68.0,61.9
20160314163000,150.0,249.0,72.807,43,53.9,0,68.2,68.0,61.9
20160314164500,150.0,249.0,72.807,43,53.9,0,68.1,68.0,61.9
20160314170000,150.0,249.0,72.807,43,53.9,0,68.2,68.0,61.9
20160314171500,150.0,249.0,72.807,43,53.9,0,68.2,68.0,61.9
20160314173000,150.0,252.0,73.6842,43,53.9,0,68.1,68.0,61.9
20160314174500,150.0,252.0,73.6842,43,53.9,0,68.0,68.0,61.9
20160314180000,150.0,252.0,73.6842,43,53.9,0,67.8,68.0,61.9
20160314181500,150.0,252.0,73.6842,43,53.9,0,67.7,68.0,61.9
20160314183000,150.0,241.8,70.7018,42,53.9,0,67.7,68.0,61.9
20160314184500,150.0,237.0,69.2982,42,53.9,0,67.7,68.0,61.9
20160314190000,150.0,223.2,65.2632,41,53.9,0,67.8,68.0,61.9
20160314191500,150.0,216.0,63.1579,40,53.9,0,67.7,68.0,61.9
20160314193000,150.0,213.0,62.2807,39,53.9,0,67.7,68.0,61.9
20160314194500,150.0,200.4,58.5965,38,53.9,0,67.8,68.0,61.9
20160314200000,150.0,200.4,58.5965,38,53.9,0,67.8,68.0,61.9
20160314201500,150.0,200.4,58.5965,38,53.9,0,67.9,68.0,61.9
20160314203000,150.0,205.2,60.0,39,53.9,0,68.2,68.0,61.9
20160314204500,150.0,215.4,62.9825,40,53.9,0,68.4,68.0,61.9
20160314210000,150.0,222.0,64.9123,41,53.9,0,68.3,68.0,61.9
20160314211500,150.0,226.2,66.1403,41,53.9,0,68.3,68.0,61.9
20160314213000,150.0,234.0,68.4211,42,53.9,0,68.2,68.0,61.9
20160314214500,150.0,240.0,70.1754,42,53.9,0,68.3,68.0,61.9
20160314220000,150.0,243.6,71.2281,43,53.9,0,68.3,68.0,61.9
20160314221500,150.0,243.6,71.2281,43,53.9,0,68.2,68.0,61.9
20160314223000,150.0,255.6,74.7368,44,53.9,0,68.2,68.0,61.9
20160314224500,150.0,255.6,74.7368,44,53.9,0,68.1,68.0,61.9
20160314230000,150.0,250.8,73.3333,44,53.9,0,68.1,68.0,61.9
20160314231500,150.0,255.0,74.5614,44,53.9,0,68.1,68.0,61.9
20160314233000,150.0,255.0,74.5614,44,53.9,0,68.0,68.0,61.9
20160314234500,150.0,255.0,74.5614,44,53.9,0,68.1,68.0,61.9
20160315000000,150.0,255.0,74.5614,44,53.9,0,68.0,68.0,61.9
20160315001500,150.0,255.0,74.5614,44,53.9,0,68.4,68.0,61.9
20160315003000,150.0,264.0,77.193,45,53.9,0,68.2,68.0,61.9
20160315004500,150.0,277.2,81.0526,47,53.9,0,68.3,68.0,61.9
20160315010000,150.0,277.2,81.0526,47,53.9,0,67.9,68.0,61.9
20160315011500,150.0,277.2,81.0526,47,53.9,0,67.7,68.0,61.9
20160315013000,150.0,271.8,79.4737,46,53.9,0,67.7,68.0,61.9
20160315014500,150.0,271.8,79.4737,46,53.9,0,67.7,68.0,61.9
20160315020000,150.0,271.8,79.4737,46,53.9,0,67.7,68.0,61.9
20160315021500,150.0,271.8,79.4737,46,53.9,0,67.8,68.0,61.9
20160315023000,150.0,271.8,79.4737,46,53.9,0,67.7,68.0,61.9
20160315024500,150.0,265.8,77.7193,45,53.9,0,67.7,68.0,61.9
20160315030000,150.0,259.8,75.9649,45,53.9,0,67.7,68.0,61.9
20160315031500,150.0,255.6,74.7368,44,53.9,0,67.8,68.0,61.9
20160315033000,150.0,255.6,74.7368,44,53.9,0,67.9,68.0,61.9
20160315034500,150.0,255.6,74.7368,44,53.9,0,67.8,68.0,61.9
20160315040000,150.0,255.6,74.7368,44,53.9,0,67.7,68.0,61.9
20160315041500,150.0,250.2,73.1579,44,53.9,0,67.8,68.0,61.9
20160315043000,150.0,250.2,73.1579,44,53.9,0,67.7,68.0,61.9
20160315044500,150.0,250.2,73.1579,44,53.9,0,67.8,68.0,61.9
20160315050000,150.0,250.2,73.1579,44,53.9,0,67.8,68.0,61.9
20160315051500,150.0,244.2,71.4035,44,53.9,0,67.8,68.0,61.9
20160315053000,150.0,247.2,72.2807,44,53.9,0,67.9,68.0,61.9
20160315054500,150.0,247.2,72.2807,44,53.9,0,68.0,68.0,61.9
20160315060000,150.0,247.2,72.2807,44,53.9,0,68.0,68.0,61.9
20160315061500,150.0,247.2,72.2807,44,53.9,0,68.1,68.0,61.9
20160315063000,150.0,250.2,73.1579,44,53.9,0,68.1,68.0,61.9
20160315064500,150.0,255.0,74.5614,45,53.9,0,68.2,68.0,61.9
20160315070000,150.0,264.6,77.3684,46,53.9,0,68.4,68.0,61.9
20160315071500,150.0,264.6,77.3684,46,53.9,0,68.0,68.0,61.9
20160315073000,150.0,264.6,77.3684,46,53.9,0,67.8,68.0,61.9
20160315074500,150.0,264.6,77.3684,46,53.9,0,67.8,68.0,61.9
20160315080000,150.0,243.6,71.2281,43,53.9,0,67.6,68.0,61.9
20160315081500,150.0,243.6,71.2281,43,53.9,0,67.7,68.0,61.9
20160315083000,150.0,243.6,71.2281,43,53.9,0,67.8,68.0,61.9
20160315084500,150.0,243.6,71.2281,43,53.9,0,67.7,68.0,61.9
20160315090000,150.0,237.0,69.2982,43,53.9,0,67.8,68.0,61.9
20160315091500,150.0,237.0,69.2982,42,53.9,0,67.6,68.0,61.9
20160315093000,150.0,222.0,64.9123,41,53.9,0,67.7,68.0,61.9
20160315094500,150.0,215.4,62.9825,41,53.9,0,67.8,68.0,61.9
20160315100000,150.0,215.4,62.9825,41,53.9,0,67.9,68.0,61.9
20160315101500,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160315103000,150.0,216.0,63.1579,41,53.9,0,67.9,68.0,61.9
20160315104500,150.0,216.0,63.1579,41,53.9,0,67.9,68.0,61.9
20160315110000,150.0,216.0,63.1579,41,53.9,0,67.9,68.0,61.9
20160315111500,150.0,216.0,63.1579,41,53.9,0,67.8,68.0,61.9
20160315113000,150.0,216.0,63.1579,41,53.9,0,67.9,68.0,61.9
20160315114500,150.0,220.2,64.386,41,53.9,0,67.9,68.0,61.9
20160315120000,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160315121500,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160315123000,150.0,220.2,64.386,41,53.9,0,68.2,68.0,61.9
20160315124500,150.0,229.2,67.0175,41,53.9,0,68.3,68.0,61.9
20160315130000,150.0,237.6,69.4737,42,53.9,0,68.4,68.0,61.9
20160315131500,150.0,274.2,80.1754,46,53.9,0,68.6,68.0,61.9
20160315133000,150.0,265.8,77.7193,45,53.9,0,67.7,68.0,61.9
20160315134500,150.0,215.4,62.9825,40,53.9,0,67.4,68.0,61.9
20160315140000,150.0,191.4,55.9649,37,53.9,0,67.3,68.0,61.9
20160315141500,150.0,181.2,52.9825,37,54.6,0,67.6,68.0,61.9
20160315143000,150.0,166.2,48.5965,35,54.6,0,67.6,68.0,61.9
20160315144500,150.0,161.4,47.193,34,54.6,0,67.6,68.0,61.9
20160315150000,150.0,155.4,45.4386,33,54.6,0,67.7,68.0,61.9
20160315151500,150.0,155.4,45.4386,33,54.6,0,67.7,68.0,61.9
20160315153000,150.0,155.4,45.4386,33,54.6,0,67.8,68.0,61.9
20160315154500,150.0,155.4,45.4386,33,54.6,0,68.3,68.0,61.9
20160315160000,150.0,173.4,50.7018,36,54.6,0,68.4,68.0,61.9
20160315161500,150.0,195.0,57.0175,38,53.9,0,68.5,68.0,61.9
20160315163000,150.0,207.0,60.5263,39,53.9,0,68.4,68.0,61.9
20160315164500,150.0,217.2,63.5088,41,53.9,0,68.3,68.0,61.9
20160315170000,150.0,217.2,63.5088,41,53.9,0,68.2,68.0,61.9
20160315171500,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160315173000,150.0,220.2,64.386,41,53.9,0,68.1,68.0,61.9
20160315174500,150.0,220.2,64.386,41,53.9,0,67.9,68.0,61.9
20160315180000,150.0,220.2,64.386,41,53.9,0,67.9,68.0,61.9
20160315181500,150.0,217.2,63.5088,41,53.9,0,68.0,68.0,61.9
20160315183000,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160315184500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315190000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315191500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315193000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315194500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315200000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315201500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315203000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315204500,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315210000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315211500,150.0,218.4,63.8596,41,53.9,0,67.8,68.0,61.9
20160315213000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160315214500,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160315220000,150.0,219.0,64.0351,41,53.9,0,67.9,68.0,61.9
20160315221500,150.0,219.0,64.0351,41,53.9,0,67.8,68.0,61.9
20160315223000,150.0,219.0,64.0351,41,53.9,0,67.8,68.0,61.9
20160315224500,150.0,219.0,64.0351,41,53.9,0,67.8,68.0,61.9
20160315230000,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160315231500,150.0,221.4,64.7368,41,53.9,0,67.8,68.0,61.9
20160315233000,150.0,221.4,64.7368,41,53.9,0,67.9,68.0,61.9
20160315234500,150.0,221.4,64.7368,41,53.9,0,67.8,68.0,61.9
20160316000000,150.0,218.4,63.8596,41,53.9,0,67.9,68.0,61.9
20160316001500,150.0,271.8,79.4737,9,53.9,0,67.4,68.0,61.9
20160316003000,150.0,232.2,67.8947,42,53.9,0,67.4,68.0,61.9
20160316004500,150.0,217.2,63.5088,40,53.9,0,67.3,68.0,61.9
20160316010000,150.0,194.4,56.8421,38,53.9,0,67.4,68.0,61.9
20160316011500,150.0,186.0,54.386,37,53.9,0,67.7,68.0,61.9
20160316013000,150.0,186.0,54.386,37,53.9,0,67.8,68.0,61.9
20160316014500,150.0,186.0,54.386,37,53.9,0,67.8,68.0,61.9
20160316020000,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
20160316021500,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
20160316023000,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
20160316024500,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
