PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160316030000,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
20160316031500,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
20160316033000,150.0,186.0,54.386,37,53.9,0,67.8,68.0,61.9
20160316034500,150.0,186.0,54.386,37,53.9,0,67.9,68.0,61.9
20160316040000,150.0,186.0,54.386,37,53.9,0,67.8,68.0,61.9
20160316041500,150.0,186.0,54.386,37,53.9,0,67.8,68.0,61.9
20160316043000,150.0,183.6,53.6842,37,53.9,0,67.8,68.0,61.9
20160316044500,150.0,183.6,53.6842,37,53.9,0,67.8,68.0,61.9
20160316050000,150.0,183.6,53.6842,37,53.9,0,67.9,68.0,61.9
20160316051500,150.0,183.6,53.6842,37,54.6,0,67.9,68.0,61.9
20160316053000,150.0,187.2,54.7368,37,54.6,0,68.0,68.0,61.9
20160316054500,150.0,187.2,54.7368,37,54.6,0,68.0,68.0,61.9
20160316060000,150.0,187.2,54.7368,37,54.6,0,68.0,68.0,61.9
20160316061500,150.0,187.2,54.7368,37,54.6,0,68.1,68.0,61.9
20160316063000,150.0,184.2,53.8596,37,53.9,0,68.1,68.0,61.9
20160316064500,150.0,186.6,54.5614,37,53.9,0,68.1,68.0,61.9
20160316070000,150.0,190.2,55.614,38,53.9,0,67.9,68.0,61.9
20160316071500,150.0,190.2,55.614,38,53.9,0,68.3,68.0,61.9
20160316073000,150.0,190.2,55.614,38,53.9,0,68.2,68.0,61.9
20160316074500,150.0,197.4,57.7193,38,53.9,0,68.4,68.0,61.9
20160316080000,150.0,211.2,61.7544,40,53.9,0,68.3,68.0,61.9
20160316081500,150.0,211.2,61.7544,40,53.9,0,68.2,68.0,61.9
20160316083000,150.0,211.2,61.7544,40,53.9,0,68.1,68.0,61.9
20160316084500,150.0,217.2,63.5088,40,53.9,0,68.4,68.0,61.9
20160316090000,150.0,217.2,63.5088,41,53.9,0,68.1,68.0,61.9
20160316091500,150.0,221.4,64.7368,41,53.9,0,68.2,68.0,61.9
20160316093000,150.0,221.4,64.7368,41,53.9,0,68.2,68.0,61.9
20160316094500,150.0,218.4,63.8596,41,53.9,0,68.2,68.0,61.9
20160316100000,150.0,225.6,65.9649,41,53.9,0,68.1,68.0,61.9
20160316101500,150.0,225.6,65.9649,41,53.9,0,68.0,68.0,61.9
20160316103000,150.0,225.6,65.9649,41,53.9,0,68.0,68.0,61.9
20160316104500,150.0,222.0,64.9123,41,53.9,0,67.9,68.0,61.9
20160316110000,150.0,222.0,64.9123,41,53.9,0,68.0,68.0,61.9
20160316111500,150.0,224.4,65.614,41,53.9,0,68.2,68.0,61.9
20160316113000,150.0,235.2,68.7719,42,53.9,0,68.1,68.0,61.9
20160316114500,150.0,247.2,72.2807,43,53.9,0,67.9,68.0,61.9
20160316120000,150.0,243.6,71.2281,43,53.9,0,68.0,68.0,61.9
20160316121500,150.0,243.6,71.2281,43,53.9,0,67.8,68.0,61.9
20160316123000,150.0,237.6,69.4737,42,53.9,0,67.6,68.0,61.9
20160316124500,150.0,227.4,66.4912,41,53.9,0,67.6,68.0,61.9
20160316130000,150.0,216.0,63.1579,39,53.9,0,67.7,68.0,61.9
20160316131500,150.0,211.2,61.7544,39,53.9,0,67.7,68.0,61.9
20160316133000,150.0,177.6,51.9298,36,53.9,0,67.5,68.0,61.9
20160316134500,150.0,162.0,47.3684,33,53.9,0,67.4,68.0,61.9
20160316140000,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,61.9
20160316141500,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,61.9
20160316143000,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,61.9
20160316144500,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,61.9
20160316150000,150.0,157.2,45.9649,33,53.9,0,67.3,68.0,61.9
20160316151500,150.0,159.0,46.4912,33,53.9,0,67.2,68.0,61.9
20160316153000,150.0,155.4,45.4386,33,53.9,0,67.2,68.0,61.9
20160316154500,150.0,159.0,46.4912,33,53.9,0,67.2,68.0,61.9
20160316160000,150.0,159.0,46.4912,33,53.9,0,67.1,68.0,61.9
20160316161500,150.0,162.0,47.3684,35,53.9,0,67.5,68.0,61.9
20160316163000,150.0,159.6,46.6667,33,53.9,0,67.1,68.0,61.9
20160316164500,150.0,159.6,46.6667,33,53.9,0,67.0,68.0,61.9
20160316170000,150.0,159.6,46.6667,33,53.9,0,67.0,68.0,61.9
20160316171500,150.0,159.6,46.6667,33,53.9,0,67.4,68.0,61.9
20160316173000,150.0,157.2,45.9649,33,53.9,0,67.1,68.0,61.9
20160316174500,150.0,154.2,45.0877,33,53.9,0,67.0,68.0,61.9
20160316180000,150.0,147.6,43.1579,33,53.9,0,67.1,68.0,61.9
20160316181500,150.0,153.0,44.7368,33,53.9,0,67.0,68.0,61.9
20160316183000,150.0,153.0,44.7368,33,53.9,0,67.2,68.0,61.9
20160316184500,150.0,153.0,44.7368,33,53.9,0,67.1,68.0,61.9
20160316190000,150.0,151.2,44.2105,33,53.9,0,66.9,68.0,61.9
20160316191500,150.0,154.2,45.0877,33,53.9,0,67.0,68.0,61.9
20160316193000,150.0,154.2,45.0877,33,53.9,0,67.1,68.0,61.9
20160316194500,150.0,154.2,45.0877,33,54.7,0,67.5,68.0,61.9
20160316200000,150.0,154.2,45.0877,33,54.7,0,67.5,68.0,61.9
20160316201500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,61.9
20160316203000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160316204500,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160316210000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160316211500,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160316213000,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160316214500,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160316220000,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160316221500,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160316223000,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160316224500,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160316230000,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160316231500,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160316233000,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160316234500,150.0,154.2,45.0877,33,54.7,0,68.0,68.0,61.9
20160317000000,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160317001500,150.0,154.2,45.0877,33,54.7,0,67.9,68.0,61.9
20160317003000,150.0,151.2,44.2105,33,54.7,0,67.8,68.0,61.9
20160317004500,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160317010000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160317011500,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160317013000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160317014500,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160317020000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160317021500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,61.9
20160317023000,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,61.9
20160317024500,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160317030000,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160317031500,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160317033000,150.0,154.2,45.0877,33,54.7,0,67.8,68.0,61.9
20160317034500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,61.9
20160317040000,150.0,154.2,45.0877,33,54.7,0,67.2,68.0,61.9
20160317041500,150.0,154.2,45.0877,33,54.7,0,67.2,68.0,61.9
20160317043000,150.0,154.2,45.0877,33,54.7,0,67.1,68.0,61.9
20160317044500,150.0,154.2,45.0877,33,54.7,0,67.1,68.0,61.9
20160317050000,150.0,154.2,45.0877,33,54.7,0,67.4,68.0,61.9
20160317051500,150.0,154.2,45.0877,33,54.7,0,67.6,68.0,61.9
20160317053000,150.0,154.2,45.0877,33,54.7,0,67.7,68.0,61.9
20160317054500,150.0,157.2,45.9649,35,54.7,0,67.8,68.0,61.9
20160317060000,150.0,155.4,45.4386,35,54.7,0,67.8,68.0,61.9
20160317061500,150.0,159.0,46.4912,35,54.7,0,67.8,68.0,61.9
20160317063000,150.0,157.2,45.9649,35,54.7,0,67.9,68.0,61.9
20160317064500,150.0,157.2,45.9649,35,54.7,0,68.0,68.0,61.9
20160317070000,150.0,157.2,45.9649,35,54.7,0,68.1,68.0,61.9
20160317071500,150.0,157.2,45.9649,35,54.7,0,68.2,68.0,61.9
20160317073000,150.0,157.2,45.9649,35,54.7,0,68.2,68.0,61.9
20160317074500,150.0,154.2,45.0877,35,54.7,0,68.1,68.0,61.9
20160317080000,150.0,154.2,45.0877,35,54.7,0,68.1,68.0,61.9
20160317081500,150.0,156.6,45.7895,35,54.7,0,68.1,68.0,61.9
20160317083000,150.0,154.2,45.0877,35,54.7,0,68.1,68.0,61.9
20160317084500,150.0,156.6,45.7895,35,54.7,0,68.1,68.0,61.9
20160317090000,150.0,159.6,46.6667,35,54.7,0,68.2,68.0,61.9
20160317091500,150.0,165.6,48.4211,36,54.7,0,68.2,68.0,61.9
20160317093000,150.0,186.0,54.386,38,54.7,0,68.3,68.0,61.9
20160317094500,150.0,188.4,55.0877,38,54.7,0,68.1,68.0,61.9
20160317100000,150.0,186.0,54.386,38,54.7,0,68.1,68.0,61.9
20160317101500,150.0,186.0,54.386,38,54.7,0,68.1,68.0,61.9
20160317103000,150.0,193.2,56.4912,38,54.7,0,68.3,68.0,61.9
20160317104500,150.0,200.4,58.5965,39,54.7,0,68.2,68.0,61.9
20160317110000,150.0,210.6,61.5789,40,54.0,0,68.3,68.0,61.9
20160317111500,150.0,210.6,61.5789,40,54.0,0,68.1,68.0,61.9
20160317113000,150.0,210.6,61.5789,40,54.0,0,67.8,68.0,61.9
20160317114500,150.0,180.6,52.807,37,54.0,0,67.5,68.0,61.9
20160317120000,150.0,180.6,52.807,37,54.0,0,67.9,68.0,61.9
20160317121500,150.0,178.2,52.1053,37,54.0,0,68.0,68.0,61.9
20160317123000,150.0,180.6,52.807,37,54.0,0,68.1,68.0,61.9
20160317124500,150.0,180.6,52.807,37,54.0,0,67.8,68.0,61.9
20160317130000,150.0,187.2,54.7368,37,54.0,0,67.8,68.0,61.9
20160317131500,150.0,187.2,54.7368,37,54.0,0,67.8,68.0,61.9
20160317133000,150.0,187.2,54.7368,37,54.0,0,67.8,68.0,61.9
20160317134500,150.0,189.6,55.4386,37,54.0,0,67.8,68.0,61.9
20160317140000,150.0,189.6,55.4386,37,54.0,0,68.0,68.0,61.9
20160317141500,150.0,189.6,55.4386,37,54.0,0,68.0,68.0,61.9
20160317143000,150.0,189.6,55.4386,37,54.0,0,68.1,68.0,61.9
20160317144500,150.0,189.6,55.4386,37,54.0,0,68.1,68.0,61.9
20160317150000,150.0,192.6,56.3158,37,54.0,0,68.1,68.0,61.9
20160317151500,150.0,188.4,55.0877,37,54.0,0,68.1,68.0,61.9
20160317153000,150.0,188.4,55.0877,37,54.0,0,68.0,68.0,61.9
20160317154500,150.0,191.4,55.9649,37,54.0,0,68.1,68.0,61.9
20160317160000,150.0,191.4,55.9649,37,54.0,0,68.2,68.0,61.9
20160317161500,150.0,191.4,55.9649,37,54.0,0,68.2,68.0,61.9
20160317163000,150.0,191.4,55.9649,37,54.0,0,68.3,68.0,61.9
20160317164500,150.0,191.4,55.9649,37,54.0,0,68.3,68.0,61.9
20160317170000,150.0,191.4,55.9649,37,54.0,0,68.2,68.0,61.9
20160317171500,150.0,191.4,55.9649,37,54.0,0,68.1,68.0,61.9
20160317173000,150.0,191.4,55.9649,37,54.0,0,68.1,68.0,61.9
20160317174500,150.0,191.4,55.9649,37,54.0,0,68.0,68.0,61.9
20160317180000,150.0,191.4,55.9649,37,54.0,0,67.9,68.0,61.9
20160317181500,150.0,186.6,54.5614,37,54.0,0,67.8,68.0,61.9
20160317183000,150.0,186.6,54.5614,37,54.0,0,67.7,68.0,61.9
20160317184500,150.0,179.4,52.4561,36,54.0,0,67.7,68.0,61.9
20160317190000,150.0,175.2,51.2281,36,54.0,0,67.7,68.0,61.9
20160317191500,150.0,170.4,49.8246,34,54.0,0,67.7,68.0,61.9
20160317193000,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,61.9
20160317194500,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,61.9
20160317200000,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,61.9
20160317201500,150.0,155.4,45.4386,33,54.0,0,67.7,68.0,61.9
20160317203000,150.0,157.2,45.9649,33,54.0,0,67.6,68.0,61.9
20160317204500,150.0,155.4,45.4386,33,54.0,0,67.6,68.0,61.9
20160317210000,150.0,157.2,45.9649,33,54.0,0,67.6,68.0,61.9
20160317211500,150.0,154.2,45.0877,33,54.0,0,67.4,68.0,61.9
20160317213000,150.0,156.6,45.7895,33,54.0,0,67.4,68.0,61.9
20160317214500,150.0,156.6,45.7895,33,54.0,0,67.3,68.0,61.9
20160317220000,150.0,154.2,45.0877,33,54.0,0,67.2,68.0,61.9
20160317221500,150.0,156.6,45.7895,33,54.0,0,67.2,68.0,61.9
20160317223000,150.0,154.2,45.0877,33,54.0,0,67.2,68.0,61.9
20160317224500,150.0,154.2,45.0877,33,54.0,0,67.1,68.0,61.9
20160317230000,150.0,156.6,45.7895,33,54.0,0,67.0,68.0,61.9
20160317231500,150.0,154.2,45.0877,33,54.0,0,67.0,68.0,61.9
20160317233000,150.0,154.2,45.0877,33,54.0,0,67.2,68.0,61.9
20160317234500,150.0,154.2,45.0877,33,54.0,0,67.1,68.0,61.9
20160318000000,150.0,154.2,45.0877,33,54.0,0,67.6,68.0,61.9
20160318001500,150.0,159.0,46.4912,35,54.0,0,67.7,68.0,61.9
20160318003000,150.0,159.0,46.4912,35,54.0,0,67.7,68.0,61.9
20160318004500,150.0,159.0,46.4912,35,54.0,0,67.8,68.0,61.9
20160318010000,150.0,159.0,46.4912,35,54.0,0,67.8,68.0,61.9
20160318011500,150.0,159.0,46.4912,35,54.0,0,67.8,68.0,61.9
20160318013000,150.0,161.4,47.193,35,54.0,0,67.9,68.0,61.9
20160318014500,150.0,161.4,47.193,35,54.0,0,67.9,68.0,61.9
20160318020000,150.0,159.6,46.6667,35,54.0,0,67.9,68.0,61.9
20160318021500,150.0,162.0,47.3684,35,54.0,0,68.0,68.0,61.9
20160318023000,150.0,162.0,47.3684,35,54.0,0,68.0,68.0,61.9
20160318024500,150.0,162.0,47.3684,35,54.0,0,68.0,68.0,61.9
20160318030000,150.0,159.6,46.6667,35,54.0,0,68.0,68.0,61.9
20160318031500,150.0,159.6,46.6667,35,54.0,0,68.0,68.0,61.9
20160318033000,150.0,161.4,47.193,35,54.0,0,68.0,68.0,61.9
20160318034500,150.0,161.4,47.193,35,54.7,0,68.1,68.0,61.9
20160318040000,150.0,161.4,47.193,35,54.7,0,68.1,68.0,61.9
20160318041500,150.0,159.6,46.6667,35,54.7,0,67.4,68.0,61.9
20160318043000,150.0,157.2,45.9649,34,54.7,0,67.3,68.0,61.9
20160318044500,150.0,157.2,45.9649,34,54.7,0,67.2,68.0,61.9
20160318050000,150.0,155.4,45.4386,34,54.7,0,67.4,68.0,61.9
20160318051500,150.0,164.4,48.0702,36,54.7,0,67.7,68.0,61.9
20160318053000,150.0,166.2,48.5965,36,54.7,0,67.8,68.0,61.9
20160318054500,150.0,166.2,48.5965,36,54.7,0,67.9,68.0,61.9
20160318060000,150.0,168.6,49.2982,36,54.7,0,67.9,68.0,61.9
20160318061500,150.0,168.6,49.2982,36,54.7,0,67.9,68.0,61.9
20160318063000,150.0,166.2,48.5965,36,54.7,0,68.1,68.0,61.9
20160318064500,150.0,166.2,48.5965,36,54.7,0,68.1,68.0,61.9
20160318070000,150.0,173.4,50.7018,36,54.7,0,68.0,68.0,61.9
20160318071500,150.0,180.6,52.807,36,54.7,0,68.1,68.0,61.9
20160318073000,150.0,180.6,52.807,36,54.7,0,68.1,68.0,61.9
20160318074500,150.0,180.6,52.807,36,54.7,0,68.2,68.0,61.9
20160318080000,150.0,184.2,53.8596,37,54.7,0,68.5,68.0,61.9
20160318081500,150.0,198.6,58.0702,38,53.9,0,68.1,68.0,61.9
20160318083000,150.0,198.6,58.0702,38,53.9,0,68.0,68.0,61.9
20160318084500,150.0,201.0,58.7719,38,53.9,0,68.1,68.0,61.9
20160318090000,150.0,201.0,58.7719,38,53.9,0,68.1,68.0,61.9
20160318091500,150.0,201.0,58.7719,38,53.9,0,68.3,68.0,61.9
20160318093000,150.0,198.6,58.0702,38,53.9,0,68.1,68.0,61.9
20160318094500,150.0,201.0,58.7719,38,53.9,0,68.1,68.0,61.9
20160318100000,150.0,198.6,58.0702,38,53.9,0,68.2,68.0,61.9
20160318101500,150.0,177.6,51.9298,36,53.9,0,67.6,68.0,61.9
20160318103000,150.0,177.6,51.9298,36,54.7,0,67.7,68.0,61.9
20160318104500,150.0,163.2,47.7193,34,54.7,0,67.6,68.0,61.9
20160318110000,150.0,159.0,46.4912,33,54.1,0,67.5,68.0,61.9
20160318111500,150.0,157.2,45.9649,33,54.1,0,67.6,68.0,61.9
20160318113000,150.0,157.2,45.9649,33,54.7,0,67.7,68.0,61.9
20160318114500,150.0,157.2,45.9649,33,54.7,0,67.7,68.0,61.9
20160318120000,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,61.9
20160318121500,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,61.9
20160318123000,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,61.9
20160318124500,150.0,157.2,45.9649,33,54.7,0,67.9,68.0,61.9
20160318130000,150.0,159.0,46.4912,33,54.7,0,67.6,68.0,61.9
20160318131500,150.0,157.2,45.9649,33,54.7,0,67.4,68.0,61.9
20160318133000,150.0,159.0,46.4912,33,54.7,0,67.4,68.0,61.9
20160318134500,150.0,159.0,46.4912,33,54.7,0,67.4,68.0,61.9
20160318140000,150.0,159.0,46.4912,33,53.9,0,67.3,68.0,61.9
20160318141500,150.0,159.0,46.4912,33,53.9,0,67.4,68.0,61.9
20160318143000,150.0,159.0,46.4912,33,53.9,0,67.5,68.0,61.9
20160318144500,150.0,157.2,45.9649,33,53.9,0,67.5,68.0,61.9
20160318150000,150.0,157.2,45.9649,33,53.9,0,67.4,68.0,61.9
20160318151500,150.0,157.2,45.9649,33,53.9,0,67.6,68.0,61.9
20160318153000,150.0,157.2,45.9649,33,54.7,0,67.7,68.0,61.9
20160318154500,150.0,157.2,45.9649,33,54.7,0,68.1,68.0,61.9
20160318160000,150.0,157.2,45.9649,33,54.7,0,68.2,68.0,61.9
20160318161500,150.0,159.0,46.4912,33,54.7,0,68.2,68.0,61.9
20160318163000,150.0,159.0,46.4912,33,54.7,0,67.8,68.0,61.9
20160318164500,150.0,157.2,45.9649,33,54.7,0,67.6,68.0,61.9
20160318170000,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,61.9
20160318171500,150.0,156.6,45.7895,33,54.7,0,67.6,68.0,61.9
20160318173000,150.0,156.6,45.7895,33,54.7,0,67.7,68.0,61.9
20160318174500,150.0,159.0,46.4912,33,54.7,0,67.6,68.0,61.9
20160318180000,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,61.9
20160318181500,150.0,159.0,46.4912,33,54.7,0,67.4,68.0,61.9
20160318183000,150.0,157.2,45.9649,33,54.7,0,67.3,68.0,61.9
20160318184500,150.0,159.0,46.4912,33,54.7,0,67.4,68.0,61.9
20160318190000,150.0,156.6,45.7895,33,54.7,0,67.3,68.0,61.9
20160318191500,150.0,156.6,45.7895,33,54.7,0,67.6,68.0,61.9
20160318193000,150.0,159.0,46.4912,33,54.7,0,67.9,68.0,61.9
20160318194500,150.0,161.4,47.193,34,54.7,0,68.0,68.0,61.9
20160318200000,150.0,161.4,47.193,34,54.7,0,67.9,68.0,61.9
20160318201500,150.0,159.6,46.6667,34,54.7,0,68.0,68.0,61.9
20160318203000,150.0,159.6,46.6667,34,54.7,0,67.9,68.0,61.9
20160318204500,150.0,159.6,46.6667,34,54.7,0,67.9,68.0,61.9
20160318210000,150.0,161.4,47.193,34,54.7,0,68.0,68.0,61.9
20160318211500,150.0,159.6,46.6667,34,54.7,0,68.0,68.0,61.9
20160318213000,150.0,159.6,46.6667,34,54.7,0,67.9,68.0,61.9
20160318214500,150.0,159.6,46.6667,34,54.7,0,67.4,68.0,61.9
20160318220000,150.0,157.2,45.9649,34,54.7,0,67.3,68.0,61.9
20160318221500,150.0,159.0,46.4912,34,54.7,0,67.2,68.0,61.9
20160318223000,150.0,157.2,45.9649,33,54.7,0,67.2,68.0,61.9
20160318224500,150.0,159.0,46.4912,33,54.7,0,67.3,68.0,61.9
20160318230000,150.0,159.0,46.4912,33,54.7,0,67.5,68.0,61.9
20160318231500,150.0,159.0,46.4912,33,54.7,0,67.7,68.0,61.9
20160318233000,150.0,159.0,46.4912,33,54.7,0,67.8,68.0,61.9
20160318234500,150.0,159.0,46.4912,33,54.7,0,67.8,68.0,61.9
20160319000000,150.0,161.4,47.193,33,54.7,0,67.9,68.0,61.9
20160319001500,150.0,250.8,73.3333,7,53.6,0,67.2,68.0,61.9
20160319003000,150.0,214.2,62.6316,40,53.6,0,67.2,68.0,61.9
20160319004500,150.0,175.2,51.2281,36,54.3,0,67.2,68.0,61.9
20160319010000,150.0,159.0,46.4912,34,54.3,0,67.3,68.0,61.9
20160319011500,150.0,157.2,45.9649,34,54.3,0,67.4,68.0,61.9
20160319013000,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160319014500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319020000,150.0,157.2,45.9649,34,54.3,0,67.8,68.0,61.9
20160319021500,150.0,157.2,45.9649,34,54.3,0,67.8,68.0,61.9
20160319023000,150.0,155.4,45.4386,34,54.3,0,67.8,68.0,61.9
20160319024500,150.0,155.4,45.4386,34,54.3,0,67.8,68.0,61.9
20160319030000,150.0,155.4,45.4386,34,54.3,0,67.8,68.0,61.9
20160319031500,150.0,155.4,45.4386,34,54.3,0,67.8,68.0,61.9
20160319033000,150.0,157.2,45.9649,34,54.3,0,67.8,68.0,61.9
20160319034500,150.0,155.4,45.4386,34,54.3,0,67.9,68.0,61.9
20160319040000,150.0,157.2,45.9649,34,54.3,0,67.8,68.0,61.9
20160319041500,150.0,157.2,45.9649,34,54.3,0,67.9,68.0,61.9
20160319043000,150.0,157.2,45.9649,34,54.3,0,67.9,68.0,61.9
20160319044500,150.0,157.2,45.9649,34,54.3,0,67.8,68.0,61.9
20160319050000,150.0,155.4,45.4386,34,54.3,0,67.9,68.0,61.9
20160319051500,150.0,159.0,46.4912,34,54.3,0,67.9,68.0,61.9
20160319053000,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,61.9
20160319054500,150.0,156.6,45.7895,34,54.3,0,67.9,68.0,61.9
20160319060000,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,61.9
20160319061500,150.0,156.6,45.7895,34,54.3,0,67.8,68.0,61.9
20160319063000,150.0,156.6,45.7895,34,54.3,0,67.7,68.0,61.9
20160319064500,150.0,159.0,46.4912,34,54.3,0,67.7,68.0,61.9
20160319070000,150.0,159.0,46.4912,34,54.3,0,67.7,68.0,61.9
20160319071500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319073000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319074500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319080000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319081500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319083000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319084500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319090000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319091500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160319093000,150.0,159.0,46.4912,34,54.3,0,67.6,68.0,61.9
20160319094500,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160319100000,150.0,159.0,46.4912,34,54.3,0,67.6,68.0,61.9
20160319101500,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160319103000,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160319104500,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160319110000,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160319111500,150.0,159.6,46.6667,34,54.3,0,67.6,68.0,61.9
20160319113000,150.0,159.6,46.6667,34,54.3,0,67.6,68.0,61.9
20160319114500,150.0,159.6,46.6667,34,54.3,0,67.5,68.0,61.9
20160319120000,150.0,161.4,47.193,34,54.3,0,67.4,68.0,61.9
20160319121500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319123000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319124500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319130000,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,61.9
20160319131500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319133000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319134500,150.0,157.2,45.9649,33,54.3,0,67.6,68.0,61.9
20160319140000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319141500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160319143000,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,61.9
20160319144500,150.0,157.2,45.9649,33,54.3,0,67.6,68.0,61.9
20160319150000,150.0,159.0,46.4912,33,54.3,0,67.6,68.0,61.9
20160319151500,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160319153000,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160319154500,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160319160000,150.0,159.0,46.4912,33,54.3,0,67.5,68.0,61.9
20160319161500,150.0,155.4,45.4386,33,54.3,0,67.4,68.0,61.9
20160319163000,150.0,157.2,45.9649,33,54.3,0,67.4,68.0,61.9
20160319164500,150.0,159.0,46.4912,33,54.3,0,67.4,68.0,61.9
20160319170000,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160319171500,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160319173000,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160319174500,150.0,159.0,46.4912,33,54.3,0,67.4,68.0,61.9
20160319180000,150.0,159.0,46.4912,33,54.3,0,67.3,68.0,61.9
20160319181500,150.0,157.2,45.9649,33,54.3,0,67.3,68.0,61.9
20160319183000,150.0,157.2,45.9649,33,54.3,0,67.3,68.0,61.9
20160319184500,150.0,157.2,45.9649,33,54.3,0,67.3,68.0,61.9
20160319190000,150.0,159.0,46.4912,33,54.3,0,67.3,68.0,61.9
20160319191500,150.0,157.2,45.9649,33,54.3,0,67.2,68.0,61.9
20160319193000,150.0,157.2,45.9649,33,54.3,0,67.2,68.0,61.9
20160319194500,150.0,159.0,46.4912,33,54.3,0,67.2,68.0,61.9
20160319200000,150.0,159.0,46.4912,33,54.3,0,67.2,68.0,61.9
20160319201500,150.0,159.0,46.4912,33,54.3,0,67.2,68.0,61.9
20160319203000,150.0,161.4,47.193,33,54.3,0,67.1,68.0,61.9
20160319204500,150.0,155.4,45.4386,32,54.3,0,67.1,68.0,61.9
20160319210000,150.0,155.4,45.4386,32,54.3,0,67.1,68.0,61.9
20160319211500,150.0,153.0,44.7368,32,54.3,0,67.1,68.0,61.9
20160319213000,150.0,153.0,44.7368,32,54.3,0,67.1,68.0,61.9
20160319214500,150.0,153.0,44.7368,32,54.3,0,67.0,68.0,61.9
20160319220000,150.0,153.0,44.7368,32,54.3,0,67.1,68.0,61.9
20160319221500,150.0,153.0,44.7368,32,54.3,0,66.9,68.0,61.9
20160319223000,150.0,153.0,44.7368,32,54.3,0,66.9,68.0,61.9
20160319224500,150.0,155.4,45.4386,32,54.3,0,66.9,68.0,61.9
20160319230000,150.0,155.4,45.4386,32,54.3,0,66.9,68.0,61.9
20160319231500,150.0,155.4,45.4386,32,54.3,0,66.9,68.0,61.9
20160319233000,150.0,155.4,45.4386,32,54.3,0,66.9,68.0,61.9
20160319234500,150.0,155.4,45.4386,32,54.3,0,66.9,68.0,61.9
20160320000000,150.0,155.4,45.4386,32,54.3,0,66.8,68.0,61.9
20160320001500,150.0,155.4,45.4386,32,54.3,0,66.8,68.0,61.9
20160320003000,150.0,155.4,45.4386,32,54.3,0,66.8,68.0,61.9
20160320004500,150.0,155.4,45.4386,32,54.3,0,66.8,68.0,61.9
20160320010000,150.0,155.4,45.4386,32,54.3,0,66.7,68.0,61.9
20160320011500,150.0,155.4,45.4386,32,54.3,0,66.7,68.0,61.9
20160320013000,150.0,157.2,45.9649,32,54.3,0,66.7,68.0,61.9
20160320014500,150.0,155.4,45.4386,32,54.3,0,66.6,68.0,61.9
20160320020000,150.0,155.4,45.4386,32,54.3,0,66.6,68.0,61.9
20160320021500,150.0,157.2,45.9649,32,54.3,0,66.6,68.0,61.9
20160320023000,150.0,157.2,45.9649,32,54.3,0,66.6,68.0,61.9
20160320024500,150.0,155.4,45.4386,32,54.3,0,66.6,68.0,61.9
20160320030000,150.0,155.4,45.4386,32,54.3,0,66.6,68.0,61.9
20160320031500,150.0,155.4,45.4386,32,54.3,0,66.6,68.0,61.9
20160320033000,150.0,155.4,45.4386,32,54.3,0,66.4,68.0,61.9
20160320034500,150.0,155.4,45.4386,32,54.3,0,66.4,68.0,61.9
20160320040000,150.0,155.4,45.4386,32,54.3,0,66.4,68.0,61.9
20160320041500,150.0,155.4,45.4386,32,54.3,0,66.3,68.0,61.9
20160320043000,150.0,157.2,45.9649,32,54.3,0,66.3,68.0,61.9
20160320044500,150.0,155.4,45.4386,32,54.3,0,66.3,68.0,61.9
20160320050000,150.0,155.4,45.4386,32,54.3,0,66.2,68.0,61.9
20160320051500,150.0,155.4,45.4386,32,54.3,0,66.2,68.0,61.9
20160320053000,150.0,155.4,45.4386,32,54.3,0,66.2,68.0,61.9
20160320054500,150.0,155.4,45.4386,32,54.3,0,66.2,68.0,61.9
20160320060000,150.0,155.4,45.4386,32,54.3,0,66.2,68.0,61.9
20160320061500,150.0,155.4,45.4386,32,54.3,0,66.1,68.0,61.9
20160320063000,150.0,155.4,45.4386,32,54.3,0,66.1,68.0,61.9
20160320064500,150.0,155.4,45.4386,32,54.3,0,66.1,68.0,61.9
20160320070000,150.0,155.4,45.4386,32,54.3,0,66.1,68.0,61.9
20160320071500,150.0,157.2,45.9649,32,54.3,0,66.1,68.0,61.9
20160320073000,150.0,157.2,45.9649,32,54.3,0,66.1,68.0,61.9
20160320074500,150.0,157.2,45.9649,32,54.3,0,66.1,68.0,61.9
20160320080000,150.0,157.2,45.9649,32,54.3,0,66.1,68.0,62.0
20160320081500,150.0,157.2,45.9649,32,54.3,0,66.2,68.0,61.9
20160320083000,150.0,157.2,45.9649,32,54.3,0,66.1,68.0,61.9
20160320084500,150.0,155.4,45.4386,32,54.3,0,66.2,68.0,61.9
20160320090000,150.0,155.4,45.4386,32,54.3,0,66.3,68.0,61.9
20160320091500,150.0,155.4,45.4386,32,54.3,0,66.3,68.0,61.9
20160320093000,150.0,155.4,45.4386,32,54.3,0,66.4,68.0,61.9
20160320094500,150.0,155.4,45.4386,32,54.3,0,66.5,68.0,62.0
20160320100000,150.0,155.4,45.4386,32,55.1,0,66.6,68.0,61.9
20160320101500,150.0,155.4,45.4386,32,55.1,0,66.7,68.0,61.9
20160320103000,150.0,155.4,45.4386,32,55.1,0,66.7,68.0,61.9
20160320104500,150.0,155.4,45.4386,32,55.1,0,66.7,68.0,61.9
20160320110000,150.0,155.4,45.4386,32,55.1,0,66.7,68.0,61.9
20160320111500,150.0,155.4,45.4386,32,55.1,0,66.7,68.0,61.9
20160320113000,150.0,157.2,45.9649,32,55.1,0,66.7,68.0,62.0
20160320114500,150.0,154.2,45.0877,32,55.1,0,66.8,68.0,62.0
20160320120000,150.0,156.6,45.7895,32,55.1,0,67.0,68.0,62.1
20160320121500,150.0,156.6,45.7895,32,55.1,0,67.1,68.0,62.0
20160320123000,150.0,156.6,45.7895,32,55.1,0,67.2,68.0,62.1
20160320124500,150.0,154.2,45.0877,32,55.1,0,67.4,68.0,62.0
20160320130000,150.0,154.2,45.0877,32,55.1,0,67.5,68.0,62.0
20160320131500,150.0,154.2,45.0877,32,55.1,0,67.6,68.0,61.9
20160320133000,150.0,154.2,45.0877,32,55.1,0,67.7,68.0,62.0
20160320134500,150.0,154.2,45.0877,32,55.1,0,67.9,68.0,61.9
20160320140000,150.0,154.2,45.0877,32,55.1,0,67.9,68.0,62.0
20160320141500,150.0,154.2,45.0877,32,55.1,0,68.1,68.0,61.9
20160320143000,150.0,154.2,45.0877,32,55.1,0,68.2,68.0,61.9
20160320144500,150.0,154.2,45.0877,34,55.1,0,68.2,68.0,61.9
20160320150000,150.0,154.2,45.0877,34,55.1,0,68.0,68.0,62.0
20160320151500,150.0,154.2,45.0877,34,55.1,0,68.0,68.0,62.1
20160320153000,150.0,161.4,47.193,34,55.1,0,68.1,68.0,62.1
20160320154500,150.0,159.6,46.6667,34,55.1,0,68.2,68.0,62.0
20160320160000,150.0,177.6,51.9298,36,55.1,0,68.3,68.0,62.0
20160320161500,150.0,188.4,55.0877,37,55.1,0,68.1,68.0,62.1
20160320163000,150.0,188.4,55.0877,37,55.1,0,67.8,68.0,61.9
20160320164500,150.0,188.4,55.0877,37,55.1,0,67.8,68.0,62.0
20160320170000,150.0,178.2,52.1053,36,55.1,0,67.7,68.0,61.9
20160320171500,150.0,176.4,51.5789,36,55.1,0,67.7,68.0,61.9
20160320173000,150.0,163.2,47.7193,34,55.1,0,67.6,68.0,61.9
20160320174500,150.0,157.2,45.9649,33,55.1,0,67.6,68.0,62.0
20160320180000,150.0,155.4,45.4386,33,55.1,0,67.3,68.0,62.1
20160320181500,150.0,159.0,46.4912,33,55.1,0,67.3,68.0,62.0
20160320183000,150.0,159.0,46.4912,33,55.1,0,67.2,68.0,62.1
20160320184500,150.0,159.0,46.4912,33,55.1,0,67.1,68.0,62.0
20160320190000,150.0,159.0,46.4912,34,55.1,0,67.6,68.0,62.0
20160320191500,150.0,171.0,50.0,35,55.1,0,67.6,68.0,62.0
20160320193000,150.0,164.4,48.0702,35,55.1,0,67.7,68.0,61.9
20160320194500,150.0,166.2,48.5965,35,55.1,0,67.8,68.0,61.9
20160320200000,150.0,156.6,45.7895,33,55.1,0,67.3,68.0,61.9
20160320201500,150.0,159.0,46.4912,33,55.1,0,67.2,68.0,61.9
20160320203000,150.0,157.2,45.9649,33,55.1,0,67.1,68.0,61.9
20160320204500,150.0,157.2,45.9649,33,55.1,0,67.1,68.0,61.9
20160320210000,150.0,159.0,46.4912,33,55.1,0,67.3,68.0,61.9
20160320211500,150.0,157.2,45.9649,33,55.1,0,67.4,68.0,61.9
20160320213000,150.0,157.2,45.9649,33,55.1,0,67.5,68.0,61.9
20160320214500,150.0,159.6,46.6667,33,55.1,0,67.6,68.0,61.9
20160320220000,150.0,157.2,45.9649,33,55.1,0,67.5,68.0,61.9
20160320221500,150.0,157.2,45.9649,33,55.1,0,67.5,68.0,61.9
20160320223000,150.0,157.2,45.9649,33,55.1,0,67.6,68.0,61.9
20160320224500,150.0,157.2,45.9649,33,55.1,0,67.5,68.0,61.9
20160320230000,150.0,157.2,45.9649,33,55.1,0,67.5,68.0,62.0
20160320231500,150.0,157.2,45.9649,33,55.1,0,67.5,68.0,61.9
20160320233000,150.0,159.0,46.4912,33,55.1,0,67.4,68.0,61.9
20160320234500,150.0,156.6,45.7895,33,55.1,0,67.5,68.0,62.0
20160321000000,150.0,156.6,45.7895,33,55.1,0,67.4,68.0,61.9
20160321001500,150.0,159.6,46.6667,33,55.1,0,67.3,68.0,61.9
20160321003000,150.0,159.6,46.6667,33,55.1,0,67.2,68.0,61.9
20160321004500,150.0,159.6,46.6667,33,55.1,0,67.2,68.0,61.9
20160321010000,150.0,159.6,46.6667,33,55.1,0,67.2,68.0,61.9
20160321011500,150.0,159.6,46.6667,33,55.1,0,67.2,68.0,61.9
20160321013000,150.0,159.6,46.6667,33,55.1,0,67.1,68.0,61.9
20160321014500,150.0,161.4,47.193,33,55.1,0,67.1,68.0,61.9
20160321020000,150.0,159.6,46.6667,33,55.1,0,67.1,68.0,62.0
20160321021500,150.0,157.2,45.9649,33,55.1,0,67.0,68.0,61.9
20160321023000,150.0,161.4,47.193,33,55.1,0,66.9,68.0,61.9
20160321024500,150.0,159.6,46.6667,33,55.1,0,66.9,68.0,61.9
20160321030000,150.0,154.2,45.0877,32,55.1,0,66.9,68.0,61.9
20160321031500,150.0,151.2,44.2105,32,55.1,0,66.8,68.0,61.9
20160321033000,150.0,153.0,44.7368,32,55.1,0,66.8,68.0,61.9
20160321034500,150.0,153.0,44.7368,32,55.1,0,66.8,68.0,61.9
20160321040000,150.0,153.0,44.7368,32,55.1,0,66.8,68.0,61.9
20160321041500,150.0,153.0,44.7368,32,55.1,0,66.7,68.0,61.9
20160321043000,150.0,153.0,44.7368,32,55.1,0,66.7,68.0,61.9
20160321044500,150.0,151.2,44.2105,32,55.1,0,66.7,68.0,61.9
20160321050000,150.0,153.0,44.7368,32,55.1,0,66.7,68.0,61.9
20160321051500,150.0,153.0,44.7368,32,55.1,0,66.9,68.0,61.9
20160321053000,150.0,153.0,44.7368,32,55.1,0,67.0,68.0,61.9
20160321054500,150.0,153.0,44.7368,32,55.1,0,66.9,68.0,61.9
20160321060000,150.0,159.6,46.6667,34,55.1,0,67.0,68.0,61.9
20160321061500,150.0,159.6,46.6667,34,55.1,0,66.9,68.0,61.9
20160321063000,150.0,157.2,45.9649,34,55.9,0,67.2,68.0,61.9
20160321064500,150.0,159.0,46.4912,34,55.9,0,67.2,68.0,61.9
20160321070000,150.0,168.6,49.2982,35,55.9,0,67.8,68.0,61.9
20160321071500,150.0,159.6,46.6667,33,55.9,0,67.8,68.0,61.9
20160321073000,150.0,154.2,45.0877,33,55.9,0,67.6,68.0,61.9
20160321074500,150.0,154.2,45.0877,33,55.9,0,67.4,68.0,61.9
20160321080000,150.0,154.2,45.0877,33,55.9,0,67.3,68.0,61.9
20160321081500,150.0,154.2,45.0877,33,55.9,0,67.3,68.0,61.9
20160321083000,150.0,154.2,45.0877,33,55.9,0,67.4,68.0,61.9
20160321084500,150.0,154.2,45.0877,33,55.9,0,67.4,68.0,61.9
20160321090000,150.0,154.2,45.0877,33,55.9,0,67.6,68.0,61.9
20160321091500,150.0,154.2,45.0877,33,55.9,0,67.5,68.0,61.9
20160321093000,150.0,154.2,45.0877,33,55.9,0,67.7,68.0,61.9
20160321094500,150.0,154.2,45.0877,33,55.9,0,67.7,68.0,61.9
20160321100000,150.0,154.2,45.0877,33,55.9,0,67.6,68.0,61.9
20160321101500,150.0,154.2,45.0877,33,55.9,0,67.6,68.0,61.9
20160321103000,150.0,151.2,44.2105,33,55.9,0,67.7,68.0,61.9
20160321104500,150.0,151.2,44.2105,33,55.9,0,67.7,68.0,61.9
20160321110000,150.0,154.2,45.0877,33,55.9,0,67.9,68.0,61.9
20160321111500,150.0,154.2,45.0877,33,55.9,0,67.9,68.0,61.9
20160321113000,150.0,154.2,45.0877,33,55.9,0,68.1,68.0,61.9
20160321114500,150.0,154.2,45.0877,33,55.9,0,68.2,68.0,61.9
20160321120000,150.0,221.4,64.7368,40,55.2,0,68.9,68.0,61.9
20160321121500,150.0,268.2,78.4211,45,55.2,0,68.9,68.0,61.9
20160321123000,150.0,283.8,82.9825,47,55.2,0,68.6,68.0,61.9
20160321124500,150.0,310.8,90.8772,50,55.2,0,68.6,68.0,61.9
20160321130000,150.0,336.6,98.4211,53,55.2,0,68.5,68.0,61.9
20160321131500,150.0,331.2,96.8421,53,55.2,0,68.5,68.0,61.9
20160321133000,150.0,336.6,98.4211,53,55.2,0,68.4,68.0,61.9
20160321134500,150.0,340.8,99.6491,53,55.2,0,67.9,68.0,61.9
20160321140000,150.0,327.0,95.614,52,55.2,0,67.7,68.0,61.9
20160321141500,150.0,321.6,94.0351,51,55.2,0,67.7,68.0,61.9
20160321143000,150.0,310.8,90.8772,50,55.2,0,67.7,68.0,61.9
20160321144500,150.0,310.8,90.8772,50,55.2,0,67.7,68.0,61.9
20160321150000,150.0,316.2,92.4561,50,55.2,0,67.7,68.0,61.9
20160321151500,150.0,316.2,92.4561,50,55.2,0,67.8,68.0,61.9
20160321153000,150.0,316.2,92.4561,50,55.2,0,67.7,68.0,61.9
20160321154500,150.0,310.8,90.8772,50,55.2,0,67.8,68.0,61.9
20160321160000,150.0,316.2,92.4561,50,55.2,0,67.9,68.0,61.9
20160321161500,150.0,316.2,92.4561,50,55.2,0,68.0,68.0,61.9
20160321163000,150.0,310.8,90.8772,50,54.3,0,67.9,68.0,61.9
20160321164500,150.0,316.2,92.4561,50,54.3,0,67.7,68.0,61.9
20160321170000,150.0,295.2,86.3158,48,54.3,0,67.6,68.0,61.9
20160321171500,150.0,271.8,79.4737,46,54.3,0,67.5,68.0,61.9
20160321173000,150.0,259.8,75.9649,45,54.3,0,67.6,68.0,61.9
20160321174500,150.0,246.6,72.1053,43,54.3,0,67.7,68.0,61.9
20160321180000,150.0,246.6,72.1053,43,54.3,0,67.7,68.0,61.9
20160321181500,150.0,246.6,72.1053,43,55.1,0,67.7,68.0,61.9
20160321183000,150.0,237.6,69.4737,42,55.1,0,67.7,68.0,61.9
20160321184500,150.0,227.4,66.4912,41,55.1,0,67.6,68.0,61.9
20160321190000,150.0,216.6,63.3333,40,55.1,0,67.6,68.0,61.9
20160321191500,150.0,210.6,61.5789,39,55.1,0,67.7,68.0,61.9
20160321193000,150.0,210.6,61.5789,39,55.1,0,67.7,68.0,61.9
20160321194500,150.0,210.6,61.5789,39,55.1,0,67.7,68.0,61.9
20160321200000,150.0,210.6,61.5789,39,55.1,0,67.8,68.0,61.9
20160321201500,150.0,210.6,61.5789,39,54.3,0,67.8,68.0,61.9
20160321203000,150.0,200.4,58.5965,38,54.3,0,67.9,68.0,61.9
20160321204500,150.0,198.0,57.8947,38,54.3,0,67.9,68.0,61.9
20160321210000,150.0,200.4,58.5965,38,54.3,0,67.9,68.0,61.9
20160321211500,150.0,197.4,57.7193,38,54.3,0,67.9,68.0,61.9
20160321213000,150.0,197.4,57.7193,38,54.3,0,67.8,68.0,61.9
20160321214500,150.0,197.4,57.7193,38,54.3,0,67.8,68.0,61.9
20160321220000,150.0,197.4,57.7193,38,55.1,0,67.9,68.0,61.9
20160321221500,150.0,197.4,57.7193,38,55.1,0,68.1,68.0,61.9
20160321223000,150.0,197.4,57.7193,38,55.1,0,68.0,68.0,61.9
20160321224500,150.0,200.4,58.5965,38,55.1,0,68.1,68.0,61.9
20160321230000,150.0,200.4,58.5965,38,55.1,0,68.1,68.0,61.9
20160321231500,150.0,200.4,58.5965,38,55.1,0,68.2,68.0,61.9
20160321233000,150.0,198.0,57.8947,38,55.1,0,68.0,68.0,61.9
20160321234500,150.0,200.4,58.5965,38,55.1,0,68.0,68.0,61.9
20160322000000,150.0,200.4,58.5965,38,55.1,0,67.8,68.0,61.9
20160322001500,150.0,197.4,57.7193,38,55.1,0,67.8,68.0,61.9
20160322003000,150.0,194.4,56.8421,38,55.1,0,67.7,68.0,61.9
20160322004500,150.0,194.4,56.8421,38,55.1,0,67.7,68.0,61.9
20160322010000,150.0,181.2,52.9825,36,55.1,0,67.7,68.0,61.9
20160322011500,150.0,181.2,52.9825,36,55.1,0,67.8,68.0,61.9
20160322013000,150.0,181.2,52.9825,36,55.1,0,67.9,68.0,61.9
20160322014500,150.0,181.2,52.9825,36,55.1,0,67.9,68.0,61.9
20160322020000,150.0,181.2,52.9825,36,55.1,0,67.9,68.0,61.9
20160322021500,150.0,181.2,52.9825,36,55.1,0,67.9,68.0,61.9
20160322023000,150.0,181.2,52.9825,36,55.1,0,67.8,68.0,61.9
20160322024500,150.0,181.2,52.9825,36,55.1,0,67.8,68.0,61.9
20160322030000,150.0,181.2,52.9825,36,55.1,0,67.7,68.0,61.9
20160322031500,150.0,168.0,49.1228,34,55.1,0,67.6,68.0,61.9
20160322033000,150.0,157.2,45.9649,33,55.1,0,67.6,68.0,61.9
20160322034500,150.0,157.2,45.9649,33,55.1,0,67.6,68.0,61.9
20160322040000,150.0,159.0,46.4912,33,55.1,0,67.6,68.0,61.9
20160322041500,150.0,157.2,45.9649,33,55.1,0,67.6,68.0,61.9
20160322043000,150.0,155.4,45.4386,33,55.1,0,67.6,68.0,61.9
20160322044500,150.0,155.4,45.4386,33,55.1,0,67.6,68.0,61.9
20160322050000,150.0,157.2,45.9649,33,55.1,0,67.7,68.0,61.9
20160322051500,150.0,157.2,45.9649,33,55.1,0,67.7,68.0,61.9
20160322053000,150.0,157.2,45.9649,33,55.1,0,67.9,68.0,61.9
20160322054500,150.0,157.2,45.9649,33,55.1,0,67.8,68.0,61.9
20160322060000,150.0,155.4,45.4386,33,55.1,0,67.8,68.0,61.9
20160322061500,150.0,155.4,45.4386,33,55.1,0,67.7,68.0,61.9
20160322063000,150.0,155.4,45.4386,33,55.1,0,67.8,68.0,61.9
20160322064500,150.0,155.4,45.4386,33,55.1,0,67.8,68.0,61.9
20160322070000,150.0,155.4,45.4386,33,55.1,0,67.8,68.0,61.9
20160322071500,150.0,155.4,45.4386,33,55.1,0,68.1,68.0,61.9
20160322073000,150.0,159.0,46.4912,35,55.1,0,68.3,68.0,61.9
20160322074500,150.0,181.2,52.9825,37,55.1,0,68.3,68.0,61.9
20160322080000,150.0,190.2,55.614,37,55.1,0,68.3,68.0,61.9
20160322081500,150.0,200.4,58.5965,38,55.1,0,68.2,68.0,61.9
20160322083000,150.0,200.4,58.5965,38,55.1,0,68.0,68.0,61.9
20160322084500,150.0,200.4,58.5965,38,54.3,0,68.0,68.0,61.9
20160322090000,150.0,200.4,58.5965,38,54.3,0,68.0,68.0,61.9
20160322091500,150.0,200.4,58.5965,38,54.3,0,68.0,68.0,61.9
20160322093000,150.0,200.4,58.5965,38,54.3,0,68.4,68.0,61.9
20160322094500,150.0,216.6,63.3333,40,54.3,0,68.3,68.0,61.9
20160322100000,150.0,271.2,79.2982,46,54.3,0,68.7,68.0,61.9
20160322101500,150.0,277.8,81.2281,46,54.3,0,67.9,68.0,61.9
20160322103000,150.0,241.2,70.5263,43,54.3,0,67.6,68.0,61.9
20160322104500,150.0,241.2,70.5263,43,54.3,0,67.7,68.0,61.9
20160322110000,150.0,234.0,68.4211,41,54.3,0,67.6,68.0,61.9
20160322111500,150.0,221.4,64.7368,40,54.3,0,68.0,68.0,61.9
20160322113000,150.0,218.4,63.8596,40,54.3,0,68.1,68.0,61.9
20160322114500,150.0,222.0,64.9123,40,54.3,0,68.2,68.0,61.9
20160322120000,150.0,243.6,71.2281,43,54.3,0,68.4,68.0,61.9
20160322121500,150.0,271.8,79.4737,46,54.3,0,68.6,68.0,61.9
20160322123000,150.0,265.8,77.7193,46,54.3,0,68.2,68.0,61.9
20160322124500,150.0,265.8,77.7193,46,54.3,0,68.1,68.0,61.9
20160322130000,150.0,265.8,77.7193,46,54.3,0,68.0,68.0,61.9
20160322131500,150.0,271.8,79.4737,46,54.3,0,68.1,68.0,61.9
20160322133000,150.0,265.8,77.7193,46,54.3,0,68.2,68.0,61.9
20160322134500,150.0,265.8,77.7193,46,54.3,0,67.8,68.0,61.9
20160322140000,150.0,249.6,72.9825,44,54.3,0,67.7,68.0,61.9
20160322141500,150.0,243.6,71.2281,43,54.3,0,67.7,68.0,61.9
20160322143000,150.0,229.2,67.0175,41,54.3,0,67.6,68.0,61.9
20160322144500,150.0,224.4,65.614,41,54.3,0,67.7,68.0,61.9
20160322150000,150.0,217.2,63.5088,40,54.3,0,67.6,68.0,61.9
20160322151500,150.0,214.2,62.6316,40,54.3,0,67.7,68.0,61.9
20160322153000,150.0,214.2,62.6316,40,54.3,0,67.7,68.0,61.9
20160322154500,150.0,196.2,57.3684,38,54.3,0,67.8,68.0,61.9
20160322160000,150.0,196.2,57.3684,38,54.3,0,67.9,68.0,61.9
20160322161500,150.0,196.2,57.3684,38,54.3,0,68.0,68.0,61.9
20160322163000,150.0,196.2,57.3684,38,54.3,0,68.3,68.0,61.9
20160322164500,150.0,205.2,60.0,39,54.3,0,68.3,68.0,61.9
20160322170000,150.0,220.2,64.386,40,54.3,0,68.3,68.0,61.9
20160322171500,150.0,220.2,64.386,40,54.3,0,68.3,68.0,61.9
20160322173000,150.0,227.4,66.4912,41,54.3,0,68.3,68.0,61.9
20160322174500,150.0,236.4,69.1228,42,54.3,0,68.3,68.0,61.9
20160322180000,150.0,231.6,67.7193,42,54.3,0,68.2,68.0,61.9
20160322181500,150.0,234.0,68.4211,42,54.3,0,68.2,68.0,61.9
20160322183000,150.0,234.0,68.4211,42,54.3,0,68.2,68.0,61.9
20160322184500,150.0,234.0,68.4211,42,54.3,0,68.2,68.0,61.9
20160322190000,150.0,234.0,68.4211,42,54.3,0,68.1,68.0,61.9
20160322191500,150.0,234.0,68.4211,42,54.3,0,68.2,68.0,61.9
20160322193000,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322194500,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322200000,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322201500,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322203000,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322204500,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322210000,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322211500,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322213000,150.0,231.6,67.7193,42,54.3,0,68.1,68.0,61.9
20160322214500,150.0,231.6,67.7193,42,54.3,0,68.0,68.0,61.9
20160322220000,150.0,234.6,68.5965,42,54.3,0,68.1,68.0,61.9
20160322221500,150.0,234.6,68.5965,42,54.3,0,68.0,68.0,61.9
20160322223000,150.0,231.6,67.7193,42,54.3,0,68.0,68.0,61.9
20160322224500,150.0,234.0,68.4211,42,54.3,0,68.0,68.0,61.9
20160322230000,150.0,234.0,68.4211,42,54.3,0,68.1,68.0,61.9
20160322231500,150.0,234.0,68.4211,42,54.3,0,68.1,68.0,61.9
20160322233000,150.0,231.0,67.5439,42,53.5,0,68.0,68.0,61.9
20160322234500,150.0,231.0,67.5439,42,53.5,0,68.1,68.0,61.9
20160323000000,150.0,231.0,67.5439,42,53.5,0,68.1,68.0,61.9
20160323001500,150.0,295.2,86.3158,11,53.5,0,67.6,68.0,61.9
20160323003000,150.0,255.6,74.7368,45,53.5,0,67.3,68.0,61.9
20160323004500,150.0,211.2,61.7544,40,54.3,0,67.3,68.0,61.9
20160323010000,150.0,162.0,47.3684,34,54.3,0,67.2,68.0,61.9
20160323011500,150.0,157.2,45.9649,34,54.3,0,67.4,68.0,61.9
20160323013000,150.0,157.2,45.9649,34,54.3,0,67.3,68.0,61.9
20160323014500,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160323020000,150.0,162.0,47.3684,35,54.3,0,67.9,68.0,61.9
20160323021500,150.0,164.4,48.0702,35,54.3,0,68.0,68.0,61.9
20160323023000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323024500,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323030000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323031500,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323033000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323034500,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323040000,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323041500,150.0,164.4,48.0702,35,54.3,0,68.1,68.0,61.9
20160323043000,150.0,162.0,47.3684,35,54.3,0,68.2,68.0,61.9
20160323044500,150.0,162.0,47.3684,35,54.3,0,68.1,68.0,61.9
20160323050000,150.0,170.4,49.8246,36,54.3,0,68.4,68.0,61.9
20160323051500,150.0,172.2,50.3509,36,54.3,0,68.3,68.0,61.9
20160323053000,150.0,186.0,54.386,38,54.3,0,68.2,68.0,61.9
20160323054500,150.0,194.4,56.8421,39,54.3,0,68.2,68.0,61.9
20160323060000,150.0,198.0,57.8947,38,54.3,0,68.0,68.0,61.9
20160323061500,150.0,200.4,58.5965,38,54.3,0,68.1,68.0,61.9
20160323063000,150.0,204.0,59.6491,38,54.3,0,67.9,68.0,61.9
20160323064500,150.0,195.0,57.0175,38,54.3,0,67.8,68.0,61.9
20160323070000,150.0,195.0,57.0175,38,54.3,0,68.1,68.0,61.9
20160323071500,150.0,197.4,57.7193,38,54.3,0,67.9,68.0,61.9
20160323073000,150.0,190.2,55.614,37,54.3,0,67.7,68.0,61.9
20160323074500,150.0,177.6,51.9298,36,54.3,0,67.8,68.0,61.9
20160323080000,150.0,177.6,51.9298,36,54.3,0,68.0,68.0,61.9
20160323081500,150.0,181.2,52.9825,36,54.3,0,68.1,68.0,61.9
20160323083000,150.0,181.2,52.9825,36,54.3,0,68.0,68.0,61.9
20160323084500,150.0,204.0,59.6491,39,54.3,0,68.2,68.0,61.9
20160323090000,150.0,204.0,59.6491,39,54.3,0,67.9,68.0,61.9
20160323091500,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160323093000,150.0,198.6,58.0702,38,54.3,0,67.9,68.0,61.9
20160323094500,150.0,198.6,58.0702,38,54.3,0,67.9,68.0,61.9
20160323100000,150.0,198.6,58.0702,38,54.3,0,68.2,68.0,61.9
20160323101500,150.0,198.6,58.0702,38,54.3,0,68.1,68.0,61.9
20160323103000,150.0,198.6,58.0702,38,54.3,0,68.1,68.0,61.9
20160323104500,150.0,213.0,62.2807,40,54.3,0,68.2,68.0,61.9
20160323110000,150.0,209.4,61.2281,39,54.3,0,68.1,68.0,61.9
20160323111500,150.0,223.2,65.2632,41,54.3,0,68.4,68.0,61.9
20160323113000,150.0,223.2,65.2632,41,54.3,0,68.1,68.0,61.9
20160323114500,150.0,223.2,65.2632,41,54.3,0,68.2,68.0,61.9
20160323120000,150.0,223.2,65.2632,41,54.3,0,67.9,68.0,61.9
20160323121500,150.0,223.2,65.2632,41,54.3,0,67.8,68.0,61.9
20160323123000,150.0,223.2,65.2632,41,54.3,0,68.2,68.0,61.9
20160323124500,150.0,223.2,65.2632,41,54.3,0,68.2,68.0,61.9
20160323130000,150.0,229.2,67.0175,41,54.3,0,68.3,68.0,61.9
20160323131500,150.0,229.2,67.0175,41,53.5,0,68.0,68.0,61.9
20160323133000,150.0,229.2,67.0175,41,53.5,0,67.7,68.0,61.9
20160323134500,150.0,207.0,60.5263,39,53.5,0,67.6,68.0,61.9
20160323140000,150.0,197.4,57.7193,38,54.3,0,67.6,68.0,61.9
20160323141500,150.0,183.0,53.5088,37,54.3,0,67.6,68.0,61.9
20160323143000,150.0,168.6,49.2982,35,54.3,0,67.6,68.0,61.9
20160323144500,150.0,164.4,48.0702,34,54.3,0,67.6,68.0,61.9
20160323150000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160323151500,150.0,157.2,45.9649,34,54.3,0,68.1,68.0,61.9
20160323153000,150.0,159.0,46.4912,34,54.3,0,68.4,68.0,61.9
20160323154500,150.0,184.2,53.8596,37,54.3,0,68.5,68.0,61.9
20160323160000,150.0,206.4,60.3509,39,54.3,0,68.4,68.0,61.9
20160323161500,150.0,212.4,62.1053,40,54.3,0,68.3,68.0,61.9
20160323163000,150.0,216.0,63.1579,40,54.3,0,68.2,68.0,61.9
20160323164500,150.0,218.4,63.8596,40,54.3,0,67.8,68.0,61.9
20160323170000,150.0,198.6,58.0702,38,54.3,0,67.7,68.0,61.9
20160323171500,150.0,201.6,58.9474,38,54.3,0,67.8,68.0,61.9
20160323173000,150.0,201.6,58.9474,38,54.3,0,67.9,68.0,61.9
20160323174500,150.0,198.6,58.0702,38,54.3,0,67.9,68.0,61.9
20160323180000,150.0,201.6,58.9474,38,54.3,0,67.9,68.0,61.9
20160323181500,150.0,198.6,58.0702,38,54.3,0,67.8,68.0,61.9
20160323183000,150.0,195.0,57.0175,38,54.3,0,67.7,68.0,61.9
20160323184500,150.0,187.2,54.7368,37,54.3,0,67.8,68.0,61.9
20160323190000,150.0,187.2,54.7368,37,54.3,0,67.7,68.0,61.9
20160323191500,150.0,175.2,51.2281,36,54.3,0,67.6,68.0,61.9
20160323193000,150.0,171.0,50.0,36,54.3,0,68.0,68.0,61.9
20160323194500,150.0,171.0,50.0,36,54.3,0,68.1,68.0,61.9
20160323200000,150.0,171.0,50.0,36,54.3,0,68.2,68.0,61.9
20160323201500,150.0,171.0,50.0,36,54.3,0,68.2,68.0,61.9
20160323203000,150.0,171.0,50.0,36,54.3,0,68.2,68.0,61.9
20160323204500,150.0,171.0,50.0,36,54.3,0,68.2,68.0,61.9
20160323210000,150.0,171.0,50.0,36,54.3,0,68.1,68.0,61.9
20160323211500,150.0,171.0,50.0,36,54.3,0,68.1,68.0,61.9
20160323213000,150.0,171.0,50.0,36,54.3,0,68.2,68.0,61.9
20160323214500,150.0,171.0,50.0,36,54.3,0,68.2,68.0,61.9
20160323220000,150.0,168.6,49.2982,36,54.3,0,68.3,68.0,61.9
20160323221500,150.0,168.6,49.2982,36,54.3,0,68.3,68.0,61.9
20160323223000,150.0,180.6,52.807,37,54.3,0,68.2,68.0,61.9
20160323224500,150.0,180.6,52.807,37,54.3,0,68.3,68.0,61.9
20160323230000,150.0,178.2,52.1053,37,54.3,0,68.2,68.0,61.9
20160323231500,150.0,180.6,52.807,37,54.3,0,67.8,68.0,61.9
20160323233000,150.0,170.4,49.8246,36,54.3,0,67.6,68.0,61.9
20160323234500,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160324000000,150.0,156.6,45.7895,33,54.3,0,67.5,68.0,61.9
20160324001500,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160324003000,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160324004500,150.0,156.6,45.7895,33,54.3,0,67.3,68.0,61.9
20160324010000,150.0,156.6,45.7895,33,54.3,0,67.2,68.0,61.9
20160324011500,150.0,156.6,45.7895,33,54.3,0,67.2,68.0,61.9
20160324013000,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160324014500,150.0,156.6,45.7895,35,54.3,0,67.7,68.0,61.9
20160324020000,150.0,163.2,47.7193,35,54.3,0,67.8,68.0,61.9
20160324021500,150.0,163.2,47.7193,35,54.3,0,67.7,68.0,61.9
20160324023000,150.0,163.2,47.7193,35,54.3,0,67.7,68.0,61.9
20160324024500,150.0,159.6,46.6667,35,54.3,0,67.5,68.0,61.9
20160324030000,150.0,156.6,45.7895,35,54.3,0,67.2,68.0,61.9
20160324031500,150.0,156.6,45.7895,35,54.3,0,67.2,68.0,61.9
20160324033000,150.0,159.0,46.4912,35,54.3,0,67.1,68.0,61.9
20160324034500,150.0,159.0,46.4912,33,54.3,0,67.1,68.0,61.9
20160324040000,150.0,157.2,45.9649,33,54.3,0,67.5,68.0,61.9
20160324041500,150.0,166.2,48.5965,35,54.3,0,67.7,68.0,61.9
20160324043000,150.0,166.2,48.5965,35,54.3,0,67.7,68.0,61.9
20160324044500,150.0,166.2,48.5965,35,54.3,0,67.8,68.0,61.9
20160324050000,150.0,168.0,49.1228,35,54.3,0,68.0,68.0,61.9
20160324051500,150.0,168.0,49.1228,35,54.3,0,67.9,68.0,61.9
20160324053000,150.0,168.0,49.1228,35,54.3,0,67.9,68.0,61.9
20160324054500,150.0,168.0,49.1228,36,54.3,0,68.1,68.0,61.9
20160324060000,150.0,171.0,50.0,36,54.3,0,67.8,68.0,61.9
20160324061500,150.0,171.0,50.0,36,54.3,0,67.8,68.0,61.9
20160324063000,150.0,171.0,50.0,36,54.3,0,67.7,68.0,61.9
20160324064500,150.0,156.6,45.7895,34,54.3,0,67.6,68.0,61.9
20160324070000,150.0,159.0,46.4912,34,54.3,0,67.6,68.0,61.9
20160324071500,150.0,157.2,45.9649,34,54.3,0,67.6,68.0,61.9
20160324073000,150.0,161.4,47.193,34,54.3,0,67.5,68.0,61.9
20160324074500,150.0,159.0,46.4912,34,54.3,0,67.6,68.0,61.9
20160324080000,150.0,154.2,45.0877,34,54.3,0,67.5,68.0,61.9
20160324081500,150.0,154.2,45.0877,34,54.3,0,67.6,68.0,61.9
20160324083000,150.0,157.2,45.9649,34,54.3,0,67.7,68.0,61.9
20160324084500,150.0,159.6,46.6667,34,54.3,0,67.7,68.0,61.9
20160324090000,150.0,159.6,46.6667,34,54.3,0,67.5,68.0,61.9
20160324091500,150.0,161.4,47.193,34,54.3,0,67.7,68.0,61.9
20160324093000,150.0,161.4,47.193,34,54.3,0,67.8,68.0,61.9
20160324094500,150.0,159.6,46.6667,34,54.3,0,67.9,68.0,61.9
20160324100000,150.0,161.4,47.193,34,54.3,0,67.7,68.0,61.9
20160324101500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,61.9
20160324103000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160324104500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160324110000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
