PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160324111500,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160324113000,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,61.9
20160324114500,150.0,155.4,45.4386,33,54.3,0,67.7,68.0,61.9
20160324120000,150.0,155.4,45.4386,33,54.3,0,67.9,68.0,61.9
20160324121500,150.0,155.4,45.4386,33,54.3,0,68.0,68.0,61.9
20160324123000,150.0,155.4,45.4386,33,54.3,0,68.1,68.0,61.9
20160324124500,150.0,155.4,45.4386,33,54.3,0,68.1,68.0,61.9
20160324130000,150.0,155.4,45.4386,33,54.3,0,68.3,68.0,61.9
20160324131500,150.0,168.0,49.1228,35,54.3,0,68.3,68.0,61.9
20160324133000,150.0,173.4,50.7018,36,54.3,0,68.3,68.0,61.9
20160324134500,150.0,176.4,51.5789,36,54.3,0,68.4,68.0,61.9
20160324140000,150.0,192.6,56.3158,38,54.3,0,68.3,68.0,61.9
20160324141500,150.0,198.0,57.8947,38,54.3,0,68.4,68.0,61.9
20160324143000,150.0,211.2,61.7544,39,54.3,0,68.4,68.0,61.9
20160324144500,150.0,222.6,65.0877,40,54.3,0,68.2,68.0,61.9
20160324150000,150.0,222.6,65.0877,40,54.3,0,67.8,68.0,61.9
20160324151500,150.0,188.4,55.0877,37,54.3,0,67.4,68.0,61.9
20160324153000,150.0,179.4,52.4561,36,54.3,0,67.5,68.0,61.9
20160324154500,150.0,171.0,50.0,35,54.3,0,67.7,68.0,61.9
20160324160000,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,61.9
20160324161500,150.0,155.4,45.4386,33,54.3,0,67.5,68.0,61.9
20160324163000,150.0,155.4,45.4386,33,54.3,0,67.6,68.0,61.9
20160324164500,150.0,157.2,45.9649,33,54.3,0,67.4,68.0,61.9
20160324170000,150.0,157.2,45.9649,33,54.3,0,67.3,68.0,61.9
20160324171500,150.0,174.0,50.8772,36,54.3,0,67.8,68.0,61.9
20160324173000,150.0,172.2,50.3509,36,54.3,0,67.9,68.0,61.9
20160324174500,150.0,172.2,50.3509,36,54.3,0,67.9,68.0,61.9
20160324180000,150.0,172.2,50.3509,36,54.3,0,67.7,68.0,61.9
20160324181500,150.0,172.2,50.3509,36,54.3,0,67.9,68.0,61.9
20160324183000,150.0,175.2,51.2281,36,54.3,0,67.9,68.0,61.9
20160324184500,150.0,173.4,50.7018,36,54.3,0,67.9,68.0,61.9
20160324190000,150.0,171.0,50.0,36,54.3,0,68.0,68.0,61.9
20160324191500,150.0,173.4,50.7018,36,54.3,0,67.9,68.0,61.9
20160324193000,150.0,171.0,50.0,36,54.3,0,67.9,68.0,61.9
20160324194500,150.0,171.0,50.0,36,54.3,0,67.9,68.0,61.9
20160324200000,150.0,171.0,50.0,36,54.3,0,67.9,68.0,61.9
20160324201500,150.0,173.4,50.7018,36,54.3,0,67.8,68.0,61.9
20160324203000,150.0,171.0,50.0,36,54.3,0,67.8,68.0,61.9
20160324204500,150.0,171.0,50.0,36,54.3,0,67.8,68.0,61.9
20160324210000,150.0,173.4,50.7018,36,54.3,0,67.8,68.0,61.9
20160324211500,150.0,173.4,50.7018,36,54.3,0,67.7,68.0,61.9
20160324213000,150.0,173.4,50.7018,36,54.3,0,67.7,68.0,61.9
20160324214500,150.0,168.6,49.2982,35,54.3,0,67.7,68.0,61.9
20160324220000,150.0,168.6,49.2982,35,54.3,0,67.7,68.0,61.9
20160324221500,150.0,154.2,45.0877,33,54.3,0,67.7,68.0,61.9
20160324223000,150.0,156.6,45.7895,33,54.3,0,67.7,68.0,61.9
20160324224500,150.0,154.2,45.0877,33,54.3,0,67.7,68.0,61.9
20160324230000,150.0,154.2,45.0877,33,54.3,0,67.7,68.0,61.9
20160324231500,150.0,154.2,45.0877,33,54.3,0,67.7,68.0,61.9
20160324233000,150.0,154.2,45.0877,33,54.3,0,67.6,68.0,61.9
20160324234500,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160325000000,150.0,156.6,45.7895,33,54.3,0,67.5,68.0,61.9
20160325001500,150.0,156.6,45.7895,33,54.3,0,67.6,68.0,61.9
20160325003000,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160325004500,150.0,156.6,45.7895,33,54.3,0,67.5,68.0,61.9
20160325010000,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160325011500,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160325013000,150.0,156.6,45.7895,33,54.3,0,67.4,68.0,61.9
20160325014500,150.0,154.2,45.0877,33,54.3,0,67.4,68.0,61.9
20160325020000,150.0,154.2,45.0877,33,54.3,0,67.4,68.0,61.9
20160325021500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160325023000,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160325024500,150.0,154.2,45.0877,33,54.3,0,67.2,68.0,61.9
20160325030000,150.0,156.6,45.7895,33,54.3,0,67.2,68.0,61.9
20160325031500,150.0,156.6,45.7895,33,54.3,0,67.1,68.0,61.9
20160325033000,150.0,156.6,45.7895,33,54.3,0,67.2,68.0,61.9
20160325034500,150.0,156.6,45.7895,33,54.3,0,67.1,68.0,61.9
20160325040000,150.0,156.6,45.7895,33,54.3,0,67.0,68.0,61.9
20160325041500,150.0,156.6,45.7895,33,54.3,0,66.9,68.0,61.9
20160325043000,150.0,156.6,45.7895,33,54.3,0,66.9,68.0,61.9
20160325044500,150.0,156.6,45.7895,33,54.3,0,66.9,68.0,61.9
20160325050000,150.0,159.0,46.4912,33,54.3,0,66.9,68.0,61.9
20160325051500,150.0,159.0,46.4912,33,54.3,0,66.9,68.0,61.9
20160325053000,150.0,157.2,45.9649,33,54.3,0,66.8,68.0,61.9
20160325054500,150.0,159.0,46.4912,33,54.3,0,66.8,68.0,61.9
20160325060000,150.0,157.2,45.9649,33,54.3,0,66.8,68.0,61.9
20160325061500,150.0,159.6,46.6667,33,54.3,0,66.8,68.0,61.9
20160325063000,150.0,154.2,45.0877,32,54.3,0,66.7,68.0,61.9
20160325064500,150.0,151.2,44.2105,32,54.3,0,66.7,68.0,61.9
20160325070000,150.0,153.0,44.7368,32,54.3,0,66.7,68.0,61.9
20160325071500,150.0,153.0,44.7368,32,54.3,0,66.6,68.0,61.9
20160325073000,150.0,153.0,44.7368,32,54.3,0,66.5,68.0,61.9
20160325074500,150.0,151.2,44.2105,32,54.3,0,66.5,68.0,61.9
20160325080000,150.0,151.2,44.2105,32,54.3,0,66.4,68.0,61.9
20160325081500,150.0,153.0,44.7368,32,54.3,0,66.4,68.0,61.9
20160325083000,150.0,153.0,44.7368,32,54.3,0,66.4,68.0,61.9
20160325084500,150.0,153.0,44.7368,32,54.3,0,66.5,68.0,61.9
20160325090000,150.0,153.0,44.7368,32,54.3,0,66.4,68.0,61.9
20160325091500,150.0,153.0,44.7368,32,54.3,0,66.5,68.0,61.9
20160325093000,150.0,151.2,44.2105,32,54.3,0,66.4,68.0,61.9
20160325094500,150.0,153.0,44.7368,32,54.3,0,66.5,68.0,61.9
20160325100000,150.0,153.0,44.7368,32,54.3,0,66.4,68.0,61.9
20160325101500,150.0,151.2,44.2105,32,54.3,0,66.6,68.0,61.9
20160325103000,150.0,151.2,44.2105,32,88.1,100,67.0,73.2,70.2
20160325104500,150.0,151.2,44.2105,32,88.1,100,66.8,73.2,70.2
20160325110000,150.0,151.2,44.2105,32,84.8,100,66.9,73.2,70.2
20160325111500,150.0,149.4,43.6842,32,82.5,100,66.9,73.2,70.2
20160325113000,150.0,149.4,43.6842,32,85.6,100,67.1,73.2,70.2
20160325114500,150.0,147.6,43.1579,32,89.2,100,67.2,73.2,70.2
20160325120000,150.0,147.6,43.1579,32,84.7,100,67.2,72.4,69.4
20160325121500,150.0,149.4,43.6842,32,84.7,100,67.3,72.2,69.2
20160325123000,150.0,147.6,43.1579,32,87.0,100,67.4,71.8,68.8
20160325124500,150.0,147.6,43.1579,32,88.0,100,67.4,72.2,69.2
20160325130000,150.0,147.6,43.1579,32,88.0,100,67.6,72.2,69.2
20160325131500,150.0,147.6,43.1579,32,85.6,100,67.7,72.2,69.2
20160325133000,150.0,147.6,43.1579,32,83.1,100,67.7,72.3,69.3
20160325134500,150.0,147.6,43.1579,32,83.1,100,67.8,72.2,69.2
20160325140000,150.0,149.4,43.6842,32,85.0,100,67.9,72.2,69.2
20160325141500,150.0,149.4,43.6842,32,87.3,100,68.0,72.2,69.2
20160325143000,150.0,149.4,43.6842,32,85.0,100,68.1,72.3,69.3
20160325144500,150.0,149.4,43.6842,32,82.8,100,68.2,72.3,69.3
20160325150000,150.0,151.2,44.2105,32,87.4,100,68.2,72.3,69.3
20160325151500,150.0,151.2,44.2105,32,83.8,100,68.3,72.7,69.7
20160325153000,150.0,151.2,44.2105,32,82.7,100,68.4,72.7,69.7
20160325154500,150.0,151.2,44.2105,32,83.7,100,68.7,72.7,69.7
20160325160000,150.0,154.2,45.0877,32,87.4,100,68.8,72.7,69.7
20160325161500,150.0,154.2,45.0877,32,83.8,100,68.8,72.7,69.7
20160325163000,150.0,154.2,45.0877,32,84.9,100,68.7,72.7,69.7
20160325164500,150.0,154.2,45.0877,32,86.2,100,68.6,72.7,69.7
20160325170000,150.0,154.2,45.0877,32,83.2,100,68.7,72.7,69.7
20160325171500,150.0,154.2,45.0877,32,86.1,100,68.5,72.7,69.7
20160325173000,150.0,154.2,45.0877,32,86.1,100,68.5,72.7,69.7
20160325174500,150.0,154.2,45.0877,32,83.7,100,68.4,73.1,70.1
20160325180000,150.0,154.2,45.0877,32,87.4,100,68.4,73.1,70.1
20160325181500,150.0,154.2,45.0877,32,83.8,100,68.4,73.1,70.1
20160325183000,150.0,154.2,45.0877,32,83.8,100,68.3,72.8,69.8
20160325184500,150.0,154.2,45.0877,32,86.9,100,68.1,72.2,69.2
20160325190000,150.0,151.2,44.2105,32,83.1,100,67.9,72.2,69.2
20160325191500,150.0,153.0,44.7368,32,86.3,100,67.7,72.2,69.2
20160325193000,150.0,153.0,44.7368,32,85.0,100,67.7,72.2,69.2
20160325194500,150.0,153.0,44.7368,32,83.1,100,67.6,72.7,69.7
20160325200000,150.0,153.0,44.7368,32,86.6,100,68.2,72.3,69.3
20160325201500,150.0,153.0,44.7368,32,82.9,100,68.2,72.3,69.3
20160325203000,150.0,151.2,44.2105,32,87.5,100,68.2,72.3,69.3
20160325204500,150.0,153.0,44.7368,32,82.6,100,68.2,72.3,69.3
20160325210000,150.0,151.2,44.2105,32,86.8,100,68.2,72.7,69.7
20160325211500,150.0,151.2,44.2105,32,83.8,100,68.2,72.3,69.3
20160325213000,150.0,153.0,44.7368,32,83.8,100,68.2,72.3,69.3
20160325214500,150.0,151.2,44.2105,32,87.4,100,68.1,72.2,69.2
20160325220000,150.0,151.2,44.2105,32,83.2,100,68.1,72.2,69.2
20160325221500,150.0,151.2,44.2105,32,83.2,100,68.1,72.2,69.2
20160325223000,150.0,151.2,44.2105,32,83.2,100,68.1,72.3,69.3
20160325224500,150.0,151.2,44.2105,32,84.9,100,68.1,72.7,69.7
20160325230000,150.0,151.2,44.2105,32,87.4,100,68.1,72.7,69.7
20160325231500,150.0,151.2,44.2105,32,89.8,100,67.9,72.7,69.7
20160325233000,150.0,151.2,44.2105,32,87.4,100,67.9,72.7,69.7
20160325234500,150.0,151.2,44.2105,32,85.2,100,67.9,72.7,69.7
20160326000000,150.0,151.2,44.2105,32,83.8,100,67.9,72.7,69.7
20160326001500,150.0,149.4,43.6842,13,83.8,100,67.7,72.7,69.7
20160326003000,150.0,149.4,43.6842,33,86.2,100,67.8,72.7,69.7
20160326004500,150.0,149.4,43.6842,33,85.2,100,67.6,72.7,69.7
20160326010000,150.0,149.4,43.6842,33,83.1,100,67.6,72.7,69.7
20160326011500,150.0,149.4,43.6842,33,83.1,100,67.5,72.7,69.7
20160326013000,150.0,149.4,43.6842,33,88.7,100,67.4,72.7,69.7
20160326014500,150.0,149.4,43.6842,33,89.6,100,67.5,72.7,69.7
20160326020000,150.0,149.4,43.6842,33,84.3,100,67.5,72.7,69.7
20160326021500,150.0,149.4,43.6842,33,84.3,100,67.6,72.0,69.0
20160326023000,150.0,149.4,43.6842,33,89.6,100,67.5,71.8,68.8
20160326024500,150.0,149.4,43.6842,33,85.7,100,67.5,71.8,68.8
20160326030000,150.0,149.4,43.6842,33,82.6,100,67.6,72.2,69.2
20160326031500,150.0,147.6,43.1579,33,89.3,100,67.5,72.2,69.2
20160326033000,150.0,147.6,43.1579,33,84.5,100,67.5,72.2,69.2
20160326034500,150.0,149.4,43.6842,33,86.2,100,67.5,72.2,69.2
20160326040000,150.0,149.4,43.6842,33,87.4,100,67.5,72.2,69.2
20160326041500,150.0,149.4,43.6842,33,84.3,100,67.5,72.2,69.2
20160326043000,150.0,149.4,43.6842,33,89.2,100,67.4,71.8,68.8
20160326044500,150.0,149.4,43.6842,33,83.1,100,67.5,71.8,68.8
20160326050000,150.0,147.6,43.1579,33,85.6,100,67.4,71.8,68.8
20160326051500,150.0,149.4,43.6842,33,88.6,100,67.4,71.8,68.8
20160326053000,150.0,149.4,43.6842,33,83.7,100,67.4,72.6,69.6
20160326054500,150.0,149.4,43.6842,33,85.7,100,67.4,72.3,69.3
20160326060000,150.0,147.6,43.1579,33,88.0,100,67.4,72.3,69.3
20160326061500,150.0,147.6,43.1579,33,82.6,100,67.4,72.3,69.3
20160326063000,150.0,147.6,43.1579,33,89.8,100,67.4,72.3,69.3
20160326064500,150.0,147.6,43.1579,33,84.9,100,67.4,72.2,69.2
20160326070000,150.0,149.4,43.6842,33,84.9,100,67.4,72.2,69.2
20160326071500,150.0,147.6,43.1579,33,89.2,100,67.4,72.2,69.2
20160326073000,150.0,149.4,43.6842,33,84.3,100,67.4,72.2,69.2
20160326074500,150.0,147.0,42.9825,33,84.3,100,67.4,72.2,69.2
20160326080000,150.0,147.0,42.9825,33,89.8,100,67.5,72.2,69.2
20160326081500,150.0,147.0,42.9825,33,85.6,100,67.5,72.2,69.2
20160326083000,150.0,147.0,42.9825,33,82.6,100,67.6,72.2,69.2
20160326084500,150.0,147.0,42.9825,33,83.5,100,67.5,72.2,69.2
20160326090000,150.0,147.0,42.9825,33,87.4,100,67.5,72.2,69.2
20160326091500,150.0,147.0,42.9825,33,82.6,100,67.5,72.1,69.1
20160326093000,150.0,147.0,42.9825,33,86.9,100,67.6,71.8,68.8
20160326094500,150.0,145.2,42.4561,33,86.9,100,67.6,72.2,69.2
20160326100000,150.0,147.0,42.9825,33,85.6,100,67.6,72.2,69.2
20160326101500,150.0,147.0,42.9825,33,87.4,100,67.7,72.2,69.2
20160326103000,150.0,147.0,42.9825,33,84.1,100,67.7,72.2,69.2
20160326104500,150.0,147.0,42.9825,33,83.1,100,67.7,72.2,69.2
20160326110000,150.0,147.0,42.9825,33,87.4,100,67.7,71.8,68.8
20160326111500,150.0,147.0,42.9825,33,83.2,100,67.7,71.7,68.7
20160326113000,150.0,147.0,42.9825,33,85.2,100,67.7,72.2,69.2
20160326114500,150.0,147.0,42.9825,33,86.2,100,67.8,72.2,69.2
20160326120000,150.0,147.0,42.9825,33,82.6,100,67.9,72.2,69.2
20160326121500,150.0,147.0,42.9825,33,86.2,100,67.8,72.3,69.3
20160326123000,150.0,147.0,42.9825,33,85.2,100,67.9,72.3,69.3
20160326124500,150.0,147.0,42.9825,33,82.6,100,67.9,72.3,69.3
20160326130000,150.0,147.0,42.9825,33,86.9,100,67.9,72.3,69.3
20160326131500,150.0,147.0,42.9825,33,84.8,100,67.9,72.3,69.3
20160326133000,150.0,147.0,42.9825,33,83.3,100,68.0,72.3,69.3
20160326134500,150.0,147.0,42.9825,33,86.8,100,68.0,71.8,68.8
20160326140000,150.0,150.6,44.0351,33,83.2,100,68.1,71.8,68.8
20160326141500,150.0,150.6,44.0351,33,85.6,100,68.0,71.3,68.3
20160326143000,150.0,150.6,44.0351,33,85.6,100,68.1,71.8,68.8
20160326144500,150.0,150.6,44.0351,33,82.6,100,68.1,72.2,69.2
20160326150000,150.0,150.6,44.0351,33,86.8,100,68.2,72.0,69.0
20160326151500,150.0,150.6,44.0351,33,84.5,100,68.2,71.9,68.9
20160326153000,150.0,150.6,44.0351,33,82.6,100,68.4,72.0,69.0
20160326154500,150.0,150.6,44.0351,33,86.2,100,68.5,72.2,69.2
20160326160000,150.0,150.6,44.0351,33,86.2,100,68.6,72.2,69.2
20160326161500,150.0,150.6,44.0351,33,84.4,100,68.8,72.2,69.2
20160326163000,150.0,150.6,44.0351,33,82.6,100,68.7,72.3,69.3
20160326164500,150.0,150.6,44.0351,33,86.2,100,68.6,72.3,69.3
20160326170000,150.0,150.6,44.0351,33,86.2,100,68.4,72.3,69.3
20160326171500,150.0,150.6,44.0351,33,84.4,100,68.2,72.3,69.3
20160326173000,150.0,150.6,44.0351,33,82.6,100,68.2,71.8,68.8
20160326174500,150.0,150.6,44.0351,33,87.4,100,68.2,71.8,68.8
20160326180000,150.0,150.6,44.0351,33,85.0,100,68.0,72.2,69.2
20160326181500,150.0,150.6,44.0351,33,83.7,100,67.9,72.2,69.2
20160326183000,150.0,150.6,44.0351,33,82.6,100,67.9,72.2,69.2
20160326184500,150.0,150.6,44.0351,33,85.4,100,67.8,72.3,69.3
20160326190000,150.0,150.6,44.0351,33,87.4,100,67.7,72.3,69.3
20160326191500,150.0,150.6,44.0351,33,84.5,100,68.2,72.7,69.7
20160326193000,150.0,150.6,44.0351,33,82.6,100,68.2,72.3,69.3
20160326194500,150.0,150.6,44.0351,33,84.9,100,68.2,72.4,69.4
20160326200000,150.0,150.6,44.0351,33,86.7,100,68.3,72.5,69.5
20160326201500,150.0,150.6,44.0351,33,82.7,100,68.3,72.7,69.7
20160326203000,150.0,150.6,44.0351,33,86.0,100,68.3,72.7,69.7
20160326204500,150.0,150.6,44.0351,33,86.0,100,68.3,72.7,69.7
20160326210000,150.0,150.6,44.0351,33,82.6,100,68.2,72.7,69.7
20160326211500,150.0,150.6,44.0351,33,86.0,100,68.2,72.7,69.7
20160326213000,150.0,150.6,44.0351,33,86.0,100,68.3,72.7,69.7
20160326214500,150.0,150.6,44.0351,33,82.8,100,68.2,72.7,69.7
20160326220000,150.0,150.6,44.0351,33,84.3,100,68.2,72.7,69.7
20160326221500,150.0,150.6,44.0351,33,86.2,100,68.2,72.7,69.7
20160326223000,150.0,150.6,44.0351,33,82.6,100,68.2,72.7,69.7
20160326224500,150.0,150.6,44.0351,33,86.2,100,68.2,72.7,69.7
20160326230000,150.0,150.6,44.0351,33,84.6,100,68.2,72.3,69.3
20160326231500,150.0,150.6,44.0351,33,82.5,100,68.2,72.7,69.7
20160326233000,150.0,150.6,44.0351,33,86.8,100,68.2,72.7,69.7
20160326234500,150.0,150.6,44.0351,33,85.0,100,68.2,72.7,69.7
20160327000000,150.0,150.6,44.0351,33,83.1,100,68.2,72.7,69.7
20160327001500,150.0,150.6,44.0351,33,87.0,100,68.2,72.7,69.7
20160327003000,150.0,150.6,44.0351,33,83.2,100,68.2,72.7,69.7
20160327004500,150.0,150.6,44.0351,33,85.6,100,68.2,72.7,69.7
20160327010000,150.0,150.6,44.0351,33,85.6,100,68.2,72.8,69.8
20160327011500,150.0,150.6,44.0351,33,83.1,100,68.2,72.8,69.8
20160327013000,150.0,150.6,44.0351,33,87.1,100,68.1,72.8,69.8
20160327014500,150.0,150.6,44.0351,33,83.8,100,68.2,72.8,69.8
20160327020000,150.0,150.6,44.0351,33,84.9,100,68.2,72.8,69.8
20160327021500,150.0,150.6,44.0351,33,86.4,100,68.2,72.8,69.8
20160327023000,150.0,150.6,44.0351,33,82.6,100,68.2,72.8,69.8
20160327024500,150.0,150.6,44.0351,33,87.4,100,68.2,72.8,69.8
20160327030000,150.0,150.6,44.0351,33,84.4,100,68.1,72.8,69.8
20160327031500,150.0,150.6,44.0351,33,84.4,100,68.1,72.8,69.8
20160327033000,150.0,150.6,44.0351,33,86.9,100,68.1,72.8,69.8
20160327034500,150.0,150.6,44.0351,33,82.6,100,68.1,72.8,69.8
20160327040000,150.0,150.6,44.0351,33,86.2,100,68.2,72.8,69.8
20160327041500,150.0,150.6,44.0351,33,86.2,100,68.2,72.8,69.8
20160327043000,150.0,150.6,44.0351,33,83.3,100,68.1,72.8,69.8
20160327044500,150.0,150.6,44.0351,33,87.4,100,68.2,72.8,69.8
20160327050000,150.0,147.6,43.1579,33,82.6,100,68.1,72.8,69.8
20160327051500,150.0,150.6,44.0351,33,86.2,100,67.9,72.8,69.8
20160327053000,150.0,150.6,44.0351,33,86.2,100,68.0,72.8,69.8
20160327054500,150.0,147.6,43.1579,33,82.6,100,67.9,72.8,69.8
20160327060000,150.0,149.4,43.6842,33,85.5,100,68.0,72.8,69.8
20160327061500,150.0,151.2,44.2105,33,82.6,100,68.0,72.8,69.8
20160327063000,150.0,151.2,44.2105,33,86.8,100,67.9,72.8,69.8
20160327064500,150.0,151.2,44.2105,33,83.2,100,68.0,72.8,69.8
20160327070000,150.0,151.2,44.2105,33,87.3,100,67.9,72.8,69.8
20160327071500,150.0,151.2,44.2105,33,83.8,100,67.9,72.3,69.3
20160327073000,150.0,151.2,44.2105,33,83.8,100,67.9,72.4,69.4
20160327074500,150.0,151.2,44.2105,33,83.8,100,67.9,72.3,69.3
20160327080000,150.0,151.2,44.2105,33,85.6,100,67.9,72.3,69.3
20160327081500,150.0,151.2,44.2105,33,84.4,100,67.8,72.3,69.3
20160327083000,150.0,151.2,44.2105,33,82.5,100,67.9,72.5,69.5
20160327084500,150.0,151.2,44.2105,33,82.5,100,67.9,72.7,69.7
20160327090000,150.0,149.4,43.6842,33,85.6,100,67.9,72.2,69.2
20160327091500,150.0,149.4,43.6842,33,87.9,100,67.9,72.2,69.2
20160327093000,150.0,149.4,43.6842,33,87.9,100,68.1,72.2,69.2
20160327094500,150.0,149.4,43.6842,33,87.9,100,68.0,72.2,69.2
20160327100000,150.0,149.4,43.6842,33,85.0,100,68.1,72.2,69.2
20160327101500,150.0,149.4,43.6842,33,83.2,100,68.1,72.2,69.2
20160327103000,150.0,149.4,43.6842,33,83.2,100,68.0,72.7,69.7
20160327104500,150.0,149.4,43.6842,33,86.8,100,67.9,72.2,69.2
20160327110000,150.0,149.4,43.6842,33,84.4,100,68.0,72.2,69.2
20160327111500,150.0,149.4,43.6842,33,89.8,100,68.0,72.2,69.2
20160327113000,150.0,147.6,43.1579,33,88.1,100,68.1,72.2,69.2
20160327114500,150.0,147.6,43.1579,33,85.6,100,68.1,72.2,69.2
20160327120000,150.0,150.6,44.0351,33,85.6,100,68.0,71.8,68.8
20160327121500,150.0,150.6,44.0351,33,85.6,100,68.1,72.0,69.0
20160327123000,150.0,150.6,44.0351,33,85.6,100,68.1,72.2,69.2
20160327124500,150.0,150.6,44.0351,33,85.6,100,68.1,71.8,68.8
20160327130000,150.0,150.6,44.0351,33,83.1,100,68.1,72.2,69.2
20160327131500,150.0,150.6,44.0351,33,86.8,100,68.1,72.2,69.2
20160327133000,150.0,150.6,44.0351,33,82.6,100,68.1,72.2,69.2
20160327134500,150.0,150.6,44.0351,33,86.8,100,68.0,72.2,69.2
20160327140000,150.0,150.6,44.0351,33,85.0,100,68.1,72.2,69.2
20160327141500,150.0,150.6,44.0351,33,83.1,100,68.0,72.2,69.2
20160327143000,150.0,150.6,44.0351,33,87.4,100,68.1,72.2,69.2
20160327144500,150.0,150.6,44.0351,33,83.2,100,68.1,72.2,69.2
20160327150000,150.0,150.6,44.0351,33,85.3,100,68.0,72.2,69.2
20160327151500,150.0,150.6,44.0351,33,86.2,100,68.0,72.2,69.2
20160327153000,150.0,150.6,44.0351,33,82.7,100,68.0,72.2,69.2
20160327154500,150.0,150.6,44.0351,33,86.8,100,68.0,72.2,69.2
20160327160000,150.0,150.6,44.0351,33,82.6,100,68.1,72.7,69.7
20160327161500,150.0,150.6,44.0351,33,83.7,100,68.1,72.3,69.3
20160327163000,150.0,150.6,44.0351,33,83.7,100,68.1,72.3,69.3
20160327164500,150.0,150.6,44.0351,33,83.7,100,68.1,72.3,69.3
20160327170000,150.0,150.6,44.0351,33,86.8,100,67.9,72.3,69.3
20160327171500,150.0,150.6,44.0351,33,83.8,100,68.1,72.3,69.3
20160327173000,150.0,150.6,44.0351,33,83.8,100,68.1,72.3,69.3
20160327174500,150.0,150.6,44.0351,33,83.8,100,68.0,72.3,69.3
20160327180000,150.0,150.6,44.0351,33,82.6,100,68.1,72.3,69.3
20160327181500,150.0,150.6,44.0351,33,86.7,100,68.0,72.3,69.3
20160327183000,150.0,150.6,44.0351,33,85.6,100,68.0,72.3,69.3
20160327184500,150.0,150.6,44.0351,33,82.1,100,67.9,72.3,69.3
20160327190000,150.0,150.6,44.0351,33,86.9,100,68.0,72.3,69.3
20160327191500,150.0,150.6,44.0351,33,82.6,100,67.9,72.3,69.3
20160327193000,150.0,150.6,44.0351,33,86.2,100,67.9,72.3,69.3
20160327194500,150.0,147.6,43.1579,33,83.8,100,67.9,72.3,69.3
20160327200000,150.0,150.6,44.0351,33,83.8,100,67.9,72.3,69.3
20160327201500,150.0,150.6,44.0351,33,82.6,100,67.9,72.3,69.3
20160327203000,150.0,150.6,44.0351,33,84.7,100,68.0,72.3,69.3
20160327204500,150.0,150.6,44.0351,33,86.0,100,67.9,72.3,69.3
20160327210000,150.0,150.6,44.0351,33,88.6,100,67.9,72.3,69.3
20160327211500,150.0,150.6,44.0351,33,87.4,100,67.9,72.2,69.2
20160327213000,150.0,150.6,44.0351,33,82.6,100,67.9,72.2,69.2
20160327214500,150.0,150.6,44.0351,33,86.7,100,67.9,72.2,69.2
20160327220000,150.0,150.6,44.0351,33,82.8,100,67.9,72.2,69.2
20160327221500,150.0,150.6,44.0351,33,84.9,100,67.8,72.2,69.2
20160327223000,150.0,147.6,43.1579,33,84.9,100,67.8,72.2,69.2
20160327224500,150.0,150.6,44.0351,33,85.8,100,67.8,72.2,69.2
20160327230000,150.0,150.6,44.0351,33,88.1,100,67.8,72.2,69.2
20160327231500,150.0,150.6,44.0351,33,88.1,100,67.7,72.2,69.2
20160327233000,150.0,150.6,44.0351,33,84.9,100,67.8,71.8,68.8
20160327234500,150.0,150.6,44.0351,33,82.6,100,67.7,72.1,69.1
20160328000000,150.0,150.6,44.0351,33,82.6,100,67.7,72.2,69.2
20160328001500,150.0,150.6,44.0351,33,82.6,100,67.7,71.8,68.8
20160328003000,150.0,150.6,44.0351,33,89.3,100,67.8,72.2,69.2
20160328004500,150.0,150.6,44.0351,33,87.4,100,67.7,72.2,69.2
20160328010000,150.0,150.6,44.0351,33,83.1,100,67.7,72.2,69.2
20160328011500,150.0,147.6,43.1579,33,82.1,100,67.7,72.2,69.2
20160328013000,150.0,149.4,43.6842,33,83.8,100,67.7,71.8,68.8
20160328014500,150.0,149.4,43.6842,33,85.0,100,67.7,71.8,68.8
20160328020000,150.0,147.6,43.1579,33,83.2,100,67.6,71.8,68.8
20160328021500,150.0,150.6,44.0351,33,86.7,100,67.7,71.8,68.8
20160328023000,150.0,150.6,44.0351,33,88.0,100,67.7,71.8,68.8
20160328024500,150.0,150.6,44.0351,33,82.4,100,67.7,71.8,68.8
20160328030000,150.0,150.6,44.0351,33,88.7,100,67.7,71.8,68.8
20160328031500,150.0,150.6,44.0351,33,86.8,100,67.7,71.8,68.8
20160328033000,150.0,150.6,44.0351,33,86.8,100,67.7,71.8,68.8
20160328034500,150.0,150.6,44.0351,33,82.5,100,67.7,71.8,68.8
20160328040000,150.0,150.6,44.0351,33,87.7,100,67.6,71.8,68.8
20160328041500,150.0,150.6,44.0351,33,86.5,100,67.7,71.8,68.8
20160328043000,150.0,150.6,44.0351,33,83.0,100,67.7,72.2,69.2
20160328044500,150.0,147.6,43.1579,33,84.4,100,67.7,72.2,69.2
20160328050000,150.0,147.6,43.1579,33,88.7,100,67.8,72.2,69.2
20160328051500,150.0,150.6,44.0351,33,83.1,100,67.7,72.2,69.2
20160328053000,150.0,147.6,43.1579,33,85.2,100,67.8,72.2,69.2
20160328054500,150.0,149.4,43.6842,33,87.8,100,67.7,72.2,69.2
20160328060000,150.0,147.6,43.1579,33,82.1,100,68.0,72.2,69.2
20160328061500,150.0,147.6,43.1579,33,87.5,100,67.8,72.2,69.2
20160328063000,150.0,147.6,43.1579,33,87.5,100,67.7,72.2,69.2
20160328064500,150.0,149.4,43.6842,33,82.6,100,68.0,72.2,69.2
20160328070000,150.0,147.6,43.1579,33,83.7,100,67.9,72.2,69.2
20160328071500,150.0,147.6,43.1579,33,82.6,100,67.9,72.2,69.2
20160328073000,150.0,147.6,43.1579,33,85.6,100,67.9,72.2,69.2
20160328074500,150.0,150.6,44.0351,33,86.8,100,67.9,72.2,69.2
20160328080000,150.0,147.0,42.9825,33,82.1,100,67.9,72.2,69.2
20160328081500,150.0,147.0,42.9825,33,89.8,100,67.9,71.9,68.9
20160328083000,150.0,147.0,42.9825,33,85.4,100,68.0,71.8,68.8
20160328084500,150.0,147.0,42.9825,33,83.2,100,68.2,71.8,68.8
20160328090000,150.0,147.0,42.9825,33,83.2,100,68.1,71.8,68.8
20160328091500,150.0,147.0,42.9825,33,83.2,100,68.1,72.2,69.2
20160328093000,150.0,147.0,42.9825,33,85.4,100,68.2,72.2,69.2
20160328094500,150.0,147.0,42.9825,33,85.4,100,68.1,71.8,68.8
20160328100000,150.0,147.0,42.9825,33,82.6,100,68.1,71.8,68.8
20160328101500,150.0,147.0,42.9825,33,82.6,100,68.2,71.8,68.8
20160328103000,150.0,149.4,43.6842,33,83.8,100,68.2,71.8,68.8
20160328104500,150.0,149.4,43.6842,33,82.6,100,68.2,71.8,68.8
20160328110000,150.0,147.6,43.1579,33,57.6,100,68.4,71.8,68.8
20160328111500,150.0,149.4,43.6842,33,55.6,100,68.8,71.8,68.8
20160328113000,150.0,149.4,43.6842,33,54.7,100,68.8,71.8,68.8
20160328114500,150.0,147.6,43.1579,33,54.7,100,68.9,71.8,68.8
20160328120000,150.0,145.2,42.4561,33,54.7,100,68.9,71.8,68.8
20160328121500,150.0,145.2,42.4561,33,54.7,100,68.9,71.8,68.8
20160328123000,150.0,147.0,42.9825,33,54.7,0,69.1,71.8,68.8
20160328124500,150.0,147.0,42.9825,33,54.7,0,69.5,71.8,68.8
20160328130000,150.0,153.0,44.7368,35,54.7,0,69.6,71.8,68.8
20160328131500,150.0,153.0,44.7368,35,54.7,0,69.6,71.8,68.8
20160328133000,150.0,153.0,44.7368,35,54.7,0,69.2,71.8,68.8
20160328134500,150.0,155.4,45.4386,35,54.7,0,69.1,72.2,69.2
20160328140000,150.0,155.4,45.4386,35,54.7,0,69.0,72.2,69.2
20160328141500,150.0,155.4,45.4386,35,54.7,100,68.9,72.2,69.2
20160328143000,150.0,155.4,45.4386,35,54.7,100,68.8,72.2,69.2
20160328144500,150.0,155.4,45.4386,35,54.7,100,68.8,72.2,69.2
20160328150000,150.0,155.4,45.4386,35,54.7,100,68.6,72.2,69.2
20160328151500,150.0,155.4,45.4386,35,60.0,100,68.5,72.2,69.2
20160328153000,150.0,155.4,45.4386,35,85.4,100,68.0,72.2,69.2
20160328154500,150.0,155.4,45.4386,35,85.4,100,67.9,72.2,69.2
20160328160000,150.0,157.2,45.9649,35,86.8,100,68.0,72.2,69.2
20160328161500,150.0,157.2,45.9649,35,86.8,100,67.9,72.2,69.2
20160328163000,150.0,159.0,46.4912,35,86.8,100,68.1,72.2,69.2
20160328164500,150.0,157.2,45.9649,35,85.0,100,68.2,72.2,69.2
20160328170000,150.0,159.0,46.4912,35,85.0,100,68.1,72.2,69.2
20160328171500,150.0,159.0,46.4912,35,85.0,100,68.1,72.2,69.2
20160328173000,150.0,156.6,45.7895,34,82.6,100,68.0,72.2,69.2
20160328174500,150.0,156.6,45.7895,34,82.6,100,67.9,72.2,69.2
20160328180000,150.0,156.6,45.7895,34,86.8,100,67.9,72.2,69.2
20160328181500,150.0,156.6,45.7895,34,86.8,100,67.9,72.2,69.2
20160328183000,150.0,156.6,45.7895,34,84.4,100,67.9,72.2,69.2
20160328184500,150.0,156.6,45.7895,34,84.4,100,68.1,72.2,69.2
20160328190000,150.0,156.6,45.7895,34,82.6,100,67.9,72.2,69.2
20160328191500,150.0,156.6,45.7895,34,84.8,100,67.8,72.2,69.2
20160328193000,150.0,156.6,45.7895,34,86.9,100,67.9,72.2,69.2
20160328194500,150.0,156.6,45.7895,34,83.8,100,68.0,72.2,69.2
20160328200000,150.0,156.6,45.7895,34,83.8,100,68.1,72.2,69.2
20160328201500,150.0,156.6,45.7895,34,86.8,100,68.1,72.2,69.2
20160328203000,150.0,156.6,45.7895,34,85.6,100,68.1,72.2,69.2
20160328204500,150.0,156.6,45.7895,34,83.7,100,68.1,72.2,69.2
20160328210000,150.0,156.6,45.7895,34,87.4,100,68.1,72.2,69.2
20160328211500,150.0,154.2,45.0877,34,82.6,100,68.1,72.2,69.2
20160328213000,150.0,156.6,45.7895,34,86.8,100,68.1,72.2,69.2
20160328214500,150.0,154.2,45.0877,34,85.0,100,68.1,72.2,69.2
20160328220000,150.0,154.2,45.0877,34,83.6,100,68.1,72.2,69.2
20160328221500,150.0,154.2,45.0877,34,87.4,100,68.0,72.2,69.2
20160328223000,150.0,156.6,45.7895,34,84.4,100,68.0,72.2,69.2
20160328224500,150.0,153.0,44.7368,34,84.4,100,68.0,72.2,69.2
20160328230000,150.0,153.0,44.7368,34,85.8,100,68.1,72.2,69.2
20160328231500,150.0,155.4,45.4386,34,83.1,100,68.0,72.2,69.2
20160328233000,150.0,155.4,45.4386,34,87.4,100,68.1,72.2,69.2
20160328234500,150.0,155.4,45.4386,34,84.1,100,68.0,72.2,69.2
20160329000000,150.0,155.4,45.4386,34,84.1,100,67.9,72.2,69.2
20160329001500,150.0,155.4,45.4386,34,87.4,100,67.9,72.2,69.2
20160329003000,150.0,155.4,45.4386,34,87.4,100,67.9,72.2,69.2
20160329004500,150.0,155.4,45.4386,34,87.4,100,67.9,72.2,69.2
20160329010000,150.0,155.4,45.4386,34,83.8,100,67.8,72.2,69.2
20160329011500,150.0,153.0,44.7368,34,83.8,100,67.9,72.2,69.2
20160329013000,150.0,153.0,44.7368,34,87.4,100,67.8,72.2,69.2
20160329014500,150.0,153.0,44.7368,34,83.2,100,67.8,72.2,69.2
20160329020000,150.0,153.0,44.7368,34,84.2,100,67.7,72.2,69.2
20160329021500,150.0,153.0,44.7368,34,86.6,100,67.7,72.2,69.2
20160329023000,150.0,153.0,44.7368,34,82.6,100,67.8,72.2,69.2
20160329024500,150.0,153.0,44.7368,34,85.6,100,67.7,72.2,69.2
20160329030000,150.0,151.2,44.2105,34,88.0,100,67.6,72.2,69.2
20160329031500,150.0,153.0,44.7368,34,83.9,100,67.6,72.2,69.2
20160329033000,150.0,153.0,44.7368,34,86.2,100,67.7,72.2,69.2
20160329034500,150.0,151.2,44.2105,34,89.2,100,67.7,72.2,69.2
20160329040000,150.0,153.0,44.7368,34,86.8,100,67.7,72.2,69.2
20160329041500,150.0,153.0,44.7368,34,84.3,100,67.6,72.2,69.2
20160329043000,150.0,153.0,44.7368,34,82.5,100,67.6,72.2,69.2
20160329044500,150.0,153.0,44.7368,34,82.5,100,67.6,72.2,69.2
20160329050000,150.0,153.0,44.7368,34,83.4,100,67.6,72.2,69.2
20160329051500,150.0,151.2,44.2105,34,89.2,100,67.8,72.2,69.2
20160329053000,150.0,153.0,44.7368,34,83.7,100,67.9,72.2,69.2
20160329054500,150.0,153.0,44.7368,34,85.6,100,68.0,72.2,69.2
20160329060000,150.0,155.4,45.4386,34,87.9,100,67.9,72.2,69.2
20160329061500,150.0,155.4,45.4386,34,82.1,100,68.1,72.2,69.2
20160329063000,150.0,155.4,45.4386,34,84.4,100,68.2,72.0,69.0
20160329064500,150.0,153.0,44.7368,34,84.4,100,68.2,71.8,68.8
20160329070000,150.0,153.0,44.7368,34,68.5,100,68.4,71.8,68.8
20160329071500,150.0,153.0,44.7368,34,56.0,100,68.7,72.1,69.1
20160329073000,150.0,153.0,44.7368,34,56.0,100,68.6,72.2,69.2
20160329074500,150.0,151.2,44.2105,34,66.7,100,68.8,72.2,69.2
20160329080000,150.0,151.2,44.2105,34,75.8,100,69.2,72.2,69.2
20160329081500,150.0,151.2,44.2105,34,76.8,100,69.2,72.2,69.2
20160329083000,150.0,151.2,44.2105,34,58.7,0,69.6,72.2,69.2
20160329084500,150.0,151.2,44.2105,34,55.2,0,69.3,72.2,69.2
20160329090000,150.0,151.2,44.2105,34,55.2,0,69.2,72.2,69.2
20160329091500,150.0,151.2,44.2105,34,55.2,0,69.4,72.2,69.2
20160329093000,150.0,151.2,44.2105,34,55.2,0,69.3,72.2,69.2
20160329094500,150.0,151.2,44.2105,34,54.3,0,69.3,72.2,69.2
20160329100000,150.0,151.2,44.2105,34,54.3,0,69.0,72.2,69.2
20160329101500,150.0,149.4,43.6842,34,54.3,100,68.9,72.2,69.2
20160329103000,150.0,149.4,43.6842,34,54.3,100,69.0,72.2,69.2
20160329104500,150.0,149.4,43.6842,34,54.3,100,69.0,72.2,69.2
20160329110000,150.0,149.4,43.6842,34,54.3,100,68.8,72.2,69.2
20160329111500,150.0,151.2,44.2105,34,54.3,100,68.7,72.2,69.2
20160329113000,150.0,151.2,44.2105,34,54.3,100,68.6,72.2,69.2
20160329114500,150.0,153.0,44.7368,34,54.3,100,68.7,72.2,69.2
20160329120000,150.0,153.0,44.7368,34,61.9,100,68.7,72.2,69.2
20160329121500,150.0,153.0,44.7368,34,80.3,100,68.6,72.2,69.2
20160329123000,150.0,153.0,44.7368,34,80.3,100,68.6,72.2,69.2
20160329124500,150.0,155.4,45.4386,34,84.4,100,68.9,72.2,69.2
20160329130000,150.0,155.4,45.4386,34,62.4,0,70.0,72.2,69.2
20160329131500,150.0,157.2,45.9649,34,55.6,0,69.7,72.2,69.2
20160329133000,150.0,159.0,46.4912,34,55.6,0,69.3,72.2,69.2
20160329134500,150.0,159.0,46.4912,34,54.7,100,68.9,72.2,69.2
20160329140000,150.0,157.2,45.9649,34,54.7,100,68.7,72.2,69.2
20160329141500,150.0,157.2,45.9649,34,54.7,100,68.6,72.2,69.2
20160329143000,150.0,157.2,45.9649,34,60.7,100,68.6,72.2,69.2
20160329144500,150.0,159.0,46.4912,34,83.7,100,68.4,72.2,69.2
20160329150000,150.0,157.2,45.9649,34,81.1,100,68.5,72.2,69.2
20160329151500,150.0,159.0,46.4912,34,85.0,100,68.5,72.2,69.2
20160329153000,150.0,157.2,45.9649,34,83.0,100,68.5,72.2,69.2
20160329154500,150.0,159.0,46.4912,34,83.0,100,68.6,72.2,69.2
20160329160000,150.0,159.0,46.4912,34,86.8,100,68.6,72.2,69.2
20160329161500,150.0,157.2,45.9649,33,82.0,100,68.5,72.2,69.2
20160329163000,150.0,157.2,45.9649,33,82.0,100,68.6,72.2,69.2
20160329164500,150.0,157.2,45.9649,33,86.2,100,68.4,72.2,69.2
20160329170000,150.0,157.2,45.9649,33,86.2,100,68.4,72.2,69.2
20160329171500,150.0,157.2,45.9649,33,81.6,100,68.4,72.2,69.2
20160329173000,150.0,157.2,45.9649,33,85.0,100,68.5,72.2,69.2
20160329174500,150.0,159.0,46.4912,33,85.0,100,68.4,72.2,69.2
20160329180000,150.0,157.2,45.9649,33,82.1,100,68.3,72.2,69.2
20160329181500,150.0,159.0,46.4912,33,85.6,100,68.4,72.2,69.2
20160329183000,150.0,159.0,46.4912,33,85.6,100,68.3,72.2,69.2
20160329184500,150.0,159.0,46.4912,33,81.6,100,68.3,72.2,69.2
20160329190000,150.0,156.6,45.7895,33,83.2,100,68.2,71.8,68.8
20160329191500,150.0,159.0,46.4912,33,86.8,100,68.2,71.4,68.4
20160329193000,150.0,157.2,45.9649,33,82.1,100,68.2,71.8,68.8
20160329194500,150.0,159.0,46.4912,33,82.1,100,68.1,71.9,68.9
20160329200000,150.0,157.2,45.9649,33,86.2,100,68.4,71.8,68.8
20160329201500,150.0,157.2,45.9649,33,86.2,100,68.4,71.8,68.8
20160329203000,150.0,157.2,45.9649,33,81.6,100,68.6,71.8,68.8
20160329204500,150.0,157.2,45.9649,33,84.5,100,68.6,72.1,69.1
20160329210000,150.0,157.2,45.9649,33,86.8,100,68.6,71.8,68.8
20160329211500,150.0,157.2,45.9649,33,81.6,100,68.7,71.8,68.8
20160329213000,150.0,157.2,45.9649,33,83.8,100,68.6,71.8,68.8
20160329214500,150.0,157.2,45.9649,33,87.4,100,68.7,71.8,68.8
20160329220000,150.0,157.2,45.9649,33,83.7,100,68.7,71.9,68.9
20160329221500,150.0,157.2,45.9649,33,81.6,100,68.7,71.9,68.9
20160329223000,150.0,157.2,45.9649,33,85.6,100,68.6,71.8,68.8
20160329224500,150.0,157.2,45.9649,33,85.6,100,68.4,71.8,68.8
20160329230000,150.0,157.2,45.9649,33,81.6,100,68.3,71.8,68.8
20160329231500,150.0,157.2,45.9649,33,83.2,100,68.2,71.8,68.8
20160329233000,150.0,157.2,45.9649,33,86.9,100,68.0,71.8,68.8
20160329234500,150.0,157.2,45.9649,33,85.5,100,67.9,71.8,68.8
20160330000000,150.0,157.2,45.9649,33,81.6,100,67.9,71.8,68.8
20160330001500,150.0,147.0,42.9825,12,83.8,100,68.1,71.4,68.4
20160330003000,150.0,149.4,43.6842,33,59.2,100,68.7,71.8,68.8
20160330004500,150.0,149.4,43.6842,33,56.0,100,68.3,71.8,68.8
20160330010000,150.0,149.4,43.6842,33,56.0,100,68.3,71.9,68.9
20160330011500,150.0,149.4,43.6842,33,57.6,100,68.7,71.8,68.8
20160330013000,150.0,147.6,43.1579,33,55.3,100,68.6,71.8,68.8
20160330014500,150.0,159.6,46.6667,35,55.3,100,68.5,71.6,68.6
20160330020000,150.0,159.6,46.6667,35,55.3,0,68.6,71.3,68.3
20160330021500,150.0,156.6,45.7895,35,55.3,100,68.5,71.8,68.8
20160330023000,150.0,159.6,46.6667,35,54.7,0,68.5,71.4,68.4
20160330024500,150.0,157.2,45.9649,35,54.7,100,68.5,72.2,69.2
20160330030000,150.0,159.0,46.4912,35,82.1,100,68.8,72.2,69.2
20160330031500,150.0,157.2,45.9649,35,83.7,100,68.9,72.2,69.2
20160330033000,150.0,157.2,45.9649,35,82.0,100,69.0,72.2,69.2
20160330034500,150.0,159.0,46.4912,35,83.2,100,68.6,72.2,69.2
20160330040000,150.0,157.2,45.9649,34,56.4,0,68.9,71.8,68.8
20160330041500,150.0,157.2,45.9649,34,55.2,0,68.7,71.8,68.8
20160330043000,150.0,157.2,45.9649,35,55.2,100,68.6,71.8,68.8
20160330044500,150.0,159.0,46.4912,35,55.2,100,68.6,71.8,68.8
20160330050000,150.0,156.6,45.7895,35,55.2,100,68.6,71.8,68.8
20160330051500,150.0,156.6,45.7895,35,55.2,100,68.7,71.8,68.8
20160330053000,150.0,156.6,45.7895,35,55.2,100,68.7,71.8,68.8
20160330054500,150.0,156.6,45.7895,35,55.2,100,68.6,71.8,68.8
20160330060000,150.0,156.6,45.7895,35,54.3,100,68.7,71.8,68.8
20160330061500,150.0,156.6,45.7895,35,54.3,100,68.7,71.8,68.8
20160330063000,150.0,156.6,45.7895,35,54.3,100,68.7,71.8,68.8
20160330064500,150.0,156.6,45.7895,35,55.1,100,68.7,71.8,68.8
20160330070000,150.0,159.0,46.4912,35,58.0,100,68.9,71.7,68.7
20160330071500,150.0,168.6,49.2982,36,55.2,0,69.1,71.3,68.3
20160330073000,150.0,161.4,47.193,35,55.2,0,69.1,71.8,68.8
20160330074500,150.0,159.0,46.4912,34,55.2,0,69.2,71.8,68.8
20160330080000,150.0,159.0,46.4912,34,54.4,0,69.3,71.8,68.8
20160330081500,150.0,172.2,50.3509,36,54.4,0,68.7,70.8,67.8
20160330083000,150.0,159.0,46.4912,34,54.4,0,68.8,71.8,68.8
20160330084500,150.0,159.0,46.4912,35,54.4,0,68.9,71.3,68.3
20160330090000,150.0,159.0,46.4912,35,54.4,0,68.8,71.8,68.8
20160330091500,150.0,184.2,53.8596,38,56.7,0,68.8,71.3,68.3
20160330093000,150.0,159.0,46.4912,34,54.3,0,68.9,71.8,68.8
20160330094500,150.0,159.0,46.4912,35,54.3,0,68.9,71.8,68.8
20160330100000,150.0,164.4,48.0702,36,54.3,0,68.8,71.2,68.2
20160330101500,150.0,159.6,46.6667,34,54.3,0,68.8,71.8,68.8
20160330103000,150.0,159.6,46.6667,34,54.3,0,68.9,71.8,68.8
20160330104500,150.0,159.6,46.6667,34,54.3,0,69.0,71.8,68.8
20160330110000,150.0,157.2,45.9649,35,54.3,0,68.9,71.8,68.8
20160330111500,150.0,157.2,45.9649,35,54.3,0,68.9,71.8,68.8
20160330113000,150.0,157.2,45.9649,35,54.3,100,68.8,72.2,69.2
20160330114500,150.0,157.2,45.9649,35,54.3,100,68.8,72.2,69.2
20160330120000,150.0,159.0,46.4912,35,54.3,100,68.8,72.2,69.2
20160330121500,150.0,159.0,46.4912,35,54.3,100,69.1,72.2,69.2
20160330123000,150.0,154.2,45.0877,35,54.3,100,69.3,72.2,69.2
20160330124500,150.0,154.2,45.0877,35,54.3,0,69.9,72.2,69.2
20160330130000,150.0,156.6,45.7895,35,54.3,0,69.2,72.2,69.2
20160330131500,150.0,156.6,45.7895,35,54.3,0,69.1,72.2,69.2
20160330133000,150.0,156.6,45.7895,35,54.3,0,69.1,72.2,69.2
20160330134500,150.0,156.6,45.7895,35,54.3,0,69.0,72.2,69.2
20160330140000,150.0,156.6,45.7895,35,54.3,0,69.0,72.2,69.2
20160330141500,150.0,141.6,41.4035,28,54.3,100,69.0,72.2,69.2
20160330143000,150.0,141.6,41.4035,28,54.3,100,69.0,72.2,69.2
20160330144500,150.0,141.6,41.4035,28,54.3,100,68.9,72.2,69.2
20160330150000,150.0,144.0,42.1053,28,54.3,100,68.9,72.2,69.2
20160330151500,150.0,144.0,42.1053,28,54.3,100,68.9,72.2,69.2
20160330153000,150.0,144.0,42.1053,28,56.3,100,69.0,72.2,69.2
20160330154500,150.0,144.0,42.1053,28,61.1,100,68.8,72.2,69.2
20160330160000,150.0,144.0,42.1053,28,64.9,100,68.8,72.2,69.2
20160330161500,150.0,144.0,42.1053,28,81.6,100,68.4,72.2,69.2
20160330163000,150.0,144.0,42.1053,28,86.8,100,68.4,72.2,69.2
20160330164500,150.0,144.0,42.1053,28,82.6,100,68.4,72.2,69.2
20160330170000,150.0,144.0,42.1053,28,82.6,100,68.6,72.2,69.2
20160330171500,150.0,147.0,42.9825,28,86.9,100,68.5,72.2,69.2
20160330173000,150.0,147.0,42.9825,28,83.2,100,68.5,72.2,69.2
20160330174500,150.0,145.2,42.4561,28,85.6,100,68.4,72.2,69.2
20160330180000,150.0,145.2,42.4561,28,84.4,100,68.4,72.2,69.2
20160330181500,150.0,147.0,42.9825,28,84.4,100,68.4,72.2,69.2
20160330183000,150.0,145.2,42.4561,28,86.9,100,68.4,71.8,68.8
20160330184500,150.0,145.2,42.4561,28,82.6,100,68.7,72.2,69.2
20160330190000,150.0,145.2,42.4561,28,85.7,100,68.8,72.2,69.2
20160330191500,150.0,145.2,42.4561,28,83.7,100,68.8,72.2,69.2
20160330193000,150.0,145.2,42.4561,28,85.0,100,68.9,72.2,69.2
20160330194500,150.0,145.2,42.4561,28,85.9,100,68.9,72.2,69.2
20160330200000,150.0,145.2,42.4561,28,84.2,100,68.8,72.2,69.2
20160330201500,150.0,145.2,42.4561,28,85.5,100,68.6,72.2,69.2
20160330203000,150.0,145.2,42.4561,28,85.5,100,68.5,72.2,69.2
20160330204500,150.0,145.2,42.4561,28,82.6,100,68.4,72.2,69.2
20160330210000,150.0,145.2,42.4561,28,86.2,100,68.4,72.2,69.2
20160330211500,150.0,145.2,42.4561,28,82.6,100,68.3,72.2,69.2
20160330213000,150.0,145.2,42.4561,28,85.6,100,68.4,72.2,69.2
20160330214500,150.0,145.2,42.4561,28,85.6,100,68.3,72.2,69.2
20160330220000,150.0,143.4,41.9298,28,84.4,100,68.3,72.2,69.2
20160330221500,150.0,143.4,41.9298,30,87.0,100,68.3,72.2,69.2
20160330223000,150.0,159.0,46.4912,28,83.9,100,68.3,72.2,69.2
20160330224500,150.0,159.0,46.4912,28,83.9,100,68.2,72.2,69.2
20160330230000,150.0,159.0,46.4912,28,83.9,100,68.3,72.2,69.2
20160330231500,150.0,157.2,45.9649,28,87.2,100,68.3,72.2,69.2
20160330233000,150.0,159.0,46.4912,28,83.2,100,68.5,72.2,69.2
20160330234500,150.0,159.0,46.4912,28,87.5,100,68.6,72.2,69.2
20160331000000,150.0,157.2,45.9649,28,82.0,100,68.7,72.2,69.2
20160331001500,150.0,159.0,46.4912,28,85.7,100,68.7,72.2,69.2
20160331003000,150.0,159.0,46.4912,28,83.5,100,68.8,72.2,69.2
20160331004500,150.0,157.2,45.9649,28,84.4,100,68.9,72.2,69.2
20160331010000,150.0,157.2,45.9649,28,86.2,100,68.9,72.2,69.2
20160331011500,150.0,159.6,46.6667,28,82.6,100,68.9,72.2,69.2
20160331013000,150.0,159.6,46.6667,28,87.4,100,68.6,72.2,69.2
20160331014500,150.0,159.6,46.6667,28,82.1,100,68.5,72.2,69.2
20160331020000,150.0,157.2,45.9649,28,86.2,100,68.4,72.2,69.2
20160331021500,150.0,157.2,45.9649,28,83.1,100,68.3,72.2,69.2
20160331023000,150.0,157.2,45.9649,28,84.4,100,68.3,72.2,69.2
20160331024500,150.0,157.2,45.9649,28,85.9,100,68.3,72.2,69.2
20160331030000,150.0,157.2,45.9649,28,83.2,100,68.3,72.2,69.2
20160331031500,150.0,155.4,45.4386,28,88.0,100,68.2,72.2,69.2
20160331033000,150.0,155.4,45.4386,28,82.1,100,68.2,72.2,69.2
20160331034500,150.0,155.4,45.4386,28,86.3,100,68.2,72.2,69.2
20160331040000,150.0,155.4,45.4386,28,83.1,100,68.4,72.2,69.2
20160331041500,150.0,155.4,45.4386,28,85.0,100,68.6,72.2,69.2
20160331043000,150.0,155.4,45.4386,28,85.0,100,68.6,72.2,69.2
20160331044500,150.0,157.2,45.9649,28,83.2,100,68.7,72.2,69.2
20160331050000,150.0,157.2,45.9649,28,87.8,100,68.7,71.8,68.8
20160331051500,150.0,194.4,56.8421,33,59.9,0,69.3,70.8,67.8
20160331053000,150.0,159.0,46.4912,28,55.6,0,69.3,70.8,67.8
20160331054500,150.0,154.2,45.0877,28,55.6,0,69.3,71.3,68.3
20160331060000,150.0,154.2,45.0877,29,54.7,0,69.3,71.3,68.3
20160331061500,150.0,157.2,45.9649,28,54.7,0,69.2,71.3,68.3
20160331063000,150.0,164.4,48.0702,30,54.7,0,69.2,70.8,67.8
20160331064500,150.0,181.2,52.9825,31,54.7,0,69.1,70.8,67.8
20160331070000,150.0,157.2,45.9649,28,54.7,0,68.9,70.4,67.4
20160331071500,150.0,168.6,49.2982,30,54.7,0,68.9,70.9,67.9
20160331073000,150.0,172.2,50.3509,31,54.7,0,68.8,71.2,68.2
20160331074500,150.0,155.4,45.4386,28,54.7,0,68.7,70.8,67.8
20160331080000,150.0,157.2,45.9649,29,54.7,0,68.8,71.3,68.3
20160331081500,150.0,157.2,45.9649,29,54.7,0,68.9,71.4,68.4
20160331083000,150.0,157.2,45.9649,29,54.7,0,68.9,71.8,68.8
20160331084500,150.0,159.0,46.4912,29,54.7,0,68.8,71.8,68.8
20160331090000,150.0,159.0,46.4912,29,54.7,100,68.8,71.8,68.8
20160331091500,150.0,156.6,45.7895,29,54.7,100,68.8,71.8,68.8
20160331093000,150.0,156.6,45.7895,29,54.7,100,68.9,71.8,68.8
20160331094500,150.0,156.6,45.7895,29,54.7,0,69.2,71.8,68.8
20160331100000,150.0,159.0,46.4912,29,54.7,0,69.4,71.8,68.8
20160331101500,150.0,157.2,45.9649,29,54.7,0,69.6,71.8,68.8
20160331103000,150.0,157.2,45.9649,29,54.7,0,69.7,71.8,68.8
20160331104500,150.0,157.2,45.9649,29,54.7,0,69.3,71.8,68.8
20160331110000,150.0,159.0,46.4912,29,54.7,0,69.1,71.8,68.8
20160331111500,150.0,159.0,46.4912,29,54.7,0,69.1,71.8,68.8
20160331113000,150.0,157.2,45.9649,29,54.7,0,69.2,71.8,68.8
20160331114500,150.0,157.2,45.9649,29,54.7,0,69.2,71.8,68.8
20160331120000,150.0,157.2,45.9649,29,54.7,0,69.2,71.8,68.8
20160331121500,150.0,157.2,45.9649,29,54.7,0,69.1,71.8,68.8
20160331123000,150.0,157.2,45.9649,29,54.7,0,69.1,71.8,68.8
20160331124500,150.0,157.2,45.9649,29,53.9,0,69.0,71.8,68.8
20160331130000,150.0,157.2,45.9649,29,53.9,0,69.1,71.8,68.8
20160331131500,150.0,157.2,45.9649,29,53.9,0,69.2,71.8,68.8
20160331133000,150.0,157.2,45.9649,29,53.9,0,69.0,71.8,68.8
20160331134500,150.0,157.2,45.9649,29,53.9,0,69.0,71.8,68.8
20160331140000,150.0,159.0,46.4912,29,53.9,0,69.0,71.8,68.8
20160331141500,150.0,156.6,45.7895,29,53.9,0,69.0,71.8,68.8
20160331143000,150.0,156.6,45.7895,29,53.9,0,69.0,71.8,68.8
20160331144500,150.0,159.0,46.4912,29,53.9,0,68.9,71.8,68.8
20160331150000,150.0,159.0,46.4912,29,53.9,0,68.9,71.8,68.8
20160331151500,150.0,156.6,45.7895,29,53.9,0,68.9,71.8,68.8
20160331153000,150.0,156.6,45.7895,29,53.9,0,68.9,71.8,68.8
20160331154500,150.0,159.6,46.6667,29,53.9,0,68.9,71.8,68.8
20160331160000,150.0,159.6,46.6667,29,53.9,100,68.9,72.2,69.2
20160331161500,150.0,159.6,46.6667,29,53.9,100,68.9,72.2,69.2
20160331163000,150.0,159.6,46.6667,29,53.9,100,68.8,72.2,69.2
20160331164500,150.0,159.6,46.6667,29,53.9,100,68.9,72.2,69.2
20160331170000,150.0,159.6,46.6667,29,53.9,100,68.9,72.2,69.2
20160331171500,150.0,157.2,45.9649,29,53.9,100,68.9,72.2,69.2
20160331173000,150.0,159.0,46.4912,29,53.9,100,68.9,72.2,69.2
20160331174500,150.0,157.2,45.9649,29,53.9,100,68.9,72.2,69.2
20160331180000,150.0,157.2,45.9649,29,53.9,100,68.9,72.2,69.2
20160331181500,150.0,157.2,45.9649,29,53.9,100,68.9,72.2,69.2
20160331183000,150.0,157.2,45.9649,29,54.7,100,69.1,72.2,69.2
20160331184500,150.0,159.0,46.4912,29,54.7,100,69.2,72.2,69.2
20160331190000,150.0,157.2,45.9649,29,55.5,100,69.3,72.2,69.2
20160331191500,150.0,157.2,45.9649,29,55.5,100,69.4,72.2,69.2
20160331193000,150.0,159.0,46.4912,29,54.7,0,69.4,72.2,69.2
20160331194500,150.0,159.0,46.4912,29,54.7,0,69.4,72.2,69.2
20160331200000,150.0,157.2,45.9649,29,54.7,0,69.2,72.2,69.2
20160331201500,150.0,157.2,45.9649,29,54.7,100,69.0,72.2,69.2
20160331203000,150.0,157.2,45.9649,29,54.7,100,68.9,72.2,69.2
20160331204500,150.0,157.2,45.9649,29,54.7,100,68.9,72.2,69.2
20160331210000,150.0,157.2,45.9649,29,54.7,100,68.9,72.2,69.2
20160331211500,150.0,157.2,45.9649,29,54.7,100,68.9,72.2,69.2
20160331213000,150.0,157.2,45.9649,29,54.7,100,68.8,72.2,69.2
20160331214500,150.0,157.2,45.9649,29,54.7,100,68.8,72.2,69.2
20160331220000,150.0,157.2,45.9649,29,54.7,100,68.7,72.2,69.2
20160331221500,150.0,159.0,46.4912,29,62.8,100,68.8,72.2,69.2
20160331223000,150.0,159.0,46.4912,29,64.0,100,68.9,72.2,69.2
20160331224500,150.0,157.2,45.9649,29,85.0,100,68.4,72.2,69.2
20160331230000,150.0,159.6,46.6667,29,85.0,100,68.7,72.2,69.2
20160331231500,150.0,159.6,46.6667,29,83.1,100,68.8,72.2,69.2
20160331233000,150.0,159.6,46.6667,29,84.4,100,68.9,72.2,69.2
20160331234500,150.0,159.6,46.6667,29,85.7,100,68.9,72.2,69.2
20160401000000,150.0,161.4,47.193,28,82.6,100,69.0,72.2,69.2
20160401001500,150.0,157.2,45.9649,28,86.8,100,69.0,72.2,69.2
20160401003000,150.0,157.2,45.9649,28,82.1,100,69.1,72.2,69.2
20160401004500,150.0,157.2,45.9649,28,86.2,100,68.7,72.2,69.2
20160401010000,150.0,159.0,46.4912,28,83.3,100,68.7,72.2,69.2
20160401011500,150.0,157.2,45.9649,28,85.6,100,68.6,72.2,69.2
20160401013000,150.0,159.0,46.4912,28,84.2,100,68.6,72.2,69.2
20160401014500,150.0,157.2,45.9649,28,84.2,100,68.4,72.2,69.2
20160401020000,150.0,159.0,46.4912,28,84.2,100,68.4,72.2,69.2
20160401021500,150.0,157.2,45.9649,28,86.7,100,68.5,72.2,69.2
20160401023000,150.0,157.2,45.9649,28,83.8,100,68.5,72.2,69.2
20160401024500,150.0,157.2,45.9649,28,88.2,100,68.4,72.2,69.2
20160401030000,150.0,157.2,45.9649,28,83.2,100,68.4,72.2,69.2
20160401031500,150.0,157.2,45.9649,28,87.4,100,68.4,72.2,69.2
20160401033000,150.0,159.0,46.4912,28,83.2,100,68.6,72.2,69.2
20160401034500,150.0,157.2,45.9649,28,88.1,100,68.7,72.2,69.2
20160401040000,150.0,157.2,45.9649,28,82.6,100,68.9,72.2,69.2
20160401041500,150.0,159.6,46.6667,28,88.0,100,68.8,72.2,69.2
20160401043000,150.0,159.6,46.6667,28,82.6,100,68.9,72.2,69.2
20160401044500,150.0,159.6,46.6667,28,87.5,100,68.9,72.2,69.2
20160401050000,150.0,159.6,46.6667,28,82.6,100,69.1,72.2,69.2
20160401051500,150.0,159.6,46.6667,28,87.5,100,69.1,72.2,69.2
20160401053000,150.0,159.6,46.6667,28,82.6,100,68.8,72.2,69.2
20160401054500,150.0,159.6,46.6667,28,87.5,100,68.8,72.2,69.2
20160401060000,150.0,157.2,45.9649,28,82.6,100,68.6,72.2,69.2
20160401061500,150.0,159.0,46.4912,28,87.5,100,68.8,72.1,69.1
20160401063000,150.0,159.0,46.4912,28,83.8,100,68.7,71.9,68.9
20160401064500,150.0,157.2,45.9649,28,88.0,100,68.7,71.8,68.8
20160401070000,150.0,150.6,44.0351,28,85.1,100,68.6,71.8,68.8
20160401071500,150.0,150.6,44.0351,28,83.2,100,68.0,71.8,68.8
20160401073000,150.0,153.0,44.7368,28,88.0,100,67.9,71.8,68.8
20160401074500,150.0,157.2,45.9649,28,86.2,100,68.1,71.8,68.8
20160401080000,150.0,154.2,45.0877,28,82.9,100,68.2,71.8,68.8
20160401081500,150.0,154.2,45.0877,28,86.9,100,68.1,71.8,68.8
20160401083000,150.0,154.2,45.0877,28,82.6,100,68.4,71.8,68.8
20160401084500,150.0,154.2,45.0877,28,85.6,100,68.4,71.8,68.8
20160401090000,150.0,154.2,45.0877,28,83.2,100,68.3,71.8,68.8
20160401091500,150.0,154.2,45.0877,28,84.4,100,68.5,71.8,68.8
20160401093000,150.0,154.2,45.0877,28,86.8,100,68.4,71.8,68.8
20160401094500,150.0,154.2,45.0877,28,83.0,100,68.4,71.8,68.8
20160401100000,150.0,154.2,45.0877,28,86.4,100,68.6,71.8,68.8
20160401101500,150.0,154.2,45.0877,28,83.1,100,68.7,71.8,68.8
20160401103000,150.0,154.2,45.0877,28,84.6,100,68.6,71.8,68.8
20160401104500,150.0,154.2,45.0877,28,85.9,100,68.6,71.8,68.8
20160401110000,150.0,154.2,45.0877,28,83.8,100,68.7,71.8,68.8
20160401111500,150.0,154.2,45.0877,28,87.4,100,68.6,71.8,68.8
20160401113000,150.0,154.2,45.0877,28,82.6,100,68.7,71.8,68.8
20160401114500,150.0,154.2,45.0877,28,87.4,100,68.7,71.8,68.8
20160401120000,150.0,154.2,45.0877,28,82.1,100,68.7,71.8,68.8
20160401121500,150.0,154.2,45.0877,28,87.4,100,68.6,71.8,68.8
20160401123000,150.0,154.2,45.0877,28,82.6,100,68.7,71.8,68.8
20160401124500,150.0,154.2,45.0877,28,87.4,100,68.7,71.8,68.8
20160401130000,150.0,154.2,45.0877,28,82.1,100,68.7,71.8,68.8
20160401131500,150.0,154.2,45.0877,28,85.1,100,68.9,71.8,68.8
20160401133000,150.0,154.2,45.0877,28,83.7,100,68.7,71.8,68.8
20160401134500,150.0,154.2,45.0877,28,83.7,100,68.7,71.8,68.8
20160401140000,150.0,151.2,44.2105,28,87.5,100,68.7,71.8,68.8
