PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160401141500,150.0,154.2,45.0877,28,84.9,100,68.9,71.8,68.8
20160401143000,150.0,154.2,45.0877,28,58.7,100,68.8,71.8,68.8
20160401144500,150.0,154.2,45.0877,28,54.7,0,69.1,71.8,68.8
20160401150000,150.0,154.2,45.0877,28,54.7,0,69.0,71.8,68.8
20160401151500,150.0,154.2,45.0877,28,54.7,0,68.9,71.8,68.8
20160401153000,150.0,154.2,45.0877,28,54.7,0,68.9,71.8,68.8
20160401154500,150.0,154.2,45.0877,28,53.9,0,68.7,71.8,68.8
20160401160000,150.0,154.2,45.0877,28,53.9,0,68.8,71.8,68.8
20160401161500,150.0,154.2,45.0877,28,53.9,0,68.8,71.8,68.8
20160401163000,150.0,154.2,45.0877,28,53.9,0,68.7,71.8,68.8
20160401164500,150.0,154.2,45.0877,28,53.9,0,68.7,71.8,68.8
20160401170000,150.0,154.2,45.0877,28,53.9,0,68.6,71.8,68.8
20160401171500,150.0,154.2,45.0877,28,53.9,0,68.6,71.8,68.8
20160401173000,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401174500,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401180000,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401181500,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401183000,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401184500,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401190000,150.0,154.2,45.0877,28,53.9,100,68.5,71.8,68.8
20160401191500,150.0,151.2,44.2105,28,53.9,100,68.4,71.8,68.8
20160401193000,150.0,154.2,45.0877,28,55.5,100,68.5,71.8,68.8
20160401194500,150.0,154.2,45.0877,28,61.9,100,68.6,71.8,68.8
20160401200000,150.0,154.2,45.0877,28,61.9,100,68.7,71.8,68.8
20160401201500,150.0,154.2,45.0877,28,61.9,100,68.7,71.8,68.8
20160401203000,150.0,154.2,45.0877,28,61.9,100,68.7,71.8,68.8
20160401204500,150.0,154.2,45.0877,28,61.9,100,68.7,71.8,68.8
20160401210000,150.0,154.2,45.0877,28,61.9,100,68.7,71.8,68.8
20160401211500,150.0,151.2,44.2105,28,61.9,100,68.7,71.8,68.8
20160401213000,150.0,154.2,45.0877,28,61.9,100,68.6,71.8,68.8
20160401214500,150.0,154.2,45.0877,28,61.9,100,68.6,71.8,68.8
20160401220000,150.0,154.2,45.0877,28,61.9,100,68.6,71.8,68.8
20160401221500,150.0,154.2,45.0877,28,61.9,100,68.6,71.8,68.8
20160401223000,150.0,154.2,45.0877,28,61.9,100,68.6,71.8,68.8
20160401224500,150.0,154.2,45.0877,28,57.6,0,68.5,71.3,68.3
20160401230000,150.0,156.6,45.7895,28,55.2,100,68.4,71.8,68.8
20160401231500,150.0,153.0,44.7368,28,55.2,100,68.3,71.8,68.8
20160401233000,150.0,153.0,44.7368,28,54.3,100,68.2,71.8,68.8
20160401234500,150.0,153.0,44.7368,28,56.5,100,68.2,71.8,68.8
20160402000000,150.0,153.0,44.7368,28,63.8,100,68.4,71.8,68.8
20160402001500,150.0,155.4,45.4386,28,71.0,100,68.6,71.8,68.8
20160402003000,150.0,155.4,45.4386,28,83.8,100,68.1,71.8,68.8
20160402004500,150.0,155.4,45.4386,28,84.9,100,67.9,71.8,68.8
20160402010000,150.0,153.0,44.7368,28,83.2,100,68.1,71.8,68.8
20160402011500,150.0,151.2,44.2105,2,88.1,100,67.9,71.8,68.8
20160402013000,150.0,149.4,43.6842,34,81.0,100,67.8,71.8,68.8
20160402014500,150.0,149.4,43.6842,34,85.0,100,67.7,71.8,68.8
20160402020000,150.0,149.4,43.6842,34,83.5,100,67.6,71.8,68.8
20160402021500,150.0,149.4,43.6842,34,83.5,100,67.6,71.8,68.8
20160402023000,150.0,149.4,43.6842,34,88.6,100,67.5,71.8,68.8
20160402024500,150.0,149.4,43.6842,34,83.1,100,67.6,71.8,68.8
20160402030000,150.0,149.4,43.6842,34,89.2,100,67.7,71.8,68.8
20160402031500,150.0,149.4,43.6842,34,82.6,100,67.8,71.8,68.8
20160402033000,150.0,147.6,43.1579,34,88.6,100,67.8,71.8,68.8
20160402034500,150.0,149.4,43.6842,34,82.6,100,67.8,71.8,68.8
20160402040000,150.0,149.4,43.6842,34,86.2,100,67.8,71.8,68.8
20160402041500,150.0,149.4,43.6842,34,86.2,100,67.9,71.8,68.8
20160402043000,150.0,147.6,43.1579,34,83.2,100,67.9,71.8,68.8
20160402044500,150.0,147.6,43.1579,34,88.6,100,67.9,71.8,68.8
20160402050000,150.0,149.4,43.6842,34,83.2,100,67.9,71.8,68.8
20160402051500,150.0,149.4,43.6842,34,88.8,100,67.9,71.8,68.8
20160402053000,150.0,149.4,43.6842,34,82.5,100,67.9,71.8,68.8
20160402054500,150.0,149.4,43.6842,34,88.0,100,67.9,71.8,68.8
20160402060000,150.0,149.4,43.6842,34,86.9,100,67.9,71.8,68.8
20160402061500,150.0,149.4,43.6842,34,82.6,100,67.9,71.8,68.8
20160402063000,150.0,149.4,43.6842,34,88.6,100,68.0,71.8,68.8
20160402064500,150.0,149.4,43.6842,34,83.1,100,67.9,71.8,68.8
20160402070000,150.0,149.4,43.6842,34,87.4,100,67.9,71.8,68.8
20160402071500,150.0,149.4,43.6842,34,83.2,100,67.9,71.8,68.8
20160402073000,150.0,149.4,43.6842,34,88.0,100,67.9,71.8,68.8
20160402074500,150.0,149.4,43.6842,34,82.6,100,67.9,71.8,68.8
20160402080000,150.0,149.4,43.6842,34,88.1,100,67.9,71.8,68.8
20160402081500,150.0,149.4,43.6842,34,85.0,100,67.9,71.8,68.8
20160402083000,150.0,149.4,43.6842,34,82.6,100,67.9,71.8,68.8
20160402084500,150.0,149.4,43.6842,34,86.9,100,67.8,71.8,68.8
20160402090000,150.0,147.6,43.1579,34,84.3,100,67.7,71.8,68.8
20160402091500,150.0,149.4,43.6842,34,83.2,100,67.7,71.8,68.8
20160402093000,150.0,149.4,43.6842,34,88.1,100,67.8,71.8,68.8
20160402094500,150.0,149.4,43.6842,34,84.9,100,67.9,71.8,68.8
20160402100000,150.0,149.4,43.6842,34,83.3,100,68.1,71.8,68.8
20160402101500,150.0,149.4,43.6842,34,88.7,100,68.0,71.8,68.8
20160402103000,150.0,149.4,43.6842,34,83.7,100,68.1,71.7,68.7
20160402104500,150.0,149.4,43.6842,34,86.2,100,68.0,71.7,68.7
20160402110000,150.0,149.4,43.6842,34,84.8,100,68.1,71.7,68.7
20160402111500,150.0,147.6,43.1579,34,84.8,100,68.1,71.5,68.5
20160402113000,150.0,150.6,44.0351,34,86.1,100,68.1,71.4,68.4
20160402114500,150.0,150.6,44.0351,34,83.2,100,68.2,71.4,68.4
20160402120000,150.0,150.6,44.0351,34,88.0,100,68.2,71.7,68.7
20160402121500,150.0,150.6,44.0351,34,82.2,100,68.2,71.8,68.8
20160402123000,150.0,150.6,44.0351,34,86.9,100,68.3,71.8,68.8
20160402124500,150.0,150.6,44.0351,34,84.3,100,68.3,71.8,68.8
20160402130000,150.0,150.6,44.0351,34,84.3,100,68.4,71.8,68.8
20160402131500,150.0,150.6,44.0351,34,88.0,100,68.4,71.8,68.8
20160402133000,150.0,150.6,44.0351,34,82.6,100,68.6,71.8,68.8
20160402134500,150.0,150.6,44.0351,34,88.6,100,68.6,71.8,68.8
20160402140000,150.0,150.6,44.0351,34,82.2,100,68.7,71.8,68.8
20160402141500,150.0,150.6,44.0351,34,88.6,100,68.7,71.8,68.8
20160402143000,150.0,150.6,44.0351,34,82.6,100,68.4,71.8,68.8
20160402144500,150.0,150.6,44.0351,34,86.7,100,68.3,71.8,68.8
20160402150000,150.0,150.6,44.0351,34,83.5,100,68.2,71.8,68.8
20160402151500,150.0,150.6,44.0351,34,84.4,100,68.2,71.8,68.8
20160402153000,150.0,153.0,44.7368,34,86.1,100,68.3,71.8,68.8
20160402154500,150.0,150.6,44.0351,34,84.4,100,68.3,71.8,68.8
20160402160000,150.0,150.6,44.0351,34,86.8,100,68.4,71.8,68.8
20160402161500,150.0,153.0,44.7368,34,84.4,100,68.7,71.8,68.8
20160402163000,150.0,150.6,44.0351,34,87.4,100,68.7,71.8,68.8
20160402164500,150.0,153.0,44.7368,34,83.2,100,68.8,71.8,68.8
20160402170000,150.0,151.2,44.2105,34,87.5,100,69.0,71.8,68.8
20160402171500,150.0,154.2,45.0877,34,82.6,100,69.0,71.8,68.8
20160402173000,150.0,154.2,45.0877,34,57.5,0,69.0,71.8,68.8
20160402174500,150.0,154.2,45.0877,34,55.6,0,69.2,71.8,68.8
20160402180000,150.0,150.6,44.0351,34,55.6,0,69.2,71.8,68.8
20160402181500,150.0,150.6,44.0351,34,55.6,0,69.2,71.8,68.8
20160402183000,150.0,150.6,44.0351,34,55.6,0,69.1,71.8,68.8
20160402184500,150.0,150.6,44.0351,34,55.6,0,69.1,71.8,68.8
20160402190000,150.0,150.6,44.0351,34,55.6,0,69.1,71.8,68.8
20160402191500,150.0,150.6,44.0351,34,54.7,0,69.1,71.8,68.8
20160402193000,150.0,150.6,44.0351,34,54.7,0,68.7,71.8,68.8
20160402194500,150.0,150.6,44.0351,34,54.7,0,68.6,71.8,68.8
20160402200000,150.0,150.6,44.0351,34,54.7,100,68.4,71.8,68.8
20160402201500,150.0,150.6,44.0351,34,54.7,100,68.3,71.8,68.8
20160402203000,150.0,150.6,44.0351,34,54.7,100,68.3,71.8,68.8
20160402204500,150.0,150.6,44.0351,34,58.3,100,68.1,71.8,68.8
20160402210000,150.0,150.6,44.0351,34,82.6,100,68.0,71.8,68.8
20160402211500,150.0,150.6,44.0351,34,85.7,100,68.2,71.8,68.8
20160402213000,150.0,150.6,44.0351,34,81.1,100,68.4,71.8,68.8
20160402214500,150.0,150.6,44.0351,34,86.2,100,68.5,71.8,68.8
20160402220000,150.0,150.6,44.0351,34,82.7,100,68.6,71.8,68.8
20160402221500,150.0,150.6,44.0351,34,82.7,100,68.7,71.8,68.8
20160402223000,150.0,150.6,44.0351,34,86.2,100,68.6,71.8,68.8
20160402224500,150.0,150.6,44.0351,34,81.1,100,68.7,71.8,68.8
20160402230000,150.0,150.6,44.0351,34,85.7,100,68.6,71.8,68.8
20160402231500,150.0,153.0,44.7368,34,82.6,100,68.7,71.8,68.8
20160402233000,150.0,150.6,44.0351,34,82.6,100,68.7,71.8,68.8
20160402234500,150.0,150.6,44.0351,34,86.8,100,68.6,71.8,68.8
20160403000000,150.0,150.6,44.0351,34,84.3,100,68.6,71.8,68.8
20160403001500,150.0,150.6,44.0351,34,82.6,100,68.6,71.8,68.8
20160403003000,150.0,150.6,44.0351,34,86.8,100,68.7,71.8,68.8
20160403004500,150.0,150.6,44.0351,34,82.4,100,68.5,71.8,68.8
20160403010000,150.0,150.6,44.0351,34,82.4,100,68.4,71.8,68.8
20160403011500,150.0,150.6,44.0351,34,88.0,100,68.3,72.3,69.3
20160403013000,150.0,150.6,44.0351,34,84.3,100,68.2,72.6,69.6
20160403014500,150.0,150.6,44.0351,34,84.3,100,68.2,72.7,69.7
20160403020000,150.0,150.6,44.0351,34,86.8,100,68.2,72.7,69.7
20160403021500,150.0,150.6,44.0351,34,82.6,100,68.1,72.7,69.7
20160403023000,150.0,150.6,44.0351,34,86.9,100,68.2,72.7,69.7
20160403024500,150.0,150.6,44.0351,34,86.9,100,68.3,72.7,69.7
20160403030000,150.0,150.6,44.0351,34,82.6,100,68.3,72.7,69.7
20160403031500,150.0,150.6,44.0351,34,87.5,100,68.3,72.7,69.7
20160403033000,150.0,150.6,44.0351,34,86.2,100,68.2,72.7,69.7
20160403034500,150.0,150.6,44.0351,34,86.2,100,68.3,72.7,69.7
20160403040000,150.0,150.6,44.0351,34,84.3,100,68.2,72.7,69.7
20160403041500,150.0,150.6,44.0351,34,88.6,100,68.2,72.7,69.7
20160403043000,150.0,150.6,44.0351,34,82.6,100,68.2,72.7,69.7
20160403044500,150.0,150.6,44.0351,34,88.0,100,68.2,72.7,69.7
20160403050000,150.0,150.6,44.0351,34,85.1,100,68.2,72.7,69.7
20160403051500,150.0,150.6,44.0351,34,86.2,100,68.2,72.7,69.7
20160403053000,150.0,150.6,44.0351,34,86.2,100,68.1,72.7,69.7
20160403054500,150.0,150.6,44.0351,34,88.6,100,68.2,72.7,69.7
20160403060000,150.0,150.6,44.0351,34,82.6,100,68.1,72.7,69.7
20160403061500,150.0,150.6,44.0351,34,88.6,100,68.1,72.7,69.7
20160403063000,150.0,150.6,44.0351,34,83.8,100,68.1,72.7,69.7
20160403064500,150.0,150.6,44.0351,34,87.4,100,68.1,72.7,69.7
20160403070000,150.0,150.6,44.0351,34,85.0,100,68.0,72.7,69.7
20160403071500,150.0,150.6,44.0351,34,85.0,100,67.9,72.7,69.7
20160403073000,150.0,150.6,44.0351,34,88.7,100,68.0,72.7,69.7
20160403074500,150.0,150.6,44.0351,34,83.2,100,68.0,72.7,69.7
20160403080000,150.0,150.6,44.0351,34,88.1,100,68.0,72.7,69.7
20160403081500,150.0,150.6,44.0351,34,86.2,100,68.1,72.7,69.7
20160403083000,150.0,150.6,44.0351,34,82.6,100,68.1,72.7,69.7
20160403084500,150.0,150.6,44.0351,34,87.5,100,68.1,72.7,69.7
20160403090000,150.0,150.6,44.0351,34,86.6,100,68.1,72.7,69.7
20160403091500,150.0,150.6,44.0351,34,83.2,100,68.2,72.7,69.7
20160403093000,150.0,150.6,44.0351,34,88.6,100,68.1,72.7,69.7
20160403094500,150.0,150.6,44.0351,34,84.3,100,68.1,72.7,69.7
20160403100000,150.0,150.6,44.0351,34,84.3,100,68.2,72.7,69.7
20160403101500,150.0,150.6,44.0351,34,88.1,100,68.1,72.7,69.7
20160403103000,150.0,150.6,44.0351,34,83.7,100,68.1,72.7,69.7
20160403104500,150.0,150.6,44.0351,34,83.7,100,68.1,72.7,69.7
20160403110000,150.0,147.6,43.1579,34,87.4,100,68.1,72.7,69.7
20160403111500,150.0,149.4,43.6842,34,82.6,100,68.1,72.7,69.7
20160403113000,150.0,149.4,43.6842,34,88.0,100,68.1,72.7,69.7
20160403114500,150.0,149.4,43.6842,34,83.7,100,68.1,72.7,69.7
20160403120000,150.0,147.6,43.1579,34,83.7,100,68.2,72.7,69.7
20160403121500,150.0,151.2,44.2105,34,87.4,100,68.2,72.7,69.7
20160403123000,150.0,149.4,43.6842,34,82.1,100,68.2,72.7,69.7
20160403124500,150.0,151.2,44.2105,34,88.6,100,68.3,72.7,69.7
20160403130000,150.0,151.2,44.2105,34,82.1,100,68.3,72.7,69.7
20160403131500,150.0,153.0,44.7368,34,88.1,100,68.4,72.7,69.7
20160403133000,150.0,150.6,44.0351,34,81.8,100,68.5,72.7,69.7
20160403134500,150.0,150.6,44.0351,34,87.6,100,68.6,72.7,69.7
20160403140000,150.0,150.6,44.0351,34,82.4,100,68.6,72.7,69.7
20160403141500,150.0,150.6,44.0351,34,86.9,100,68.7,72.7,69.7
20160403143000,150.0,150.6,44.0351,34,84.9,100,68.6,72.7,69.7
20160403144500,150.0,150.6,44.0351,34,84.9,100,68.6,72.7,69.7
20160403150000,150.0,150.6,44.0351,34,87.4,100,68.7,72.7,69.7
20160403151500,150.0,150.6,44.0351,34,83.2,100,68.8,72.7,69.7
20160403153000,150.0,154.2,45.0877,34,88.0,100,68.9,72.7,69.7
20160403154500,150.0,151.2,44.2105,34,82.2,100,69.0,72.7,69.7
20160403160000,150.0,154.2,45.0877,34,88.1,100,69.1,72.7,69.7
20160403161500,150.0,154.2,45.0877,34,82.6,100,69.2,72.6,69.6
20160403163000,150.0,154.2,45.0877,34,86.9,100,68.9,72.7,69.7
20160403164500,150.0,154.2,45.0877,34,83.0,100,68.9,72.7,69.7
20160403170000,150.0,154.2,45.0877,34,86.2,100,68.9,72.7,69.7
20160403171500,150.0,154.2,45.0877,34,84.3,100,68.9,72.7,69.7
20160403173000,150.0,154.2,45.0877,34,84.3,100,68.9,72.7,69.7
20160403174500,150.0,154.2,45.0877,34,86.8,100,68.9,72.7,69.7
20160403180000,150.0,154.2,45.0877,34,83.8,100,69.0,72.5,69.5
20160403181500,150.0,154.2,45.0877,34,88.0,100,68.9,72.7,69.7
20160403183000,150.0,154.2,45.0877,34,82.1,100,68.9,72.7,69.7
20160403184500,150.0,154.2,45.0877,34,86.2,100,68.9,72.7,69.7
20160403190000,150.0,154.2,45.0877,34,83.1,100,68.9,73.1,70.1
20160403191500,150.0,154.2,45.0877,34,84.4,100,68.9,73.1,70.1
20160403193000,150.0,154.2,45.0877,34,86.3,100,68.9,73.1,70.1
20160403194500,150.0,154.2,45.0877,34,83.2,100,68.9,73.1,70.1
20160403200000,150.0,154.2,45.0877,34,87.9,100,68.9,73.1,70.1
20160403201500,150.0,154.2,45.0877,34,82.5,100,68.8,73.1,70.1
20160403203000,150.0,154.2,45.0877,34,85.6,100,68.8,73.1,70.1
20160403204500,150.0,154.2,45.0877,34,85.6,100,68.7,73.1,70.1
20160403210000,150.0,154.2,45.0877,34,83.8,100,68.7,73.1,70.1
20160403211500,150.0,154.2,45.0877,34,87.4,100,68.6,73.1,70.1
20160403213000,150.0,154.2,45.0877,34,82.1,100,68.5,73.1,70.1
20160403214500,150.0,154.2,45.0877,34,87.5,100,68.4,73.1,70.1
20160403220000,150.0,154.2,45.0877,34,82.5,100,68.2,73.1,70.1
20160403221500,150.0,150.6,44.0351,34,85.6,100,68.2,73.1,70.1
20160403223000,150.0,154.2,45.0877,34,86.8,100,68.1,73.1,70.1
20160403224500,150.0,154.2,45.0877,34,82.6,100,68.3,73.1,70.1
20160403230000,150.0,154.2,45.0877,34,87.5,100,68.4,72.8,69.8
20160403231500,150.0,154.2,45.0877,34,83.0,100,68.4,72.8,69.8
20160403233000,150.0,151.2,44.2105,34,83.0,100,68.5,72.7,69.7
20160403234500,150.0,153.0,44.7368,34,88.1,100,68.4,72.7,69.7
20160404000000,150.0,153.0,44.7368,34,82.1,100,68.6,72.7,69.7
20160404001500,150.0,153.0,44.7368,34,85.6,100,68.7,72.7,69.7
20160404003000,150.0,153.0,44.7368,34,87.4,100,68.7,72.7,69.7
20160404004500,150.0,150.6,44.0351,34,82.6,100,68.8,72.7,69.7
20160404010000,150.0,153.0,44.7368,34,86.9,100,68.8,72.7,69.7
20160404011500,150.0,153.0,44.7368,34,84.7,100,68.7,72.7,69.7
20160404013000,150.0,151.2,44.2105,34,82.6,100,68.8,72.7,69.7
20160404014500,150.0,153.0,44.7368,34,86.3,100,68.8,72.7,69.7
20160404020000,150.0,151.2,44.2105,34,86.3,100,68.8,72.7,69.7
20160404021500,150.0,151.2,44.2105,34,82.1,100,68.8,72.7,69.7
20160404023000,150.0,153.0,44.7368,34,85.6,100,68.8,72.7,69.7
20160404024500,150.0,150.6,44.0351,34,88.0,100,68.7,72.7,69.7
20160404030000,150.0,150.6,44.0351,34,85.5,100,68.4,72.7,69.7
20160404031500,150.0,153.0,44.7368,34,83.2,100,68.4,72.7,69.7
20160404033000,150.0,151.2,44.2105,34,88.0,100,68.2,72.7,69.7
20160404034500,150.0,151.2,44.2105,34,85.6,100,68.2,72.7,69.7
20160404040000,150.0,151.2,44.2105,34,82.6,100,68.1,72.7,69.7
20160404041500,150.0,151.2,44.2105,34,86.2,100,68.1,72.7,69.7
20160404043000,150.0,151.2,44.2105,34,86.2,100,68.0,72.7,69.7
20160404044500,150.0,151.2,44.2105,34,82.6,100,68.1,72.7,69.7
20160404050000,150.0,151.2,44.2105,34,86.1,100,68.2,72.7,69.7
20160404051500,150.0,151.2,44.2105,34,87.4,100,68.3,72.7,69.7
20160404053000,150.0,151.2,44.2105,34,83.1,100,68.3,72.7,69.7
20160404054500,150.0,151.2,44.2105,34,85.6,100,68.3,72.7,69.7
20160404060000,150.0,151.2,44.2105,34,88.0,100,68.3,72.7,69.7
20160404061500,150.0,151.2,44.2105,34,85.6,100,68.3,72.7,69.7
20160404063000,150.0,151.2,44.2105,34,85.6,100,68.3,72.7,69.7
20160404064500,150.0,151.2,44.2105,34,85.6,100,68.4,72.7,69.7
20160404070000,150.0,151.2,44.2105,34,84.0,100,68.4,72.7,69.7
20160404071500,150.0,151.2,44.2105,34,88.1,100,68.1,72.7,69.7
20160404073000,150.0,151.2,44.2105,34,83.1,100,68.1,72.7,69.7
20160404074500,150.0,151.2,44.2105,34,88.6,100,68.0,72.7,69.7
20160404080000,150.0,151.2,44.2105,34,82.1,100,68.0,72.7,69.7
20160404081500,150.0,149.4,43.6842,34,88.6,100,68.0,72.7,69.7
20160404083000,150.0,149.4,43.6842,34,82.1,100,68.1,72.7,69.7
20160404084500,150.0,149.4,43.6842,34,88.1,100,68.1,72.7,69.7
20160404090000,150.0,149.4,43.6842,34,83.1,100,68.2,72.7,69.7
20160404091500,150.0,149.4,43.6842,34,86.4,100,68.1,72.7,69.7
20160404093000,150.0,149.4,43.6842,34,83.5,100,68.1,72.7,69.7
20160404094500,150.0,149.4,43.6842,34,86.2,100,68.2,72.3,69.3
20160404100000,150.0,149.4,43.6842,34,83.6,100,68.4,72.3,69.3
20160404101500,150.0,149.4,43.6842,34,85.0,100,68.4,72.3,69.3
20160404103000,150.0,149.4,43.6842,34,86.1,100,68.5,72.3,69.3
20160404104500,150.0,149.4,43.6842,34,83.6,100,68.6,72.3,69.3
20160404110000,150.0,149.4,43.6842,34,88.0,100,68.6,72.3,69.3
20160404111500,150.0,149.4,43.6842,34,82.1,100,68.5,72.3,69.3
20160404113000,150.0,147.6,43.1579,34,87.5,100,68.5,72.3,69.3
20160404114500,150.0,150.6,44.0351,34,82.5,100,68.4,72.7,69.7
20160404120000,150.0,150.6,44.0351,34,85.6,100,68.5,72.7,69.7
20160404121500,150.0,150.6,44.0351,34,84.3,100,68.1,72.7,69.7
20160404123000,150.0,150.6,44.0351,34,84.3,100,68.1,72.7,69.7
20160404124500,150.0,150.6,44.0351,34,86.2,100,67.9,72.7,69.7
20160404130000,150.0,150.6,44.0351,34,83.7,100,68.1,72.7,69.7
20160404131500,150.0,150.6,44.0351,34,87.4,100,68.1,72.7,69.7
20160404133000,150.0,150.6,44.0351,34,83.2,100,68.2,72.7,69.7
20160404134500,150.0,150.6,44.0351,34,88.0,100,68.2,72.7,69.7
20160404140000,150.0,150.6,44.0351,34,83.2,100,68.3,72.7,69.7
20160404141500,150.0,150.6,44.0351,34,87.5,100,68.5,72.3,69.3
20160404143000,150.0,150.6,44.0351,34,82.6,100,68.6,72.7,69.7
20160404144500,150.0,150.6,44.0351,34,86.2,100,68.6,72.7,69.7
20160404150000,150.0,153.0,44.7368,34,82.6,100,68.6,72.7,69.7
20160404151500,150.0,151.2,44.2105,34,87.4,100,68.6,72.7,69.7
20160404153000,150.0,151.2,44.2105,34,83.8,100,68.7,72.7,69.7
20160404154500,150.0,151.2,44.2105,34,83.8,100,68.6,72.7,69.7
20160404160000,150.0,154.2,45.0877,34,83.8,100,68.6,72.3,69.3
20160404161500,150.0,154.2,45.0877,34,82.6,100,68.6,72.3,69.3
20160404163000,150.0,154.2,45.0877,34,86.9,100,68.7,72.3,69.3
20160404164500,150.0,154.2,45.0877,34,83.5,100,68.9,72.3,69.3
20160404170000,150.0,154.2,45.0877,34,82.4,100,68.9,72.3,69.3
20160404171500,150.0,154.2,45.0877,34,86.2,100,69.0,72.3,69.3
20160404173000,150.0,154.2,45.0877,34,83.2,100,68.9,72.7,69.7
20160404174500,150.0,154.2,45.0877,34,87.8,100,68.8,72.6,69.6
20160404180000,150.0,154.2,45.0877,34,84.4,100,68.9,72.3,69.3
20160404181500,150.0,154.2,45.0877,34,87.4,100,69.0,72.3,69.3
20160404183000,150.0,156.6,45.7895,34,85.3,100,69.1,72.3,69.3
20160404184500,150.0,156.6,45.7895,34,83.2,100,69.1,72.3,69.3
20160404190000,150.0,156.6,45.7895,34,83.2,100,69.0,72.3,69.3
20160404191500,150.0,156.6,45.7895,34,87.5,100,69.0,72.7,69.7
20160404193000,150.0,156.6,45.7895,34,83.8,100,68.8,72.7,69.7
20160404194500,150.0,154.2,45.0877,34,86.2,100,68.7,72.7,69.7
20160404200000,150.0,154.2,45.0877,34,85.2,100,68.6,72.7,69.7
20160404201500,150.0,154.2,45.0877,34,82.6,100,68.6,72.7,69.7
20160404203000,150.0,154.2,45.0877,34,88.0,100,68.6,72.5,69.5
20160404204500,150.0,154.2,45.0877,34,82.6,100,68.4,72.7,69.7
20160404210000,150.0,154.2,45.0877,34,88.0,100,68.2,72.7,69.7
20160404211500,150.0,154.2,45.0877,34,82.6,100,68.3,72.7,69.7
20160404213000,150.0,154.2,45.0877,34,87.4,100,68.2,72.7,69.7
20160404214500,150.0,154.2,45.0877,34,82.9,100,68.3,72.7,69.7
20160404220000,150.0,154.2,45.0877,34,86.9,100,68.3,72.7,69.7
20160404221500,150.0,154.2,45.0877,34,82.5,100,68.1,72.7,69.7
20160404223000,150.0,151.2,44.2105,34,84.0,100,68.4,72.7,69.7
20160404224500,150.0,153.0,44.7368,34,87.4,100,68.4,72.7,69.7
20160404230000,150.0,153.0,44.7368,34,82.1,100,68.6,72.7,69.7
20160404231500,150.0,151.2,44.2105,34,87.5,100,68.6,72.7,69.7
20160404233000,150.0,151.2,44.2105,34,82.1,100,68.6,72.7,69.7
20160404234500,150.0,151.2,44.2105,34,85.0,100,68.6,72.7,69.7
20160405000000,150.0,151.2,44.2105,34,86.2,100,68.6,72.7,69.7
20160405001500,150.0,151.2,44.2105,34,83.0,100,68.6,72.7,69.7
20160405003000,150.0,151.2,44.2105,34,88.0,100,68.4,72.7,69.7
20160405004500,150.0,151.2,44.2105,34,82.1,100,68.4,72.7,69.7
20160405010000,150.0,151.2,44.2105,34,86.9,100,68.3,72.7,69.7
20160405011500,150.0,151.2,44.2105,34,83.1,100,68.3,72.7,69.7
20160405013000,150.0,151.2,44.2105,34,83.1,100,68.2,72.7,69.7
20160405014500,150.0,151.2,44.2105,34,87.2,100,68.1,72.7,69.7
20160405020000,150.0,151.2,44.2105,34,82.1,100,68.2,72.7,69.7
20160405021500,150.0,151.2,44.2105,34,85.7,100,68.2,72.7,69.7
20160405023000,150.0,151.2,44.2105,34,84.4,100,68.2,72.7,69.7
20160405024500,150.0,151.2,44.2105,34,83.2,100,68.2,72.7,69.7
20160405030000,150.0,151.2,44.2105,34,87.4,100,68.2,72.7,69.7
20160405031500,150.0,151.2,44.2105,34,82.3,100,68.2,72.7,69.7
20160405033000,150.0,149.4,43.6842,34,83.6,100,68.2,72.7,69.7
20160405034500,150.0,149.4,43.6842,34,87.4,100,68.2,72.7,69.7
20160405040000,150.0,151.2,44.2105,34,82.5,100,68.1,72.7,69.7
20160405041500,150.0,151.2,44.2105,34,85.0,100,68.2,72.7,69.7
20160405043000,150.0,151.2,44.2105,34,87.4,100,68.2,72.7,69.7
20160405044500,150.0,151.2,44.2105,34,82.0,100,68.2,72.7,69.7
20160405050000,150.0,151.2,44.2105,34,83.8,100,68.1,72.7,69.7
20160405051500,150.0,151.2,44.2105,34,87.9,100,68.1,72.7,69.7
20160405053000,150.0,151.2,44.2105,34,81.6,100,68.1,72.7,69.7
20160405054500,150.0,153.0,44.7368,34,83.8,100,68.1,72.7,69.7
20160405060000,150.0,151.2,44.2105,34,87.4,100,68.1,72.7,69.7
20160405061500,150.0,151.2,44.2105,34,82.5,100,68.2,72.7,69.7
20160405063000,150.0,151.2,44.2105,34,88.0,100,68.2,72.7,69.7
20160405064500,150.0,151.2,44.2105,34,83.7,100,68.1,72.7,69.7
20160405070000,150.0,151.2,44.2105,34,85.2,100,67.8,72.7,69.7
20160405071500,150.0,151.2,44.2105,34,85.2,100,67.8,72.7,69.7
20160405073000,150.0,151.2,44.2105,34,85.2,100,68.0,72.7,69.7
20160405074500,150.0,149.4,43.6842,34,83.5,100,67.8,72.7,69.7
20160405080000,150.0,149.4,43.6842,34,84.4,100,67.8,72.7,69.7
20160405081500,150.0,149.4,43.6842,34,85.6,100,67.8,72.7,69.7
20160405083000,150.0,149.4,43.6842,34,85.6,100,67.8,72.7,69.7
20160405084500,150.0,149.4,43.6842,34,88.7,100,68.0,72.7,69.7
20160405090000,150.0,149.4,43.6842,34,84.3,100,67.9,72.7,69.7
20160405091500,150.0,147.6,43.1579,34,82.1,100,68.0,72.7,69.7
20160405093000,150.0,147.6,43.1579,34,82.1,100,68.0,72.7,69.7
20160405094500,150.0,149.4,43.6842,34,84.4,100,68.2,72.7,69.7
20160405100000,150.0,149.4,43.6842,34,88.5,100,68.2,72.7,69.7
20160405101500,150.0,149.4,43.6842,34,82.4,100,68.2,72.7,69.7
20160405103000,150.0,147.6,43.1579,34,88.3,100,68.1,72.7,69.7
20160405104500,150.0,150.6,44.0351,34,82.5,100,68.0,72.7,69.7
20160405110000,150.0,150.6,44.0351,34,86.9,100,68.1,72.7,69.7
20160405111500,150.0,150.6,44.0351,34,86.9,100,68.1,72.7,69.7
20160405113000,150.0,150.6,44.0351,34,86.9,100,68.1,72.7,69.7
20160405114500,150.0,150.6,44.0351,34,85.0,100,68.1,72.7,69.7
20160405120000,150.0,150.6,44.0351,34,82.6,100,68.1,72.7,69.7
20160405121500,150.0,150.6,44.0351,34,81.6,100,68.2,72.7,69.7
20160405123000,150.0,150.6,44.0351,34,81.6,100,68.2,72.7,69.7
20160405124500,150.0,150.6,44.0351,34,81.6,100,68.2,72.7,69.7
20160405130000,150.0,150.6,44.0351,34,83.2,100,68.3,72.7,69.7
20160405131500,150.0,150.6,44.0351,34,83.2,100,68.3,72.7,69.7
20160405133000,150.0,150.6,44.0351,34,83.2,100,68.6,72.7,69.7
20160405134500,150.0,150.6,44.0351,34,83.2,100,68.7,72.7,69.7
20160405140000,150.0,150.6,44.0351,34,82.1,100,68.7,72.7,69.7
20160405141500,150.0,150.6,44.0351,34,82.1,100,68.7,72.7,69.7
20160405143000,150.0,154.2,45.0877,34,83.3,100,68.7,72.7,69.7
20160405144500,150.0,154.2,45.0877,34,86.2,100,68.5,72.7,69.7
20160405150000,150.0,154.2,45.0877,34,86.2,100,68.4,72.7,69.7
20160405151500,150.0,154.2,45.0877,34,86.2,100,68.4,72.7,69.7
20160405153000,150.0,151.2,44.2105,34,86.2,100,68.5,72.7,69.7
20160405154500,150.0,151.2,44.2105,34,86.2,100,68.4,72.7,69.7
20160405160000,150.0,153.0,44.7368,34,86.2,100,68.4,72.7,69.7
20160405161500,150.0,153.0,44.7368,34,85.1,100,68.5,72.7,69.7
20160405163000,150.0,153.0,44.7368,34,82.6,100,68.5,72.7,69.7
20160405164500,150.0,153.0,44.7368,34,82.6,100,68.7,72.7,69.7
20160405170000,150.0,153.0,44.7368,34,82.6,100,68.8,72.7,69.7
20160405171500,150.0,155.4,45.4386,34,82.6,100,68.9,72.7,69.7
20160405173000,150.0,155.4,45.4386,34,82.6,100,68.9,72.7,69.7
20160405174500,150.0,155.4,45.4386,34,82.6,100,68.9,72.7,69.7
20160405180000,150.0,155.4,45.4386,34,82.6,100,69.0,72.7,69.7
20160405181500,150.0,155.4,45.4386,34,85.0,100,68.9,72.7,69.7
20160405183000,150.0,155.4,45.4386,34,83.8,100,68.9,72.7,69.7
20160405184500,150.0,155.4,45.4386,34,84.8,100,68.9,72.7,69.7
20160405190000,150.0,155.4,45.4386,34,84.8,100,68.8,72.7,69.7
20160405191500,150.0,155.4,45.4386,34,86.3,100,68.7,72.7,69.7
20160405193000,150.0,155.4,45.4386,34,86.3,100,68.6,72.7,69.7
20160405194500,150.0,155.4,45.4386,34,87.2,100,68.4,72.7,69.7
20160405200000,150.0,155.4,45.4386,34,84.3,100,68.4,72.7,69.7
20160405201500,150.0,153.0,44.7368,34,82.1,100,68.3,72.7,69.7
20160405203000,150.0,153.0,44.7368,34,83.7,100,68.3,72.7,69.7
20160405204500,150.0,151.2,44.2105,34,87.4,100,68.4,72.7,69.7
20160405210000,150.0,153.0,44.7368,34,85.6,100,68.4,72.7,69.7
20160405211500,150.0,153.0,44.7368,34,85.6,100,68.8,72.7,69.7
20160405213000,150.0,151.2,44.2105,34,85.6,100,68.4,72.7,69.7
20160405214500,150.0,151.2,44.2105,34,83.2,100,68.4,72.7,69.7
20160405220000,150.0,151.2,44.2105,34,62.8,100,69.0,72.7,69.7
20160405221500,150.0,153.0,44.7368,34,55.6,100,69.2,72.7,69.7
20160405223000,150.0,151.2,44.2105,34,55.6,100,69.1,72.7,69.7
20160405224500,150.0,151.2,44.2105,34,67.1,100,69.2,72.7,69.7
20160405230000,150.0,151.2,44.2105,34,84.2,100,68.7,72.7,69.7
20160405231500,150.0,151.2,44.2105,34,82.0,100,68.7,72.7,69.7
20160405233000,150.0,151.2,44.2105,34,86.8,100,68.8,72.7,69.7
20160405234500,150.0,149.4,43.6842,34,83.2,100,68.8,72.7,69.7
20160406000000,150.0,149.4,43.6842,34,84.3,100,68.8,72.7,69.7
20160406001500,150.0,151.2,44.2105,34,86.9,100,68.7,72.7,69.7
20160406003000,150.0,151.2,44.2105,34,82.6,100,68.7,72.7,69.7
20160406004500,150.0,149.4,43.6842,34,87.0,100,68.7,72.7,69.7
20160406010000,150.0,151.2,44.2105,34,82.6,100,68.7,72.7,69.7
20160406011500,150.0,153.0,44.7368,3,83.6,100,68.6,72.7,69.7
20160406013000,150.0,150.6,44.0351,33,84.9,100,68.4,72.7,69.7
20160406014500,150.0,150.6,44.0351,33,83.8,100,67.8,72.7,69.7
20160406020000,150.0,150.6,44.0351,33,83.8,100,67.7,72.7,69.7
20160406021500,150.0,150.6,44.0351,33,86.9,100,67.6,72.7,69.7
20160406023000,150.0,150.6,44.0351,33,82.9,100,67.5,72.7,69.7
20160406024500,150.0,150.6,44.0351,33,82.9,100,67.9,72.7,69.7
20160406030000,150.0,153.0,44.7368,33,82.9,100,68.1,72.7,69.7
20160406031500,150.0,151.2,44.2105,33,86.9,100,68.2,72.7,69.7
20160406033000,150.0,153.0,44.7368,33,88.7,100,68.2,72.7,69.7
20160406034500,150.0,153.0,44.7368,33,88.7,100,68.2,72.7,69.7
20160406040000,150.0,153.0,44.7368,33,85.6,100,68.3,72.7,69.7
20160406041500,150.0,153.0,44.7368,33,83.1,100,68.3,72.7,69.7
20160406043000,150.0,151.2,44.2105,33,87.5,100,68.8,72.7,69.7
20160406044500,150.0,147.0,42.9825,11,83.2,100,68.9,72.7,69.7
20160406050000,150.0,154.2,45.0877,12,84.4,100,68.6,72.7,69.7
20160406051500,150.0,156.6,45.7895,34,82.6,100,68.6,72.7,69.7
20160406053000,150.0,147.0,42.9825,34,84.4,100,68.1,72.7,69.7
20160406054500,150.0,147.0,42.9825,34,85.6,100,68.0,72.7,69.7
20160406060000,150.0,147.0,42.9825,34,82.6,100,67.9,72.7,69.7
20160406061500,150.0,147.0,42.9825,34,86.2,100,68.0,72.7,69.7
20160406063000,150.0,149.4,43.6842,34,87.5,100,67.9,72.7,69.7
20160406064500,150.0,149.4,43.6842,34,82.2,100,68.1,72.7,69.7
20160406070000,150.0,149.4,43.6842,34,88.0,100,68.1,72.7,69.7
20160406071500,150.0,147.6,43.1579,34,84.0,100,68.2,72.7,69.7
20160406073000,150.0,150.6,44.0351,34,84.0,100,68.2,72.7,69.7
20160406074500,150.0,147.6,43.1579,34,88.5,100,68.1,72.7,69.7
20160406080000,150.0,147.6,43.1579,34,82.1,100,68.1,72.7,69.7
20160406081500,150.0,147.6,43.1579,34,87.4,100,68.1,72.7,69.7
20160406083000,150.0,147.6,43.1579,34,85.8,100,68.2,72.7,69.7
20160406084500,150.0,147.6,43.1579,34,85.8,100,68.4,72.7,69.7
20160406090000,150.0,147.6,43.1579,34,85.8,100,68.3,72.7,69.7
20160406091500,150.0,147.6,43.1579,34,82.5,100,68.3,72.7,69.7
20160406093000,150.0,145.2,42.4561,34,86.3,100,68.4,72.7,69.7
20160406094500,150.0,147.0,42.9825,34,84.6,100,68.5,72.7,69.7
20160406100000,150.0,147.0,42.9825,34,82.1,100,68.3,72.7,69.7
20160406101500,150.0,147.0,42.9825,34,86.2,100,68.2,72.7,69.7
20160406103000,150.0,147.0,42.9825,34,85.0,100,68.1,72.7,69.7
20160406104500,150.0,147.0,42.9825,34,82.1,100,68.1,72.7,69.7
20160406110000,150.0,147.0,42.9825,34,85.6,100,68.1,72.7,69.7
20160406111500,150.0,147.0,42.9825,34,85.6,100,68.2,72.7,69.7
20160406113000,150.0,149.4,43.6842,34,83.2,100,68.2,72.7,69.7
20160406114500,150.0,147.6,43.1579,34,83.2,100,68.2,72.7,69.7
20160406120000,150.0,149.4,43.6842,34,85.6,100,68.1,72.7,69.7
20160406121500,150.0,154.2,45.0877,34,84.6,100,68.2,72.7,69.7
20160406123000,150.0,154.2,45.0877,34,82.1,100,68.2,72.7,69.7
20160406124500,150.0,154.2,45.0877,34,81.1,100,68.3,72.7,69.7
20160406130000,150.0,154.2,45.0877,34,81.1,100,68.3,72.7,69.7
20160406131500,150.0,154.2,45.0877,34,83.1,100,68.6,72.7,69.7
20160406133000,150.0,154.2,45.0877,34,83.1,100,68.6,72.7,69.7
20160406134500,150.0,151.2,44.2105,34,85.0,100,68.5,72.7,69.7
20160406140000,150.0,151.2,44.2105,34,82.1,100,68.5,72.7,69.7
20160406141500,150.0,153.0,44.7368,34,83.8,100,68.5,72.7,69.7
20160406143000,150.0,153.0,44.7368,34,85.0,100,68.4,72.7,69.7
20160406144500,150.0,153.0,44.7368,34,83.8,100,68.5,72.7,69.7
20160406150000,150.0,153.0,44.7368,34,85.6,100,68.6,72.7,69.7
20160406151500,150.0,153.0,44.7368,34,83.8,100,68.7,72.7,69.7
20160406153000,150.0,153.0,44.7368,34,81.6,100,68.5,72.7,69.7
20160406154500,150.0,153.0,44.7368,34,85.6,100,68.3,72.7,69.7
20160406160000,150.0,153.0,44.7368,34,83.2,100,68.4,72.7,69.7
20160406161500,150.0,153.0,44.7368,34,83.2,100,68.6,72.7,69.7
20160406163000,150.0,153.0,44.7368,34,85.7,100,68.6,72.7,69.7
20160406164500,150.0,155.4,45.4386,34,82.6,100,68.5,72.7,69.7
20160406170000,150.0,155.4,45.4386,34,82.6,100,68.5,72.7,69.7
20160406171500,150.0,153.0,44.7368,34,86.2,100,68.5,72.7,69.7
20160406173000,150.0,155.4,45.4386,34,83.2,100,68.5,72.7,69.7
20160406174500,150.0,155.4,45.4386,34,81.6,100,68.3,72.7,69.7
20160406180000,150.0,155.4,45.4386,34,85.6,100,68.3,72.7,69.7
20160406181500,150.0,155.4,45.4386,34,84.4,100,68.2,72.7,69.7
20160406183000,150.0,155.4,45.4386,34,81.6,100,68.1,72.7,69.7
20160406184500,150.0,155.4,45.4386,34,85.6,100,68.1,72.7,69.7
20160406190000,150.0,155.4,45.4386,34,82.6,100,68.2,72.7,69.7
20160406191500,150.0,155.4,45.4386,34,84.3,100,68.4,72.7,69.7
20160406193000,150.0,155.4,45.4386,34,84.3,100,68.4,72.7,69.7
20160406194500,150.0,155.4,45.4386,34,82.0,100,68.4,72.7,69.7
20160406200000,150.0,155.4,45.4386,34,86.2,100,68.4,72.7,69.7
20160406201500,150.0,153.0,44.7368,34,82.1,100,68.4,72.7,69.7
20160406203000,150.0,153.0,44.7368,34,84.4,100,68.4,72.7,69.7
20160406204500,150.0,153.0,44.7368,34,84.4,100,68.6,72.7,69.7
20160406210000,150.0,153.0,44.7368,34,82.0,100,68.7,72.7,69.7
20160406211500,150.0,153.0,44.7368,34,86.2,100,68.6,72.7,69.7
20160406213000,150.0,153.0,44.7368,34,81.7,100,68.7,72.7,69.7
20160406214500,150.0,153.0,44.7368,34,85.6,100,68.6,72.7,69.7
20160406220000,150.0,153.0,44.7368,34,83.2,100,68.6,72.7,69.7
20160406221500,150.0,153.0,44.7368,34,83.2,100,68.6,72.7,69.7
20160406223000,150.0,151.2,44.2105,34,85.1,100,68.4,72.7,69.7
20160406224500,150.0,153.0,44.7368,34,81.6,100,68.4,72.7,69.7
20160406230000,150.0,153.0,44.7368,34,86.2,100,68.3,72.7,69.7
20160406231500,150.0,151.2,44.2105,34,82.6,100,68.3,72.7,69.7
20160406233000,150.0,153.0,44.7368,34,84.9,100,68.2,72.7,69.7
20160406234500,150.0,151.2,44.2105,34,83.3,100,68.2,72.7,69.7
20160407000000,150.0,151.2,44.2105,34,83.3,100,68.2,72.7,69.7
20160407001500,150.0,151.2,44.2105,34,83.3,100,68.2,72.7,69.7
20160407003000,150.0,153.0,44.7368,34,83.3,100,68.2,72.7,69.7
20160407004500,150.0,151.2,44.2105,34,84.4,100,68.2,72.7,69.7
20160407010000,150.0,151.2,44.2105,34,83.0,100,68.4,72.7,69.7
20160407011500,150.0,151.2,44.2105,34,85.0,100,68.3,72.7,69.7
20160407013000,150.0,151.2,44.2105,34,82.0,100,68.4,72.7,69.7
20160407014500,150.0,151.2,44.2105,34,86.2,100,68.3,72.7,69.7
20160407020000,150.0,151.2,44.2105,34,81.6,100,68.4,72.7,69.7
20160407021500,150.0,151.2,44.2105,34,85.2,100,68.4,72.7,69.7
20160407023000,150.0,151.2,44.2105,34,86.2,100,68.4,72.7,69.7
20160407024500,150.0,151.2,44.2105,34,81.8,100,68.4,72.7,69.7
20160407030000,150.0,151.2,44.2105,34,83.6,100,68.4,72.7,69.7
20160407031500,150.0,151.2,44.2105,34,84.5,100,68.2,72.7,69.7
20160407033000,150.0,151.2,44.2105,34,82.7,100,68.1,72.7,69.7
20160407034500,150.0,151.2,44.2105,34,85.4,100,68.1,72.7,69.7
20160407040000,150.0,151.2,44.2105,34,85.4,100,68.1,72.7,69.7
20160407041500,150.0,153.0,44.7368,34,85.4,100,67.9,72.7,69.7
20160407043000,150.0,151.2,44.2105,34,85.4,100,67.9,72.7,69.7
20160407044500,150.0,151.2,44.2105,34,86.8,100,68.0,72.7,69.7
20160407050000,150.0,153.0,44.7368,34,82.1,100,68.0,72.7,69.7
20160407051500,150.0,151.2,44.2105,34,85.0,100,68.1,72.7,69.7
20160407053000,150.0,151.2,44.2105,34,87.4,100,68.1,72.7,69.7
20160407054500,150.0,151.2,44.2105,34,82.1,100,68.2,72.7,69.7
20160407060000,150.0,153.0,44.7368,34,84.4,100,68.2,72.7,69.7
20160407061500,150.0,153.0,44.7368,34,88.6,100,68.2,72.7,69.7
20160407063000,150.0,153.0,44.7368,34,84.3,100,68.5,72.7,69.7
20160407064500,150.0,151.2,44.2105,34,82.6,100,68.6,72.7,69.7
20160407070000,150.0,151.2,44.2105,34,85.0,100,68.4,72.7,69.7
20160407071500,150.0,153.0,44.7368,34,88.6,100,68.2,72.7,69.7
20160407073000,150.0,150.6,44.0351,34,87.7,100,68.3,72.7,69.7
20160407074500,150.0,153.0,44.7368,34,81.6,100,68.3,72.7,69.7
20160407080000,150.0,153.0,44.7368,34,81.6,100,68.3,72.7,69.7
20160407081500,150.0,153.0,44.7368,34,83.2,100,68.2,72.7,69.7
20160407083000,150.0,153.0,44.7368,34,83.2,100,68.1,72.7,69.7
20160407084500,150.0,153.0,44.7368,34,82.1,100,68.2,72.7,69.7
20160407090000,150.0,153.0,44.7368,34,83.7,100,68.2,72.7,69.7
20160407091500,150.0,153.0,44.7368,34,85.6,100,68.4,72.7,69.7
20160407093000,150.0,153.0,44.7368,34,81.7,100,68.4,72.7,69.7
20160407094500,150.0,153.0,44.7368,34,81.7,100,68.2,72.7,69.7
20160407100000,150.0,153.0,44.7368,34,83.1,100,68.2,72.7,69.7
20160407101500,150.0,153.0,44.7368,34,81.5,100,68.4,72.7,69.7
20160407103000,150.0,153.0,44.7368,34,81.5,100,68.2,72.7,69.7
20160407104500,150.0,153.0,44.7368,34,84.9,100,68.3,72.7,69.7
20160407110000,150.0,153.0,44.7368,34,82.6,100,68.4,72.7,69.7
20160407111500,150.0,153.0,44.7368,34,82.6,100,68.5,72.7,69.7
20160407113000,150.0,150.6,44.0351,34,83.9,100,68.2,72.7,69.7
20160407114500,150.0,150.6,44.0351,34,85.6,100,68.2,72.7,69.7
20160407120000,150.0,153.0,44.7368,34,82.6,100,68.2,72.7,69.7
20160407121500,150.0,151.2,44.2105,34,81.6,100,68.2,72.7,69.7
20160407123000,150.0,153.0,44.7368,34,85.6,100,68.2,72.7,69.7
20160407124500,150.0,153.0,44.7368,34,84.4,100,68.2,72.7,69.7
20160407130000,150.0,153.0,44.7368,34,82.5,100,68.2,72.7,69.7
20160407131500,150.0,150.6,44.0351,34,82.5,100,68.4,72.7,69.7
20160407133000,150.0,153.0,44.7368,34,81.1,100,68.5,72.7,69.7
20160407134500,150.0,153.0,44.7368,34,81.1,100,68.6,72.7,69.7
20160407140000,150.0,151.2,44.2105,34,81.1,100,68.7,72.7,69.7
20160407141500,150.0,154.2,45.0877,34,82.5,100,69.7,72.7,69.7
20160407143000,150.0,151.2,44.2105,34,81.6,100,69.6,72.7,69.7
20160407144500,150.0,153.0,44.7368,34,83.1,100,69.2,72.7,69.7
20160407150000,150.0,151.2,44.2105,34,81.6,100,68.7,72.7,69.7
20160407151500,150.0,153.0,44.7368,34,83.2,100,68.6,72.7,69.7
20160407153000,150.0,153.0,44.7368,34,83.2,100,68.4,72.7,69.7
20160407154500,150.0,153.0,44.7368,34,83.2,100,68.5,72.7,69.7
20160407160000,150.0,153.0,44.7368,34,81.6,100,68.4,72.7,69.7
20160407161500,150.0,153.0,44.7368,34,83.7,100,68.5,72.7,69.7
20160407163000,150.0,153.0,44.7368,34,85.6,100,68.4,72.7,69.7
20160407164500,150.0,153.0,44.7368,34,85.6,100,68.7,72.7,69.7
20160407170000,150.0,153.0,44.7368,34,85.6,100,68.9,72.7,69.7
20160407171500,150.0,156.6,45.7895,34,85.6,100,69.0,72.7,69.7
20160407173000,150.0,156.6,45.7895,34,82.6,100,68.9,72.7,69.7
20160407174500,150.0,156.6,45.7895,34,82.6,100,68.9,72.7,69.7
20160407180000,150.0,156.6,45.7895,34,83.7,100,69.0,72.7,69.7
20160407181500,150.0,154.2,45.0877,34,84.9,100,69.1,72.7,69.7
20160407183000,150.0,154.2,45.0877,34,86.2,100,69.1,72.7,69.7
20160407184500,150.0,156.6,45.7895,34,84.1,100,69.1,72.7,69.7
20160407190000,150.0,156.6,45.7895,34,82.6,100,69.0,72.7,69.7
20160407191500,150.0,156.6,45.7895,34,82.6,100,68.8,72.7,69.7
20160407193000,150.0,156.6,45.7895,34,84.4,100,68.7,72.7,69.7
20160407194500,150.0,156.6,45.7895,34,84.4,100,68.6,72.7,69.7
20160407200000,150.0,153.0,44.7368,34,82.1,100,68.4,72.7,69.7
20160407201500,150.0,153.0,44.7368,34,84.9,100,68.4,72.7,69.7
20160407203000,150.0,153.0,44.7368,34,84.9,100,68.4,72.7,69.7
20160407204500,150.0,153.0,44.7368,34,81.6,100,68.3,72.7,69.7
20160407210000,150.0,153.0,44.7368,34,85.6,100,68.3,72.7,69.7
20160407211500,150.0,153.0,44.7368,34,83.9,100,68.4,72.7,69.7
20160407213000,150.0,153.0,44.7368,34,81.6,100,68.6,72.7,69.7
20160407214500,150.0,153.0,44.7368,34,83.1,100,68.7,72.7,69.7
20160407220000,150.0,153.0,44.7368,34,85.6,100,68.7,72.7,69.7
20160407221500,150.0,153.0,44.7368,34,85.6,100,68.8,72.7,69.7
20160407223000,150.0,153.0,44.7368,34,83.8,100,68.8,72.7,69.7
20160407224500,150.0,153.0,44.7368,34,82.3,100,68.8,72.7,69.7
20160407230000,150.0,153.0,44.7368,34,86.2,100,68.8,72.7,69.7
20160407231500,150.0,153.0,44.7368,34,82.6,100,68.7,72.7,69.7
20160407233000,150.0,153.0,44.7368,34,82.6,100,68.7,72.7,69.7
20160407234500,150.0,153.0,44.7368,34,86.2,100,68.6,72.7,69.7
20160408000000,150.0,153.0,44.7368,34,85.0,100,68.6,72.7,69.7
20160408001500,150.0,153.0,44.7368,34,81.6,100,68.6,72.7,69.7
20160408003000,150.0,153.0,44.7368,34,85.3,100,68.6,72.7,69.7
20160408004500,150.0,153.0,44.7368,34,86.2,100,68.6,72.7,69.7
20160408010000,150.0,151.2,44.2105,34,86.2,100,68.4,72.7,69.7
20160408011500,150.0,153.0,44.7368,34,86.2,100,68.4,72.7,69.7
20160408013000,150.0,153.0,44.7368,34,86.2,100,68.4,72.7,69.7
20160408014500,150.0,153.0,44.7368,34,86.2,100,68.4,72.7,69.7
20160408020000,150.0,151.2,44.2105,34,86.2,100,68.5,72.7,69.7
20160408021500,150.0,153.0,44.7368,34,86.2,100,68.5,72.7,69.7
20160408023000,150.0,153.0,44.7368,34,82.5,100,68.5,72.7,69.7
20160408024500,150.0,151.2,44.2105,34,82.5,100,68.5,72.7,69.7
20160408030000,150.0,151.2,44.2105,34,86.9,100,68.5,72.7,69.7
20160408031500,150.0,151.2,44.2105,34,88.6,100,68.6,72.7,69.7
20160408033000,150.0,151.2,44.2105,34,85.6,100,68.5,72.7,69.7
20160408034500,150.0,153.0,44.7368,34,81.6,100,68.6,72.7,69.7
20160408040000,150.0,150.6,44.0351,34,84.4,100,68.3,72.7,69.7
20160408041500,150.0,150.6,44.0351,34,87.4,100,68.2,72.7,69.7
20160408043000,150.0,150.6,44.0351,34,82.2,100,68.1,72.7,69.7
20160408044500,150.0,150.6,44.0351,34,84.4,100,68.2,72.7,69.7
20160408050000,150.0,150.6,44.0351,34,86.9,100,68.1,72.7,69.7
20160408051500,150.0,150.6,44.0351,34,84.9,100,68.0,72.7,69.7
20160408053000,150.0,150.6,44.0351,34,82.1,100,68.1,72.7,69.7
20160408054500,150.0,150.6,44.0351,34,82.1,100,68.2,72.7,69.7
20160408060000,150.0,150.6,44.0351,34,83.8,100,68.3,72.7,69.7
20160408061500,150.0,150.6,44.0351,34,87.4,100,68.2,72.7,69.7
20160408063000,150.0,150.6,44.0351,34,81.1,100,68.4,72.7,69.7
20160408064500,150.0,150.6,44.0351,34,88.6,100,68.3,72.7,69.7
20160408070000,150.0,150.6,44.0351,34,82.5,100,68.3,72.7,69.7
20160408071500,150.0,150.6,44.0351,34,84.8,100,68.2,72.7,69.7
20160408073000,150.0,150.6,44.0351,34,87.7,100,68.2,72.7,69.7
20160408074500,150.0,150.6,44.0351,34,86.5,100,68.2,72.7,69.7
20160408080000,150.0,150.6,44.0351,34,86.5,100,68.1,72.7,69.7
20160408081500,150.0,150.6,44.0351,34,84.3,100,68.2,72.7,69.7
20160408083000,150.0,150.6,44.0351,34,82.5,100,68.1,72.7,69.7
20160408084500,150.0,150.6,44.0351,34,85.2,100,68.2,72.7,69.7
20160408090000,150.0,150.6,44.0351,34,85.2,100,68.2,72.7,69.7
20160408091500,150.0,153.0,44.7368,34,81.7,100,68.2,72.7,69.7
20160408093000,150.0,153.0,44.7368,34,82.6,100,68.2,72.7,69.7
20160408094500,150.0,155.4,45.4386,34,83.8,100,68.4,72.7,69.7
20160408100000,150.0,155.4,45.4386,34,83.8,100,68.6,72.7,69.7
20160408101500,150.0,153.0,44.7368,34,86.9,100,68.2,72.7,69.7
20160408103000,150.0,153.0,44.7368,34,86.9,100,68.1,72.7,69.7
20160408104500,150.0,153.0,44.7368,34,86.9,100,68.1,72.7,69.7
20160408110000,150.0,153.0,44.7368,34,86.9,100,68.0,72.7,69.7
20160408111500,150.0,153.0,44.7368,34,83.6,100,68.2,72.7,69.7
20160408113000,150.0,153.0,44.7368,34,82.1,100,68.2,72.7,69.7
20160408114500,150.0,151.2,44.2105,34,82.1,100,68.3,72.7,69.7
20160408120000,150.0,153.0,44.7368,34,82.1,100,68.4,72.7,69.7
20160408121500,150.0,150.6,44.0351,34,82.1,100,68.4,72.7,69.7
20160408123000,150.0,150.6,44.0351,34,82.1,100,68.5,72.7,69.7
20160408124500,150.0,153.0,44.7368,34,81.1,100,68.6,72.7,69.7
20160408130000,150.0,153.0,44.7368,34,81.1,100,68.8,72.7,69.7
20160408131500,150.0,153.0,44.7368,34,81.1,100,69.0,72.7,69.7
20160408133000,150.0,153.0,44.7368,34,83.0,100,69.3,72.7,69.7
20160408134500,150.0,153.0,44.7368,34,84.9,100,69.3,72.7,69.7
20160408140000,150.0,155.4,45.4386,34,84.9,100,69.4,72.7,69.7
20160408141500,150.0,153.0,44.7368,34,84.9,100,69.2,72.7,69.7
20160408143000,150.0,153.0,44.7368,34,84.9,100,68.8,72.7,69.7
20160408144500,150.0,153.0,44.7368,34,84.9,100,68.6,72.7,69.7
20160408150000,150.0,151.2,44.2105,34,84.9,100,68.4,72.7,69.7
20160408151500,150.0,153.0,44.7368,34,84.9,100,68.5,72.7,69.7
20160408153000,150.0,153.0,44.7368,34,83.8,100,68.4,72.7,69.7
20160408154500,150.0,153.0,44.7368,34,82.6,100,68.5,72.7,69.7
20160408160000,150.0,153.0,44.7368,34,82.6,100,68.6,72.7,69.7
20160408161500,150.0,153.0,44.7368,34,82.6,100,68.8,72.7,69.7
20160408163000,150.0,153.0,44.7368,34,81.6,100,68.9,72.7,69.7
20160408164500,150.0,153.0,44.7368,34,81.6,100,68.9,72.7,69.7
20160408170000,150.0,153.0,44.7368,34,82.7,100,68.9,72.7,69.7
20160408171500,150.0,153.0,44.7368,34,82.7,100,69.1,72.7,69.7
20160408173000,150.0,156.6,45.7895,34,84.1,100,69.1,72.7,69.7
20160408174500,150.0,154.2,45.0877,34,81.1,100,69.1,72.7,69.7
20160408180000,150.0,154.2,45.0877,34,84.2,100,69.1,72.7,69.7
20160408181500,150.0,154.2,45.0877,34,85.6,100,69.1,72.7,69.7
20160408183000,150.0,154.2,45.0877,34,81.6,100,68.9,72.7,69.7
20160408184500,150.0,154.2,45.0877,34,85.5,100,68.8,72.7,69.7
20160408190000,150.0,154.2,45.0877,34,83.8,100,68.8,72.7,69.7
20160408191500,150.0,154.2,45.0877,34,82.0,100,68.8,72.7,69.7
20160408193000,150.0,154.2,45.0877,34,86.2,100,68.7,72.7,69.7
20160408194500,150.0,154.2,45.0877,34,84.0,100,68.6,72.7,69.7
20160408200000,150.0,154.2,45.0877,34,84.0,100,68.4,72.7,69.7
20160408201500,150.0,154.2,45.0877,34,84.0,100,68.3,72.7,69.7
20160408203000,150.0,154.2,45.0877,34,84.0,100,68.4,72.7,69.7
20160408204500,150.0,154.2,45.0877,34,84.0,100,68.2,72.7,69.7
20160408210000,150.0,154.2,45.0877,34,84.0,100,68.2,72.7,69.7
20160408211500,150.0,154.2,45.0877,34,84.0,100,68.4,72.7,69.7
20160408213000,150.0,154.2,45.0877,34,82.8,100,68.4,72.7,69.7
20160408214500,150.0,154.2,45.0877,34,81.7,100,68.4,72.7,69.7
20160408220000,150.0,154.2,45.0877,34,83.7,100,68.5,72.7,69.7
20160408221500,150.0,154.2,45.0877,34,87.4,100,68.8,72.7,69.7
20160408223000,150.0,154.2,45.0877,34,87.4,100,68.8,72.7,69.7
20160408224500,150.0,154.2,45.0877,34,87.4,100,68.8,72.7,69.7
20160408230000,150.0,154.2,45.0877,34,86.2,100,68.8,72.7,69.7
20160408231500,150.0,154.2,45.0877,34,83.5,100,68.8,72.7,69.7
20160408233000,150.0,154.2,45.0877,34,81.6,100,68.9,72.7,69.7
20160408234500,150.0,154.2,45.0877,34,82.6,100,68.8,72.7,69.7
20160409000000,150.0,154.2,45.0877,34,82.6,100,68.8,72.3,69.3
20160409001500,150.0,154.2,45.0877,34,85.6,100,68.8,72.3,69.3
20160409003000,150.0,154.2,45.0877,34,85.6,100,68.9,72.3,69.3
20160409004500,150.0,154.2,45.0877,34,81.6,100,68.9,72.3,69.3
20160409010000,150.0,154.2,45.0877,34,82.6,100,68.9,72.3,69.3
20160409011500,150.0,154.2,45.0877,9,83.8,100,68.6,72.3,69.3
20160409013000,150.0,150.6,44.0351,35,59.6,100,69.1,72.3,69.3
20160409014500,150.0,150.6,44.0351,35,56.3,100,68.7,72.3,69.3
20160409020000,150.0,150.6,44.0351,35,82.2,100,67.8,72.3,69.3
20160409021500,150.0,147.6,43.1579,35,82.2,100,67.6,72.7,69.7
20160409023000,150.0,150.6,44.0351,35,84.4,100,67.4,72.5,69.5
20160409024500,150.0,150.6,44.0351,35,89.9,100,67.3,72.3,69.3
20160409030000,150.0,150.6,44.0351,35,88.0,100,68.0,72.6,69.6
20160409031500,150.0,150.6,44.0351,35,84.0,100,68.2,72.7,69.7
20160409033000,150.0,150.6,44.0351,35,89.8,100,68.4,72.7,69.7
20160409034500,150.0,150.6,44.0351,35,84.9,100,68.4,72.7,69.7
20160409040000,150.0,150.6,44.0351,35,86.2,100,68.6,72.7,69.7
20160409041500,150.0,150.6,44.0351,35,89.7,100,68.5,72.7,69.7
20160409043000,150.0,150.6,44.0351,35,83.2,100,68.6,72.7,69.7
20160409044500,150.0,150.6,44.0351,35,90.4,100,68.6,72.7,69.7
20160409050000,150.0,150.6,44.0351,35,85.6,100,68.5,72.7,69.7
20160409051500,150.0,150.6,44.0351,35,86.9,100,68.7,72.7,69.7
20160409053000,150.0,147.6,43.1579,35,88.0,100,68.6,72.7,69.7
20160409054500,150.0,149.4,43.6842,35,85.8,100,68.6,72.7,69.7
20160409060000,150.0,149.4,43.6842,35,87.4,100,68.6,72.7,69.7
20160409061500,150.0,147.6,43.1579,35,83.3,100,68.6,72.7,69.7
20160409063000,150.0,149.4,43.6842,35,90.4,100,68.6,72.7,69.7
20160409064500,150.0,149.4,43.6842,35,85.9,100,68.4,72.7,69.7
20160409070000,150.0,147.6,43.1579,35,85.9,100,68.6,72.7,69.7
20160409071500,150.0,150.6,44.0351,35,89.2,100,68.4,72.7,69.7
20160409073000,150.0,150.6,44.0351,35,84.4,100,68.6,72.7,69.7
20160409074500,150.0,147.6,43.1579,35,89.8,100,68.4,72.7,69.7
20160409080000,150.0,150.6,44.0351,35,84.9,100,68.4,72.7,69.7
20160409081500,150.0,147.6,43.1579,35,84.9,100,68.6,72.7,69.7
20160409083000,150.0,149.4,43.6842,35,89.2,100,68.6,72.7,69.7
20160409084500,150.0,149.4,43.6842,35,83.2,100,68.6,72.7,69.7
20160409090000,150.0,147.6,43.1579,35,90.4,100,68.6,72.7,69.7
20160409091500,150.0,150.6,44.0351,35,85.8,100,68.6,72.7,69.7
20160409093000,150.0,150.6,44.0351,35,84.3,100,68.6,72.7,69.7
20160409094500,150.0,150.6,44.0351,35,84.3,100,68.6,72.7,69.7
20160409100000,150.0,150.6,44.0351,35,87.5,100,68.5,72.8,69.8
20160409101500,150.0,150.6,44.0351,35,85.6,100,68.4,72.8,69.8
20160409103000,150.0,150.6,44.0351,35,86.9,100,68.6,72.8,69.8
20160409104500,150.0,150.6,44.0351,35,89.7,100,68.5,72.8,69.8
20160409110000,150.0,150.6,44.0351,35,84.9,100,68.4,72.8,69.8
20160409111500,150.0,150.6,44.0351,35,84.9,100,68.5,72.8,69.8
20160409113000,150.0,150.6,44.0351,35,89.2,100,68.6,72.8,69.8
20160409114500,150.0,150.6,44.0351,35,82.8,100,68.5,72.8,69.8
20160409120000,150.0,150.6,44.0351,35,88.1,100,68.6,72.8,69.8
20160409121500,150.0,150.6,44.0351,35,89.2,100,68.6,72.8,69.8
20160409123000,150.0,150.6,44.0351,35,86.8,100,68.5,72.8,69.8
20160409124500,150.0,150.6,44.0351,35,83.5,100,68.6,72.8,69.8
20160409130000,150.0,150.6,44.0351,35,82.6,100,68.6,72.8,69.8
20160409131500,150.0,150.6,44.0351,35,82.6,100,68.5,72.8,69.8
20160409133000,150.0,154.2,45.0877,35,82.6,100,68.3,72.8,69.8
20160409134500,150.0,154.2,45.0877,35,82.6,100,68.3,72.8,69.8
20160409140000,150.0,154.2,45.0877,35,82.6,100,68.3,72.8,69.8
20160409141500,150.0,150.6,44.0351,35,82.6,100,68.4,72.8,69.8
20160409143000,150.0,150.6,44.0351,35,82.6,100,68.2,72.8,69.8
20160409144500,150.0,150.6,44.0351,35,85.1,100,68.2,72.8,69.8
20160409150000,150.0,150.6,44.0351,35,85.1,100,68.3,73.0,70.0
20160409151500,150.0,150.6,44.0351,35,86.2,100,68.3,73.1,70.1
20160409153000,150.0,150.6,44.0351,35,88.0,100,68.2,73.1,70.1
