PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160409154500,150.0,153.0,44.7368,35,86.7,100,68.2,73.1,70.1
20160409160000,150.0,151.2,44.2105,35,88.0,100,68.4,73.1,70.1
20160409161500,150.0,151.2,44.2105,35,88.0,100,68.4,73.1,70.1
20160409163000,150.0,151.2,44.2105,35,84.9,100,68.4,73.1,70.1
20160409164500,150.0,151.2,44.2105,35,86.8,100,68.3,73.1,70.1
20160409170000,150.0,151.2,44.2105,35,85.5,100,68.3,73.1,70.1
20160409171500,150.0,151.2,44.2105,35,83.8,100,68.2,73.1,70.1
20160409173000,150.0,153.0,44.7368,35,83.8,100,68.2,73.1,70.1
20160409174500,150.0,151.2,44.2105,35,83.8,100,68.3,73.0,70.0
20160409180000,150.0,151.2,44.2105,35,83.8,100,68.6,72.9,69.9
20160409181500,150.0,153.0,44.7368,35,85.6,100,68.8,72.8,69.8
20160409183000,150.0,151.2,44.2105,35,85.6,100,68.9,72.8,69.8
20160409184500,150.0,153.0,44.7368,35,84.7,100,68.9,72.8,69.8
20160409190000,150.0,153.0,44.7368,35,83.8,100,68.9,72.8,69.8
20160409191500,150.0,151.2,44.2105,35,82.6,100,68.8,72.8,69.8
20160409193000,150.0,153.0,44.7368,35,86.2,100,68.9,72.8,69.8
20160409194500,150.0,151.2,44.2105,35,86.2,100,68.8,72.8,69.8
20160409200000,150.0,151.2,44.2105,35,83.8,100,68.9,72.8,69.8
20160409201500,150.0,151.2,44.2105,35,83.8,100,68.8,72.8,69.8
20160409203000,150.0,151.2,44.2105,35,86.2,100,68.7,72.8,69.8
20160409204500,150.0,153.0,44.7368,35,86.2,100,68.7,72.8,69.8
20160409210000,150.0,153.0,44.7368,35,83.8,100,68.7,72.8,69.8
20160409211500,150.0,153.0,44.7368,35,83.8,100,68.8,72.8,69.8
20160409213000,150.0,151.2,44.2105,35,83.8,100,68.8,72.8,69.8
20160409214500,150.0,151.2,44.2105,35,83.8,100,68.8,72.8,69.8
20160409220000,150.0,151.2,44.2105,35,82.5,100,68.8,72.8,69.8
20160409221500,150.0,151.2,44.2105,35,82.5,100,68.8,72.8,69.8
20160409223000,150.0,151.2,44.2105,35,82.5,100,68.8,72.8,69.8
20160409224500,150.0,151.2,44.2105,35,85.6,100,68.8,72.8,69.8
20160409230000,150.0,151.2,44.2105,35,89.2,100,68.8,72.8,69.8
20160409231500,150.0,151.2,44.2105,35,86.8,100,68.8,72.8,69.8
20160409233000,150.0,149.4,43.6842,35,82.6,100,68.7,72.8,69.8
20160409234500,150.0,153.0,44.7368,35,85.0,100,68.9,72.8,69.8
20160410000000,150.0,150.6,44.0351,35,86.3,100,68.7,72.8,69.8
20160410001500,150.0,150.6,44.0351,35,86.3,100,68.6,72.8,69.8
20160410003000,150.0,150.6,44.0351,35,88.6,100,68.7,72.8,69.8
20160410004500,150.0,150.6,44.0351,35,88.6,100,68.5,72.8,69.8
20160410010000,150.0,150.6,44.0351,35,88.6,100,68.6,72.8,69.8
20160410011500,150.0,150.6,44.0351,35,86.7,100,68.4,72.8,69.8
20160410013000,150.0,150.6,44.0351,35,83.7,100,68.5,72.8,69.8
20160410014500,150.0,150.6,44.0351,35,82.8,100,68.4,72.8,69.8
20160410020000,150.0,150.6,44.0351,35,88.1,100,68.7,72.8,69.8
20160410021500,150.0,150.6,44.0351,35,89.2,100,68.4,72.8,69.8
20160410023000,150.0,150.6,44.0351,35,84.2,100,68.6,72.8,69.8
20160410024500,150.0,150.6,44.0351,35,86.3,100,68.7,72.7,69.7
20160410030000,150.0,150.6,44.0351,35,89.8,100,68.6,72.7,69.7
20160410031500,150.0,150.6,44.0351,35,84.3,100,68.8,72.7,69.7
20160410033000,150.0,150.6,44.0351,35,82.6,100,68.6,72.7,69.7
20160410034500,150.0,150.6,44.0351,35,87.1,100,68.4,72.7,69.7
20160410040000,150.0,150.6,44.0351,35,88.2,100,68.5,72.7,69.7
20160410041500,150.0,147.6,43.1579,35,83.7,100,68.4,72.7,69.7
20160410043000,150.0,150.6,44.0351,35,83.7,100,68.6,72.7,69.7
20160410044500,150.0,150.6,44.0351,35,89.8,100,68.5,72.7,69.7
20160410050000,150.0,150.6,44.0351,35,85.6,100,68.4,72.7,69.7
20160410051500,150.0,150.6,44.0351,35,85.6,100,68.6,72.7,69.7
20160410053000,150.0,150.6,44.0351,35,89.2,100,68.5,72.7,69.7
20160410054500,150.0,150.6,44.0351,35,83.2,100,68.2,72.7,69.7
20160410060000,150.0,150.6,44.0351,35,86.3,100,68.1,72.7,69.7
20160410061500,150.0,147.6,43.1579,35,89.2,100,68.1,72.7,69.7
20160410063000,150.0,149.4,43.6842,35,84.2,100,68.1,72.7,69.7
20160410064500,150.0,149.4,43.6842,35,86.4,100,67.9,72.7,69.7
20160410070000,150.0,149.4,43.6842,35,89.8,100,67.9,72.7,69.7
20160410071500,150.0,149.4,43.6842,35,86.2,100,67.9,72.7,69.7
20160410073000,150.0,147.6,43.1579,35,84.4,100,68.1,72.7,69.7
20160410074500,150.0,149.4,43.6842,35,89.8,100,68.2,72.7,69.7
20160410080000,150.0,147.6,43.1579,35,84.9,100,68.3,72.7,69.7
20160410081500,150.0,147.6,43.1579,35,86.0,100,68.3,72.7,69.7
20160410083000,150.0,147.6,43.1579,35,89.8,100,68.4,72.7,69.7
20160410084500,150.0,147.6,43.1579,35,84.9,100,68.3,72.7,69.7
20160410090000,150.0,147.6,43.1579,35,83.7,100,67.9,72.7,69.7
20160410091500,150.0,147.6,43.1579,35,87.4,100,67.8,72.7,69.7
20160410093000,150.0,149.4,43.6842,35,85.6,100,67.6,72.7,69.7
20160410094500,150.0,149.4,43.6842,35,82.6,100,67.5,72.7,69.7
20160410100000,150.0,147.6,43.1579,35,82.6,100,67.6,72.7,69.7
20160410101500,150.0,150.6,44.0351,35,82.6,100,67.9,72.7,69.7
20160410103000,150.0,150.6,44.0351,35,84.2,100,68.1,72.7,69.7
20160410104500,150.0,147.6,43.1579,35,87.4,100,68.1,72.7,69.7
20160410110000,150.0,147.6,43.1579,35,86.2,100,68.0,72.7,69.7
20160410111500,150.0,147.6,43.1579,35,86.2,100,68.1,72.7,69.7
20160410113000,150.0,150.6,44.0351,35,82.1,100,68.4,72.7,69.7
20160410114500,150.0,147.6,43.1579,35,86.8,100,68.2,72.7,69.7
20160410120000,150.0,150.6,44.0351,35,83.2,100,68.3,72.7,69.7
20160410121500,150.0,150.6,44.0351,35,83.2,100,68.3,72.7,69.7
20160410123000,150.0,150.6,44.0351,35,86.8,100,68.3,72.7,69.7
20160410124500,150.0,150.6,44.0351,35,82.1,100,68.2,72.7,69.7
20160410130000,150.0,147.6,43.1579,35,84.2,100,68.4,72.7,69.7
20160410131500,150.0,150.6,44.0351,35,84.2,100,68.2,72.7,69.7
20160410133000,150.0,147.6,43.1579,35,86.8,100,68.2,72.7,69.7
20160410134500,150.0,150.6,44.0351,35,83.9,100,68.3,72.7,69.7
20160410140000,150.0,150.6,44.0351,35,82.5,100,68.4,72.7,69.7
20160410141500,150.0,153.0,44.7368,35,84.5,100,68.4,72.7,69.7
20160410143000,150.0,153.0,44.7368,35,82.4,100,68.3,72.7,69.7
20160410144500,150.0,155.4,45.4386,35,82.4,100,68.4,72.7,69.7
20160410150000,150.0,155.4,45.4386,35,85.1,100,68.4,72.7,69.7
20160410151500,150.0,155.4,45.4386,35,86.2,100,68.4,72.7,69.7
20160410153000,150.0,155.4,45.4386,35,86.2,100,68.5,72.7,69.7
20160410154500,150.0,153.0,44.7368,35,85.1,100,68.6,72.7,69.7
20160410160000,150.0,153.0,44.7368,35,82.6,100,68.6,72.7,69.7
20160410161500,150.0,155.4,45.4386,35,82.6,100,68.6,72.7,69.7
20160410163000,150.0,155.4,45.4386,35,81.7,100,68.7,72.7,69.7
20160410164500,150.0,155.4,45.4386,35,84.4,100,68.6,72.7,69.7
20160410170000,150.0,155.4,45.4386,35,86.2,100,68.5,72.7,69.7
20160410171500,150.0,155.4,45.4386,35,83.2,100,68.4,72.7,69.7
20160410173000,150.0,155.4,45.4386,35,83.2,100,68.3,72.7,69.7
20160410174500,150.0,155.4,45.4386,35,85.4,100,68.3,72.7,69.7
20160410180000,150.0,155.4,45.4386,35,85.4,100,68.3,72.7,69.7
20160410181500,150.0,155.4,45.4386,35,85.4,100,68.2,72.7,69.7
20160410183000,150.0,155.4,45.4386,35,82.0,100,68.2,72.7,69.7
20160410184500,150.0,150.6,44.0351,35,86.2,100,68.0,72.7,69.7
20160410190000,150.0,150.6,44.0351,35,85.0,100,67.9,72.7,69.7
20160410191500,150.0,150.6,44.0351,35,82.1,100,67.9,72.7,69.7
20160410193000,150.0,150.6,44.0351,35,86.3,100,68.0,72.7,69.7
20160410194500,150.0,150.6,44.0351,35,84.4,100,68.1,72.7,69.7
20160410200000,150.0,150.6,44.0351,35,83.1,100,68.3,72.7,69.7
20160410201500,150.0,150.6,44.0351,35,87.7,100,68.5,72.7,69.7
20160410203000,150.0,150.6,44.0351,35,86.8,100,68.6,72.7,69.7
20160410204500,150.0,150.6,44.0351,35,86.8,100,68.6,72.7,69.7
20160410210000,150.0,150.6,44.0351,35,86.8,100,68.4,72.7,69.7
20160410211500,150.0,150.6,44.0351,35,82.6,100,68.3,72.7,69.7
20160410213000,150.0,150.6,44.0351,35,86.1,100,68.1,72.7,69.7
20160410214500,150.0,150.6,44.0351,35,86.1,100,68.1,72.7,69.7
20160410220000,150.0,150.6,44.0351,35,82.6,100,68.1,72.7,69.7
20160410221500,150.0,150.6,44.0351,35,84.3,100,67.9,72.7,69.7
20160410223000,150.0,150.6,44.0351,35,84.3,100,68.1,72.7,69.7
20160410224500,150.0,150.6,44.0351,35,84.3,100,68.2,72.7,69.7
20160410230000,150.0,150.6,44.0351,35,86.9,100,68.4,72.7,69.7
20160410231500,150.0,147.6,43.1579,35,84.4,100,68.2,72.7,69.7
20160410233000,150.0,149.4,43.6842,35,84.4,100,68.2,72.7,69.7
20160410234500,150.0,147.6,43.1579,35,86.8,100,67.6,72.7,69.7
20160411000000,150.0,149.4,43.6842,35,85.0,100,67.4,72.7,69.7
20160411001500,150.0,149.4,43.6842,35,83.1,100,67.8,72.7,69.7
20160411003000,150.0,149.4,43.6842,35,85.6,100,68.1,72.7,69.7
20160411004500,150.0,147.6,43.1579,35,83.5,100,68.2,72.7,69.7
20160411010000,150.0,149.4,43.6842,35,84.9,100,68.2,72.7,69.7
20160411011500,150.0,149.4,43.6842,35,83.6,100,68.3,72.7,69.7
20160411013000,150.0,149.4,43.6842,35,82.6,100,68.3,72.7,69.7
20160411014500,150.0,147.6,43.1579,35,82.6,100,68.3,72.7,69.7
20160411020000,150.0,147.6,43.1579,35,82.6,100,68.4,72.7,69.7
20160411021500,150.0,149.4,43.6842,35,85.6,100,68.4,72.7,69.7
20160411023000,150.0,147.0,42.9825,35,88.6,100,68.4,72.7,69.7
20160411024500,150.0,149.4,43.6842,35,85.6,100,68.4,72.7,69.7
20160411030000,150.0,147.6,43.1579,35,84.3,100,68.4,72.7,69.7
20160411031500,150.0,147.6,43.1579,35,82.6,100,68.4,72.7,69.7
20160411033000,150.0,149.4,43.6842,35,82.6,100,68.5,72.7,69.7
20160411034500,150.0,147.0,42.9825,35,84.4,100,68.6,72.7,69.7
20160411040000,150.0,149.4,43.6842,35,87.5,100,68.6,72.7,69.7
20160411041500,150.0,147.0,42.9825,35,87.5,100,68.6,72.7,69.7
20160411043000,150.0,147.0,42.9825,35,87.5,100,68.5,72.7,69.7
20160411044500,150.0,147.0,42.9825,35,87.5,100,68.3,72.7,69.7
20160411050000,150.0,147.0,42.9825,35,85.6,100,68.2,72.7,69.7
20160411051500,150.0,147.0,42.9825,35,86.9,100,68.2,72.7,69.7
20160411053000,150.0,147.0,42.9825,35,89.3,100,68.1,72.7,69.7
20160411054500,150.0,147.0,42.9825,35,86.2,100,68.1,72.7,69.7
20160411060000,150.0,149.4,43.6842,35,82.6,100,68.1,72.7,69.7
20160411061500,150.0,147.0,42.9825,35,84.4,100,68.1,72.7,69.7
20160411063000,150.0,147.0,42.9825,35,87.7,100,68.2,72.7,69.7
20160411064500,150.0,147.0,42.9825,35,87.7,100,68.2,72.7,69.7
20160411070000,150.0,147.0,42.9825,35,86.8,100,68.3,72.7,69.7
20160411071500,150.0,147.0,42.9825,35,86.8,100,68.4,72.7,69.7
20160411073000,150.0,149.4,43.6842,35,85.0,100,68.9,72.7,69.7
20160411074500,150.0,147.6,43.1579,35,85.0,100,68.5,72.7,69.7
20160411080000,150.0,147.6,43.1579,35,83.0,100,68.4,71.8,68.8
20160411081500,150.0,147.6,43.1579,35,86.8,100,68.4,71.8,68.8
20160411083000,150.0,147.6,43.1579,35,85.1,100,68.6,71.8,68.8
20160411084500,150.0,147.6,43.1579,35,83.2,100,68.5,72.2,69.2
20160411090000,150.0,147.6,43.1579,35,83.2,100,68.4,72.2,69.2
20160411091500,150.0,147.6,43.1579,35,83.2,100,68.4,72.2,69.2
20160411093000,150.0,149.4,43.6842,35,86.8,100,68.5,72.2,69.2
20160411094500,150.0,149.4,43.6842,35,82.5,100,68.6,72.2,69.2
20160411100000,150.0,147.6,43.1579,35,82.5,100,68.6,72.2,69.2
20160411101500,150.0,45.0,13.1579,54,86.9,100,68.5,72.2,69.2
20160411103000,150.0,147.0,42.9825,35,82.6,100,68.6,72.2,69.2
20160411104500,150.0,145.2,42.4561,35,82.6,100,68.7,72.2,69.2
20160411110000,150.0,145.2,42.4561,35,86.8,100,68.5,72.2,69.2
20160411111500,150.0,145.2,42.4561,35,84.4,100,68.6,72.2,69.2
20160411113000,150.0,147.0,42.9825,35,82.1,100,68.4,72.2,69.2
20160411114500,150.0,147.0,42.9825,35,86.2,100,68.4,72.2,69.2
20160411120000,150.0,145.2,42.4561,35,86.2,100,68.5,72.2,69.2
20160411121500,150.0,147.0,42.9825,35,84.9,100,68.8,72.2,69.2
20160411123000,150.0,144.0,42.1053,35,84.9,100,68.8,72.2,69.2
20160411124500,150.0,144.0,42.1053,35,84.9,100,68.8,72.2,69.2
20160411130000,150.0,147.0,42.9825,35,84.9,100,68.6,72.2,69.2
20160411131500,150.0,145.2,42.4561,35,83.8,100,68.4,72.2,69.2
20160411133000,150.0,145.2,42.4561,35,83.8,100,68.5,72.2,69.2
20160411134500,150.0,147.0,42.9825,35,85.7,100,68.6,72.2,69.2
20160411140000,150.0,144.0,42.1053,35,85.7,100,68.6,72.2,69.2
20160411141500,150.0,144.0,42.1053,35,85.7,100,69.0,72.2,69.2
20160411143000,150.0,144.0,42.1053,35,83.6,100,69.0,72.2,69.2
20160411144500,150.0,147.0,42.9825,35,82.0,100,68.7,72.2,69.2
20160411150000,150.0,147.0,42.9825,35,83.8,100,68.6,72.2,69.2
20160411151500,150.0,145.2,42.4561,35,82.5,100,68.6,72.2,69.2
20160411153000,150.0,145.2,42.4561,35,82.5,100,68.6,72.2,69.2
20160411154500,150.0,147.0,42.9825,35,84.3,100,68.4,72.2,69.2
20160411160000,150.0,145.2,42.4561,35,82.5,100,68.4,72.2,69.2
20160411161500,150.0,145.2,42.4561,33,64.9,100,69.0,72.2,69.2
20160411163000,150.0,147.6,43.1579,33,55.6,100,68.8,72.2,69.2
20160411164500,150.0,147.6,43.1579,33,54.7,100,68.8,72.2,69.2
20160411170000,150.0,145.2,42.4561,33,54.7,100,68.9,72.2,69.2
20160411171500,150.0,145.2,42.4561,33,54.7,100,68.9,72.2,69.2
20160411173000,150.0,138.6,40.5263,34,60.8,100,68.5,72.2,69.2
20160411174500,150.0,143.4,41.9298,34,81.6,100,68.2,72.2,69.2
20160411180000,150.0,143.4,41.9298,34,82.5,100,68.1,71.8,68.8
20160411181500,150.0,149.4,43.6842,35,82.5,100,68.1,72.2,69.2
20160411183000,150.0,149.4,43.6842,35,86.8,100,68.1,71.8,68.8
20160411184500,150.0,149.4,43.6842,35,84.4,100,68.1,71.8,68.8
20160411190000,150.0,149.4,43.6842,35,83.2,100,68.1,71.8,68.8
20160411191500,150.0,149.4,43.6842,35,84.9,100,68.4,71.8,68.8
20160411193000,150.0,149.4,43.6842,35,87.5,100,68.7,71.8,68.8
20160411194500,150.0,149.4,43.6842,35,83.8,100,68.8,71.8,68.8
20160411200000,150.0,153.0,44.7368,35,83.8,100,68.7,71.9,68.9
20160411201500,150.0,147.6,43.1579,35,87.4,100,68.7,72.2,69.2
20160411203000,150.0,151.2,44.2105,35,84.4,100,68.7,72.2,69.2
20160411204500,150.0,147.0,42.9825,35,84.4,100,68.6,72.2,69.2
20160411210000,150.0,151.2,44.2105,35,86.6,100,68.6,72.2,69.2
20160411211500,150.0,147.6,43.1579,35,82.8,100,68.6,72.2,69.2
20160411213000,150.0,149.4,43.6842,35,87.4,100,68.6,72.2,69.2
20160411214500,150.0,147.6,43.1579,35,83.8,100,68.6,72.2,69.2
20160411220000,150.0,150.6,44.0351,35,83.8,100,68.5,72.3,69.3
20160411221500,150.0,150.6,44.0351,35,87.4,100,68.6,72.6,69.6
20160411223000,150.0,150.6,44.0351,35,83.8,100,68.7,72.4,69.4
20160411224500,150.0,150.6,44.0351,35,85.5,100,68.8,71.8,68.8
20160411230000,150.0,150.6,44.0351,35,85.5,100,68.7,71.8,68.8
20160411231500,150.0,153.0,44.7368,35,82.6,100,68.8,71.8,68.8
20160411233000,150.0,150.6,44.0351,35,87.4,100,68.8,71.8,68.8
20160411234500,150.0,150.6,44.0351,35,84.4,100,68.9,71.8,68.8
20160412000000,150.0,150.6,44.0351,35,84.4,100,68.3,71.8,68.8
20160412001500,150.0,150.6,44.0351,35,87.4,100,68.3,71.8,68.8
20160412003000,150.0,150.6,44.0351,35,82.6,100,68.2,71.8,68.8
20160412004500,150.0,153.0,44.7368,35,87.0,100,68.1,72.1,69.1
20160412010000,150.0,151.2,44.2105,35,85.2,100,68.1,72.3,69.3
20160412011500,150.0,151.2,44.2105,35,83.1,100,68.0,71.8,68.8
20160412013000,150.0,151.2,44.2105,35,85.0,100,68.1,71.8,68.8
20160412014500,150.0,151.2,44.2105,35,86.6,100,68.4,71.8,68.8
20160412020000,150.0,151.2,44.2105,35,82.6,100,68.4,71.8,68.8
20160412021500,150.0,149.4,43.6842,35,86.2,100,68.5,72.2,69.2
20160412023000,150.0,147.0,42.9825,35,86.2,100,68.4,72.2,69.2
20160412024500,150.0,150.6,44.0351,35,82.6,100,68.4,72.2,69.2
20160412030000,150.0,147.0,42.9825,35,85.5,100,68.4,72.2,69.2
20160412031500,150.0,150.6,44.0351,35,87.4,100,68.4,72.2,69.2
20160412033000,150.0,150.6,44.0351,35,83.2,100,68.4,72.2,69.2
20160412034500,150.0,150.6,44.0351,35,84.3,100,68.4,72.2,69.2
20160412040000,150.0,150.6,44.0351,35,87.4,100,68.4,72.2,69.2
20160412041500,150.0,150.6,44.0351,35,83.2,100,68.5,72.2,69.2
20160412043000,150.0,150.6,44.0351,35,85.6,100,68.6,72.2,69.2
20160412044500,150.0,147.6,43.1579,35,85.6,100,68.7,72.2,69.2
20160412050000,150.0,150.6,44.0351,35,82.6,100,68.6,72.3,69.3
20160412051500,150.0,150.6,44.0351,35,86.2,100,68.7,72.7,69.7
20160412053000,150.0,150.6,44.0351,35,83.1,100,68.8,72.7,69.7
20160412054500,150.0,150.6,44.0351,35,86.8,100,68.7,72.7,69.7
20160412060000,150.0,150.6,44.0351,35,85.2,100,68.8,72.7,69.7
20160412061500,150.0,150.6,44.0351,35,83.0,100,68.9,72.7,69.7
20160412063000,150.0,150.6,44.0351,35,87.4,100,68.9,72.7,69.7
20160412064500,150.0,150.6,44.0351,35,86.2,100,68.8,72.7,69.7
20160412070000,150.0,150.6,44.0351,35,82.6,100,68.7,72.7,69.7
20160412071500,150.0,150.6,44.0351,35,82.6,100,68.7,72.7,69.7
20160412073000,150.0,150.6,44.0351,35,87.4,100,68.7,72.7,69.7
20160412074500,150.0,150.6,44.0351,35,86.5,100,69.0,72.7,69.7
20160412080000,150.0,147.6,43.1579,35,88.0,100,68.8,72.7,69.7
20160412081500,150.0,149.4,43.6842,35,88.0,100,68.7,72.7,69.7
20160412083000,150.0,149.4,43.6842,35,86.2,100,68.6,72.7,69.7
20160412084500,150.0,149.4,43.6842,35,81.8,100,68.7,72.7,69.7
20160412090000,150.0,149.4,43.6842,35,79.7,100,68.6,72.7,69.7
20160412091500,150.0,149.4,43.6842,35,79.7,100,68.6,72.7,69.7
20160412093000,150.0,151.2,44.2105,35,79.7,100,68.6,72.7,69.7
20160412094500,150.0,149.4,43.6842,35,79.7,100,68.5,72.7,69.7
20160412100000,150.0,149.4,43.6842,35,79.7,100,68.6,72.4,69.4
20160412101500,150.0,149.4,43.6842,35,88.0,100,68.7,72.3,69.3
20160412103000,150.0,147.6,43.1579,35,84.4,100,68.7,72.3,69.3
20160412104500,150.0,150.6,44.0351,35,83.2,100,68.7,72.3,69.3
20160412110000,150.0,150.6,44.0351,35,84.5,100,69.1,72.7,69.7
20160412111500,150.0,150.6,44.0351,35,82.5,100,69.0,72.7,69.7
20160412113000,150.0,153.0,44.7368,35,83.8,100,69.0,72.7,69.7
20160412114500,150.0,150.6,44.0351,35,85.3,100,68.7,72.7,69.7
20160412120000,150.0,150.6,44.0351,35,84.4,100,68.6,72.7,69.7
20160412121500,150.0,150.6,44.0351,35,88.0,100,68.6,72.7,69.7
20160412123000,150.0,150.6,44.0351,35,84.4,100,68.7,72.7,69.7
20160412124500,150.0,150.6,44.0351,35,86.7,100,68.6,72.7,69.7
20160412130000,150.0,150.6,44.0351,35,83.8,100,68.7,72.7,69.7
20160412131500,150.0,150.6,44.0351,35,84.9,100,68.7,72.7,69.7
20160412133000,150.0,150.6,44.0351,35,84.9,100,68.7,72.7,69.7
20160412134500,150.0,150.6,44.0351,35,84.9,100,68.9,72.7,69.7
20160412140000,150.0,150.6,44.0351,35,83.7,100,68.8,72.7,69.7
20160412141500,150.0,150.6,44.0351,35,88.0,100,69.1,72.7,69.7
20160412143000,150.0,150.6,44.0351,35,82.6,100,69.1,72.7,69.7
20160412144500,150.0,153.0,44.7368,35,87.5,100,68.9,72.7,69.7
20160412150000,150.0,153.0,44.7368,35,82.1,100,68.8,72.7,69.7
20160412151500,150.0,151.2,44.2105,35,86.3,100,68.6,72.7,69.7
20160412153000,150.0,151.2,44.2105,35,82.1,100,68.6,72.7,69.7
20160412154500,150.0,151.2,44.2105,35,86.2,100,68.5,72.7,69.7
20160412160000,150.0,153.0,44.7368,35,82.1,100,68.6,72.7,69.7
20160412161500,150.0,151.2,44.2105,35,87.4,100,68.4,72.7,69.7
20160412163000,150.0,153.0,44.7368,35,82.6,100,68.4,72.3,69.3
20160412164500,150.0,147.0,42.9825,35,87.5,100,68.2,72.3,69.3
20160412170000,150.0,147.0,42.9825,35,83.1,100,68.0,72.3,69.3
20160412171500,150.0,151.2,44.2105,35,83.1,100,67.9,72.3,69.3
20160412173000,150.0,151.2,44.2105,35,87.4,100,67.8,72.3,69.3
20160412174500,150.0,151.2,44.2105,35,82.1,100,67.8,72.3,69.3
20160412180000,150.0,151.2,44.2105,35,86.3,100,67.7,72.6,69.6
20160412181500,150.0,151.2,44.2105,35,82.0,100,67.6,72.7,69.7
20160412183000,150.0,151.2,44.2105,35,83.3,100,67.9,72.6,69.6
20160412184500,150.0,151.2,44.2105,35,87.4,100,68.4,72.7,69.7
20160412190000,150.0,151.2,44.2105,35,82.6,100,68.6,72.7,69.7
20160412191500,150.0,151.2,44.2105,35,88.0,100,68.6,72.7,69.7
20160412193000,150.0,153.0,44.7368,35,84.4,100,68.7,72.7,69.7
20160412194500,150.0,151.2,44.2105,35,86.9,100,68.7,72.7,69.7
20160412200000,150.0,151.2,44.2105,35,82.6,100,68.8,72.7,69.7
20160412201500,150.0,153.0,44.7368,35,87.0,100,68.7,72.7,69.7
20160412203000,150.0,151.2,44.2105,35,82.1,100,68.8,72.7,69.7
20160412204500,150.0,151.2,44.2105,35,85.0,100,68.8,72.7,69.7
20160412210000,150.0,151.2,44.2105,35,83.1,100,68.3,72.7,69.7
20160412211500,150.0,151.2,44.2105,35,84.0,100,68.2,72.7,69.7
20160412213000,150.0,149.4,43.6842,35,84.9,100,68.2,72.7,69.7
20160412214500,150.0,151.2,44.2105,35,83.8,100,68.1,72.7,69.7
20160412220000,150.0,151.2,44.2105,35,87.4,100,68.0,72.7,69.7
20160412221500,150.0,153.0,44.7368,35,82.1,100,67.7,72.7,69.7
20160412223000,150.0,150.6,44.0351,35,86.2,100,68.2,72.7,69.7
20160412224500,150.0,150.6,44.0351,35,82.1,100,68.4,72.7,69.7
20160412230000,150.0,150.6,44.0351,35,84.4,100,68.1,72.7,69.7
20160412231500,150.0,150.6,44.0351,35,86.1,100,68.1,72.7,69.7
20160412233000,150.0,150.6,44.0351,35,82.1,100,68.2,72.7,69.7
20160412234500,150.0,150.6,44.0351,35,86.9,100,68.2,72.7,69.7
20160413000000,150.0,150.6,44.0351,35,81.7,100,68.4,72.7,69.7
20160413001500,150.0,150.6,44.0351,35,85.0,100,68.4,72.7,69.7
20160413003000,150.0,150.6,44.0351,35,85.0,100,68.4,72.7,69.7
20160413004500,150.0,150.6,44.0351,35,83.2,100,68.4,72.7,69.7
20160413010000,150.0,150.6,44.0351,35,87.4,100,68.6,72.7,69.7
20160413011500,150.0,154.2,45.0877,11,82.1,100,68.3,72.7,69.7
20160413013000,150.0,143.4,41.9298,34,87.4,100,68.2,72.5,69.5
20160413014500,150.0,143.4,41.9298,34,82.6,100,67.9,71.8,68.8
20160413020000,150.0,149.4,43.6842,34,86.2,100,67.7,71.8,68.8
20160413021500,150.0,149.4,43.6842,34,83.1,100,67.7,71.8,68.8
20160413023000,150.0,147.6,43.1579,34,83.1,100,68.0,71.8,68.8
20160413024500,150.0,150.6,44.0351,34,86.3,100,68.1,71.8,68.8
20160413030000,150.0,150.6,44.0351,34,82.1,100,68.1,72.7,69.7
20160413031500,150.0,150.6,44.0351,34,86.9,100,68.1,72.7,69.7
20160413033000,150.0,150.6,44.0351,34,81.6,100,68.2,72.7,69.7
20160413034500,150.0,147.6,43.1579,34,84.5,100,68.2,72.7,69.7
20160413040000,150.0,149.4,43.6842,34,84.5,100,68.3,72.7,69.7
20160413041500,150.0,147.6,43.1579,34,82.1,100,68.3,72.7,69.7
20160413043000,150.0,147.6,43.1579,34,87.4,100,68.3,72.7,69.7
20160413044500,150.0,147.6,43.1579,34,81.6,100,68.3,72.7,69.7
20160413050000,150.0,147.6,43.1579,34,86.2,100,68.3,72.7,69.7
20160413051500,150.0,147.6,43.1579,34,82.5,100,68.4,72.7,69.7
20160413053000,150.0,147.6,43.1579,34,84.4,100,68.4,72.7,69.7
20160413054500,150.0,149.4,43.6842,34,85.6,100,68.4,72.7,69.7
20160413060000,150.0,147.6,43.1579,34,83.2,100,68.4,72.7,69.7
20160413061500,150.0,147.6,43.1579,34,86.7,100,68.4,72.7,69.7
20160413063000,150.0,147.6,43.1579,34,83.2,100,68.5,72.7,69.7
20160413064500,150.0,147.6,43.1579,34,87.4,100,68.7,72.7,69.7
20160413070000,150.0,147.6,43.1579,34,82.1,100,68.8,72.7,69.7
20160413071500,150.0,147.6,43.1579,34,87.2,100,68.8,72.7,69.7
20160413073000,150.0,147.6,43.1579,34,82.1,100,68.7,72.7,69.7
20160413074500,150.0,147.6,43.1579,34,85.6,100,68.7,72.7,69.7
20160413080000,150.0,147.6,43.1579,34,83.1,100,68.8,72.7,69.7
20160413081500,150.0,147.6,43.1579,34,83.1,100,68.5,72.7,69.7
20160413083000,150.0,147.6,43.1579,34,86.2,100,68.5,72.7,69.7
20160413084500,150.0,149.4,43.6842,34,82.1,100,68.4,72.7,69.7
20160413090000,150.0,149.4,43.6842,34,86.8,100,68.6,72.7,69.7
20160413091500,150.0,147.6,43.1579,34,81.6,100,68.7,72.7,69.7
20160413093000,150.0,147.6,43.1579,34,86.2,100,68.6,72.7,69.7
20160413094500,150.0,147.6,43.1579,34,83.3,100,68.7,72.7,69.7
20160413100000,150.0,147.6,43.1579,34,83.3,100,68.6,72.7,69.7
20160413101500,150.0,147.6,43.1579,34,86.2,100,68.9,72.7,69.7
20160413103000,150.0,147.6,43.1579,34,82.1,100,68.9,72.7,69.7
20160413104500,150.0,147.6,43.1579,34,86.9,100,68.8,72.7,69.7
20160413110000,150.0,147.6,43.1579,34,82.0,100,68.7,72.7,69.7
20160413111500,150.0,149.4,43.6842,34,84.4,100,68.7,72.7,69.7
20160413113000,150.0,147.0,42.9825,34,84.4,100,68.6,72.7,69.7
20160413114500,150.0,147.0,42.9825,34,84.4,100,68.6,72.7,69.7
20160413120000,150.0,147.0,42.9825,34,84.4,100,68.5,72.7,69.7
20160413121500,150.0,143.4,41.9298,34,83.2,100,68.6,72.7,69.7
20160413123000,150.0,150.6,44.0351,34,86.8,100,68.5,72.7,69.7
20160413124500,150.0,150.6,44.0351,34,81.7,100,68.4,72.7,69.7
20160413130000,150.0,150.6,44.0351,34,86.2,100,68.4,72.7,69.7
20160413131500,150.0,150.6,44.0351,34,81.9,100,68.6,72.7,69.7
20160413133000,150.0,150.6,44.0351,34,85.8,100,68.8,72.7,69.7
20160413134500,150.0,150.6,44.0351,34,81.6,100,68.4,72.7,69.7
20160413140000,150.0,150.6,44.0351,34,86.8,100,68.2,72.7,69.7
20160413141500,150.0,150.6,44.0351,34,82.6,100,68.5,72.7,69.7
20160413143000,150.0,150.6,44.0351,34,86.6,100,68.0,72.7,69.7
20160413144500,150.0,150.6,44.0351,34,82.6,100,68.1,72.7,69.7
20160413150000,150.0,150.6,44.0351,34,87.4,100,68.1,72.7,69.7
20160413151500,150.0,150.6,44.0351,34,82.1,100,67.9,72.7,69.7
20160413153000,150.0,150.6,44.0351,34,86.9,100,68.0,72.7,69.7
20160413154500,150.0,150.6,44.0351,34,82.6,100,68.3,72.7,69.7
20160413160000,150.0,150.6,44.0351,34,86.8,100,68.5,72.7,69.7
20160413161500,150.0,147.6,43.1579,34,81.6,100,68.5,72.7,69.7
20160413163000,150.0,151.2,44.2105,34,85.1,100,68.4,72.7,69.7
20160413164500,150.0,151.2,44.2105,34,82.5,100,68.6,72.7,69.7
20160413170000,150.0,151.2,44.2105,34,83.9,100,68.7,72.7,69.7
20160413171500,150.0,151.2,44.2105,34,84.8,100,68.7,72.7,69.7
20160413173000,150.0,151.2,44.2105,34,83.2,100,68.7,72.7,69.7
20160413174500,150.0,151.2,44.2105,34,86.7,100,68.7,72.7,69.7
20160413180000,150.0,151.2,44.2105,34,81.8,100,68.7,72.7,69.7
20160413181500,150.0,147.6,43.1579,34,86.2,100,68.8,72.7,69.7
20160413183000,150.0,150.6,44.0351,34,82.0,100,69.0,72.7,69.7
20160413184500,150.0,150.6,44.0351,34,85.0,100,68.6,72.7,69.7
20160413190000,150.0,150.6,44.0351,34,82.1,100,68.4,72.7,69.7
20160413191500,150.0,150.6,44.0351,34,86.8,100,68.4,72.7,69.7
20160413193000,150.0,150.6,44.0351,34,82.1,100,68.4,72.7,69.7
20160413194500,150.0,150.6,44.0351,34,86.2,100,68.2,72.7,69.7
20160413200000,150.0,150.6,44.0351,34,81.1,100,68.1,72.7,69.7
20160413201500,150.0,150.6,44.0351,34,85.6,100,68.0,72.7,69.7
20160413203000,150.0,150.6,44.0351,34,82.5,100,67.9,72.7,69.7
20160413204500,150.0,150.6,44.0351,34,82.5,100,68.1,72.7,69.7
20160413210000,150.0,150.6,44.0351,34,85.6,100,68.2,72.7,69.7
20160413211500,150.0,150.6,44.0351,34,81.9,100,68.1,72.7,69.7
20160413213000,150.0,150.6,44.0351,34,86.8,100,68.2,72.7,69.7
20160413214500,150.0,150.6,44.0351,34,81.1,100,68.4,72.7,69.7
20160413220000,150.0,150.6,44.0351,34,85.0,100,68.4,72.7,69.7
20160413221500,150.0,150.6,44.0351,34,82.5,100,68.5,72.7,69.7
20160413223000,150.0,150.6,44.0351,34,82.5,100,68.6,72.7,69.7
20160413224500,150.0,153.0,44.7368,34,84.9,100,68.6,72.7,69.7
20160413230000,150.0,150.6,44.0351,34,82.6,100,68.6,72.7,69.7
20160413231500,150.0,150.6,44.0351,34,86.8,100,68.6,72.7,69.7
20160413233000,150.0,150.6,44.0351,34,81.6,100,68.7,72.7,69.7
20160413234500,150.0,150.6,44.0351,34,86.2,100,68.7,72.7,69.7
20160414000000,150.0,150.6,44.0351,34,82.0,100,68.7,72.7,69.7
20160414001500,150.0,150.6,44.0351,34,84.4,100,68.6,72.7,69.7
20160414003000,150.0,150.6,44.0351,34,84.4,100,68.7,72.7,69.7
20160414004500,150.0,150.6,44.0351,34,82.6,100,68.7,72.7,69.7
20160414010000,150.0,150.6,44.0351,34,86.2,100,68.7,72.7,69.7
20160414011500,150.0,150.6,44.0351,34,82.1,100,68.6,72.7,69.7
20160414013000,150.0,150.6,44.0351,34,86.8,100,68.6,72.7,69.7
20160414014500,150.0,150.6,44.0351,34,81.1,100,68.7,72.7,69.7
20160414020000,150.0,150.6,44.0351,34,85.6,100,68.7,72.7,69.7
20160414021500,150.0,150.6,44.0351,34,81.5,100,68.6,72.7,69.7
20160414023000,150.0,150.6,44.0351,34,84.4,100,68.5,72.7,69.7
20160414024500,150.0,150.6,44.0351,34,84.4,100,68.4,72.7,69.7
20160414030000,150.0,150.6,44.0351,34,85.6,100,68.3,72.7,69.7
20160414031500,150.0,150.6,44.0351,34,81.6,100,68.3,72.7,69.7
20160414033000,150.0,150.6,44.0351,34,86.8,100,68.3,72.7,69.7
20160414034500,150.0,150.6,44.0351,34,81.3,100,68.2,72.7,69.7
20160414040000,150.0,150.6,44.0351,34,86.2,100,68.3,72.7,69.7
20160414041500,150.0,150.6,44.0351,34,81.1,100,68.4,72.7,69.7
20160414043000,150.0,150.6,44.0351,34,85.6,100,68.4,72.7,69.7
20160414044500,150.0,150.6,44.0351,34,82.0,100,68.5,72.7,69.7
20160414050000,150.0,150.6,44.0351,34,84.4,100,68.6,72.7,69.7
20160414051500,150.0,150.6,44.0351,34,84.4,100,68.4,72.7,69.7
20160414053000,150.0,150.6,44.0351,34,82.6,100,68.5,72.7,69.7
20160414054500,150.0,150.6,44.0351,34,87.4,100,68.6,72.7,69.7
20160414060000,150.0,150.6,44.0351,34,81.6,100,68.6,72.7,69.7
20160414061500,150.0,150.6,44.0351,34,87.5,100,68.6,72.7,69.7
20160414063000,150.0,150.6,44.0351,34,81.6,100,68.7,72.7,69.7
20160414064500,150.0,145.2,42.4561,34,87.4,100,68.6,72.7,69.7
20160414070000,150.0,145.2,42.4561,34,82.6,100,68.5,72.7,69.7
20160414071500,150.0,147.0,42.9825,34,87.5,100,68.4,72.7,69.7
20160414073000,150.0,144.0,42.1053,34,82.1,100,68.3,72.7,69.7
20160414074500,150.0,144.0,42.1053,34,86.2,100,68.4,72.7,69.7
20160414080000,150.0,144.0,42.1053,34,83.1,100,68.3,72.7,69.7
20160414081500,150.0,144.0,42.1053,34,84.4,100,68.4,72.7,69.7
20160414083000,150.0,144.0,42.1053,34,86.2,100,68.8,72.7,69.7
20160414084500,150.0,144.0,42.1053,34,84.4,100,68.3,72.7,69.7
20160414090000,150.0,144.0,42.1053,34,84.4,100,68.2,72.7,69.7
20160414091500,150.0,149.4,43.6842,34,86.0,100,68.2,72.7,69.7
20160414093000,150.0,149.4,43.6842,34,81.6,100,68.2,72.7,69.7
20160414094500,150.0,151.2,44.2105,34,86.2,100,68.1,72.7,69.7
20160414100000,150.0,151.2,44.2105,34,83.2,100,68.1,72.7,69.7
20160414101500,150.0,153.0,44.7368,34,86.2,100,68.1,72.7,69.7
20160414103000,150.0,151.2,44.2105,34,82.1,100,68.2,72.7,69.7
20160414104500,150.0,153.0,44.7368,34,84.9,100,68.2,72.7,69.7
20160414110000,150.0,151.2,44.2105,34,84.9,100,68.4,72.7,69.7
20160414111500,150.0,151.2,44.2105,34,81.6,100,68.5,72.7,69.7
20160414113000,150.0,151.2,44.2105,34,85.6,100,68.5,72.7,69.7
20160414114500,150.0,151.2,44.2105,34,82.6,100,68.6,72.7,69.7
20160414120000,150.0,151.2,44.2105,34,82.6,100,68.7,72.7,69.7
20160414121500,150.0,151.2,44.2105,34,84.4,100,68.7,72.7,69.7
20160414123000,150.0,151.2,44.2105,34,82.1,100,68.7,72.7,69.7
20160414124500,150.0,151.2,44.2105,34,83.7,100,68.7,72.7,69.7
20160414130000,150.0,151.2,44.2105,34,84.9,100,68.9,72.7,69.7
20160414131500,150.0,151.2,44.2105,34,83.2,100,68.7,72.7,69.7
20160414133000,150.0,153.0,44.7368,34,81.6,100,68.5,72.7,69.7
20160414134500,150.0,153.0,44.7368,34,81.6,100,68.4,72.7,69.7
20160414140000,150.0,150.6,44.0351,34,86.2,100,68.4,72.7,69.7
20160414141500,150.0,150.6,44.0351,34,81.1,100,68.2,72.7,69.7
20160414143000,150.0,150.6,44.0351,34,86.8,100,68.2,72.7,69.7
20160414144500,150.0,153.0,44.7368,34,84.4,100,68.2,72.7,69.7
20160414150000,150.0,150.6,44.0351,34,83.2,100,68.3,72.7,69.7
20160414151500,150.0,150.6,44.0351,34,82.0,100,68.1,72.7,69.7
20160414153000,150.0,150.6,44.0351,34,81.1,100,68.3,72.7,69.7
20160414154500,150.0,153.0,44.7368,34,86.1,100,68.3,72.7,69.7
20160414160000,150.0,151.2,44.2105,34,83.8,100,68.5,72.7,69.7
20160414161500,150.0,151.2,44.2105,34,82.1,100,68.6,72.7,69.7
20160414163000,150.0,153.0,44.7368,34,82.1,100,68.5,72.7,69.7
20160414164500,150.0,151.2,44.2105,34,83.7,100,68.7,72.7,69.7
20160414170000,150.0,154.2,45.0877,34,85.6,100,68.7,72.7,69.7
20160414171500,150.0,154.2,45.0877,34,82.9,100,68.7,72.7,69.7
20160414173000,150.0,151.2,44.2105,34,82.9,100,68.6,72.7,69.7
20160414174500,150.0,154.2,45.0877,34,81.6,100,68.5,72.7,69.7
20160414180000,150.0,154.2,45.0877,34,86.2,100,68.4,72.7,69.7
20160414181500,150.0,154.2,45.0877,34,86.2,100,68.4,72.7,69.7
20160414183000,150.0,154.2,45.0877,34,82.6,100,68.2,72.7,69.7
20160414184500,150.0,154.2,45.0877,34,83.7,100,68.3,72.7,69.7
20160414190000,150.0,156.6,45.7895,34,82.6,100,68.2,72.7,69.7
20160414191500,150.0,156.6,45.7895,34,82.6,100,68.2,72.7,69.7
20160414193000,150.0,154.2,45.0877,34,86.2,100,68.1,72.7,69.7
20160414194500,150.0,154.2,45.0877,34,82.6,100,68.0,72.7,69.7
20160414200000,150.0,154.2,45.0877,34,82.6,100,68.1,72.7,69.7
20160414201500,150.0,154.2,45.0877,34,85.0,100,68.2,72.7,69.7
20160414203000,150.0,154.2,45.0877,34,81.1,100,68.4,72.7,69.7
20160414204500,150.0,154.2,45.0877,34,85.0,100,68.6,72.7,69.7
20160414210000,150.0,154.2,45.0877,34,82.4,100,68.4,72.7,69.7
20160414211500,150.0,154.2,45.0877,34,82.4,100,68.4,72.7,69.7
20160414213000,150.0,154.2,45.0877,34,86.2,100,68.5,72.7,69.7
20160414214500,150.0,154.2,45.0877,34,81.6,100,68.5,72.7,69.7
20160414220000,150.0,154.2,45.0877,34,85.6,100,68.5,72.3,69.3
20160414221500,150.0,154.2,45.0877,34,82.0,100,68.5,72.7,69.7
20160414223000,150.0,154.2,45.0877,34,83.2,100,68.5,72.7,69.7
20160414224500,150.0,154.2,45.0877,34,84.3,100,68.4,72.2,69.2
20160414230000,150.0,154.2,45.0877,34,82.3,100,68.4,72.2,69.2
20160414231500,150.0,154.2,45.0877,34,86.2,100,68.4,72.2,69.2
20160414233000,150.0,154.2,45.0877,34,81.1,100,68.4,72.2,69.2
20160414234500,150.0,154.2,45.0877,34,85.0,100,68.4,72.2,69.2
20160415000000,150.0,154.2,45.0877,34,82.0,100,68.3,72.7,69.7
20160415001500,150.0,154.2,45.0877,34,83.4,100,68.4,72.3,69.3
20160415003000,150.0,154.2,45.0877,34,85.4,100,68.4,72.2,69.2
20160415004500,150.0,154.2,45.0877,34,82.1,100,68.4,72.2,69.2
20160415010000,150.0,154.2,45.0877,34,86.2,100,68.4,72.2,69.2
20160415011500,150.0,154.2,45.0877,34,81.1,100,68.4,72.7,69.7
20160415013000,150.0,151.2,44.2105,34,85.0,100,68.5,72.7,69.7
20160415014500,150.0,154.2,45.0877,34,82.0,100,68.5,72.7,69.7
20160415020000,150.0,154.2,45.0877,34,83.2,100,68.3,72.7,69.7
20160415021500,150.0,154.2,45.0877,34,84.9,100,68.2,72.7,69.7
20160415023000,150.0,154.2,45.0877,34,81.6,100,68.3,72.7,69.7
20160415024500,150.0,154.2,45.0877,34,86.2,100,68.3,72.7,69.7
20160415030000,150.0,154.2,45.0877,34,81.1,100,68.2,72.7,69.7
20160415031500,150.0,154.2,45.0877,34,85.0,100,68.3,72.7,69.7
20160415033000,150.0,151.2,44.2105,34,82.5,100,68.2,72.7,69.7
20160415034500,150.0,154.2,45.0877,34,82.5,100,68.2,72.7,69.7
20160415040000,150.0,154.2,45.0877,34,86.7,100,68.2,72.7,69.7
20160415041500,150.0,154.2,45.0877,34,81.1,100,68.2,72.7,69.7
20160415043000,150.0,154.2,45.0877,34,85.1,100,68.1,72.7,69.7
20160415044500,150.0,154.2,45.0877,34,81.1,100,68.2,72.7,69.7
20160415050000,150.0,154.2,45.0877,34,83.8,100,68.1,72.7,69.7
20160415051500,150.0,154.2,45.0877,34,83.8,100,68.1,72.7,69.7
20160415053000,150.0,154.2,45.0877,34,81.7,100,68.1,72.7,69.7
20160415054500,150.0,151.2,44.2105,34,86.1,100,68.0,72.7,69.7
20160415060000,150.0,155.4,45.4386,34,81.6,100,68.1,72.7,69.7
20160415061500,150.0,155.4,45.4386,34,86.2,100,68.2,72.7,69.7
20160415063000,150.0,151.2,44.2105,34,81.1,100,68.2,72.7,69.7
20160415064500,150.0,154.2,45.0877,34,85.0,100,68.2,72.7,69.7
20160415070000,150.0,154.2,45.0877,34,82.1,100,68.2,72.7,69.7
20160415071500,150.0,151.2,44.2105,34,83.8,100,68.3,72.7,69.7
20160415073000,150.0,154.2,45.0877,34,84.8,100,68.2,72.7,69.7
20160415074500,150.0,154.2,45.0877,34,83.2,100,68.2,72.7,69.7
20160415080000,150.0,154.2,45.0877,34,84.9,100,68.3,72.7,69.7
20160415081500,150.0,151.2,44.2105,34,84.9,100,68.5,72.7,69.7
20160415083000,150.0,151.2,44.2105,34,80.2,100,68.4,72.7,69.7
20160415084500,150.0,153.0,44.7368,34,85.0,100,68.4,72.7,69.7
20160415090000,150.0,153.0,44.7368,34,81.6,100,68.4,72.7,69.7
20160415091500,150.0,150.6,44.0351,34,86.2,100,68.4,72.7,69.7
20160415093000,150.0,150.6,44.0351,34,80.7,100,68.7,72.7,69.7
20160415094500,150.0,153.0,44.7368,34,83.1,100,68.6,72.7,69.7
20160415100000,150.0,153.0,44.7368,34,76.8,100,68.6,72.7,69.7
20160415101500,150.0,151.2,44.2105,34,86.4,100,68.6,72.7,69.7
20160415103000,150.0,151.2,44.2105,34,82.6,100,68.7,72.7,69.7
20160415104500,150.0,151.2,44.2105,34,83.6,100,68.6,72.7,69.7
20160415110000,150.0,151.2,44.2105,34,83.6,100,68.6,72.7,69.7
20160415111500,150.0,153.0,44.7368,34,75.9,100,68.4,72.7,69.7
20160415113000,150.0,153.0,44.7368,34,70.6,100,68.3,72.2,69.2
20160415114500,150.0,153.0,44.7368,34,86.8,100,68.5,72.2,69.2
20160415120000,150.0,151.2,44.2105,34,77.3,100,68.3,72.2,69.2
20160415121500,150.0,151.2,44.2105,34,79.2,100,68.2,72.7,69.7
20160415123000,150.0,153.0,44.7368,34,77.8,100,68.4,72.7,69.7
20160415124500,150.0,153.0,44.7368,34,72.5,100,68.2,72.7,69.7
20160415130000,150.0,153.0,44.7368,34,67.7,100,68.4,72.7,69.7
20160415131500,150.0,153.0,44.7368,34,86.9,100,68.7,72.7,69.7
20160415133000,150.0,151.2,44.2105,34,81.6,100,68.8,72.7,69.7
20160415134500,150.0,153.0,44.7368,34,81.6,100,68.6,72.7,69.7
20160415140000,150.0,151.2,44.2105,34,83.1,100,68.6,72.7,69.7
20160415141500,150.0,153.0,44.7368,34,84.5,100,68.6,72.7,69.7
20160415143000,150.0,153.0,44.7368,34,84.5,100,68.7,72.7,69.7
20160415144500,150.0,155.4,45.4386,34,82.6,100,68.8,72.7,69.7
20160415150000,150.0,155.4,45.4386,34,81.1,100,68.6,72.7,69.7
20160415151500,150.0,155.4,45.4386,34,85.6,100,68.8,72.7,69.7
20160415153000,150.0,155.4,45.4386,34,83.3,100,68.8,72.7,69.7
20160415154500,150.0,155.4,45.4386,34,81.6,100,68.9,72.7,69.7
20160415160000,150.0,155.4,45.4386,34,84.9,100,68.8,72.7,69.7
20160415161500,150.0,155.4,45.4386,34,86.8,100,69.0,72.7,69.7
20160415163000,150.0,155.4,45.4386,34,83.8,100,69.1,72.7,69.7
20160415164500,150.0,155.4,45.4386,34,83.8,100,69.1,72.7,69.7
20160415170000,150.0,155.4,45.4386,34,81.6,100,69.2,72.7,69.7
20160415171500,150.0,155.4,45.4386,34,83.7,100,69.1,72.7,69.7
20160415173000,150.0,155.4,45.4386,34,85.0,100,69.2,72.7,69.7
20160415174500,150.0,155.4,45.4386,34,81.6,100,69.1,72.7,69.7
20160415180000,150.0,155.4,45.4386,34,86.2,100,69.1,72.7,69.7
20160415181500,150.0,155.4,45.4386,34,83.8,100,69.1,72.7,69.7
20160415183000,150.0,155.4,45.4386,34,81.6,100,69.1,72.7,69.7
20160415184500,150.0,155.4,45.4386,34,83.1,100,69.0,72.7,69.7
20160415190000,150.0,155.4,45.4386,34,84.4,100,69.1,72.7,69.7
20160415191500,150.0,155.4,45.4386,34,82.0,100,68.9,72.7,69.7
20160415193000,150.0,155.4,45.4386,34,84.4,100,68.9,72.7,69.7
20160415194500,150.0,157.2,45.9649,34,81.6,100,69.0,72.7,69.7
20160415200000,150.0,155.4,45.4386,34,86.9,100,69.0,72.7,69.7
20160415201500,150.0,155.4,45.4386,34,82.2,100,69.0,72.7,69.7
20160415203000,150.0,155.4,45.4386,34,86.8,100,68.9,72.7,69.7
20160415204500,150.0,155.4,45.4386,34,81.6,100,68.9,72.7,69.7
20160415210000,150.0,153.0,44.7368,34,85.6,100,68.9,72.7,69.7
20160415211500,150.0,153.0,44.7368,34,81.9,100,68.8,72.7,69.7
20160415213000,150.0,153.0,44.7368,34,84.4,100,68.8,72.7,69.7
20160415214500,150.0,153.0,44.7368,34,84.4,100,68.7,72.7,69.7
20160415220000,150.0,153.0,44.7368,34,83.2,100,68.7,72.7,69.7
20160415221500,150.0,153.0,44.7368,34,86.2,100,68.7,72.7,69.7
20160415223000,150.0,153.0,44.7368,34,81.6,100,68.7,72.7,69.7
20160415224500,150.0,155.4,45.4386,34,86.2,100,68.6,72.7,69.7
20160415230000,150.0,155.4,45.4386,34,81.1,100,68.6,72.7,69.7
20160415231500,150.0,155.4,45.4386,34,84.4,100,68.6,72.7,69.7
20160415233000,150.0,155.4,45.4386,34,83.0,100,68.5,72.7,69.7
20160415234500,150.0,155.4,45.4386,34,83.0,100,68.4,72.7,69.7
20160416000000,150.0,153.0,44.7368,34,86.2,100,68.4,72.7,69.7
20160416001500,150.0,153.0,44.7368,34,81.1,100,68.5,72.7,69.7
20160416003000,150.0,156.6,45.7895,34,85.6,100,68.4,72.7,69.7
20160416004500,150.0,153.0,44.7368,34,81.5,100,68.4,72.7,69.7
20160416010000,150.0,153.0,44.7368,34,84.4,100,68.4,72.7,69.7
20160416011500,150.0,144.0,42.1053,3,84.4,100,68.3,72.7,69.7
20160416013000,150.0,151.2,44.2105,35,84.4,100,68.5,72.7,69.7
20160416014500,150.0,151.2,44.2105,35,85.6,100,68.6,72.7,69.7
20160416020000,150.0,149.4,43.6842,35,83.8,100,68.6,72.7,69.7
20160416021500,150.0,151.2,44.2105,35,88.6,100,68.6,72.7,69.7
20160416023000,150.0,151.2,44.2105,35,82.6,100,68.6,72.7,69.7
20160416024500,150.0,151.2,44.2105,35,87.5,100,68.7,72.7,69.7
20160416030000,150.0,151.2,44.2105,35,83.1,100,68.6,72.7,69.7
20160416031500,150.0,151.2,44.2105,35,85.6,100,68.8,72.7,69.7
20160416033000,150.0,151.2,44.2105,35,86.8,100,68.8,72.7,69.7
20160416034500,150.0,151.2,44.2105,35,83.4,100,68.9,72.7,69.7
20160416040000,150.0,151.2,44.2105,35,88.1,100,68.9,72.7,69.7
20160416041500,150.0,151.2,44.2105,35,82.1,100,69.0,72.7,69.7
20160416043000,150.0,151.2,44.2105,35,87.2,100,69.1,72.7,69.7
20160416044500,150.0,151.2,44.2105,35,83.1,100,68.9,72.7,69.7
20160416050000,150.0,151.2,44.2105,35,86.2,100,68.8,72.7,69.7
20160416051500,150.0,151.2,44.2105,35,86.2,100,68.8,72.7,69.7
20160416053000,150.0,151.2,44.2105,35,84.1,100,68.7,72.7,69.7
20160416054500,150.0,151.2,44.2105,35,88.0,100,68.7,72.7,69.7
20160416060000,150.0,151.2,44.2105,35,83.2,100,68.7,72.7,69.7
20160416061500,150.0,151.2,44.2105,35,88.1,100,68.6,72.7,69.7
20160416063000,150.0,151.2,44.2105,35,83.1,100,68.6,72.7,69.7
20160416064500,150.0,151.2,44.2105,35,85.6,100,68.5,72.7,69.7
20160416070000,150.0,151.2,44.2105,35,85.6,100,68.3,72.7,69.7
20160416071500,150.0,151.2,44.2105,35,83.8,100,68.4,72.7,69.7
20160416073000,150.0,151.2,44.2105,35,88.0,100,68.5,72.7,69.7
20160416074500,150.0,151.2,44.2105,35,82.6,100,68.6,72.7,69.7
20160416080000,150.0,151.2,44.2105,35,88.0,100,68.7,72.7,69.7
20160416081500,150.0,151.2,44.2105,35,82.3,100,68.8,72.7,69.7
20160416083000,150.0,151.2,44.2105,35,85.6,100,68.9,72.7,69.7
20160416084500,150.0,151.2,44.2105,35,84.3,100,68.9,72.7,69.7
20160416090000,150.0,151.2,44.2105,35,84.3,100,68.9,72.7,69.7
20160416091500,150.0,151.2,44.2105,35,87.4,100,68.9,72.7,69.7
20160416093000,150.0,151.2,44.2105,35,83.8,100,69.1,72.7,69.7
20160416094500,150.0,151.2,44.2105,35,88.0,100,68.9,72.7,69.7
20160416100000,150.0,151.2,44.2105,35,83.2,100,68.8,72.7,69.7
20160416101500,150.0,151.2,44.2105,35,87.4,100,68.8,72.7,69.7
20160416103000,150.0,151.2,44.2105,35,82.6,100,68.8,72.7,69.7
20160416104500,150.0,151.2,44.2105,35,85.6,100,68.8,72.7,69.7
20160416110000,150.0,151.2,44.2105,35,85.6,100,68.7,72.7,69.7
20160416111500,150.0,151.2,44.2105,35,83.8,100,68.7,72.7,69.7
20160416113000,150.0,151.2,44.2105,35,88.0,100,68.7,72.7,69.7
20160416114500,150.0,151.2,44.2105,35,84.4,100,68.7,72.7,69.7
20160416120000,150.0,151.2,44.2105,35,87.9,100,68.7,72.7,69.7
20160416121500,150.0,151.2,44.2105,35,84.3,100,68.8,72.7,69.7
20160416123000,150.0,151.2,44.2105,35,86.3,100,68.8,72.7,69.7
20160416124500,150.0,151.2,44.2105,35,84.4,100,68.8,72.7,69.7
20160416130000,150.0,151.2,44.2105,35,88.0,100,68.9,72.7,69.7
20160416131500,150.0,151.2,44.2105,35,82.7,100,68.8,72.7,69.7
20160416133000,150.0,151.2,44.2105,35,87.7,100,68.8,72.7,69.7
20160416134500,150.0,151.2,44.2105,35,82.5,100,68.8,72.7,69.7
20160416140000,150.0,151.2,44.2105,35,85.0,100,68.8,72.7,69.7
20160416141500,150.0,151.2,44.2105,35,85.9,100,68.8,72.7,69.7
20160416143000,150.0,153.0,44.7368,35,83.8,100,68.8,72.7,69.7
20160416144500,150.0,151.2,44.2105,35,88.0,100,68.7,72.7,69.7
20160416150000,150.0,151.2,44.2105,35,82.6,100,68.7,72.7,69.7
20160416151500,150.0,151.2,44.2105,35,87.2,100,68.6,72.7,69.7
20160416153000,150.0,151.2,44.2105,35,82.6,100,68.7,72.7,69.7
20160416154500,150.0,151.2,44.2105,35,85.0,100,68.7,72.7,69.7
20160416160000,150.0,151.2,44.2105,35,85.0,100,68.7,72.7,69.7
20160416161500,150.0,151.2,44.2105,35,85.0,100,68.7,72.7,69.7
20160416163000,150.0,151.2,44.2105,35,87.4,100,68.6,72.7,69.7
20160416164500,150.0,151.2,44.2105,35,82.6,100,68.7,72.7,69.7
20160416170000,150.0,151.2,44.2105,35,87.5,100,68.6,72.7,69.7
20160416171500,150.0,151.2,44.2105,35,83.1,100,68.6,72.7,69.7
20160416173000,150.0,151.2,44.2105,35,86.2,100,68.7,72.7,69.7
20160416174500,150.0,151.2,44.2105,35,84.2,100,68.6,72.7,69.7
20160416180000,150.0,151.2,44.2105,35,84.2,100,68.7,72.7,69.7
20160416181500,150.0,151.2,44.2105,35,86.2,100,68.6,72.7,69.7
20160416183000,150.0,151.2,44.2105,35,86.2,100,68.7,72.7,69.7
20160416184500,150.0,151.2,44.2105,35,86.2,100,68.6,72.7,69.7
20160416190000,150.0,151.2,44.2105,35,83.2,100,68.6,72.7,69.7
20160416191500,150.0,151.2,44.2105,35,88.1,100,68.6,72.7,69.7
20160416193000,150.0,151.2,44.2105,35,82.6,100,68.6,72.7,69.7
20160416194500,150.0,151.2,44.2105,35,85.6,100,68.7,72.7,69.7
20160416200000,150.0,151.2,44.2105,35,85.6,100,68.8,72.7,69.7
20160416201500,150.0,153.0,44.7368,35,84.4,100,69.0,72.7,69.7
20160416203000,150.0,151.2,44.2105,35,88.0,100,69.0,72.7,69.7
20160416204500,150.0,151.2,44.2105,35,82.1,100,68.9,72.7,69.7
20160416210000,150.0,151.2,44.2105,35,86.9,100,69.0,72.7,69.7
20160416211500,150.0,151.2,44.2105,35,83.7,100,69.0,72.7,69.7
20160416213000,150.0,153.0,44.7368,35,83.7,100,68.9,72.7,69.7
20160416214500,150.0,150.6,44.0351,35,87.4,100,68.7,72.7,69.7
20160416220000,150.0,150.6,44.0351,35,83.2,100,68.7,72.7,69.7
20160416221500,150.0,150.6,44.0351,35,87.5,100,68.6,72.7,69.7
20160416223000,150.0,150.6,44.0351,35,82.5,100,68.6,72.7,69.7
20160416224500,150.0,150.6,44.0351,35,85.6,100,68.6,72.7,69.7
20160416230000,150.0,150.6,44.0351,35,85.6,100,68.5,72.7,69.7
20160416231500,150.0,150.6,44.0351,35,83.8,100,68.6,72.7,69.7
20160416233000,150.0,150.6,44.0351,35,88.0,100,68.4,72.7,69.7
20160416234500,150.0,150.6,44.0351,35,82.6,100,68.5,72.7,69.7
20160417000000,150.0,150.6,44.0351,35,87.5,100,68.6,72.7,69.7
20160417001500,150.0,153.0,44.7368,35,82.5,100,68.7,72.7,69.7
20160417003000,150.0,150.6,44.0351,35,84.4,100,68.8,72.7,69.7
20160417004500,150.0,150.6,44.0351,35,86.8,100,68.8,72.7,69.7
20160417010000,150.0,150.6,44.0351,35,83.2,100,68.9,72.7,69.7
20160417011500,150.0,150.6,44.0351,35,88.0,100,68.8,72.7,69.7
20160417013000,150.0,150.6,44.0351,35,81.6,100,68.9,72.7,69.7
20160417014500,150.0,150.6,44.0351,35,85.0,100,68.9,72.7,69.7
20160417020000,150.0,150.6,44.0351,35,87.7,100,68.9,72.7,69.7
20160417021500,150.0,150.6,44.0351,35,82.6,100,68.9,72.7,69.7
20160417023000,150.0,150.6,44.0351,35,86.2,100,68.9,72.7,69.7
20160417024500,150.0,150.6,44.0351,35,84.3,100,68.7,72.7,69.7
20160417030000,150.0,150.6,44.0351,35,84.3,100,68.7,72.7,69.7
20160417031500,150.0,150.6,44.0351,35,88.1,100,68.6,72.7,69.7
20160417033000,150.0,150.6,44.0351,35,82.1,100,68.6,72.7,69.7
20160417034500,150.0,150.6,44.0351,35,86.2,100,68.5,72.7,69.7
20160417040000,150.0,150.6,44.0351,35,84.6,100,68.4,72.7,69.7
20160417041500,150.0,150.6,44.0351,35,84.6,100,68.4,72.7,69.7
20160417043000,150.0,150.6,44.0351,35,87.3,100,68.4,72.7,69.7
20160417044500,150.0,150.6,44.0351,35,82.6,100,68.3,72.7,69.7
20160417050000,150.0,150.6,44.0351,35,88.0,100,68.6,72.7,69.7
20160417051500,150.0,150.6,44.0351,35,82.1,100,68.7,72.7,69.7
20160417053000,150.0,150.6,44.0351,35,85.0,100,68.8,72.7,69.7
20160417054500,150.0,150.6,44.0351,35,88.0,100,68.8,72.7,69.7
20160417060000,150.0,150.6,44.0351,35,82.6,100,68.8,72.7,69.7
20160417061500,150.0,150.6,44.0351,35,87.5,100,68.9,72.7,69.7
20160417063000,150.0,150.6,44.0351,35,82.5,100,68.9,72.7,69.7
20160417064500,150.0,150.6,44.0351,35,86.3,100,69.0,72.7,69.7
20160417070000,150.0,150.6,44.0351,35,84.3,100,69.0,72.7,69.7
20160417071500,150.0,150.6,44.0351,35,84.3,100,69.1,72.7,69.7
20160417073000,150.0,150.6,44.0351,35,88.6,100,69.1,72.7,69.7
20160417074500,150.0,150.6,44.0351,35,82.6,100,69.1,72.7,69.7
20160417080000,150.0,150.6,44.0351,35,88.0,100,68.8,72.7,69.7
20160417081500,150.0,150.6,44.0351,35,82.1,100,68.6,71.8,68.8
20160417083000,150.0,150.6,44.0351,35,85.1,100,68.5,72.2,69.2
20160417084500,150.0,150.6,44.0351,35,85.1,100,68.5,71.8,68.8
20160417090000,150.0,150.6,44.0351,35,85.1,100,68.5,72.3,69.3
20160417091500,150.0,150.6,44.0351,35,88.0,100,68.5,72.3,69.3
20160417093000,150.0,150.6,44.0351,35,82.6,100,68.4,71.8,68.8
20160417094500,150.0,150.6,44.0351,35,87.3,100,68.4,72.7,69.7
20160417100000,150.0,150.6,44.0351,35,82.5,100,68.4,72.6,69.6
20160417101500,150.0,150.6,44.0351,35,85.6,100,68.5,72.3,69.3
20160417103000,150.0,150.6,44.0351,35,85.6,100,68.6,72.3,69.3
20160417104500,150.0,150.6,44.0351,35,83.8,100,68.9,72.3,69.3
20160417110000,150.0,150.6,44.0351,35,88.0,100,68.9,72.7,69.7
20160417111500,150.0,150.6,44.0351,35,82.6,100,69.0,72.7,69.7
20160417113000,150.0,150.6,44.0351,35,87.2,100,69.1,72.7,69.7
20160417114500,150.0,150.6,44.0351,35,82.6,100,69.2,72.7,69.7
20160417120000,150.0,150.6,44.0351,35,85.7,100,69.2,72.7,69.7
20160417121500,150.0,150.6,44.0351,35,84.6,100,69.3,72.7,69.7
20160417123000,150.0,150.6,44.0351,35,84.6,100,69.3,72.7,69.7
20160417124500,150.0,150.6,44.0351,35,86.8,100,69.2,72.7,69.7
20160417130000,150.0,147.6,43.1579,35,83.2,100,69.1,72.7,69.7
20160417131500,150.0,150.6,44.0351,35,88.0,100,69.3,72.7,69.7
20160417133000,150.0,150.6,44.0351,35,82.6,100,69.4,72.7,69.7
20160417134500,150.0,147.6,43.1579,35,86.9,100,69.6,72.7,69.7
20160417140000,150.0,147.6,43.1579,35,83.1,100,69.2,72.7,69.7
20160417141500,150.0,150.6,44.0351,35,84.9,100,69.2,72.7,69.7
20160417143000,150.0,150.6,44.0351,35,84.9,100,69.1,72.7,69.7
20160417144500,150.0,150.6,44.0351,35,86.9,100,69.1,72.7,69.7
20160417150000,150.0,147.6,43.1579,35,82.6,100,69.1,72.7,69.7
20160417151500,150.0,150.6,44.0351,35,88.1,100,69.1,72.7,69.7
20160417153000,150.0,150.6,44.0351,35,84.4,100,69.1,72.7,69.7
20160417154500,150.0,150.6,44.0351,35,84.4,100,69.0,72.7,69.7
20160417160000,150.0,150.6,44.0351,35,86.2,100,68.9,72.7,69.7
20160417161500,150.0,150.6,44.0351,35,83.3,100,68.9,72.7,69.7
20160417163000,150.0,150.6,44.0351,35,84.4,100,69.0,72.7,69.7
20160417164500,150.0,150.6,44.0351,35,86.8,100,68.9,72.7,69.7
20160417170000,150.0,150.6,44.0351,35,82.9,100,68.9,72.7,69.7
