PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425184500,150.0,159.6,46.6667,33,83.8,100,68.3,72.2,69.2
20160425190000,150.0,159.6,46.6667,33,86.8,100,68.3,72.2,69.2
20160425191500,150.0,159.6,46.6667,33,83.9,100,68.3,72.2,69.2
20160425193000,150.0,159.6,46.6667,33,86.9,100,68.3,72.2,69.2
20160425194500,150.0,159.6,46.6667,33,85.6,100,68.2,72.2,69.2
20160425200000,150.0,157.2,45.9649,33,87.4,100,68.1,72.2,69.2
20160425201500,150.0,159.0,46.4912,33,87.4,100,68.1,72.2,69.2
20160425203000,150.0,157.2,45.9649,33,85.6,100,68.1,72.2,69.2
20160425204500,150.0,157.2,45.9649,33,85.6,100,68.1,72.2,69.2
20160425210000,150.0,157.2,45.9649,33,86.8,100,68.0,72.2,69.2
20160425211500,150.0,157.2,45.9649,33,85.1,100,67.9,72.2,69.2
20160425213000,150.0,157.2,45.9649,33,83.9,100,67.9,72.2,69.2
20160425214500,150.0,157.2,45.9649,33,85.0,100,67.9,72.2,69.2
20160425220000,150.0,157.2,45.9649,33,85.0,100,68.0,72.2,69.2
20160425221500,150.0,157.2,45.9649,33,86.8,100,67.9,72.3,69.3
20160425223000,150.0,157.2,45.9649,33,84.2,100,67.8,72.3,69.3
20160425224500,150.0,157.2,45.9649,33,82.6,100,67.7,72.3,69.3
20160425230000,150.0,157.2,45.9649,33,86.2,100,67.8,72.3,69.3
20160425231500,150.0,157.2,45.9649,33,86.2,100,67.7,72.3,69.3
20160425233000,150.0,155.4,45.4386,33,83.8,100,67.7,72.3,69.3
20160425234500,150.0,155.4,45.4386,33,82.6,100,67.7,72.3,69.3
20160426000000,150.0,155.4,45.4386,33,84.3,100,67.6,72.3,69.3
20160426001500,150.0,155.4,45.4386,33,87.4,100,67.6,72.3,69.3
20160426003000,150.0,155.4,45.4386,33,86.2,100,67.6,72.3,69.3
20160426004500,150.0,155.4,45.4386,33,84.4,100,67.6,72.3,69.3
20160426010000,150.0,155.4,45.4386,33,82.6,100,67.5,72.3,69.3
20160426011500,150.0,155.4,45.4386,33,86.2,100,67.6,72.3,69.3
20160426013000,150.0,155.4,45.4386,33,86.2,100,67.6,72.3,69.3
20160426014500,150.0,155.4,45.4386,33,83.8,100,67.9,72.3,69.3
20160426020000,150.0,155.4,45.4386,33,84.9,100,67.9,72.3,69.3
20160426021500,150.0,155.4,45.4386,33,86.5,100,68.0,72.1,69.1
20160426023000,150.0,155.4,45.4386,33,82.6,100,67.9,72.2,69.2
20160426024500,150.0,155.4,45.4386,33,86.2,100,68.0,72.2,69.2
20160426030000,150.0,155.4,45.4386,33,86.2,100,68.0,71.8,68.8
20160426031500,150.0,155.4,45.4386,33,82.6,100,68.1,72.2,69.2
20160426033000,150.0,155.4,45.4386,33,86.2,100,67.9,72.2,69.2
20160426034500,150.0,155.4,45.4386,33,86.2,100,68.0,72.2,69.2
20160426040000,150.0,155.4,45.4386,33,83.8,100,67.4,72.2,69.2
20160426041500,150.0,155.4,45.4386,33,83.8,100,67.6,72.2,69.2
20160426043000,150.0,155.4,45.4386,33,87.4,100,67.4,72.2,69.2
20160426044500,150.0,153.0,44.7368,33,84.0,100,67.3,72.2,69.2
20160426050000,150.0,153.0,44.7368,33,83.1,100,67.4,72.2,69.2
20160426051500,150.0,155.4,45.4386,33,87.4,100,67.1,71.8,68.8
20160426053000,150.0,155.4,45.4386,33,84.4,100,67.2,72.2,69.2
20160426054500,150.0,151.2,44.2105,33,84.4,100,67.2,72.2,69.2
20160426060000,150.0,154.2,45.0877,33,87.4,100,67.4,72.2,69.2
20160426061500,150.0,154.2,45.0877,33,83.2,100,67.6,72.2,69.2
20160426063000,150.0,154.2,45.0877,33,84.3,100,67.6,72.2,69.2
20160426064500,150.0,154.2,45.0877,33,86.3,100,67.7,72.2,69.2
20160426070000,150.0,154.2,45.0877,33,83.2,100,67.7,72.2,69.2
20160426071500,150.0,154.2,45.0877,33,83.2,100,67.8,72.2,69.2
20160426073000,150.0,154.2,45.0877,33,87.4,100,67.9,72.2,69.2
20160426074500,150.0,154.2,45.0877,33,87.4,100,67.8,72.2,69.2
20160426080000,150.0,154.2,45.0877,33,84.4,100,68.2,72.2,69.2
20160426081500,150.0,154.2,45.0877,33,83.2,100,68.0,72.2,69.2
20160426083000,150.0,154.2,45.0877,33,83.2,100,68.1,72.2,69.2
20160426084500,150.0,154.2,45.0877,33,80.2,100,68.1,72.2,69.2
20160426090000,150.0,154.2,45.0877,33,80.2,100,68.2,72.2,69.2
20160426091500,150.0,154.2,45.0877,33,77.6,100,68.4,72.2,69.2
20160426093000,150.0,150.6,44.0351,33,82.1,100,68.2,72.2,69.2
20160426094500,150.0,153.0,44.7368,33,76.3,100,67.9,72.2,69.2
20160426100000,150.0,153.0,44.7368,33,80.3,100,67.9,72.2,69.2
20160426101500,150.0,153.0,44.7368,33,76.8,100,68.1,72.2,69.2
20160426103000,150.0,153.0,44.7368,33,76.8,100,68.0,72.2,69.2
20160426104500,150.0,151.2,44.2105,33,73.6,100,68.1,72.2,69.2
20160426110000,150.0,151.2,44.2105,33,81.9,100,67.9,72.2,69.2
20160426111500,150.0,151.2,44.2105,33,75.8,100,67.9,72.2,69.2
20160426113000,150.0,151.2,44.2105,33,71.6,100,68.1,72.2,69.2
20160426114500,150.0,151.2,44.2105,33,81.1,100,67.8,72.2,69.2
20160426120000,150.0,154.2,45.0877,33,73.2,100,67.9,72.2,69.2
20160426121500,150.0,151.2,44.2105,33,77.3,100,68.6,72.2,69.2
20160426123000,150.0,151.2,44.2105,33,73.5,100,68.4,72.2,69.2
20160426124500,150.0,153.0,44.7368,33,70.1,100,68.6,72.2,69.2
20160426130000,150.0,151.2,44.2105,33,80.6,100,68.4,72.2,69.2
20160426131500,150.0,153.0,44.7368,33,77.8,100,68.6,72.2,69.2
20160426133000,150.0,153.0,44.7368,33,73.9,100,69.4,72.2,69.2
20160426134500,150.0,153.0,44.7368,33,55.2,0,69.7,72.2,69.2
20160426140000,150.0,153.0,44.7368,33,55.2,0,69.6,72.2,69.2
20160426141500,150.0,153.0,44.7368,33,54.3,0,69.2,72.2,69.2
20160426143000,150.0,151.2,44.2105,33,54.3,0,69.1,72.2,69.2
20160426144500,150.0,153.0,44.7368,33,54.3,100,68.9,72.2,69.2
20160426150000,150.0,153.0,44.7368,33,54.3,100,69.1,72.2,69.2
20160426151500,150.0,153.0,44.7368,33,54.3,100,69.2,72.2,69.2
20160426153000,150.0,153.0,44.7368,33,54.3,100,69.1,72.2,69.2
20160426154500,150.0,153.0,44.7368,33,54.3,100,68.9,72.2,69.2
20160426160000,150.0,153.0,44.7368,33,54.3,100,69.1,72.2,69.2
20160426161500,150.0,153.0,44.7368,33,54.3,100,69.0,72.2,69.2
20160426163000,150.0,153.0,44.7368,33,54.3,100,68.9,72.2,69.2
20160426164500,150.0,153.0,44.7368,33,54.3,100,68.8,72.2,69.2
20160426170000,150.0,153.0,44.7368,33,54.3,100,68.8,72.2,69.2
20160426171500,150.0,153.0,44.7368,33,54.3,100,68.7,72.2,69.2
20160426173000,150.0,153.0,44.7368,33,56.7,100,68.7,72.2,69.2
20160426174500,150.0,151.2,44.2105,33,58.0,100,68.7,72.2,69.2
20160426180000,150.0,153.0,44.7368,33,58.0,100,68.6,72.2,69.2
20160426181500,150.0,153.0,44.7368,33,57.2,100,68.4,72.2,69.2
20160426183000,150.0,153.0,44.7368,33,56.4,100,68.2,72.2,69.2
20160426184500,150.0,153.0,44.7368,33,56.4,100,68.0,72.2,69.2
20160426190000,150.0,153.0,44.7368,33,56.4,100,67.9,72.2,69.2
20160426191500,150.0,153.0,44.7368,33,56.4,100,67.8,72.2,69.2
20160426193000,150.0,153.0,44.7368,33,56.4,100,67.7,72.2,69.2
20160426194500,150.0,153.0,44.7368,33,55.6,100,67.5,72.2,69.2
20160426200000,150.0,153.0,44.7368,33,55.6,100,67.5,72.2,69.2
20160426201500,150.0,153.0,44.7368,33,55.6,100,67.3,72.2,69.2
20160426203000,150.0,153.0,44.7368,33,55.6,100,67.3,72.2,69.2
20160426204500,150.0,153.0,44.7368,33,55.6,100,67.3,72.2,69.2
20160426210000,150.0,153.0,44.7368,33,55.6,100,67.1,72.2,69.2
20160426211500,150.0,153.0,44.7368,33,69.1,100,67.5,72.2,69.2
20160426213000,150.0,153.0,44.7368,33,83.7,100,67.4,72.2,69.2
20160426214500,150.0,151.2,44.2105,33,77.3,100,67.7,72.2,69.2
20160426220000,150.0,153.0,44.7368,33,84.3,100,67.6,72.2,69.2
20160426221500,150.0,153.0,44.7368,33,80.2,100,67.9,72.2,69.2
20160426223000,150.0,153.0,44.7368,33,80.2,100,67.9,72.2,69.2
20160426224500,150.0,153.0,44.7368,33,80.2,100,68.1,72.2,69.2
20160426230000,150.0,151.2,44.2105,33,80.2,100,68.1,72.2,69.2
20160426231500,150.0,154.2,45.0877,33,80.2,100,68.2,72.2,69.2
20160426233000,150.0,154.2,45.0877,33,80.2,100,68.2,72.2,69.2
20160426234500,150.0,154.2,45.0877,33,80.2,100,68.3,72.2,69.2
20160427000000,150.0,154.2,45.0877,33,75.4,100,68.2,72.2,69.2
20160427001500,150.0,154.2,45.0877,33,81.1,100,68.4,72.2,69.2
20160427003000,150.0,154.2,45.0877,33,82.1,100,68.3,72.2,69.2
20160427004500,150.0,154.2,45.0877,33,80.7,100,68.4,72.2,69.2
20160427010000,150.0,154.2,45.0877,33,80.7,100,68.4,72.2,69.2
20160427011500,150.0,147.0,42.9825,12,80.7,100,68.5,72.3,69.3
20160427013000,150.0,151.2,44.2105,34,61.6,100,69.1,72.3,69.3
20160427014500,150.0,151.2,44.2105,34,57.6,100,69.1,72.3,69.3
20160427020000,150.0,151.2,44.2105,34,56.8,100,69.0,72.3,69.3
20160427021500,150.0,151.2,44.2105,34,56.8,100,69.0,72.3,69.3
20160427023000,150.0,149.4,43.6842,34,56.8,100,69.0,72.3,69.3
20160427024500,150.0,149.4,43.6842,34,56.8,100,69.0,72.3,69.3
20160427030000,150.0,149.4,43.6842,34,60.7,100,69.0,72.3,69.3
20160427031500,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427033000,150.0,151.2,44.2105,34,60.7,100,69.1,72.3,69.3
20160427034500,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427040000,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427041500,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427043000,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427044500,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427050000,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427051500,150.0,149.4,43.6842,34,60.7,100,69.1,72.3,69.3
20160427053000,150.0,149.4,43.6842,34,60.0,100,69.1,72.3,69.3
20160427054500,150.0,149.4,43.6842,34,61.2,100,69.1,72.3,69.3
20160427060000,150.0,149.4,43.6842,34,61.2,100,69.1,72.3,69.3
20160427061500,150.0,149.4,43.6842,34,61.2,100,69.1,72.3,69.3
20160427063000,150.0,149.4,43.6842,34,61.2,100,69.1,72.3,69.3
20160427064500,150.0,149.4,43.6842,34,61.2,100,69.1,72.3,69.3
20160427070000,150.0,149.4,43.6842,34,61.2,100,69.2,72.3,69.3
20160427071500,150.0,147.6,43.1579,34,61.2,100,69.1,72.3,69.3
20160427073000,150.0,149.4,43.6842,34,61.2,100,69.2,72.3,69.3
20160427074500,150.0,147.6,43.1579,34,60.4,100,69.2,72.3,69.3
20160427080000,150.0,149.4,43.6842,34,60.4,100,69.4,72.3,69.3
20160427081500,150.0,151.2,44.2105,34,60.4,100,69.5,72.3,69.3
20160427083000,150.0,151.2,44.2105,34,57.2,0,69.4,72.3,69.3
20160427084500,150.0,151.2,44.2105,34,55.2,0,69.3,72.3,69.3
20160427090000,150.0,149.4,43.6842,34,55.2,0,69.3,72.3,69.3
20160427091500,150.0,149.4,43.6842,34,54.3,0,69.1,72.3,69.3
20160427093000,150.0,149.4,43.6842,34,54.3,0,69.2,72.2,69.2
20160427094500,150.0,149.4,43.6842,34,54.3,0,69.4,72.2,69.2
20160427100000,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427101500,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427103000,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427104500,150.0,151.2,44.2105,34,54.3,0,69.8,72.2,69.2
20160427110000,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427111500,150.0,151.2,44.2105,34,54.3,0,69.6,72.2,69.2
20160427113000,150.0,153.0,44.7368,34,54.3,0,69.6,72.2,69.2
20160427114500,150.0,153.0,44.7368,34,54.3,0,69.4,72.2,69.2
20160427120000,150.0,151.2,44.2105,34,54.3,0,69.5,72.2,69.2
20160427121500,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427123000,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427124500,150.0,151.2,44.2105,34,54.3,0,69.7,72.2,69.2
20160427130000,150.0,151.2,44.2105,34,54.3,0,69.8,72.2,69.2
20160427131500,150.0,151.2,44.2105,34,54.3,0,69.8,72.2,69.2
20160427133000,150.0,151.2,44.2105,34,54.3,0,69.9,72.2,69.2
20160427134500,150.0,153.0,44.7368,34,54.3,0,70.0,72.2,69.2
20160427140000,150.0,151.2,44.2105,34,54.3,0,70.5,72.2,69.2
20160427141500,150.0,159.6,46.6667,34,54.3,0,70.4,72.2,69.2
20160427143000,150.0,159.6,46.6667,34,54.3,0,70.3,72.2,69.2
20160427144500,150.0,159.6,46.6667,34,54.3,0,69.8,72.2,69.2
20160427150000,150.0,155.4,45.4386,34,54.3,0,69.7,72.2,69.2
20160427151500,150.0,157.2,45.9649,34,54.3,0,69.6,72.2,69.2
20160427153000,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427154500,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427160000,150.0,157.2,45.9649,34,54.3,0,69.6,72.2,69.2
20160427161500,150.0,157.2,45.9649,34,54.3,0,69.6,72.2,69.2
20160427163000,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427164500,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427170000,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427171500,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427173000,150.0,157.2,45.9649,34,54.3,0,69.5,72.2,69.2
20160427174500,150.0,157.2,45.9649,34,54.3,0,69.7,72.2,69.2
20160427180000,150.0,157.2,45.9649,34,54.3,0,69.7,72.2,69.2
20160427181500,150.0,159.0,46.4912,34,54.3,0,69.8,72.2,69.2
20160427183000,150.0,155.4,45.4386,34,54.3,0,69.8,72.2,69.2
20160427184500,150.0,157.2,45.9649,34,54.3,0,70.0,72.2,69.2
20160427190000,150.0,157.2,45.9649,34,54.3,0,70.0,72.2,69.2
20160427191500,150.0,157.2,45.9649,34,54.3,0,70.0,72.2,69.2
20160427193000,150.0,157.2,45.9649,34,54.3,0,70.0,72.2,69.2
20160427194500,150.0,157.2,45.9649,34,54.3,0,69.9,72.2,69.2
20160427200000,150.0,155.4,45.4386,34,54.3,0,70.0,72.2,69.2
20160427201500,150.0,157.2,45.9649,34,54.3,0,70.0,72.2,69.2
20160427203000,150.0,157.2,45.9649,34,54.3,0,70.0,72.2,69.2
20160427204500,150.0,159.6,46.6667,34,54.3,0,69.9,72.2,69.2
20160427210000,150.0,159.6,46.6667,34,54.3,0,70.0,72.1,69.1
20160427211500,150.0,157.2,45.9649,34,54.3,0,69.8,72.2,69.2
20160427213000,150.0,159.0,46.4912,34,54.3,0,69.6,72.0,69.0
20160427214500,150.0,159.0,46.4912,34,54.3,0,69.5,72.2,69.2
20160427220000,150.0,159.0,46.4912,34,54.3,0,69.3,72.2,69.2
20160427221500,150.0,159.0,46.4912,34,54.3,0,69.2,71.8,68.8
20160427223000,150.0,159.0,46.4912,34,54.3,0,69.2,72.2,69.2
20160427224500,150.0,159.0,46.4912,34,54.3,0,69.2,72.2,69.2
20160427230000,150.0,159.0,46.4912,34,54.3,0,69.1,72.2,69.2
20160427231500,150.0,159.0,46.4912,34,54.3,0,69.0,71.8,68.8
20160427233000,150.0,159.0,46.4912,34,54.3,100,69.0,72.2,69.2
20160427234500,150.0,159.0,46.4912,34,54.3,100,69.0,72.2,69.2
20160428000000,150.0,157.2,45.9649,34,54.3,100,68.9,72.2,69.2
20160428001500,150.0,157.2,45.9649,34,54.3,100,68.9,72.2,69.2
20160428003000,150.0,159.6,46.6667,34,54.3,100,68.9,72.2,69.2
20160428004500,150.0,159.6,46.6667,34,54.3,100,68.9,72.2,69.2
20160428010000,150.0,159.6,46.6667,34,54.3,100,68.9,72.2,69.2
20160428011500,150.0,157.2,45.9649,34,54.3,100,68.9,72.2,69.2
20160428013000,150.0,159.0,46.4912,34,54.3,100,68.9,72.2,69.2
20160428014500,150.0,159.0,46.4912,34,54.3,100,68.9,72.2,69.2
20160428020000,150.0,159.0,46.4912,34,54.3,100,68.8,72.2,69.2
20160428021500,150.0,159.0,46.4912,34,54.3,100,68.8,72.2,69.2
20160428023000,150.0,159.0,46.4912,34,56.3,100,68.7,72.2,69.2
20160428024500,150.0,159.0,46.4912,34,63.2,100,68.9,72.2,69.2
20160428030000,150.0,155.4,45.4386,34,63.2,100,68.9,71.8,68.8
20160428031500,150.0,157.2,45.9649,34,63.2,100,69.0,72.2,69.2
20160428033000,150.0,159.0,46.4912,34,63.2,100,69.0,72.2,69.2
20160428034500,150.0,157.2,45.9649,34,63.2,100,69.0,72.2,69.2
20160428040000,150.0,157.2,45.9649,34,63.2,100,69.1,72.2,69.2
20160428041500,150.0,157.2,45.9649,34,63.2,100,69.1,72.1,69.1
20160428043000,150.0,157.2,45.9649,34,63.2,100,69.1,72.2,69.2
20160428044500,150.0,157.2,45.9649,34,62.5,100,69.1,72.2,69.2
20160428050000,150.0,157.2,45.9649,34,62.5,100,69.1,72.2,69.2
20160428051500,150.0,157.2,45.9649,34,62.5,100,69.0,72.2,69.2
20160428053000,150.0,157.2,45.9649,34,62.5,100,69.0,72.2,69.2
20160428054500,150.0,157.2,45.9649,34,55.2,100,68.9,72.2,69.2
20160428060000,150.0,157.2,45.9649,34,55.2,100,68.9,72.2,69.2
20160428061500,150.0,159.0,46.4912,34,55.2,100,68.8,72.2,69.2
20160428063000,150.0,157.2,45.9649,34,55.2,100,68.8,72.2,69.2
20160428064500,150.0,157.2,45.9649,34,54.3,100,68.8,72.2,69.2
20160428070000,150.0,157.2,45.9649,34,54.3,100,68.7,72.2,69.2
20160428071500,150.0,157.2,45.9649,34,57.1,100,68.9,72.1,69.1
20160428073000,150.0,157.2,45.9649,34,58.6,100,68.9,72.2,69.2
20160428074500,150.0,157.2,45.9649,34,58.6,100,68.9,72.2,69.2
20160428080000,150.0,157.2,45.9649,34,58.6,100,69.0,72.2,69.2
20160428081500,150.0,157.2,45.9649,34,57.2,0,69.1,72.2,69.2
20160428083000,150.0,155.4,45.4386,34,55.2,0,69.1,71.8,68.8
20160428084500,150.0,155.4,45.4386,34,55.2,0,69.3,71.8,68.8
20160428090000,150.0,157.2,45.9649,34,55.2,0,69.0,72.1,69.1
20160428091500,150.0,155.4,45.4386,34,55.2,0,69.1,72.1,69.1
20160428093000,150.0,155.4,45.4386,34,55.2,100,69.0,72.2,69.2
20160428094500,150.0,155.4,45.4386,34,55.2,100,69.4,72.2,69.2
20160428100000,150.0,155.4,45.4386,34,55.2,100,69.2,72.2,69.2
20160428101500,150.0,155.4,45.4386,34,55.2,100,69.2,72.2,69.2
20160428103000,150.0,155.4,45.4386,34,55.2,100,69.2,72.2,69.2
20160428104500,150.0,155.4,45.4386,34,55.2,100,69.2,72.2,69.2
20160428110000,150.0,155.4,45.4386,34,55.2,0,69.3,72.0,69.0
20160428111500,150.0,155.4,45.4386,34,55.2,0,69.3,71.8,68.8
20160428113000,150.0,155.4,45.4386,34,55.2,0,69.5,72.2,69.2
20160428114500,150.0,155.4,45.4386,34,53.5,0,69.3,71.8,68.8
20160428120000,150.0,155.4,45.4386,34,54.3,0,69.3,72.1,69.1
20160428121500,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160428123000,150.0,155.4,45.4386,34,54.3,0,69.3,71.8,68.8
20160428124500,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160428130000,150.0,157.2,45.9649,35,54.3,0,69.2,71.9,68.9
20160428131500,150.0,157.2,45.9649,35,54.3,0,69.4,71.9,68.9
20160428133000,150.0,159.0,46.4912,35,54.3,0,69.4,71.9,68.9
20160428134500,150.0,156.6,45.7895,35,54.3,0,69.6,71.8,68.8
20160428140000,150.0,156.6,45.7895,35,54.3,0,69.6,71.8,68.8
20160428141500,150.0,156.6,45.7895,35,56.7,0,69.8,71.8,68.8
20160428143000,150.0,159.0,46.4912,35,58.3,0,70.2,71.8,68.8
20160428144500,150.0,156.6,45.7895,35,58.3,0,70.5,71.8,68.8
20160428150000,150.0,156.6,45.7895,35,55.2,0,70.3,71.8,68.8
20160428151500,150.0,159.0,46.4912,35,54.1,0,69.9,71.8,68.8
20160428153000,150.0,156.6,45.7895,35,54.1,0,69.8,71.8,68.8
20160428154500,150.0,156.6,45.7895,35,54.1,0,69.8,71.8,68.8
20160428160000,150.0,159.0,46.4912,34,54.1,0,69.6,71.8,68.8
20160428161500,150.0,157.2,45.9649,33,54.1,0,69.6,71.8,68.8
20160428163000,150.0,159.6,46.6667,33,54.7,0,69.6,71.9,68.9
20160428164500,150.0,156.6,45.7895,33,54.7,0,69.6,71.8,68.8
20160428170000,150.0,156.6,45.7895,33,54.7,0,69.8,71.8,68.8
20160428171500,150.0,156.6,45.7895,33,54.7,0,69.7,72.0,69.0
20160428173000,150.0,156.6,45.7895,33,54.7,0,69.7,72.2,69.2
20160428174500,150.0,159.0,46.4912,33,54.7,0,69.9,72.2,69.2
20160428180000,150.0,159.0,46.4912,33,54.7,0,69.8,71.9,68.9
20160428181500,150.0,159.0,46.4912,33,54.7,0,69.8,72.0,69.0
20160428183000,150.0,157.2,45.9649,33,54.7,0,69.7,72.2,69.2
20160428184500,150.0,159.0,46.4912,33,54.7,0,69.6,72.2,69.2
20160428190000,150.0,159.0,46.4912,33,54.7,0,69.6,72.2,69.2
20160428191500,150.0,157.2,45.9649,33,54.7,0,69.6,72.2,69.2
20160428193000,150.0,157.2,45.9649,33,54.7,0,69.6,72.2,69.2
20160428194500,150.0,159.0,46.4912,33,53.9,0,69.5,72.2,69.2
20160428200000,150.0,157.2,45.9649,33,53.9,0,69.4,72.2,69.2
20160428201500,150.0,159.0,46.4912,33,54.5,0,69.4,72.2,69.2
20160428203000,150.0,157.2,45.9649,33,54.5,0,69.5,72.2,69.2
20160428204500,150.0,157.2,45.9649,33,54.5,0,69.4,72.2,69.2
20160428210000,150.0,155.4,45.4386,33,54.5,0,69.4,72.0,69.0
20160428211500,150.0,155.4,45.4386,33,54.5,0,69.4,71.8,68.8
20160428213000,150.0,155.4,45.4386,33,54.5,0,69.4,71.8,68.8
20160428214500,150.0,157.2,45.9649,33,54.5,0,69.4,71.8,68.8
20160428220000,150.0,159.0,46.4912,33,54.5,0,69.4,71.8,68.8
20160428221500,150.0,156.6,45.7895,33,54.5,0,69.3,71.8,68.8
20160428223000,150.0,156.6,45.7895,33,54.5,0,69.2,71.8,68.8
20160428224500,150.0,156.6,45.7895,33,54.5,0,69.3,71.8,68.8
20160428230000,150.0,156.6,45.7895,33,54.5,0,69.2,71.8,68.8
20160428231500,150.0,156.6,45.7895,33,54.5,0,69.2,71.8,68.8
20160428233000,150.0,156.6,45.7895,33,54.5,0,69.2,71.8,68.8
20160428234500,150.0,156.6,45.7895,33,54.5,0,69.1,71.9,68.9
20160429000000,150.0,159.0,46.4912,33,54.5,0,69.1,71.8,68.8
20160429001500,150.0,157.2,45.9649,33,54.5,0,69.1,71.8,68.8
20160429003000,150.0,157.2,45.9649,33,54.5,0,69.1,72.1,69.1
20160429004500,150.0,157.2,45.9649,33,54.5,0,69.1,72.2,69.2
20160429010000,150.0,157.2,45.9649,33,53.9,0,69.1,72.2,69.2
20160429011500,150.0,155.4,45.4386,33,53.9,0,69.0,72.2,69.2
20160429013000,150.0,157.2,45.9649,33,53.9,0,68.9,72.2,69.2
20160429014500,150.0,157.2,45.9649,33,53.9,100,68.9,72.2,69.2
20160429020000,150.0,157.2,45.9649,33,53.9,0,69.0,72.2,69.2
20160429021500,150.0,155.4,45.4386,33,53.9,0,69.0,72.2,69.2
20160429023000,150.0,155.4,45.4386,33,53.9,0,69.0,72.2,69.2
20160429024500,150.0,159.0,46.4912,33,53.9,0,69.0,72.2,69.2
20160429030000,150.0,159.0,46.4912,33,53.9,100,68.9,72.2,69.2
20160429031500,150.0,157.2,45.9649,33,53.9,100,68.9,72.2,69.2
20160429033000,150.0,157.2,45.9649,33,53.9,100,68.9,72.2,69.2
20160429034500,150.0,157.2,45.9649,33,53.9,100,68.8,72.2,69.2
20160429040000,150.0,157.2,45.9649,33,53.9,100,68.8,72.2,69.2
20160429041500,150.0,157.2,45.9649,33,53.9,100,68.8,72.2,69.2
20160429043000,150.0,157.2,45.9649,33,53.9,100,68.8,72.2,69.2
20160429044500,150.0,157.2,45.9649,33,53.9,100,68.8,72.2,69.2
20160429050000,150.0,159.0,46.4912,33,61.5,100,68.9,72.2,69.2
20160429051500,150.0,156.6,45.7895,33,61.5,100,68.9,72.2,69.2
20160429053000,150.0,156.6,45.7895,33,61.5,100,68.9,72.2,69.2
20160429054500,150.0,156.6,45.7895,33,62.8,100,68.9,72.2,69.2
20160429060000,150.0,159.0,46.4912,33,62.8,100,69.0,72.2,69.2
20160429061500,150.0,159.0,46.4912,33,62.8,100,69.1,72.2,69.2
20160429063000,150.0,156.6,45.7895,33,62.8,100,68.9,72.2,69.2
20160429064500,150.0,151.2,44.2105,33,67.2,100,68.9,72.2,69.2
20160429070000,150.0,151.2,44.2105,33,79.6,100,68.8,72.2,69.2
20160429071500,150.0,151.2,44.2105,33,79.6,100,68.2,72.2,69.2
20160429073000,150.0,153.0,44.7368,33,80.6,100,68.1,72.2,69.2
20160429074500,150.0,153.0,44.7368,33,80.6,100,68.1,72.2,69.2
20160429080000,150.0,153.0,44.7368,33,80.6,100,68.1,72.2,69.2
20160429081500,150.0,153.0,44.7368,33,78.7,100,68.0,72.2,69.2
20160429083000,150.0,159.0,46.4912,33,78.7,100,68.0,72.2,69.2
20160429084500,150.0,157.2,45.9649,33,78.7,100,68.1,72.2,69.2
20160429090000,150.0,154.2,45.0877,33,77.8,100,68.0,72.2,69.2
20160429091500,150.0,154.2,45.0877,33,79.7,100,68.2,72.2,69.2
20160429093000,150.0,154.2,45.0877,33,77.8,100,68.1,72.2,69.2
20160429094500,150.0,154.2,45.0877,33,77.8,100,68.0,72.2,69.2
20160429100000,150.0,154.2,45.0877,33,77.8,100,68.6,72.2,69.2
20160429101500,150.0,154.2,45.0877,33,74.3,100,69.1,72.2,69.2
20160429103000,150.0,154.2,45.0877,33,78.4,100,68.6,72.2,69.2
20160429104500,150.0,154.2,45.0877,33,73.5,100,68.8,72.2,69.2
20160429110000,150.0,154.2,45.0877,33,73.5,100,68.6,72.2,69.2
20160429111500,150.0,154.2,45.0877,33,78.3,100,68.6,72.2,69.2
20160429113000,150.0,154.2,45.0877,33,73.2,100,68.6,72.2,69.2
20160429114500,150.0,154.2,45.0877,33,70.5,100,68.6,72.2,69.2
20160429120000,150.0,154.2,45.0877,33,80.7,100,68.3,72.2,69.2
20160429121500,150.0,154.2,45.0877,33,78.7,100,68.2,72.2,69.2
20160429123000,150.0,154.2,45.0877,33,78.7,100,68.5,72.2,69.2
20160429124500,150.0,154.2,45.0877,33,77.6,100,68.6,72.2,69.2
20160429130000,150.0,154.2,45.0877,33,83.4,100,68.2,72.2,69.2
20160429131500,150.0,154.2,45.0877,33,79.6,100,68.3,72.2,69.2
20160429133000,150.0,154.2,45.0877,33,76.4,100,68.3,72.2,69.2
20160429134500,150.0,156.6,45.7895,33,72.5,100,68.2,72.2,69.2
20160429140000,150.0,156.6,45.7895,33,79.6,100,68.4,72.2,69.2
20160429141500,150.0,153.0,44.7368,33,74.5,100,68.3,72.2,69.2
20160429143000,150.0,155.4,45.4386,33,84.9,100,68.2,72.2,69.2
20160429144500,150.0,155.4,45.4386,33,74.4,100,68.4,72.2,69.2
20160429150000,150.0,155.4,45.4386,33,83.7,100,68.4,72.2,69.2
20160429151500,150.0,155.4,45.4386,33,77.3,100,68.4,72.2,69.2
20160429153000,150.0,155.4,45.4386,33,73.9,100,68.3,72.2,69.2
20160429154500,150.0,155.4,45.4386,33,77.3,100,68.4,72.2,69.2
20160429160000,150.0,157.2,45.9649,33,79.2,100,68.6,72.2,69.2
20160429161500,150.0,157.2,45.9649,33,83.0,100,68.6,72.2,69.2
20160429163000,150.0,157.2,45.9649,33,77.8,100,68.6,72.2,69.2
20160429164500,150.0,157.2,45.9649,33,79.6,100,68.6,72.2,69.2
20160429170000,150.0,157.2,45.9649,33,79.6,100,68.6,72.2,69.2
20160429171500,150.0,157.2,45.9649,33,79.6,100,68.7,72.2,69.2
20160429173000,150.0,159.0,46.4912,33,79.6,100,68.7,72.2,69.2
20160429174500,150.0,159.0,46.4912,33,79.6,100,68.7,72.2,69.2
20160429180000,150.0,157.2,45.9649,33,79.6,100,68.7,72.2,69.2
20160429181500,150.0,157.2,45.9649,33,79.6,100,68.7,72.2,69.2
20160429183000,150.0,157.2,45.9649,33,79.6,100,68.7,72.2,69.2
20160429184500,150.0,159.0,46.4912,33,79.6,100,68.7,72.2,69.2
20160429190000,150.0,159.0,46.4912,33,79.6,100,68.7,72.2,69.2
20160429191500,150.0,159.0,46.4912,33,79.6,100,68.6,72.2,69.2
20160429193000,150.0,157.2,45.9649,33,79.6,100,68.5,72.2,69.2
20160429194500,150.0,157.2,45.9649,33,79.6,100,68.4,72.2,69.2
20160429200000,150.0,159.0,46.4912,33,79.6,100,68.5,72.2,69.2
20160429201500,150.0,157.2,45.9649,33,79.6,100,68.6,72.2,69.2
20160429203000,150.0,157.2,45.9649,33,79.6,100,68.5,72.2,69.2
20160429204500,150.0,157.2,45.9649,33,79.6,100,68.6,72.2,69.2
20160429210000,150.0,157.2,45.9649,33,79.6,100,68.5,72.2,69.2
20160429211500,150.0,157.2,45.9649,33,79.6,100,68.4,72.2,69.2
20160429213000,150.0,157.2,45.9649,33,79.6,100,68.5,72.2,69.2
20160429214500,150.0,157.2,45.9649,33,79.6,100,68.4,72.2,69.2
20160429220000,150.0,157.2,45.9649,33,79.6,100,68.4,72.2,69.2
20160429221500,150.0,157.2,45.9649,33,79.6,100,68.3,72.2,69.2
20160429223000,150.0,155.4,45.4386,33,79.6,100,68.3,72.2,69.2
20160429224500,150.0,155.4,45.4386,33,79.6,100,68.3,72.2,69.2
20160429230000,150.0,155.4,45.4386,33,79.6,100,68.3,72.2,69.2
20160429231500,150.0,155.4,45.4386,33,79.6,100,68.3,72.2,69.2
20160429233000,150.0,155.4,45.4386,33,79.6,100,68.3,72.2,69.2
20160429234500,150.0,155.4,45.4386,33,79.6,100,68.2,72.2,69.2
20160430000000,150.0,155.4,45.4386,33,79.6,100,68.2,72.2,69.2
20160430001500,150.0,155.4,45.4386,33,79.6,100,68.2,72.2,69.2
20160430003000,150.0,155.4,45.4386,33,79.6,100,68.2,72.2,69.2
20160430004500,150.0,155.4,45.4386,33,79.6,100,68.2,72.2,69.2
20160430010000,150.0,155.4,45.4386,33,79.6,100,68.2,72.2,69.2
20160430011500,150.0,150.6,44.0351,3,79.6,100,68.2,72.3,69.3
20160430013000,150.0,150.6,44.0351,34,79.6,100,68.1,72.3,69.3
20160430014500,150.0,150.6,44.0351,34,79.6,100,68.1,72.3,69.3
20160430020000,150.0,150.6,44.0351,34,79.6,100,68.0,72.3,69.3
20160430021500,150.0,150.6,44.0351,34,80.6,100,68.1,72.3,69.3
20160430023000,150.0,150.6,44.0351,34,80.6,100,68.1,72.3,69.3
20160430024500,150.0,150.6,44.0351,34,80.6,100,68.1,72.3,69.3
20160430030000,150.0,150.6,44.0351,34,80.6,100,68.0,72.3,69.3
20160430031500,150.0,150.6,44.0351,34,80.6,100,68.1,72.3,69.3
20160430033000,150.0,150.6,44.0351,34,80.6,100,68.1,72.3,69.3
20160430034500,150.0,150.6,44.0351,34,80.6,100,68.1,72.3,69.3
20160430040000,150.0,150.6,44.0351,34,78.7,100,68.1,72.3,69.3
20160430041500,150.0,150.6,44.0351,34,80.7,100,68.1,72.3,69.3
20160430043000,150.0,150.6,44.0351,34,80.7,100,68.0,72.3,69.3
20160430044500,150.0,150.6,44.0351,34,80.7,100,68.0,72.3,69.3
20160430050000,150.0,147.6,43.1579,34,80.7,100,67.9,72.3,69.3
20160430051500,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430053000,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430054500,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430060000,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430061500,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430063000,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430064500,150.0,147.6,43.1579,34,80.7,100,68.1,72.3,69.3
20160430070000,150.0,149.4,43.6842,34,80.7,100,68.1,72.3,69.3
20160430071500,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430073000,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430074500,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430080000,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430081500,150.0,149.4,43.6842,34,80.7,100,68.1,72.3,69.3
20160430083000,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430084500,150.0,149.4,43.6842,34,79.7,100,68.0,72.3,69.3
20160430090000,150.0,147.6,43.1579,34,79.7,100,67.9,72.3,69.3
20160430091500,150.0,147.6,43.1579,34,79.7,100,68.0,72.3,69.3
20160430093000,150.0,150.6,44.0351,34,80.6,100,68.0,72.3,69.3
20160430094500,150.0,150.6,44.0351,34,79.6,100,68.0,72.3,69.3
20160430100000,150.0,150.6,44.0351,34,78.7,100,67.9,72.3,69.3
20160430101500,150.0,150.6,44.0351,34,78.7,100,67.9,72.3,69.3
20160430103000,150.0,150.6,44.0351,34,80.3,100,68.0,72.3,69.3
20160430104500,150.0,150.6,44.0351,34,79.2,100,68.0,72.3,69.3
20160430110000,150.0,150.6,44.0351,34,79.2,100,68.0,72.3,69.3
20160430111500,150.0,147.6,43.1579,34,79.2,100,68.0,72.3,69.3
20160430113000,150.0,149.4,43.6842,34,79.2,100,67.9,72.3,69.3
20160430114500,150.0,149.4,43.6842,34,79.2,100,67.8,72.3,69.3
20160430120000,150.0,149.4,43.6842,34,79.2,100,67.8,72.3,69.3
20160430121500,150.0,149.4,43.6842,34,80.6,100,67.8,72.3,69.3
20160430123000,150.0,149.4,43.6842,34,80.6,100,67.9,72.3,69.3
20160430124500,150.0,147.6,43.1579,34,80.6,100,67.8,72.3,69.3
20160430130000,150.0,150.6,44.0351,34,79.7,100,67.8,72.3,69.3
20160430131500,150.0,150.6,44.0351,34,79.7,100,67.8,72.3,69.3
20160430133000,150.0,147.6,43.1579,34,79.7,100,67.9,72.3,69.3
20160430134500,150.0,149.4,43.6842,34,79.7,100,67.9,72.3,69.3
20160430140000,150.0,149.4,43.6842,34,80.7,100,67.7,72.3,69.3
20160430141500,150.0,149.4,43.6842,34,80.7,100,67.8,72.3,69.3
20160430143000,150.0,149.4,43.6842,34,80.7,100,67.8,72.3,69.3
20160430144500,150.0,149.4,43.6842,34,80.7,100,67.7,72.3,69.3
20160430150000,150.0,147.6,43.1579,34,80.7,100,67.7,72.3,69.3
20160430151500,150.0,147.6,43.1579,34,80.7,100,67.8,72.3,69.3
20160430153000,150.0,149.4,43.6842,34,80.7,100,67.8,72.3,69.3
20160430154500,150.0,149.4,43.6842,34,80.7,100,67.8,72.3,69.3
20160430160000,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430161500,150.0,149.4,43.6842,34,80.7,100,68.0,72.3,69.3
20160430163000,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430164500,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430170000,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430171500,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430173000,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430174500,150.0,147.6,43.1579,34,80.7,100,67.9,72.3,69.3
20160430180000,150.0,149.4,43.6842,34,80.7,100,67.8,72.3,69.3
20160430181500,150.0,149.4,43.6842,34,80.7,100,67.9,72.3,69.3
20160430183000,150.0,149.4,43.6842,34,79.7,100,67.9,72.3,69.3
20160430184500,150.0,149.4,43.6842,34,81.1,100,67.9,72.3,69.3
20160430190000,150.0,147.6,43.1579,34,80.2,100,67.8,72.3,69.3
20160430191500,150.0,149.4,43.6842,34,80.2,100,67.9,72.3,69.3
20160430193000,150.0,149.4,43.6842,34,80.2,100,67.8,72.3,69.3
20160430194500,150.0,149.4,43.6842,34,80.2,100,67.7,72.3,69.3
20160430200000,150.0,149.4,43.6842,34,81.1,100,67.7,72.3,69.3
20160430201500,150.0,149.4,43.6842,34,80.2,100,67.7,72.3,69.3
20160430203000,150.0,149.4,43.6842,34,80.2,100,67.7,72.3,69.3
20160430204500,150.0,147.6,43.1579,34,80.2,100,67.6,72.3,69.3
20160430210000,150.0,150.6,44.0351,34,80.2,100,67.7,72.3,69.3
20160430211500,150.0,150.6,44.0351,34,80.2,100,67.7,72.3,69.3
20160430213000,150.0,150.6,44.0351,34,80.2,100,67.7,72.3,69.3
20160430214500,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430220000,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430221500,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430223000,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430224500,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430230000,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430231500,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160430233000,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160430234500,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160501000000,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160501001500,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160501003000,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160501004500,150.0,150.6,44.0351,34,81.1,100,67.7,72.3,69.3
20160501010000,150.0,147.6,43.1579,34,80.2,100,67.6,72.3,69.3
20160501011500,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160501013000,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160501014500,150.0,150.6,44.0351,34,80.2,100,67.6,72.3,69.3
20160501020000,150.0,150.6,44.0351,34,80.2,100,67.7,72.3,69.3
20160501021500,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160501023000,150.0,150.6,44.0351,34,81.1,100,67.5,72.3,69.3
20160501024500,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501030000,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501031500,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501033000,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501034500,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501040000,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501041500,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160501043000,150.0,150.6,44.0351,34,79.7,100,67.6,72.3,69.3
20160501044500,150.0,150.6,44.0351,34,79.7,100,67.6,72.3,69.3
20160501050000,150.0,150.6,44.0351,34,80.9,100,67.5,72.3,69.3
20160501051500,150.0,150.6,44.0351,34,80.9,100,67.4,72.3,69.3
20160501053000,150.0,150.6,44.0351,34,80.9,100,67.4,72.3,69.3
20160501054500,150.0,147.6,43.1579,34,80.9,100,67.4,72.3,69.3
20160501060000,150.0,147.6,43.1579,34,80.9,100,67.5,72.3,69.3
20160501061500,150.0,149.4,43.6842,34,80.9,100,67.5,72.3,69.3
20160501063000,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501064500,150.0,149.4,43.6842,34,80.9,100,67.5,72.3,69.3
20160501070000,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501071500,150.0,149.4,43.6842,34,80.9,100,67.6,72.3,69.3
20160501073000,150.0,149.4,43.6842,34,80.9,100,67.5,72.3,69.3
20160501074500,150.0,147.6,43.1579,34,80.9,100,67.5,72.3,69.3
20160501080000,150.0,149.4,43.6842,34,80.9,100,67.6,72.3,69.3
20160501081500,150.0,149.4,43.6842,34,80.9,100,67.5,72.3,69.3
20160501083000,150.0,147.6,43.1579,34,80.9,100,67.6,72.3,69.3
20160501084500,150.0,147.6,43.1579,34,80.9,100,67.5,72.3,69.3
20160501090000,150.0,147.6,43.1579,34,80.9,100,67.5,72.3,69.3
20160501091500,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501093000,150.0,149.4,43.6842,34,80.9,100,67.6,72.3,69.3
20160501094500,150.0,149.4,43.6842,34,80.9,100,67.5,72.3,69.3
20160501100000,150.0,151.2,44.2105,34,80.9,100,67.5,72.3,69.3
20160501101500,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501103000,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501104500,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501110000,150.0,149.4,43.6842,34,80.9,100,67.3,72.3,69.3
20160501111500,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501113000,150.0,151.2,44.2105,34,80.9,100,67.4,72.3,69.3
20160501114500,150.0,151.2,44.2105,34,80.9,100,67.3,72.3,69.3
20160501120000,150.0,151.2,44.2105,34,80.9,100,67.3,72.3,69.3
20160501121500,150.0,151.2,44.2105,34,80.9,100,67.4,72.3,69.3
20160501123000,150.0,151.2,44.2105,34,80.9,100,67.5,72.3,69.3
20160501124500,150.0,151.2,44.2105,34,80.9,100,67.6,72.3,69.3
20160501130000,150.0,151.2,44.2105,34,80.9,100,67.5,72.3,69.3
20160501131500,150.0,151.2,44.2105,34,80.9,100,67.6,72.3,69.3
20160501133000,150.0,151.2,44.2105,34,80.9,100,67.6,72.3,69.3
20160501134500,150.0,149.4,43.6842,34,80.9,100,67.6,72.3,69.3
20160501140000,150.0,151.2,44.2105,34,80.9,100,67.6,72.3,69.3
20160501141500,150.0,151.2,44.2105,34,80.9,100,67.6,72.3,69.3
20160501143000,150.0,151.2,44.2105,34,80.9,100,67.4,72.3,69.3
20160501144500,150.0,149.4,43.6842,34,80.9,100,67.5,72.3,69.3
20160501150000,150.0,149.4,43.6842,34,80.9,100,67.4,72.3,69.3
20160501151500,150.0,151.2,44.2105,34,80.9,100,67.4,72.3,69.3
20160501153000,150.0,151.2,44.2105,34,80.9,100,67.4,72.3,69.3
20160501154500,150.0,151.2,44.2105,34,80.9,100,67.4,72.3,69.3
20160501160000,150.0,151.2,44.2105,34,80.9,100,67.3,72.3,69.3
20160501161500,150.0,151.2,44.2105,34,82.0,100,67.3,72.3,69.3
20160501163000,150.0,151.2,44.2105,34,80.2,100,67.3,72.3,69.3
20160501164500,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501170000,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501171500,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501173000,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501174500,150.0,151.2,44.2105,34,80.2,100,67.1,72.3,69.3
20160501180000,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501181500,150.0,151.2,44.2105,34,80.2,100,67.1,72.3,69.3
20160501183000,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501184500,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501190000,150.0,151.2,44.2105,34,80.2,100,67.1,72.3,69.3
20160501191500,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501193000,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501194500,150.0,153.0,44.7368,34,80.2,100,67.2,72.3,69.3
20160501200000,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501201500,150.0,151.2,44.2105,34,80.2,100,67.3,72.3,69.3
20160501203000,150.0,151.2,44.2105,34,80.2,100,67.4,72.3,69.3
20160501204500,150.0,151.2,44.2105,34,81.1,100,67.4,72.3,69.3
20160501210000,150.0,153.0,44.7368,34,81.1,100,67.4,72.3,69.3
20160501211500,150.0,151.2,44.2105,34,81.1,100,67.4,72.3,69.3
20160501213000,150.0,151.2,44.2105,34,81.1,100,67.3,72.3,69.3
20160501214500,150.0,151.2,44.2105,34,82.4,100,67.3,72.3,69.3
20160501220000,150.0,151.2,44.2105,34,81.1,100,67.4,72.3,69.3
20160501221500,150.0,149.4,43.6842,34,80.2,100,67.3,72.3,69.3
20160501223000,150.0,149.4,43.6842,34,80.2,100,67.2,72.3,69.3
20160501224500,150.0,151.2,44.2105,34,80.2,100,67.2,72.3,69.3
20160501230000,150.0,151.2,44.2105,34,80.2,100,67.1,72.3,69.3
20160501231500,150.0,153.0,44.7368,34,80.2,100,67.2,72.3,69.3
20160501233000,150.0,153.0,44.7368,34,80.2,100,67.1,72.3,69.3
20160501234500,150.0,153.0,44.7368,34,80.2,100,67.1,72.3,69.3
20160502000000,150.0,151.2,44.2105,34,80.2,100,67.0,72.3,69.3
20160502001500,150.0,151.2,44.2105,34,80.2,100,66.9,72.3,69.3
20160502003000,150.0,151.2,44.2105,34,80.2,100,67.0,72.3,69.3
20160502004500,150.0,151.2,44.2105,34,81.5,100,66.9,72.3,69.3
20160502010000,150.0,151.2,44.2105,34,81.5,100,66.9,72.3,69.3
20160502011500,150.0,151.2,44.2105,34,80.2,100,66.9,72.3,69.3
20160502013000,150.0,153.0,44.7368,34,84.9,100,66.9,72.3,69.3
20160502014500,150.0,153.0,44.7368,34,80.7,100,66.8,72.3,69.3
20160502020000,150.0,153.0,44.7368,34,80.7,100,66.9,72.3,69.3
20160502021500,150.0,153.0,44.7368,34,80.7,100,66.9,72.3,69.3
20160502023000,150.0,153.0,44.7368,34,80.7,100,67.1,72.3,69.3
20160502024500,150.0,151.2,44.2105,34,80.7,100,67.1,72.3,69.3
20160502030000,150.0,153.0,44.7368,34,80.7,100,67.0,72.3,69.3
20160502031500,150.0,151.2,44.2105,34,80.7,100,67.1,72.3,69.3
20160502033000,150.0,151.2,44.2105,34,82.1,100,67.2,72.3,69.3
20160502034500,150.0,153.0,44.7368,34,80.7,100,67.1,72.3,69.3
20160502040000,150.0,151.2,44.2105,34,80.7,100,67.2,72.3,69.3
20160502041500,150.0,151.2,44.2105,34,82.1,100,67.2,72.3,69.3
20160502043000,150.0,149.4,43.6842,34,82.1,100,67.2,72.3,69.3
20160502044500,150.0,151.2,44.2105,34,81.1,100,67.1,72.3,69.3
20160502050000,150.0,153.0,44.7368,34,81.1,100,67.2,72.3,69.3
20160502051500,150.0,150.6,44.0351,34,80.2,100,67.2,72.3,69.3
20160502053000,150.0,150.6,44.0351,34,81.1,100,67.1,72.3,69.3
20160502054500,150.0,150.6,44.0351,34,82.8,100,67.2,72.3,69.3
20160502060000,150.0,150.6,44.0351,34,80.6,100,67.1,72.3,69.3
20160502061500,150.0,153.0,44.7368,34,84.3,100,67.1,72.3,69.3
20160502063000,150.0,150.6,44.0351,34,81.4,100,67.2,72.3,69.3
20160502064500,150.0,150.6,44.0351,34,80.1,100,67.2,72.3,69.3
20160502070000,150.0,150.6,44.0351,34,82.0,100,67.2,72.3,69.3
20160502071500,150.0,150.6,44.0351,34,81.1,100,67.0,72.3,69.3
20160502073000,150.0,150.6,44.0351,34,80.2,100,67.1,72.3,69.3
20160502074500,150.0,150.6,44.0351,34,80.2,100,67.0,72.3,69.3
20160502080000,150.0,150.6,44.0351,34,80.2,100,66.9,72.3,69.3
20160502081500,150.0,150.6,44.0351,34,80.2,100,66.9,72.3,69.3
20160502083000,150.0,150.6,44.0351,34,80.2,100,67.0,72.3,69.3
20160502084500,150.0,150.6,44.0351,34,80.2,100,67.0,72.3,69.3
20160502090000,150.0,150.6,44.0351,34,80.2,100,67.1,72.3,69.3
20160502091500,150.0,150.6,44.0351,34,80.2,100,66.9,72.3,69.3
20160502093000,150.0,150.6,44.0351,34,80.2,100,67.3,72.3,69.3
20160502094500,150.0,150.6,44.0351,34,80.2,100,67.4,72.3,69.3
20160502100000,150.0,150.6,44.0351,34,80.2,100,67.4,72.3,69.3
20160502101500,150.0,150.6,44.0351,34,80.2,100,67.4,72.3,69.3
20160502103000,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160502104500,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160502110000,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160502111500,150.0,150.6,44.0351,34,80.2,100,67.5,72.3,69.3
20160502113000,150.0,150.6,44.0351,34,80.2,100,67.3,72.3,69.3
20160502114500,150.0,150.6,44.0351,34,80.2,100,67.3,72.3,69.3
20160502120000,150.0,150.6,44.0351,34,79.2,100,67.3,72.3,69.3
20160502121500,150.0,150.6,44.0351,34,79.2,100,67.2,72.3,69.3
20160502123000,150.0,150.6,44.0351,34,79.2,100,67.6,72.3,69.3
20160502124500,150.0,150.6,44.0351,34,80.1,100,67.5,72.3,69.3
20160502130000,150.0,150.6,44.0351,34,80.1,100,67.4,72.3,69.3
20160502131500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502133000,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502134500,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502140000,150.0,150.6,44.0351,34,81.1,100,67.6,72.3,69.3
20160502141500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502143000,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502144500,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502150000,150.0,150.6,44.0351,34,80.1,100,67.4,72.3,69.3
20160502151500,150.0,150.6,44.0351,34,80.1,100,67.5,72.3,69.3
20160502153000,150.0,150.6,44.0351,34,80.1,100,67.5,72.3,69.3
20160502154500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502160000,150.0,150.6,44.0351,34,80.1,100,67.5,72.3,69.3
20160502161500,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502163000,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502164500,150.0,150.6,44.0351,34,80.1,100,67.5,72.3,69.3
20160502170000,150.0,150.6,44.0351,34,79.2,100,67.5,72.3,69.3
20160502171500,150.0,150.6,44.0351,34,79.2,100,67.6,72.3,69.3
20160502173000,150.0,150.6,44.0351,34,79.2,100,67.5,72.3,69.3
20160502174500,150.0,150.6,44.0351,34,79.2,100,67.6,72.3,69.3
20160502180000,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502181500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502183000,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502184500,150.0,150.6,44.0351,34,80.1,100,68.1,72.3,69.3
20160502190000,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502191500,150.0,150.6,44.0351,34,80.1,100,67.9,72.3,69.3
20160502193000,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502194500,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502200000,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502201500,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502203000,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502204500,150.0,150.6,44.0351,34,80.1,100,67.9,72.3,69.3
20160502210000,150.0,150.6,44.0351,34,80.1,100,67.8,72.3,69.3
20160502211500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502213000,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502214500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502220000,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502221500,150.0,150.6,44.0351,34,80.1,100,67.7,72.3,69.3
20160502223000,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502224500,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502230000,150.0,147.6,43.1579,34,80.1,100,67.6,72.3,69.3
20160502231500,150.0,150.6,44.0351,34,80.1,100,67.5,72.3,69.3
20160502233000,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160502234500,150.0,150.6,44.0351,34,80.1,100,67.6,72.3,69.3
20160503000000,150.0,150.6,44.0351,34,81.0,100,67.5,72.3,69.3
20160503001500,150.0,150.6,44.0351,34,81.0,100,67.5,72.3,69.3
20160503003000,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503004500,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503010000,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503011500,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503013000,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503014500,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503020000,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503021500,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503023000,150.0,150.6,44.0351,34,81.0,100,67.3,72.3,69.3
20160503024500,150.0,150.6,44.0351,34,81.0,100,67.3,72.3,69.3
20160503030000,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503031500,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503033000,150.0,150.6,44.0351,34,81.0,100,67.3,72.3,69.3
20160503034500,150.0,150.6,44.0351,34,81.0,100,67.3,72.3,69.3
20160503040000,150.0,150.6,44.0351,34,81.0,100,67.4,72.3,69.3
20160503041500,150.0,150.6,44.0351,34,81.0,100,67.3,72.3,69.3
20160503043000,150.0,150.6,44.0351,34,81.0,100,67.3,72.3,69.3
20160503044500,150.0,150.6,44.0351,34,81.0,100,67.2,72.3,69.3
20160503050000,150.0,150.6,44.0351,34,79.7,100,67.3,72.3,69.3
20160503051500,150.0,150.6,44.0351,34,82.0,100,67.2,72.3,69.3
20160503053000,150.0,150.6,44.0351,34,83.8,100,67.2,72.3,69.3
20160503054500,150.0,150.6,44.0351,34,80.7,100,67.3,72.3,69.3
20160503060000,150.0,150.6,44.0351,34,80.7,100,67.3,72.3,69.3
20160503061500,150.0,150.6,44.0351,34,80.7,100,67.4,72.3,69.3
20160503063000,150.0,150.6,44.0351,34,80.7,100,67.6,72.3,69.3
20160503064500,150.0,150.6,44.0351,34,80.7,100,67.7,72.3,69.3
20160503070000,150.0,150.6,44.0351,34,80.7,100,67.7,72.3,69.3
20160503071500,150.0,150.6,44.0351,34,80.7,100,67.9,72.3,69.3
20160503073000,150.0,150.6,44.0351,34,80.7,100,67.9,72.3,69.3
20160503074500,150.0,150.6,44.0351,34,80.7,100,68.3,72.3,69.3
20160503080000,150.0,150.6,44.0351,34,80.7,100,68.2,72.3,69.3
20160503081500,150.0,150.6,44.0351,34,80.7,100,68.1,72.3,69.3
20160503083000,150.0,150.6,44.0351,34,87.4,100,68.1,72.3,69.3
20160503084500,150.0,150.6,44.0351,34,84.9,100,68.3,72.3,69.3
20160503090000,150.0,150.6,44.0351,34,83.8,100,68.6,72.3,69.3
20160503091500,150.0,150.6,44.0351,34,88.7,100,68.6,72.3,69.3
20160503093000,150.0,150.6,44.0351,34,84.4,100,68.6,72.3,69.3
20160503094500,150.0,150.6,44.0351,34,83.0,100,68.7,72.3,69.3
20160503100000,150.0,150.6,44.0351,34,83.0,100,68.7,72.3,69.3
20160503101500,150.0,150.6,44.0351,34,83.0,100,68.8,72.3,69.3
20160503103000,150.0,153.0,44.7368,34,84.3,100,68.8,72.3,69.3
20160503104500,150.0,153.0,44.7368,34,88.0,100,68.7,72.3,69.3
20160503110000,150.0,153.0,44.7368,34,85.6,100,68.9,72.3,69.3
20160503111500,150.0,151.2,44.2105,34,83.8,100,68.9,72.3,69.3
20160503113000,150.0,151.2,44.2105,34,83.8,100,68.9,72.3,69.3
20160503114500,150.0,151.2,44.2105,34,87.4,100,68.9,72.3,69.3
20160503120000,150.0,154.2,45.0877,34,85.4,100,69.3,72.3,69.3
20160503121500,150.0,151.2,44.2105,34,83.7,100,69.1,72.3,69.3
20160503123000,150.0,154.2,45.0877,34,82.5,100,69.1,72.3,69.3
20160503124500,150.0,154.2,45.0877,34,85.4,100,69.2,72.3,69.3
20160503130000,150.0,156.6,45.7895,34,59.2,0,70.0,72.3,69.3
20160503131500,150.0,156.6,45.7895,34,55.2,0,69.8,72.3,69.3
20160503133000,150.0,156.6,45.7895,34,55.2,0,69.8,72.3,69.3
20160503134500,150.0,154.2,45.0877,34,54.6,0,69.7,72.3,69.3
20160503140000,150.0,154.2,45.0877,34,54.6,0,69.5,72.3,69.3
20160503141500,150.0,154.2,45.0877,34,54.6,0,69.5,72.3,69.3
20160503143000,150.0,151.2,44.2105,34,54.6,0,69.5,72.3,69.3
20160503144500,150.0,153.0,44.7368,34,54.6,0,69.6,72.3,69.3
20160503150000,150.0,153.0,44.7368,34,54.6,0,69.5,72.3,69.3
20160503151500,150.0,153.0,44.7368,34,54.6,0,69.6,72.3,69.3
20160503153000,150.0,153.0,44.7368,34,54.6,0,69.7,72.3,69.3
20160503154500,150.0,153.0,44.7368,34,54.6,0,69.8,72.3,69.3
20160503160000,150.0,155.4,45.4386,34,54.6,0,69.9,72.3,69.3
20160503161500,150.0,155.4,45.4386,34,54.6,0,69.8,72.3,69.3
20160503163000,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503164500,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503170000,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503171500,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503173000,150.0,155.4,45.4386,34,54.6,0,69.9,72.3,69.3
20160503174500,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503180000,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503181500,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503183000,150.0,155.4,45.4386,34,54.6,0,70.0,72.3,69.3
20160503184500,150.0,155.4,45.4386,34,54.6,0,70.1,72.3,69.3
20160503190000,150.0,155.4,45.4386,34,53.9,0,70.0,72.3,69.3
20160503191500,150.0,155.4,45.4386,34,53.9,0,70.1,72.3,69.3
20160503193000,150.0,155.4,45.4386,34,53.9,0,70.0,72.3,69.3
20160503194500,150.0,155.4,45.4386,34,53.9,0,70.0,72.3,69.3
20160503200000,150.0,153.0,44.7368,34,54.7,0,70.0,72.3,69.3
20160503201500,150.0,155.4,45.4386,34,54.7,0,70.0,72.3,69.3
20160503203000,150.0,153.0,44.7368,34,54.7,0,69.9,72.3,69.3
20160503204500,150.0,153.0,44.7368,34,54.7,0,69.7,72.3,69.3
20160503210000,150.0,153.0,44.7368,34,53.9,0,69.7,72.3,69.3
20160503211500,150.0,153.0,44.7368,34,53.9,0,69.6,72.3,69.3
