PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503213000,150.0,153.0,44.7368,34,53.9,0,69.6,72.3,69.3
20160503214500,150.0,153.0,44.7368,34,53.9,0,69.5,72.3,69.3
20160503220000,150.0,153.0,44.7368,34,53.9,0,69.5,72.3,69.3
20160503221500,150.0,153.0,44.7368,34,53.9,0,69.4,72.3,69.3
20160503223000,150.0,153.0,44.7368,34,53.9,0,69.3,72.3,69.3
20160503224500,150.0,153.0,44.7368,34,53.9,0,69.3,72.3,69.3
20160503230000,150.0,155.4,45.4386,34,53.9,0,69.4,72.3,69.3
20160503231500,150.0,153.0,44.7368,34,53.9,0,69.5,72.3,69.3
20160503233000,150.0,155.4,45.4386,34,53.9,0,69.4,72.3,69.3
20160503234500,150.0,155.4,45.4386,34,53.9,0,69.4,72.3,69.3
20160504000000,150.0,155.4,45.4386,34,53.9,0,69.4,72.3,69.3
20160504001500,150.0,155.4,45.4386,34,53.9,0,69.2,72.3,69.3
20160504003000,150.0,155.4,45.4386,34,53.9,0,69.2,72.3,69.3
20160504004500,150.0,155.4,45.4386,34,53.9,0,69.3,72.3,69.3
20160504010000,150.0,155.4,45.4386,34,53.9,0,69.2,72.3,69.3
20160504011500,150.0,149.4,43.6842,12,53.9,100,69.0,72.3,69.3
20160504013000,150.0,149.4,43.6842,34,53.9,100,69.0,72.3,69.3
20160504014500,150.0,149.4,43.6842,34,53.9,100,69.1,72.3,69.3
20160504020000,150.0,149.4,43.6842,34,53.9,100,69.1,72.3,69.3
20160504021500,150.0,149.4,43.6842,34,53.9,100,69.0,72.3,69.3
20160504023000,150.0,149.4,43.6842,34,53.9,100,68.9,72.3,69.3
20160504024500,150.0,149.4,43.6842,34,53.9,100,68.9,72.3,69.3
20160504030000,150.0,149.4,43.6842,34,53.9,100,68.9,72.3,69.3
20160504031500,150.0,149.4,43.6842,34,53.9,100,68.8,72.3,69.3
20160504033000,150.0,149.4,43.6842,34,62.4,100,68.9,72.3,69.3
20160504034500,150.0,149.4,43.6842,34,66.2,100,69.0,72.3,69.3
20160504040000,150.0,149.4,43.6842,34,66.2,100,69.1,72.3,69.3
20160504041500,150.0,149.4,43.6842,34,66.2,100,69.1,72.3,69.3
20160504043000,150.0,151.2,44.2105,34,66.2,100,69.1,72.3,69.3
20160504044500,150.0,151.2,44.2105,34,66.2,100,69.1,72.3,69.3
20160504050000,150.0,151.2,44.2105,34,66.2,100,69.1,72.3,69.3
20160504051500,150.0,151.2,44.2105,34,66.2,100,69.1,72.3,69.3
20160504053000,150.0,151.2,44.2105,34,66.2,100,69.0,72.3,69.3
20160504054500,150.0,149.4,43.6842,34,82.2,100,68.8,72.3,69.3
20160504060000,150.0,149.4,43.6842,34,86.2,100,68.6,72.3,69.3
20160504061500,150.0,149.4,43.6842,34,89.3,100,68.7,72.3,69.3
20160504063000,150.0,151.2,44.2105,34,82.5,100,68.7,72.3,69.3
20160504064500,150.0,151.2,44.2105,34,86.2,100,68.8,72.3,69.3
20160504070000,150.0,151.2,44.2105,34,87.4,100,68.7,72.3,69.3
20160504071500,150.0,151.2,44.2105,34,82.6,100,68.9,72.3,69.3
20160504073000,150.0,151.2,44.2105,34,89.2,100,68.9,72.3,69.3
20160504074500,150.0,151.2,44.2105,34,83.7,100,68.9,72.3,69.3
20160504080000,150.0,151.2,44.2105,34,86.2,100,68.9,72.3,69.3
20160504081500,150.0,151.2,44.2105,34,83.2,100,69.3,72.3,69.3
20160504083000,150.0,151.2,44.2105,34,87.4,100,69.1,72.3,69.3
20160504084500,150.0,151.2,44.2105,34,83.9,100,69.2,72.3,69.3
20160504090000,150.0,151.2,44.2105,34,83.9,100,69.1,72.3,69.3
20160504091500,150.0,151.2,44.2105,34,87.5,100,69.1,72.3,69.3
20160504093000,150.0,151.2,44.2105,34,82.5,100,69.1,72.3,69.3
20160504094500,150.0,151.2,44.2105,34,87.4,100,69.3,72.3,69.3
20160504100000,150.0,151.2,44.2105,34,83.9,100,69.3,72.3,69.3
20160504101500,150.0,155.4,45.4386,35,57.6,0,70.0,72.3,69.3
20160504103000,150.0,155.4,45.4386,35,55.5,0,69.8,72.3,69.3
20160504104500,150.0,155.4,45.4386,35,55.5,0,69.8,72.3,69.3
20160504110000,150.0,159.0,46.4912,35,54.7,0,69.8,72.3,69.3
20160504111500,150.0,157.2,45.9649,35,54.7,0,69.9,72.3,69.3
20160504113000,150.0,157.2,45.9649,35,54.7,0,70.1,72.3,69.3
20160504114500,150.0,157.2,45.9649,35,54.7,0,70.2,72.3,69.3
20160504120000,150.0,159.6,46.6667,35,54.7,0,69.5,72.3,69.3
20160504121500,150.0,157.2,45.9649,35,54.7,0,69.3,72.3,69.3
20160504123000,150.0,157.2,45.9649,35,54.7,0,69.2,72.3,69.3
20160504124500,150.0,157.2,45.9649,35,54.7,0,69.3,72.3,69.3
20160504130000,150.0,157.2,45.9649,35,54.7,0,69.6,72.3,69.3
20160504131500,150.0,157.2,45.9649,35,54.7,0,70.0,72.3,69.3
20160504133000,150.0,157.2,45.9649,35,54.7,0,69.9,72.3,69.3
20160504134500,150.0,155.4,45.4386,35,54.7,0,70.3,72.3,69.3
20160504140000,150.0,155.4,45.4386,35,54.7,0,70.3,72.3,69.3
20160504141500,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160504143000,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160504144500,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160504150000,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160504151500,150.0,155.4,45.4386,35,54.7,0,69.9,72.3,69.3
20160504153000,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160504154500,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160504160000,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160504161500,150.0,157.2,45.9649,35,54.7,0,70.0,72.3,69.3
20160504163000,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160504164500,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160504170000,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160504171500,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160504173000,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160504174500,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160504180000,150.0,157.2,45.9649,35,54.7,0,70.2,72.3,69.3
20160504181500,150.0,154.2,45.0877,35,54.7,0,70.2,72.3,69.3
20160504183000,150.0,156.6,45.7895,35,54.7,0,70.2,72.3,69.3
20160504184500,150.0,156.6,45.7895,35,54.7,0,70.2,72.3,69.3
20160504190000,150.0,156.6,45.7895,35,54.7,0,70.2,72.3,69.3
20160504191500,150.0,156.6,45.7895,35,54.7,0,70.2,72.3,69.3
20160504193000,150.0,156.6,45.7895,35,54.7,0,70.2,72.3,69.3
20160504194500,150.0,156.6,45.7895,35,54.7,0,70.1,72.3,69.3
20160504200000,150.0,156.6,45.7895,35,54.7,0,70.1,72.3,69.3
20160504201500,150.0,156.6,45.7895,35,54.7,0,70.0,72.3,69.3
20160504203000,150.0,156.6,45.7895,35,54.7,0,70.1,72.3,69.3
20160504204500,150.0,154.2,45.0877,35,54.7,0,70.0,72.3,69.3
20160504210000,150.0,154.2,45.0877,35,54.7,0,70.0,72.3,69.3
20160504211500,150.0,154.2,45.0877,35,54.7,0,69.9,72.3,69.3
20160504213000,150.0,154.2,45.0877,35,54.7,0,69.8,72.3,69.3
20160504214500,150.0,156.6,45.7895,35,54.1,0,69.8,72.3,69.3
20160504220000,150.0,156.6,45.7895,35,54.1,0,69.7,72.3,69.3
20160504221500,150.0,154.2,45.0877,35,54.1,0,69.8,72.3,69.3
20160504223000,150.0,154.2,45.0877,35,54.1,0,69.7,72.3,69.3
20160504224500,150.0,154.2,45.0877,35,54.7,0,69.7,72.3,69.3
20160504230000,150.0,157.2,45.9649,35,54.7,0,69.6,72.3,69.3
20160504231500,150.0,154.2,45.0877,35,54.7,0,69.6,72.3,69.3
20160504233000,150.0,154.2,45.0877,35,54.7,0,69.6,72.3,69.3
20160504234500,150.0,154.2,45.0877,35,54.7,0,69.4,72.3,69.3
20160505000000,150.0,154.2,45.0877,35,54.7,0,69.5,72.3,69.3
20160505001500,150.0,154.2,45.0877,35,54.7,0,69.4,72.3,69.3
20160505003000,150.0,154.2,45.0877,35,54.7,0,69.4,72.3,69.3
20160505004500,150.0,154.2,45.0877,35,54.0,0,69.3,72.3,69.3
20160505010000,150.0,154.2,45.0877,35,54.0,0,69.3,72.3,69.3
20160505011500,150.0,154.2,45.0877,35,54.0,0,69.3,72.3,69.3
20160505013000,150.0,154.2,45.0877,35,54.0,0,69.2,72.3,69.3
20160505014500,150.0,154.2,45.0877,35,54.0,0,69.2,72.3,69.3
20160505020000,150.0,154.2,45.0877,35,54.0,0,69.2,72.3,69.3
20160505021500,150.0,154.2,45.0877,35,54.0,0,69.2,72.3,69.3
20160505023000,150.0,154.2,45.0877,35,54.0,0,69.1,72.3,69.3
20160505024500,150.0,154.2,45.0877,35,54.0,0,69.2,72.3,69.3
20160505030000,150.0,154.2,45.0877,35,54.0,0,69.1,72.3,69.3
20160505031500,150.0,154.2,45.0877,35,54.0,0,69.1,72.3,69.3
20160505033000,150.0,154.2,45.0877,35,54.0,0,69.1,72.3,69.3
20160505034500,150.0,154.2,45.0877,35,54.0,100,69.0,72.3,69.3
20160505040000,150.0,154.2,45.0877,35,54.0,100,69.0,72.3,69.3
20160505041500,150.0,154.2,45.0877,35,54.0,100,69.0,72.3,69.3
20160505043000,150.0,154.2,45.0877,35,54.0,100,68.9,72.3,69.3
20160505044500,150.0,157.2,45.9649,35,54.0,100,68.9,72.3,69.3
20160505050000,150.0,155.4,45.4386,35,54.0,100,68.9,72.3,69.3
20160505051500,150.0,155.4,45.4386,35,54.0,100,68.9,72.3,69.3
20160505053000,150.0,155.4,45.4386,35,62.8,100,69.0,72.3,69.3
20160505054500,150.0,155.4,45.4386,35,64.0,100,68.9,72.3,69.3
20160505060000,150.0,155.4,45.4386,35,83.1,100,69.2,72.3,69.3
20160505061500,150.0,155.4,45.4386,35,82.2,100,69.3,72.3,69.3
20160505063000,150.0,155.4,45.4386,35,81.1,100,69.2,72.3,69.3
20160505064500,150.0,155.4,45.4386,35,85.0,100,69.2,72.3,69.3
20160505070000,150.0,155.4,45.4386,35,56.8,100,69.2,72.3,69.3
20160505071500,150.0,155.4,45.4386,35,55.2,100,69.1,72.3,69.3
20160505073000,150.0,155.4,45.4386,35,55.2,100,69.0,72.3,69.3
20160505074500,150.0,155.4,45.4386,35,55.2,100,69.1,72.3,69.3
20160505080000,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505081500,150.0,155.4,45.4386,35,54.4,100,69.0,72.3,69.3
20160505083000,150.0,155.4,45.4386,35,54.4,100,69.0,72.3,69.3
20160505084500,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505090000,150.0,155.4,45.4386,35,54.4,100,68.9,72.3,69.3
20160505091500,150.0,155.4,45.4386,35,54.4,100,68.9,72.3,69.3
20160505093000,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505094500,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505100000,150.0,155.4,45.4386,35,54.4,100,69.3,72.3,69.3
20160505101500,150.0,155.4,45.4386,35,54.4,100,69.3,72.3,69.3
20160505103000,150.0,155.4,45.4386,35,54.4,100,69.3,72.3,69.3
20160505104500,150.0,155.4,45.4386,35,54.4,100,69.2,72.3,69.3
20160505110000,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505111500,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505113000,150.0,155.4,45.4386,35,54.4,100,69.1,72.3,69.3
20160505114500,150.0,155.4,45.4386,35,54.4,100,69.2,72.3,69.3
20160505120000,150.0,155.4,45.4386,35,54.4,100,69.3,72.3,69.3
20160505121500,150.0,155.4,45.4386,35,54.4,100,69.3,72.3,69.3
20160505123000,150.0,155.4,45.4386,35,54.4,100,69.4,72.3,69.3
20160505124500,150.0,155.4,45.4386,35,54.4,100,69.4,72.3,69.3
20160505130000,150.0,155.4,45.4386,35,54.4,100,69.3,72.3,69.3
20160505131500,150.0,155.4,45.4386,35,54.4,100,69.4,72.3,69.3
20160505133000,150.0,157.2,45.9649,35,54.4,0,69.6,72.3,69.3
20160505134500,150.0,157.2,45.9649,35,54.4,0,69.7,72.3,69.3
20160505140000,150.0,154.2,45.0877,35,54.4,0,69.7,72.3,69.3
20160505141500,150.0,154.2,45.0877,35,54.4,0,69.8,72.3,69.3
20160505143000,150.0,157.2,45.9649,35,54.4,0,69.8,72.3,69.3
20160505144500,150.0,157.2,45.9649,35,54.4,0,69.7,72.3,69.3
20160505150000,150.0,155.4,45.4386,35,54.4,0,69.7,72.3,69.3
20160505151500,150.0,157.2,45.9649,35,54.4,0,69.9,72.3,69.3
20160505153000,150.0,157.2,45.9649,35,54.4,0,69.8,72.3,69.3
20160505154500,150.0,157.2,45.9649,35,54.4,0,69.9,72.3,69.3
20160505160000,150.0,157.2,45.9649,35,54.4,0,70.0,72.3,69.3
20160505161500,150.0,157.2,45.9649,35,55.1,0,69.9,72.3,69.3
20160505163000,150.0,159.0,46.4912,35,55.1,0,70.0,72.3,69.3
20160505164500,150.0,159.0,46.4912,35,55.1,0,70.2,72.3,69.3
20160505170000,150.0,159.0,46.4912,35,55.1,0,70.1,72.3,69.3
20160505171500,150.0,156.6,45.7895,35,55.1,0,70.2,72.3,69.3
20160505173000,150.0,156.6,45.7895,35,55.1,0,70.1,72.3,69.3
20160505174500,150.0,156.6,45.7895,35,55.1,0,70.3,72.3,69.3
20160505180000,150.0,159.0,46.4912,35,55.1,0,70.2,72.3,69.3
20160505181500,150.0,156.6,45.7895,35,55.1,0,70.3,72.3,69.3
20160505183000,150.0,156.6,45.7895,35,55.1,0,70.3,72.3,69.3
20160505184500,150.0,156.6,45.7895,35,55.1,0,70.3,72.3,69.3
20160505190000,150.0,156.6,45.7895,35,55.1,0,70.4,72.3,69.3
20160505191500,150.0,159.0,46.4912,35,55.1,0,70.4,72.3,69.3
20160505193000,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160505194500,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160505200000,150.0,157.2,45.9649,35,55.1,0,70.3,72.3,69.3
20160505201500,150.0,155.4,45.4386,35,55.1,0,70.3,72.3,69.3
20160505203000,150.0,155.4,45.4386,35,55.1,0,70.3,72.3,69.3
20160505204500,150.0,155.4,45.4386,35,55.1,0,70.3,72.3,69.3
20160505210000,150.0,155.4,45.4386,35,55.1,0,70.3,72.3,69.3
20160505211500,150.0,155.4,45.4386,35,54.3,0,70.2,72.3,69.3
20160505213000,150.0,155.4,45.4386,35,54.3,0,70.2,72.3,69.3
20160505214500,150.0,155.4,45.4386,35,54.3,0,70.2,72.3,69.3
20160505220000,150.0,155.4,45.4386,35,54.3,0,70.2,72.3,69.3
20160505221500,150.0,155.4,45.4386,35,54.3,0,70.1,72.3,69.3
20160505223000,150.0,155.4,45.4386,35,54.3,0,70.0,72.3,69.3
20160505224500,150.0,155.4,45.4386,35,54.3,0,70.1,72.3,69.3
20160505230000,150.0,155.4,45.4386,35,54.3,0,69.9,72.3,69.3
20160505231500,150.0,155.4,45.4386,35,54.3,0,69.9,72.3,69.3
20160505233000,150.0,155.4,45.4386,35,54.3,0,69.9,72.3,69.3
20160505234500,150.0,155.4,45.4386,35,54.3,0,69.8,72.3,69.3
20160506000000,150.0,155.4,45.4386,35,54.3,0,69.8,72.3,69.3
20160506001500,150.0,155.4,45.4386,35,54.3,0,69.7,72.3,69.3
20160506003000,150.0,157.2,45.9649,35,54.3,0,69.7,72.3,69.3
20160506004500,150.0,157.2,45.9649,35,54.3,0,69.7,72.3,69.3
20160506010000,150.0,157.2,45.9649,35,54.3,0,69.6,72.3,69.3
20160506011500,150.0,157.2,45.9649,35,54.3,0,69.6,72.3,69.3
20160506013000,150.0,157.2,45.9649,35,54.3,0,69.6,72.3,69.3
20160506014500,150.0,155.4,45.4386,35,54.3,0,69.5,72.3,69.3
20160506020000,150.0,155.4,45.4386,35,54.3,0,69.4,72.3,69.3
20160506021500,150.0,155.4,45.4386,35,54.3,0,69.3,72.3,69.3
20160506023000,150.0,155.4,45.4386,35,54.3,0,69.4,72.3,69.3
20160506024500,150.0,155.4,45.4386,35,54.3,0,69.3,72.3,69.3
20160506030000,150.0,157.2,45.9649,35,54.3,0,69.3,72.3,69.3
20160506031500,150.0,154.2,45.0877,35,54.3,0,69.3,72.3,69.3
20160506033000,150.0,157.2,45.9649,35,54.3,0,69.2,72.3,69.3
20160506034500,150.0,157.2,45.9649,35,54.3,0,69.2,72.3,69.3
20160506040000,150.0,157.2,45.9649,35,54.3,0,69.2,72.3,69.3
20160506041500,150.0,157.2,45.9649,35,54.3,0,69.1,72.3,69.3
20160506043000,150.0,157.2,45.9649,35,54.3,0,69.1,72.3,69.3
20160506044500,150.0,157.2,45.9649,35,54.3,0,69.1,72.3,69.3
20160506050000,150.0,157.2,45.9649,35,54.3,100,68.9,72.3,69.3
20160506051500,150.0,157.2,45.9649,35,54.3,100,68.9,72.3,69.3
20160506053000,150.0,157.2,45.9649,35,54.3,100,68.8,72.3,69.3
20160506054500,150.0,157.2,45.9649,35,54.3,100,68.9,72.3,69.3
20160506060000,150.0,159.0,46.4912,35,54.3,100,68.9,72.3,69.3
20160506061500,150.0,157.2,45.9649,35,55.9,100,68.9,72.3,69.3
20160506063000,150.0,157.2,45.9649,35,63.2,100,69.0,72.3,69.3
20160506064500,150.0,157.2,45.9649,35,71.5,100,69.1,72.3,69.3
20160506070000,150.0,155.4,45.4386,35,71.5,100,69.3,72.3,69.3
20160506071500,150.0,155.4,45.4386,35,56.8,0,69.1,72.3,69.3
20160506073000,150.0,155.4,45.4386,35,55.2,100,69.2,72.3,69.3
20160506074500,150.0,155.4,45.4386,35,55.2,100,69.2,72.3,69.3
20160506080000,150.0,155.4,45.4386,35,55.2,100,69.3,72.3,69.3
20160506081500,150.0,157.2,45.9649,35,55.2,100,69.3,72.3,69.3
20160506083000,150.0,157.2,45.9649,35,55.2,100,69.4,72.3,69.3
20160506084500,150.0,157.2,45.9649,35,55.2,100,69.3,72.3,69.3
20160506090000,150.0,157.2,45.9649,35,55.2,100,69.1,72.3,69.3
20160506091500,150.0,159.0,46.4912,35,54.3,100,69.1,72.3,69.3
20160506093000,150.0,159.0,46.4912,35,54.3,100,69.2,72.3,69.3
20160506094500,150.0,156.6,45.7895,35,54.3,100,69.1,72.3,69.3
20160506100000,150.0,159.0,46.4912,35,54.3,100,69.1,72.3,69.3
20160506101500,150.0,157.2,45.9649,35,54.3,100,69.2,72.3,69.3
20160506103000,150.0,157.2,45.9649,35,54.3,100,69.2,72.3,69.3
20160506104500,150.0,157.2,45.9649,35,54.3,100,69.3,72.3,69.3
20160506110000,150.0,159.0,46.4912,35,54.3,100,69.1,72.3,69.3
20160506111500,150.0,157.2,45.9649,35,54.3,100,69.1,72.3,69.3
20160506113000,150.0,159.6,46.6667,35,54.3,100,69.0,72.3,69.3
20160506114500,150.0,157.2,45.9649,35,54.3,100,69.1,72.3,69.3
20160506120000,150.0,159.6,46.6667,35,54.3,100,69.2,72.3,69.3
20160506121500,150.0,157.2,45.9649,35,54.3,100,69.4,72.3,69.3
20160506123000,150.0,157.2,45.9649,35,54.3,100,69.4,72.3,69.3
20160506124500,150.0,155.4,45.4386,35,54.3,0,69.6,72.3,69.3
20160506130000,150.0,155.4,45.4386,35,54.3,0,69.7,72.3,69.3
20160506131500,150.0,155.4,45.4386,35,54.3,0,69.7,72.3,69.3
20160506133000,150.0,157.2,45.9649,35,54.3,0,69.8,72.3,69.3
20160506134500,150.0,157.2,45.9649,35,54.3,0,69.8,72.3,69.3
20160506140000,150.0,157.2,45.9649,35,55.1,0,69.9,72.3,69.3
20160506141500,150.0,157.2,45.9649,35,55.1,0,69.9,72.3,69.3
20160506143000,150.0,157.2,45.9649,35,55.1,0,70.1,72.3,69.3
20160506144500,150.0,155.4,45.4386,35,55.1,0,69.9,72.3,69.3
20160506150000,150.0,157.2,45.9649,35,55.1,0,69.9,72.3,69.3
20160506151500,150.0,157.2,45.9649,35,55.1,0,69.8,72.3,69.3
20160506153000,150.0,159.0,46.4912,35,55.1,0,69.8,72.3,69.3
20160506154500,150.0,157.2,45.9649,35,55.1,0,70.0,72.3,69.3
20160506160000,150.0,157.2,45.9649,35,55.1,0,70.0,72.3,69.3
20160506161500,150.0,159.6,46.6667,35,55.1,0,70.1,72.3,69.3
20160506163000,150.0,156.6,45.7895,35,55.1,0,70.2,72.3,69.3
20160506164500,150.0,156.6,45.7895,35,55.1,0,70.0,72.3,69.3
20160506170000,150.0,159.0,46.4912,35,55.1,0,70.1,72.3,69.3
20160506171500,150.0,155.4,45.4386,35,55.1,0,70.3,72.3,69.3
20160506173000,150.0,159.0,46.4912,35,55.1,0,70.4,72.3,69.3
20160506174500,150.0,159.0,46.4912,35,55.1,0,70.3,72.3,69.3
20160506180000,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506181500,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506183000,150.0,157.2,45.9649,35,55.1,0,70.3,72.3,69.3
20160506184500,150.0,159.0,46.4912,35,55.1,0,70.5,72.3,69.3
20160506190000,150.0,159.0,46.4912,35,55.1,0,70.5,72.3,69.3
20160506191500,150.0,157.2,45.9649,35,55.1,0,70.5,72.3,69.3
20160506193000,150.0,159.0,46.4912,35,55.1,0,70.4,72.3,69.3
20160506194500,150.0,157.2,45.9649,35,55.1,0,70.5,72.3,69.3
20160506200000,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506201500,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506203000,150.0,157.2,45.9649,35,55.1,0,70.5,72.3,69.3
20160506204500,150.0,157.2,45.9649,35,55.1,0,70.5,72.3,69.3
20160506210000,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506211500,150.0,159.0,46.4912,35,55.1,0,70.5,72.3,69.3
20160506213000,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506214500,150.0,157.2,45.9649,35,55.1,0,70.3,72.3,69.3
20160506220000,150.0,157.2,45.9649,35,55.1,0,70.4,72.3,69.3
20160506221500,150.0,157.2,45.9649,35,55.1,0,70.3,72.3,69.3
20160506223000,150.0,157.2,45.9649,35,55.1,0,70.2,72.3,69.3
20160506224500,150.0,157.2,45.9649,35,55.1,0,70.2,72.3,69.3
20160506230000,150.0,155.4,45.4386,35,54.4,0,70.1,72.3,69.3
20160506231500,150.0,155.4,45.4386,35,54.4,0,70.1,72.3,69.3
20160506233000,150.0,155.4,45.4386,35,54.4,0,70.1,72.3,69.3
20160506234500,150.0,155.4,45.4386,35,54.4,0,70.0,72.3,69.3
20160507000000,150.0,155.4,45.4386,35,54.4,0,70.0,72.3,69.3
20160507001500,150.0,155.4,45.4386,35,54.4,0,69.9,72.3,69.3
20160507003000,150.0,155.4,45.4386,35,54.4,0,69.8,72.3,69.3
20160507004500,150.0,155.4,45.4386,35,54.4,0,69.8,72.3,69.3
20160507010000,150.0,155.4,45.4386,35,54.4,0,69.8,72.3,69.3
20160507011500,150.0,159.0,46.4912,12,54.4,0,69.3,72.3,69.3
20160507013000,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160507014500,150.0,151.2,44.2105,34,54.4,0,69.6,72.3,69.3
20160507020000,150.0,151.2,44.2105,34,54.4,0,69.6,72.3,69.3
20160507021500,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160507023000,150.0,151.2,44.2105,34,54.4,0,69.6,72.3,69.3
20160507024500,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160507030000,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160507031500,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160507033000,150.0,149.4,43.6842,34,54.4,0,69.4,72.3,69.3
20160507034500,150.0,151.2,44.2105,34,54.4,0,69.4,72.3,69.3
20160507040000,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160507041500,150.0,149.4,43.6842,34,54.4,0,69.3,72.3,69.3
20160507043000,150.0,149.4,43.6842,34,54.4,0,69.3,72.3,69.3
20160507044500,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160507050000,150.0,149.4,43.6842,34,54.4,0,69.2,72.3,69.3
20160507051500,150.0,149.4,43.6842,34,54.4,0,69.2,72.3,69.3
20160507053000,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160507054500,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160507060000,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160507061500,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160507063000,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160507064500,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160507070000,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160507071500,150.0,151.2,44.2105,34,54.4,100,69.1,72.3,69.3
20160507073000,150.0,151.2,44.2105,34,54.4,100,69.1,72.3,69.3
20160507074500,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160507080000,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160507081500,150.0,153.0,44.7368,34,54.4,100,69.0,72.3,69.3
20160507083000,150.0,151.2,44.2105,34,54.4,100,68.9,72.3,69.3
20160507084500,150.0,151.2,44.2105,34,55.1,100,68.9,72.3,69.3
20160507090000,150.0,149.4,43.6842,34,63.2,100,69.0,72.3,69.3
20160507091500,150.0,151.2,44.2105,34,63.2,100,69.1,72.3,69.3
20160507093000,150.0,151.2,44.2105,34,63.2,100,69.1,72.3,69.3
20160507094500,150.0,151.2,44.2105,34,63.2,100,69.1,72.3,69.3
20160507100000,150.0,151.2,44.2105,34,62.4,100,69.1,72.3,69.3
20160507101500,150.0,151.2,44.2105,34,62.4,100,69.1,72.3,69.3
20160507103000,150.0,151.2,44.2105,34,62.4,100,69.1,72.3,69.3
20160507104500,150.0,151.2,44.2105,34,62.4,100,69.1,72.3,69.3
20160507110000,150.0,151.2,44.2105,34,62.4,100,69.1,72.3,69.3
20160507111500,150.0,151.2,44.2105,34,62.4,100,69.1,72.3,69.3
20160507113000,150.0,151.2,44.2105,34,61.6,100,69.1,72.3,69.3
20160507114500,150.0,151.2,44.2105,34,61.6,100,69.1,72.3,69.3
20160507120000,150.0,151.2,44.2105,34,61.6,100,69.2,72.3,69.3
20160507121500,150.0,151.2,44.2105,34,61.6,100,69.2,72.3,69.3
20160507123000,150.0,151.2,44.2105,34,61.6,100,69.2,72.3,69.3
20160507124500,150.0,151.2,44.2105,34,61.6,100,69.2,72.3,69.3
20160507130000,150.0,151.2,44.2105,34,61.6,100,69.3,72.3,69.3
20160507131500,150.0,151.2,44.2105,34,61.6,100,69.3,72.3,69.3
20160507133000,150.0,151.2,44.2105,34,61.6,100,69.3,72.3,69.3
20160507134500,150.0,153.0,44.7368,34,61.6,100,69.4,72.3,69.3
20160507140000,150.0,151.2,44.2105,34,61.6,0,69.6,72.3,69.3
20160507141500,150.0,151.2,44.2105,34,55.2,0,69.5,72.3,69.3
20160507143000,150.0,153.0,44.7368,34,55.2,0,69.6,72.3,69.3
20160507144500,150.0,151.2,44.2105,34,55.2,0,69.7,72.3,69.3
20160507150000,150.0,151.2,44.2105,34,55.2,0,69.8,72.3,69.3
20160507151500,150.0,151.2,44.2105,34,55.2,0,69.7,72.3,69.3
20160507153000,150.0,151.2,44.2105,34,55.2,0,69.8,72.3,69.3
20160507154500,150.0,151.2,44.2105,34,55.2,0,69.8,72.3,69.3
20160507160000,150.0,154.2,45.0877,34,55.2,0,69.9,72.3,69.3
20160507161500,150.0,150.6,44.0351,34,55.2,0,70.0,72.3,69.3
20160507163000,150.0,153.0,44.7368,34,55.2,0,70.0,72.3,69.3
20160507164500,150.0,153.0,44.7368,34,55.2,0,70.1,72.3,69.3
20160507170000,150.0,153.0,44.7368,34,55.2,0,70.1,72.3,69.3
20160507171500,150.0,151.2,44.2105,34,55.2,0,70.2,72.3,69.3
20160507173000,150.0,151.2,44.2105,34,55.2,0,70.2,72.3,69.3
20160507174500,150.0,154.2,45.0877,34,55.2,0,70.2,72.3,69.3
20160507180000,150.0,154.2,45.0877,34,55.2,0,70.4,72.3,69.3
20160507181500,150.0,154.2,45.0877,34,55.2,0,70.4,72.3,69.3
20160507183000,150.0,154.2,45.0877,34,55.2,0,70.3,72.3,69.3
20160507184500,150.0,154.2,45.0877,34,55.2,0,70.4,72.3,69.3
20160507190000,150.0,154.2,45.0877,34,55.2,0,70.4,72.3,69.3
20160507191500,150.0,154.2,45.0877,34,55.2,0,70.4,72.3,69.3
20160507193000,150.0,154.2,45.0877,34,55.2,0,70.5,72.3,69.3
20160507194500,150.0,154.2,45.0877,34,54.4,0,70.5,72.3,69.3
20160507200000,150.0,154.2,45.0877,34,54.4,0,70.3,72.3,69.3
20160507201500,150.0,154.2,45.0877,34,54.4,0,70.4,72.3,69.3
20160507203000,150.0,151.2,44.2105,34,54.4,0,70.3,72.3,69.3
20160507204500,150.0,153.0,44.7368,34,54.4,0,70.3,72.3,69.3
20160507210000,150.0,151.2,44.2105,34,54.4,0,70.3,72.3,69.3
20160507211500,150.0,151.2,44.2105,34,54.4,0,70.3,72.3,69.3
20160507213000,150.0,151.2,44.2105,34,54.4,0,70.2,72.3,69.3
20160507214500,150.0,151.2,44.2105,34,54.4,0,70.3,72.3,69.3
20160507220000,150.0,151.2,44.2105,34,54.4,0,70.2,72.3,69.3
20160507221500,150.0,151.2,44.2105,34,54.4,0,70.2,72.3,69.3
20160507223000,150.0,151.2,44.2105,34,54.4,0,70.1,72.3,69.3
20160507224500,150.0,153.0,44.7368,34,54.4,0,70.1,72.3,69.3
20160507230000,150.0,150.6,44.0351,34,54.4,0,69.9,72.3,69.3
20160507231500,150.0,150.6,44.0351,34,54.4,0,70.0,72.3,69.3
20160507233000,150.0,150.6,44.0351,34,54.4,0,69.9,72.3,69.3
20160507234500,150.0,150.6,44.0351,34,54.4,0,69.9,72.3,69.3
20160508000000,150.0,150.6,44.0351,34,54.4,0,69.8,72.3,69.3
20160508001500,150.0,150.6,44.0351,34,54.4,0,69.8,72.3,69.3
20160508003000,150.0,150.6,44.0351,34,54.4,0,69.8,72.3,69.3
20160508004500,150.0,150.6,44.0351,34,54.4,0,69.8,72.3,69.3
20160508010000,150.0,150.6,44.0351,34,54.4,0,69.7,72.3,69.3
20160508011500,150.0,150.6,44.0351,34,54.4,0,69.6,72.3,69.3
20160508013000,150.0,153.0,44.7368,34,54.4,0,69.6,72.3,69.3
20160508014500,150.0,151.2,44.2105,34,54.4,0,69.6,72.3,69.3
20160508020000,150.0,151.2,44.2105,34,54.4,0,69.6,72.3,69.3
20160508021500,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160508023000,150.0,151.2,44.2105,34,54.4,0,69.5,72.3,69.3
20160508024500,150.0,151.2,44.2105,34,54.4,0,69.4,72.3,69.3
20160508030000,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160508031500,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160508033000,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160508034500,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160508040000,150.0,151.2,44.2105,34,54.4,0,69.3,72.3,69.3
20160508041500,150.0,151.2,44.2105,34,54.4,0,69.2,72.3,69.3
20160508043000,150.0,151.2,44.2105,34,54.4,0,69.2,72.3,69.3
20160508044500,150.0,151.2,44.2105,34,54.4,0,69.2,72.3,69.3
20160508050000,150.0,151.2,44.2105,34,54.4,0,69.2,72.3,69.3
20160508051500,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160508053000,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160508054500,150.0,151.2,44.2105,34,54.4,0,69.1,72.3,69.3
20160508060000,150.0,153.0,44.7368,34,54.4,100,69.0,72.3,69.3
20160508061500,150.0,153.0,44.7368,34,54.4,100,69.0,72.3,69.3
20160508063000,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160508064500,150.0,151.2,44.2105,34,54.4,100,69.0,72.3,69.3
20160508070000,150.0,153.0,44.7368,34,54.4,100,68.9,72.3,69.3
20160508071500,150.0,153.0,44.7368,34,54.4,100,69.0,72.3,69.3
20160508073000,150.0,153.0,44.7368,34,54.4,100,69.0,72.3,69.3
20160508074500,150.0,151.2,44.2105,34,54.4,100,68.9,72.3,69.3
20160508080000,150.0,151.2,44.2105,34,54.4,100,68.9,72.3,69.3
20160508081500,150.0,151.2,44.2105,34,54.4,100,68.9,72.3,69.3
20160508083000,150.0,151.2,44.2105,34,61.9,100,69.0,72.3,69.3
20160508084500,150.0,151.2,44.2105,34,62.8,100,69.0,72.3,69.3
20160508090000,150.0,151.2,44.2105,34,62.8,100,69.1,72.3,69.3
20160508091500,150.0,149.4,43.6842,34,62.0,100,69.1,72.3,69.3
20160508093000,150.0,149.4,43.6842,34,62.0,100,69.1,72.3,69.3
20160508094500,150.0,149.4,43.6842,34,62.0,100,69.1,72.3,69.3
20160508100000,150.0,149.4,43.6842,34,62.0,100,69.1,72.3,69.3
20160508101500,150.0,149.4,43.6842,34,62.0,100,69.2,72.3,69.3
20160508103000,150.0,149.4,43.6842,34,62.0,100,69.2,72.3,69.3
20160508104500,150.0,149.4,43.6842,34,62.0,100,69.2,72.3,69.3
20160508110000,150.0,149.4,43.6842,34,62.0,100,69.2,72.3,69.3
20160508111500,150.0,149.4,43.6842,34,62.0,100,69.2,72.3,69.3
20160508113000,150.0,151.2,44.2105,34,62.0,100,69.3,72.3,69.3
20160508114500,150.0,151.2,44.2105,34,62.0,100,69.3,72.3,69.3
20160508120000,150.0,151.2,44.2105,34,62.0,100,69.3,72.3,69.3
20160508121500,150.0,151.2,44.2105,34,62.0,100,69.4,72.3,69.3
20160508123000,150.0,151.2,44.2105,34,55.6,0,69.3,72.3,69.3
20160508124500,150.0,151.2,44.2105,34,54.7,0,69.3,72.3,69.3
20160508130000,150.0,151.2,44.2105,34,54.7,0,69.4,72.3,69.3
20160508131500,150.0,153.0,44.7368,34,54.7,0,69.4,72.3,69.3
20160508133000,150.0,149.4,43.6842,34,54.7,0,69.5,72.3,69.3
20160508134500,150.0,149.4,43.6842,34,54.7,0,69.5,72.3,69.3
20160508140000,150.0,151.2,44.2105,34,54.7,0,69.6,72.3,69.3
20160508141500,150.0,151.2,44.2105,34,54.7,0,69.6,72.3,69.3
20160508143000,150.0,149.4,43.6842,34,54.7,0,69.7,72.3,69.3
20160508144500,150.0,149.4,43.6842,34,54.7,0,69.7,72.3,69.3
20160508150000,150.0,147.6,43.1579,34,54.7,0,69.7,72.3,69.3
20160508151500,150.0,150.6,44.0351,34,54.7,0,69.9,72.3,69.3
20160508153000,150.0,150.6,44.0351,34,54.7,0,69.8,72.3,69.3
20160508154500,150.0,150.6,44.0351,34,54.7,0,69.9,72.3,69.3
20160508160000,150.0,150.6,44.0351,34,54.7,0,70.0,72.3,69.3
20160508161500,150.0,154.2,45.0877,35,54.7,0,70.1,72.3,69.3
20160508163000,150.0,154.2,45.0877,35,54.7,0,70.1,72.3,69.3
20160508164500,150.0,154.2,45.0877,35,54.7,0,70.0,72.3,69.3
20160508170000,150.0,156.6,45.7895,35,54.7,0,70.0,72.3,69.3
20160508171500,150.0,156.6,45.7895,35,54.7,0,70.0,72.3,69.3
20160508173000,150.0,153.0,44.7368,35,54.7,0,70.1,72.3,69.3
20160508174500,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160508180000,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160508181500,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160508183000,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160508184500,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160508190000,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160508191500,150.0,155.4,45.4386,35,54.7,0,70.2,72.3,69.3
20160508193000,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160508194500,150.0,155.4,45.4386,35,54.7,0,70.1,72.3,69.3
20160508200000,150.0,155.4,45.4386,35,54.7,0,70.0,72.3,69.3
20160508201500,150.0,155.4,45.4386,35,54.7,0,69.9,72.3,69.3
20160508203000,150.0,155.4,45.4386,35,54.7,0,69.9,72.3,69.3
20160508204500,150.0,153.0,44.7368,35,54.7,0,69.9,72.3,69.3
20160508210000,150.0,153.0,44.7368,35,54.7,0,69.8,72.3,69.3
20160508211500,150.0,155.4,45.4386,35,54.7,0,69.9,72.3,69.3
20160508213000,150.0,155.4,45.4386,35,54.7,0,69.9,72.3,69.3
20160508214500,150.0,155.4,45.4386,35,54.7,0,69.9,72.3,69.3
20160508220000,150.0,155.4,45.4386,35,54.7,0,69.8,72.3,69.3
20160508221500,150.0,155.4,45.4386,35,54.7,0,69.8,72.3,69.3
20160508223000,150.0,155.4,45.4386,35,54.7,0,69.8,72.3,69.3
20160508224500,150.0,155.4,45.4386,35,54.7,0,69.8,72.3,69.3
20160508230000,150.0,155.4,45.4386,35,54.7,0,69.8,72.3,69.3
20160508231500,150.0,155.4,45.4386,35,54.7,0,69.8,72.3,69.3
20160508233000,150.0,153.0,44.7368,35,54.7,0,69.7,72.2,69.2
20160508234500,150.0,153.0,44.7368,35,54.7,0,69.7,72.2,69.2
20160509000000,150.0,153.0,44.7368,35,54.7,0,69.7,72.2,69.2
20160509001500,150.0,153.0,44.7368,35,54.7,0,69.7,72.2,69.2
20160509003000,150.0,153.0,44.7368,35,54.7,0,69.8,72.1,69.1
20160509004500,150.0,153.0,44.7368,35,54.7,0,69.7,71.9,68.9
20160509010000,150.0,153.0,44.7368,35,54.7,0,69.7,71.8,68.8
20160509011500,150.0,151.2,44.2105,35,54.7,0,69.7,71.8,68.8
20160509013000,150.0,154.2,45.0877,35,54.7,0,69.6,71.8,68.8
20160509014500,150.0,154.2,45.0877,35,54.7,0,69.6,71.8,68.8
20160509020000,150.0,154.2,45.0877,35,54.7,0,69.6,71.8,68.8
20160509021500,150.0,154.2,45.0877,35,54.7,0,69.5,71.8,68.8
20160509023000,150.0,151.2,44.2105,35,54.7,0,69.5,71.8,68.8
20160509024500,150.0,153.0,44.7368,35,54.7,0,69.5,71.8,68.8
20160509030000,150.0,153.0,44.7368,35,54.7,0,69.5,71.8,68.8
20160509031500,150.0,151.2,44.2105,35,54.7,0,69.4,71.8,68.8
20160509033000,150.0,151.2,44.2105,35,54.7,0,69.5,71.8,68.8
20160509034500,150.0,153.0,44.7368,35,54.7,0,69.4,71.8,68.8
20160509040000,150.0,151.2,44.2105,35,54.7,0,69.4,71.8,68.8
20160509041500,150.0,153.0,44.7368,35,54.7,0,69.4,71.8,68.8
20160509043000,150.0,153.0,44.7368,35,54.7,0,69.4,71.8,68.8
20160509044500,150.0,151.2,44.2105,35,54.7,0,69.4,71.8,68.8
20160509050000,150.0,153.0,44.7368,35,54.7,0,69.4,71.8,68.8
20160509051500,150.0,153.0,44.7368,35,54.7,0,69.4,71.8,68.8
20160509053000,150.0,153.0,44.7368,35,54.7,0,69.4,71.8,68.8
20160509054500,150.0,153.0,44.7368,35,54.7,0,69.4,71.9,68.9
20160509060000,150.0,153.0,44.7368,35,54.7,0,69.4,71.9,68.9
20160509061500,150.0,153.0,44.7368,35,54.7,0,69.4,71.9,68.9
20160509063000,150.0,153.0,44.7368,35,54.7,0,69.3,71.8,68.8
20160509064500,150.0,153.0,44.7368,35,54.1,0,69.5,71.8,68.8
20160509070000,150.0,153.0,44.7368,35,54.1,0,69.3,71.8,68.8
20160509071500,150.0,153.0,44.7368,35,54.1,0,69.4,71.8,68.8
20160509073000,150.0,153.0,44.7368,35,54.1,0,69.4,71.8,68.8
20160509074500,150.0,151.2,44.2105,35,54.1,0,69.6,71.8,68.8
20160509080000,150.0,153.0,44.7368,35,54.1,0,69.7,71.8,68.8
20160509081500,150.0,153.0,44.7368,35,54.1,0,69.5,71.8,68.8
20160509083000,150.0,150.6,44.0351,35,54.1,0,69.7,71.8,68.8
20160509084500,150.0,153.0,44.7368,35,54.1,0,69.7,71.8,68.8
20160509090000,150.0,151.2,44.2105,35,54.1,0,69.7,71.9,68.9
20160509091500,150.0,153.0,44.7368,35,54.1,0,69.7,71.8,68.8
20160509093000,150.0,153.0,44.7368,35,54.1,0,69.7,71.8,68.8
20160509094500,150.0,151.2,44.2105,35,54.1,0,69.7,72.0,69.0
20160509100000,150.0,153.0,44.7368,35,54.1,0,69.8,71.8,68.8
20160509101500,150.0,153.0,44.7368,35,54.1,0,69.7,71.8,68.8
20160509103000,150.0,153.0,44.7368,35,54.1,0,69.7,71.8,68.8
20160509104500,150.0,153.0,44.7368,35,54.1,0,69.7,72.0,69.0
20160509110000,150.0,153.0,44.7368,35,54.1,0,69.7,71.9,68.9
20160509111500,150.0,151.2,44.2105,35,54.1,0,69.7,72.0,69.0
20160509113000,150.0,154.2,45.0877,35,54.1,0,69.7,71.8,68.8
20160509114500,150.0,154.2,45.0877,35,54.1,0,69.7,71.8,68.8
20160509120000,150.0,154.2,45.0877,35,54.1,0,69.7,71.8,68.8
20160509121500,150.0,154.2,45.0877,35,54.1,0,69.7,71.8,68.8
20160509123000,150.0,154.2,45.0877,35,55.6,0,69.9,71.8,68.8
20160509124500,150.0,154.2,45.0877,35,53.9,0,70.0,71.8,68.8
20160509130000,150.0,154.2,45.0877,35,53.9,0,70.4,71.8,68.8
20160509131500,150.0,154.2,45.0877,35,53.9,0,70.3,71.8,68.8
20160509133000,150.0,154.2,45.0877,35,53.9,0,70.4,72.0,69.0
20160509134500,150.0,154.2,45.0877,35,53.9,0,70.1,72.0,69.0
20160509140000,150.0,154.2,45.0877,35,53.9,0,69.9,72.0,69.0
20160509141500,150.0,151.2,44.2105,35,53.9,0,69.9,71.9,68.9
20160509143000,150.0,153.0,44.7368,35,53.9,0,69.9,71.9,68.9
20160509144500,150.0,153.0,44.7368,35,53.9,0,69.9,71.8,68.8
20160509150000,150.0,153.0,44.7368,35,53.9,0,70.0,71.8,68.8
20160509151500,150.0,153.0,44.7368,35,54.7,0,70.1,71.8,68.8
20160509153000,150.0,155.4,45.4386,35,54.7,0,70.2,71.8,68.8
20160509154500,150.0,155.4,45.4386,35,54.0,0,70.2,71.8,68.8
20160509160000,150.0,155.4,45.4386,35,54.0,0,70.1,72.2,69.2
20160509161500,150.0,151.2,44.2105,35,54.0,0,70.1,72.2,69.2
20160509163000,150.0,156.6,45.7895,35,54.0,0,70.2,72.2,69.2
20160509164500,150.0,154.2,45.0877,35,54.0,0,70.2,72.2,69.2
20160509170000,150.0,154.2,45.0877,35,54.0,0,70.1,72.2,69.2
20160509171500,150.0,154.2,45.0877,35,54.0,0,70.1,72.2,69.2
20160509173000,150.0,154.2,45.0877,35,54.0,0,70.1,72.2,69.2
20160509174500,150.0,154.2,45.0877,35,54.7,0,70.1,72.2,69.2
20160509180000,150.0,154.2,45.0877,35,54.7,0,70.1,72.2,69.2
20160509181500,150.0,154.2,45.0877,35,54.7,0,70.0,72.0,69.0
20160509183000,150.0,154.2,45.0877,35,54.7,0,70.0,71.8,68.8
20160509184500,150.0,154.2,45.0877,35,54.7,0,69.9,71.9,68.9
20160509190000,150.0,154.2,45.0877,35,54.7,0,69.9,71.8,68.8
20160509191500,150.0,154.2,45.0877,35,54.7,0,69.9,71.8,68.8
20160509193000,150.0,154.2,45.0877,35,54.7,0,69.9,71.8,68.8
20160509194500,150.0,154.2,45.0877,35,54.7,0,69.8,71.8,68.8
20160509200000,150.0,154.2,45.0877,35,54.7,0,69.9,71.8,68.8
20160509201500,150.0,154.2,45.0877,35,54.7,0,69.9,71.8,68.8
20160509203000,150.0,154.2,45.0877,35,54.7,0,69.9,71.8,68.8
20160509204500,150.0,154.2,45.0877,35,54.7,0,69.8,71.8,68.8
20160509210000,150.0,154.2,45.0877,35,54.7,0,69.8,71.8,68.8
20160509211500,150.0,159.6,46.6667,35,54.7,0,69.8,71.8,68.8
20160509213000,150.0,157.2,45.9649,35,54.7,0,69.7,71.8,68.8
20160509214500,150.0,157.2,45.9649,35,54.7,0,69.8,71.8,68.8
20160509220000,150.0,155.4,45.4386,35,54.7,0,69.8,71.8,68.8
20160509221500,150.0,155.4,45.4386,35,54.7,0,69.7,71.8,68.8
20160509223000,150.0,155.4,45.4386,35,54.7,0,69.7,71.8,68.8
20160509224500,150.0,157.2,45.9649,35,54.7,0,69.7,71.8,68.8
20160509230000,150.0,154.2,45.0877,35,54.7,0,69.7,71.8,68.8
20160509231500,150.0,154.2,45.0877,35,54.7,0,69.7,71.8,68.8
20160509233000,150.0,154.2,45.0877,35,54.7,0,69.7,71.8,68.8
20160509234500,150.0,154.2,45.0877,35,54.7,0,69.7,71.8,68.8
20160510000000,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510001500,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510003000,150.0,156.6,45.7895,35,54.7,0,69.7,71.8,68.8
20160510004500,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510010000,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510011500,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510013000,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510014500,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510020000,150.0,156.6,45.7895,35,54.7,0,69.6,71.8,68.8
20160510021500,150.0,154.2,45.0877,35,54.7,0,69.6,71.8,68.8
20160510023000,150.0,154.2,45.0877,35,54.7,0,69.6,71.8,68.8
20160510024500,150.0,154.2,45.0877,35,54.7,0,69.5,71.8,68.8
20160510030000,150.0,154.2,45.0877,35,54.7,0,69.5,71.6,68.6
20160510031500,150.0,156.6,45.7895,35,54.7,0,69.5,71.8,68.8
20160510033000,150.0,156.6,45.7895,35,54.7,0,69.5,71.8,68.8
20160510034500,150.0,156.6,45.7895,35,54.7,0,69.4,71.8,68.8
20160510040000,150.0,156.6,45.7895,35,54.7,0,69.5,72.1,69.1
20160510041500,150.0,156.6,45.7895,35,54.7,0,69.4,72.1,69.1
20160510043000,150.0,156.6,45.7895,35,54.7,0,69.4,71.8,68.8
20160510044500,150.0,156.6,45.7895,35,54.7,0,69.4,71.9,68.9
20160510050000,150.0,156.6,45.7895,35,54.7,0,69.4,72.0,69.0
20160510051500,150.0,156.6,45.7895,35,54.7,0,69.4,71.9,68.9
20160510053000,150.0,156.6,45.7895,35,54.7,0,69.3,71.8,68.8
20160510054500,150.0,156.6,45.7895,35,54.7,0,69.3,72.2,69.2
20160510060000,150.0,154.2,45.0877,35,54.0,0,69.4,72.2,69.2
20160510061500,150.0,154.2,45.0877,35,54.0,0,69.3,72.2,69.2
20160510063000,150.0,157.2,45.9649,35,54.0,0,69.4,72.2,69.2
20160510064500,150.0,155.4,45.4386,35,54.0,0,69.4,72.2,69.2
20160510070000,150.0,155.4,45.4386,35,54.0,0,69.4,72.2,69.2
20160510071500,150.0,155.4,45.4386,35,54.0,0,69.4,72.2,69.2
20160510073000,150.0,155.4,45.4386,35,54.0,0,69.5,72.2,69.2
20160510074500,150.0,155.4,45.4386,35,54.0,0,69.5,72.2,69.2
20160510080000,150.0,155.4,45.4386,35,54.0,0,69.6,72.2,69.2
20160510081500,150.0,155.4,45.4386,35,54.0,0,69.6,72.2,69.2
20160510083000,150.0,155.4,45.4386,35,54.0,0,69.5,72.2,69.2
20160510084500,150.0,155.4,45.4386,35,54.0,0,69.4,72.2,69.2
20160510090000,150.0,153.0,44.7368,35,54.0,0,69.3,72.2,69.2
20160510091500,150.0,156.6,45.7895,35,55.6,0,69.5,72.2,69.2
20160510093000,150.0,156.6,45.7895,35,54.3,0,69.4,72.2,69.2
20160510094500,150.0,156.6,45.7895,35,53.5,0,69.4,72.2,69.2
20160510100000,150.0,156.6,45.7895,35,53.5,0,69.3,72.2,69.2
20160510101500,150.0,159.0,46.4912,35,53.5,0,69.3,72.2,69.2
20160510103000,150.0,156.6,45.7895,35,54.3,0,69.3,72.2,69.2
20160510104500,150.0,156.6,45.7895,35,54.3,0,69.4,72.2,69.2
20160510110000,150.0,156.6,45.7895,35,54.3,0,69.2,72.2,69.2
20160510111500,150.0,154.2,45.0877,35,54.3,0,69.2,72.2,69.2
20160510113000,150.0,157.2,45.9649,35,54.3,0,69.5,72.2,69.2
20160510114500,150.0,157.2,45.9649,35,54.3,0,69.7,72.2,69.2
20160510120000,150.0,159.6,46.6667,35,54.3,0,69.6,72.2,69.2
20160510121500,150.0,155.4,45.4386,35,54.3,0,69.4,72.2,69.2
20160510123000,150.0,155.4,45.4386,35,54.3,0,69.5,72.2,69.2
20160510124500,150.0,155.4,45.4386,35,54.3,0,69.4,72.2,69.2
20160510130000,150.0,155.4,45.4386,35,54.3,0,69.5,72.2,69.2
20160510131500,150.0,155.4,45.4386,35,54.3,0,69.6,72.2,69.2
20160510133000,150.0,157.2,45.9649,35,54.3,0,69.7,72.2,69.2
20160510134500,150.0,157.2,45.9649,35,54.3,0,69.8,72.2,69.2
20160510140000,150.0,157.2,45.9649,35,54.3,0,69.8,72.2,69.2
20160510141500,150.0,157.2,45.9649,35,54.3,0,69.8,72.2,69.2
20160510143000,150.0,157.2,45.9649,35,54.3,0,69.9,72.2,69.2
20160510144500,150.0,157.2,45.9649,35,54.3,0,70.0,72.2,69.2
20160510150000,150.0,157.2,45.9649,35,54.3,0,70.1,72.2,69.2
20160510151500,150.0,159.0,46.4912,35,54.3,0,70.0,72.2,69.2
20160510153000,150.0,155.4,45.4386,35,54.3,0,70.1,72.2,69.2
20160510154500,150.0,155.4,45.4386,35,54.3,0,70.0,72.2,69.2
20160510160000,150.0,155.4,45.4386,35,54.3,0,70.0,72.2,69.2
20160510161500,150.0,155.4,45.4386,35,54.3,0,70.0,72.2,69.2
20160510163000,150.0,159.0,46.4912,35,54.3,0,70.2,72.2,69.2
20160510164500,150.0,157.2,45.9649,35,54.3,0,70.2,72.2,69.2
20160510170000,150.0,157.2,45.9649,35,54.3,0,70.2,72.2,69.2
20160510171500,150.0,159.0,46.4912,35,54.3,0,70.2,71.8,68.8
20160510173000,150.0,157.2,45.9649,34,54.3,0,70.3,71.8,68.8
20160510174500,150.0,159.6,46.6667,34,54.3,0,70.3,72.1,69.1
20160510180000,150.0,159.6,46.6667,34,54.3,0,70.3,72.1,69.1
20160510181500,150.0,156.6,45.7895,34,54.3,0,70.4,72.1,69.1
20160510183000,150.0,156.6,45.7895,34,54.3,0,70.4,72.2,69.2
20160510184500,150.0,159.6,46.6667,34,54.3,0,70.3,72.2,69.2
20160510190000,150.0,159.6,46.6667,34,54.3,0,70.3,72.2,69.2
20160510191500,150.0,157.2,45.9649,34,54.3,0,70.3,72.1,69.1
20160510193000,150.0,157.2,45.9649,34,54.3,0,70.2,71.9,68.9
20160510194500,150.0,157.2,45.9649,34,54.3,0,70.2,71.9,68.9
20160510200000,150.0,157.2,45.9649,34,54.3,0,70.1,71.8,68.8
20160510201500,150.0,159.6,46.6667,34,54.3,0,70.1,72.2,69.2
20160510203000,150.0,156.6,45.7895,34,54.3,0,70.1,72.2,69.2
20160510204500,150.0,156.6,45.7895,34,54.3,0,70.0,72.2,69.2
20160510210000,150.0,156.6,45.7895,34,54.3,0,69.9,72.2,69.2
20160510211500,150.0,159.6,46.6667,34,54.3,0,69.9,72.2,69.2
20160510213000,150.0,157.2,45.9649,34,54.3,0,69.8,72.2,69.2
20160510214500,150.0,157.2,45.9649,34,54.3,0,69.9,72.2,69.2
20160510220000,150.0,157.2,45.9649,34,54.3,0,69.8,72.2,69.2
20160510221500,150.0,157.2,45.9649,34,54.3,0,69.8,72.2,69.2
20160510223000,150.0,159.0,46.4912,34,54.3,0,69.8,72.2,69.2
20160510224500,150.0,156.6,45.7895,34,54.3,0,69.7,72.2,69.2
20160510230000,150.0,156.6,45.7895,34,54.3,0,69.7,72.2,69.2
20160510231500,150.0,156.6,45.7895,34,54.3,0,69.7,72.2,69.2
20160510233000,150.0,156.6,45.7895,34,54.3,0,69.6,72.2,69.2
20160510234500,150.0,156.6,45.7895,34,54.3,0,69.6,71.9,68.9
20160511000000,150.0,156.6,45.7895,34,54.3,0,69.6,72.0,69.0
20160511001500,150.0,153.0,44.7368,34,54.3,0,69.6,72.2,69.2
20160511003000,150.0,153.0,44.7368,34,54.3,0,69.6,72.2,69.2
20160511004500,150.0,153.0,44.7368,34,54.3,0,69.6,72.2,69.2
20160511010000,150.0,156.6,45.7895,34,54.3,0,69.6,72.2,69.2
20160511011500,150.0,163.2,47.7193,9,53.6,0,69.1,71.9,68.9
20160511013000,150.0,151.2,44.2105,35,54.3,0,69.4,71.8,68.8
20160511014500,150.0,151.2,44.2105,35,54.3,0,69.5,71.8,68.8
20160511020000,150.0,151.2,44.2105,35,54.3,0,69.4,71.8,68.8
20160511021500,150.0,151.2,44.2105,35,54.3,0,69.4,71.8,68.8
20160511023000,150.0,151.2,44.2105,35,54.3,0,69.5,71.8,68.8
20160511024500,150.0,151.2,44.2105,35,54.3,0,69.4,71.8,68.8
20160511030000,150.0,153.0,44.7368,35,54.3,0,69.4,71.8,68.8
20160511031500,150.0,153.0,44.7368,35,54.3,0,69.4,71.8,68.8
20160511033000,150.0,151.2,44.2105,35,54.3,0,69.4,71.8,68.8
20160511034500,150.0,156.6,45.7895,35,54.3,0,69.3,71.8,68.8
20160511040000,150.0,159.0,46.4912,35,54.3,0,69.3,71.8,68.8
20160511041500,150.0,159.0,46.4912,35,54.3,0,69.2,71.8,68.8
20160511043000,150.0,157.2,45.9649,35,54.3,0,69.3,71.8,68.8
20160511044500,150.0,181.2,52.9825,1,56.4,0,69.4,71.8,68.8
20160511050000,150.0,143.4,41.9298,9,53.9,0,69.5,71.8,68.8
20160511051500,150.0,147.6,43.1579,33,53.9,0,69.4,71.8,68.8
20160511053000,150.0,147.6,43.1579,33,53.9,0,69.4,71.9,68.9
20160511054500,150.0,149.4,43.6842,33,54.7,0,69.3,71.9,68.9
20160511060000,150.0,147.0,42.9825,33,53.9,0,69.3,71.9,68.9
20160511061500,150.0,149.4,43.6842,33,53.9,0,69.2,71.9,68.9
20160511063000,150.0,147.6,43.1579,34,53.9,0,69.3,71.8,68.8
20160511064500,150.0,147.6,43.1579,34,54.7,0,69.2,71.9,68.9
20160511070000,150.0,149.4,43.6842,34,54.7,0,69.2,71.8,68.8
20160511071500,150.0,147.0,42.9825,34,54.7,0,69.1,71.8,68.8
20160511073000,150.0,150.6,44.0351,34,54.7,0,69.1,71.8,68.8
20160511074500,150.0,150.6,44.0351,34,54.7,0,69.2,71.8,68.8
20160511080000,150.0,150.6,44.0351,34,53.9,0,69.0,71.9,68.9
20160511081500,150.0,150.6,44.0351,34,53.9,0,69.0,71.8,68.8
20160511083000,150.0,150.6,44.0351,34,53.9,0,68.9,71.8,68.8
20160511084500,150.0,150.6,44.0351,34,53.9,0,69.0,71.8,68.8
20160511090000,150.0,155.4,45.4386,35,53.9,0,69.1,71.8,68.8
20160511091500,150.0,155.4,45.4386,35,53.9,0,69.1,71.9,68.9
20160511093000,150.0,155.4,45.4386,35,53.9,0,69.1,71.9,68.9
20160511094500,150.0,155.4,45.4386,35,53.9,0,69.2,71.9,68.9
20160511100000,150.0,155.4,45.4386,35,53.9,0,69.2,71.8,68.8
20160511101500,150.0,155.4,45.4386,35,53.9,0,69.1,71.8,68.8
20160511103000,150.0,155.4,45.4386,35,53.9,0,69.3,71.8,68.8
20160511104500,150.0,155.4,45.4386,35,53.9,0,69.2,71.9,68.9
20160511110000,150.0,157.2,45.9649,35,53.9,0,69.1,71.8,68.8
20160511111500,150.0,157.2,45.9649,35,53.9,0,69.1,71.8,68.8
20160511113000,150.0,155.4,45.4386,35,54.7,0,69.1,71.8,68.8
20160511114500,150.0,159.0,46.4912,35,54.7,0,69.1,71.8,68.8
20160511120000,150.0,155.4,45.4386,34,54.7,0,69.1,71.8,68.8
20160511121500,150.0,155.4,45.4386,34,54.7,0,69.2,71.8,68.8
20160511123000,150.0,155.4,45.4386,34,54.7,0,69.6,71.8,68.8
20160511124500,150.0,155.4,45.4386,34,54.7,0,69.6,71.8,68.8
20160511130000,150.0,155.4,45.4386,34,54.7,0,69.7,71.8,68.8
20160511131500,150.0,155.4,45.4386,34,54.1,0,69.3,71.8,68.8
20160511133000,150.0,155.4,45.4386,34,54.1,0,69.5,71.8,68.8
20160511134500,150.0,155.4,45.4386,34,54.1,0,69.7,71.8,68.8
20160511140000,150.0,157.2,45.9649,34,54.1,0,69.7,71.8,68.8
20160511141500,150.0,157.2,45.9649,34,54.1,0,69.8,71.8,68.8
20160511143000,150.0,157.2,45.9649,34,54.1,0,69.9,71.8,68.8
20160511144500,150.0,157.2,45.9649,34,54.1,0,69.8,71.8,68.8
20160511150000,150.0,157.2,45.9649,34,54.1,0,69.8,71.8,68.8
20160511151500,150.0,154.2,45.0877,34,54.1,0,70.0,71.8,68.8
20160511153000,150.0,154.2,45.0877,34,54.1,0,69.8,71.8,68.8
20160511154500,150.0,154.2,45.0877,34,54.1,0,69.6,71.8,68.8
20160511160000,150.0,154.2,45.0877,34,54.1,0,69.7,71.8,68.8
20160511161500,150.0,154.2,45.0877,34,54.1,0,69.8,71.8,68.8
20160511163000,150.0,154.2,45.0877,34,54.1,0,69.8,71.8,68.8
20160511164500,150.0,154.2,45.0877,34,54.1,0,69.7,71.9,68.9
20160511170000,150.0,157.2,45.9649,34,54.1,0,69.8,71.9,68.9
20160511171500,150.0,155.4,45.4386,34,54.1,0,69.8,71.8,68.8
20160511173000,150.0,157.2,45.9649,34,54.1,0,69.8,71.9,68.9
20160511174500,150.0,155.4,45.4386,34,54.1,0,69.9,71.8,68.8
20160511180000,150.0,155.4,45.4386,34,54.1,0,69.8,71.9,68.9
20160511181500,150.0,155.4,45.4386,34,54.1,0,70.0,71.9,68.9
20160511183000,150.0,155.4,45.4386,34,54.1,0,69.9,72.1,69.1
20160511184500,150.0,155.4,45.4386,34,54.1,0,69.9,72.0,69.0
20160511190000,150.0,157.2,45.9649,34,54.1,0,69.9,72.1,69.1
20160511191500,150.0,157.2,45.9649,34,54.1,0,69.9,72.0,69.0
20160511193000,150.0,157.2,45.9649,34,54.1,0,69.9,72.1,69.1
20160511194500,150.0,157.2,45.9649,34,54.1,0,69.9,72.1,69.1
20160511200000,150.0,157.2,45.9649,34,54.1,0,69.8,72.1,69.1
20160511201500,150.0,159.0,46.4912,34,54.1,0,69.9,72.1,69.1
20160511203000,150.0,156.6,45.7895,34,54.1,0,69.8,72.1,69.1
20160511204500,150.0,159.6,46.6667,34,54.1,0,69.8,72.1,69.1
20160511210000,150.0,155.4,45.4386,34,54.1,0,69.7,72.1,69.1
20160511211500,150.0,155.4,45.4386,34,54.1,0,69.7,72.1,69.1
20160511213000,150.0,155.4,45.4386,34,54.1,0,69.8,72.1,69.1
20160511214500,150.0,157.2,45.9649,34,54.1,0,69.8,72.1,69.1
20160511220000,150.0,157.2,45.9649,34,54.1,0,69.7,72.1,69.1
20160511221500,150.0,154.2,45.0877,34,54.1,0,69.7,72.1,69.1
20160511223000,150.0,156.6,45.7895,34,54.1,0,69.7,72.1,69.1
20160511224500,150.0,156.6,45.7895,34,54.1,0,69.6,72.1,69.1
20160511230000,150.0,156.6,45.7895,34,54.1,0,69.6,72.1,69.1
20160511231500,150.0,156.6,45.7895,34,54.1,0,69.6,72.0,69.0
20160511233000,150.0,156.6,45.7895,34,54.1,0,69.6,72.0,69.0
20160511234500,150.0,156.6,45.7895,34,54.1,0,69.6,72.0,69.0
20160512000000,150.0,156.6,45.7895,34,54.1,0,69.5,72.1,69.1
20160512001500,150.0,156.6,45.7895,34,54.1,0,69.6,72.0,69.0
20160512003000,150.0,156.6,45.7895,34,54.1,0,69.6,72.1,69.1
20160512004500,150.0,156.6,45.7895,34,54.1,0,69.4,72.0,69.0
20160512010000,150.0,159.0,46.4912,34,54.1,0,69.4,72.0,69.0
20160512011500,150.0,157.2,45.9649,34,54.1,0,69.3,72.0,69.0
20160512013000,150.0,157.2,45.9649,34,54.1,0,69.3,72.0,69.0
20160512014500,150.0,157.2,45.9649,34,54.1,0,69.3,71.9,68.9
20160512020000,150.0,157.2,45.9649,34,54.1,0,69.2,72.0,69.0
20160512021500,150.0,157.2,45.9649,34,54.7,0,69.3,72.0,69.0
20160512023000,150.0,157.2,45.9649,34,53.9,0,69.4,71.9,68.9
20160512024500,150.0,159.0,46.4912,34,53.9,0,69.2,72.0,69.0
20160512030000,150.0,159.0,46.4912,34,53.9,0,69.2,72.0,69.0
20160512031500,150.0,157.2,45.9649,34,53.9,0,69.2,72.0,69.0
20160512033000,150.0,157.2,45.9649,34,53.9,0,69.2,71.9,68.9
20160512034500,150.0,159.0,46.4912,34,53.9,0,69.2,71.9,68.9
