PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160520081500,150.0,147.6,43.1579,33,84.3,100,68.5,71.8,68.8
20160520083000,150.0,147.6,43.1579,33,87.8,100,68.6,71.8,68.8
20160520084500,150.0,147.6,43.1579,33,87.8,100,68.4,71.8,68.8
20160520090000,150.0,147.6,43.1579,33,87.8,100,68.4,71.8,68.8
20160520091500,150.0,147.6,43.1579,33,85.5,100,68.4,71.8,68.8
20160520093000,150.0,147.6,43.1579,33,83.0,100,68.4,71.8,68.8
20160520094500,150.0,147.6,43.1579,33,83.9,100,68.4,71.8,68.8
20160520100000,150.0,147.6,43.1579,33,83.9,100,68.8,71.8,68.8
20160520101500,150.0,147.6,43.1579,33,57.5,100,68.7,71.8,68.8
20160520103000,150.0,147.6,43.1579,33,55.6,100,68.9,71.8,68.8
20160520104500,150.0,147.6,43.1579,33,55.6,100,69.0,71.8,68.8
20160520110000,150.0,147.6,43.1579,33,54.7,0,69.0,71.8,68.8
20160520111500,150.0,147.6,43.1579,33,54.7,0,68.9,71.8,68.8
20160520113000,150.0,145.2,42.4561,33,54.7,0,68.8,71.8,68.8
20160520114500,150.0,147.0,42.9825,33,54.7,0,68.9,71.8,68.8
20160520120000,150.0,147.0,42.9825,33,54.7,100,68.6,71.8,68.8
20160520121500,150.0,145.2,42.4561,33,54.7,0,68.7,71.8,68.8
20160520123000,150.0,138.6,40.5263,33,53.9,100,68.7,71.8,68.8
20160520124500,150.0,141.6,41.4035,33,53.9,100,68.7,71.8,68.8
20160520130000,150.0,143.4,41.9298,33,53.9,100,68.8,71.8,68.8
20160520131500,150.0,143.4,41.9298,33,53.9,100,69.0,71.8,68.8
20160520133000,150.0,141.6,41.4035,33,53.9,0,69.0,71.8,68.8
20160520134500,150.0,149.4,43.6842,35,53.9,0,68.9,71.8,68.8
20160520140000,150.0,149.4,43.6842,35,53.9,0,69.2,71.8,68.8
20160520141500,150.0,147.6,43.1579,35,53.9,0,69.1,71.8,68.8
20160520143000,150.0,147.6,43.1579,35,53.9,0,69.1,71.8,68.8
20160520144500,150.0,147.6,43.1579,35,53.9,0,69.2,71.8,68.8
20160520150000,150.0,149.4,43.6842,35,53.9,0,69.0,71.8,68.8
20160520151500,150.0,147.6,43.1579,35,53.9,0,68.8,71.8,68.8
20160520153000,150.0,150.6,44.0351,35,53.9,0,68.7,71.8,68.8
20160520154500,150.0,147.6,43.1579,35,53.9,0,69.2,71.8,68.8
20160520160000,150.0,147.6,43.1579,35,53.9,0,69.2,71.8,68.8
20160520161500,150.0,147.6,43.1579,35,53.9,0,69.2,71.8,68.8
20160520163000,150.0,147.6,43.1579,35,53.9,0,69.3,71.8,68.8
20160520164500,150.0,147.6,43.1579,35,53.9,0,69.4,71.8,68.8
20160520170000,150.0,149.4,43.6842,35,53.9,0,69.5,71.8,68.8
20160520171500,150.0,149.4,43.6842,35,53.9,0,69.5,71.8,68.8
20160520173000,150.0,149.4,43.6842,35,53.9,0,69.6,71.8,68.8
20160520174500,150.0,149.4,43.6842,35,53.9,0,69.5,71.8,68.8
20160520180000,150.0,149.4,43.6842,35,54.7,0,69.6,71.8,68.8
20160520181500,150.0,149.4,43.6842,35,54.7,0,69.7,71.8,68.8
20160520183000,150.0,149.4,43.6842,35,54.7,0,69.7,71.8,68.8
20160520184500,150.0,149.4,43.6842,35,54.7,0,69.7,71.8,68.8
20160520190000,150.0,149.4,43.6842,35,54.7,0,69.7,71.8,68.8
20160520191500,150.0,149.4,43.6842,35,54.7,0,69.7,71.8,68.8
20160520193000,150.0,151.2,44.2105,35,53.9,0,69.6,71.8,68.8
20160520194500,150.0,151.2,44.2105,35,53.9,0,69.6,71.8,68.8
20160520200000,150.0,151.2,44.2105,35,53.9,0,69.5,71.8,68.8
20160520201500,150.0,149.4,43.6842,35,53.9,0,69.5,71.8,68.8
20160520203000,150.0,149.4,43.6842,35,53.9,0,69.4,71.8,68.8
20160520204500,150.0,149.4,43.6842,35,53.9,0,69.4,71.8,68.8
20160520210000,150.0,149.4,43.6842,35,53.9,0,69.3,71.8,68.8
20160520211500,150.0,149.4,43.6842,35,53.9,0,69.4,71.8,68.8
20160520213000,150.0,147.6,43.1579,35,53.9,0,69.4,71.8,68.8
20160520214500,150.0,149.4,43.6842,35,53.9,0,69.3,71.8,68.8
20160520220000,150.0,149.4,43.6842,35,53.9,0,69.3,71.8,68.8
20160520221500,150.0,149.4,43.6842,35,53.9,0,69.2,71.8,68.8
20160520223000,150.0,149.4,43.6842,35,53.9,0,69.2,71.8,68.8
20160520224500,150.0,147.6,43.1579,35,53.9,0,69.2,71.8,68.8
20160520230000,150.0,149.4,43.6842,35,54.6,0,69.3,71.8,68.8
20160520231500,150.0,147.6,43.1579,35,54.6,0,69.2,71.8,68.8
20160520233000,150.0,147.6,43.1579,35,53.9,0,69.2,71.8,68.8
20160520234500,150.0,147.6,43.1579,35,53.9,0,69.1,71.8,68.8
20160521000000,150.0,149.4,43.6842,35,53.9,0,69.1,71.8,68.8
20160521001500,150.0,149.4,43.6842,35,53.9,0,69.1,71.8,68.8
20160521003000,150.0,149.4,43.6842,35,53.9,0,69.1,71.8,68.8
20160521004500,150.0,149.4,43.6842,35,53.9,0,69.1,71.8,68.8
20160521010000,150.0,149.4,43.6842,35,53.9,0,69.0,71.8,68.8
20160521011500,150.0,156.6,45.7895,8,53.9,0,68.7,71.8,68.8
20160521013000,150.0,150.6,44.0351,34,53.9,100,68.7,71.8,68.8
20160521014500,150.0,155.4,45.4386,34,53.9,100,68.8,71.8,68.8
20160521020000,150.0,155.4,45.4386,34,53.9,100,68.8,71.8,68.8
20160521021500,150.0,155.4,45.4386,34,53.9,100,68.8,71.8,68.8
20160521023000,150.0,155.4,45.4386,34,53.9,100,68.7,71.8,68.8
20160521024500,150.0,155.4,45.4386,34,53.9,100,68.7,71.8,68.8
20160521030000,150.0,155.4,45.4386,34,53.9,100,68.7,71.8,68.8
20160521031500,150.0,155.4,45.4386,34,53.9,100,68.7,71.8,68.8
20160521033000,150.0,155.4,45.4386,34,53.9,100,68.6,71.8,68.8
20160521034500,150.0,155.4,45.4386,34,53.9,100,68.7,71.8,68.8
20160521040000,150.0,155.4,45.4386,34,53.9,100,68.6,71.8,68.8
20160521041500,150.0,155.4,45.4386,34,53.9,100,68.6,71.8,68.8
20160521043000,150.0,155.4,45.4386,34,53.9,100,68.5,71.8,68.8
20160521044500,150.0,157.2,45.9649,34,53.9,100,68.5,71.8,68.8
20160521050000,150.0,157.2,45.9649,34,53.9,100,68.4,71.8,68.8
20160521051500,150.0,157.2,45.9649,34,53.9,100,68.4,71.8,68.8
20160521053000,150.0,157.2,45.9649,34,53.9,100,68.4,71.8,68.8
20160521054500,150.0,157.2,45.9649,34,53.9,100,68.4,71.8,68.8
20160521060000,150.0,157.2,45.9649,34,60.7,100,68.5,71.8,68.8
20160521061500,150.0,157.2,45.9649,34,72.0,100,68.4,71.8,68.8
20160521063000,150.0,154.2,45.0877,34,86.2,100,68.1,71.8,68.8
20160521064500,150.0,154.2,45.0877,34,83.2,100,68.1,71.8,68.8
20160521070000,150.0,154.2,45.0877,34,83.2,100,68.1,71.8,68.8
20160521071500,150.0,154.2,45.0877,34,86.9,100,68.1,71.8,68.8
20160521073000,150.0,154.2,45.0877,34,83.2,100,68.0,71.8,68.8
20160521074500,150.0,154.2,45.0877,34,84.2,100,68.1,71.8,68.8
20160521080000,150.0,154.2,45.0877,34,86.9,100,68.1,71.8,68.8
20160521081500,150.0,154.2,45.0877,34,82.6,100,68.1,71.8,68.8
20160521083000,150.0,154.2,45.0877,34,87.4,100,68.1,71.8,68.8
20160521084500,150.0,154.2,45.0877,34,83.2,100,68.1,71.8,68.8
20160521090000,150.0,154.2,45.0877,34,84.9,100,68.2,71.8,68.8
20160521091500,150.0,154.2,45.0877,34,87.4,100,68.1,71.8,68.8
20160521093000,150.0,154.2,45.0877,34,85.0,100,68.2,71.8,68.8
20160521094500,150.0,154.2,45.0877,34,82.9,100,68.2,71.8,68.8
20160521100000,150.0,154.2,45.0877,34,84.3,100,68.2,71.8,68.8
20160521101500,150.0,154.2,45.0877,34,87.4,100,68.2,71.8,68.8
20160521103000,150.0,154.2,45.0877,34,83.6,100,68.2,71.8,68.8
20160521104500,150.0,154.2,45.0877,34,83.6,100,68.3,71.8,68.8
20160521110000,150.0,154.2,45.0877,34,86.8,100,68.3,71.8,68.8
20160521111500,150.0,154.2,45.0877,34,86.8,100,68.3,71.8,68.8
20160521113000,150.0,154.2,45.0877,34,84.4,100,68.4,71.8,68.8
20160521114500,150.0,154.2,45.0877,34,84.4,100,68.4,71.8,68.8
20160521120000,150.0,156.6,45.7895,34,82.1,100,68.4,71.8,68.8
20160521121500,150.0,156.6,45.7895,34,82.1,100,68.4,71.8,68.8
20160521123000,150.0,156.6,45.7895,34,79.2,100,68.4,71.8,68.8
20160521124500,150.0,156.6,45.7895,34,85.1,100,68.4,71.8,68.8
20160521130000,150.0,156.6,45.7895,34,83.7,100,68.4,71.8,68.8
20160521131500,150.0,156.6,45.7895,34,87.1,100,68.5,71.8,68.8
20160521133000,150.0,154.2,45.0877,34,85.7,100,68.5,71.8,68.8
20160521134500,150.0,157.2,45.9649,34,82.6,100,68.6,71.8,68.8
20160521140000,150.0,157.2,45.9649,34,82.6,100,68.6,71.8,68.8
20160521141500,150.0,155.4,45.4386,34,83.7,100,68.6,71.8,68.8
20160521143000,150.0,157.2,45.9649,34,82.6,100,68.7,71.8,68.8
20160521144500,150.0,155.4,45.4386,34,80.7,100,68.8,71.8,68.8
20160521150000,150.0,155.4,45.4386,34,85.1,100,68.8,71.8,68.8
20160521151500,150.0,159.0,46.4912,34,77.8,100,68.8,71.8,68.8
20160521153000,150.0,159.0,46.4912,34,87.4,100,68.9,71.8,68.8
20160521154500,150.0,157.2,45.9649,34,83.1,100,69.0,71.8,68.8
20160521160000,150.0,159.0,46.4912,34,57.6,0,69.1,71.8,68.8
20160521161500,150.0,157.2,45.9649,34,55.2,0,69.8,71.8,68.8
20160521163000,150.0,157.2,45.9649,34,55.2,0,69.8,71.8,68.8
20160521164500,150.0,155.4,45.4386,34,54.3,0,69.7,71.8,68.8
20160521170000,150.0,157.2,45.9649,34,54.3,0,69.7,71.8,68.8
20160521171500,150.0,157.2,45.9649,34,54.3,0,69.6,71.8,68.8
20160521173000,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521174500,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521180000,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521181500,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521183000,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521184500,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521190000,150.0,155.4,45.4386,34,54.3,0,69.6,71.8,68.8
20160521191500,150.0,155.4,45.4386,34,54.3,0,69.4,71.8,68.8
20160521193000,150.0,157.2,45.9649,34,54.3,0,69.3,71.8,68.8
20160521194500,150.0,157.2,45.9649,34,54.3,0,69.4,71.8,68.8
20160521200000,150.0,155.4,45.4386,34,54.3,0,69.3,71.8,68.8
20160521201500,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160521203000,150.0,155.4,45.4386,34,54.3,0,69.3,71.8,68.8
20160521204500,150.0,155.4,45.4386,34,54.3,0,69.3,71.8,68.8
20160521210000,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160521211500,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160521213000,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160521214500,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160521220000,150.0,155.4,45.4386,34,54.3,0,69.2,71.8,68.8
20160521221500,150.0,155.4,45.4386,34,54.3,0,69.1,71.8,68.8
20160521223000,150.0,153.0,44.7368,34,54.3,0,69.1,71.8,68.8
20160521224500,150.0,155.4,45.4386,34,54.3,0,69.1,71.8,68.8
20160521230000,150.0,155.4,45.4386,34,54.3,0,69.0,71.8,68.8
20160521231500,150.0,155.4,45.4386,34,54.3,0,69.1,71.8,68.8
20160521233000,150.0,155.4,45.4386,34,54.3,0,69.0,71.8,68.8
20160521234500,150.0,155.4,45.4386,34,54.3,0,69.0,71.8,68.8
20160522000000,150.0,155.4,45.4386,34,54.3,0,68.9,71.8,68.8
20160522001500,150.0,155.4,45.4386,34,54.3,0,68.8,71.8,68.8
20160522003000,150.0,155.4,45.4386,34,54.3,0,68.9,71.8,68.8
20160522004500,150.0,153.0,44.7368,34,54.3,0,68.9,71.8,68.8
20160522010000,150.0,153.0,44.7368,34,54.3,0,68.9,71.8,68.8
20160522011500,150.0,153.0,44.7368,34,54.3,0,68.8,71.8,68.8
20160522013000,150.0,153.0,44.7368,34,54.3,0,68.8,71.8,68.8
20160522014500,150.0,153.0,44.7368,34,54.3,0,68.8,71.8,68.8
20160522020000,150.0,153.0,44.7368,34,54.3,0,68.8,71.8,68.8
20160522021500,150.0,153.0,44.7368,34,54.3,0,68.7,71.8,68.8
20160522023000,150.0,153.0,44.7368,34,54.3,0,68.7,71.8,68.8
20160522024500,150.0,155.4,45.4386,34,54.3,0,68.7,71.8,68.8
20160522030000,150.0,155.4,45.4386,34,54.3,0,68.7,71.8,68.8
20160522031500,150.0,155.4,45.4386,34,54.3,0,68.7,71.8,68.8
20160522033000,150.0,155.4,45.4386,34,54.3,0,68.7,71.8,68.8
20160522034500,150.0,155.4,45.4386,34,54.3,0,68.7,71.8,68.8
20160522040000,150.0,155.4,45.4386,34,54.3,0,68.6,71.8,68.8
20160522041500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522043000,150.0,155.4,45.4386,34,54.3,100,68.5,71.8,68.8
20160522044500,150.0,155.4,45.4386,34,54.3,0,68.6,71.8,68.8
20160522050000,150.0,155.4,45.4386,34,54.3,0,68.6,71.8,68.8
20160522051500,150.0,155.4,45.4386,34,54.3,100,68.4,71.8,68.8
20160522053000,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522054500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522060000,150.0,155.4,45.4386,34,54.3,100,68.5,71.8,68.8
20160522061500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522063000,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522064500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522070000,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522071500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522073000,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522074500,150.0,155.4,45.4386,34,54.3,100,68.5,71.8,68.8
20160522080000,150.0,155.4,45.4386,34,54.3,100,68.5,71.8,68.8
20160522081500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522083000,150.0,155.4,45.4386,34,54.3,100,68.5,71.8,68.8
20160522084500,150.0,155.4,45.4386,34,54.3,100,68.6,71.8,68.8
20160522090000,150.0,155.4,45.4386,34,54.3,100,68.5,71.8,68.8
20160522091500,150.0,159.0,46.4912,34,54.3,100,68.6,71.8,68.8
20160522093000,150.0,157.2,45.9649,34,54.3,100,68.5,71.8,68.8
20160522094500,150.0,157.2,45.9649,34,62.4,100,68.6,71.8,68.8
20160522100000,150.0,157.2,45.9649,34,62.4,100,68.6,71.8,68.8
20160522101500,150.0,157.2,45.9649,34,62.4,100,68.7,71.8,68.8
20160522103000,150.0,157.2,45.9649,34,62.4,100,68.7,71.8,68.8
20160522104500,150.0,157.2,45.9649,34,62.4,100,68.8,71.8,68.8
20160522110000,150.0,157.2,45.9649,34,62.4,100,68.9,71.8,68.8
20160522111500,150.0,155.4,45.4386,34,62.4,100,68.9,71.8,68.8
20160522113000,150.0,155.4,45.4386,34,62.4,100,68.9,71.8,68.8
20160522114500,150.0,155.4,45.4386,34,62.4,100,68.9,71.8,68.8
20160522120000,150.0,157.2,45.9649,34,62.4,100,68.9,71.8,68.8
20160522121500,150.0,157.2,45.9649,34,57.2,0,69.0,71.8,68.8
20160522123000,150.0,157.2,45.9649,34,54.8,0,69.0,71.8,68.8
20160522124500,150.0,157.2,45.9649,34,54.8,0,69.0,71.8,68.8
20160522130000,150.0,155.4,45.4386,34,54.8,0,68.9,71.8,68.8
20160522131500,150.0,155.4,45.4386,34,54.8,0,68.9,71.8,68.8
20160522133000,150.0,155.4,45.4386,34,54.8,0,68.9,71.8,68.8
20160522134500,150.0,155.4,45.4386,34,54.8,0,68.9,71.8,68.8
20160522140000,150.0,155.4,45.4386,34,54.8,0,68.9,71.8,68.8
20160522141500,150.0,155.4,45.4386,34,53.9,0,68.8,71.8,68.8
20160522143000,150.0,157.2,45.9649,34,53.9,0,68.8,71.8,68.8
20160522144500,150.0,157.2,45.9649,34,53.9,0,68.9,71.8,68.8
20160522150000,150.0,157.2,45.9649,34,53.9,0,68.9,71.8,68.8
20160522151500,150.0,157.2,45.9649,34,53.9,0,68.9,71.8,68.8
20160522153000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522154500,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522160000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522161500,150.0,157.2,45.9649,34,53.9,0,69.1,71.8,68.8
20160522163000,150.0,157.2,45.9649,34,53.9,0,69.2,71.8,68.8
20160522164500,150.0,157.2,45.9649,34,53.9,0,69.1,71.8,68.8
20160522170000,150.0,157.2,45.9649,34,53.9,0,69.2,71.8,68.8
20160522171500,150.0,157.2,45.9649,34,53.9,0,69.1,71.8,68.8
20160522173000,150.0,157.2,45.9649,34,53.9,0,69.1,71.8,68.8
20160522174500,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522180000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522181500,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160522183000,150.0,157.2,45.9649,34,53.9,0,69.1,71.8,68.8
20160522184500,150.0,157.2,45.9649,34,53.9,0,69.1,71.8,68.8
20160522190000,150.0,157.2,45.9649,34,54.5,0,69.1,71.8,68.8
20160522191500,150.0,157.2,45.9649,34,54.5,0,69.1,71.8,68.8
20160522193000,150.0,157.2,45.9649,34,54.5,0,69.1,71.8,68.8
20160522194500,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160522200000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522201500,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522203000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522204500,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522210000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160522211500,150.0,157.2,45.9649,34,53.9,0,68.9,71.8,68.8
20160522213000,150.0,155.4,45.4386,34,53.9,0,68.9,71.8,68.8
20160522214500,150.0,159.0,46.4912,34,54.5,0,68.9,71.8,68.8
20160522220000,150.0,156.6,45.7895,34,54.5,0,68.9,71.8,68.8
20160522221500,150.0,156.6,45.7895,34,54.5,0,68.7,71.8,68.8
20160522223000,150.0,156.6,45.7895,34,54.5,0,68.8,71.8,68.8
20160522224500,150.0,156.6,45.7895,34,54.5,0,68.7,71.8,68.8
20160522230000,150.0,156.6,45.7895,34,54.5,0,68.7,71.8,68.8
20160522231500,150.0,156.6,45.7895,34,54.5,0,68.6,71.8,68.8
20160522233000,150.0,159.0,46.4912,34,53.9,0,68.7,71.8,68.8
20160522234500,150.0,156.6,45.7895,34,54.7,0,68.6,71.8,68.8
20160523000000,150.0,156.6,45.7895,34,53.9,0,68.6,71.8,68.8
20160523001500,150.0,156.6,45.7895,34,53.9,0,68.6,71.8,68.8
20160523003000,150.0,159.0,46.4912,34,54.7,0,68.6,71.8,68.8
20160523004500,150.0,157.2,45.9649,34,54.7,100,68.6,71.8,68.8
20160523010000,150.0,157.2,45.9649,34,53.9,100,68.6,71.8,68.8
20160523011500,150.0,157.2,45.9649,34,53.9,100,68.5,71.8,68.8
20160523013000,150.0,159.0,46.4912,34,53.9,100,68.5,71.8,68.8
20160523014500,150.0,156.6,45.7895,34,53.9,100,68.4,71.8,68.8
20160523020000,150.0,156.6,45.7895,34,53.9,100,68.5,71.8,68.8
20160523021500,150.0,156.6,45.7895,34,53.9,100,68.4,71.8,68.8
20160523023000,150.0,159.0,46.4912,34,61.9,100,68.4,71.8,68.8
20160523024500,150.0,156.6,45.7895,34,63.1,100,68.4,71.8,68.8
20160523030000,150.0,156.6,45.7895,34,84.9,100,68.5,71.8,68.8
20160523031500,150.0,156.6,45.7895,34,86.2,100,68.1,71.8,68.8
20160523033000,150.0,156.6,45.7895,34,82.1,100,68.1,71.8,68.8
20160523034500,150.0,156.6,45.7895,34,83.1,100,68.1,71.8,68.8
20160523040000,150.0,156.6,45.7895,34,86.2,100,68.2,71.8,68.8
20160523041500,150.0,156.6,45.7895,34,82.1,100,68.2,71.8,68.8
20160523043000,150.0,156.6,45.7895,34,86.8,100,68.2,71.8,68.8
20160523044500,150.0,156.6,45.7895,34,83.8,100,68.2,71.8,68.8
20160523050000,150.0,156.6,45.7895,34,85.6,100,68.2,71.8,68.8
20160523051500,150.0,154.2,45.0877,34,85.6,100,68.2,71.8,68.8
20160523053000,150.0,154.2,45.0877,34,83.7,100,68.2,71.8,68.8
20160523054500,150.0,156.6,45.7895,34,86.9,100,68.2,71.8,68.8
20160523060000,150.0,156.6,45.7895,34,82.6,100,68.1,71.8,68.8
20160523061500,150.0,156.6,45.7895,34,87.4,100,68.1,71.8,68.8
20160523063000,150.0,156.6,45.7895,34,83.8,100,68.1,71.8,68.8
20160523064500,150.0,154.2,45.0877,34,83.8,100,68.1,71.8,68.8
20160523070000,150.0,154.2,45.0877,34,87.5,100,68.1,71.8,68.8
20160523071500,150.0,154.2,45.0877,34,83.8,100,68.2,71.8,68.8
20160523073000,150.0,156.6,45.7895,34,86.1,100,68.1,71.8,68.8
20160523074500,150.0,156.6,45.7895,34,86.1,100,68.1,71.8,68.8
20160523080000,150.0,156.6,45.7895,34,86.1,100,68.2,71.8,68.8
20160523081500,150.0,154.2,45.0877,34,84.4,100,68.2,71.8,68.8
20160523083000,150.0,156.6,45.7895,34,84.4,100,68.2,71.8,68.8
20160523084500,150.0,156.6,45.7895,34,83.2,100,68.2,71.8,68.8
20160523090000,150.0,156.6,45.7895,34,82.1,100,68.2,71.8,68.8
20160523091500,150.0,154.2,45.0877,34,83.1,100,68.2,71.8,68.8
20160523093000,150.0,154.2,45.0877,34,82.1,100,68.2,71.8,68.8
20160523094500,150.0,156.6,45.7895,34,82.1,100,68.3,71.8,68.8
20160523100000,150.0,156.6,45.7895,34,84.4,100,68.2,71.8,68.8
20160523101500,150.0,156.6,45.7895,34,84.4,100,68.3,71.8,68.8
20160523103000,150.0,156.6,45.7895,34,86.2,100,68.3,71.8,68.8
20160523104500,150.0,156.6,45.7895,34,86.2,100,68.3,71.8,68.8
20160523110000,150.0,156.6,45.7895,34,82.5,100,68.7,71.8,68.8
20160523111500,150.0,156.6,45.7895,34,82.5,100,68.6,71.8,68.8
20160523113000,150.0,156.6,45.7895,34,83.8,100,68.6,71.8,68.8
20160523114500,150.0,156.6,45.7895,34,86.9,100,68.4,71.8,68.8
20160523120000,150.0,156.6,45.7895,34,84.3,100,68.5,71.8,68.8
20160523121500,150.0,156.6,45.7895,34,82.1,100,68.4,71.8,68.8
20160523123000,150.0,156.6,45.7895,34,84.4,100,68.5,71.8,68.8
20160523124500,150.0,156.6,45.7895,34,87.8,100,68.6,71.8,68.8
20160523130000,150.0,159.0,46.4912,34,82.1,100,68.5,71.8,68.8
20160523131500,150.0,159.0,46.4912,34,84.4,100,68.8,71.8,68.8
20160523133000,150.0,159.0,46.4912,34,87.1,100,68.7,71.8,68.8
20160523134500,150.0,159.0,46.4912,34,68.3,100,68.8,71.8,68.8
20160523140000,150.0,159.0,46.4912,34,55.6,0,69.1,71.8,68.8
20160523141500,150.0,159.0,46.4912,34,54.4,0,69.1,71.8,68.8
20160523143000,150.0,156.6,45.7895,34,54.4,0,69.0,71.8,68.8
20160523144500,150.0,156.6,45.7895,34,54.4,0,68.8,71.8,68.8
20160523150000,150.0,156.6,45.7895,34,54.4,0,69.2,71.8,68.8
20160523151500,150.0,156.6,45.7895,34,54.4,0,69.3,71.8,68.8
20160523153000,150.0,156.6,45.7895,34,54.4,0,69.1,71.8,68.8
20160523154500,150.0,156.6,45.7895,34,54.4,0,69.1,71.8,68.8
20160523160000,150.0,156.6,45.7895,34,54.4,0,69.1,71.8,68.8
20160523161500,150.0,156.6,45.7895,34,54.4,0,69.1,71.8,68.8
20160523163000,150.0,156.6,45.7895,34,54.4,0,69.5,71.8,68.8
20160523164500,150.0,156.6,45.7895,34,54.4,0,69.4,71.8,68.8
20160523170000,150.0,156.6,45.7895,34,54.4,0,69.7,71.8,68.8
20160523171500,150.0,156.6,45.7895,34,54.4,0,69.7,71.8,68.8
20160523173000,150.0,156.6,45.7895,34,54.4,0,69.7,71.8,68.8
20160523174500,150.0,159.0,46.4912,34,54.4,0,69.7,71.8,68.8
20160523180000,150.0,159.0,46.4912,34,54.4,0,69.7,71.8,68.8
20160523181500,150.0,157.2,45.9649,34,54.4,0,69.8,71.8,68.8
20160523183000,150.0,159.0,46.4912,34,54.4,0,69.7,71.8,68.8
20160523184500,150.0,159.0,46.4912,34,54.4,0,69.7,71.8,68.8
20160523190000,150.0,159.0,46.4912,34,54.4,0,69.7,71.8,68.8
20160523191500,150.0,159.0,46.4912,34,54.4,0,69.7,71.8,68.8
20160523193000,150.0,157.2,45.9649,34,54.4,0,69.6,71.8,68.8
20160523194500,150.0,159.0,46.4912,34,54.4,0,69.6,71.8,68.8
20160523200000,150.0,157.2,45.9649,34,54.4,0,69.6,71.8,68.8
20160523201500,150.0,157.2,45.9649,34,54.4,0,69.6,71.8,68.8
20160523203000,150.0,159.0,46.4912,34,54.4,0,69.6,71.8,68.8
20160523204500,150.0,159.0,46.4912,34,54.4,0,69.6,71.8,68.8
20160523210000,150.0,159.0,46.4912,34,54.4,0,69.6,71.8,68.8
20160523211500,150.0,157.2,45.9649,34,54.4,0,69.5,71.8,68.8
20160523213000,150.0,159.0,46.4912,34,54.4,0,69.5,71.8,68.8
20160523214500,150.0,157.2,45.9649,34,54.4,0,69.5,71.8,68.8
20160523220000,150.0,159.0,46.4912,34,54.4,0,69.4,71.8,68.8
20160523221500,150.0,156.6,45.7895,34,54.4,0,69.4,71.8,68.8
20160523223000,150.0,159.0,46.4912,34,54.4,0,69.3,71.8,68.8
20160523224500,150.0,157.2,45.9649,34,54.4,0,69.2,71.8,68.8
20160523230000,150.0,157.2,45.9649,34,54.4,0,69.2,71.8,68.8
20160523231500,150.0,157.2,45.9649,34,54.4,0,69.2,71.8,68.8
20160523233000,150.0,157.2,45.9649,34,54.4,0,69.1,71.8,68.8
20160523234500,150.0,155.4,45.4386,34,54.4,0,69.1,71.8,68.8
20160524000000,150.0,155.4,45.4386,34,54.4,0,69.1,71.8,68.8
20160524001500,150.0,155.4,45.4386,34,54.4,0,69.0,71.8,68.8
20160524003000,150.0,157.2,45.9649,34,54.4,0,69.0,71.8,68.8
20160524004500,150.0,157.2,45.9649,34,54.4,0,69.0,71.8,68.8
20160524010000,150.0,155.4,45.4386,34,54.4,0,68.9,71.8,68.8
20160524011500,150.0,155.4,45.4386,34,54.4,0,68.9,71.8,68.8
20160524013000,150.0,157.2,45.9649,34,54.4,0,68.9,71.8,68.8
20160524014500,150.0,157.2,45.9649,34,54.4,0,68.8,71.8,68.8
20160524020000,150.0,157.2,45.9649,34,54.4,0,68.8,71.8,68.8
20160524021500,150.0,157.2,45.9649,34,54.4,0,68.8,71.8,68.8
20160524023000,150.0,157.2,45.9649,34,54.4,0,68.8,71.8,68.8
20160524024500,150.0,157.2,45.9649,34,54.4,0,68.7,71.8,68.8
20160524030000,150.0,157.2,45.9649,34,54.4,0,68.7,71.8,68.8
20160524031500,150.0,157.2,45.9649,34,54.4,0,68.7,71.8,68.8
20160524033000,150.0,157.2,45.9649,34,54.4,0,68.7,71.8,68.8
20160524034500,150.0,157.2,45.9649,34,54.4,0,68.6,71.8,68.8
20160524040000,150.0,157.2,45.9649,34,54.4,0,68.6,71.8,68.8
20160524041500,150.0,159.0,46.4912,34,54.4,100,68.5,71.8,68.8
20160524043000,150.0,156.6,45.7895,34,54.4,0,68.6,71.8,68.8
20160524044500,150.0,156.6,45.7895,34,54.4,100,68.5,71.8,68.8
20160524050000,150.0,156.6,45.7895,34,54.4,100,68.5,71.8,68.8
20160524051500,150.0,156.6,45.7895,34,54.4,100,68.3,71.8,68.8
20160524053000,150.0,159.0,46.4912,34,54.4,100,68.4,71.8,68.8
20160524054500,150.0,156.6,45.7895,34,54.4,100,68.4,71.8,68.8
20160524060000,150.0,156.6,45.7895,34,54.4,100,68.5,71.8,68.8
20160524061500,150.0,156.6,45.7895,34,54.4,100,68.4,71.8,68.8
20160524063000,150.0,156.6,45.7895,34,62.5,100,68.4,71.8,68.8
20160524064500,150.0,156.6,45.7895,34,82.5,100,68.2,71.8,68.8
20160524070000,150.0,156.6,45.7895,34,82.5,100,68.0,71.8,68.8
20160524071500,150.0,156.6,45.7895,34,84.2,100,68.2,71.8,68.8
20160524073000,150.0,156.6,45.7895,34,84.2,100,68.1,71.8,68.8
20160524074500,150.0,156.6,45.7895,34,82.3,100,68.1,71.8,68.8
20160524080000,150.0,156.6,45.7895,34,82.3,100,68.2,71.8,68.8
20160524081500,150.0,156.6,45.7895,34,83.8,100,68.3,71.8,68.8
20160524083000,150.0,156.6,45.7895,34,85.9,100,68.2,71.8,68.8
20160524084500,150.0,156.6,45.7895,34,80.7,100,68.3,71.8,68.8
20160524090000,150.0,156.6,45.7895,34,75.9,100,68.3,71.8,68.8
20160524091500,150.0,156.6,45.7895,34,73.5,100,68.5,71.8,68.8
20160524093000,150.0,156.6,45.7895,34,69.7,100,68.4,71.8,68.8
20160524094500,150.0,156.6,45.7895,34,66.3,100,68.5,71.8,68.8
20160524100000,150.0,156.6,45.7895,34,63.6,100,68.5,71.8,68.8
20160524101500,150.0,156.6,45.7895,34,62.0,100,68.4,71.8,68.8
20160524103000,150.0,156.6,45.7895,34,60.4,100,68.0,71.8,68.8
20160524104500,150.0,156.6,45.7895,34,59.2,100,67.8,71.8,68.8
20160524110000,150.0,156.6,45.7895,34,58.4,100,67.7,71.8,68.8
20160524111500,150.0,156.6,45.7895,34,60.5,100,67.6,71.8,68.8
20160524113000,150.0,156.6,45.7895,34,58.8,100,67.5,71.8,68.8
20160524114500,150.0,156.6,45.7895,34,58.8,100,67.4,71.8,68.8
20160524120000,150.0,156.6,45.7895,34,58.0,100,67.5,71.8,68.8
20160524121500,150.0,156.6,45.7895,34,58.8,100,67.6,71.8,68.8
20160524123000,150.0,156.6,45.7895,34,62.8,100,67.6,71.8,68.8
20160524124500,150.0,159.0,46.4912,34,60.4,100,67.6,71.8,68.8
20160524130000,150.0,156.6,45.7895,34,59.2,100,67.6,71.8,68.8
20160524131500,150.0,156.6,45.7895,34,61.6,100,67.8,71.8,68.8
20160524133000,150.0,156.6,45.7895,34,61.6,0,68.8,71.8,68.8
20160524134500,150.0,156.6,45.7895,34,54.9,100,68.6,71.8,68.8
20160524140000,150.0,156.6,45.7895,34,54.9,100,68.4,71.8,68.8
20160524141500,150.0,159.6,46.6667,34,54.3,100,68.5,71.8,68.8
20160524143000,150.0,157.2,45.9649,34,54.3,100,68.0,71.8,68.8
20160524144500,150.0,159.6,46.6667,34,65.4,100,67.8,71.8,68.8
20160524150000,150.0,159.6,46.6667,34,63.2,100,67.9,71.8,68.8
20160524151500,150.0,157.2,45.9649,34,71.6,100,67.8,71.8,68.8
20160524153000,150.0,159.0,46.4912,34,65.3,100,67.9,71.8,68.8
20160524154500,150.0,157.2,45.9649,34,62.8,100,67.8,71.8,68.8
20160524160000,150.0,157.2,45.9649,34,66.3,100,68.1,71.8,68.8
20160524161500,150.0,159.0,46.4912,34,64.0,100,68.0,71.8,68.8
20160524163000,150.0,157.2,45.9649,34,72.0,100,67.9,71.8,68.8
20160524164500,150.0,157.2,45.9649,34,66.3,100,68.3,71.8,68.8
20160524170000,150.0,157.2,45.9649,34,67.7,100,68.1,71.8,68.8
20160524171500,150.0,157.2,45.9649,34,69.1,100,68.2,71.8,68.8
20160524173000,150.0,157.2,45.9649,34,69.1,100,68.2,71.8,68.8
20160524174500,150.0,157.2,45.9649,34,69.1,100,68.4,71.8,68.8
20160524180000,150.0,159.0,46.4912,34,69.1,100,68.5,71.8,68.8
20160524181500,150.0,159.0,46.4912,34,69.1,100,68.3,71.8,68.8
20160524183000,150.0,159.0,46.4912,34,69.1,100,68.2,71.8,68.8
20160524184500,150.0,159.0,46.4912,34,69.1,100,68.3,71.8,68.8
20160524190000,150.0,159.0,46.4912,34,69.1,100,68.2,71.8,68.8
20160524191500,150.0,159.0,46.4912,34,69.1,100,68.3,71.8,68.8
20160524193000,150.0,159.0,46.4912,34,69.1,100,68.1,71.8,68.8
20160524194500,150.0,161.4,47.193,34,69.1,100,68.2,71.8,68.8
20160524200000,150.0,156.6,45.7895,33,69.1,100,68.3,71.8,68.8
20160524201500,150.0,156.6,45.7895,33,69.1,100,68.4,71.8,68.8
20160524203000,150.0,156.6,45.7895,33,69.1,100,68.2,71.8,68.8
20160524204500,150.0,156.6,45.7895,33,69.1,100,68.3,71.8,68.8
20160524210000,150.0,156.6,45.7895,33,69.1,100,68.2,71.8,68.8
20160524211500,150.0,156.6,45.7895,33,69.1,100,68.2,71.8,68.8
20160524213000,150.0,156.6,45.7895,33,69.1,100,68.3,71.8,68.8
20160524214500,150.0,156.6,45.7895,33,69.1,100,68.2,71.8,68.8
20160524220000,150.0,156.6,45.7895,33,69.1,100,67.9,71.8,68.8
20160524221500,150.0,156.6,45.7895,33,69.1,100,68.1,71.8,68.8
20160524223000,150.0,156.6,45.7895,33,69.1,100,68.1,71.8,68.8
20160524224500,150.0,156.6,45.7895,33,69.1,100,68.0,71.8,68.8
20160524230000,150.0,156.6,45.7895,33,69.1,100,67.8,71.8,68.8
20160524231500,150.0,156.6,45.7895,33,69.1,100,67.8,71.8,68.8
20160524233000,150.0,156.6,45.7895,33,69.1,100,68.0,71.8,68.8
20160524234500,150.0,156.6,45.7895,33,69.1,100,67.7,71.8,68.8
20160525000000,150.0,156.6,45.7895,33,69.1,100,67.9,71.8,68.8
20160525001500,150.0,156.6,45.7895,33,69.1,100,67.8,71.8,68.8
20160525003000,150.0,156.6,45.7895,33,69.1,100,67.8,71.8,68.8
20160525004500,150.0,156.6,45.7895,33,69.1,100,67.7,71.8,68.8
20160525010000,150.0,156.6,45.7895,33,69.1,100,67.9,71.8,68.8
20160525011500,150.0,141.6,41.4035,12,69.1,100,67.7,71.8,68.8
20160525013000,150.0,147.6,43.1579,34,69.1,100,67.7,71.8,68.8
20160525014500,150.0,150.6,44.0351,34,69.1,100,67.9,71.8,68.8
20160525020000,150.0,150.6,44.0351,34,69.1,100,67.8,71.8,68.8
20160525021500,150.0,150.6,44.0351,34,69.1,100,67.8,71.8,68.8
20160525023000,150.0,147.6,43.1579,34,69.1,100,67.9,71.8,68.8
20160525024500,150.0,150.6,44.0351,34,69.1,100,67.8,71.8,68.8
20160525030000,150.0,150.6,44.0351,34,69.1,100,67.7,71.8,68.8
20160525031500,150.0,150.6,44.0351,34,69.1,100,67.7,71.8,68.8
20160525033000,150.0,150.6,44.0351,34,69.1,100,67.7,71.8,68.8
20160525034500,150.0,150.6,44.0351,34,69.1,100,67.6,71.8,68.8
20160525040000,150.0,150.6,44.0351,34,69.1,100,67.6,71.8,68.8
20160525041500,150.0,150.6,44.0351,34,69.1,100,67.8,71.8,68.8
20160525043000,150.0,150.6,44.0351,34,69.1,100,67.7,71.8,68.8
20160525044500,150.0,150.6,44.0351,34,69.1,100,67.4,71.8,68.8
20160525050000,150.0,150.6,44.0351,34,69.1,100,67.6,71.8,68.8
20160525051500,150.0,150.6,44.0351,34,69.1,100,67.7,71.8,68.8
20160525053000,150.0,150.6,44.0351,34,69.1,100,67.6,71.8,68.8
20160525054500,150.0,150.6,44.0351,34,69.1,100,67.3,71.8,68.8
20160525060000,150.0,150.6,44.0351,34,69.1,100,67.7,71.8,68.8
20160525061500,150.0,150.6,44.0351,34,69.1,100,67.4,71.8,68.8
20160525063000,150.0,150.6,44.0351,34,84.9,100,67.4,71.8,68.8
20160525064500,150.0,150.6,44.0351,34,87.0,100,68.1,71.8,68.8
20160525070000,150.0,150.6,44.0351,34,89.2,100,67.8,71.8,68.8
20160525071500,150.0,150.6,44.0351,34,83.8,100,67.9,71.8,68.8
20160525073000,150.0,150.6,44.0351,34,86.6,100,67.9,71.8,68.8
20160525074500,150.0,147.6,43.1579,34,89.8,100,68.2,71.8,68.8
20160525080000,150.0,153.0,44.7368,34,82.6,100,67.9,71.8,68.8
20160525081500,150.0,153.0,44.7368,34,85.6,100,67.8,71.8,68.8
20160525083000,150.0,153.0,44.7368,34,88.6,100,67.9,71.8,68.8
20160525084500,150.0,153.0,44.7368,34,82.6,100,68.3,71.8,68.8
20160525090000,150.0,153.0,44.7368,34,86.2,100,68.1,71.8,68.8
20160525091500,150.0,153.0,44.7368,34,83.3,100,68.0,71.8,68.8
20160525093000,150.0,153.0,44.7368,34,88.7,100,68.1,71.8,68.8
20160525094500,150.0,153.0,44.7368,34,83.2,100,68.1,71.8,68.8
20160525100000,150.0,153.0,44.7368,34,88.7,100,68.2,71.8,68.8
20160525101500,150.0,153.0,44.7368,34,83.6,100,68.4,71.8,68.8
20160525103000,150.0,153.0,44.7368,34,88.8,100,68.7,71.8,68.8
20160525104500,150.0,153.0,44.7368,34,83.2,100,68.6,71.8,68.8
20160525110000,150.0,153.0,44.7368,34,83.2,100,68.3,71.8,68.8
20160525111500,150.0,155.4,45.4386,34,80.7,100,68.3,71.8,68.8
20160525113000,150.0,155.4,45.4386,34,82.0,100,68.3,71.8,68.8
20160525114500,150.0,155.4,45.4386,34,83.2,100,68.6,71.8,68.8
20160525120000,150.0,155.4,45.4386,34,80.7,100,68.6,71.8,68.8
20160525121500,150.0,155.4,45.4386,34,86.8,100,68.6,71.8,68.8
20160525123000,150.0,155.4,45.4386,34,78.7,100,68.6,71.8,68.8
20160525124500,150.0,155.4,45.4386,34,78.7,100,68.6,71.8,68.8
20160525130000,150.0,155.4,45.4386,34,79.6,100,68.4,71.8,68.8
20160525131500,150.0,155.4,45.4386,34,86.2,100,68.6,71.8,68.8
20160525133000,150.0,155.4,45.4386,34,82.6,100,68.7,71.8,68.8
20160525134500,150.0,155.4,45.4386,34,81.1,100,68.8,71.8,68.8
20160525140000,150.0,155.4,45.4386,34,86.8,100,68.8,71.8,68.8
20160525141500,150.0,155.4,45.4386,34,61.7,100,69.0,71.8,68.8
20160525143000,150.0,157.2,45.9649,34,55.5,0,69.7,71.8,68.8
20160525144500,150.0,157.2,45.9649,34,55.5,0,69.7,71.8,68.8
20160525150000,150.0,155.4,45.4386,34,54.7,0,69.5,71.8,68.8
20160525151500,150.0,155.4,45.4386,34,54.7,0,69.4,71.8,68.8
20160525153000,150.0,155.4,45.4386,34,54.7,0,69.5,71.8,68.8
20160525154500,150.0,155.4,45.4386,34,54.7,0,69.5,71.8,68.8
20160525160000,150.0,155.4,45.4386,34,54.7,0,69.5,71.8,68.8
20160525161500,150.0,155.4,45.4386,34,54.7,0,69.5,71.8,68.8
20160525163000,150.0,157.2,45.9649,34,54.7,0,69.6,71.8,68.8
20160525164500,150.0,157.2,45.9649,34,54.7,0,69.6,71.8,68.8
20160525170000,150.0,155.4,45.4386,34,54.7,0,69.7,71.8,68.8
20160525171500,150.0,155.4,45.4386,34,54.7,0,69.7,71.8,68.8
20160525173000,150.0,155.4,45.4386,34,54.7,0,69.8,71.8,68.8
20160525174500,150.0,155.4,45.4386,34,54.7,0,69.7,71.8,68.8
20160525180000,150.0,155.4,45.4386,34,53.9,0,69.7,71.8,68.8
20160525181500,150.0,155.4,45.4386,34,53.9,0,69.8,71.8,68.8
20160525183000,150.0,155.4,45.4386,34,53.9,0,69.7,71.8,68.8
20160525184500,150.0,155.4,45.4386,34,53.9,0,69.7,71.8,68.8
20160525190000,150.0,155.4,45.4386,34,53.9,0,69.7,71.8,68.8
20160525191500,150.0,155.4,45.4386,34,53.9,0,69.6,71.8,68.8
20160525193000,150.0,157.2,45.9649,34,53.9,0,69.6,71.8,68.8
20160525194500,150.0,157.2,45.9649,34,53.9,0,69.6,71.8,68.8
20160525200000,150.0,155.4,45.4386,34,53.9,0,69.5,71.8,68.8
20160525201500,150.0,155.4,45.4386,34,53.9,0,69.5,71.7,68.7
20160525203000,150.0,155.4,45.4386,34,53.9,0,69.4,71.8,68.8
20160525204500,150.0,155.4,45.4386,34,53.9,0,69.4,71.8,68.8
20160525210000,150.0,157.2,45.9649,34,53.9,0,69.4,71.8,68.8
20160525211500,150.0,155.4,45.4386,34,53.9,0,69.4,71.8,68.8
20160525213000,150.0,155.4,45.4386,34,53.9,0,69.3,71.8,68.8
20160525214500,150.0,155.4,45.4386,34,53.9,0,69.3,71.8,68.8
20160525220000,150.0,155.4,45.4386,34,53.9,0,69.3,71.8,68.8
20160525221500,150.0,155.4,45.4386,34,53.9,0,69.3,71.8,68.8
20160525223000,150.0,155.4,45.4386,34,53.9,0,69.2,71.8,68.8
20160525224500,150.0,155.4,45.4386,34,53.9,0,69.2,71.8,68.8
20160525230000,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160525231500,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160525233000,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160525234500,150.0,155.4,45.4386,34,53.9,0,69.2,71.8,68.8
20160526000000,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160526001500,150.0,155.4,45.4386,34,53.9,0,69.1,71.8,68.8
20160526003000,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160526004500,150.0,155.4,45.4386,34,53.9,0,69.0,71.8,68.8
20160526010000,150.0,157.2,45.9649,34,53.9,0,68.9,71.8,68.8
20160526011500,150.0,154.2,45.0877,34,53.9,0,69.0,71.8,68.8
20160526013000,150.0,156.6,45.7895,34,53.9,0,68.9,71.8,68.8
20160526014500,150.0,156.6,45.7895,34,53.9,0,68.8,71.8,68.8
20160526020000,150.0,156.6,45.7895,34,53.9,0,68.9,71.8,68.8
20160526021500,150.0,156.6,45.7895,34,53.9,0,68.9,71.8,68.8
20160526023000,150.0,156.6,45.7895,34,53.9,0,68.8,71.8,68.8
20160526024500,150.0,156.6,45.7895,34,53.9,0,68.8,71.8,68.8
20160526030000,150.0,156.6,45.7895,34,53.9,0,68.8,71.8,68.8
20160526031500,150.0,156.6,45.7895,34,53.9,0,68.9,71.8,68.8
20160526033000,150.0,154.2,45.0877,34,53.9,0,68.8,71.8,68.8
20160526034500,150.0,154.2,45.0877,34,53.9,0,68.8,71.8,68.8
20160526040000,150.0,156.6,45.7895,34,53.9,0,68.8,71.8,68.8
20160526041500,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526043000,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526044500,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526050000,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526051500,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526053000,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526054500,150.0,156.6,45.7895,34,53.9,0,68.6,71.8,68.8
20160526060000,150.0,156.6,45.7895,34,53.9,0,68.6,71.8,68.8
20160526061500,150.0,156.6,45.7895,34,53.9,0,68.6,71.8,68.8
20160526063000,150.0,156.6,45.7895,34,53.9,0,68.6,71.8,68.8
20160526064500,150.0,156.6,45.7895,34,53.9,0,68.7,71.8,68.8
20160526070000,150.0,156.6,45.7895,34,54.7,0,68.7,71.8,68.8
20160526071500,150.0,156.6,45.7895,34,54.7,0,68.7,71.8,68.8
20160526073000,150.0,156.6,45.7895,34,54.7,0,68.7,71.8,68.8
20160526074500,150.0,156.6,45.7895,34,54.7,0,68.6,71.8,68.8
20160526080000,150.0,156.6,45.7895,34,54.7,0,68.8,71.8,68.8
20160526081500,150.0,156.6,45.7895,34,54.7,0,68.7,71.8,68.8
20160526083000,150.0,156.6,45.7895,34,54.7,0,68.7,71.8,68.8
20160526084500,150.0,156.6,45.7895,34,54.7,0,68.7,71.8,68.8
20160526090000,150.0,154.2,45.0877,34,54.7,0,68.7,71.8,68.8
20160526091500,150.0,154.2,45.0877,34,54.7,0,68.6,71.8,68.8
20160526093000,150.0,154.2,45.0877,34,54.7,0,68.8,71.8,68.8
20160526094500,150.0,154.2,45.0877,34,54.7,0,68.8,71.8,68.8
20160526100000,150.0,154.2,45.0877,34,54.7,0,68.8,71.8,68.8
20160526101500,150.0,154.2,45.0877,34,54.7,0,68.8,71.8,68.8
20160526103000,150.0,154.2,45.0877,34,54.7,0,68.7,71.8,68.8
20160526104500,150.0,154.2,45.0877,34,54.7,0,68.8,71.8,68.8
20160526110000,150.0,154.2,45.0877,34,54.7,0,68.4,71.8,68.8
20160526111500,150.0,154.2,45.0877,34,54.7,100,67.9,71.8,68.8
20160526113000,150.0,154.2,45.0877,34,54.7,100,67.8,71.8,68.8
20160526114500,150.0,154.2,45.0877,34,54.7,100,68.0,71.8,68.8
20160526120000,150.0,154.2,45.0877,34,53.9,100,67.7,71.8,68.8
20160526121500,150.0,154.2,45.0877,34,53.9,100,67.6,71.8,68.8
20160526123000,150.0,154.2,45.0877,34,53.9,100,67.4,71.8,68.8
20160526124500,150.0,154.2,45.0877,34,53.9,100,67.4,71.8,68.8
20160526130000,150.0,154.2,45.0877,34,53.9,100,67.3,71.8,68.8
20160526131500,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526133000,150.0,156.6,45.7895,34,53.9,100,67.4,71.8,68.8
20160526134500,150.0,156.6,45.7895,34,53.9,100,67.4,71.8,68.8
20160526140000,150.0,154.2,45.0877,34,53.9,100,67.3,71.8,68.8
20160526141500,150.0,154.2,45.0877,34,53.9,100,67.4,71.8,68.8
20160526143000,150.0,154.2,45.0877,34,53.9,100,67.4,71.8,68.8
20160526144500,150.0,154.2,45.0877,34,53.9,100,67.3,71.8,68.8
20160526150000,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526151500,150.0,154.2,45.0877,34,53.9,100,67.3,71.8,68.8
20160526153000,150.0,154.2,45.0877,34,53.9,100,67.3,71.8,68.8
20160526154500,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526160000,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526161500,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526163000,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526164500,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526170000,150.0,154.2,45.0877,34,53.9,100,67.3,71.4,68.4
20160526171500,150.0,154.2,45.0877,34,53.9,100,67.2,71.8,68.8
20160526173000,150.0,154.2,45.0877,34,53.9,100,67.1,71.8,68.8
20160526174500,150.0,154.2,45.0877,34,53.9,100,67.0,71.8,68.8
20160526180000,150.0,154.2,45.0877,34,53.9,100,66.9,71.8,68.8
20160526181500,150.0,154.2,45.0877,34,53.9,100,66.9,71.8,68.8
20160526183000,150.0,154.2,45.0877,34,53.9,100,66.7,71.8,68.8
20160526184500,150.0,151.2,44.2105,34,53.9,100,66.7,71.4,68.4
20160526190000,150.0,153.0,44.7368,34,53.9,100,66.7,71.8,68.8
20160526191500,150.0,153.0,44.7368,34,53.9,100,66.6,71.8,68.8
20160526193000,150.0,153.0,44.7368,34,53.9,100,66.6,71.8,68.8
20160526194500,150.0,153.0,44.7368,34,53.9,100,66.5,71.8,68.8
20160526200000,150.0,153.0,44.7368,34,53.9,100,66.4,71.8,68.8
20160526201500,150.0,153.0,44.7368,34,53.9,100,66.4,71.8,68.8
20160526203000,150.0,153.0,44.7368,34,53.9,100,66.3,71.8,68.8
20160526204500,150.0,153.0,44.7368,34,53.9,100,66.3,71.8,68.8
20160526210000,150.0,153.0,44.7368,34,53.9,100,66.2,71.8,68.8
20160526211500,150.0,153.0,44.7368,34,53.9,100,66.1,71.8,68.8
20160526213000,150.0,153.0,44.7368,34,53.9,100,66.2,71.8,68.8
20160526214500,150.0,153.0,44.7368,34,53.9,100,66.1,71.8,68.8
20160526220000,150.0,153.0,44.7368,34,53.9,100,66.1,71.8,68.8
20160526221500,150.0,155.4,45.4386,34,53.9,100,66.0,71.8,68.8
20160526223000,150.0,155.4,45.4386,34,53.9,100,66.0,71.8,68.8
20160526224500,150.0,155.4,45.4386,34,53.9,100,66.0,71.8,68.8
20160526230000,150.0,155.4,45.4386,34,53.9,100,65.9,71.8,68.8
20160526231500,150.0,155.4,45.4386,34,53.9,100,65.9,71.8,68.8
20160526233000,150.0,155.4,45.4386,34,53.9,100,65.9,71.8,68.8
20160526234500,150.0,155.4,45.4386,34,53.9,100,65.8,71.8,68.8
20160527000000,150.0,155.4,45.4386,34,53.9,100,65.8,71.8,68.8
20160527001500,150.0,157.2,45.9649,34,53.9,100,65.8,71.8,68.8
20160527003000,150.0,157.2,45.9649,34,53.9,100,65.7,71.8,68.8
20160527004500,150.0,157.2,45.9649,34,53.9,100,65.7,71.8,68.8
20160527010000,150.0,157.2,45.9649,34,53.9,100,65.7,71.8,68.8
20160527011500,150.0,155.4,45.4386,34,53.9,100,65.7,71.8,68.8
20160527013000,150.0,155.4,45.4386,34,53.9,100,65.6,71.8,68.8
20160527014500,150.0,155.4,45.4386,34,53.9,100,65.6,71.8,68.8
20160527020000,150.0,155.4,45.4386,34,53.9,100,65.6,71.8,68.8
20160527021500,150.0,155.4,45.4386,34,53.9,100,65.5,71.8,68.8
20160527023000,150.0,157.2,45.9649,34,53.9,100,65.5,71.8,68.8
20160527024500,150.0,157.2,45.9649,34,53.9,100,65.4,71.8,68.8
20160527030000,150.0,157.2,45.9649,34,53.9,100,65.3,71.7,68.7
20160527031500,150.0,157.2,45.9649,34,53.9,100,65.3,71.8,68.8
20160527033000,150.0,157.2,45.9649,34,53.9,100,65.3,71.8,68.8
20160527034500,150.0,159.0,46.4912,34,53.9,100,65.3,71.8,68.8
20160527040000,150.0,156.6,45.7895,34,53.9,100,65.3,71.8,68.8
20160527041500,150.0,159.0,46.4912,34,53.9,100,65.3,71.8,68.8
20160527043000,150.0,157.2,45.9649,34,53.9,100,65.2,71.8,68.8
20160527044500,150.0,157.2,45.9649,34,53.9,100,65.2,71.8,68.8
20160527050000,150.0,157.2,45.9649,34,53.9,100,65.1,71.8,68.8
20160527051500,150.0,159.0,46.4912,34,53.9,100,65.1,71.8,68.8
20160527053000,150.0,159.0,46.4912,34,53.9,100,65.1,71.8,68.8
20160527054500,150.0,159.0,46.4912,34,53.9,100,65.0,71.8,68.8
20160527060000,150.0,159.0,46.4912,34,53.9,100,65.0,71.8,68.8
20160527061500,150.0,159.0,46.4912,34,53.9,100,65.0,71.8,68.8
20160527063000,150.0,159.0,46.4912,34,53.9,100,65.0,71.8,68.8
20160527064500,150.0,159.0,46.4912,34,53.9,100,65.0,71.8,68.8
20160527070000,150.0,159.0,46.4912,34,53.9,100,65.0,71.7,68.7
20160527071500,150.0,159.0,46.4912,34,53.9,100,65.1,71.5,68.5
20160527073000,150.0,157.2,45.9649,34,65.3,100,65.6,71.4,68.4
20160527074500,150.0,159.0,46.4912,34,73.2,100,66.4,71.4,68.4
20160527080000,150.0,159.0,46.4912,34,77.2,100,66.7,70.6,67.6
20160527081500,150.0,156.6,45.7895,34,78.1,100,66.8,72.7,69.7
20160527083000,150.0,156.6,45.7895,34,79.4,100,66.8,72.8,69.8
20160527084500,150.0,156.6,45.7895,34,80.2,100,67.2,72.8,69.8
20160527090000,150.0,156.6,45.7895,34,78.8,100,67.4,72.3,69.3
20160527091500,150.0,156.6,45.7895,34,78.8,100,67.6,71.8,68.8
20160527093000,150.0,154.2,45.0877,34,79.7,100,67.7,71.8,68.8
20160527094500,150.0,154.2,45.0877,34,79.7,100,67.6,71.9,68.9
20160527100000,150.0,154.2,45.0877,34,81.1,100,67.8,71.8,68.8
20160527101500,150.0,154.2,45.0877,34,79.6,100,67.8,72.1,69.1
20160527103000,150.0,154.2,45.0877,34,82.5,100,68.1,71.9,68.9
20160527104500,150.0,154.2,45.0877,34,82.5,100,68.1,71.9,68.9
20160527110000,150.0,154.2,45.0877,34,81.1,100,68.3,71.8,68.8
20160527111500,150.0,154.2,45.0877,34,79.7,100,68.2,71.8,68.8
20160527113000,150.0,156.6,45.7895,34,80.7,100,68.2,71.8,68.8
20160527114500,150.0,156.6,45.7895,34,83.1,100,68.3,71.8,68.8
20160527120000,150.0,156.6,45.7895,34,79.6,100,68.6,71.8,68.8
20160527121500,150.0,156.6,45.7895,34,81.1,100,68.5,71.8,68.8
20160527123000,150.0,156.6,45.7895,34,82.0,100,68.4,71.8,68.8
20160527124500,150.0,156.6,45.7895,34,57.2,100,69.1,72.2,69.2
20160527130000,150.0,154.2,45.0877,34,54.7,100,69.1,72.2,69.2
20160527131500,150.0,154.2,45.0877,34,54.1,100,69.1,72.2,69.2
20160527133000,150.0,154.2,45.0877,34,54.1,100,69.2,72.2,69.2
20160527134500,150.0,154.2,45.0877,34,54.1,100,69.1,72.3,69.3
20160527140000,150.0,154.2,45.0877,34,54.1,100,69.2,72.6,69.6
20160527141500,150.0,154.2,45.0877,34,55.6,100,69.3,72.7,69.7
20160527143000,150.0,154.2,45.0877,34,80.6,100,69.2,72.7,69.7
20160527144500,150.0,154.2,45.0877,34,80.6,100,68.8,72.7,69.7
20160527150000,150.0,154.2,45.0877,34,83.1,100,68.8,72.7,69.7
20160527151500,150.0,156.6,45.7895,34,80.2,100,68.9,72.7,69.7
20160527153000,150.0,156.6,45.7895,34,83.8,100,69.1,72.7,69.7
20160527154500,150.0,156.6,45.7895,34,79.7,100,69.2,72.7,69.7
20160527160000,150.0,156.6,45.7895,34,81.6,100,69.2,72.7,69.7
20160527161500,150.0,156.6,45.7895,34,82.5,100,69.2,72.7,69.7
20160527163000,150.0,159.0,46.4912,34,81.1,100,69.3,72.7,69.7
20160527164500,150.0,156.6,45.7895,34,83.5,100,69.2,72.7,69.7
20160527170000,150.0,156.6,45.7895,34,79.7,100,69.2,72.7,69.7
20160527171500,150.0,159.0,46.4912,34,82.2,100,69.3,72.7,69.7
20160527173000,150.0,157.2,45.9649,34,83.5,100,69.2,72.7,69.7
20160527174500,150.0,159.0,46.4912,34,82.5,100,69.2,72.7,69.7
20160527180000,150.0,157.2,45.9649,34,80.2,100,69.2,72.7,69.7
20160527181500,150.0,157.2,45.9649,34,81.4,100,69.3,72.7,69.7
20160527183000,150.0,159.0,46.4912,34,83.7,100,69.3,72.7,69.7
20160527184500,150.0,159.0,46.4912,34,81.4,100,69.3,72.7,69.7
20160527190000,150.0,159.0,46.4912,34,80.2,100,69.4,72.7,69.7
20160527191500,150.0,159.0,46.4912,34,82.6,100,69.4,72.7,69.7
20160527193000,150.0,159.0,46.4912,34,81.1,100,69.3,72.7,69.7
20160527194500,150.0,157.2,45.9649,34,80.2,100,69.4,72.7,69.7
20160527200000,150.0,159.0,46.4912,34,82.1,100,69.4,72.7,69.7
20160527201500,150.0,157.2,45.9649,34,83.7,100,69.3,72.7,69.7
20160527203000,150.0,159.0,46.4912,34,80.1,100,69.3,72.7,69.7
20160527204500,150.0,157.2,45.9649,34,81.1,100,69.4,72.7,69.7
20160527210000,150.0,157.2,45.9649,34,83.1,100,69.3,72.7,69.7
20160527211500,150.0,157.2,45.9649,34,82.0,100,69.4,72.7,69.7
20160527213000,150.0,159.0,46.4912,34,81.0,100,69.3,72.7,69.7
20160527214500,150.0,159.0,46.4912,34,81.0,100,69.4,72.7,69.7
20160527220000,150.0,157.2,45.9649,34,81.0,100,69.4,72.7,69.7
20160527221500,150.0,157.2,45.9649,34,81.0,100,69.4,72.7,69.7
20160527223000,150.0,157.2,45.9649,34,79.7,100,69.3,72.7,69.7
20160527224500,150.0,157.2,45.9649,34,79.7,100,69.3,72.7,69.7
20160527230000,150.0,157.2,45.9649,34,80.7,100,69.3,72.7,69.7
20160527231500,150.0,157.2,45.9649,34,80.7,100,69.3,72.7,69.7
20160527233000,150.0,157.2,45.9649,34,81.6,100,69.3,72.7,69.7
20160527234500,150.0,157.2,45.9649,34,81.6,100,69.4,72.7,69.7
20160528000000,150.0,157.2,45.9649,34,82.6,100,69.4,72.7,69.7
20160528001500,150.0,155.4,45.4386,34,82.6,100,69.4,72.7,69.7
20160528003000,150.0,155.4,45.4386,34,82.6,100,69.4,72.7,69.7
20160528004500,150.0,157.2,45.9649,34,82.6,100,69.4,72.7,69.7
20160528010000,150.0,155.4,45.4386,34,82.6,100,69.3,72.7,69.7
20160528011500,150.0,145.2,42.4561,13,83.8,100,69.2,72.7,69.7
20160528013000,150.0,154.2,45.0877,34,58.0,100,69.6,72.7,69.7
20160528014500,150.0,154.2,45.0877,34,54.7,100,68.9,72.7,69.7
20160528020000,150.0,150.6,44.0351,34,62.8,100,69.0,72.7,69.7
20160528021500,150.0,150.6,44.0351,34,72.0,100,69.4,72.7,69.7
20160528023000,150.0,150.6,44.0351,34,85.5,100,69.1,72.7,69.7
20160528024500,150.0,150.6,44.0351,34,82.7,100,69.0,72.7,69.7
20160528030000,150.0,150.6,44.0351,34,83.7,100,69.1,72.7,69.7
20160528031500,150.0,150.6,44.0351,34,84.9,100,69.1,72.7,69.7
20160528033000,150.0,150.6,44.0351,34,84.9,100,69.2,72.7,69.7
20160528034500,150.0,150.6,44.0351,34,84.9,100,69.2,72.7,69.7
20160528040000,150.0,150.6,44.0351,34,84.9,100,69.2,72.7,69.7
20160528041500,150.0,153.0,44.7368,34,84.9,100,69.2,72.7,69.7
20160528043000,150.0,151.2,44.2105,34,84.9,100,69.2,72.7,69.7
20160528044500,150.0,151.2,44.2105,34,84.9,100,69.2,72.7,69.7
20160528050000,150.0,151.2,44.2105,34,84.9,100,69.2,72.7,69.7
20160528051500,150.0,151.2,44.2105,34,84.9,100,69.2,72.7,69.7
20160528053000,150.0,151.2,44.2105,34,84.9,100,69.2,72.7,69.7
20160528054500,150.0,151.2,44.2105,34,84.9,100,69.2,72.7,69.7
20160528060000,150.0,151.2,44.2105,34,86.2,100,69.2,72.7,69.7
20160528061500,150.0,151.2,44.2105,34,86.2,100,69.2,72.7,69.7
20160528063000,150.0,153.0,44.7368,34,84.8,100,69.2,72.7,69.7
20160528064500,150.0,150.6,44.0351,34,83.7,100,69.2,72.7,69.7
20160528070000,150.0,150.6,44.0351,34,83.7,100,69.2,72.7,69.7
20160528071500,150.0,150.6,44.0351,34,82.3,100,69.2,72.7,69.7
20160528073000,150.0,150.6,44.0351,34,82.3,100,69.2,72.7,69.7
20160528074500,150.0,150.6,44.0351,34,82.3,100,69.2,72.7,69.7
20160528080000,150.0,150.6,44.0351,34,82.3,100,69.2,72.7,69.7
20160528081500,150.0,150.6,44.0351,34,82.3,100,69.5,72.7,69.7
20160528083000,150.0,150.6,44.0351,34,83.4,100,69.3,72.7,69.7
20160528084500,150.0,153.0,44.7368,34,84.4,100,69.3,72.7,69.7
20160528090000,150.0,149.4,43.6842,34,86.2,100,69.3,72.7,69.7
20160528091500,150.0,151.2,44.2105,34,83.7,100,69.3,72.7,69.7
20160528093000,150.0,151.2,44.2105,34,81.6,100,69.3,72.7,69.7
20160528094500,150.0,153.0,44.7368,34,81.6,100,69.3,72.7,69.7
20160528100000,150.0,153.0,44.7368,34,83.8,100,69.4,72.7,69.7
20160528101500,150.0,151.2,44.2105,34,85.0,100,69.4,72.7,69.7
20160528103000,150.0,151.2,44.2105,34,86.2,100,69.6,72.7,69.7
20160528104500,150.0,154.2,45.0877,34,86.2,100,69.6,72.7,69.7
20160528110000,150.0,154.2,45.0877,34,81.2,100,69.5,72.7,69.7
20160528111500,150.0,154.2,45.0877,34,82.1,100,69.5,72.7,69.7
20160528113000,150.0,154.2,45.0877,34,84.4,100,69.6,72.7,69.7
20160528114500,150.0,154.2,45.0877,34,84.4,100,69.6,72.7,69.7
