PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528120000,150.0,154.2,45.0877,34,81.6,100,69.6,72.7,69.7
20160528121500,150.0,151.2,44.2105,34,82.6,100,69.7,72.7,69.7
20160528123000,150.0,151.2,44.2105,34,84.7,100,69.7,72.7,69.7
20160528124500,150.0,151.2,44.2105,34,81.6,100,69.8,72.7,69.7
20160528130000,150.0,151.2,44.2105,34,84.4,100,69.8,72.7,69.7
20160528131500,150.0,154.2,45.0877,34,84.4,100,69.8,72.7,69.7
20160528133000,150.0,154.2,45.0877,34,81.6,100,69.9,72.7,69.7
20160528134500,150.0,154.2,45.0877,34,56.3,0,70.3,72.7,69.7
20160528140000,150.0,154.2,45.0877,34,55.2,0,70.2,72.7,69.7
20160528141500,150.0,151.2,44.2105,34,55.2,0,70.2,72.7,69.7
20160528143000,150.0,151.2,44.2105,34,55.2,0,70.2,72.7,69.7
20160528144500,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160528150000,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160528151500,150.0,149.4,43.6842,34,54.3,0,69.6,72.7,69.7
20160528153000,150.0,149.4,43.6842,34,54.3,0,69.6,72.7,69.7
20160528154500,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160528160000,150.0,151.2,44.2105,34,54.3,0,69.5,72.7,69.7
20160528161500,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160528163000,150.0,153.0,44.7368,34,54.3,0,69.6,72.7,69.7
20160528164500,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160528170000,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160528171500,150.0,151.2,44.2105,34,54.3,0,69.5,72.7,69.7
20160528173000,150.0,151.2,44.2105,34,54.3,100,69.3,72.7,69.7
20160528174500,150.0,153.0,44.7368,34,54.3,100,69.4,72.7,69.7
20160528180000,150.0,151.2,44.2105,34,54.3,100,69.7,72.7,69.7
20160528181500,150.0,151.2,44.2105,34,54.3,100,69.8,72.7,69.7
20160528183000,150.0,151.2,44.2105,34,54.3,100,69.9,72.7,69.7
20160528184500,150.0,151.2,44.2105,34,54.3,0,69.9,72.7,69.7
20160528190000,150.0,153.0,44.7368,34,54.3,0,70.0,72.7,69.7
20160528191500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160528193000,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160528194500,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160528200000,150.0,153.0,44.7368,34,54.3,0,70.1,72.7,69.7
20160528201500,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160528203000,150.0,154.2,45.0877,34,54.3,0,70.0,72.7,69.7
20160528204500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160528210000,150.0,153.0,44.7368,34,54.3,0,70.0,72.7,69.7
20160528211500,150.0,150.6,44.0351,34,54.3,0,70.0,72.7,69.7
20160528213000,150.0,150.6,44.0351,34,54.3,0,70.0,72.7,69.7
20160528214500,150.0,150.6,44.0351,34,54.3,0,70.0,72.7,69.7
20160528220000,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160528221500,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160528223000,150.0,150.6,44.0351,34,54.3,0,70.0,72.7,69.7
20160528224500,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160528230000,150.0,150.6,44.0351,34,54.3,0,70.0,72.7,69.7
20160528231500,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160528233000,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160528234500,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160529000000,150.0,150.6,44.0351,34,54.3,0,69.8,72.7,69.7
20160529001500,150.0,150.6,44.0351,34,54.3,0,69.8,72.7,69.7
20160529003000,150.0,150.6,44.0351,34,54.3,0,69.7,72.7,69.7
20160529004500,150.0,153.0,44.7368,34,54.3,0,69.8,72.7,69.7
20160529010000,150.0,149.4,43.6842,34,54.3,0,69.7,72.7,69.7
20160529011500,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160529013000,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160529014500,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160529020000,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160529021500,150.0,153.0,44.7368,34,54.3,0,69.7,72.7,69.7
20160529023000,150.0,149.4,43.6842,34,54.3,0,69.7,72.7,69.7
20160529024500,150.0,151.2,44.2105,34,54.3,0,69.7,72.7,69.7
20160529030000,150.0,151.2,44.2105,34,54.3,0,69.7,72.7,69.7
20160529031500,150.0,151.2,44.2105,34,54.3,0,69.7,72.7,69.7
20160529033000,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160529034500,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160529040000,150.0,153.0,44.7368,34,54.3,0,69.6,72.7,69.7
20160529041500,150.0,151.2,44.2105,34,54.3,0,69.6,72.7,69.7
20160529043000,150.0,151.2,44.2105,34,54.3,0,69.5,72.7,69.7
20160529044500,150.0,153.0,44.7368,34,54.3,0,69.5,72.7,69.7
20160529050000,150.0,151.2,44.2105,34,54.3,100,69.4,72.7,69.7
20160529051500,150.0,151.2,44.2105,34,54.3,100,69.5,72.7,69.7
20160529053000,150.0,149.4,43.6842,34,54.3,100,69.4,72.7,69.7
20160529054500,150.0,151.2,44.2105,34,54.3,100,69.4,72.7,69.7
20160529060000,150.0,154.2,45.0877,34,54.3,100,69.3,72.7,69.7
20160529061500,150.0,151.2,44.2105,34,54.3,100,69.4,72.7,69.7
20160529063000,150.0,151.2,44.2105,34,54.3,100,69.3,72.7,69.7
20160529064500,150.0,151.2,44.2105,34,54.3,100,69.4,72.7,69.7
20160529070000,150.0,151.2,44.2105,34,54.3,100,69.4,72.7,69.7
20160529071500,150.0,153.0,44.7368,34,54.3,100,69.4,72.7,69.7
20160529073000,150.0,150.6,44.0351,34,54.3,100,69.4,72.7,69.7
20160529074500,150.0,150.6,44.0351,34,54.3,100,69.4,72.7,69.7
20160529080000,150.0,150.6,44.0351,34,54.3,100,69.5,72.7,69.7
20160529081500,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529083000,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529084500,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529090000,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529091500,150.0,150.6,44.0351,34,54.3,100,69.4,72.7,69.7
20160529093000,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529094500,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529100000,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160529101500,150.0,150.6,44.0351,34,54.3,100,69.7,72.7,69.7
20160529103000,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529104500,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529110000,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529111500,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529113000,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529114500,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529120000,150.0,150.6,44.0351,34,54.3,100,69.8,72.7,69.7
20160529121500,150.0,150.6,44.0351,34,54.3,100,69.9,72.7,69.7
20160529123000,150.0,150.6,44.0351,34,54.3,100,70.0,72.7,69.7
20160529124500,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160529130000,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160529131500,150.0,150.6,44.0351,34,54.3,0,69.9,72.7,69.7
20160529133000,150.0,153.0,44.7368,34,54.3,0,69.9,72.7,69.7
20160529134500,150.0,151.2,44.2105,34,54.3,0,69.9,72.7,69.7
20160529140000,150.0,153.0,44.7368,34,54.3,0,70.0,72.7,69.7
20160529141500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160529143000,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160529144500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160529150000,150.0,153.0,44.7368,34,54.3,0,70.1,72.7,69.7
20160529151500,150.0,153.0,44.7368,34,54.3,0,69.7,72.7,69.7
20160529153000,150.0,153.0,44.7368,34,54.3,100,69.4,72.7,69.7
20160529154500,150.0,153.0,44.7368,34,54.3,100,69.3,72.7,69.7
20160529160000,150.0,151.2,44.2105,34,54.3,100,69.2,72.7,69.7
20160529161500,150.0,153.0,44.7368,34,54.3,100,69.3,72.7,69.7
20160529163000,150.0,153.0,44.7368,34,54.3,100,69.7,72.7,69.7
20160529164500,150.0,153.0,44.7368,34,54.3,100,69.8,72.7,69.7
20160529170000,150.0,153.0,44.7368,34,54.3,100,69.9,72.7,69.7
20160529171500,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160529173000,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160529174500,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160529180000,150.0,151.2,44.2105,34,54.3,0,70.3,72.7,69.7
20160529181500,150.0,153.0,44.7368,34,54.3,0,70.3,72.7,69.7
20160529183000,150.0,153.0,44.7368,34,54.3,0,70.4,72.7,69.7
20160529184500,150.0,153.0,44.7368,34,54.3,0,70.1,72.7,69.7
20160529190000,150.0,151.2,44.2105,34,54.3,0,69.9,72.7,69.7
20160529191500,150.0,153.0,44.7368,34,54.3,0,69.8,72.7,69.7
20160529193000,150.0,153.0,44.7368,34,54.3,0,69.8,72.7,69.7
20160529194500,150.0,153.0,44.7368,34,54.3,0,69.8,72.7,69.7
20160529200000,150.0,153.0,44.7368,34,54.3,0,69.7,72.7,69.7
20160529201500,150.0,153.0,44.7368,34,54.3,0,69.7,72.7,69.7
20160529203000,150.0,151.2,44.2105,34,54.3,0,69.7,72.7,69.7
20160529204500,150.0,153.0,44.7368,34,54.3,0,69.6,72.7,69.7
20160529210000,150.0,153.0,44.7368,34,54.3,0,69.7,72.7,69.7
20160529211500,150.0,151.2,44.2105,34,54.3,0,69.5,72.7,69.7
20160529213000,150.0,151.2,44.2105,34,54.3,0,69.5,72.7,69.7
20160529214500,150.0,151.2,44.2105,34,54.3,0,69.7,72.7,69.7
20160529220000,150.0,151.2,44.2105,34,54.3,0,69.9,72.7,69.7
20160529221500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160529223000,150.0,153.0,44.7368,34,54.3,0,70.0,72.7,69.7
20160529224500,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160529230000,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160529231500,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160529233000,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160529234500,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160530000000,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160530001500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530003000,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530004500,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160530010000,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530011500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530013000,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530014500,150.0,149.4,43.6842,34,54.3,0,70.0,72.7,69.7
20160530020000,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530021500,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530023000,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530024500,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530030000,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530031500,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530033000,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530034500,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160530040000,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160530041500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160530043000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160530044500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160530050000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160530051500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160530053000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160530054500,150.0,149.4,43.6842,34,54.3,0,69.7,72.7,69.7
20160530060000,150.0,149.4,43.6842,34,54.3,0,69.7,72.7,69.7
20160530061500,150.0,151.2,44.2105,34,54.3,0,69.7,72.7,69.7
20160530063000,150.0,151.2,44.2105,34,55.1,0,69.6,72.7,69.7
20160530064500,150.0,151.2,44.2105,34,53.9,100,69.3,72.7,69.7
20160530070000,150.0,151.2,44.2105,34,53.9,100,69.0,72.7,69.7
20160530071500,150.0,151.2,44.2105,34,63.2,100,68.9,72.7,69.7
20160530073000,150.0,151.2,44.2105,34,63.2,100,68.8,72.7,69.7
20160530074500,150.0,151.2,44.2105,34,65.8,100,68.8,72.7,69.7
20160530080000,150.0,151.2,44.2105,34,62.8,100,68.6,72.7,69.7
20160530081500,150.0,151.2,44.2105,34,60.8,100,68.5,72.7,69.7
20160530083000,150.0,151.2,44.2105,34,70.7,100,68.6,72.7,69.7
20160530084500,150.0,151.2,44.2105,34,65.3,100,68.6,72.7,69.7
20160530090000,150.0,151.2,44.2105,34,77.2,100,68.6,72.7,69.7
20160530091500,150.0,151.2,44.2105,34,82.1,100,68.7,72.7,69.7
20160530093000,150.0,151.2,44.2105,34,83.2,100,68.9,72.7,69.7
20160530094500,150.0,151.2,44.2105,34,86.8,100,69.1,72.7,69.7
20160530100000,150.0,151.2,44.2105,34,83.0,100,69.3,72.7,69.7
20160530101500,150.0,153.0,44.7368,34,82.1,100,69.3,72.7,69.7
20160530103000,150.0,151.2,44.2105,34,83.2,100,69.4,72.7,69.7
20160530104500,150.0,153.0,44.7368,34,86.9,100,69.4,72.7,69.7
20160530110000,150.0,153.0,44.7368,34,83.7,100,69.4,72.7,69.7
20160530111500,150.0,153.0,44.7368,34,83.7,100,69.6,72.7,69.7
20160530113000,150.0,153.0,44.7368,34,81.6,100,69.6,72.7,69.7
20160530114500,150.0,153.0,44.7368,34,86.9,100,69.6,72.7,69.7
20160530120000,150.0,153.0,44.7368,34,86.0,100,69.7,72.7,69.7
20160530121500,150.0,155.4,45.4386,34,83.3,100,69.8,72.7,69.7
20160530123000,150.0,153.0,44.7368,34,86.2,100,69.8,72.7,69.7
20160530124500,150.0,153.0,44.7368,34,89.0,100,69.8,72.7,69.7
20160530130000,150.0,153.0,44.7368,34,86.7,100,69.8,72.7,69.7
20160530131500,150.0,153.0,44.7368,34,70.9,0,70.2,72.7,69.7
20160530133000,150.0,153.0,44.7368,34,55.2,0,70.2,72.7,69.7
20160530134500,150.0,150.6,44.0351,34,54.3,0,69.8,72.7,69.7
20160530140000,150.0,150.6,44.0351,34,54.3,0,69.7,72.7,69.7
20160530141500,150.0,150.6,44.0351,34,54.3,0,69.7,72.7,69.7
20160530143000,150.0,150.6,44.0351,34,54.3,0,69.6,72.7,69.7
20160530144500,150.0,150.6,44.0351,34,54.3,0,69.6,72.7,69.7
20160530150000,150.0,150.6,44.0351,34,54.3,0,69.6,72.7,69.7
20160530151500,150.0,150.6,44.0351,34,54.3,100,69.4,72.7,69.7
20160530153000,150.0,150.6,44.0351,34,54.3,0,69.5,72.7,69.7
20160530154500,150.0,150.6,44.0351,34,54.3,0,69.5,72.7,69.7
20160530160000,150.0,150.6,44.0351,34,54.3,0,69.5,72.7,69.7
20160530161500,150.0,150.6,44.0351,34,54.3,0,69.5,72.7,69.7
20160530163000,150.0,150.6,44.0351,34,54.3,100,69.3,72.7,69.7
20160530164500,150.0,150.6,44.0351,34,54.3,100,69.5,72.7,69.7
20160530170000,150.0,150.6,44.0351,34,54.3,100,69.7,72.7,69.7
20160530171500,150.0,150.6,44.0351,34,54.3,100,69.9,72.7,69.7
20160530173000,150.0,153.0,44.7368,34,54.3,0,69.9,72.7,69.7
20160530174500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530180000,150.0,151.2,44.2105,34,54.3,0,70.1,72.7,69.7
20160530181500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530183000,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530184500,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530190000,150.0,149.4,43.6842,34,54.3,0,70.2,72.7,69.7
20160530191500,150.0,153.0,44.7368,34,54.3,0,70.2,72.7,69.7
20160530193000,150.0,151.2,44.2105,34,54.3,0,70.3,72.7,69.7
20160530194500,150.0,151.2,44.2105,34,54.3,0,70.3,72.7,69.7
20160530200000,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530201500,150.0,151.2,44.2105,34,54.3,0,70.3,72.7,69.7
20160530203000,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530204500,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530210000,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530211500,150.0,151.2,44.2105,34,54.3,0,70.2,72.7,69.7
20160530213000,150.0,149.4,43.6842,34,54.3,0,70.2,72.7,69.7
20160530214500,150.0,153.0,44.7368,34,54.3,0,70.2,72.7,69.7
20160530220000,150.0,149.4,43.6842,34,54.3,0,70.1,72.7,69.7
20160530221500,150.0,149.4,43.6842,34,54.3,0,70.2,72.7,69.7
20160530223000,150.0,149.4,43.6842,34,54.3,0,70.1,72.7,69.7
20160530224500,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530230000,150.0,151.2,44.2105,34,54.3,0,70.0,72.7,69.7
20160530231500,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160530233000,150.0,149.4,43.6842,34,54.3,0,70.0,72.7,69.7
20160530234500,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160531000000,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160531001500,150.0,149.4,43.6842,34,54.3,0,70.0,72.7,69.7
20160531003000,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160531004500,150.0,149.4,43.6842,34,54.3,0,69.9,72.7,69.7
20160531010000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531011500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531013000,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160531014500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531020000,150.0,149.4,43.6842,34,54.3,0,69.7,72.7,69.7
20160531021500,150.0,149.4,43.6842,34,54.3,0,69.7,72.7,69.7
20160531023000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531024500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531030000,150.0,147.6,43.1579,34,54.3,0,69.8,72.7,69.7
20160531031500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531033000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531034500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531040000,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531041500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531043000,150.0,151.2,44.2105,34,54.3,0,69.8,72.7,69.7
20160531044500,150.0,149.4,43.6842,34,54.3,0,69.8,72.7,69.7
20160531050000,150.0,147.6,43.1579,34,54.3,0,69.8,72.7,69.7
20160531051500,150.0,147.6,43.1579,34,54.3,0,69.8,72.7,69.7
20160531053000,150.0,150.6,44.0351,34,54.3,0,69.8,72.7,69.7
20160531054500,150.0,150.6,44.0351,34,54.3,0,69.7,72.7,69.7
20160531060000,150.0,150.6,44.0351,34,54.3,0,69.8,72.7,69.7
20160531061500,150.0,147.6,43.1579,34,54.3,0,69.7,72.7,69.7
20160531063000,150.0,150.6,44.0351,34,54.3,0,69.8,72.7,69.7
20160531064500,150.0,150.6,44.0351,34,54.3,0,70.0,72.7,69.7
20160531070000,150.0,150.6,44.0351,34,54.3,0,69.7,72.7,69.7
20160531071500,150.0,150.6,44.0351,34,54.3,0,69.5,72.7,69.7
20160531073000,150.0,150.6,44.0351,34,54.3,0,69.5,72.7,69.7
20160531074500,150.0,150.6,44.0351,34,54.3,0,69.6,72.7,69.7
20160531080000,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160531081500,150.0,150.6,44.0351,34,54.3,100,69.4,72.7,69.7
20160531083000,150.0,150.6,44.0351,34,54.3,100,69.6,72.7,69.7
20160531084500,150.0,154.2,45.0877,34,54.3,100,69.6,72.7,69.7
20160531090000,150.0,149.4,43.6842,34,55.5,100,69.7,72.7,69.7
20160531091500,150.0,149.4,43.6842,34,55.5,100,69.8,72.7,69.7
20160531093000,150.0,147.0,42.9825,34,55.5,100,69.8,72.7,69.7
20160531094500,150.0,145.2,42.4561,34,54.7,0,70.0,72.7,69.7
20160531100000,150.0,147.0,42.9825,34,54.7,0,69.8,72.7,69.7
20160531101500,150.0,147.0,42.9825,34,54.7,0,69.9,72.7,69.7
20160531103000,150.0,147.0,42.9825,34,54.7,0,70.2,72.7,69.7
20160531104500,150.0,149.4,43.6842,35,54.7,0,70.5,72.7,69.7
20160531110000,150.0,149.4,43.6842,35,55.5,0,70.3,72.7,69.7
20160531111500,150.0,149.4,43.6842,35,55.5,0,70.3,72.7,69.7
20160531113000,150.0,151.2,44.2105,35,55.5,0,70.3,72.7,69.7
20160531114500,150.0,149.4,43.6842,35,55.5,0,70.1,72.7,69.7
20160531120000,150.0,149.4,43.6842,35,55.5,0,70.1,72.7,69.7
20160531121500,150.0,149.4,43.6842,35,55.5,0,70.2,72.7,69.7
20160531123000,150.0,149.4,43.6842,35,55.5,0,70.2,72.7,69.7
20160531124500,150.0,149.4,43.6842,35,55.5,0,70.5,72.7,69.7
20160531130000,150.0,149.4,43.6842,35,55.5,0,70.4,72.7,69.7
20160531131500,150.0,149.4,43.6842,35,55.5,0,70.0,72.7,69.7
20160531133000,150.0,149.4,43.6842,35,55.5,0,70.1,72.7,69.7
20160531134500,150.0,149.4,43.6842,35,55.5,0,70.2,72.7,69.7
20160531140000,150.0,149.4,43.6842,35,55.5,0,70.4,72.7,69.7
20160531141500,150.0,149.4,43.6842,35,55.5,0,70.3,72.7,69.7
20160531143000,150.0,149.4,43.6842,35,55.5,0,70.0,72.7,69.7
20160531144500,150.0,151.2,44.2105,35,54.7,0,69.8,72.7,69.7
20160531150000,150.0,151.2,44.2105,35,54.7,0,69.8,72.7,69.7
20160531151500,150.0,151.2,44.2105,35,54.7,0,69.7,72.7,69.7
20160531153000,150.0,151.2,44.2105,35,54.7,0,69.7,72.7,69.7
20160531154500,150.0,149.4,43.6842,35,54.7,0,69.7,72.7,69.7
20160531160000,150.0,149.4,43.6842,35,54.7,0,69.7,72.7,69.7
20160531161500,150.0,153.0,44.7368,35,54.7,0,69.7,72.7,69.7
20160531163000,150.0,151.2,44.2105,35,55.5,0,69.7,72.7,69.7
20160531164500,150.0,154.2,45.0877,35,55.5,0,69.7,72.7,69.7
20160531170000,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531171500,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531173000,150.0,154.2,45.0877,35,55.5,0,69.9,72.7,69.7
20160531174500,150.0,154.2,45.0877,35,55.5,0,69.9,72.7,69.7
20160531180000,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531181500,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531183000,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531184500,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531190000,150.0,154.2,45.0877,35,55.5,0,69.9,72.7,69.7
20160531191500,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531193000,150.0,154.2,45.0877,35,55.5,0,69.8,72.7,69.7
20160531194500,150.0,154.2,45.0877,35,55.5,0,69.9,72.7,69.7
20160531200000,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160531201500,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160531203000,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160531204500,150.0,154.2,45.0877,35,55.5,0,70.3,72.7,69.7
20160531210000,150.0,154.2,45.0877,35,55.5,0,70.3,72.7,69.7
20160531211500,150.0,154.2,45.0877,35,55.5,0,70.3,72.7,69.7
20160531213000,150.0,154.2,45.0877,35,55.5,0,70.3,72.7,69.7
20160531214500,150.0,154.2,45.0877,35,55.5,0,70.3,72.7,69.7
20160531220000,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160531221500,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160531223000,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160531224500,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160531230000,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160531231500,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160531233000,150.0,153.0,44.7368,35,55.5,0,70.1,72.7,69.7
20160531234500,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160601000000,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160601001500,150.0,153.0,44.7368,35,55.5,0,70.0,72.7,69.7
20160601003000,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160601004500,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160601010000,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160601011500,150.0,145.2,42.4561,8,55.5,0,69.6,72.7,69.7
20160601013000,150.0,147.0,42.9825,34,55.5,0,69.7,72.7,69.7
20160601014500,150.0,147.0,42.9825,34,55.5,100,69.2,72.7,69.7
20160601020000,150.0,145.2,42.4561,34,55.5,100,69.1,72.7,69.7
20160601021500,150.0,145.2,42.4561,34,57.5,100,69.4,72.7,69.7
20160601023000,150.0,145.2,42.4561,34,63.6,100,69.7,72.7,69.7
20160601024500,150.0,147.0,42.9825,34,63.6,100,69.9,72.7,69.7
20160601030000,150.0,147.0,42.9825,34,58.0,100,69.9,72.7,69.7
20160601031500,150.0,144.0,42.1053,34,56.0,100,69.9,72.7,69.7
20160601033000,150.0,144.0,42.1053,34,56.0,0,69.9,72.7,69.7
20160601034500,150.0,144.0,42.1053,34,56.0,0,70.0,72.7,69.7
20160601040000,150.0,147.0,42.9825,34,56.0,0,70.0,72.7,69.7
20160601041500,150.0,144.0,42.1053,34,56.0,0,70.0,72.7,69.7
20160601043000,150.0,144.0,42.1053,34,56.0,0,70.1,72.7,69.7
20160601044500,150.0,144.0,42.1053,34,56.0,0,70.1,72.7,69.7
20160601050000,150.0,144.0,42.1053,34,56.0,0,70.1,72.7,69.7
20160601051500,150.0,144.0,42.1053,34,56.0,0,70.1,72.7,69.7
20160601053000,150.0,144.0,42.1053,34,56.0,0,70.2,72.7,69.7
20160601054500,150.0,144.0,42.1053,34,56.0,0,70.1,72.7,69.7
20160601060000,150.0,144.0,42.1053,34,55.2,0,70.2,72.7,69.7
20160601061500,150.0,144.0,42.1053,34,55.2,0,70.2,72.7,69.7
20160601063000,150.0,144.0,42.1053,34,55.2,0,70.0,72.7,69.7
20160601064500,150.0,144.0,42.1053,34,55.2,0,69.8,72.7,69.7
20160601070000,150.0,144.0,42.1053,34,55.2,0,69.8,72.7,69.7
20160601071500,150.0,144.0,42.1053,34,55.2,0,69.8,72.7,69.7
20160601073000,150.0,144.0,42.1053,34,55.2,0,69.7,72.7,69.7
20160601074500,150.0,144.0,42.1053,34,55.2,0,69.7,72.7,69.7
20160601080000,150.0,144.0,42.1053,34,55.2,0,69.7,72.7,69.7
20160601081500,150.0,144.0,42.1053,34,55.2,0,69.8,72.7,69.7
20160601083000,150.0,144.0,42.1053,34,55.2,0,69.7,72.7,69.7
20160601084500,150.0,150.6,44.0351,35,55.2,0,69.8,72.7,69.7
20160601090000,150.0,150.6,44.0351,35,55.2,0,70.2,72.7,69.7
20160601091500,150.0,147.6,43.1579,35,55.2,0,69.9,72.7,69.7
20160601093000,150.0,149.4,43.6842,35,55.2,0,70.0,72.7,69.7
20160601094500,150.0,147.6,43.1579,35,55.2,0,69.9,72.7,69.7
20160601100000,150.0,149.4,43.6842,35,55.2,0,70.0,72.7,69.7
20160601101500,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160601103000,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160601104500,150.0,147.6,43.1579,35,55.2,0,69.6,72.7,69.7
20160601110000,150.0,149.4,43.6842,35,55.2,100,69.3,72.7,69.7
20160601111500,150.0,149.4,43.6842,35,55.2,100,69.2,72.7,69.7
20160601113000,150.0,149.4,43.6842,35,57.5,100,69.1,72.7,69.7
20160601114500,150.0,149.4,43.6842,35,58.8,100,69.0,72.7,69.7
20160601120000,150.0,149.4,43.6842,35,58.0,100,68.8,72.7,69.7
20160601121500,150.0,147.6,43.1579,35,57.2,100,68.7,72.7,69.7
20160601123000,150.0,149.4,43.6842,35,57.2,100,68.7,72.7,69.7
20160601124500,150.0,149.4,43.6842,35,57.2,100,68.4,72.7,69.7
20160601130000,150.0,149.4,43.6842,35,57.2,100,68.4,72.7,69.7
20160601131500,150.0,149.4,43.6842,35,57.2,100,68.2,72.7,69.7
20160601133000,150.0,151.2,44.2105,35,56.5,100,68.5,72.7,69.7
20160601134500,150.0,151.2,44.2105,35,56.5,100,68.4,72.7,69.7
20160601140000,150.0,149.4,43.6842,35,56.5,100,68.3,72.7,69.7
20160601141500,150.0,149.4,43.6842,35,59.1,100,68.3,72.7,69.7
20160601143000,150.0,149.4,43.6842,35,77.7,100,68.5,72.7,69.7
20160601144500,150.0,149.4,43.6842,35,84.3,100,68.9,72.7,69.7
20160601150000,150.0,151.2,44.2105,35,88.3,100,69.1,72.7,69.7
20160601151500,150.0,153.0,44.7368,35,88.3,100,69.3,72.7,69.7
20160601153000,150.0,153.0,44.7368,35,85.6,100,69.4,72.7,69.7
20160601154500,150.0,151.2,44.2105,35,89.8,100,69.7,72.7,69.7
20160601160000,150.0,154.2,45.0877,35,88.1,100,69.8,72.7,69.7
20160601161500,150.0,154.2,45.0877,35,88.1,100,69.9,72.7,69.7
20160601163000,150.0,156.6,45.7895,35,59.5,0,70.3,72.7,69.7
20160601164500,150.0,153.0,44.7368,35,56.4,0,70.4,72.7,69.7
20160601170000,150.0,153.0,44.7368,35,56.4,0,70.2,72.7,69.7
20160601171500,150.0,151.2,44.2105,35,55.6,0,70.0,72.7,69.7
20160601173000,150.0,151.2,44.2105,35,55.6,0,69.8,72.7,69.7
20160601174500,150.0,151.2,44.2105,35,55.6,0,69.8,72.7,69.7
20160601180000,150.0,151.2,44.2105,35,55.6,0,69.7,72.7,69.7
20160601181500,150.0,149.4,43.6842,35,55.6,0,69.6,72.7,69.7
20160601183000,150.0,149.4,43.6842,35,55.6,0,69.7,72.7,69.7
20160601184500,150.0,149.4,43.6842,35,55.6,0,69.7,72.7,69.7
20160601190000,150.0,149.4,43.6842,35,55.6,0,69.7,72.7,69.7
20160601191500,150.0,149.4,43.6842,35,55.6,0,69.6,72.7,69.7
20160601193000,150.0,149.4,43.6842,35,55.6,100,69.4,72.7,69.7
20160601194500,150.0,147.6,43.1579,35,55.6,100,69.4,72.7,69.7
20160601200000,150.0,147.6,43.1579,35,55.6,100,69.7,72.7,69.7
20160601201500,150.0,149.4,43.6842,35,55.6,100,69.8,72.7,69.7
20160601203000,150.0,149.4,43.6842,35,55.6,100,69.7,72.7,69.7
20160601204500,150.0,147.6,43.1579,35,55.6,100,69.8,72.7,69.7
20160601210000,150.0,149.4,43.6842,35,55.6,100,69.8,72.7,69.7
20160601211500,150.0,147.6,43.1579,35,55.6,100,69.8,72.7,69.7
20160601213000,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160601214500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160601220000,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160601221500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160601223000,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160601224500,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160601230000,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160601231500,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160601233000,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160601234500,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602000000,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602001500,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602003000,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160602004500,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602010000,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602011500,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602013000,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602014500,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602020000,150.0,149.4,43.6842,35,55.6,0,70.2,72.7,69.7
20160602021500,150.0,149.4,43.6842,35,55.6,0,70.2,72.7,69.7
20160602023000,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602024500,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602030000,150.0,149.4,43.6842,35,55.6,0,70.2,72.7,69.7
20160602031500,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602033000,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602034500,150.0,147.6,43.1579,35,55.6,0,70.2,72.7,69.7
20160602040000,150.0,150.6,44.0351,35,55.6,0,70.2,72.7,69.7
20160602041500,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160602043000,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160602044500,150.0,147.6,43.1579,35,55.6,0,70.1,72.7,69.7
20160602050000,150.0,147.6,43.1579,35,55.6,0,70.1,72.7,69.7
20160602051500,150.0,149.4,43.6842,35,55.6,0,70.1,72.7,69.7
20160602053000,150.0,149.4,43.6842,35,55.6,0,70.1,72.7,69.7
20160602054500,150.0,149.4,43.6842,35,55.6,0,70.1,72.7,69.7
20160602060000,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160602061500,150.0,149.4,43.6842,35,55.6,0,70.0,72.7,69.7
20160602063000,150.0,147.6,43.1579,35,55.6,0,69.8,72.7,69.7
20160602064500,150.0,147.6,43.1579,35,55.6,0,69.8,72.7,69.7
20160602070000,150.0,149.4,43.6842,35,55.6,0,69.7,72.7,69.7
20160602071500,150.0,147.6,43.1579,35,55.6,0,69.9,72.7,69.7
20160602073000,150.0,147.6,43.1579,35,55.6,0,69.6,72.7,69.7
20160602074500,150.0,147.6,43.1579,35,55.6,0,69.8,72.7,69.7
20160602080000,150.0,147.6,43.1579,35,55.6,0,69.9,72.7,69.7
20160602081500,150.0,147.6,43.1579,35,55.6,0,69.7,72.7,69.7
20160602083000,150.0,147.6,43.1579,35,55.6,0,69.7,72.7,69.7
20160602084500,150.0,149.4,43.6842,35,55.6,0,69.7,72.7,69.7
20160602090000,150.0,147.0,42.9825,35,55.6,0,70.0,72.7,69.7
20160602091500,150.0,147.0,42.9825,35,55.6,0,70.1,72.7,69.7
20160602093000,150.0,149.4,43.6842,35,54.7,0,70.1,72.7,69.7
20160602094500,150.0,147.0,42.9825,35,54.7,0,70.3,72.7,69.7
20160602100000,150.0,147.0,42.9825,35,54.7,0,70.1,72.7,69.7
20160602101500,150.0,149.4,43.6842,35,55.5,0,70.0,72.7,69.7
20160602103000,150.0,147.0,42.9825,35,55.5,0,70.1,72.7,69.7
20160602104500,150.0,149.4,43.6842,35,55.5,0,70.2,72.7,69.7
20160602110000,150.0,147.6,43.1579,35,55.5,0,70.2,72.7,69.7
20160602111500,150.0,147.6,43.1579,35,55.5,0,70.4,72.7,69.7
20160602113000,150.0,147.6,43.1579,35,55.5,0,70.3,72.7,69.7
20160602114500,150.0,147.6,43.1579,35,55.5,0,70.2,72.7,69.7
20160602120000,150.0,147.6,43.1579,35,54.9,0,70.1,72.7,69.7
20160602121500,150.0,147.6,43.1579,35,54.9,0,70.2,72.7,69.7
20160602123000,150.0,147.6,43.1579,35,54.9,0,70.1,72.7,69.7
20160602124500,150.0,147.6,43.1579,35,54.9,0,70.2,72.7,69.7
20160602130000,150.0,147.6,43.1579,35,55.5,0,70.2,72.7,69.7
20160602131500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160602133000,150.0,147.6,43.1579,35,55.5,0,69.8,72.7,69.7
20160602134500,150.0,147.6,43.1579,35,55.5,0,69.7,72.7,69.7
20160602140000,150.0,147.6,43.1579,35,55.5,0,69.7,72.7,69.7
20160602141500,150.0,147.6,43.1579,35,55.5,0,69.7,72.7,69.7
20160602143000,150.0,147.6,43.1579,35,55.5,0,69.8,72.7,69.7
20160602144500,150.0,147.6,43.1579,35,55.5,0,70.0,72.7,69.7
20160602150000,150.0,147.6,43.1579,35,55.5,0,70.0,72.7,69.7
20160602151500,150.0,149.4,43.6842,35,55.5,0,69.9,72.7,69.7
20160602153000,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160602154500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160602160000,150.0,149.4,43.6842,35,55.5,0,69.7,72.7,69.7
20160602161500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160602163000,150.0,149.4,43.6842,35,55.5,0,69.7,72.7,69.7
20160602164500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160602170000,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160602171500,150.0,151.2,44.2105,35,55.5,0,69.7,72.7,69.7
20160602173000,150.0,151.2,44.2105,35,55.5,0,69.8,72.7,69.7
20160602174500,150.0,153.0,44.7368,35,55.5,0,69.7,72.7,69.7
20160602180000,150.0,153.0,44.7368,35,55.5,0,69.7,72.7,69.7
20160602181500,150.0,153.0,44.7368,35,55.5,0,69.7,72.7,69.7
20160602183000,150.0,153.0,44.7368,35,55.5,0,69.7,72.7,69.7
20160602184500,150.0,153.0,44.7368,35,55.5,0,69.6,72.7,69.7
20160602190000,150.0,153.0,44.7368,35,55.5,0,69.5,72.7,69.7
20160602191500,150.0,153.0,44.7368,35,55.5,100,69.4,72.7,69.7
20160602193000,150.0,153.0,44.7368,35,55.5,0,69.8,72.7,69.7
20160602194500,150.0,153.0,44.7368,35,55.5,0,70.0,72.7,69.7
20160602200000,150.0,155.4,45.4386,35,55.5,0,69.9,72.7,69.7
20160602201500,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160602203000,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160602204500,150.0,154.2,45.0877,35,55.5,0,70.0,72.7,69.7
20160602210000,150.0,154.2,45.0877,35,55.5,0,70.2,72.7,69.7
20160602211500,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160602213000,150.0,153.0,44.7368,35,55.5,0,70.1,72.7,69.7
20160602214500,150.0,153.0,44.7368,35,55.5,0,70.1,72.7,69.7
20160602220000,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160602221500,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160602223000,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160602224500,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160602230000,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160602231500,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160602233000,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160602234500,150.0,153.0,44.7368,35,55.5,0,70.1,72.7,69.7
20160603000000,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160603001500,150.0,149.4,43.6842,35,55.5,0,70.2,72.7,69.7
20160603003000,150.0,154.2,45.0877,35,55.5,0,70.1,72.7,69.7
20160603004500,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160603010000,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160603011500,150.0,153.0,44.7368,35,55.5,0,70.2,72.7,69.7
20160603013000,150.0,150.6,44.0351,35,55.5,0,70.2,72.7,69.7
20160603014500,150.0,150.6,44.0351,35,55.5,0,70.2,72.7,69.7
20160603020000,150.0,150.6,44.0351,35,55.5,0,70.2,72.7,69.7
20160603021500,150.0,153.0,44.7368,35,55.5,0,70.1,72.7,69.7
20160603023000,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160603024500,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160603030000,150.0,151.2,44.2105,35,55.5,0,70.1,72.7,69.7
20160603031500,150.0,151.2,44.2105,35,55.5,0,70.2,72.7,69.7
20160603033000,150.0,151.2,44.2105,35,55.5,0,70.1,72.7,69.7
20160603034500,150.0,151.2,44.2105,35,55.5,0,70.1,72.7,69.7
20160603040000,150.0,151.2,44.2105,35,55.5,0,70.1,72.7,69.7
20160603041500,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160603043000,150.0,151.2,44.2105,35,55.5,0,70.1,72.7,69.7
20160603044500,150.0,149.4,43.6842,35,55.5,0,70.1,72.7,69.7
20160603050000,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160603051500,150.0,151.2,44.2105,35,55.5,0,70.0,72.7,69.7
20160603053000,150.0,151.2,44.2105,35,55.5,0,70.1,72.7,69.7
20160603054500,150.0,153.0,44.7368,35,55.5,0,70.0,72.7,69.7
20160603060000,150.0,150.6,44.0351,35,55.5,0,70.0,72.7,69.7
20160603061500,150.0,150.6,44.0351,35,55.5,0,70.0,72.7,69.7
20160603063000,150.0,150.6,44.0351,35,55.5,0,69.9,72.7,69.7
20160603064500,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160603070000,150.0,150.6,44.0351,35,55.5,0,70.0,72.7,69.7
20160603071500,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160603073000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160603074500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160603080000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160603081500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160603083000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160603084500,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160603090000,150.0,150.6,44.0351,35,55.5,0,69.9,72.7,69.7
20160603091500,150.0,150.6,44.0351,35,54.9,0,69.9,72.7,69.7
20160603093000,150.0,150.6,44.0351,35,54.9,0,70.2,72.7,69.7
20160603094500,150.0,150.6,44.0351,35,55.5,0,70.4,72.7,69.7
20160603100000,150.0,150.6,44.0351,35,55.5,0,70.2,72.7,69.7
20160603101500,150.0,150.6,44.0351,35,55.5,0,70.3,72.7,69.7
20160603103000,150.0,150.6,44.0351,35,55.5,0,70.2,72.7,69.7
20160603104500,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160603110000,150.0,150.6,44.0351,35,55.5,0,69.5,72.7,69.7
20160603111500,150.0,150.6,44.0351,35,55.5,100,69.4,72.7,69.7
20160603113000,150.0,150.6,44.0351,35,54.9,100,69.4,72.7,69.7
20160603114500,150.0,150.6,44.0351,35,55.5,100,69.2,72.7,69.7
20160603120000,150.0,153.0,44.7368,35,55.5,100,69.2,72.7,69.7
20160603121500,150.0,150.6,44.0351,35,58.4,100,69.2,72.7,69.7
20160603123000,150.0,150.6,44.0351,35,66.2,100,69.5,72.7,69.7
20160603124500,150.0,150.6,44.0351,35,66.2,100,69.7,72.7,69.7
20160603130000,150.0,153.0,44.7368,35,62.0,0,69.9,72.7,69.7
20160603131500,150.0,153.0,44.7368,35,56.0,0,70.2,72.7,69.7
20160603133000,150.0,153.0,44.7368,35,56.0,0,70.1,72.7,69.7
20160603134500,150.0,151.2,44.2105,35,56.0,0,70.0,72.7,69.7
20160603140000,150.0,151.2,44.2105,35,56.0,0,70.2,72.7,69.7
20160603141500,150.0,151.2,44.2105,35,55.2,0,70.2,72.7,69.7
20160603143000,150.0,151.2,44.2105,35,55.2,0,70.3,72.7,69.7
20160603144500,150.0,151.2,44.2105,35,55.2,0,69.8,72.7,69.7
20160603150000,150.0,151.2,44.2105,35,55.2,0,69.8,72.7,69.7
20160603151500,150.0,153.0,44.7368,35,55.2,0,69.7,72.7,69.7
20160603153000,150.0,151.2,44.2105,35,55.2,0,69.6,72.7,69.7
20160603154500,150.0,153.0,44.7368,35,55.2,0,69.5,72.7,69.7
20160603160000,150.0,153.0,44.7368,35,55.2,0,69.5,72.7,69.7
20160603161500,150.0,153.0,44.7368,35,55.2,100,69.4,72.7,69.7
20160603163000,150.0,151.2,44.2105,35,55.2,100,69.5,72.7,69.7
20160603164500,150.0,153.0,44.7368,35,55.2,100,69.4,72.7,69.7
20160603170000,150.0,153.0,44.7368,35,55.2,0,69.6,72.7,69.7
20160603171500,150.0,153.0,44.7368,35,55.2,0,69.5,72.7,69.7
20160603173000,150.0,151.2,44.2105,35,55.2,0,69.8,72.7,69.7
20160603174500,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160603180000,150.0,151.2,44.2105,35,55.2,0,70.1,72.7,69.7
20160603181500,150.0,151.2,44.2105,35,55.2,0,70.1,72.7,69.7
20160603183000,150.0,153.0,44.7368,35,55.2,0,70.2,72.7,69.7
20160603184500,150.0,150.6,44.0351,35,55.2,0,70.0,72.7,69.7
20160603190000,150.0,150.6,44.0351,35,55.2,0,70.1,72.7,69.7
20160603191500,150.0,150.6,44.0351,35,55.2,0,70.2,72.7,69.7
20160603193000,150.0,153.0,44.7368,35,55.2,0,70.1,72.7,69.7
20160603194500,150.0,153.0,44.7368,35,55.2,0,70.2,72.7,69.7
20160603200000,150.0,151.2,44.2105,35,55.2,0,70.1,72.7,69.7
20160603201500,150.0,153.0,44.7368,35,55.2,0,70.1,72.7,69.7
20160603203000,150.0,151.2,44.2105,35,55.2,0,70.1,72.7,69.7
20160603204500,150.0,151.2,44.2105,35,55.2,0,70.0,72.7,69.7
20160603210000,150.0,151.2,44.2105,35,55.2,0,70.1,72.7,69.7
20160603211500,150.0,151.2,44.2105,35,55.2,0,70.0,72.7,69.7
20160603213000,150.0,151.2,44.2105,35,55.2,0,70.0,72.7,69.7
20160603214500,150.0,153.0,44.7368,35,55.2,0,70.0,72.7,69.7
20160603220000,150.0,151.2,44.2105,35,55.2,0,70.0,72.7,69.7
20160603221500,150.0,151.2,44.2105,35,55.2,0,70.0,72.7,69.7
20160603223000,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160603224500,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160603230000,150.0,151.2,44.2105,35,55.2,0,70.0,72.7,69.7
20160603231500,150.0,153.0,44.7368,35,55.2,0,69.9,72.7,69.7
20160603233000,150.0,153.0,44.7368,35,55.2,0,69.9,72.7,69.7
20160603234500,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160604000000,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160604001500,150.0,151.2,44.2105,35,55.2,0,69.8,72.7,69.7
20160604003000,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160604004500,150.0,151.2,44.2105,35,55.2,0,69.8,72.7,69.7
20160604010000,150.0,151.2,44.2105,35,55.2,0,69.9,72.7,69.7
20160604011500,150.0,157.2,45.9649,5,55.2,0,69.5,72.7,69.7
20160604013000,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160604014500,150.0,149.4,43.6842,35,55.2,100,69.1,72.7,69.7
20160604020000,150.0,151.2,44.2105,35,55.2,100,69.1,72.7,69.7
20160604021500,150.0,151.2,44.2105,35,55.2,100,69.3,72.7,69.7
20160604023000,150.0,147.6,43.1579,35,56.3,100,69.4,72.7,69.7
20160604024500,150.0,150.6,44.0351,35,56.3,100,69.6,72.7,69.7
20160604030000,150.0,150.6,44.0351,35,57.0,100,69.6,72.7,69.7
20160604031500,150.0,150.6,44.0351,35,57.0,100,69.7,72.7,69.7
20160604033000,150.0,150.6,44.0351,35,57.0,100,69.8,72.7,69.7
20160604034500,150.0,150.6,44.0351,35,57.0,100,69.8,72.7,69.7
20160604040000,150.0,150.6,44.0351,35,57.0,100,69.8,72.7,69.7
20160604041500,150.0,150.6,44.0351,35,57.0,100,69.8,72.7,69.7
20160604043000,150.0,150.6,44.0351,35,56.4,100,69.9,72.7,69.7
20160604044500,150.0,150.6,44.0351,35,56.4,100,69.9,72.7,69.7
20160604050000,150.0,150.6,44.0351,35,56.4,0,69.9,72.7,69.7
20160604051500,150.0,150.6,44.0351,35,55.6,0,69.9,72.7,69.7
20160604053000,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160604054500,150.0,147.6,43.1579,35,55.6,0,69.9,72.7,69.7
20160604060000,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160604061500,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160604063000,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604064500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604070000,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604071500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604073000,150.0,150.6,44.0351,35,55.6,0,69.9,72.7,69.7
20160604074500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604080000,150.0,150.6,44.0351,35,55.6,0,69.9,72.7,69.7
20160604081500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604083000,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604084500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604090000,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160604091500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604093000,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160604094500,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160604100000,150.0,150.6,44.0351,35,55.6,0,70.1,72.7,69.7
20160604101500,150.0,150.6,44.0351,35,55.6,0,70.0,72.7,69.7
20160604103000,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160604104500,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160604110000,150.0,149.4,43.6842,35,55.6,0,70.0,72.7,69.7
20160604111500,150.0,147.6,43.1579,35,55.6,0,70.0,72.7,69.7
20160604113000,150.0,147.6,43.1579,35,55.6,0,69.9,72.7,69.7
20160604114500,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604120000,150.0,149.4,43.6842,35,55.6,0,69.7,72.7,69.7
20160604121500,150.0,151.2,44.2105,35,55.6,0,69.7,72.7,69.7
20160604123000,150.0,151.2,44.2105,35,55.6,0,69.8,72.7,69.7
20160604124500,150.0,151.2,44.2105,35,55.6,0,69.7,72.7,69.7
20160604130000,150.0,151.2,44.2105,35,55.6,0,69.7,72.7,69.7
20160604131500,150.0,151.2,44.2105,35,55.6,0,69.7,72.7,69.7
20160604133000,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604134500,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604140000,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604141500,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604143000,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604144500,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604150000,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604151500,150.0,149.4,43.6842,35,55.6,0,69.9,72.7,69.7
20160604153000,150.0,149.4,43.6842,35,55.6,0,69.8,72.7,69.7
20160604154500,150.0,151.2,44.2105,35,55.6,0,69.9,72.7,69.7
20160604160000,150.0,147.6,43.1579,35,55.6,0,69.9,72.7,69.7
20160604161500,150.0,149.4,43.6842,35,55.6,0,69.9,72.7,69.7
20160604163000,150.0,149.4,43.6842,35,54.7,0,69.7,72.7,69.7
20160604164500,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604170000,150.0,147.6,43.1579,35,54.7,0,69.8,72.7,69.7
20160604171500,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604173000,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604174500,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604180000,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604181500,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604183000,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604184500,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604190000,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604191500,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604193000,150.0,149.4,43.6842,35,54.7,0,69.8,72.7,69.7
20160604194500,150.0,147.6,43.1579,35,54.7,0,69.8,72.7,69.7
20160604200000,150.0,150.6,44.0351,35,54.7,0,69.8,72.7,69.7
20160604201500,150.0,147.6,43.1579,35,55.5,0,69.8,72.7,69.7
20160604203000,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160604204500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160604210000,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160604211500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160604213000,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160604214500,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160604220000,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160604221500,150.0,147.6,43.1579,35,55.5,0,69.8,72.7,69.7
20160604223000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160604224500,150.0,150.6,44.0351,35,54.8,0,69.8,72.7,69.7
20160604230000,150.0,150.6,44.0351,35,54.8,0,69.7,72.7,69.7
20160604231500,150.0,150.6,44.0351,35,54.8,0,69.8,72.7,69.7
20160604233000,150.0,150.6,44.0351,35,54.8,0,69.7,72.7,69.7
20160604234500,150.0,150.6,44.0351,35,54.8,0,69.7,72.7,69.7
20160605000000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605001500,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160605003000,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160605004500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605010000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605011500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605013000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605014500,150.0,147.6,43.1579,35,55.5,0,69.7,72.7,69.7
20160605020000,150.0,147.6,43.1579,35,55.5,0,69.7,72.7,69.7
20160605021500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605023000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605024500,150.0,150.6,44.0351,35,55.5,0,69.6,72.7,69.7
20160605030000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605031500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605033000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605034500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605040000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605041500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605043000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605044500,150.0,147.6,43.1579,35,55.5,0,69.7,72.7,69.7
20160605050000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605051500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605053000,150.0,150.6,44.0351,35,55.5,0,69.6,72.7,69.7
20160605054500,150.0,150.6,44.0351,35,55.5,0,69.6,72.7,69.7
20160605060000,150.0,150.6,44.0351,35,54.7,0,69.6,72.7,69.7
20160605061500,150.0,150.6,44.0351,35,54.7,0,69.6,72.7,69.7
20160605063000,150.0,150.6,44.0351,35,54.7,0,69.6,72.7,69.7
20160605064500,150.0,150.6,44.0351,35,54.7,0,69.6,72.7,69.7
20160605070000,150.0,150.6,44.0351,35,55.5,0,69.6,72.7,69.7
20160605071500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605073000,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605074500,150.0,150.6,44.0351,35,55.5,0,69.7,72.7,69.7
20160605080000,150.0,150.6,44.0351,35,55.5,0,69.8,72.7,69.7
20160605081500,150.0,147.6,43.1579,35,55.5,0,69.8,72.7,69.7
20160605083000,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160605084500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160605090000,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160605091500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160605093000,150.0,149.4,43.6842,35,55.5,0,69.9,72.7,69.7
20160605094500,150.0,147.0,42.9825,35,55.5,0,70.0,72.7,69.7
20160605100000,150.0,149.4,43.6842,35,55.5,0,69.9,72.7,69.7
20160605101500,150.0,149.4,43.6842,35,55.5,0,70.0,72.7,69.7
20160605103000,150.0,147.6,43.1579,35,55.5,0,69.9,72.7,69.7
20160605104500,150.0,149.4,43.6842,35,55.5,0,69.9,72.7,69.7
20160605110000,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160605111500,150.0,149.4,43.6842,35,55.5,0,69.8,72.7,69.7
20160605113000,150.0,149.4,43.6842,35,54.9,0,69.8,72.7,69.7
20160605114500,150.0,149.4,43.6842,35,54.9,0,69.7,72.7,69.7
20160605120000,150.0,149.4,43.6842,35,54.9,0,69.9,72.7,69.7
20160605121500,150.0,149.4,43.6842,35,55.5,0,69.9,72.7,69.7
20160605123000,150.0,149.4,43.6842,35,55.5,0,70.0,72.7,69.7
20160605124500,150.0,149.4,43.6842,35,54.7,0,69.7,72.7,69.7
20160605130000,150.0,147.6,43.1579,35,54.7,100,69.4,72.7,69.7
20160605131500,150.0,149.4,43.6842,35,55.5,100,69.3,72.7,69.7
20160605133000,150.0,149.4,43.6842,35,55.5,100,69.3,72.7,69.7
20160605134500,150.0,149.4,43.6842,35,55.5,100,69.3,72.7,69.7
20160605140000,150.0,149.4,43.6842,35,55.5,100,69.3,72.7,69.7
20160605141500,150.0,149.4,43.6842,35,55.5,100,69.3,72.7,69.7
20160605143000,150.0,147.6,43.1579,35,55.5,100,69.3,72.7,69.7
20160605144500,150.0,149.4,43.6842,35,57.9,100,69.4,72.7,69.7
20160605150000,150.0,149.4,43.6842,35,65.3,100,69.4,72.7,69.7
20160605151500,150.0,149.4,43.6842,35,65.3,100,69.4,72.7,69.7
20160605153000,150.0,149.4,43.6842,35,65.3,100,69.6,72.7,69.7
20160605154500,150.0,151.2,44.2105,35,65.3,100,69.6,72.7,69.7
20160605160000,150.0,153.0,44.7368,35,65.3,100,69.7,72.7,69.7
20160605161500,150.0,150.6,44.0351,35,64.4,100,69.7,72.7,69.7
20160605163000,150.0,150.6,44.0351,35,64.4,100,69.7,72.7,69.7
20160605164500,150.0,153.0,44.7368,35,64.4,100,69.7,72.7,69.7
20160605170000,150.0,151.2,44.2105,35,64.4,100,69.7,72.7,69.7
20160605171500,150.0,151.2,44.2105,35,64.4,100,69.6,72.7,69.7
20160605173000,150.0,153.0,44.7368,35,64.4,100,69.5,72.7,69.7
20160605174500,150.0,151.2,44.2105,35,64.4,100,69.6,72.7,69.7
20160605180000,150.0,153.0,44.7368,35,64.4,100,69.8,72.7,69.7
20160605181500,150.0,153.0,44.7368,35,60.8,0,70.0,72.7,69.7
