PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160605183000,150.0,153.0,44.7368,35,56.0,0,69.9,72.7,69.7
20160605184500,150.0,153.0,44.7368,35,56.0,0,70.0,72.7,69.7
20160605190000,150.0,151.2,44.2105,35,56.0,0,70.0,72.7,69.7
20160605191500,150.0,151.2,44.2105,35,56.0,0,70.1,72.7,69.7
20160605193000,150.0,151.2,44.2105,35,55.2,0,70.1,72.7,69.7
20160605194500,150.0,151.2,44.2105,35,55.2,0,69.7,72.7,69.7
20160605200000,150.0,151.2,44.2105,35,55.2,0,69.6,72.7,69.7
20160605201500,150.0,153.0,44.7368,35,55.2,0,69.6,72.7,69.7
20160605203000,150.0,151.2,44.2105,35,55.2,0,69.5,72.7,69.7
20160605204500,150.0,151.2,44.2105,35,55.2,100,69.4,72.7,69.7
20160605210000,150.0,151.2,44.2105,35,55.2,100,69.5,72.7,69.7
20160605211500,150.0,151.2,44.2105,35,55.2,100,69.5,72.7,69.7
20160605213000,150.0,151.2,44.2105,35,55.2,100,69.4,72.7,69.7
20160605214500,150.0,151.2,44.2105,35,55.2,100,69.5,72.7,69.7
20160605220000,150.0,151.2,44.2105,35,55.2,100,69.4,72.7,69.7
20160605221500,150.0,151.2,44.2105,35,55.2,100,69.3,72.7,69.7
20160605223000,150.0,149.4,43.6842,35,55.2,100,69.4,72.7,69.7
20160605224500,150.0,147.6,43.1579,35,55.2,100,69.7,72.7,69.7
20160605230000,150.0,151.2,44.2105,35,55.2,100,69.8,72.7,69.7
20160605231500,150.0,151.2,44.2105,35,55.2,100,69.9,72.7,69.7
20160605233000,150.0,151.2,44.2105,35,55.2,100,69.9,72.7,69.7
20160605234500,150.0,149.4,43.6842,35,55.2,100,69.8,72.7,69.7
20160606000000,150.0,149.4,43.6842,35,55.2,100,69.9,72.7,69.7
20160606001500,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606003000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606004500,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606010000,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606011500,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606013000,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606014500,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606020000,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606021500,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606023000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606024500,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160606030000,150.0,150.6,44.0351,35,55.2,0,69.8,72.7,69.7
20160606031500,150.0,150.6,44.0351,35,55.2,0,69.8,72.7,69.7
20160606033000,150.0,150.6,44.0351,35,55.2,0,69.9,72.7,69.7
20160606034500,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160606040000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606041500,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160606043000,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160606044500,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606050000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606051500,150.0,149.4,43.6842,35,55.2,0,69.7,72.7,69.7
20160606053000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606054500,150.0,147.6,43.1579,35,55.2,0,69.7,72.7,69.7
20160606060000,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160606061500,150.0,147.6,43.1579,35,55.2,0,69.8,72.7,69.7
20160606063000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606064500,150.0,147.6,43.1579,35,55.2,0,69.9,72.7,69.7
20160606070000,150.0,149.4,43.6842,35,55.2,0,69.9,72.7,69.7
20160606071500,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606073000,150.0,149.4,43.6842,35,55.2,0,69.8,72.7,69.7
20160606074500,150.0,149.4,43.6842,35,55.2,0,69.7,72.7,69.7
20160606080000,150.0,147.6,43.1579,35,55.2,0,69.7,72.7,69.7
20160606081500,150.0,147.6,43.1579,35,55.2,0,69.6,72.7,69.7
20160606083000,150.0,149.4,43.6842,35,55.2,0,69.6,72.7,69.7
20160606084500,150.0,147.6,43.1579,35,55.2,0,69.6,72.7,69.7
20160606090000,150.0,149.4,43.6842,35,55.2,100,69.3,72.7,69.7
20160606091500,150.0,149.4,43.6842,35,55.2,100,69.1,72.7,69.7
20160606093000,150.0,147.6,43.1579,35,55.2,100,69.0,72.7,69.7
20160606094500,150.0,149.4,43.6842,35,86.2,100,69.0,72.7,69.7
20160606100000,150.0,149.4,43.6842,35,86.2,100,69.4,72.7,69.7
20160606101500,150.0,149.4,43.6842,35,86.2,100,69.5,72.7,69.7
20160606103000,150.0,149.4,43.6842,35,86.2,100,69.5,72.7,69.7
20160606104500,150.0,149.4,43.6842,35,86.2,100,69.6,72.7,69.7
20160606110000,150.0,149.4,43.6842,35,86.2,100,69.6,72.7,69.7
20160606111500,150.0,151.2,44.2105,35,86.2,100,69.6,72.7,69.7
20160606113000,150.0,151.2,44.2105,35,86.2,100,69.6,72.7,69.7
20160606114500,150.0,151.2,44.2105,35,86.2,100,69.7,72.7,69.7
20160606120000,150.0,151.2,44.2105,35,88.6,100,69.5,72.7,69.7
20160606121500,150.0,151.2,44.2105,35,90.4,100,69.4,72.7,69.7
20160606123000,150.0,151.2,44.2105,35,90.4,100,69.5,72.7,69.7
20160606124500,150.0,149.4,43.6842,35,85.4,100,69.6,72.7,69.7
20160606130000,150.0,151.2,44.2105,35,88.1,100,69.7,72.7,69.7
20160606131500,150.0,151.2,44.2105,35,88.1,100,69.7,72.7,69.7
20160606133000,150.0,151.2,44.2105,35,86.2,100,69.8,72.7,69.7
20160606134500,150.0,151.2,44.2105,35,57.6,100,69.8,72.7,69.7
20160606140000,150.0,151.2,44.2105,35,55.9,100,69.8,72.7,69.7
20160606141500,150.0,151.2,44.2105,35,55.9,100,69.8,72.7,69.7
20160606143000,150.0,151.2,44.2105,35,55.2,100,69.7,72.7,69.7
20160606144500,150.0,149.4,43.6842,35,55.2,100,69.7,72.7,69.7
20160606150000,150.0,147.6,43.1579,35,55.2,100,69.6,72.7,69.7
20160606151500,150.0,149.4,43.6842,35,55.2,100,69.5,72.7,69.7
20160606153000,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160606154500,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160606160000,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160606161500,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160606163000,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160606164500,150.0,149.4,43.6842,35,55.2,100,69.6,72.7,69.7
20160606170000,150.0,149.4,43.6842,35,55.2,100,69.7,72.7,69.7
20160606171500,150.0,149.4,43.6842,35,55.2,100,69.7,72.7,69.7
20160606173000,150.0,149.4,43.6842,35,55.2,100,69.8,72.7,69.7
20160606174500,150.0,149.4,43.6842,35,55.2,100,69.8,72.7,69.7
20160606180000,150.0,151.2,44.2105,35,55.2,100,69.7,72.7,69.7
20160606181500,150.0,153.0,44.7368,35,55.2,100,69.8,72.7,69.7
20160606183000,150.0,151.2,44.2105,35,55.2,100,69.8,72.7,69.7
20160606184500,150.0,151.2,44.2105,35,55.2,100,69.8,72.7,69.7
20160606190000,150.0,153.0,44.7368,35,55.2,100,69.9,72.7,69.7
20160606191500,150.0,150.6,44.0351,35,55.2,100,69.9,72.7,69.7
20160606193000,150.0,153.0,44.7368,35,55.2,0,69.9,72.7,69.7
20160606194500,150.0,153.0,44.7368,35,55.2,0,69.9,72.7,69.7
20160606200000,150.0,153.0,44.7368,35,55.2,0,69.8,72.7,69.7
20160606201500,150.0,153.0,44.7368,35,55.2,0,69.8,72.7,69.7
20160606203000,150.0,153.0,44.7368,35,55.2,0,69.8,72.7,69.7
20160606204500,150.0,153.0,44.7368,35,55.2,0,69.8,72.7,69.7
20160606210000,150.0,151.2,44.2105,35,55.2,0,69.7,72.7,69.7
20160606211500,150.0,153.0,44.7368,35,55.2,0,69.8,72.7,69.7
20160606213000,150.0,150.6,44.0351,35,55.2,0,69.7,72.7,69.7
20160606214500,150.0,150.6,44.0351,35,55.2,0,69.7,72.7,69.7
20160606220000,150.0,153.0,44.7368,35,55.2,0,69.7,72.7,69.7
20160606221500,150.0,150.6,44.0351,35,55.2,0,69.6,72.7,69.7
20160606223000,150.0,153.0,44.7368,35,55.2,0,69.6,72.7,69.7
20160606224500,150.0,150.6,44.0351,35,55.2,0,69.5,72.7,69.7
20160606230000,150.0,150.6,44.0351,35,55.2,0,69.5,72.7,69.7
20160606231500,150.0,150.6,44.0351,35,55.2,0,69.6,72.7,69.7
20160606233000,150.0,150.6,44.0351,35,55.2,100,69.4,72.7,69.7
20160606234500,150.0,150.6,44.0351,35,55.2,100,69.4,72.7,69.7
20160607000000,150.0,150.6,44.0351,35,55.2,100,69.4,72.7,69.7
20160607001500,150.0,150.6,44.0351,35,55.2,100,69.4,72.7,69.7
20160607003000,150.0,150.6,44.0351,35,55.2,100,69.4,72.7,69.7
20160607004500,150.0,150.6,44.0351,35,55.2,100,69.3,72.7,69.7
20160607010000,150.0,150.6,44.0351,35,55.2,100,69.3,72.7,69.7
20160607011500,150.0,150.6,44.0351,35,55.2,100,69.2,72.7,69.7
20160607013000,150.0,150.6,44.0351,35,55.2,100,69.2,72.7,69.7
20160607014500,150.0,150.6,44.0351,35,64.0,100,69.5,72.7,69.7
20160607020000,150.0,147.6,43.1579,35,65.3,100,69.8,72.7,69.7
20160607021500,150.0,149.4,43.6842,35,65.3,100,69.8,72.7,69.7
20160607023000,150.0,149.4,43.6842,35,64.4,100,69.9,72.7,69.7
20160607024500,150.0,151.2,44.2105,35,64.4,100,69.8,72.7,69.7
20160607030000,150.0,151.2,44.2105,35,64.4,100,69.8,72.7,69.7
20160607031500,150.0,151.2,44.2105,35,64.4,100,69.8,72.7,69.7
20160607033000,150.0,151.2,44.2105,35,64.4,100,69.9,72.7,69.7
20160607034500,150.0,151.2,44.2105,35,59.7,100,69.8,72.7,69.7
20160607040000,150.0,154.2,45.0877,35,56.4,100,69.5,72.7,69.7
20160607041500,150.0,154.2,45.0877,35,55.6,100,69.3,72.7,69.7
20160607043000,150.0,154.2,45.0877,35,55.6,100,69.3,72.7,69.7
20160607044500,150.0,154.2,45.0877,35,55.6,100,69.2,72.7,69.7
20160607050000,150.0,154.2,45.0877,35,62.4,100,69.1,72.7,69.7
20160607051500,150.0,154.2,45.0877,35,88.0,100,69.0,72.7,69.7
20160607053000,150.0,154.2,45.0877,35,91.1,100,69.0,72.7,69.7
20160607054500,150.0,154.2,45.0877,35,88.4,100,69.0,72.7,69.7
20160607060000,150.0,154.2,45.0877,35,88.4,100,69.0,72.7,69.7
20160607061500,150.0,154.2,45.0877,35,91.7,100,69.3,72.7,69.7
20160607063000,150.0,154.2,45.0877,35,88.1,100,69.4,72.7,69.7
20160607064500,150.0,154.2,45.0877,35,90.2,100,69.5,72.7,69.7
20160607070000,150.0,154.2,45.0877,35,92.3,100,69.6,72.7,69.7
20160607071500,150.0,154.2,45.0877,35,89.9,100,69.4,72.7,69.7
20160607073000,150.0,154.2,45.0877,35,88.1,100,69.4,72.7,69.7
20160607074500,150.0,154.2,45.0877,35,89.5,100,69.5,72.7,69.7
20160607080000,150.0,154.2,45.0877,35,92.3,100,69.5,72.7,69.7
20160607081500,150.0,154.2,45.0877,35,91.0,100,69.5,72.7,69.7
20160607083000,150.0,154.2,45.0877,35,89.9,100,69.6,72.7,69.7
20160607084500,150.0,154.2,45.0877,35,86.2,100,69.7,72.7,69.7
20160607090000,150.0,154.2,45.0877,35,86.2,100,69.6,72.7,69.7
20160607091500,150.0,154.2,45.0877,35,82.6,100,69.4,72.7,69.7
20160607093000,150.0,154.2,45.0877,35,77.8,100,69.3,72.7,69.7
20160607094500,150.0,154.2,45.0877,35,79.7,100,69.5,72.7,69.7
20160607100000,150.0,154.2,45.0877,35,74.9,100,69.6,72.7,69.7
20160607101500,150.0,154.2,45.0877,35,71.1,100,69.6,72.7,69.7
20160607103000,150.0,156.6,45.7895,35,68.2,100,69.6,72.7,69.7
20160607104500,150.0,154.2,45.0877,35,82.6,100,69.4,72.7,69.7
20160607110000,150.0,154.2,45.0877,35,75.9,100,69.3,72.7,69.7
20160607111500,150.0,154.2,45.0877,35,73.0,100,69.5,72.7,69.7
20160607113000,150.0,154.2,45.0877,35,69.7,100,69.6,72.7,69.7
20160607114500,150.0,156.6,45.7895,35,83.1,100,69.1,72.7,69.7
20160607120000,150.0,156.6,45.7895,35,77.8,100,69.4,72.7,69.7
20160607121500,150.0,156.6,45.7895,35,73.5,100,69.4,72.7,69.7
20160607123000,150.0,156.6,45.7895,35,80.4,100,69.4,72.7,69.7
20160607124500,150.0,156.6,45.7895,35,75.4,100,69.3,72.7,69.7
20160607130000,150.0,156.6,45.7895,35,71.6,100,69.5,72.7,69.7
20160607131500,150.0,156.6,45.7895,35,79.2,100,69.8,72.7,69.7
20160607133000,150.0,156.6,45.7895,35,57.2,0,70.0,72.7,69.7
20160607134500,150.0,156.6,45.7895,35,55.6,0,69.6,72.7,69.7
20160607140000,150.0,156.6,45.7895,35,55.6,100,69.3,72.7,69.7
20160607141500,150.0,156.6,45.7895,35,55.6,100,69.3,72.7,69.7
20160607143000,150.0,154.2,45.0877,35,55.6,100,69.4,72.7,69.7
20160607144500,150.0,154.2,45.0877,35,55.6,100,69.4,72.7,69.7
20160607150000,150.0,154.2,45.0877,35,55.6,100,69.4,72.7,69.7
20160607151500,150.0,156.6,45.7895,35,55.6,100,69.4,72.7,69.7
20160607153000,150.0,156.6,45.7895,35,55.6,100,69.4,72.7,69.7
20160607154500,150.0,156.6,45.7895,35,55.6,100,69.4,72.7,69.7
20160607160000,150.0,156.6,45.7895,35,55.6,100,69.5,72.7,69.7
20160607161500,150.0,154.2,45.0877,35,55.6,100,69.5,72.7,69.7
20160607163000,150.0,154.2,45.0877,35,55.6,100,69.5,72.7,69.7
20160607164500,150.0,154.2,45.0877,35,55.6,100,69.5,72.7,69.7
20160607170000,150.0,156.6,45.7895,35,55.6,100,69.6,72.7,69.7
20160607171500,150.0,156.6,45.7895,35,55.6,100,69.6,72.7,69.7
20160607173000,150.0,156.6,45.7895,35,55.6,100,69.7,72.7,69.7
20160607174500,150.0,156.6,45.7895,35,55.6,100,69.7,72.7,69.7
20160607180000,150.0,156.6,45.7895,35,55.6,100,69.6,72.7,69.7
20160607181500,150.0,156.6,45.7895,35,55.6,100,69.7,72.7,69.7
20160607183000,150.0,156.6,45.7895,35,55.6,100,69.7,72.7,69.7
20160607184500,150.0,156.6,45.7895,35,55.6,100,69.7,72.7,69.7
20160607190000,150.0,159.0,46.4912,35,55.6,100,69.7,72.7,69.7
20160607191500,150.0,159.0,46.4912,35,55.6,100,69.7,72.7,69.7
20160607193000,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607194500,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607200000,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607201500,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607203000,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607204500,150.0,157.2,45.9649,35,55.6,100,69.6,72.7,69.7
20160607210000,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607211500,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607213000,150.0,159.0,46.4912,35,55.6,100,69.7,72.7,69.7
20160607214500,150.0,155.4,45.4386,35,55.6,100,69.7,72.7,69.7
20160607220000,150.0,159.0,46.4912,35,55.6,100,69.7,72.7,69.7
20160607221500,150.0,157.2,45.9649,35,55.6,100,69.7,72.7,69.7
20160607223000,150.0,157.2,45.9649,35,55.6,100,69.6,72.7,69.7
20160607224500,150.0,155.4,45.4386,35,55.6,100,69.5,72.7,69.7
20160607230000,150.0,157.2,45.9649,35,55.6,100,69.5,72.7,69.7
20160607231500,150.0,157.2,45.9649,35,55.6,100,69.5,72.7,69.7
20160607233000,150.0,157.2,45.9649,35,55.6,100,69.3,72.7,69.7
20160607234500,150.0,157.2,45.9649,35,57.1,100,69.4,72.7,69.7
20160608000000,150.0,154.2,45.0877,35,64.0,100,69.4,72.7,69.7
20160608001500,150.0,156.6,45.7895,35,70.6,100,69.3,72.7,69.7
20160608003000,150.0,156.6,45.7895,35,83.7,100,69.1,72.7,69.7
20160608004500,150.0,156.6,45.7895,35,83.7,100,69.1,72.7,69.7
20160608010000,150.0,156.6,45.7895,35,83.7,100,69.1,72.7,69.7
20160608011500,150.0,151.2,44.2105,2,85.6,100,69.1,72.7,69.7
20160608013000,150.0,147.0,42.9825,34,59.3,100,69.6,72.7,69.7
20160608014500,150.0,147.0,42.9825,34,56.4,100,69.3,72.7,69.7
20160608020000,150.0,145.2,42.4561,34,56.4,100,69.2,72.7,69.7
20160608021500,150.0,145.2,42.4561,34,62.8,100,69.1,72.7,69.7
20160608023000,150.0,141.6,41.4035,34,84.3,100,68.8,72.7,69.7
20160608024500,150.0,144.0,42.1053,34,84.3,100,69.0,72.7,69.7
20160608030000,150.0,144.0,42.1053,34,85.4,100,69.2,72.7,69.7
20160608031500,150.0,144.0,42.1053,34,85.4,100,69.3,72.7,69.7
20160608033000,150.0,144.0,42.1053,34,85.4,100,69.4,72.7,69.7
20160608034500,150.0,144.0,42.1053,34,85.4,100,69.4,72.7,69.7
20160608040000,150.0,144.0,42.1053,34,85.4,100,69.6,72.7,69.7
20160608041500,150.0,144.0,42.1053,34,85.4,100,69.5,72.7,69.7
20160608054500,150.0,145.2,42.4561,35,55.6,100,69.2,72.7,69.7
20160608060000,150.0,143.4,41.9298,35,55.6,100,69.0,72.7,69.7
20160608061500,150.0,143.4,41.9298,35,59.5,100,69.1,72.7,69.7
20160608063000,150.0,141.6,41.4035,35,73.9,100,69.2,72.7,69.7
20160608064500,150.0,141.6,41.4035,35,74.9,100,69.4,72.7,69.7
20160608070000,150.0,144.0,42.1053,35,62.4,0,69.9,72.7,69.7
20160608071500,150.0,144.0,42.1053,35,56.4,0,69.7,72.7,69.7
20160608073000,150.0,144.0,42.1053,35,56.4,0,69.6,72.7,69.7
20160608074500,150.0,141.6,41.4035,35,56.4,0,69.6,72.7,69.7
20160608080000,150.0,143.4,41.9298,35,55.4,0,69.6,72.7,69.7
20160608081500,150.0,145.2,42.4561,35,55.4,0,69.6,72.7,69.7
20160608083000,150.0,145.2,42.4561,35,55.4,0,69.7,72.7,69.7
20160608084500,150.0,150.6,44.0351,35,55.4,100,69.3,72.7,69.7
20160608090000,150.0,154.2,45.0877,35,55.4,100,69.0,72.7,69.7
20160608091500,150.0,151.2,44.2105,35,60.7,100,69.1,72.7,69.7
20160608093000,150.0,151.2,44.2105,35,82.6,100,68.8,72.7,69.7
20160608094500,150.0,151.2,44.2105,35,82.6,100,68.7,72.7,69.7
20160608100000,150.0,153.0,44.7368,35,85.0,100,68.7,72.7,69.7
20160608101500,150.0,155.4,45.4386,35,85.0,100,68.7,72.7,69.7
20160608103000,150.0,155.4,45.4386,35,81.6,100,68.8,72.7,69.7
20160608104500,150.0,155.4,45.4386,35,84.4,100,68.7,72.7,69.7
20160608110000,150.0,155.4,45.4386,35,78.7,100,69.0,72.7,69.7
20160608111500,150.0,155.4,45.4386,35,80.3,100,68.9,72.7,69.7
20160608113000,150.0,153.0,44.7368,35,77.3,100,68.9,72.7,69.7
20160608114500,150.0,153.0,44.7368,35,84.4,100,69.0,72.7,69.7
20160608120000,150.0,153.0,44.7368,35,84.4,100,68.8,72.7,69.7
20160608121500,150.0,155.4,45.4386,35,78.3,100,68.7,72.7,69.7
20160608123000,150.0,155.4,45.4386,35,82.0,100,68.8,72.7,69.7
20160608124500,150.0,159.0,46.4912,35,83.2,100,68.9,72.7,69.7
20160608130000,150.0,157.2,45.9649,35,80.2,100,68.9,72.7,69.7
20160608131500,150.0,157.2,45.9649,35,84.3,100,68.9,72.7,69.7
20160608133000,150.0,159.0,46.4912,35,80.7,100,69.1,72.7,69.7
20160608134500,150.0,159.0,46.4912,35,80.7,100,69.2,72.7,69.7
20160608140000,150.0,157.2,45.9649,35,82.6,100,69.0,72.7,69.7
20160608141500,150.0,159.6,46.6667,35,83.7,100,69.1,72.7,69.7
20160608143000,150.0,159.6,46.6667,35,86.8,100,69.1,72.7,69.7
20160608144500,150.0,157.2,45.9649,35,80.2,100,69.1,72.7,69.7
20160608150000,150.0,159.6,46.6667,35,86.8,100,69.1,72.7,69.7
20160608151500,150.0,155.4,45.4386,35,83.2,100,69.2,72.7,69.7
20160608153000,150.0,155.4,45.4386,35,82.0,100,69.2,72.7,69.7
20160608154500,150.0,155.4,45.4386,35,82.0,100,69.1,72.7,69.7
20160608160000,150.0,155.4,45.4386,35,83.8,100,69.3,72.7,69.7
20160608161500,150.0,155.4,45.4386,35,83.8,100,69.3,72.7,69.7
20160608163000,150.0,155.4,45.4386,35,83.8,100,69.3,72.7,69.7
20160608164500,150.0,155.4,45.4386,35,83.8,100,69.4,72.7,69.7
20160608170000,150.0,155.4,45.4386,35,84.9,100,69.5,72.7,69.7
20160608171500,150.0,155.4,45.4386,35,84.9,100,69.5,72.7,69.7
20160608173000,150.0,157.2,45.9649,35,84.9,100,69.6,72.7,69.7
20160608174500,150.0,157.2,45.9649,35,84.9,100,69.6,72.7,69.7
20160608180000,150.0,157.2,45.9649,35,84.9,100,69.5,72.7,69.7
20160608181500,150.0,157.2,45.9649,35,84.9,100,69.5,72.7,69.7
20160608183000,150.0,157.2,45.9649,35,84.9,100,69.4,72.7,69.7
20160608184500,150.0,157.2,45.9649,35,84.9,100,69.4,72.7,69.7
20160608190000,150.0,157.2,45.9649,35,84.9,100,69.3,72.7,69.7
20160608191500,150.0,157.2,45.9649,35,84.9,100,69.2,72.7,69.7
20160608193000,150.0,157.2,45.9649,35,84.9,100,69.2,72.7,69.7
20160608194500,150.0,157.2,45.9649,35,84.9,100,69.3,72.7,69.7
20160608200000,150.0,157.2,45.9649,35,84.9,100,69.2,72.7,69.7
20160608201500,150.0,157.2,45.9649,35,84.9,100,69.2,72.7,69.7
20160608203000,150.0,157.2,45.9649,35,79.2,100,69.2,72.7,69.7
20160608204500,150.0,155.4,45.4386,35,82.6,100,69.1,72.7,69.7
20160608210000,150.0,157.2,45.9649,35,84.3,100,69.0,72.7,69.7
20160608211500,150.0,157.2,45.9649,35,84.3,100,68.9,72.7,69.7
20160608213000,150.0,157.2,45.9649,35,84.3,100,68.9,72.7,69.7
20160608214500,150.0,155.4,45.4386,35,84.3,100,68.9,72.7,69.7
20160608220000,150.0,155.4,45.4386,35,85.6,100,68.9,72.7,69.7
20160608221500,150.0,155.4,45.4386,35,85.6,100,68.8,72.7,69.7
20160608223000,150.0,155.4,45.4386,35,85.6,100,68.8,72.7,69.7
20160608224500,150.0,155.4,45.4386,35,85.6,100,68.8,72.7,69.7
20160608230000,150.0,155.4,45.4386,35,84.3,100,68.7,72.7,69.7
20160608231500,150.0,155.4,45.4386,35,84.3,100,68.7,72.7,69.7
20160608233000,150.0,153.0,44.7368,35,84.3,100,68.7,72.7,69.7
20160608234500,150.0,155.4,45.4386,35,84.3,100,68.7,72.7,69.7
20160609000000,150.0,155.4,45.4386,35,84.3,100,68.7,72.7,69.7
20160609001500,150.0,155.4,45.4386,35,84.3,100,68.6,72.7,69.7
20160609003000,150.0,155.4,45.4386,35,84.3,100,68.6,72.7,69.7
20160609004500,150.0,155.4,45.4386,35,84.3,100,68.6,72.7,69.7
20160609010000,150.0,155.4,45.4386,35,84.3,100,68.6,72.7,69.7
20160609011500,150.0,155.4,45.4386,35,84.3,100,68.5,72.7,69.7
20160609013000,150.0,155.4,45.4386,35,84.3,100,68.5,72.7,69.7
20160609014500,150.0,155.4,45.4386,35,84.3,100,68.5,72.7,69.7
20160609020000,150.0,153.0,44.7368,35,84.3,100,68.5,72.7,69.7
20160609021500,150.0,155.4,45.4386,35,84.3,100,68.4,72.7,69.7
20160609023000,150.0,155.4,45.4386,35,84.3,100,68.4,72.7,69.7
20160609024500,150.0,155.4,45.4386,35,84.3,100,68.7,72.7,69.7
20160609030000,150.0,155.4,45.4386,35,84.3,100,68.6,72.7,69.7
20160609031500,150.0,153.0,44.7368,35,84.3,100,68.6,72.7,69.7
20160609033000,150.0,153.0,44.7368,35,84.3,100,68.4,72.7,69.7
20160609034500,150.0,153.0,44.7368,35,84.3,100,68.3,72.7,69.7
20160609040000,150.0,153.0,44.7368,35,84.3,100,68.5,72.7,69.7
20160609041500,150.0,153.0,44.7368,35,84.3,100,68.4,72.7,69.7
20160609043000,150.0,153.0,44.7368,35,84.3,100,68.3,72.7,69.7
20160609044500,150.0,153.0,44.7368,35,84.3,100,68.3,72.7,69.7
20160609050000,150.0,155.4,45.4386,35,84.3,100,68.3,72.7,69.7
20160609051500,150.0,153.0,44.7368,35,84.3,100,68.2,72.7,69.7
20160609053000,150.0,151.2,44.2105,35,84.3,100,68.3,72.7,69.7
20160609054500,150.0,153.0,44.7368,35,84.3,100,68.2,72.7,69.7
20160609060000,150.0,147.0,42.9825,35,85.6,100,68.3,72.7,69.7
20160609061500,150.0,147.0,42.9825,35,85.6,100,68.4,72.7,69.7
20160609063000,150.0,147.0,42.9825,35,85.6,100,68.2,72.7,69.7
20160609064500,150.0,147.0,42.9825,35,85.6,100,68.2,72.7,69.7
20160609070000,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160609071500,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160609073000,150.0,143.4,41.9298,35,85.6,100,68.2,72.7,69.7
20160609074500,150.0,143.4,41.9298,35,85.6,100,68.4,72.7,69.7
20160609080000,150.0,143.4,41.9298,35,85.6,100,68.3,72.7,69.7
20160609081500,150.0,143.4,41.9298,35,85.6,100,68.4,72.7,69.7
20160609083000,150.0,143.4,41.9298,35,85.6,100,68.4,72.7,69.7
20160609084500,150.0,143.4,41.9298,35,85.6,100,68.3,72.7,69.7
20160609090000,150.0,143.4,41.9298,35,85.6,100,68.4,72.7,69.7
20160609091500,150.0,143.4,41.9298,35,85.6,100,68.6,72.7,69.7
20160609093000,150.0,143.4,41.9298,35,85.6,100,68.6,72.7,69.7
20160609094500,150.0,143.4,41.9298,35,85.6,100,68.4,72.7,69.7
20160609100000,150.0,143.4,41.9298,35,85.6,100,68.6,72.7,69.7
20160609101500,150.0,145.2,42.4561,35,80.5,100,68.4,72.7,69.7
20160609103000,150.0,145.2,42.4561,35,89.9,100,68.6,72.7,69.7
20160609104500,150.0,147.0,42.9825,35,83.7,100,68.7,72.7,69.7
20160609110000,150.0,145.2,42.4561,35,80.2,100,68.7,72.7,69.7
20160609111500,150.0,147.0,42.9825,35,80.2,100,68.5,72.7,69.7
20160609113000,150.0,147.0,42.9825,35,89.2,100,68.5,72.7,69.7
20160609114500,150.0,147.0,42.9825,35,79.8,100,68.5,72.7,69.7
20160609120000,150.0,144.0,42.1053,35,83.2,100,68.5,72.7,69.7
20160609121500,150.0,144.0,42.1053,35,84.9,100,68.5,72.7,69.7
20160609123000,150.0,144.0,42.1053,35,84.9,100,68.7,72.7,69.7
20160609124500,150.0,144.0,42.1053,35,82.1,100,68.6,72.7,69.7
20160609130000,150.0,147.6,43.1579,35,84.9,100,68.6,72.7,69.7
20160609131500,150.0,147.6,43.1579,35,84.9,100,68.7,72.7,69.7
20160609133000,150.0,147.6,43.1579,35,82.1,100,68.7,72.7,69.7
20160609134500,150.0,149.4,43.6842,35,83.3,100,68.7,72.7,69.7
20160609140000,150.0,149.4,43.6842,35,83.3,100,68.7,72.7,69.7
20160609141500,150.0,151.2,44.2105,35,81.9,100,68.7,72.7,69.7
20160609143000,150.0,153.0,44.7368,35,84.4,100,68.9,72.7,69.7
20160609144500,150.0,153.0,44.7368,35,84.4,100,68.9,72.7,69.7
20160609150000,150.0,153.0,44.7368,35,80.7,100,68.9,72.7,69.7
20160609151500,150.0,155.4,45.4386,35,82.6,100,68.9,72.7,69.7
20160609153000,150.0,153.0,44.7368,35,81.1,100,68.9,72.7,69.7
20160609154500,150.0,155.4,45.4386,35,83.7,100,68.9,72.7,69.7
20160609160000,150.0,153.0,44.7368,35,82.2,100,68.9,72.7,69.7
20160609161500,150.0,153.0,44.7368,35,80.2,100,68.9,72.7,69.7
20160609163000,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609164500,150.0,155.4,45.4386,35,82.5,100,68.9,72.7,69.7
20160609170000,150.0,155.4,45.4386,35,84.4,100,68.8,72.7,69.7
20160609171500,150.0,155.4,45.4386,35,84.4,100,68.8,72.7,69.7
20160609173000,150.0,155.4,45.4386,35,84.4,100,68.8,72.7,69.7
20160609174500,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609180000,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609181500,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609183000,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609184500,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609190000,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609191500,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609193000,150.0,155.4,45.4386,35,84.4,100,68.8,72.7,69.7
20160609194500,150.0,155.4,45.4386,35,84.4,100,68.9,72.7,69.7
20160609200000,150.0,155.4,45.4386,35,84.4,100,68.8,72.7,69.7
20160609201500,150.0,155.4,45.4386,35,84.4,100,68.7,72.7,69.7
20160609203000,150.0,155.4,45.4386,35,84.4,100,68.6,72.7,69.7
20160609204500,150.0,155.4,45.4386,35,84.4,100,68.6,72.7,69.7
20160609210000,150.0,155.4,45.4386,35,84.4,100,68.6,72.7,69.7
20160609211500,150.0,155.4,45.4386,35,84.4,100,68.6,72.7,69.7
20160609213000,150.0,155.4,45.4386,35,84.4,100,68.6,72.7,69.7
20160609214500,150.0,155.4,45.4386,35,84.4,100,68.5,72.7,69.7
20160609220000,150.0,155.4,45.4386,35,84.4,100,68.5,72.7,69.7
20160609221500,150.0,155.4,45.4386,35,84.4,100,68.4,72.7,69.7
20160609223000,150.0,155.4,45.4386,35,84.4,100,68.3,72.7,69.7
20160609224500,150.0,153.0,44.7368,35,84.4,100,68.3,72.7,69.7
20160609230000,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160609231500,150.0,153.0,44.7368,35,84.4,100,68.5,72.7,69.7
20160609233000,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160609234500,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160610000000,150.0,153.0,44.7368,35,84.4,100,68.3,72.7,69.7
20160610001500,150.0,151.2,44.2105,35,84.4,100,68.5,72.7,69.7
20160610003000,150.0,154.2,45.0877,35,84.4,100,68.4,72.7,69.7
20160610004500,150.0,154.2,45.0877,35,84.4,100,68.2,72.7,69.7
20160610010000,150.0,154.2,45.0877,35,84.4,100,68.3,72.7,69.7
20160610011500,150.0,151.2,44.2105,35,84.4,100,68.3,72.7,69.7
20160610013000,150.0,151.2,44.2105,35,84.4,100,68.2,72.7,69.7
20160610014500,150.0,151.2,44.2105,35,84.4,100,68.2,72.7,69.7
20160610020000,150.0,154.2,45.0877,35,84.4,100,68.2,72.7,69.7
20160610021500,150.0,154.2,45.0877,35,84.4,100,68.1,72.7,69.7
20160610023000,150.0,154.2,45.0877,35,84.4,100,68.1,72.7,69.7
20160610024500,150.0,154.2,45.0877,35,84.4,100,68.1,72.7,69.7
20160610030000,150.0,154.2,45.0877,35,84.4,100,68.2,72.7,69.7
20160610031500,150.0,151.2,44.2105,35,84.4,100,68.0,72.7,69.7
20160610033000,150.0,153.0,44.7368,35,84.4,100,68.1,72.7,69.7
20160610034500,150.0,153.0,44.7368,35,84.4,100,68.1,72.7,69.7
20160610040000,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160610041500,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160610043000,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160610044500,150.0,153.0,44.7368,35,84.4,100,67.8,72.7,69.7
20160610050000,150.0,150.6,44.0351,35,84.4,100,67.9,72.7,69.7
20160610051500,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160610053000,150.0,151.2,44.2105,35,84.4,100,67.8,72.7,69.7
20160610054500,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160610060000,150.0,153.0,44.7368,35,84.4,100,67.8,72.7,69.7
20160610061500,150.0,153.0,44.7368,35,84.4,100,67.8,72.7,69.7
20160610063000,150.0,144.0,42.1053,35,85.6,100,68.0,72.7,69.7
20160610064500,150.0,147.6,43.1579,35,85.6,100,68.2,72.7,69.7
20160610070000,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160610071500,150.0,147.0,42.9825,35,85.6,100,68.3,72.7,69.7
20160610073000,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160610074500,150.0,145.2,42.4561,35,85.6,100,68.4,72.7,69.7
20160610080000,150.0,145.2,42.4561,35,83.1,100,68.2,72.7,69.7
20160610081500,150.0,145.2,42.4561,35,83.1,100,68.2,72.7,69.7
20160610083000,150.0,145.2,42.4561,35,85.6,100,68.2,72.7,69.7
20160610084500,150.0,145.2,42.4561,35,85.6,100,68.2,72.7,69.7
20160610090000,150.0,145.2,42.4561,35,85.6,100,68.2,72.7,69.7
20160610091500,150.0,143.4,41.9298,35,85.6,100,68.3,72.7,69.7
20160610093000,150.0,143.4,41.9298,35,85.6,100,68.6,72.7,69.7
20160610094500,150.0,143.4,41.9298,35,85.6,100,68.5,72.7,69.7
20160610100000,150.0,145.2,42.4561,35,85.6,100,68.4,72.7,69.7
20160610101500,150.0,145.2,42.4561,35,85.6,100,68.6,72.7,69.7
20160610103000,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160610104500,150.0,145.2,42.4561,35,85.6,100,68.2,72.7,69.7
20160610110000,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160610111500,150.0,145.2,42.4561,35,85.6,100,68.3,72.7,69.7
20160610113000,150.0,145.2,42.4561,35,85.6,100,68.4,72.7,69.7
20160610114500,150.0,145.2,42.4561,35,85.6,100,68.7,72.7,69.7
20160610120000,150.0,145.2,42.4561,35,85.6,100,68.4,72.7,69.7
20160610121500,150.0,145.2,42.4561,35,85.6,100,68.5,72.7,69.7
20160610123000,150.0,145.2,42.4561,35,85.6,100,68.5,72.7,69.7
20160610124500,150.0,145.2,42.4561,35,85.6,100,68.6,72.7,69.7
20160610130000,150.0,145.2,42.4561,35,84.3,100,68.6,72.7,69.7
20160610131500,150.0,145.2,42.4561,35,85.6,100,68.6,72.7,69.7
20160610133000,150.0,145.2,42.4561,35,85.6,100,68.7,72.7,69.7
20160610134500,150.0,145.2,42.4561,35,84.4,100,68.7,72.7,69.7
20160610140000,150.0,147.0,42.9825,35,84.4,100,68.7,72.7,69.7
20160610141500,150.0,147.0,42.9825,35,84.4,100,68.7,72.7,69.7
20160610143000,150.0,150.6,44.0351,35,84.4,100,68.7,72.7,69.7
20160610144500,150.0,150.6,44.0351,35,84.4,100,68.7,72.7,69.7
20160610150000,150.0,150.6,44.0351,35,84.4,100,68.7,72.7,69.7
20160610151500,150.0,153.0,44.7368,35,84.4,100,68.7,72.7,69.7
20160610153000,150.0,153.0,44.7368,35,82.4,100,68.7,72.7,69.7
20160610154500,150.0,153.0,44.7368,35,80.7,100,68.7,72.7,69.7
20160610160000,150.0,153.0,44.7368,35,83.3,100,68.8,72.7,69.7
20160610161500,150.0,153.0,44.7368,35,82.3,100,68.8,72.7,69.7
20160610163000,150.0,153.0,44.7368,35,83.8,100,68.9,72.7,69.7
20160610164500,150.0,155.4,45.4386,35,82.6,100,68.9,72.7,69.7
20160610170000,150.0,153.0,44.7368,35,81.6,100,68.9,72.7,69.7
20160610171500,150.0,153.0,44.7368,35,83.1,100,68.8,72.7,69.7
20160610173000,150.0,153.0,44.7368,35,84.3,100,68.9,72.7,69.7
20160610174500,150.0,153.0,44.7368,35,84.3,100,69.0,72.7,69.7
20160610180000,150.0,153.0,44.7368,35,84.3,100,69.1,72.7,69.7
20160610181500,150.0,153.0,44.7368,35,84.3,100,69.1,72.7,69.7
20160610183000,150.0,156.6,45.7895,35,85.6,100,69.1,72.7,69.7
20160610184500,150.0,156.6,45.7895,35,85.6,100,69.0,72.7,69.7
20160610190000,150.0,156.6,45.7895,35,85.6,100,69.1,72.7,69.7
20160610191500,150.0,156.6,45.7895,35,85.6,100,69.0,72.7,69.7
20160610193000,150.0,156.6,45.7895,35,85.6,100,69.1,72.7,69.7
20160610194500,150.0,156.6,45.7895,35,85.6,100,68.9,72.7,69.7
20160610200000,150.0,154.2,45.0877,35,85.6,100,68.9,72.7,69.7
20160610201500,150.0,154.2,45.0877,35,85.6,100,68.9,72.7,69.7
20160610203000,150.0,154.2,45.0877,35,84.4,100,68.9,72.7,69.7
20160610204500,150.0,154.2,45.0877,35,84.4,100,68.9,72.7,69.7
20160610210000,150.0,154.2,45.0877,35,84.4,100,68.8,72.7,69.7
20160610211500,150.0,154.2,45.0877,35,84.4,100,68.8,72.7,69.7
20160610213000,150.0,154.2,45.0877,35,84.4,100,68.8,72.7,69.7
20160610214500,150.0,154.2,45.0877,35,84.4,100,68.8,72.7,69.7
20160610220000,150.0,154.2,45.0877,35,84.4,100,68.7,72.7,69.7
20160610221500,150.0,154.2,45.0877,35,84.4,100,68.7,72.7,69.7
20160610223000,150.0,154.2,45.0877,35,84.4,100,68.6,72.7,69.7
20160610224500,150.0,154.2,45.0877,35,84.4,100,68.5,72.7,69.7
20160610230000,150.0,154.2,45.0877,35,84.4,100,68.5,72.7,69.7
20160610231500,150.0,151.2,44.2105,35,84.4,100,68.5,72.7,69.7
20160610233000,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160610234500,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160611000000,150.0,155.4,45.4386,35,84.4,100,68.3,72.7,69.7
20160611001500,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160611003000,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160611004500,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160611010000,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160611011500,150.0,161.4,47.193,3,84.4,100,68.0,72.7,69.7
20160611013000,150.0,150.6,44.0351,35,84.4,100,68.2,72.7,69.7
20160611014500,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611020000,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611021500,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611023000,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611024500,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611030000,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611031500,150.0,150.6,44.0351,35,86.2,100,68.4,72.7,69.7
20160611033000,150.0,150.6,44.0351,35,86.2,100,68.3,72.7,69.7
20160611034500,150.0,150.6,44.0351,35,86.2,100,68.3,72.7,69.7
20160611040000,150.0,150.6,44.0351,35,86.2,100,68.3,72.7,69.7
20160611041500,150.0,150.6,44.0351,35,86.2,100,68.3,72.7,69.7
20160611043000,150.0,150.6,44.0351,35,86.2,100,68.3,72.7,69.7
20160611044500,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611050000,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611051500,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611053000,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611054500,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611060000,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611061500,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611063000,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611064500,150.0,150.6,44.0351,35,85.0,100,68.3,72.7,69.7
20160611070000,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611071500,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611073000,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611074500,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611080000,150.0,150.6,44.0351,35,85.0,100,68.2,72.7,69.7
20160611081500,150.0,147.6,43.1579,35,85.0,100,68.2,72.7,69.7
20160611083000,150.0,149.4,43.6842,35,85.0,100,68.2,72.7,69.7
20160611084500,150.0,149.4,43.6842,35,85.0,100,68.2,72.7,69.7
20160611090000,150.0,149.4,43.6842,35,85.0,100,68.3,72.7,69.7
20160611091500,150.0,149.4,43.6842,35,85.0,100,68.3,72.7,69.7
20160611093000,150.0,149.4,43.6842,35,85.0,100,68.3,72.7,69.7
20160611094500,150.0,147.6,43.1579,35,85.0,100,68.3,72.7,69.7
20160611100000,150.0,149.4,43.6842,35,82.5,100,68.2,72.7,69.7
20160611101500,150.0,149.4,43.6842,35,82.5,100,68.2,72.7,69.7
20160611103000,150.0,149.4,43.6842,35,80.9,100,68.2,72.7,69.7
20160611104500,150.0,149.4,43.6842,35,78.7,100,68.2,72.7,69.7
20160611110000,150.0,149.4,43.6842,35,81.6,100,68.3,72.7,69.7
20160611111500,150.0,149.4,43.6842,35,84.9,100,68.2,72.7,69.7
20160611113000,150.0,149.4,43.6842,35,78.3,100,68.5,72.7,69.7
20160611114500,150.0,147.6,43.1579,35,85.0,100,68.5,72.7,69.7
20160611120000,150.0,149.4,43.6842,35,78.3,100,68.4,72.7,69.7
20160611121500,150.0,149.4,43.6842,35,89.2,100,68.4,72.7,69.7
20160611123000,150.0,149.4,43.6842,35,80.2,100,68.4,72.7,69.7
20160611124500,150.0,149.4,43.6842,35,76.4,100,68.4,72.7,69.7
20160611130000,150.0,149.4,43.6842,35,83.7,100,68.6,72.7,69.7
20160611131500,150.0,149.4,43.6842,35,80.2,100,68.6,72.7,69.7
20160611133000,150.0,149.4,43.6842,35,90.4,100,68.6,72.7,69.7
20160611134500,150.0,149.4,43.6842,35,78.3,100,68.6,72.7,69.7
20160611140000,150.0,149.4,43.6842,35,85.7,100,68.7,72.7,69.7
20160611141500,150.0,149.4,43.6842,35,82.5,100,68.7,72.7,69.7
20160611143000,150.0,149.4,43.6842,35,78.7,100,68.6,72.7,69.7
20160611144500,150.0,149.4,43.6842,35,80.2,100,68.8,72.7,69.7
20160611150000,150.0,151.2,44.2105,35,76.3,100,68.8,72.7,69.7
20160611151500,150.0,153.0,44.7368,35,86.0,100,68.8,72.7,69.7
20160611153000,150.0,151.2,44.2105,35,81.1,100,68.9,72.7,69.7
20160611154500,150.0,154.2,45.0877,35,82.6,100,68.9,72.7,69.7
20160611160000,150.0,154.2,45.0877,35,81.1,100,69.1,72.7,69.7
20160611161500,150.0,151.2,44.2105,35,84.4,100,69.1,72.7,69.7
20160611163000,150.0,154.2,45.0877,35,85.6,100,69.2,72.7,69.7
20160611164500,150.0,154.2,45.0877,35,85.6,100,69.2,72.7,69.7
20160611170000,150.0,154.2,45.0877,35,85.6,100,69.2,72.7,69.7
20160611171500,150.0,154.2,45.0877,35,85.6,100,69.3,72.7,69.7
20160611173000,150.0,154.2,45.0877,35,85.6,100,69.3,72.7,69.7
20160611174500,150.0,154.2,45.0877,35,85.6,100,69.3,72.7,69.7
20160611180000,150.0,151.2,44.2105,35,86.8,100,69.4,72.7,69.7
20160611181500,150.0,154.2,45.0877,35,86.8,100,69.4,72.7,69.7
20160611183000,150.0,154.2,45.0877,35,86.8,100,69.4,72.7,69.7
20160611184500,150.0,154.2,45.0877,35,86.8,100,69.5,72.7,69.7
20160611190000,150.0,154.2,45.0877,35,86.8,100,69.6,72.7,69.7
20160611191500,150.0,154.2,45.0877,35,86.8,100,69.5,72.7,69.7
20160611193000,150.0,154.2,45.0877,35,86.8,100,69.4,72.7,69.7
20160611194500,150.0,154.2,45.0877,35,86.8,100,69.3,72.7,69.7
20160611200000,150.0,156.6,45.7895,35,85.6,100,68.9,72.7,69.7
20160611201500,150.0,156.6,45.7895,35,85.6,100,68.9,72.7,69.7
20160611203000,150.0,154.2,45.0877,35,85.6,100,68.9,72.7,69.7
20160611204500,150.0,154.2,45.0877,35,85.6,100,68.9,72.7,69.7
20160611210000,150.0,154.2,45.0877,35,85.6,100,68.8,72.7,69.7
20160611211500,150.0,154.2,45.0877,35,85.6,100,68.8,72.7,69.7
20160611213000,150.0,154.2,45.0877,35,85.6,100,68.7,72.7,69.7
20160611214500,150.0,154.2,45.0877,35,84.4,100,68.7,72.7,69.7
20160611220000,150.0,154.2,45.0877,35,84.4,100,68.6,72.7,69.7
20160611221500,150.0,154.2,45.0877,35,84.4,100,68.5,72.7,69.7
20160611223000,150.0,154.2,45.0877,35,84.4,100,68.5,72.7,69.7
20160611224500,150.0,154.2,45.0877,35,84.4,100,68.5,72.7,69.7
20160611230000,150.0,154.2,45.0877,35,84.4,100,68.4,72.7,69.7
20160611231500,150.0,154.2,45.0877,35,84.4,100,68.4,72.7,69.7
20160611233000,150.0,154.2,45.0877,35,84.4,100,68.4,72.7,69.7
20160611234500,150.0,154.2,45.0877,35,84.4,100,68.4,72.7,69.7
20160612000000,150.0,154.2,45.0877,35,84.4,100,68.4,72.7,69.7
20160612001500,150.0,154.2,45.0877,35,84.4,100,68.2,72.7,69.7
20160612003000,150.0,154.2,45.0877,35,84.4,100,68.3,72.7,69.7
20160612004500,150.0,154.2,45.0877,35,84.4,100,68.3,72.7,69.7
20160612010000,150.0,151.2,44.2105,35,84.4,100,68.2,72.7,69.7
20160612011500,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160612013000,150.0,151.2,44.2105,35,84.4,100,68.3,72.7,69.7
20160612014500,150.0,153.0,44.7368,35,84.4,100,68.2,72.7,69.7
20160612020000,150.0,150.6,44.0351,35,84.4,100,68.2,72.7,69.7
20160612021500,150.0,153.0,44.7368,35,84.4,100,68.2,72.7,69.7
20160612023000,150.0,151.2,44.2105,35,84.4,100,68.2,72.7,69.7
20160612024500,150.0,151.2,44.2105,35,84.4,100,68.1,72.7,69.7
20160612030000,150.0,153.0,44.7368,35,84.4,100,68.1,72.7,69.7
20160612031500,150.0,153.0,44.7368,35,84.4,100,68.1,72.7,69.7
20160612033000,150.0,151.2,44.2105,35,84.4,100,68.0,72.7,69.7
20160612034500,150.0,151.2,44.2105,35,84.4,100,68.1,72.7,69.7
20160612040000,150.0,151.2,44.2105,35,84.4,100,68.0,72.7,69.7
20160612041500,150.0,151.2,44.2105,35,84.4,100,68.0,72.7,69.7
20160612043000,150.0,154.2,45.0877,35,84.4,100,68.1,72.7,69.7
20160612044500,150.0,151.2,44.2105,35,84.4,100,67.9,72.7,69.7
20160612050000,150.0,151.2,44.2105,35,84.4,100,68.1,72.7,69.7
20160612051500,150.0,151.2,44.2105,35,84.4,100,67.9,72.7,69.7
20160612053000,150.0,151.2,44.2105,35,84.4,100,67.9,72.7,69.7
20160612054500,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160612060000,150.0,150.6,44.0351,35,84.4,100,67.9,72.7,69.7
20160612061500,150.0,150.6,44.0351,35,84.4,100,67.9,72.7,69.7
20160612063000,150.0,153.0,44.7368,35,84.4,100,67.9,72.7,69.7
20160612064500,150.0,150.6,44.0351,35,84.4,100,67.8,72.7,69.7
20160612070000,150.0,150.6,44.0351,35,84.4,100,67.9,72.7,69.7
20160612071500,150.0,150.6,44.0351,35,84.4,100,68.0,72.7,69.7
20160612073000,150.0,150.6,44.0351,35,84.4,100,68.1,72.7,69.7
20160612074500,150.0,150.6,44.0351,35,84.4,100,68.2,72.7,69.7
20160612080000,150.0,150.6,44.0351,35,84.4,100,68.4,72.7,69.7
20160612081500,150.0,150.6,44.0351,35,84.4,100,68.4,72.7,69.7
20160612083000,150.0,153.0,44.7368,35,84.4,100,68.4,72.7,69.7
20160612084500,150.0,150.6,44.0351,35,84.4,100,68.1,72.7,69.7
20160612090000,150.0,150.6,44.0351,35,82.6,100,68.1,72.7,69.7
20160612091500,150.0,150.6,44.0351,35,83.8,100,68.0,72.7,69.7
20160612093000,150.0,150.6,44.0351,35,83.8,100,68.1,72.7,69.7
20160612094500,150.0,150.6,44.0351,35,83.8,100,68.1,72.7,69.7
20160612100000,150.0,150.6,44.0351,35,83.8,100,68.1,72.7,69.7
20160612101500,150.0,150.6,44.0351,35,82.1,100,68.1,72.7,69.7
20160612103000,150.0,150.6,44.0351,35,82.1,100,68.1,72.7,69.7
20160612104500,150.0,150.6,44.0351,35,78.3,100,68.1,72.7,69.7
20160612110000,150.0,150.6,44.0351,35,80.6,100,68.1,72.7,69.7
20160612111500,150.0,150.6,44.0351,35,80.6,100,68.1,72.7,69.7
20160612113000,150.0,150.6,44.0351,35,83.7,100,68.1,72.7,69.7
20160612114500,150.0,150.6,44.0351,35,81.4,100,68.1,72.7,69.7
20160612120000,150.0,150.6,44.0351,35,84.4,100,68.2,72.7,69.7
20160612121500,150.0,150.6,44.0351,35,84.4,100,68.2,72.7,69.7
20160612123000,150.0,150.6,44.0351,35,84.4,100,68.2,72.7,69.7
20160612124500,150.0,150.6,44.0351,35,83.1,100,68.2,72.7,69.7
20160612130000,150.0,150.6,44.0351,35,83.1,100,68.2,72.7,69.7
20160612131500,150.0,150.6,44.0351,35,83.1,100,68.2,72.7,69.7
20160612133000,150.0,150.6,44.0351,35,83.1,100,68.1,72.7,69.7
20160612134500,150.0,150.6,44.0351,35,83.1,100,68.1,72.7,69.7
20160612140000,150.0,150.6,44.0351,35,83.1,100,68.1,72.7,69.7
20160612141500,150.0,150.6,44.0351,35,83.1,100,68.2,72.7,69.7
20160612143000,150.0,150.6,44.0351,35,83.1,100,68.0,72.7,69.7
20160612144500,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612150000,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612151500,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612153000,150.0,150.6,44.0351,35,83.1,100,68.0,72.7,69.7
20160612154500,150.0,150.6,44.0351,35,83.1,100,68.0,72.7,69.7
20160612160000,150.0,150.6,44.0351,35,84.3,100,68.0,72.7,69.7
20160612161500,150.0,150.6,44.0351,35,84.3,100,67.9,72.7,69.7
20160612163000,150.0,150.6,44.0351,35,84.3,100,67.9,72.7,69.7
20160612164500,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612170000,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612171500,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612173000,150.0,150.6,44.0351,35,83.1,100,67.9,72.7,69.7
20160612174500,150.0,150.6,44.0351,35,82.0,100,67.8,72.7,69.7
20160612180000,150.0,150.6,44.0351,35,82.0,100,67.8,72.7,69.7
20160612181500,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160612183000,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612184500,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160612190000,150.0,150.6,44.0351,35,83.7,100,68.0,72.7,69.7
20160612191500,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612193000,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612194500,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612200000,150.0,150.6,44.0351,35,83.7,100,68.0,72.7,69.7
20160612201500,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612203000,150.0,150.6,44.0351,35,83.7,100,68.0,72.7,69.7
20160612204500,150.0,150.6,44.0351,35,83.7,100,68.2,72.7,69.7
20160612210000,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612211500,150.0,150.6,44.0351,35,83.7,100,68.1,72.7,69.7
20160612213000,150.0,150.6,44.0351,35,83.7,100,68.0,72.7,69.7
20160612214500,150.0,150.6,44.0351,35,83.7,100,68.0,72.7,69.7
20160612220000,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160612221500,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160612223000,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160612224500,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160612230000,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160612231500,150.0,147.6,43.1579,35,83.7,100,68.0,72.7,69.7
20160612233000,150.0,149.4,43.6842,35,83.7,100,68.2,72.7,69.7
20160612234500,150.0,149.4,43.6842,35,83.7,100,68.3,72.7,69.7
20160613000000,150.0,149.4,43.6842,35,83.7,100,68.3,72.7,69.7
20160613001500,150.0,149.4,43.6842,35,83.7,100,68.2,72.7,69.7
20160613003000,150.0,147.6,43.1579,35,83.7,100,67.8,72.7,69.7
20160613004500,150.0,150.6,44.0351,35,83.7,100,67.7,72.7,69.7
20160613010000,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160613011500,150.0,150.6,44.0351,35,83.7,100,67.8,72.7,69.7
20160613013000,150.0,150.6,44.0351,35,83.7,100,67.7,72.7,69.7
20160613014500,150.0,150.6,44.0351,35,83.7,100,67.7,72.7,69.7
20160613020000,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160613021500,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160613023000,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160613024500,150.0,150.6,44.0351,35,83.7,100,67.9,72.7,69.7
20160613030000,150.0,145.2,42.4561,35,84.9,100,67.9,72.7,69.7
20160613031500,150.0,145.2,42.4561,35,84.9,100,68.1,72.7,69.7
20160613033000,150.0,145.2,42.4561,35,84.9,100,68.2,72.7,69.7
20160613034500,150.0,145.2,42.4561,35,84.9,100,68.3,72.7,69.7
20160613040000,150.0,145.2,42.4561,35,84.9,100,68.3,72.7,69.7
20160613041500,150.0,147.0,42.9825,35,84.9,100,68.4,72.7,69.7
20160613043000,150.0,145.2,42.4561,35,84.9,100,68.1,72.7,69.7
20160613044500,150.0,143.4,41.9298,35,84.9,100,68.1,72.7,69.7
20160613050000,150.0,145.2,42.4561,35,84.9,100,68.1,72.7,69.7
20160613051500,150.0,145.2,42.4561,35,84.9,100,68.1,72.7,69.7
20160613053000,150.0,145.2,42.4561,35,84.9,100,67.9,72.7,69.7
20160613054500,150.0,145.2,42.4561,35,84.9,100,67.9,72.7,69.7
20160613060000,150.0,141.6,41.4035,35,84.9,100,67.9,72.7,69.7
20160613061500,150.0,147.0,42.9825,35,84.9,100,67.7,72.7,69.7
20160613063000,150.0,150.6,44.0351,35,84.9,100,67.8,72.7,69.7
20160613064500,150.0,147.6,43.1579,35,84.9,100,67.7,72.7,69.7
20160613070000,150.0,149.4,43.6842,35,84.9,100,67.8,72.7,69.7
20160613071500,150.0,145.2,42.4561,35,84.9,100,67.7,72.7,69.7
20160613073000,150.0,147.0,42.9825,35,84.9,100,67.7,72.7,69.7
20160613074500,150.0,147.0,42.9825,35,84.9,100,67.7,72.7,69.7
20160613080000,150.0,145.2,42.4561,35,84.9,100,67.9,72.7,69.7
20160613081500,150.0,147.0,42.9825,35,84.9,100,68.2,72.7,69.7
20160613083000,150.0,147.0,42.9825,35,84.9,100,68.3,72.7,69.7
20160613084500,150.0,147.0,42.9825,35,84.9,100,68.4,72.7,69.7
20160613090000,150.0,147.0,42.9825,35,84.9,100,68.6,72.7,69.7
20160613091500,150.0,145.2,42.4561,35,79.7,100,68.0,72.7,69.7
20160613093000,150.0,147.0,42.9825,35,80.7,100,68.0,72.7,69.7
20160613094500,150.0,147.0,42.9825,35,76.8,100,67.9,72.7,69.7
20160613100000,150.0,147.0,42.9825,35,82.2,100,68.0,72.7,69.7
20160613101500,150.0,145.2,42.4561,35,77.3,100,67.8,72.7,69.7
20160613103000,150.0,147.0,42.9825,35,77.3,100,67.7,72.7,69.7
20160613104500,150.0,147.0,42.9825,35,80.7,100,67.7,72.7,69.7
20160613110000,150.0,154.2,45.0877,35,75.4,100,67.7,72.7,69.7
20160613111500,150.0,151.2,44.2105,35,82.6,100,67.8,72.7,69.7
20160613113000,150.0,154.2,45.0877,35,79.1,100,67.7,72.7,69.7
20160613114500,150.0,154.2,45.0877,35,82.5,100,67.7,72.7,69.7
20160613120000,150.0,151.2,44.2105,35,83.8,100,67.7,72.7,69.7
20160613121500,150.0,153.0,44.7368,35,83.8,100,67.7,72.7,69.7
20160613123000,150.0,153.0,44.7368,35,83.8,100,67.8,72.7,69.7
20160613124500,150.0,153.0,44.7368,35,82.0,100,67.7,72.7,69.7
20160613130000,150.0,153.0,44.7368,35,83.7,100,67.8,72.7,69.7
20160613131500,150.0,151.2,44.2105,35,83.7,100,67.7,72.7,69.7
20160613133000,150.0,153.0,44.7368,35,83.7,100,67.9,72.7,69.7
20160613134500,150.0,153.0,44.7368,35,83.7,100,67.7,72.7,69.7
20160613140000,150.0,153.0,44.7368,35,83.7,100,67.7,72.7,69.7
20160613141500,150.0,153.0,44.7368,35,82.1,100,67.7,72.7,69.7
20160613143000,150.0,151.2,44.2105,35,82.1,100,67.7,72.7,69.7
20160613144500,150.0,151.2,44.2105,35,88.6,100,67.7,72.7,69.7
20160613150000,150.0,151.2,44.2105,35,78.2,100,67.6,72.7,69.7
20160613151500,150.0,153.0,44.7368,35,83.2,100,67.6,72.7,69.7
20160613153000,150.0,153.0,44.7368,35,77.1,100,67.6,72.7,69.7
20160613154500,150.0,151.2,44.2105,35,90.7,100,67.7,72.7,69.7
20160613160000,150.0,151.2,44.2105,35,79.7,100,67.6,72.7,69.7
20160613161500,150.0,153.0,44.7368,35,81.5,100,67.6,72.7,69.7
20160613163000,150.0,151.2,44.2105,35,79.7,100,67.7,72.7,69.7
20160613164500,150.0,153.0,44.7368,35,74.9,100,67.6,72.7,69.7
20160613170000,150.0,153.0,44.7368,35,84.4,100,67.8,72.7,69.7
20160613171500,150.0,153.0,44.7368,35,78.3,100,67.7,72.7,69.7
20160613173000,150.0,153.0,44.7368,35,89.8,100,67.7,72.7,69.7
20160613174500,150.0,153.0,44.7368,35,79.2,100,67.7,72.7,69.7
20160613180000,150.0,155.4,45.4386,35,82.5,100,67.5,72.7,69.7
20160613181500,150.0,153.0,44.7368,35,80.2,100,67.4,72.7,69.7
20160613183000,150.0,153.0,44.7368,35,76.3,100,67.4,72.7,69.7
20160613184500,150.0,153.0,44.7368,35,79.7,100,67.5,72.7,69.7
20160613190000,150.0,151.2,44.2105,35,88.8,100,67.5,72.7,69.7
20160613191500,150.0,151.2,44.2105,35,81.2,100,67.7,72.7,69.7
20160613193000,150.0,153.0,44.7368,35,83.7,100,67.6,72.7,69.7
20160613194500,150.0,153.0,44.7368,35,81.1,100,67.6,72.7,69.7
20160613200000,150.0,153.0,44.7368,35,88.0,100,67.6,72.7,69.7
20160613201500,150.0,153.0,44.7368,35,78.3,100,67.7,72.7,69.7
20160613203000,150.0,151.2,44.2105,35,84.4,100,67.8,72.7,69.7
20160613204500,150.0,153.0,44.7368,35,83.3,100,67.7,72.7,69.7
20160613210000,150.0,153.0,44.7368,35,82.1,100,67.8,72.7,69.7
20160613211500,150.0,153.0,44.7368,35,83.8,100,67.8,72.7,69.7
20160613213000,150.0,153.0,44.7368,35,83.8,100,67.8,72.7,69.7
