PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621231500,150.0,155.4,45.4386,35,82.6,100,67.8,73.1,70.1
20160621233000,150.0,155.4,45.4386,35,82.6,100,67.9,73.1,70.1
20160621234500,150.0,155.4,45.4386,35,82.6,100,67.8,73.1,70.1
20160622000000,150.0,155.4,45.4386,35,82.6,100,67.9,73.1,70.1
20160622001500,150.0,155.4,45.4386,35,82.6,100,67.9,73.1,70.1
20160622003000,150.0,155.4,45.4386,35,84.7,100,67.8,73.1,70.1
20160622004500,150.0,155.4,45.4386,35,84.7,100,67.9,73.1,70.1
20160622010000,150.0,155.4,45.4386,35,83.8,100,67.9,73.1,70.1
20160622011500,150.0,151.2,44.2105,6,83.8,100,67.3,73.2,70.2
20160622013000,150.0,145.2,42.4561,35,86.9,100,67.7,73.2,70.2
20160622014500,150.0,145.2,42.4561,35,86.9,100,67.4,73.2,70.2
20160622020000,150.0,149.4,43.6842,35,86.9,100,67.4,73.2,70.2
20160622021500,150.0,149.4,43.6842,35,86.9,100,67.4,73.2,70.2
20160622023000,150.0,154.2,45.0877,35,88.6,100,67.5,73.2,70.2
20160622024500,150.0,154.2,45.0877,35,89.8,100,67.7,73.2,70.2
20160622030000,150.0,154.2,45.0877,35,89.8,100,67.8,73.2,70.2
20160622031500,150.0,154.2,45.0877,35,88.1,100,67.8,73.2,70.2
20160622033000,150.0,154.2,45.0877,35,85.6,100,67.9,73.2,70.2
20160622034500,150.0,154.2,45.0877,35,87.7,100,67.9,73.2,70.2
20160622040000,150.0,154.2,45.0877,35,89.8,100,67.9,73.2,70.2
20160622041500,150.0,154.2,45.0877,35,89.8,100,67.8,73.2,70.2
20160622043000,150.0,154.2,45.0877,35,86.2,100,67.9,73.2,70.2
20160622044500,150.0,156.6,45.7895,35,85.0,100,67.8,73.2,70.2
20160622050000,150.0,154.2,45.0877,35,87.3,100,67.8,73.2,70.2
20160622051500,150.0,154.2,45.0877,35,88.2,100,67.7,73.2,70.2
20160622053000,150.0,154.2,45.0877,35,89.9,100,67.8,73.2,70.2
20160622054500,150.0,154.2,45.0877,35,88.1,100,67.7,73.2,70.2
20160622060000,150.0,154.2,45.0877,35,86.6,100,67.7,73.2,70.2
20160622061500,150.0,151.2,44.2105,35,85.6,100,67.8,73.2,70.2
20160622063000,150.0,153.0,44.7368,35,87.4,100,67.7,73.2,70.2
20160622064500,150.0,153.0,44.7368,35,89.8,100,67.7,73.2,70.2
20160622070000,150.0,153.0,44.7368,35,89.8,100,68.1,73.2,70.2
20160622071500,150.0,153.0,44.7368,35,88.7,100,68.1,73.2,70.2
20160622073000,150.0,149.4,43.6842,35,86.3,100,68.0,73.2,70.2
20160622074500,150.0,149.4,43.6842,35,86.3,100,68.2,73.2,70.2
20160622080000,150.0,147.0,42.9825,35,86.3,100,68.3,73.2,70.2
20160622081500,150.0,145.2,42.4561,35,86.3,100,68.2,73.2,70.2
20160622083000,150.0,145.2,42.4561,35,91.7,100,67.9,73.2,70.2
20160622084500,150.0,141.6,41.4035,35,86.9,100,67.7,73.2,70.2
20160622090000,150.0,143.4,41.9298,35,90.5,100,67.7,73.2,70.2
20160622091500,150.0,143.4,41.9298,35,86.2,100,67.5,73.2,70.2
20160622093000,150.0,143.4,41.9298,35,89.2,100,67.5,73.2,70.2
20160622094500,150.0,143.4,41.9298,35,86.4,100,67.4,73.2,70.2
20160622100000,150.0,143.4,41.9298,35,88.1,100,67.4,73.2,70.2
20160622101500,150.0,143.4,41.9298,35,90.4,100,67.6,73.2,70.2
20160622103000,150.0,143.4,41.9298,35,88.7,100,67.6,73.2,70.2
20160622104500,150.0,143.4,41.9298,35,81.9,100,67.5,73.2,70.2
20160622110000,150.0,145.2,42.4561,35,88.7,100,67.6,73.2,70.2
20160622111500,150.0,145.2,42.4561,35,85.0,100,67.4,73.2,70.2
20160622113000,150.0,147.0,42.9825,35,80.2,100,67.6,73.2,70.2
20160622114500,150.0,147.0,42.9825,35,75.9,100,67.5,73.2,70.2
20160622120000,150.0,149.4,43.6842,35,82.5,100,67.3,73.2,70.2
20160622121500,150.0,147.6,43.1579,35,86.2,100,67.6,73.2,70.2
20160622123000,150.0,147.6,43.1579,35,89.4,100,67.7,73.2,70.2
20160622124500,150.0,147.6,43.1579,35,79.7,100,67.7,73.2,70.2
20160622130000,150.0,147.6,43.1579,35,83.8,100,68.4,73.2,70.2
20160622131500,150.0,149.4,43.6842,35,89.2,100,67.9,73.2,70.2
20160622133000,150.0,149.4,43.6842,35,81.6,100,67.9,73.2,70.2
20160622134500,150.0,147.6,43.1579,35,81.6,100,67.9,73.2,70.2
20160622140000,150.0,149.4,43.6842,35,89.2,100,68.0,73.2,70.2
20160622141500,150.0,147.6,43.1579,35,85.0,100,68.1,73.2,70.2
20160622143000,150.0,149.4,43.6842,35,86.2,100,68.2,73.2,70.2
20160622144500,150.0,149.4,43.6842,35,83.2,100,68.1,73.2,70.2
20160622150000,150.0,149.4,43.6842,35,83.2,100,68.0,73.2,70.2
20160622151500,150.0,149.4,43.6842,35,85.0,100,68.1,73.2,70.2
20160622153000,150.0,149.4,43.6842,35,80.6,100,68.1,73.2,70.2
20160622154500,150.0,149.4,43.6842,35,85.6,100,68.1,73.2,70.2
20160622160000,150.0,149.4,43.6842,35,85.6,100,68.2,73.2,70.2
20160622161500,150.0,147.6,43.1579,35,87.5,100,68.2,73.2,70.2
20160622163000,150.0,150.6,44.0351,35,83.8,100,68.2,73.2,70.2
20160622164500,150.0,150.6,44.0351,35,85.7,100,68.2,73.2,70.2
20160622170000,150.0,150.6,44.0351,35,89.3,100,68.3,73.2,70.2
20160622171500,150.0,150.6,44.0351,35,85.6,100,68.3,73.2,70.2
20160622173000,150.0,150.6,44.0351,35,85.6,100,68.3,73.2,70.2
20160622174500,150.0,150.6,44.0351,35,90.4,100,68.4,73.2,70.2
20160622180000,150.0,150.6,44.0351,35,85.0,100,68.4,73.2,70.2
20160622181500,150.0,150.6,44.0351,35,88.1,100,68.4,73.2,70.2
20160622183000,150.0,150.6,44.0351,35,88.1,100,68.3,73.2,70.2
20160622184500,150.0,150.6,44.0351,35,85.0,100,68.3,73.2,70.2
20160622190000,150.0,150.6,44.0351,35,88.1,100,68.3,73.2,70.2
20160622191500,150.0,150.6,44.0351,35,89.0,100,68.4,73.2,70.2
20160622193000,150.0,153.0,44.7368,35,85.4,100,68.3,73.2,70.2
20160622194500,150.0,151.2,44.2105,35,89.2,100,68.2,73.2,70.2
20160622200000,150.0,154.2,45.0877,35,84.4,100,68.3,73.2,70.2
20160622201500,150.0,154.2,45.0877,35,86.2,100,68.2,73.2,70.2
20160622203000,150.0,151.2,44.2105,35,89.2,100,68.2,73.2,70.2
20160622204500,150.0,156.6,45.7895,35,84.4,100,68.1,73.2,70.2
20160622210000,150.0,156.6,45.7895,35,86.9,100,68.1,73.2,70.2
20160622211500,150.0,156.6,45.7895,35,88.6,100,68.0,73.2,70.2
20160622213000,150.0,154.2,45.0877,35,83.9,100,68.0,73.2,70.2
20160622214500,150.0,154.2,45.0877,35,86.9,100,68.1,73.2,70.2
20160622220000,150.0,154.2,45.0877,35,88.8,100,67.9,73.2,70.2
20160622221500,150.0,154.2,45.0877,35,83.8,100,67.9,73.2,70.2
20160622223000,150.0,156.6,45.7895,35,86.9,100,67.9,73.2,70.2
20160622224500,150.0,154.2,45.0877,35,88.6,100,67.9,73.2,70.2
20160622230000,150.0,151.2,44.2105,35,84.5,100,67.8,73.2,70.2
20160622231500,150.0,154.2,45.0877,35,84.5,100,67.8,73.2,70.2
20160622233000,150.0,154.2,45.0877,35,87.5,100,67.8,73.2,70.2
20160622234500,150.0,154.2,45.0877,35,87.5,100,67.8,73.2,70.2
20160623000000,150.0,154.2,45.0877,35,84.3,100,67.7,73.2,70.2
20160623001500,150.0,154.2,45.0877,35,84.3,100,67.7,73.2,70.2
20160623003000,150.0,154.2,45.0877,35,86.2,100,67.7,73.2,70.2
20160623004500,150.0,154.2,45.0877,35,88.6,100,67.7,73.2,70.2
20160623010000,150.0,154.2,45.0877,35,85.5,100,67.6,73.2,70.2
20160623011500,150.0,154.2,45.0877,35,84.1,100,67.6,73.2,70.2
20160623013000,150.0,154.2,45.0877,35,86.2,100,67.6,73.2,70.2
20160623014500,150.0,154.2,45.0877,35,88.6,100,67.7,73.2,70.2
20160623020000,150.0,154.2,45.0877,35,86.2,100,67.7,73.2,70.2
20160623021500,150.0,154.2,45.0877,35,83.7,100,67.7,73.2,70.2
20160623023000,150.0,156.6,45.7895,35,83.7,100,67.7,73.2,70.2
20160623024500,150.0,156.6,45.7895,35,85.6,100,67.7,73.2,70.2
20160623030000,150.0,156.6,45.7895,35,88.6,100,67.9,73.2,70.2
20160623031500,150.0,156.6,45.7895,35,87.4,100,67.8,73.2,70.2
20160623033000,150.0,156.6,45.7895,35,83.7,100,67.8,73.2,70.2
20160623034500,150.0,156.6,45.7895,35,83.7,100,67.8,73.2,70.2
20160623040000,150.0,156.6,45.7895,35,85.0,100,67.8,73.2,70.2
20160623041500,150.0,156.6,45.7895,35,86.9,100,67.8,73.2,70.2
20160623043000,150.0,156.6,45.7895,35,88.6,100,67.8,73.2,70.2
20160623044500,150.0,156.6,45.7895,35,88.6,100,67.8,73.2,70.2
20160623050000,150.0,154.2,45.0877,35,83.8,100,67.7,73.2,70.2
20160623051500,150.0,154.2,45.0877,35,83.8,100,67.7,73.2,70.2
20160623053000,150.0,154.2,45.0877,35,85.0,100,67.7,73.2,70.2
20160623054500,150.0,154.2,45.0877,35,87.5,100,67.6,73.2,70.2
20160623060000,150.0,154.2,45.0877,35,88.6,100,67.8,73.2,70.2
20160623061500,150.0,154.2,45.0877,35,88.6,100,67.4,73.2,70.2
20160623063000,150.0,154.2,45.0877,35,85.8,100,67.6,73.2,70.2
20160623064500,150.0,154.2,45.0877,35,83.8,100,67.6,73.2,70.2
20160623070000,150.0,154.2,45.0877,35,83.8,100,67.9,73.2,70.2
20160623071500,150.0,154.2,45.0877,35,85.6,100,68.0,73.2,70.2
20160623073000,150.0,151.2,44.2105,35,88.7,100,68.1,73.2,70.2
20160623074500,150.0,153.0,44.7368,35,84.5,100,68.3,73.2,70.2
20160623080000,150.0,149.4,43.6842,35,87.6,100,68.1,73.2,70.2
20160623081500,150.0,147.6,43.1579,35,82.6,100,67.8,73.2,70.2
20160623083000,150.0,143.4,41.9298,35,88.1,100,67.7,73.2,70.2
20160623084500,150.0,143.4,41.9298,35,83.8,100,67.7,73.2,70.2
20160623090000,150.0,143.4,41.9298,35,86.2,100,67.8,73.2,70.2
20160623091500,150.0,143.4,41.9298,35,83.8,100,67.7,73.2,70.2
20160623093000,150.0,143.4,41.9298,35,86.2,100,67.7,73.2,70.2
20160623094500,150.0,143.4,41.9298,35,89.2,100,67.6,73.2,70.2
20160623100000,150.0,143.4,41.9298,35,85.1,100,67.8,73.2,70.2
20160623101500,150.0,143.4,41.9298,35,88.7,100,67.7,73.2,70.2
20160623103000,150.0,143.4,41.9298,35,83.8,100,67.6,73.2,70.2
20160623104500,150.0,143.4,41.9298,35,82.1,100,67.7,73.2,70.2
20160623110000,150.0,143.4,41.9298,35,87.4,100,67.7,73.2,70.2
20160623111500,150.0,143.4,41.9298,35,89.2,100,67.8,73.2,70.2
20160623113000,150.0,141.6,41.4035,35,86.9,100,67.8,73.2,70.2
20160623114500,150.0,144.0,42.1053,35,82.6,100,67.7,73.2,70.2
20160623120000,150.0,147.0,42.9825,35,82.6,100,67.7,73.2,70.2
20160623121500,150.0,144.0,42.1053,35,89.2,100,67.7,73.2,70.2
20160623123000,150.0,144.0,42.1053,35,83.1,100,67.9,73.2,70.2
20160623124500,150.0,147.0,42.9825,35,81.6,100,67.9,73.2,70.2
20160623130000,150.0,144.0,42.1053,35,87.4,100,67.7,73.2,70.2
20160623131500,150.0,144.0,42.1053,35,87.4,100,68.2,73.2,70.2
20160623133000,150.0,144.0,42.1053,35,84.8,100,68.2,73.2,70.2
20160623134500,150.0,147.0,42.9825,35,84.8,100,68.4,73.2,70.2
20160623140000,150.0,144.0,42.1053,35,90.1,100,68.4,73.2,70.2
20160623141500,150.0,144.0,42.1053,35,81.1,100,68.6,73.2,70.2
20160623143000,150.0,144.0,42.1053,35,81.1,100,68.9,73.2,70.2
20160623144500,150.0,144.0,42.1053,35,82.1,100,68.3,73.2,70.2
20160623150000,150.0,144.0,42.1053,35,82.1,100,68.1,73.2,70.2
20160623151500,150.0,144.0,42.1053,35,82.1,100,67.9,73.2,70.2
20160623153000,150.0,141.6,41.4035,28,83.3,100,68.0,73.2,70.2
20160623154500,150.0,147.0,42.9825,29,87.3,100,67.9,73.2,70.2
20160623160000,150.0,147.0,42.9825,29,81.1,100,67.9,73.2,70.2
20160623161500,150.0,145.2,42.4561,29,81.1,100,67.9,73.2,70.2
20160623163000,150.0,147.0,42.9825,29,81.1,100,68.1,73.2,70.2
20160623164500,150.0,149.4,43.6842,29,76.4,100,68.0,73.2,70.2
20160623170000,150.0,149.4,43.6842,29,84.9,100,68.0,73.2,70.2
20160623171500,150.0,149.4,43.6842,29,85.8,100,68.2,73.2,70.2
20160623173000,150.0,149.4,43.6842,29,83.2,100,68.3,73.2,70.2
20160623174500,150.0,149.4,43.6842,29,84.4,100,68.4,73.2,70.2
20160623180000,150.0,149.4,43.6842,29,86.2,100,68.4,73.2,70.2
20160623181500,150.0,149.4,43.6842,29,86.2,100,68.5,73.2,70.2
20160623183000,150.0,149.4,43.6842,29,88.0,100,68.5,73.2,70.2
20160623184500,150.0,149.4,43.6842,29,88.0,100,68.5,73.2,70.2
20160623190000,150.0,151.2,44.2105,29,88.0,100,68.6,73.2,70.2
20160623191500,150.0,151.2,44.2105,29,84.4,100,68.6,73.2,70.2
20160623193000,150.0,151.2,44.2105,29,84.4,100,68.6,73.2,70.2
20160623194500,150.0,151.2,44.2105,29,84.4,100,68.5,73.2,70.2
20160623200000,150.0,153.0,44.7368,29,86.2,100,68.4,73.2,70.2
20160623201500,150.0,151.2,44.2105,29,88.1,100,68.2,73.2,70.2
20160623203000,150.0,151.2,44.2105,29,86.1,100,68.2,73.2,70.2
20160623204500,150.0,151.2,44.2105,29,83.8,100,68.2,73.2,70.2
20160623210000,150.0,151.2,44.2105,29,83.8,100,68.2,73.2,70.2
20160623211500,150.0,151.2,44.2105,29,85.6,100,68.2,73.2,70.2
20160623213000,150.0,151.2,44.2105,29,85.6,100,68.2,73.2,70.2
20160623214500,150.0,151.2,44.2105,29,84.4,100,68.1,73.2,70.2
20160623220000,150.0,151.2,44.2105,29,84.4,100,68.2,73.2,70.2
20160623221500,150.0,149.4,43.6842,29,84.4,100,68.1,73.2,70.2
20160623223000,150.0,151.2,44.2105,29,84.4,100,68.1,73.2,70.2
20160623224500,150.0,151.2,44.2105,29,84.4,100,68.1,73.2,70.2
20160623230000,150.0,149.4,43.6842,29,84.4,100,68.0,73.2,70.2
20160623231500,150.0,149.4,43.6842,29,84.4,100,68.0,73.2,70.2
20160623233000,150.0,149.4,43.6842,29,84.4,100,67.9,73.2,70.2
20160623234500,150.0,149.4,43.6842,29,84.4,100,68.0,73.2,70.2
20160624000000,150.0,149.4,43.6842,29,84.4,100,68.0,73.2,70.2
20160624001500,150.0,149.4,43.6842,29,88.6,100,67.9,73.2,70.2
20160624003000,150.0,149.4,43.6842,29,87.5,100,67.8,73.2,70.2
20160624004500,150.0,149.4,43.6842,29,85.0,100,68.0,73.2,70.2
20160624010000,150.0,149.4,43.6842,29,85.0,100,67.9,73.2,70.2
20160624011500,150.0,149.4,43.6842,29,85.0,100,67.7,73.2,70.2
20160624013000,150.0,149.4,43.6842,29,86.2,100,67.8,73.2,70.2
20160624014500,150.0,149.4,43.6842,29,86.2,100,67.8,73.2,70.2
20160624020000,150.0,147.6,43.1579,29,88.6,100,67.7,73.2,70.2
20160624021500,150.0,149.4,43.6842,29,88.6,100,67.7,73.2,70.2
20160624023000,150.0,149.4,43.6842,29,86.9,100,67.8,73.2,70.2
20160624024500,150.0,147.6,43.1579,29,84.4,100,67.8,73.2,70.2
20160624030000,150.0,149.4,43.6842,29,88.6,100,67.8,73.2,70.2
20160624031500,150.0,149.4,43.6842,29,86.3,100,67.8,73.2,70.2
20160624033000,150.0,149.4,43.6842,29,84.4,100,67.8,73.2,70.2
20160624034500,150.0,149.4,43.6842,29,87.4,100,67.8,73.2,70.2
20160624040000,150.0,149.4,43.6842,29,88.7,100,67.8,73.2,70.2
20160624041500,150.0,147.6,43.1579,29,86.0,100,67.9,73.2,70.2
20160624043000,150.0,149.4,43.6842,29,84.4,100,67.8,73.2,70.2
20160624044500,150.0,147.0,42.9825,29,88.5,100,67.7,73.2,70.2
20160624050000,150.0,149.4,43.6842,29,84.4,100,67.6,73.2,70.2
20160624051500,150.0,147.6,43.1579,29,88.6,100,67.6,73.2,70.2
20160624053000,150.0,147.6,43.1579,29,87.5,100,67.7,73.2,70.2
20160624054500,150.0,147.6,43.1579,29,85.0,100,67.7,73.2,70.2
20160624060000,150.0,147.6,43.1579,29,87.4,100,68.0,73.2,70.2
20160624061500,150.0,151.2,44.2105,29,87.4,100,68.1,73.2,70.2
20160624063000,150.0,149.4,43.6842,29,85.0,100,68.2,73.2,70.2
20160624064500,150.0,147.0,42.9825,29,88.0,100,68.2,73.2,70.2
20160624070000,150.0,147.0,42.9825,29,88.0,100,68.3,73.2,70.2
20160624071500,150.0,145.2,42.4561,29,88.0,100,67.8,73.2,70.2
20160624073000,150.0,145.2,42.4561,29,89.2,100,67.6,73.2,70.2
20160624074500,150.0,141.6,41.4035,29,89.2,100,67.6,73.2,70.2
20160624080000,150.0,141.6,41.4035,29,88.0,100,67.6,73.2,70.2
20160624081500,150.0,138.6,40.5263,29,85.0,100,67.7,73.2,70.2
20160624083000,150.0,143.4,41.9298,29,87.5,100,67.7,73.2,70.2
20160624084500,150.0,143.4,41.9298,29,89.2,100,67.8,73.2,70.2
20160624090000,150.0,143.4,41.9298,29,85.0,100,67.7,73.2,70.2
20160624091500,150.0,143.4,41.9298,29,86.2,100,67.7,73.2,70.2
20160624093000,150.0,143.4,41.9298,29,89.9,100,67.6,73.2,70.2
20160624094500,150.0,145.2,42.4561,29,85.8,100,67.4,73.2,70.2
20160624100000,150.0,145.2,42.4561,29,86.9,100,67.5,73.2,70.2
20160624101500,150.0,145.2,42.4561,29,90.1,100,67.4,73.2,70.2
20160624103000,150.0,145.2,42.4561,29,87.5,100,67.6,73.2,70.2
20160624104500,150.0,145.2,42.4561,29,86.2,100,67.7,73.2,70.2
20160624110000,150.0,145.2,42.4561,29,86.2,100,67.7,73.2,70.2
20160624111500,150.0,145.2,42.4561,29,80.7,100,67.7,73.2,70.2
20160624113000,150.0,145.2,42.4561,29,87.5,100,67.7,73.2,70.2
20160624114500,150.0,145.2,42.4561,29,87.5,100,67.7,73.2,70.2
20160624120000,150.0,145.2,42.4561,29,89.2,100,68.1,73.2,70.2
20160624121500,150.0,143.4,41.9298,29,85.0,100,67.7,73.2,70.2
20160624123000,150.0,143.4,41.9298,29,90.4,100,67.9,73.2,70.2
20160624124500,150.0,143.4,41.9298,29,86.0,100,67.8,73.2,70.2
20160624130000,150.0,143.4,41.9298,29,89.2,100,67.7,73.2,70.2
20160624131500,150.0,143.4,41.9298,29,86.9,100,67.8,73.2,70.2
20160624133000,150.0,145.2,42.4561,29,86.9,100,67.9,73.2,70.2
20160624134500,150.0,145.2,42.4561,29,85.6,100,67.9,73.2,70.2
20160624140000,150.0,145.2,42.4561,29,85.6,100,68.2,73.2,70.2
20160624141500,150.0,145.2,42.4561,29,89.9,100,68.2,73.2,70.2
20160624143000,150.0,147.0,42.9825,29,85.0,100,68.1,73.2,70.2
20160624144500,150.0,147.0,42.9825,29,89.2,100,68.1,73.2,70.2
20160624150000,150.0,147.0,42.9825,29,84.4,100,68.1,73.2,70.2
20160624151500,150.0,147.0,42.9825,29,88.7,100,68.1,73.2,70.2
20160624153000,150.0,147.0,42.9825,29,81.6,100,68.1,73.2,70.2
20160624154500,150.0,145.2,42.4561,29,81.6,100,68.1,73.2,70.2
20160624160000,150.0,147.6,43.1579,29,88.0,100,68.1,73.2,70.2
20160624161500,150.0,147.6,43.1579,29,86.9,100,68.1,73.2,70.2
20160624163000,150.0,147.6,43.1579,29,89.8,100,68.1,73.2,70.2
20160624164500,150.0,145.2,42.4561,29,88.1,100,68.2,73.2,70.2
20160624170000,150.0,147.6,43.1579,29,88.1,100,68.1,73.2,70.2
20160624171500,150.0,147.6,43.1579,29,85.6,100,68.1,73.2,70.2
20160624173000,150.0,147.6,43.1579,29,90.6,100,68.2,73.2,70.2
20160624174500,150.0,147.6,43.1579,29,81.9,100,68.1,73.2,70.2
20160624180000,150.0,149.4,43.6842,29,79.6,100,68.1,73.2,70.2
20160624181500,150.0,149.4,43.6842,29,83.8,100,68.2,73.2,70.2
20160624183000,150.0,151.2,44.2105,29,86.2,100,68.3,73.2,70.2
20160624184500,150.0,153.0,44.7368,29,89.2,100,68.4,73.2,70.2
20160624190000,150.0,151.2,44.2105,29,84.4,100,68.4,73.2,70.2
20160624191500,150.0,154.2,45.0877,29,86.2,100,68.4,73.2,70.2
20160624193000,150.0,154.2,45.0877,29,89.2,100,68.4,73.2,70.2
20160624194500,150.0,154.2,45.0877,29,83.8,100,68.4,73.2,70.2
20160624200000,150.0,156.6,45.7895,29,83.8,100,68.4,73.2,70.2
20160624201500,150.0,154.2,45.0877,29,86.4,100,68.4,73.2,70.2
20160624203000,150.0,154.2,45.0877,29,88.6,100,68.2,73.2,70.2
20160624204500,150.0,154.2,45.0877,29,83.8,100,68.2,73.2,70.2
20160624210000,150.0,154.2,45.0877,29,85.8,100,68.2,73.2,70.2
20160624211500,150.0,154.2,45.0877,29,88.7,100,68.2,73.2,70.2
20160624213000,150.0,154.2,45.0877,29,84.7,100,68.1,73.2,70.2
20160624214500,150.0,154.2,45.0877,29,84.7,100,68.1,73.2,70.2
20160624220000,150.0,154.2,45.0877,29,87.6,100,68.1,73.2,70.2
20160624221500,150.0,154.2,45.0877,29,87.6,100,68.1,73.2,70.2
20160624223000,150.0,154.2,45.0877,29,83.8,100,68.1,73.2,70.2
20160624224500,150.0,154.2,45.0877,29,85.0,100,68.0,73.2,70.2
20160624230000,150.0,154.2,45.0877,29,87.0,100,68.0,73.2,70.2
20160624231500,150.0,154.2,45.0877,29,88.6,100,67.9,73.2,70.2
20160624233000,150.0,154.2,45.0877,29,84.0,100,67.9,73.2,70.2
20160624234500,150.0,154.2,45.0877,29,85.6,100,67.9,73.2,70.2
20160625000000,150.0,154.2,45.0877,29,88.6,100,67.9,73.2,70.2
20160625001500,150.0,154.2,45.0877,29,88.6,100,67.9,73.2,70.2
20160625003000,150.0,151.2,44.2105,29,84.3,100,67.8,73.2,70.2
20160625004500,150.0,153.0,44.7368,29,84.3,100,67.8,73.2,70.2
20160625010000,150.0,153.0,44.7368,29,86.9,100,67.8,73.2,70.2
20160625011500,150.0,150.6,44.0351,4,88.6,100,67.4,73.2,70.2
20160625013000,150.0,150.6,44.0351,35,86.8,100,67.8,73.2,70.2
20160625014500,150.0,150.6,44.0351,35,88.1,100,67.8,73.2,70.2
20160625020000,150.0,150.6,44.0351,35,90.6,100,67.7,73.2,70.2
20160625021500,150.0,150.6,44.0351,35,88.5,100,67.7,73.2,70.2
20160625023000,150.0,150.6,44.0351,35,85.6,100,67.7,73.2,70.2
20160625024500,150.0,153.0,44.7368,35,86.9,100,67.8,73.2,70.2
20160625030000,150.0,153.0,44.7368,35,88.4,100,67.7,73.2,70.2
20160625031500,150.0,156.6,45.7895,35,90.4,100,67.7,73.2,70.2
20160625033000,150.0,156.6,45.7895,35,87.4,100,67.7,73.2,70.2
20160625034500,150.0,156.6,45.7895,35,85.0,100,67.8,73.2,70.2
20160625040000,150.0,156.6,45.7895,35,86.8,100,67.8,73.2,70.2
20160625041500,150.0,156.6,45.7895,35,88.7,100,67.8,73.2,70.2
20160625043000,150.0,156.6,45.7895,35,90.4,100,67.8,73.2,70.2
20160625044500,150.0,156.6,45.7895,35,86.8,100,67.8,73.2,70.2
20160625050000,150.0,156.6,45.7895,35,84.4,100,67.8,73.2,70.2
20160625051500,150.0,156.6,45.7895,35,84.4,100,67.9,73.2,70.2
20160625053000,150.0,156.6,45.7895,35,85.6,100,67.8,73.2,70.2
20160625054500,150.0,156.6,45.7895,35,89.3,100,67.8,73.2,70.2
20160625060000,150.0,154.2,45.0877,35,89.3,100,67.8,73.2,70.2
20160625061500,150.0,156.6,45.7895,35,86.8,100,67.8,73.2,70.2
20160625063000,150.0,154.2,45.0877,35,84.9,100,67.9,73.2,70.2
20160625064500,150.0,154.2,45.0877,35,84.9,100,67.9,73.2,70.2
20160625070000,150.0,154.2,45.0877,35,88.1,100,67.9,73.2,70.2
20160625071500,150.0,154.2,45.0877,35,89.8,100,67.9,73.2,70.2
20160625073000,150.0,154.2,45.0877,35,89.8,100,67.9,73.2,70.2
20160625074500,150.0,154.2,45.0877,35,82.6,100,67.9,73.2,70.2
20160625080000,150.0,154.2,45.0877,35,86.9,100,67.9,73.2,70.2
20160625081500,150.0,154.2,45.0877,35,89.9,100,67.8,73.2,70.2
20160625083000,150.0,154.2,45.0877,35,85.6,100,67.8,73.2,70.2
20160625084500,150.0,154.2,45.0877,35,89.2,100,67.7,73.2,70.2
20160625090000,150.0,154.2,45.0877,35,85.0,100,67.7,73.2,70.2
20160625091500,150.0,154.2,45.0877,35,86.6,100,67.7,73.2,70.2
20160625093000,150.0,154.2,45.0877,35,89.3,100,67.7,73.2,70.2
20160625094500,150.0,154.2,45.0877,35,83.2,100,67.7,73.2,70.2
20160625100000,150.0,154.2,45.0877,35,89.3,100,67.7,73.2,70.2
20160625101500,150.0,154.2,45.0877,35,86.0,100,67.8,73.2,70.2
20160625103000,150.0,154.2,45.0877,35,89.8,100,67.8,73.2,70.2
20160625104500,150.0,154.2,45.0877,35,80.2,100,67.7,73.2,70.2
20160625110000,150.0,154.2,45.0877,35,85.0,100,67.7,73.2,70.2
20160625111500,150.0,154.2,45.0877,35,85.0,100,67.8,73.2,70.2
20160625113000,150.0,154.2,45.0877,35,79.2,100,67.8,73.2,70.2
20160625114500,150.0,154.2,45.0877,35,74.9,100,67.8,73.2,70.2
20160625120000,150.0,154.2,45.0877,35,81.6,100,67.8,73.2,70.2
20160625121500,150.0,154.2,45.0877,35,76.4,100,67.7,73.2,70.2
20160625123000,150.0,154.2,45.0877,35,85.4,100,67.8,73.2,70.2
20160625124500,150.0,154.2,45.0877,35,82.6,100,67.8,73.2,70.2
20160625130000,150.0,154.2,45.0877,35,77.3,100,67.9,73.2,70.2
20160625131500,150.0,154.2,45.0877,35,83.2,100,67.9,73.2,70.2
20160625133000,150.0,154.2,45.0877,35,86.9,100,68.0,73.2,70.2
20160625134500,150.0,154.2,45.0877,35,88.7,100,68.0,73.2,70.2
20160625140000,150.0,154.2,45.0877,35,86.2,100,68.0,73.2,70.2
20160625141500,150.0,156.6,45.7895,35,86.2,100,68.1,73.2,70.2
20160625143000,150.0,156.6,45.7895,35,84.3,100,68.1,73.2,70.2
20160625144500,150.0,156.6,45.7895,35,86.2,100,68.0,73.2,70.2
20160625150000,150.0,156.6,45.7895,35,89.8,100,68.1,73.2,70.2
20160625151500,150.0,154.2,45.0877,35,89.8,100,68.1,73.2,70.2
20160625153000,150.0,154.2,45.0877,35,88.1,100,68.1,73.2,70.2
20160625154500,150.0,154.2,45.0877,35,88.1,100,68.1,73.2,70.2
20160625160000,150.0,156.6,45.7895,35,88.1,100,68.1,73.2,70.2
20160625161500,150.0,156.6,45.7895,35,88.1,100,68.1,73.2,70.2
20160625163000,150.0,156.6,45.7895,35,89.9,100,68.2,73.2,70.2
20160625164500,150.0,156.6,45.7895,35,89.9,100,68.4,73.2,70.2
20160625170000,150.0,156.6,45.7895,35,88.1,100,68.5,73.2,70.2
20160625171500,150.0,156.6,45.7895,35,86.9,100,68.6,73.2,70.2
20160625173000,150.0,156.6,45.7895,35,88.1,100,68.6,73.2,70.2
20160625174500,150.0,154.2,45.0877,35,88.1,100,68.7,73.2,70.2
20160625180000,150.0,154.2,45.0877,35,90.1,100,68.7,73.2,70.2
20160625181500,150.0,156.6,45.7895,35,88.6,100,68.7,73.2,70.2
20160625183000,150.0,154.2,45.0877,35,86.2,100,68.6,73.2,70.2
20160625184500,150.0,154.2,45.0877,35,86.2,100,68.5,73.2,70.2
20160625190000,150.0,154.2,45.0877,35,86.2,100,68.5,73.2,70.2
20160625191500,150.0,154.2,45.0877,35,87.7,100,68.5,73.2,70.2
20160625193000,150.0,154.2,45.0877,35,87.7,100,68.5,73.2,70.2
20160625194500,150.0,154.2,45.0877,35,86.2,100,68.5,73.2,70.2
20160625200000,150.0,154.2,45.0877,35,89.4,100,68.5,73.2,70.2
20160625201500,150.0,154.2,45.0877,35,90.3,100,68.3,73.2,70.2
20160625203000,150.0,154.2,45.0877,35,90.3,100,68.2,73.2,70.2
20160625204500,150.0,154.2,45.0877,35,90.3,100,68.2,73.2,70.2
20160625210000,150.0,151.2,44.2105,35,90.3,100,68.2,73.2,70.2
20160625211500,150.0,153.0,44.7368,35,90.3,100,68.2,73.2,70.2
20160625213000,150.0,151.2,44.2105,35,90.3,100,68.1,73.2,70.2
20160625214500,150.0,154.2,45.0877,35,90.3,100,68.1,73.2,70.2
20160625220000,150.0,150.6,44.0351,35,90.3,100,68.1,73.2,70.2
20160625221500,150.0,150.6,44.0351,35,85.6,100,68.1,73.2,70.2
20160625223000,150.0,153.0,44.7368,35,86.8,100,68.1,73.2,70.2
20160625224500,150.0,153.0,44.7368,35,89.8,100,67.9,73.2,70.2
20160625230000,150.0,153.0,44.7368,35,89.8,100,67.9,73.2,70.2
20160625231500,150.0,153.0,44.7368,35,89.8,100,67.9,73.2,70.2
20160625233000,150.0,153.0,44.7368,35,88.7,100,67.9,73.2,70.2
20160625234500,150.0,153.0,44.7368,35,87.2,100,67.9,73.2,70.2
20160626000000,150.0,151.2,44.2105,35,87.2,100,67.8,73.2,70.2
20160626001500,150.0,153.0,44.7368,35,87.2,100,67.8,73.2,70.2
20160626003000,150.0,150.6,44.0351,35,88.8,100,67.8,73.2,70.2
20160626004500,150.0,150.6,44.0351,35,90.9,100,67.8,73.2,70.2
20160626010000,150.0,153.0,44.7368,35,88.5,100,67.8,73.2,70.2
20160626011500,150.0,151.2,44.2105,35,86.2,100,67.7,73.2,70.2
20160626013000,150.0,151.2,44.2105,35,89.8,100,67.7,73.2,70.2
20160626014500,150.0,151.2,44.2105,35,89.8,100,67.7,73.2,70.2
20160626020000,150.0,153.0,44.7368,35,86.9,100,67.7,73.2,70.2
20160626021500,150.0,151.2,44.2105,35,86.9,100,67.6,73.2,70.2
20160626023000,150.0,153.0,44.7368,35,86.9,100,67.6,73.2,70.2
20160626024500,150.0,151.2,44.2105,35,89.1,100,67.6,73.2,70.2
20160626030000,150.0,151.2,44.2105,35,89.1,100,67.6,73.2,70.2
20160626031500,150.0,154.2,45.0877,35,86.2,100,67.5,73.2,70.2
20160626033000,150.0,154.2,45.0877,35,89.1,100,67.5,73.2,70.2
20160626034500,150.0,154.2,45.0877,35,89.1,100,67.5,73.2,70.2
20160626040000,150.0,151.2,44.2105,35,86.9,100,67.6,73.2,70.2
20160626041500,150.0,153.0,44.7368,35,85.6,100,67.6,73.2,70.2
20160626043000,150.0,153.0,44.7368,35,89.8,100,67.6,73.2,70.2
20160626044500,150.0,153.0,44.7368,35,89.8,100,67.6,73.2,70.2
20160626050000,150.0,153.0,44.7368,35,86.2,100,67.6,73.2,70.2
20160626051500,150.0,153.0,44.7368,35,89.1,100,67.5,73.2,70.2
20160626053000,150.0,153.0,44.7368,35,88.1,100,67.4,73.2,70.2
20160626054500,150.0,153.0,44.7368,35,86.8,100,67.6,73.2,70.2
20160626060000,150.0,153.0,44.7368,35,90.4,100,67.6,73.2,70.2
20160626061500,150.0,153.0,44.7368,35,86.9,100,67.5,73.2,70.2
20160626063000,150.0,155.4,45.4386,35,88.6,100,67.6,73.2,70.2
20160626064500,150.0,155.4,45.4386,35,88.6,100,67.7,73.2,70.2
20160626070000,150.0,153.0,44.7368,35,85.7,100,68.0,73.2,70.2
20160626071500,150.0,153.0,44.7368,35,88.8,100,68.1,73.2,70.2
20160626073000,150.0,153.0,44.7368,35,88.8,100,68.2,73.2,70.2
20160626074500,150.0,155.4,45.4386,35,86.2,100,68.2,73.2,70.2
20160626080000,150.0,155.4,45.4386,35,88.6,100,68.3,73.2,70.2
20160626081500,150.0,155.4,45.4386,35,89.9,100,68.1,73.2,70.2
20160626083000,150.0,155.4,45.4386,35,88.1,100,67.9,73.2,70.2
20160626084500,150.0,155.4,45.4386,35,86.4,100,67.9,73.2,70.2
20160626090000,150.0,155.4,45.4386,35,86.4,100,67.8,73.2,70.2
20160626091500,150.0,155.4,45.4386,35,81.6,100,67.8,73.2,70.2
20160626093000,150.0,155.4,45.4386,35,85.5,100,67.7,73.2,70.2
20160626094500,150.0,155.4,45.4386,35,85.5,100,67.9,73.2,70.2
20160626100000,150.0,155.4,45.4386,35,85.5,100,67.8,73.2,70.2
20160626101500,150.0,155.4,45.4386,35,89.2,100,67.8,73.2,70.2
20160626103000,150.0,155.4,45.4386,35,89.2,100,67.9,73.2,70.2
20160626104500,150.0,155.4,45.4386,35,86.9,100,67.8,73.2,70.2
20160626110000,150.0,155.4,45.4386,35,89.8,100,67.8,73.2,70.2
20160626111500,150.0,155.4,45.4386,35,79.7,100,67.7,73.2,70.2
20160626113000,150.0,155.4,45.4386,35,79.7,100,67.7,73.2,70.2
20160626114500,150.0,155.4,45.4386,35,82.1,100,67.8,73.2,70.2
20160626120000,150.0,155.4,45.4386,35,77.3,100,67.9,73.2,70.2
20160626121500,150.0,155.4,45.4386,35,86.3,100,67.9,73.2,70.2
20160626123000,150.0,155.4,45.4386,35,82.6,100,67.9,73.2,70.2
20160626124500,150.0,155.4,45.4386,35,84.3,100,67.9,73.2,70.2
20160626130000,150.0,155.4,45.4386,35,84.3,100,68.0,73.2,70.2
20160626131500,150.0,155.4,45.4386,35,87.7,100,67.9,73.2,70.2
20160626133000,150.0,155.4,45.4386,35,83.7,100,67.9,73.2,70.2
20160626134500,150.0,155.4,45.4386,35,89.2,100,68.1,73.2,70.2
20160626140000,150.0,155.4,45.4386,35,86.2,100,68.1,73.2,70.2
20160626141500,150.0,155.4,45.4386,35,88.8,100,68.2,73.2,70.2
20160626143000,150.0,155.4,45.4386,35,87.5,100,68.3,73.2,70.2
20160626144500,150.0,157.2,45.9649,35,84.3,100,68.3,73.2,70.2
20160626150000,150.0,155.4,45.4386,35,89.2,100,68.3,73.2,70.2
20160626151500,150.0,155.4,45.4386,35,79.0,100,68.4,73.2,70.2
20160626153000,150.0,155.4,45.4386,35,86.9,100,68.5,73.2,70.2
20160626154500,150.0,155.4,45.4386,35,79.2,100,68.4,73.2,70.2
20160626160000,150.0,155.4,45.4386,35,89.8,100,68.6,73.2,70.2
20160626161500,150.0,157.2,45.9649,35,86.8,100,68.6,73.2,70.2
20160626163000,150.0,157.2,45.9649,35,84.4,100,68.6,73.2,70.2
20160626164500,150.0,159.0,46.4912,35,85.6,100,68.6,73.2,70.2
20160626170000,150.0,157.2,45.9649,35,89.9,100,68.7,73.2,70.2
20160626171500,150.0,155.4,45.4386,35,87.1,100,68.8,73.2,70.2
20160626173000,150.0,157.2,45.9649,35,83.7,100,68.9,73.2,70.2
20160626174500,150.0,157.2,45.9649,35,86.1,100,69.0,73.2,70.2
20160626180000,150.0,155.4,45.4386,35,91.1,100,69.1,73.2,70.2
20160626181500,150.0,155.4,45.4386,35,86.9,100,68.9,73.2,70.2
20160626183000,150.0,155.4,45.4386,35,86.9,100,68.9,73.2,70.2
20160626184500,150.0,151.2,44.2105,35,88.1,100,68.9,73.2,70.2
20160626190000,150.0,154.2,45.0877,35,91.1,100,68.7,73.2,70.2
20160626191500,150.0,151.2,44.2105,35,86.2,100,68.8,73.2,70.2
20160626193000,150.0,154.2,45.0877,35,91.7,100,68.7,73.2,70.2
20160626194500,150.0,151.2,44.2105,35,86.2,100,68.7,73.2,70.2
20160626200000,150.0,153.0,44.7368,35,88.1,100,68.6,73.2,70.2
20160626201500,150.0,151.2,44.2105,35,85.8,100,68.7,73.2,70.2
20160626203000,150.0,153.0,44.7368,35,86.9,100,68.6,73.2,70.2
20160626204500,150.0,153.0,44.7368,35,88.7,100,68.6,73.2,70.2
20160626210000,150.0,150.6,44.0351,35,91.1,100,68.6,73.2,70.2
20160626211500,150.0,150.6,44.0351,35,86.3,100,68.4,73.2,70.2
20160626213000,150.0,150.6,44.0351,35,86.3,100,68.4,73.2,70.2
20160626214500,150.0,150.6,44.0351,35,89.9,100,68.3,73.2,70.2
20160626220000,150.0,150.6,44.0351,35,89.9,100,68.4,73.2,70.2
20160626221500,150.0,150.6,44.0351,35,86.9,100,68.4,73.2,70.2
20160626223000,150.0,150.6,44.0351,35,89.9,100,68.3,73.2,70.2
20160626224500,150.0,150.6,44.0351,35,87.7,100,68.3,73.2,70.2
20160626230000,150.0,150.6,44.0351,35,87.7,100,68.3,73.2,70.2
20160626231500,150.0,150.6,44.0351,35,90.0,100,68.2,73.2,70.2
20160626233000,150.0,150.6,44.0351,35,90.9,100,68.2,73.2,70.2
20160626234500,150.0,150.6,44.0351,35,87.4,100,68.1,73.2,70.2
20160627000000,150.0,150.6,44.0351,35,86.1,100,68.2,73.2,70.2
20160627001500,150.0,150.6,44.0351,35,86.1,100,68.1,73.2,70.2
20160627003000,150.0,150.6,44.0351,35,89.9,100,68.2,73.2,70.2
20160627004500,150.0,150.6,44.0351,35,89.9,100,68.2,73.2,70.2
20160627010000,150.0,150.6,44.0351,35,85.8,100,68.2,73.2,70.2
20160627011500,150.0,150.6,44.0351,35,88.3,100,68.1,73.2,70.2
20160627013000,150.0,153.0,44.7368,35,90.6,100,68.1,73.2,70.2
20160627014500,150.0,150.6,44.0351,35,85.0,100,68.0,73.2,70.2
20160627020000,150.0,150.6,44.0351,35,88.7,100,68.0,73.2,70.2
20160627021500,150.0,153.0,44.7368,35,85.6,100,68.0,73.2,70.2
20160627023000,150.0,151.2,44.2105,35,85.6,100,67.9,73.2,70.2
20160627024500,150.0,151.2,44.2105,35,89.7,100,67.9,73.2,70.2
20160627030000,150.0,153.0,44.7368,35,89.7,100,68.0,73.2,70.2
20160627031500,150.0,151.2,44.2105,35,88.5,100,67.9,73.2,70.2
20160627033000,150.0,153.0,44.7368,35,85.0,100,67.9,73.2,70.2
20160627034500,150.0,151.2,44.2105,35,87.5,100,67.8,73.2,70.2
20160627040000,150.0,153.0,44.7368,35,86.0,100,67.8,73.2,70.2
20160627041500,150.0,153.0,44.7368,35,87.9,100,67.7,73.2,70.2
20160627043000,150.0,155.4,45.4386,35,85.0,100,67.8,73.2,70.2
20160627044500,150.0,155.4,45.4386,35,89.3,100,67.8,73.2,70.2
20160627050000,150.0,155.4,45.4386,35,87.7,100,67.7,73.2,70.2
20160627051500,150.0,155.4,45.4386,35,83.8,100,67.7,73.2,70.2
20160627053000,150.0,153.0,44.7368,35,86.9,100,67.7,73.2,70.2
20160627054500,150.0,153.0,44.7368,35,89.9,100,67.7,73.2,70.2
20160627060000,150.0,153.0,44.7368,35,89.9,100,67.7,73.2,70.2
20160627061500,150.0,153.0,44.7368,35,89.9,100,67.8,73.2,70.2
20160627063000,150.0,153.0,44.7368,35,87.3,100,67.8,73.2,70.2
20160627064500,150.0,153.0,44.7368,35,85.0,100,67.9,73.2,70.2
20160627070000,150.0,153.0,44.7368,35,87.5,100,67.9,73.2,70.2
20160627071500,150.0,153.0,44.7368,35,89.6,100,67.9,73.2,70.2
20160627073000,150.0,153.0,44.7368,35,88.3,100,67.9,73.2,70.2
20160627074500,150.0,150.6,44.0351,35,85.6,100,67.9,73.2,70.2
20160627080000,150.0,150.6,44.0351,35,86.9,100,67.9,73.2,70.2
20160627081500,150.0,147.0,42.9825,35,90.5,100,67.9,73.2,70.2
20160627083000,150.0,147.0,42.9825,35,85.0,100,67.9,73.2,70.2
20160627084500,150.0,147.0,42.9825,35,92.3,100,67.9,73.2,70.2
20160627090000,150.0,147.0,42.9825,35,88.1,100,67.9,73.2,70.2
20160627091500,150.0,147.0,42.9825,35,85.6,100,67.9,73.2,70.2
20160627093000,150.0,147.0,42.9825,35,88.7,100,68.1,73.2,70.2
20160627094500,150.0,147.0,42.9825,35,86.2,100,68.1,73.2,70.2
20160627100000,150.0,147.0,42.9825,35,89.3,100,67.8,73.2,70.2
20160627101500,150.0,147.0,42.9825,35,86.2,100,67.9,73.2,70.2
20160627103000,150.0,147.0,42.9825,35,86.2,100,68.1,73.2,70.2
20160627104500,150.0,144.0,42.1053,35,91.7,100,68.1,73.2,70.2
20160627110000,150.0,147.0,42.9825,35,88.1,100,68.2,73.2,70.2
20160627111500,150.0,147.0,42.9825,35,84.9,100,68.1,73.2,70.2
20160627113000,150.0,147.0,42.9825,35,88.1,100,68.1,73.2,70.2
20160627114500,150.0,145.2,42.4561,35,86.8,100,68.1,73.2,70.2
20160627120000,150.0,147.6,43.1579,35,93.4,100,68.1,73.2,70.2
20160627121500,150.0,147.6,43.1579,35,90.4,100,68.1,73.2,70.2
20160627123000,150.0,147.6,43.1579,35,88.1,100,68.2,73.2,70.2
20160627124500,150.0,147.6,43.1579,35,85.0,100,68.1,73.2,70.2
20160627130000,150.0,147.6,43.1579,35,90.5,100,68.2,73.2,70.2
20160627131500,150.0,147.6,43.1579,35,89.3,100,68.3,73.2,70.2
20160627133000,150.0,147.6,43.1579,35,86.2,100,68.3,73.2,70.2
20160627134500,150.0,147.6,43.1579,35,84.4,100,68.2,73.2,70.2
20160627140000,150.0,147.6,43.1579,35,91.1,100,68.3,73.2,70.2
20160627141500,150.0,147.6,43.1579,35,89.8,100,68.6,73.2,70.2
20160627143000,150.0,149.4,43.6842,35,89.8,100,68.5,73.2,70.2
20160627144500,150.0,147.6,43.1579,35,82.1,100,68.4,73.2,70.2
20160627150000,150.0,147.6,43.1579,35,86.6,100,68.2,73.2,70.2
20160627151500,150.0,147.6,43.1579,35,88.7,100,68.6,73.2,70.2
20160627153000,150.0,147.6,43.1579,35,85.0,100,68.5,73.2,70.2
20160627154500,150.0,147.6,43.1579,35,88.1,100,68.6,73.2,70.2
20160627160000,150.0,147.6,43.1579,35,81.1,100,68.5,73.2,70.2
20160627161500,150.0,150.6,44.0351,35,86.1,100,68.6,73.2,70.2
20160627163000,150.0,150.6,44.0351,35,89.3,100,68.7,73.2,70.2
20160627164500,150.0,150.6,44.0351,35,86.2,100,68.7,73.2,70.2
20160627170000,150.0,154.2,45.0877,35,89.9,100,68.6,73.2,70.2
20160627171500,150.0,154.2,45.0877,35,85.6,100,68.6,73.2,70.2
20160627173000,150.0,154.2,45.0877,35,90.4,100,68.5,73.2,70.2
20160627174500,150.0,156.6,45.7895,35,85.6,100,68.7,73.2,70.2
20160627180000,150.0,155.4,45.4386,35,87.5,100,68.6,73.2,70.2
20160627181500,150.0,155.4,45.4386,35,89.9,100,68.5,73.2,70.2
20160627183000,150.0,155.4,45.4386,35,86.2,100,68.4,73.2,70.2
20160627184500,150.0,155.4,45.4386,35,86.2,100,68.5,73.2,70.2
20160627190000,150.0,155.4,45.4386,35,89.9,100,68.4,73.2,70.2
20160627191500,150.0,155.4,45.4386,35,86.8,100,68.4,73.2,70.2
20160627193000,150.0,155.4,45.4386,35,86.8,100,68.5,73.2,70.2
20160627194500,150.0,155.4,45.4386,35,89.3,100,68.4,73.2,70.2
20160627200000,150.0,155.4,45.4386,35,89.3,100,68.4,73.2,70.2
20160627201500,150.0,155.4,45.4386,35,85.6,100,68.3,73.2,70.2
20160627203000,150.0,155.4,45.4386,35,86.8,100,68.3,73.2,70.2
20160627204500,150.0,155.4,45.4386,35,86.8,100,68.2,73.2,70.2
20160627210000,150.0,155.4,45.4386,35,86.8,100,68.2,73.2,70.2
20160627211500,150.0,155.4,45.4386,35,86.8,100,68.2,73.2,70.2
20160627213000,150.0,155.4,45.4386,35,88.7,100,68.1,73.2,70.2
20160627214500,150.0,155.4,45.4386,35,88.7,100,68.2,73.2,70.2
20160627220000,150.0,155.4,45.4386,35,88.7,100,68.1,73.2,70.2
20160627221500,150.0,155.4,45.4386,35,86.9,100,68.1,73.2,70.2
20160627223000,150.0,155.4,45.4386,35,86.9,100,68.1,73.2,70.2
20160627224500,150.0,155.4,45.4386,35,89.8,100,68.1,73.2,70.2
20160627230000,150.0,155.4,45.4386,35,86.2,100,68.1,73.2,70.2
20160627231500,150.0,155.4,45.4386,35,86.2,100,68.0,73.2,70.2
20160627233000,150.0,155.4,45.4386,35,86.2,100,68.0,73.2,70.2
20160627234500,150.0,155.4,45.4386,35,86.2,100,67.9,73.2,70.2
20160628000000,150.0,155.4,45.4386,35,87.3,100,67.9,73.2,70.2
20160628001500,150.0,155.4,45.4386,35,87.3,100,67.9,73.2,70.2
20160628003000,150.0,155.4,45.4386,35,86.1,100,67.8,73.2,70.2
20160628004500,150.0,159.0,46.4912,35,89.1,100,67.9,73.2,70.2
20160628010000,150.0,156.6,45.7895,35,89.1,100,67.8,73.2,70.2
20160628011500,150.0,156.6,45.7895,35,87.9,100,67.8,73.2,70.2
20160628013000,150.0,156.6,45.7895,35,86.2,100,67.9,73.2,70.2
20160628014500,150.0,156.6,45.7895,35,85.0,100,67.8,73.2,70.2
20160628020000,150.0,156.6,45.7895,35,85.0,100,67.9,73.2,70.2
20160628021500,150.0,156.6,45.7895,35,85.0,100,67.8,73.2,70.2
20160628023000,150.0,156.6,45.7895,35,86.6,100,67.9,73.2,70.2
20160628024500,150.0,156.6,45.7895,35,89.8,100,67.9,73.2,70.2
20160628030000,150.0,156.6,45.7895,35,89.8,100,67.8,73.2,70.2
20160628031500,150.0,156.6,45.7895,35,87.4,100,67.8,73.2,70.2
20160628033000,150.0,156.6,45.7895,35,85.6,100,67.7,73.2,70.2
20160628034500,150.0,156.6,45.7895,35,85.6,100,67.7,73.2,70.2
20160628040000,150.0,156.6,45.7895,35,89.2,100,67.7,73.2,70.2
20160628041500,150.0,156.6,45.7895,35,86.2,100,67.7,73.2,70.2
20160628043000,150.0,156.6,45.7895,35,86.2,100,67.7,73.2,70.2
20160628044500,150.0,156.6,45.7895,35,89.3,100,67.7,73.2,70.2
20160628050000,150.0,156.6,45.7895,35,88.1,100,67.7,73.2,70.2
20160628051500,150.0,156.6,45.7895,35,88.1,100,67.7,73.2,70.2
20160628053000,150.0,156.6,45.7895,35,85.6,100,67.7,73.2,70.2
20160628054500,150.0,156.6,45.7895,35,89.2,100,67.6,73.2,70.2
20160628060000,150.0,156.6,45.7895,35,87.6,100,67.6,73.2,70.2
20160628061500,150.0,156.6,45.7895,35,86.2,100,67.6,73.2,70.2
20160628063000,150.0,156.6,45.7895,35,86.2,100,67.6,73.2,70.2
20160628064500,150.0,156.6,45.7895,35,87.5,100,67.6,73.2,70.2
20160628070000,150.0,156.6,45.7895,35,89.2,100,67.6,73.2,70.2
20160628071500,150.0,156.6,45.7895,35,89.2,100,67.6,73.2,70.2
20160628073000,150.0,154.2,45.0877,35,87.5,100,67.6,73.2,70.2
20160628074500,150.0,154.2,45.0877,35,85.6,100,67.6,73.2,70.2
20160628080000,150.0,151.2,44.2105,35,87.0,100,67.6,73.2,70.2
20160628081500,150.0,151.2,44.2105,35,87.0,100,67.6,73.2,70.2
20160628083000,150.0,151.2,44.2105,35,91.1,100,67.6,73.2,70.2
20160628084500,150.0,147.6,43.1579,35,85.6,100,67.7,73.2,70.2
20160628090000,150.0,150.6,44.0351,35,87.4,100,67.6,73.2,70.2
20160628091500,150.0,150.6,44.0351,35,90.4,100,67.8,73.2,70.2
20160628093000,150.0,147.6,43.1579,35,89.3,100,67.9,73.2,70.2
20160628094500,150.0,149.4,43.6842,35,88.4,100,67.9,73.2,70.2
20160628100000,150.0,147.0,42.9825,35,85.6,100,67.8,73.2,70.2
20160628101500,150.0,147.0,42.9825,35,88.2,100,67.8,73.2,70.2
20160628103000,150.0,147.0,42.9825,35,86.9,100,67.8,73.2,70.2
20160628104500,150.0,147.0,42.9825,35,88.0,100,67.8,73.2,70.2
20160628110000,150.0,147.0,42.9825,35,85.0,100,67.7,73.2,70.2
20160628111500,150.0,147.0,42.9825,35,90.4,100,67.8,73.2,70.2
20160628113000,150.0,147.0,42.9825,35,86.9,100,68.0,73.2,70.2
20160628114500,150.0,147.0,42.9825,35,83.8,100,67.9,73.2,70.2
20160628120000,150.0,147.0,42.9825,35,82.6,100,67.9,73.2,70.2
20160628121500,150.0,147.0,42.9825,35,78.7,100,67.8,73.2,70.2
20160628123000,150.0,147.0,42.9825,35,75.4,100,67.8,73.2,70.2
20160628124500,150.0,147.0,42.9825,35,72.5,100,67.7,73.2,70.2
20160628130000,150.0,147.0,42.9825,35,71.5,100,67.9,73.2,70.2
20160628131500,150.0,147.0,42.9825,35,78.3,100,67.8,73.2,70.2
20160628133000,150.0,147.0,42.9825,35,89.2,100,67.9,73.2,70.2
20160628134500,150.0,147.0,42.9825,35,86.2,100,67.9,73.2,70.2
20160628140000,150.0,147.0,42.9825,35,85.0,100,67.9,73.2,70.2
20160628141500,150.0,147.0,42.9825,35,88.2,100,67.9,73.2,70.2
20160628143000,150.0,147.0,42.9825,35,89.1,100,67.8,73.2,70.2
20160628144500,150.0,149.4,43.6842,35,86.1,100,67.8,73.2,70.2
20160628150000,150.0,147.6,43.1579,35,85.0,100,67.8,73.2,70.2
20160628151500,150.0,147.6,43.1579,35,87.5,100,67.7,73.2,70.2
20160628153000,150.0,149.4,43.6842,35,89.3,100,67.8,73.2,70.2
20160628154500,150.0,149.4,43.6842,35,87.1,100,67.8,73.2,70.2
20160628160000,150.0,149.4,43.6842,35,85.1,100,67.8,73.2,70.2
20160628161500,150.0,151.2,44.2105,35,87.5,100,67.7,73.2,70.2
20160628163000,150.0,153.0,44.7368,35,89.1,100,67.8,73.2,70.2
20160628164500,150.0,155.4,45.4386,35,84.4,100,67.8,73.2,70.2
20160628170000,150.0,157.2,45.9649,35,86.5,100,67.8,73.2,70.2
20160628171500,150.0,157.2,45.9649,35,87.5,100,67.7,73.2,70.2
20160628173000,150.0,157.2,45.9649,35,83.8,100,67.8,73.2,70.2
20160628174500,150.0,157.2,45.9649,35,85.6,100,67.8,73.2,70.2
20160628180000,150.0,157.2,45.9649,35,88.6,100,67.7,73.2,70.2
20160628181500,150.0,157.2,45.9649,35,83.7,100,67.7,73.2,70.2
20160628183000,150.0,155.4,45.4386,35,83.7,100,67.7,73.2,70.2
20160628184500,150.0,155.4,45.4386,35,85.8,100,67.7,73.2,70.2
20160628190000,150.0,155.4,45.4386,35,88.1,100,67.6,73.2,70.2
20160628191500,150.0,155.4,45.4386,35,88.1,100,67.6,73.2,70.2
20160628193000,150.0,155.4,45.4386,35,85.4,100,67.6,73.2,70.2
20160628194500,150.0,155.4,45.4386,35,83.2,100,67.6,73.2,70.2
20160628200000,150.0,155.4,45.4386,35,86.4,100,67.6,73.2,70.2
20160628201500,150.0,155.4,45.4386,35,82.6,100,67.6,73.2,70.2
20160628203000,150.0,155.4,45.4386,35,85.0,100,67.6,73.2,70.2
20160628204500,150.0,155.4,45.4386,35,88.6,100,67.5,73.2,70.2
20160628210000,150.0,155.4,45.4386,35,83.2,100,67.4,73.2,70.2
20160628211500,150.0,155.4,45.4386,35,83.2,100,67.4,73.2,70.2
20160628213000,150.0,155.4,45.4386,35,85.6,100,67.4,73.2,70.2
20160628214500,150.0,155.4,45.4386,35,88.0,100,67.3,73.2,70.2
20160628220000,150.0,157.2,45.9649,35,86.8,100,67.4,73.2,70.2
20160628221500,150.0,157.2,45.9649,35,83.7,100,67.3,73.2,70.2
20160628223000,150.0,154.2,45.0877,35,83.7,100,67.3,73.2,70.2
20160628224500,150.0,154.2,45.0877,35,83.7,100,67.3,73.2,70.2
20160628230000,150.0,156.6,45.7895,35,86.9,100,67.3,73.2,70.2
20160628231500,150.0,156.6,45.7895,35,84.3,100,67.2,73.2,70.2
20160628233000,150.0,156.6,45.7895,35,82.7,100,67.2,73.2,70.2
20160628234500,150.0,156.6,45.7895,35,84.4,100,67.3,73.2,70.2
20160629000000,150.0,156.6,45.7895,35,85.6,100,67.3,73.2,70.2
20160629001500,150.0,156.6,45.7895,35,87.5,100,67.5,73.2,70.2
20160629003000,150.0,156.6,45.7895,35,87.5,100,67.9,73.2,70.2
20160629004500,150.0,156.6,45.7895,35,87.5,100,67.9,73.2,70.2
20160629010000,150.0,156.6,45.7895,35,83.7,100,68.0,73.2,70.2
20160629011500,150.0,147.6,43.1579,2,84.8,100,67.7,73.2,70.2
20160629013000,150.0,149.4,43.6842,35,87.5,100,67.9,73.2,70.2
20160629014500,150.0,154.2,45.0877,35,88.7,100,67.4,73.2,70.2
20160629020000,150.0,157.2,45.9649,35,90.4,100,67.3,73.2,70.2
20160629021500,150.0,157.2,45.9649,35,88.0,100,67.2,73.2,70.2
20160629023000,150.0,155.4,45.4386,35,85.0,100,67.2,73.2,70.2
20160629024500,150.0,155.4,45.4386,35,88.7,100,67.2,73.2,70.2
20160629030000,150.0,155.4,45.4386,35,88.7,100,67.3,73.2,70.2
20160629031500,150.0,157.2,45.9649,35,88.7,100,67.2,73.2,70.2
20160629033000,150.0,157.2,45.9649,35,88.7,100,67.2,73.2,70.2
20160629034500,150.0,157.2,45.9649,35,89.9,100,67.1,73.2,70.2
20160629040000,150.0,157.2,45.9649,35,91.0,100,67.2,73.2,70.2
20160629041500,150.0,157.2,45.9649,35,88.0,100,67.7,73.2,70.2
20160629043000,150.0,157.2,45.9649,35,85.6,100,67.7,73.2,70.2
20160629044500,150.0,157.2,45.9649,35,85.6,100,67.8,73.2,70.2
20160629050000,150.0,157.2,45.9649,35,85.6,100,67.9,73.2,70.2
20160629051500,150.0,155.4,45.4386,35,85.6,100,67.9,73.2,70.2
20160629053000,150.0,155.4,45.4386,35,88.1,100,67.8,73.2,70.2
20160629054500,150.0,155.4,45.4386,35,86.2,100,67.9,73.2,70.2
20160629060000,150.0,155.4,45.4386,35,87.5,100,67.9,73.2,70.2
20160629061500,150.0,155.4,45.4386,35,83.2,100,68.0,73.2,70.2
20160629063000,150.0,155.4,45.4386,35,80.7,100,67.7,73.2,70.2
20160629064500,150.0,155.4,45.4386,35,82.0,100,67.7,73.2,70.2
20160629070000,150.0,155.4,45.4386,35,83.1,100,67.3,73.2,70.2
20160629071500,150.0,155.4,45.4386,35,83.1,100,67.3,73.2,70.2
20160629073000,150.0,157.2,45.9649,35,82.1,100,67.2,73.2,70.2
20160629074500,150.0,157.2,45.9649,35,83.1,100,67.2,73.2,70.2
20160629080000,150.0,155.4,45.4386,35,83.1,100,67.2,73.2,70.2
20160629081500,150.0,155.4,45.4386,35,83.1,100,67.2,73.2,70.2
20160629083000,150.0,155.4,45.4386,35,82.1,100,67.3,73.2,70.2
20160629084500,150.0,157.2,45.9649,35,82.1,100,67.2,73.2,70.2
20160629090000,150.0,155.4,45.4386,35,82.1,100,67.3,73.1,70.1
20160629091500,150.0,155.4,45.4386,35,82.1,100,67.9,73.1,70.1
20160629093000,150.0,155.4,45.4386,35,81.1,100,67.8,73.1,70.1
20160629094500,150.0,153.0,44.7368,35,81.1,100,67.8,73.1,70.1
20160629100000,150.0,150.6,44.0351,35,81.1,100,68.1,73.1,70.1
20160629101500,150.0,153.0,44.7368,35,81.1,100,67.9,73.1,70.1
20160629103000,150.0,150.6,44.0351,35,81.1,100,67.9,73.1,70.1
20160629104500,150.0,150.6,44.0351,35,79.6,100,67.7,73.1,70.1
20160629110000,150.0,150.6,44.0351,35,78.3,100,67.5,73.1,70.1
20160629111500,150.0,147.0,42.9825,35,78.3,100,67.4,73.1,70.1
20160629113000,150.0,147.0,42.9825,35,78.3,100,67.4,73.1,70.1
20160629114500,150.0,147.0,42.9825,35,79.1,100,67.3,73.1,70.1
20160629120000,150.0,147.0,42.9825,35,79.1,100,67.2,73.1,70.1
20160629121500,150.0,147.0,42.9825,35,79.1,100,67.3,73.1,70.1
20160629123000,150.0,145.2,42.4561,35,77.8,100,67.2,73.1,70.1
20160629124500,150.0,149.4,43.6842,35,79.1,100,67.4,73.1,70.1
20160629130000,150.0,147.0,42.9825,35,78.2,100,67.4,73.1,70.1
20160629131500,150.0,147.0,42.9825,35,79.7,100,67.4,73.1,70.1
20160629133000,150.0,147.0,42.9825,35,79.7,100,67.5,73.1,70.1
20160629134500,150.0,147.0,42.9825,35,78.2,100,67.4,73.1,70.1
20160629140000,150.0,149.4,43.6842,35,79.2,100,67.6,73.1,70.1
20160629141500,150.0,147.6,43.1579,35,79.2,100,67.6,73.1,70.1
20160629143000,150.0,149.4,43.6842,35,79.2,100,67.6,73.1,70.1
20160629144500,150.0,147.6,43.1579,35,79.2,100,67.6,73.1,70.1
20160629150000,150.0,149.4,43.6842,35,79.2,100,67.6,73.1,70.1
20160629151500,150.0,149.4,43.6842,35,79.2,100,67.5,73.1,70.1
20160629153000,150.0,149.4,43.6842,35,79.2,100,67.7,73.1,70.1
20160629154500,150.0,151.2,44.2105,35,79.2,100,67.7,73.1,70.1
20160629160000,150.0,155.4,45.4386,35,79.2,100,67.8,73.1,70.1
20160629161500,150.0,155.4,45.4386,35,78.3,100,67.8,73.1,70.1
20160629163000,150.0,153.0,44.7368,35,78.3,100,67.9,73.1,70.1
20160629164500,150.0,153.0,44.7368,35,79.6,100,67.9,73.1,70.1
20160629170000,150.0,155.4,45.4386,35,79.6,100,67.8,73.1,70.1
20160629171500,150.0,155.4,45.4386,35,79.6,100,67.9,73.1,70.1
20160629173000,150.0,155.4,45.4386,35,79.6,100,68.0,73.1,70.1
20160629174500,150.0,155.4,45.4386,35,79.6,100,67.9,73.1,70.1
20160629180000,150.0,155.4,45.4386,35,79.6,100,68.0,73.1,70.1
20160629181500,150.0,155.4,45.4386,35,80.6,100,68.0,73.1,70.1
20160629183000,150.0,155.4,45.4386,35,80.6,100,68.1,73.1,70.1
20160629184500,150.0,155.4,45.4386,35,80.6,100,67.9,73.1,70.1
20160629190000,150.0,155.4,45.4386,35,80.6,100,67.9,73.1,70.1
20160629191500,150.0,155.4,45.4386,35,80.6,100,67.8,73.1,70.1
20160629193000,150.0,155.4,45.4386,35,80.6,100,67.7,73.1,70.1
20160629194500,150.0,155.4,45.4386,35,80.6,100,67.7,73.1,70.1
20160629200000,150.0,155.4,45.4386,35,80.6,100,67.7,73.1,70.1
20160629201500,150.0,155.4,45.4386,35,80.6,100,67.7,73.1,70.1
20160629203000,150.0,155.4,45.4386,35,80.6,100,67.7,73.1,70.1
20160629204500,150.0,155.4,45.4386,35,80.6,100,67.6,73.1,70.1
20160629210000,150.0,155.4,45.4386,35,80.6,100,67.6,73.1,70.1
20160629211500,150.0,155.4,45.4386,35,80.6,100,67.6,73.1,70.1
20160629213000,150.0,155.4,45.4386,35,80.6,100,67.6,73.1,70.1
20160629214500,150.0,155.4,45.4386,35,80.6,100,67.6,73.1,70.1
20160629220000,150.0,155.4,45.4386,35,80.6,100,67.5,73.1,70.1
20160629221500,150.0,155.4,45.4386,35,80.6,100,67.5,73.1,70.1
20160629223000,150.0,155.4,45.4386,35,78.3,100,67.5,73.1,70.1
20160629224500,150.0,155.4,45.4386,35,74.0,100,67.5,73.1,70.1
20160629230000,150.0,155.4,45.4386,35,72.5,100,67.5,73.1,70.1
20160629231500,150.0,155.4,45.4386,35,71.1,100,67.4,73.1,70.1
20160629233000,150.0,155.4,45.4386,35,70.1,100,67.3,73.1,70.1
20160629234500,150.0,155.4,45.4386,35,70.1,100,67.3,73.1,70.1
20160630000000,150.0,155.4,45.4386,35,69.2,100,67.2,73.1,70.1
20160630001500,150.0,155.4,45.4386,35,69.2,100,67.1,73.1,70.1
20160630003000,150.0,155.4,45.4386,35,69.2,100,67.1,73.1,70.1
