PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160630004500,150.0,155.4,45.4386,35,69.2,100,67.1,73.1,70.1
20160630010000,150.0,155.4,45.4386,35,69.2,100,67.1,73.1,70.1
20160630011500,150.0,155.4,45.4386,35,69.2,100,67.2,73.1,70.1
20160630013000,150.0,155.4,45.4386,35,67.7,100,67.3,73.1,70.1
20160630014500,150.0,155.4,45.4386,35,67.7,100,67.2,73.1,70.1
20160630020000,150.0,155.4,45.4386,35,67.7,100,67.4,73.1,70.1
20160630021500,150.0,155.4,45.4386,35,68.6,100,67.4,73.1,70.1
20160630023000,150.0,155.4,45.4386,35,68.6,100,67.3,73.1,70.1
20160630024500,150.0,157.2,45.9649,35,68.6,100,67.3,73.1,70.1
20160630030000,150.0,157.2,45.9649,35,68.6,100,67.3,73.1,70.1
20160630031500,150.0,157.2,45.9649,35,68.6,100,67.5,73.1,70.1
20160630033000,150.0,157.2,45.9649,35,68.6,100,67.5,73.1,70.1
20160630034500,150.0,157.2,45.9649,35,68.6,100,67.4,73.1,70.1
20160630040000,150.0,157.2,45.9649,35,68.6,100,67.4,73.1,70.1
20160630041500,150.0,157.2,45.9649,35,68.6,100,67.4,73.1,70.1
20160630043000,150.0,157.2,45.9649,35,68.6,100,67.3,73.1,70.1
20160630044500,150.0,157.2,45.9649,35,68.6,100,67.4,73.1,70.1
20160630050000,150.0,157.2,45.9649,35,68.6,100,67.4,73.1,70.1
20160630051500,150.0,157.2,45.9649,35,68.6,100,67.3,73.1,70.1
20160630053000,150.0,157.2,45.9649,35,68.6,100,67.4,73.1,70.1
20160630054500,150.0,157.2,45.9649,35,68.6,100,67.3,73.1,70.1
20160630060000,150.0,157.2,45.9649,35,67.7,100,67.4,73.1,70.1
20160630061500,150.0,157.2,45.9649,35,82.4,100,67.3,73.1,70.1
20160630063000,150.0,157.2,45.9649,35,91.1,100,67.6,73.1,70.1
20160630064500,150.0,157.2,45.9649,35,89.9,100,67.7,73.1,70.1
20160630070000,150.0,157.2,45.9649,35,88.7,100,67.8,73.1,70.1
20160630071500,150.0,155.4,45.4386,35,87.5,100,68.0,73.1,70.1
20160630073000,150.0,155.4,45.4386,35,86.2,100,68.0,73.1,70.1
20160630074500,150.0,155.4,45.4386,35,91.1,100,67.6,73.1,70.1
20160630080000,150.0,155.4,45.4386,35,88.1,100,67.6,73.1,70.1
20160630081500,150.0,155.4,45.4386,35,86.2,100,67.4,73.1,70.1
20160630083000,150.0,155.4,45.4386,35,86.2,100,67.4,73.1,70.1
20160630084500,150.0,155.4,45.4386,35,86.2,100,67.3,73.1,70.1
20160630090000,150.0,155.4,45.4386,35,88.7,100,67.4,73.1,70.1
20160630091500,150.0,155.4,45.4386,35,90.4,100,67.4,73.1,70.1
20160630093000,150.0,155.4,45.4386,35,88.7,100,67.4,73.1,70.1
20160630094500,150.0,155.4,45.4386,35,90.4,100,67.4,73.1,70.1
20160630100000,150.0,155.4,45.4386,35,86.2,100,67.6,73.1,70.1
20160630101500,150.0,155.4,45.4386,35,86.2,100,67.5,73.1,70.1
20160630103000,150.0,153.0,44.7368,35,86.2,100,67.7,73.1,70.1
20160630104500,150.0,153.0,44.7368,35,87.5,100,67.7,73.1,70.1
20160630110000,150.0,153.0,44.7368,35,89.8,100,67.6,73.1,70.1
20160630111500,150.0,153.0,44.7368,35,85.6,100,67.8,73.1,70.1
20160630113000,150.0,153.0,44.7368,35,86.9,100,67.8,73.1,70.1
20160630114500,150.0,150.6,44.0351,35,90.0,100,67.8,73.1,70.1
20160630120000,150.0,150.6,44.0351,35,88.6,100,67.8,73.1,70.1
20160630121500,150.0,147.6,43.1579,35,86.9,100,67.8,73.1,70.1
20160630123000,150.0,149.4,43.6842,35,90.5,100,67.8,73.1,70.1
20160630124500,150.0,149.4,43.6842,35,85.6,100,67.9,73.1,70.1
20160630130000,150.0,149.4,43.6842,35,88.9,100,67.9,73.1,70.1
20160630131500,150.0,147.6,43.1579,35,86.8,100,67.9,73.1,70.1
20160630133000,150.0,149.4,43.6842,35,86.8,100,68.1,73.1,70.1
20160630134500,150.0,147.6,43.1579,35,89.9,100,68.2,73.1,70.1
20160630140000,150.0,149.4,43.6842,35,87.4,100,68.2,73.1,70.1
20160630141500,150.0,149.4,43.6842,35,87.4,100,68.4,73.1,70.1
20160630143000,150.0,149.4,43.6842,35,90.5,100,68.5,73.1,70.1
20160630144500,150.0,149.4,43.6842,35,86.2,100,68.5,73.1,70.1
20160630150000,150.0,149.4,43.6842,35,86.2,100,68.6,73.1,70.1
20160630151500,150.0,149.4,43.6842,35,89.9,100,68.4,73.1,70.1
20160630153000,150.0,149.4,43.6842,35,86.4,100,68.3,73.1,70.1
20160630154500,150.0,147.6,43.1579,35,86.4,100,68.3,73.1,70.1
20160630160000,150.0,149.4,43.6842,35,90.5,100,68.3,73.1,70.1
20160630161500,150.0,149.4,43.6842,35,86.2,100,68.3,73.1,70.1
20160630163000,150.0,149.4,43.6842,35,89.9,100,68.2,73.1,70.1
20160630164500,150.0,149.4,43.6842,35,89.9,100,68.2,73.1,70.1
20160630170000,150.0,151.2,44.2105,35,91.1,100,68.4,73.1,70.1
20160630171500,150.0,151.2,44.2105,35,87.4,100,68.4,73.1,70.1
20160630173000,150.0,153.0,44.7368,35,87.4,100,68.4,73.1,70.1
20160630174500,150.0,153.0,44.7368,35,88.7,100,68.4,73.1,70.1
20160630180000,150.0,155.4,45.4386,35,88.7,100,68.4,73.1,70.1
20160630181500,150.0,155.4,45.4386,35,86.0,100,68.5,73.1,70.1
20160630183000,150.0,155.4,45.4386,35,89.3,100,68.5,73.1,70.1
20160630184500,150.0,155.4,45.4386,35,87.4,100,68.4,73.1,70.1
20160630190000,150.0,155.4,45.4386,35,85.7,100,68.4,73.1,70.1
20160630191500,150.0,155.4,45.4386,35,89.3,100,68.4,73.1,70.1
20160630193000,150.0,155.4,45.4386,35,85.0,100,68.4,73.1,70.1
20160630194500,150.0,155.4,45.4386,35,87.5,100,68.4,73.1,70.1
20160630200000,150.0,155.4,45.4386,35,90.4,100,68.2,73.1,70.1
20160630201500,150.0,155.4,45.4386,35,90.4,100,68.3,73.1,70.1
20160630203000,150.0,155.4,45.4386,35,86.2,100,68.2,73.1,70.1
20160630204500,150.0,155.4,45.4386,35,86.2,100,68.2,73.1,70.1
20160630210000,150.0,155.4,45.4386,35,89.9,100,68.2,73.1,70.1
20160630211500,150.0,155.4,45.4386,35,88.0,100,68.1,73.1,70.1
20160630213000,150.0,155.4,45.4386,35,85.4,100,68.0,73.1,70.1
20160630214500,150.0,155.4,45.4386,35,87.8,100,67.9,73.1,70.1
20160630220000,150.0,155.4,45.4386,35,89.8,100,67.9,73.1,70.1
20160630221500,150.0,155.4,45.4386,35,86.8,100,68.0,73.1,70.1
20160630223000,150.0,155.4,45.4386,35,86.8,100,68.0,73.1,70.1
20160630224500,150.0,151.2,44.2105,35,89.3,100,67.9,73.1,70.1
20160630230000,150.0,155.4,45.4386,35,87.4,100,67.9,73.1,70.1
20160630231500,150.0,155.4,45.4386,35,85.0,100,67.8,73.1,70.1
20160630233000,150.0,155.4,45.4386,35,86.8,100,67.8,73.1,70.1
20160630234500,150.0,155.4,45.4386,35,88.0,100,67.8,73.1,70.1
20160701000000,150.0,155.4,45.4386,35,89.8,100,67.7,73.1,70.1
20160701001500,150.0,155.4,45.4386,35,89.8,100,67.8,73.1,70.1
20160701003000,150.0,155.4,45.4386,35,89.8,100,67.7,73.1,70.1
20160701004500,150.0,155.4,45.4386,35,86.9,100,67.7,73.1,70.1
20160701010000,150.0,155.4,45.4386,35,86.9,100,67.7,73.1,70.1
20160701011500,150.0,155.4,45.4386,35,85.2,100,67.6,73.1,70.1
20160701013000,150.0,155.4,45.4386,35,85.2,100,67.7,73.1,70.1
20160701014500,150.0,155.4,45.4386,35,85.2,100,67.6,73.1,70.1
20160701020000,150.0,155.4,45.4386,35,86.8,100,67.6,73.1,70.1
20160701021500,150.0,155.4,45.4386,35,86.8,100,67.6,73.1,70.1
20160701023000,150.0,155.4,45.4386,35,89.8,100,67.6,73.1,70.1
20160701024500,150.0,155.4,45.4386,35,89.8,100,67.6,73.1,70.1
20160701030000,150.0,155.4,45.4386,35,88.7,100,67.6,73.1,70.1
20160701031500,150.0,155.4,45.4386,35,86.9,100,67.4,73.1,70.1
20160701033000,150.0,155.4,45.4386,35,85.6,100,67.6,73.1,70.1
20160701034500,150.0,153.0,44.7368,35,86.8,100,67.5,73.1,70.1
20160701040000,150.0,153.0,44.7368,35,89.6,100,67.4,73.1,70.1
20160701041500,150.0,155.4,45.4386,35,89.6,100,67.4,73.1,70.1
20160701043000,150.0,155.4,45.4386,35,89.6,100,67.4,73.1,70.1
20160701044500,150.0,155.4,45.4386,35,88.7,100,67.5,73.1,70.1
20160701050000,150.0,155.4,45.4386,35,88.7,100,67.4,73.1,70.1
20160701051500,150.0,153.0,44.7368,35,86.2,100,67.3,73.1,70.1
20160701053000,150.0,155.4,45.4386,35,86.2,100,67.3,73.1,70.1
20160701054500,150.0,155.4,45.4386,35,89.8,100,67.4,73.1,70.1
20160701060000,150.0,155.4,45.4386,35,88.1,100,67.5,73.1,70.1
20160701061500,150.0,155.4,45.4386,35,88.1,100,67.4,73.1,70.1
20160701063000,150.0,155.4,45.4386,35,88.1,100,67.7,73.1,70.1
20160701064500,150.0,155.4,45.4386,35,84.4,100,67.9,73.1,70.1
20160701070000,150.0,155.4,45.4386,35,81.6,100,68.0,73.1,70.1
20160701071500,150.0,155.4,45.4386,35,88.6,100,68.1,73.1,70.1
20160701073000,150.0,153.0,44.7368,35,88.6,100,68.4,73.1,70.1
20160701074500,150.0,153.0,44.7368,35,85.0,100,68.1,73.1,70.1
20160701080000,150.0,149.4,43.6842,35,85.0,100,67.6,73.1,70.1
20160701081500,150.0,149.4,43.6842,35,89.6,100,67.6,73.1,70.1
20160701083000,150.0,147.0,42.9825,35,85.6,100,67.8,73.1,70.1
20160701084500,150.0,147.0,42.9825,35,85.6,100,67.5,73.1,70.1
20160701090000,150.0,145.2,42.4561,35,90.4,100,67.5,73.1,70.1
20160701091500,150.0,147.0,42.9825,35,87.5,100,67.4,73.1,70.1
20160701093000,150.0,145.2,42.4561,35,84.4,100,67.6,73.1,70.1
20160701094500,150.0,147.6,43.1579,35,89.8,100,67.5,73.1,70.1
20160701100000,150.0,147.6,43.1579,35,89.8,100,67.4,73.1,70.1
20160701101500,150.0,144.0,42.1053,35,88.7,100,67.4,73.1,70.1
20160701103000,150.0,147.0,42.9825,35,86.1,100,67.4,73.1,70.1
20160701104500,150.0,147.0,42.9825,35,84.9,100,67.4,73.1,70.1
20160701110000,150.0,147.0,42.9825,35,91.1,100,67.4,73.1,70.1
20160701111500,150.0,147.0,42.9825,35,86.9,100,67.4,73.1,70.1
20160701113000,150.0,147.0,42.9825,35,84.9,100,67.5,73.1,70.1
20160701114500,150.0,149.4,43.6842,35,80.7,100,67.5,73.1,70.1
20160701120000,150.0,149.4,43.6842,35,82.5,100,67.4,73.1,70.1
20160701121500,150.0,151.2,44.2105,35,87.5,100,67.6,73.1,70.1
20160701123000,150.0,151.2,44.2105,35,79.7,100,67.6,73.1,70.1
20160701124500,150.0,151.2,44.2105,35,84.4,100,67.6,73.1,70.1
20160701130000,150.0,151.2,44.2105,35,80.2,100,67.7,73.1,70.1
20160701131500,150.0,153.0,44.7368,35,76.3,100,67.6,73.1,70.1
20160701133000,150.0,151.2,44.2105,35,78.7,100,67.5,73.1,70.1
20160701134500,150.0,153.0,44.7368,35,86.6,100,67.7,73.1,70.1
20160701140000,150.0,151.2,44.2105,35,88.7,100,67.8,73.1,70.1
20160701141500,150.0,151.2,44.2105,35,89.7,100,67.7,73.1,70.1
20160701143000,150.0,154.2,45.0877,35,88.1,100,67.9,73.1,70.1
20160701144500,150.0,156.6,45.7895,35,83.8,100,67.9,73.1,70.1
20160701150000,150.0,156.6,45.7895,35,82.1,100,68.0,73.1,70.1
20160701151500,150.0,156.6,45.7895,35,84.4,100,68.1,73.1,70.1
20160701153000,150.0,156.6,45.7895,35,87.6,100,68.2,73.1,70.1
20160701154500,150.0,156.6,45.7895,35,84.4,100,68.3,73.1,70.1
20160701160000,150.0,156.6,45.7895,35,83.2,100,68.4,73.1,70.1
20160701161500,150.0,156.6,45.7895,35,87.4,100,68.5,73.1,70.1
20160701163000,150.0,156.6,45.7895,35,87.4,100,68.6,73.1,70.1
20160701164500,150.0,159.0,46.4912,35,83.8,100,68.6,73.1,70.1
20160701170000,150.0,159.0,46.4912,35,82.6,100,68.7,73.1,70.1
20160701171500,150.0,159.0,46.4912,35,84.9,100,68.7,73.1,70.1
20160701173000,150.0,161.4,47.193,35,89.2,100,68.8,73.1,70.1
20160701174500,150.0,161.4,47.193,35,86.2,100,68.8,73.1,70.1
20160701180000,150.0,159.6,46.6667,35,84.3,100,68.8,73.1,70.1
20160701181500,150.0,159.6,46.6667,34,84.3,100,68.7,73.1,70.1
20160701183000,150.0,159.6,46.6667,34,89.5,100,68.7,73.1,70.1
20160701184500,150.0,159.6,46.6667,34,86.9,100,68.7,73.1,70.1
20160701190000,150.0,159.6,46.6667,34,83.8,100,68.8,73.1,70.1
20160701191500,150.0,159.6,46.6667,34,83.8,100,68.9,73.1,70.1
20160701193000,150.0,157.2,45.9649,34,89.8,100,68.9,73.1,70.1
20160701194500,150.0,159.6,46.6667,34,87.5,100,68.8,73.1,70.1
20160701200000,150.0,157.2,45.9649,34,84.4,100,68.8,73.1,70.1
20160701201500,150.0,157.2,45.9649,34,83.2,100,68.7,73.1,70.1
20160701203000,150.0,157.2,45.9649,34,89.4,100,68.7,73.1,70.1
20160701204500,150.0,154.2,45.0877,34,87.9,100,68.7,73.1,70.1
20160701210000,150.0,154.2,45.0877,34,85.0,100,68.7,73.1,70.1
20160701211500,150.0,154.2,45.0877,34,83.2,100,68.7,73.1,70.1
20160701213000,150.0,154.2,45.0877,34,90.4,100,68.6,73.1,70.1
20160701214500,150.0,154.2,45.0877,34,86.9,100,68.6,73.1,70.1
20160701220000,150.0,154.2,45.0877,34,84.4,100,68.4,73.1,70.1
20160701221500,150.0,154.2,45.0877,34,83.2,100,68.3,73.1,70.1
20160701223000,150.0,154.2,45.0877,34,90.4,100,68.4,73.1,70.1
20160701224500,150.0,154.2,45.0877,34,86.9,100,68.4,73.1,70.1
20160701230000,150.0,154.2,45.0877,34,84.4,100,68.4,73.1,70.1
20160701231500,150.0,151.2,44.2105,34,85.3,100,68.3,73.1,70.1
20160701233000,150.0,153.0,44.7368,34,90.7,100,68.2,73.1,70.1
20160701234500,150.0,153.0,44.7368,34,87.5,100,68.2,73.1,70.1
20160702000000,150.0,153.0,44.7368,34,84.4,100,68.3,73.1,70.1
20160702001500,150.0,153.0,44.7368,34,83.2,100,68.1,73.1,70.1
20160702003000,150.0,153.0,44.7368,34,90.5,100,68.1,73.1,70.1
20160702004500,150.0,150.6,44.0351,34,85.8,100,68.1,73.1,70.1
20160702010000,150.0,154.2,45.0877,34,83.8,100,68.1,73.1,70.1
20160702011500,150.0,156.6,45.7895,2,89.1,100,67.9,73.2,70.2
20160702013000,150.0,144.0,42.1053,35,88.1,100,68.1,73.2,70.2
20160702014500,150.0,147.0,42.9825,35,85.6,100,67.8,73.2,70.2
20160702020000,150.0,147.0,42.9825,35,92.3,100,67.9,73.2,70.2
20160702021500,150.0,149.4,43.6842,35,86.3,100,68.0,73.2,70.2
20160702023000,150.0,149.4,43.6842,35,83.2,100,67.8,73.1,70.1
20160702024500,150.0,154.2,45.0877,35,86.0,100,67.7,73.1,70.1
20160702030000,150.0,154.2,45.0877,35,90.7,100,67.7,73.1,70.1
20160702031500,150.0,154.2,45.0877,35,85.4,100,67.8,73.1,70.1
20160702033000,150.0,154.2,45.0877,35,82.4,100,67.7,73.1,70.1
20160702034500,150.0,154.2,45.0877,35,87.0,100,67.7,73.1,70.1
20160702040000,150.0,154.2,45.0877,35,89.9,100,67.7,73.1,70.1
20160702041500,150.0,154.2,45.0877,35,85.4,100,67.7,73.1,70.1
20160702043000,150.0,154.2,45.0877,35,83.2,100,67.6,73.1,70.1
20160702044500,150.0,154.2,45.0877,35,86.1,100,67.6,73.1,70.1
20160702050000,150.0,154.2,45.0877,35,89.3,100,67.6,73.1,70.1
20160702051500,150.0,154.2,45.0877,35,85.0,100,67.7,73.1,70.1
20160702053000,150.0,154.2,45.0877,35,82.6,100,67.7,73.1,70.1
20160702054500,150.0,154.2,45.0877,35,87.1,100,67.6,73.1,70.1
20160702060000,150.0,154.2,45.0877,35,88.1,100,67.6,73.1,70.1
20160702061500,150.0,154.2,45.0877,35,86.0,100,67.7,73.1,70.1
20160702063000,150.0,154.2,45.0877,35,89.6,100,67.6,73.1,70.1
20160702064500,150.0,154.2,45.0877,35,86.2,100,67.6,73.1,70.1
20160702070000,150.0,154.2,45.0877,35,88.3,100,67.6,73.1,70.1
20160702071500,150.0,154.2,45.0877,35,91.1,100,67.6,73.1,70.1
20160702073000,150.0,154.2,45.0877,35,91.1,100,67.6,73.1,70.1
20160702074500,150.0,154.2,45.0877,35,91.1,100,67.6,73.1,70.1
20160702080000,150.0,154.2,45.0877,35,87.5,100,67.7,73.1,70.1
20160702081500,150.0,154.2,45.0877,35,86.2,100,67.6,73.1,70.1
20160702083000,150.0,154.2,45.0877,35,87.4,100,67.6,73.1,70.1
20160702084500,150.0,154.2,45.0877,35,90.4,100,67.6,73.1,70.1
20160702090000,150.0,154.2,45.0877,35,90.4,100,67.6,73.1,70.1
20160702091500,150.0,154.2,45.0877,35,86.9,100,67.7,73.1,70.1
20160702093000,150.0,154.2,45.0877,35,82.1,100,67.6,73.1,70.1
20160702094500,150.0,154.2,45.0877,35,88.7,100,67.6,73.1,70.1
20160702100000,150.0,154.2,45.0877,35,90.4,100,67.6,73.1,70.1
20160702101500,150.0,154.2,45.0877,35,79.7,100,67.6,73.1,70.1
20160702103000,150.0,154.2,45.0877,35,79.7,100,67.7,73.1,70.1
20160702104500,150.0,154.2,45.0877,35,90.4,100,67.6,73.1,70.1
20160702110000,150.0,154.2,45.0877,35,86.2,100,67.6,73.1,70.1
20160702111500,150.0,154.2,45.0877,35,86.2,100,67.7,73.1,70.1
20160702113000,150.0,154.2,45.0877,35,90.5,100,67.8,73.1,70.1
20160702114500,150.0,154.2,45.0877,35,86.6,100,67.9,73.1,70.1
20160702120000,150.0,154.2,45.0877,35,85.0,100,67.9,73.1,70.1
20160702121500,150.0,154.2,45.0877,35,86.2,100,67.9,73.1,70.1
20160702123000,150.0,151.2,44.2105,35,85.0,100,67.9,73.1,70.1
20160702124500,150.0,153.0,44.7368,35,85.0,100,67.9,73.1,70.1
20160702130000,150.0,153.0,44.7368,35,83.2,100,67.9,73.1,70.1
20160702131500,150.0,153.0,44.7368,35,81.5,100,68.0,73.1,70.1
20160702133000,150.0,153.0,44.7368,35,86.1,100,68.1,73.1,70.1
20160702134500,150.0,153.0,44.7368,35,82.6,100,68.1,73.1,70.1
20160702140000,150.0,155.4,45.4386,35,87.5,100,68.2,73.1,70.1
20160702141500,150.0,155.4,45.4386,35,79.7,100,68.2,73.1,70.1
20160702143000,150.0,155.4,45.4386,35,80.7,100,68.2,73.1,70.1
20160702144500,150.0,155.4,45.4386,35,89.8,100,68.2,73.1,70.1
20160702150000,150.0,153.0,44.7368,35,79.2,100,68.2,73.1,70.1
20160702151500,150.0,153.0,44.7368,35,88.7,100,68.2,73.1,70.1
20160702153000,150.0,153.0,44.7368,35,77.8,100,68.2,73.1,70.1
20160702154500,150.0,155.4,45.4386,35,82.1,100,68.3,73.1,70.1
20160702160000,150.0,155.4,45.4386,35,79.3,100,68.3,73.1,70.1
20160702161500,150.0,155.4,45.4386,35,88.1,100,68.3,73.1,70.1
20160702163000,150.0,155.4,45.4386,35,89.8,100,68.5,73.1,70.1
20160702164500,150.0,155.4,45.4386,35,88.7,100,68.6,73.1,70.1
20160702170000,150.0,155.4,45.4386,35,85.0,100,68.7,73.1,70.1
20160702171500,150.0,155.4,45.4386,35,79.2,100,68.7,73.1,70.1
20160702173000,150.0,157.2,45.9649,35,86.9,100,68.8,73.1,70.1
20160702174500,150.0,157.2,45.9649,35,86.9,100,68.8,73.1,70.1
20160702180000,150.0,157.2,45.9649,35,84.9,100,68.8,73.1,70.1
20160702181500,150.0,157.2,45.9649,35,87.5,100,68.8,73.1,70.1
20160702183000,150.0,157.2,45.9649,35,87.5,100,68.9,73.1,70.1
20160702184500,150.0,157.2,45.9649,35,85.6,100,68.9,73.1,70.1
20160702190000,150.0,157.2,45.9649,35,91.1,100,69.0,73.1,70.1
20160702191500,150.0,157.2,45.9649,35,88.0,100,68.9,73.1,70.1
20160702193000,150.0,157.2,45.9649,35,90.4,100,68.9,73.1,70.1
20160702194500,150.0,157.2,45.9649,35,85.6,100,68.9,73.1,70.1
20160702200000,150.0,155.4,45.4386,35,88.1,100,68.9,73.1,70.1
20160702201500,150.0,155.4,45.4386,35,89.2,100,68.8,73.1,70.1
20160702203000,150.0,153.0,44.7368,35,85.6,100,68.8,73.1,70.1
20160702204500,150.0,153.0,44.7368,35,90.5,100,68.8,73.1,70.1
20160702210000,150.0,153.0,44.7368,35,91.6,100,68.7,73.1,70.1
20160702211500,150.0,153.0,44.7368,35,91.6,100,68.8,73.1,70.1
20160702213000,150.0,153.0,44.7368,35,86.8,100,68.7,73.1,70.1
20160702214500,150.0,153.0,44.7368,35,86.8,100,68.7,73.1,70.1
20160702220000,150.0,153.0,44.7368,35,86.8,100,68.6,73.1,70.1
20160702221500,150.0,151.2,44.2105,35,86.8,100,68.6,73.1,70.1
20160702223000,150.0,151.2,44.2105,35,86.8,100,68.4,73.1,70.1
20160702224500,150.0,153.0,44.7368,35,88.0,100,68.4,73.1,70.1
20160702230000,150.0,151.2,44.2105,35,86.8,100,68.4,73.1,70.1
20160702231500,150.0,151.2,44.2105,35,90.2,100,68.4,73.1,70.1
20160702233000,150.0,151.2,44.2105,35,90.2,100,68.3,73.1,70.1
20160702234500,150.0,151.2,44.2105,35,90.2,100,68.3,73.1,70.1
20160703000000,150.0,151.2,44.2105,35,90.2,100,68.2,73.1,70.1
20160703001500,150.0,153.0,44.7368,35,89.2,100,68.1,73.1,70.1
20160703003000,150.0,151.2,44.2105,35,90.4,100,68.1,73.1,70.1
20160703004500,150.0,151.2,44.2105,35,90.4,100,68.2,73.1,70.1
20160703010000,150.0,151.2,44.2105,35,90.4,100,68.1,73.1,70.1
20160703011500,150.0,151.2,44.2105,35,90.4,100,68.1,73.1,70.1
20160703013000,150.0,151.2,44.2105,35,85.6,100,68.0,73.1,70.1
20160703014500,150.0,153.0,44.7368,35,86.8,100,68.0,73.1,70.1
20160703020000,150.0,151.2,44.2105,35,90.9,100,67.9,73.1,70.1
20160703021500,150.0,151.2,44.2105,35,90.9,100,67.9,73.1,70.1
20160703023000,150.0,151.2,44.2105,35,87.5,100,68.0,73.1,70.1
20160703024500,150.0,151.2,44.2105,35,87.5,100,67.9,73.1,70.1
20160703030000,150.0,149.4,43.6842,35,91.2,100,67.9,73.1,70.1
20160703031500,150.0,151.2,44.2105,35,91.2,100,67.9,73.1,70.1
20160703033000,150.0,149.4,43.6842,35,89.9,100,67.9,73.1,70.1
20160703034500,150.0,149.4,43.6842,35,88.1,100,67.9,73.1,70.1
20160703040000,150.0,149.4,43.6842,35,88.1,100,67.8,73.1,70.1
20160703041500,150.0,149.4,43.6842,35,91.1,100,67.7,73.1,70.1
20160703043000,150.0,149.4,43.6842,35,86.9,100,67.8,73.1,70.1
20160703044500,150.0,149.4,43.6842,35,86.9,100,67.7,73.1,70.1
20160703050000,150.0,153.0,44.7368,35,86.9,100,67.7,73.1,70.1
20160703051500,150.0,153.0,44.7368,35,91.1,100,67.7,73.1,70.1
20160703053000,150.0,150.6,44.0351,35,88.7,100,67.7,73.1,70.1
20160703054500,150.0,150.6,44.0351,35,86.8,100,67.6,73.1,70.1
20160703060000,150.0,150.6,44.0351,35,90.4,100,67.6,73.1,70.1
20160703061500,150.0,150.6,44.0351,35,89.3,100,67.6,73.1,70.1
20160703063000,150.0,150.6,44.0351,35,83.8,100,67.6,73.1,70.1
20160703064500,150.0,153.0,44.7368,35,83.8,100,67.5,73.1,70.1
20160703070000,150.0,153.0,44.7368,35,91.7,100,67.6,73.1,70.1
20160703071500,150.0,150.6,44.0351,35,86.9,100,67.6,73.1,70.1
20160703073000,150.0,153.0,44.7368,35,83.3,100,67.5,73.1,70.1
20160703074500,150.0,151.2,44.2105,35,83.3,100,67.4,73.1,70.1
20160703080000,150.0,153.0,44.7368,35,90.5,100,67.5,73.1,70.1
20160703081500,150.0,150.6,44.0351,35,86.9,100,67.6,73.1,70.1
20160703083000,150.0,153.0,44.7368,35,84.4,100,67.6,73.1,70.1
20160703084500,150.0,151.2,44.2105,35,83.2,100,67.6,73.1,70.1
20160703090000,150.0,151.2,44.2105,35,89.0,100,67.6,73.1,70.1
20160703091500,150.0,151.2,44.2105,35,89.9,100,67.7,73.1,70.1
20160703093000,150.0,151.2,44.2105,35,85.5,100,67.6,73.1,70.1
20160703094500,150.0,151.2,44.2105,35,83.8,100,67.6,73.1,70.1
20160703100000,150.0,153.0,44.7368,35,82.1,100,67.7,73.1,70.1
20160703101500,150.0,153.0,44.7368,35,82.1,100,67.7,73.1,70.1
20160703103000,150.0,153.0,44.7368,35,78.2,100,67.7,73.1,70.1
20160703104500,150.0,153.0,44.7368,35,85.9,100,67.6,73.1,70.1
20160703110000,150.0,150.6,44.0351,35,88.1,100,67.7,73.1,70.1
20160703111500,150.0,150.6,44.0351,35,85.0,100,67.8,73.1,70.1
20160703113000,150.0,150.6,44.0351,35,82.5,100,67.8,73.1,70.1
20160703114500,150.0,154.2,45.0877,35,80.2,100,67.8,73.1,70.1
20160703120000,150.0,151.2,44.2105,35,75.9,100,67.9,73.1,70.1
20160703121500,150.0,151.2,44.2105,35,90.5,100,67.9,73.1,70.1
20160703123000,150.0,151.2,44.2105,35,83.2,100,67.9,73.1,70.1
20160703124500,150.0,151.2,44.2105,35,83.2,100,67.9,73.1,70.1
20160703130000,150.0,149.4,43.6842,35,83.2,100,68.0,73.1,70.1
20160703131500,150.0,153.0,44.7368,35,90.4,100,68.1,73.1,70.1
20160703133000,150.0,151.2,44.2105,35,87.5,100,68.1,73.1,70.1
20160703134500,150.0,151.2,44.2105,35,84.5,100,68.1,73.1,70.1
20160703140000,150.0,153.0,44.7368,35,83.6,100,68.2,73.1,70.1
20160703141500,150.0,151.2,44.2105,35,86.7,100,68.1,73.1,70.1
20160703143000,150.0,153.0,44.7368,35,90.4,100,68.3,73.1,70.1
20160703144500,150.0,151.2,44.2105,35,87.5,100,68.3,73.1,70.1
20160703150000,150.0,153.0,44.7368,35,85.0,100,68.4,73.1,70.1
20160703151500,150.0,153.0,44.7368,35,83.5,100,68.3,73.1,70.1
20160703153000,150.0,153.0,44.7368,35,89.0,100,68.4,73.1,70.1
20160703154500,150.0,151.2,44.2105,35,83.7,100,68.6,73.1,70.1
20160703160000,150.0,153.0,44.7368,35,91.1,100,68.5,73.1,70.1
20160703161500,150.0,153.0,44.7368,35,86.9,100,68.6,73.1,70.1
20160703163000,150.0,153.0,44.7368,35,84.4,100,68.6,73.1,70.1
20160703164500,150.0,153.0,44.7368,35,83.2,100,68.6,73.1,70.1
20160703170000,150.0,153.0,44.7368,35,90.9,100,68.7,73.1,70.1
20160703171500,150.0,153.0,44.7368,35,89.8,100,68.8,73.1,70.1
20160703173000,150.0,155.4,45.4386,35,88.5,100,68.7,73.1,70.1
20160703174500,150.0,155.4,45.4386,35,85.6,100,68.8,73.1,70.1
20160703180000,150.0,155.4,45.4386,35,90.0,100,68.8,73.1,70.1
20160703181500,150.0,155.4,45.4386,35,85.7,100,68.8,73.1,70.1
20160703183000,150.0,155.4,45.4386,35,83.8,100,68.8,73.1,70.1
20160703184500,150.0,155.4,45.4386,35,83.8,100,68.8,73.1,70.1
20160703190000,150.0,155.4,45.4386,35,89.9,100,68.9,73.1,70.1
20160703191500,150.0,155.4,45.4386,35,85.6,100,68.8,73.1,70.1
20160703193000,150.0,155.4,45.4386,35,84.0,100,68.8,73.1,70.1
20160703194500,150.0,155.4,45.4386,35,91.1,100,68.7,73.1,70.1
20160703200000,150.0,155.4,45.4386,35,87.0,100,68.7,73.1,70.1
20160703201500,150.0,155.4,45.4386,35,84.4,100,68.7,73.1,70.1
20160703203000,150.0,155.4,45.4386,35,83.2,100,68.7,73.1,70.1
20160703204500,150.0,155.4,45.4386,35,88.6,100,68.6,73.1,70.1
20160703210000,150.0,155.4,45.4386,35,90.5,100,68.6,73.1,70.1
20160703211500,150.0,151.2,44.2105,35,86.2,100,68.5,73.1,70.1
20160703213000,150.0,153.0,44.7368,35,83.8,100,68.5,73.1,70.1
20160703214500,150.0,153.0,44.7368,35,86.6,100,68.5,73.1,70.1
20160703220000,150.0,153.0,44.7368,35,87.9,100,68.4,73.1,70.1
20160703221500,150.0,153.0,44.7368,35,85.0,100,68.4,73.1,70.1
20160703223000,150.0,153.0,44.7368,35,85.0,100,68.4,73.1,70.1
20160703224500,150.0,153.0,44.7368,35,91.1,100,68.3,73.1,70.1
20160703230000,150.0,153.0,44.7368,35,86.9,100,68.3,73.1,70.1
20160703231500,150.0,153.0,44.7368,35,84.4,100,68.3,73.1,70.1
20160703233000,150.0,153.0,44.7368,35,89.8,100,68.3,73.1,70.1
20160703234500,150.0,151.2,44.2105,35,89.8,100,68.2,73.1,70.1
20160704000000,150.0,153.0,44.7368,35,86.2,100,68.3,73.1,70.1
20160704001500,150.0,150.6,44.0351,35,84.4,100,68.2,73.1,70.1
20160704003000,150.0,150.6,44.0351,35,84.4,100,68.2,73.1,70.1
20160704004500,150.0,154.2,45.0877,35,91.1,100,68.2,73.1,70.1
20160704010000,150.0,154.2,45.0877,35,86.9,100,68.1,73.1,70.1
20160704011500,150.0,154.2,45.0877,35,83.4,100,68.1,73.1,70.1
20160704013000,150.0,154.2,45.0877,35,84.3,100,67.9,73.1,70.1
20160704014500,150.0,151.2,44.2105,35,91.7,100,67.9,73.1,70.1
20160704020000,150.0,151.2,44.2105,35,87.9,100,67.9,73.1,70.1
20160704021500,150.0,151.2,44.2105,35,84.4,100,68.0,73.1,70.1
20160704023000,150.0,153.0,44.7368,35,83.2,100,67.9,73.1,70.1
20160704024500,150.0,151.2,44.2105,35,89.8,100,67.8,73.1,70.1
20160704030000,150.0,153.0,44.7368,35,88.7,100,67.8,73.1,70.1
20160704031500,150.0,153.0,44.7368,35,85.6,100,67.8,73.1,70.1
20160704033000,150.0,153.0,44.7368,35,83.2,100,67.8,73.1,70.1
20160704034500,150.0,151.2,44.2105,35,87.2,100,67.7,73.1,70.1
20160704040000,150.0,153.0,44.7368,35,90.5,100,67.8,73.1,70.1
20160704041500,150.0,153.0,44.7368,35,86.2,100,67.8,73.1,70.1
20160704043000,150.0,153.0,44.7368,35,83.8,100,67.7,73.1,70.1
20160704044500,150.0,151.2,44.2105,35,83.8,100,67.8,73.1,70.1
20160704050000,150.0,151.2,44.2105,35,91.1,100,67.7,73.1,70.1
20160704051500,150.0,153.0,44.7368,35,86.3,100,67.8,73.1,70.1
20160704053000,150.0,151.2,44.2105,35,83.2,100,67.7,73.1,70.1
20160704054500,150.0,151.2,44.2105,35,84.7,100,67.8,73.1,70.1
20160704060000,150.0,149.4,43.6842,35,90.5,100,67.7,73.1,70.1
20160704061500,150.0,151.2,44.2105,35,86.2,100,67.7,73.1,70.1
20160704063000,150.0,151.2,44.2105,35,86.2,100,67.6,73.1,70.1
20160704064500,150.0,151.2,44.2105,35,89.7,100,67.7,73.1,70.1
20160704070000,150.0,151.2,44.2105,35,91.1,100,67.7,73.1,70.1
20160704071500,150.0,151.2,44.2105,35,89.9,100,67.7,73.1,70.1
20160704073000,150.0,153.0,44.7368,35,87.2,100,67.8,73.1,70.1
20160704074500,150.0,151.2,44.2105,35,86.2,100,67.8,73.1,70.1
20160704080000,150.0,151.2,44.2105,35,86.2,100,67.7,73.1,70.1
20160704081500,150.0,151.2,44.2105,35,87.5,100,67.7,73.1,70.1
20160704083000,150.0,151.2,44.2105,35,90.5,100,67.7,73.1,70.1
20160704084500,150.0,151.2,44.2105,35,90.5,100,67.7,73.1,70.1
20160704090000,150.0,153.0,44.7368,35,90.5,100,67.7,73.1,70.1
20160704091500,150.0,151.2,44.2105,35,87.8,100,67.8,73.1,70.1
20160704093000,150.0,151.2,44.2105,35,84.3,100,67.7,73.1,70.1
20160704094500,150.0,153.0,44.7368,35,84.3,100,67.8,73.1,70.1
20160704100000,150.0,151.2,44.2105,35,82.6,100,67.9,73.1,70.1
20160704101500,150.0,151.2,44.2105,35,82.6,100,67.9,73.1,70.1
20160704103000,150.0,151.2,44.2105,35,88.1,100,67.9,73.1,70.1
20160704104500,150.0,151.2,44.2105,35,88.1,100,68.0,73.1,70.1
20160704110000,150.0,151.2,44.2105,35,80.2,100,68.0,73.1,70.1
20160704111500,150.0,151.2,44.2105,35,89.4,100,68.1,73.1,70.1
20160704113000,150.0,151.2,44.2105,35,84.4,100,68.0,73.1,70.1
20160704114500,150.0,151.2,44.2105,35,81.5,100,68.0,73.1,70.1
20160704120000,150.0,149.4,43.6842,35,89.9,100,68.0,73.1,70.1
20160704121500,150.0,151.2,44.2105,35,78.7,100,68.1,73.1,70.1
20160704123000,150.0,151.2,44.2105,35,91.1,100,68.1,73.1,70.1
20160704124500,150.0,151.2,44.2105,35,81.3,100,68.1,73.1,70.1
20160704130000,150.0,151.2,44.2105,35,86.2,100,68.2,73.1,70.1
20160704131500,150.0,151.2,44.2105,35,86.2,100,68.2,73.1,70.1
20160704133000,150.0,151.2,44.2105,35,85.0,100,68.2,73.1,70.1
20160704134500,150.0,151.2,44.2105,35,86.9,100,68.3,73.1,70.1
20160704140000,150.0,151.2,44.2105,35,83.2,100,68.4,73.1,70.1
20160704141500,150.0,153.0,44.7368,35,83.2,100,68.5,73.1,70.1
20160704143000,150.0,151.2,44.2105,35,83.2,100,68.6,73.1,70.1
20160704144500,150.0,151.2,44.2105,35,89.8,100,68.4,73.1,70.1
20160704150000,150.0,151.2,44.2105,35,89.8,100,68.6,73.1,70.1
20160704151500,150.0,151.2,44.2105,35,86.2,100,68.6,73.1,70.1
20160704153000,150.0,153.0,44.7368,35,87.3,100,68.6,73.1,70.1
20160704154500,150.0,151.2,44.2105,35,83.2,100,68.6,73.1,70.1
20160704160000,150.0,151.2,44.2105,35,84.4,100,68.5,73.1,70.1
20160704161500,150.0,151.2,44.2105,35,89.3,100,68.6,73.1,70.1
20160704163000,150.0,153.0,44.7368,35,90.4,100,68.7,73.1,70.1
20160704164500,150.0,153.0,44.7368,35,85.6,100,68.7,73.1,70.1
20160704170000,150.0,153.0,44.7368,35,85.6,100,68.7,73.1,70.1
20160704171500,150.0,153.0,44.7368,35,89.9,100,68.7,73.1,70.1
20160704173000,150.0,153.0,44.7368,35,86.8,100,68.7,73.1,70.1
20160704174500,150.0,153.0,44.7368,35,86.8,100,68.7,73.1,70.1
20160704180000,150.0,153.0,44.7368,35,88.1,100,68.7,73.1,70.1
20160704181500,150.0,153.0,44.7368,35,90.5,100,68.8,73.1,70.1
20160704183000,150.0,155.4,45.4386,35,88.4,100,68.9,73.1,70.1
20160704184500,150.0,155.4,45.4386,35,85.6,100,68.9,73.1,70.1
20160704190000,150.0,155.4,45.4386,35,86.9,100,68.8,73.1,70.1
20160704191500,150.0,153.0,44.7368,35,91.1,100,68.7,73.1,70.1
20160704193000,150.0,155.4,45.4386,35,86.2,100,68.7,73.1,70.1
20160704194500,150.0,153.0,44.7368,35,88.1,100,68.6,73.1,70.1
20160704200000,150.0,153.0,44.7368,35,90.4,100,68.6,73.1,70.1
20160704201500,150.0,153.0,44.7368,35,85.6,100,68.5,73.1,70.1
20160704203000,150.0,153.0,44.7368,35,85.6,100,68.4,73.1,70.1
20160704204500,150.0,153.0,44.7368,35,88.1,100,68.4,73.1,70.1
20160704210000,150.0,153.0,44.7368,35,90.5,100,68.4,73.1,70.1
20160704211500,150.0,153.0,44.7368,35,90.5,100,68.3,73.1,70.1
20160704213000,150.0,153.0,44.7368,35,90.5,100,68.2,73.1,70.1
20160704214500,150.0,153.0,44.7368,35,86.2,100,68.3,73.1,70.1
20160704220000,150.0,153.0,44.7368,35,86.2,100,68.3,73.1,70.1
20160704221500,150.0,153.0,44.7368,35,90.5,100,68.3,73.1,70.1
20160704223000,150.0,153.0,44.7368,35,90.5,100,68.3,73.1,70.1
20160704224500,150.0,153.0,44.7368,35,89.4,100,68.2,73.1,70.1
20160704230000,150.0,153.0,44.7368,35,87.9,100,68.2,73.1,70.1
20160704231500,150.0,153.0,44.7368,35,87.9,100,68.1,73.1,70.1
20160704233000,150.0,153.0,44.7368,35,91.1,100,68.1,73.1,70.1
20160704234500,150.0,153.0,44.7368,35,89.8,100,68.2,73.1,70.1
20160705000000,150.0,153.0,44.7368,35,85.6,100,68.1,73.1,70.1
20160705001500,150.0,151.2,44.2105,35,85.6,100,68.1,73.1,70.1
20160705003000,150.0,151.2,44.2105,35,85.6,100,68.1,73.1,70.1
20160705004500,150.0,153.0,44.7368,35,86.7,100,68.1,73.1,70.1
20160705010000,150.0,153.0,44.7368,35,86.7,100,68.1,73.1,70.1
20160705011500,150.0,151.2,44.2105,35,86.7,100,68.1,73.1,70.1
20160705013000,150.0,153.0,44.7368,35,86.7,100,68.0,73.1,70.1
20160705014500,150.0,151.2,44.2105,35,86.7,100,67.9,73.1,70.1
20160705020000,150.0,153.0,44.7368,35,86.7,100,67.8,73.1,70.1
20160705021500,150.0,151.2,44.2105,35,86.7,100,67.9,73.1,70.1
20160705023000,150.0,151.2,44.2105,35,88.7,100,67.9,73.1,70.1
20160705024500,150.0,153.0,44.7368,35,85.6,100,67.9,73.1,70.1
20160705030000,150.0,151.2,44.2105,35,86.9,100,67.8,73.1,70.1
20160705031500,150.0,151.2,44.2105,35,86.9,100,67.8,73.1,70.1
20160705033000,150.0,153.0,44.7368,35,86.9,100,67.9,73.1,70.1
20160705034500,150.0,150.6,44.0351,35,90.4,100,67.8,73.1,70.1
20160705040000,150.0,150.6,44.0351,35,90.4,100,67.8,73.1,70.1
20160705041500,150.0,150.6,44.0351,35,90.4,100,67.8,73.1,70.1
20160705043000,150.0,150.6,44.0351,35,90.4,100,67.8,73.1,70.1
20160705044500,150.0,150.6,44.0351,35,90.4,100,67.8,73.1,70.1
20160705050000,150.0,153.0,44.7368,35,88.1,100,67.8,73.1,70.1
20160705051500,150.0,151.2,44.2105,35,86.2,100,67.8,73.1,70.1
20160705053000,150.0,151.2,44.2105,35,90.3,100,67.7,73.1,70.1
20160705054500,150.0,151.2,44.2105,35,90.3,100,67.7,73.1,70.1
20160705060000,150.0,151.2,44.2105,35,87.4,100,67.7,73.1,70.1
20160705061500,150.0,151.2,44.2105,35,87.4,100,67.8,73.1,70.1
20160705063000,150.0,151.2,44.2105,35,84.3,100,67.8,73.1,70.1
20160705064500,150.0,153.0,44.7368,35,91.7,100,67.7,73.1,70.1
20160705070000,150.0,149.4,43.6842,35,88.6,100,67.7,73.1,70.1
20160705071500,150.0,149.4,43.6842,35,85.0,100,67.8,73.1,70.1
20160705073000,150.0,151.2,44.2105,35,83.9,100,67.8,73.1,70.1
20160705074500,150.0,151.2,44.2105,35,91.1,100,67.8,73.1,70.1
20160705080000,150.0,149.4,43.6842,35,87.5,100,67.9,73.1,70.1
20160705081500,150.0,147.6,43.1579,35,85.6,100,68.0,73.1,70.1
20160705083000,150.0,147.6,43.1579,35,90.3,100,67.9,73.1,70.1
20160705084500,150.0,143.4,41.9298,35,90.3,100,67.9,73.1,70.1
20160705090000,150.0,141.6,41.4035,35,86.9,100,68.0,73.1,70.1
20160705091500,150.0,143.4,41.9298,35,86.9,100,67.9,73.1,70.1
20160705093000,150.0,143.4,41.9298,35,81.5,100,67.9,73.1,70.1
20160705094500,150.0,143.4,41.9298,35,81.5,100,67.9,73.1,70.1
20160705100000,150.0,143.4,41.9298,35,87.5,100,67.8,73.1,70.1
20160705101500,150.0,143.4,41.9298,35,85.0,100,67.8,73.1,70.1
20160705103000,150.0,143.4,41.9298,35,83.8,100,67.9,73.1,70.1
20160705104500,150.0,143.4,41.9298,35,79.7,100,67.8,73.1,70.1
20160705110000,150.0,143.4,41.9298,35,89.5,100,67.7,73.1,70.1
20160705111500,150.0,143.4,41.9298,35,80.7,100,67.8,73.1,70.1
20160705113000,150.0,143.4,41.9298,35,76.8,100,67.7,73.1,70.1
20160705114500,150.0,143.4,41.9298,35,91.7,100,67.9,73.1,70.1
20160705120000,150.0,143.4,41.9298,35,81.6,100,67.8,73.1,70.1
20160705121500,150.0,143.4,41.9298,35,82.6,100,67.9,73.1,70.1
20160705123000,150.0,143.4,41.9298,35,82.6,100,67.9,73.1,70.1
20160705124500,150.0,143.4,41.9298,35,80.1,100,67.8,73.1,70.1
20160705130000,150.0,143.4,41.9298,35,81.1,100,68.1,73.1,70.1
20160705131500,150.0,141.6,41.4035,35,90.4,100,67.9,73.1,70.1
20160705133000,150.0,144.0,42.1053,35,86.9,100,67.9,73.1,70.1
20160705134500,150.0,144.0,42.1053,35,85.6,100,68.1,73.1,70.1
20160705140000,150.0,144.0,42.1053,35,81.1,100,67.9,73.1,70.1
20160705141500,150.0,144.0,42.1053,35,81.1,100,68.0,73.1,70.1
20160705143000,150.0,144.0,42.1053,35,83.0,100,68.0,73.1,70.1
20160705144500,150.0,144.0,42.1053,35,87.7,100,68.1,73.1,70.1
20160705150000,150.0,144.0,42.1053,35,81.1,100,68.2,73.1,70.1
20160705151500,150.0,144.0,42.1053,35,84.4,100,68.1,73.1,70.1
20160705153000,150.0,144.0,42.1053,35,84.4,100,68.2,73.1,70.1
20160705154500,150.0,144.0,42.1053,35,84.4,100,68.1,73.1,70.1
20160705160000,150.0,144.0,42.1053,35,84.4,100,68.1,73.1,70.1
20160705161500,150.0,144.0,42.1053,35,89.9,100,68.1,73.1,70.1
20160705163000,150.0,147.6,43.1579,35,86.2,100,68.2,73.1,70.1
20160705164500,150.0,147.6,43.1579,35,83.7,100,68.3,73.1,70.1
20160705170000,150.0,150.6,44.0351,35,83.7,100,68.4,73.1,70.1
20160705171500,150.0,150.6,44.0351,35,88.7,100,68.4,73.1,70.1
20160705173000,150.0,150.6,44.0351,35,86.2,100,68.5,73.1,70.1
20160705174500,150.0,153.0,44.7368,35,84.4,100,68.6,73.1,70.1
20160705180000,150.0,153.0,44.7368,35,84.4,100,68.6,73.1,70.1
20160705181500,150.0,153.0,44.7368,35,89.9,100,68.6,73.1,70.1
20160705183000,150.0,153.0,44.7368,35,85.8,100,68.7,73.1,70.1
20160705184500,150.0,153.0,44.7368,35,83.7,100,68.7,73.1,70.1
20160705190000,150.0,153.0,44.7368,35,89.2,100,68.6,73.1,70.1
20160705191500,150.0,153.0,44.7368,35,85.9,100,68.6,73.1,70.1
20160705193000,150.0,153.0,44.7368,35,83.8,100,68.5,73.1,70.1
20160705194500,150.0,153.0,44.7368,35,88.5,100,68.5,73.1,70.1
20160705200000,150.0,151.2,44.2105,35,87.5,100,68.5,73.1,70.1
20160705201500,150.0,151.2,44.2105,35,84.4,100,68.5,73.1,70.1
20160705203000,150.0,153.0,44.7368,35,88.0,100,68.4,73.1,70.1
20160705204500,150.0,153.0,44.7368,35,87.0,100,68.4,73.1,70.1
20160705210000,150.0,153.0,44.7368,35,83.8,100,68.4,73.1,70.1
20160705211500,150.0,153.0,44.7368,35,88.4,100,68.3,73.1,70.1
20160705213000,150.0,151.2,44.2105,35,86.9,100,68.3,73.1,70.1
20160705214500,150.0,154.2,45.0877,35,84.4,100,68.1,73.1,70.1
20160705220000,150.0,151.2,44.2105,35,84.4,100,68.1,73.1,70.1
20160705221500,150.0,151.2,44.2105,35,89.2,100,68.2,73.1,70.1
20160705223000,150.0,154.2,45.0877,35,85.0,100,68.1,73.1,70.1
20160705224500,150.0,154.2,45.0877,35,87.3,100,68.1,73.1,70.1
20160705230000,150.0,151.2,44.2105,35,87.3,100,68.2,73.1,70.1
20160705231500,150.0,151.2,44.2105,35,83.8,100,68.1,73.1,70.1
20160705233000,150.0,153.0,44.7368,35,83.8,100,68.1,73.1,70.1
20160705234500,150.0,151.2,44.2105,35,89.3,100,68.1,73.1,70.1
20160706000000,150.0,151.2,44.2105,35,85.0,100,68.1,73.1,70.1
20160706001500,150.0,151.2,44.2105,35,83.8,100,68.1,73.1,70.1
20160706003000,150.0,151.2,44.2105,35,89.2,100,68.1,73.1,70.1
20160706004500,150.0,153.0,44.7368,35,87.5,100,68.1,73.1,70.1
20160706010000,150.0,151.2,44.2105,35,84.4,100,67.9,73.1,70.1
20160706011500,150.0,151.2,44.2105,1,84.4,100,67.6,73.1,70.1
20160706013000,150.0,145.2,42.4561,35,91.1,100,67.9,73.1,70.1
20160706014500,150.0,147.0,42.9825,35,88.1,100,67.9,73.0,70.0
20160706020000,150.0,147.0,42.9825,35,85.6,100,67.8,73.0,70.0
20160706021500,150.0,149.4,43.6842,35,91.7,100,67.8,73.1,70.1
20160706023000,150.0,151.2,44.2105,35,87.5,100,67.9,73.1,70.1
20160706024500,150.0,151.2,44.2105,35,83.8,100,67.8,73.1,70.1
20160706030000,150.0,153.0,44.7368,35,83.8,100,67.7,73.0,70.0
20160706031500,150.0,153.0,44.7368,35,90.8,100,67.7,73.1,70.1
20160706033000,150.0,153.0,44.7368,35,88.1,100,67.8,73.1,70.1
20160706034500,150.0,151.2,44.2105,35,85.0,100,67.9,73.1,70.1
20160706040000,150.0,151.2,44.2105,35,83.2,100,67.7,73.1,70.1
20160706041500,150.0,151.2,44.2105,35,83.2,100,67.7,73.1,70.1
20160706043000,150.0,151.2,44.2105,35,87.9,100,67.8,73.1,70.1
20160706044500,150.0,150.6,44.0351,11,81.9,100,68.4,72.9,69.9
20160706050000,150.0,159.6,46.6667,11,85.0,100,68.7,72.8,69.8
20160706051500,150.0,150.6,44.0351,34,85.0,100,68.8,72.8,69.8
20160706053000,150.0,147.6,43.1579,35,78.7,100,68.1,72.9,69.9
20160706054500,150.0,147.6,43.1579,35,78.7,100,67.8,73.0,70.0
20160706060000,150.0,149.4,43.6842,35,78.7,100,67.7,73.0,70.0
20160706061500,150.0,151.2,44.2105,35,78.7,100,67.6,73.0,70.0
20160706063000,150.0,153.0,44.7368,35,77.6,100,67.7,73.0,70.0
20160706064500,150.0,153.0,44.7368,35,77.6,100,67.7,73.0,70.0
20160706070000,150.0,153.0,44.7368,35,77.6,100,67.6,73.1,70.1
20160706071500,150.0,153.0,44.7368,35,79.1,100,67.6,73.1,70.1
20160706073000,150.0,153.0,44.7368,35,77.1,100,67.8,73.0,70.0
20160706074500,150.0,150.6,44.0351,35,77.1,100,67.9,73.0,70.0
20160706080000,150.0,150.6,44.0351,35,77.1,100,67.6,73.1,70.1
20160706081500,150.0,150.6,44.0351,35,77.1,100,67.8,73.0,70.0
20160706083000,150.0,150.6,44.0351,35,74.3,100,67.9,73.0,70.0
20160706084500,150.0,150.6,44.0351,35,74.3,100,67.7,73.0,70.0
20160706090000,150.0,150.6,44.0351,35,75.9,100,67.6,73.1,70.1
20160706091500,150.0,150.6,44.0351,35,73.5,100,67.6,73.0,70.0
20160706093000,150.0,150.6,44.0351,35,70.6,100,67.6,73.1,70.1
20160706094500,150.0,150.6,44.0351,35,72.0,100,67.7,73.1,70.1
20160706100000,150.0,150.6,44.0351,35,73.0,100,67.6,73.0,70.0
20160706101500,150.0,153.0,44.7368,35,74.9,100,67.6,73.0,70.0
20160706103000,150.0,153.0,44.7368,35,73.0,100,67.7,73.0,70.0
20160706104500,150.0,151.2,44.2105,35,70.6,100,67.7,73.1,70.1
20160706110000,150.0,151.2,44.2105,35,70.6,100,67.6,73.1,70.1
20160706111500,150.0,151.2,44.2105,35,71.6,100,67.6,73.0,70.0
20160706113000,150.0,151.2,44.2105,35,69.2,100,67.6,73.1,70.1
20160706114500,150.0,151.2,44.2105,35,76.8,100,67.6,73.1,70.1
20160706120000,150.0,151.2,44.2105,35,71.1,100,67.5,73.1,70.1
20160706121500,150.0,151.2,44.2105,35,75.3,100,67.6,73.0,70.0
20160706123000,150.0,149.4,43.6842,35,71.0,100,67.6,73.1,70.1
20160706124500,150.0,149.4,43.6842,35,73.5,100,67.8,73.1,70.1
20160706130000,150.0,149.4,43.6842,35,70.6,100,67.7,73.1,70.1
20160706131500,150.0,147.6,43.1579,35,74.4,100,67.7,73.1,70.1
20160706133000,150.0,150.6,44.0351,35,70.7,100,67.7,73.1,70.1
20160706134500,150.0,147.6,43.1579,35,68.7,100,67.7,73.1,70.1
20160706140000,150.0,147.6,43.1579,35,72.5,100,67.7,73.1,70.1
20160706141500,150.0,149.4,43.6842,35,70.1,100,67.7,73.1,70.1
20160706143000,150.0,149.4,43.6842,35,67.3,100,67.7,73.1,70.1
20160706144500,150.0,149.4,43.6842,35,76.4,100,67.7,73.1,70.1
20160706150000,150.0,149.4,43.6842,35,71.1,100,67.7,73.1,70.1
20160706151500,150.0,147.6,43.1579,35,68.7,100,67.7,73.1,70.1
20160706153000,150.0,149.4,43.6842,35,66.8,100,67.8,73.1,70.1
20160706154500,150.0,149.4,43.6842,35,72.0,100,67.9,73.1,70.1
20160706160000,150.0,153.0,44.7368,35,69.7,100,68.0,73.1,70.1
20160706161500,150.0,153.0,44.7368,35,73.9,100,68.0,73.1,70.1
20160706163000,150.0,153.0,44.7368,35,74.9,100,68.0,73.1,70.1
20160706164500,150.0,153.0,44.7368,35,72.0,100,68.1,73.1,70.1
20160706170000,150.0,156.6,45.7895,35,73.4,100,68.1,73.1,70.1
20160706171500,150.0,154.2,45.0877,35,73.4,100,68.2,73.1,70.1
20160706173000,150.0,156.6,45.7895,35,75.8,100,68.2,73.1,70.1
20160706174500,150.0,156.6,45.7895,35,74.9,100,68.3,73.1,70.1
20160706180000,150.0,156.6,45.7895,35,75.9,100,68.3,73.1,70.1
20160706181500,150.0,156.6,45.7895,35,75.9,100,68.3,73.1,70.1
20160706183000,150.0,156.6,45.7895,35,75.9,100,68.3,73.1,70.1
20160706184500,150.0,156.6,45.7895,35,76.8,100,68.3,73.1,70.1
20160706190000,150.0,156.6,45.7895,35,74.9,100,68.3,73.1,70.1
20160706191500,150.0,156.6,45.7895,35,74.9,100,68.3,73.1,70.1
20160706193000,150.0,156.6,45.7895,35,75.9,100,68.3,73.1,70.1
20160706194500,150.0,156.6,45.7895,35,76.8,100,68.2,73.1,70.1
20160706200000,150.0,156.6,45.7895,35,74.9,100,68.3,73.0,70.0
20160706201500,150.0,156.6,45.7895,35,74.9,100,68.1,73.1,70.1
20160706203000,150.0,156.6,45.7895,35,76.4,100,68.2,73.1,70.1
20160706204500,150.0,156.6,45.7895,35,76.4,100,68.2,73.1,70.1
20160706210000,150.0,156.6,45.7895,35,75.3,100,68.1,73.1,70.1
20160706211500,150.0,156.6,45.7895,35,75.3,100,68.1,73.1,70.1
20160706213000,150.0,156.6,45.7895,35,75.3,100,68.1,73.1,70.1
20160706214500,150.0,156.6,45.7895,35,76.4,100,68.2,73.1,70.1
20160706220000,150.0,154.2,45.0877,35,76.4,100,68.1,73.1,70.1
20160706221500,150.0,156.6,45.7895,35,76.4,100,68.1,73.1,70.1
20160706223000,150.0,156.6,45.7895,35,76.4,100,68.1,73.1,70.1
20160706224500,150.0,156.6,45.7895,35,75.0,100,68.0,73.1,70.1
20160706230000,150.0,156.6,45.7895,35,75.0,100,67.9,73.1,70.1
20160706231500,150.0,156.6,45.7895,35,75.0,100,67.9,73.1,70.1
20160706233000,150.0,156.6,45.7895,35,75.0,100,67.9,73.1,70.1
20160706234500,150.0,156.6,45.7895,35,75.0,100,68.0,73.1,70.1
20160707000000,150.0,156.6,45.7895,35,76.0,100,67.9,73.1,70.1
20160707001500,150.0,156.6,45.7895,35,76.0,100,67.7,73.1,70.1
20160707003000,150.0,156.6,45.7895,35,76.0,100,67.9,73.1,70.1
20160707004500,150.0,156.6,45.7895,35,76.0,100,67.8,73.1,70.1
20160707010000,150.0,154.2,45.0877,35,76.0,100,67.8,73.1,70.1
20160707011500,150.0,156.6,45.7895,35,74.9,100,67.8,73.1,70.1
20160707013000,150.0,154.2,45.0877,35,75.8,100,67.8,73.1,70.1
20160707014500,150.0,154.2,45.0877,35,75.8,100,67.8,73.1,70.1
20160707020000,150.0,154.2,45.0877,35,75.8,100,67.7,73.1,70.1
20160707021500,150.0,154.2,45.0877,35,75.8,100,67.8,73.1,70.1
20160707023000,150.0,154.2,45.0877,35,75.8,100,67.7,73.0,70.0
20160707024500,150.0,154.2,45.0877,35,75.8,100,67.7,73.1,70.1
20160707030000,150.0,154.2,45.0877,35,75.8,100,67.7,73.1,70.1
20160707031500,150.0,154.2,45.0877,35,75.8,100,67.7,73.1,70.1
20160707033000,150.0,154.2,45.0877,35,75.8,100,67.6,73.0,70.0
20160707034500,150.0,154.2,45.0877,35,75.8,100,67.7,73.1,70.1
20160707040000,150.0,154.2,45.0877,35,75.8,100,67.5,73.0,70.0
20160707041500,150.0,154.2,45.0877,35,74.9,100,67.6,73.0,70.0
20160707043000,150.0,154.2,45.0877,35,75.8,100,67.4,73.0,70.0
20160707044500,150.0,151.2,44.2105,35,75.8,100,67.5,73.1,70.1
20160707050000,150.0,156.6,45.7895,35,74.4,100,67.4,73.1,70.1
20160707051500,150.0,153.0,44.7368,35,73.0,100,67.4,73.0,70.0
20160707053000,150.0,153.0,44.7368,35,75.8,100,67.4,73.0,70.0
20160707054500,150.0,153.0,44.7368,35,75.8,100,67.4,73.1,70.1
20160707060000,150.0,155.4,45.4386,35,73.8,100,67.4,73.0,70.0
20160707061500,150.0,155.4,45.4386,35,73.8,100,67.4,73.0,70.0
20160707063000,150.0,155.4,45.4386,35,75.9,100,67.3,73.1,70.1
20160707064500,150.0,155.4,45.4386,35,75.9,100,67.4,73.0,70.0
20160707070000,150.0,155.4,45.4386,35,74.4,100,67.4,73.0,70.0
20160707071500,150.0,155.4,45.4386,35,74.4,100,67.5,73.1,70.1
20160707073000,150.0,155.4,45.4386,35,75.3,100,67.5,73.0,70.0
20160707074500,150.0,155.4,45.4386,35,75.3,100,67.9,73.1,70.1
20160707080000,150.0,151.2,44.2105,35,75.3,100,68.0,73.1,70.1
20160707081500,150.0,151.2,44.2105,35,75.3,100,67.8,73.0,70.0
20160707083000,150.0,151.2,44.2105,35,76.8,100,67.9,73.1,70.1
20160707084500,150.0,149.4,43.6842,35,75.9,100,67.9,73.0,70.0
20160707090000,150.0,147.6,43.1579,35,74.4,100,67.8,73.0,70.0
20160707091500,150.0,147.6,43.1579,35,76.3,100,67.9,73.0,70.0
20160707093000,150.0,144.0,42.1053,35,76.3,100,68.1,73.0,70.0
20160707094500,150.0,144.0,42.1053,35,75.4,100,68.0,73.0,70.0
20160707100000,150.0,144.0,42.1053,35,76.8,100,67.9,73.1,70.1
20160707101500,150.0,144.0,42.1053,35,74.4,100,67.9,73.0,70.0
20160707103000,150.0,144.0,42.1053,35,72.5,100,68.2,73.0,70.0
20160707104500,150.0,144.0,42.1053,35,70.1,100,68.0,73.1,70.1
20160707110000,150.0,144.0,42.1053,35,75.0,100,68.1,73.1,70.1
20160707111500,150.0,144.0,42.1053,35,71.6,100,68.3,73.1,70.1
20160707113000,150.0,144.0,42.1053,35,68.7,100,68.2,73.1,70.1
20160707114500,150.0,144.0,42.1053,35,66.8,100,68.1,73.1,70.1
20160707120000,150.0,144.0,42.1053,35,72.4,100,67.8,73.0,70.0
20160707121500,150.0,144.0,42.1053,35,72.4,100,67.8,73.0,70.0
20160707123000,150.0,144.0,42.1053,35,70.6,100,67.8,73.0,70.0
20160707124500,150.0,147.0,42.9825,35,68.2,100,67.8,73.0,70.0
20160707130000,150.0,145.2,42.4561,35,65.8,100,67.7,73.1,70.1
20160707131500,150.0,145.2,42.4561,35,74.0,100,67.9,73.1,70.1
20160707133000,150.0,145.2,42.4561,35,70.6,100,68.0,73.1,70.1
20160707134500,150.0,145.2,42.4561,35,74.4,100,68.1,73.1,70.1
20160707140000,150.0,145.2,42.4561,35,71.5,100,68.2,73.1,70.1
20160707141500,150.0,143.4,41.9298,35,68.7,100,68.4,73.1,70.1
20160707143000,150.0,143.4,41.9298,35,66.8,100,68.4,73.1,70.1
20160707144500,150.0,143.4,41.9298,35,64.9,100,68.3,73.1,70.1
20160707150000,150.0,143.4,41.9298,35,70.9,100,68.5,73.1,70.1
20160707151500,150.0,143.4,41.9298,35,72.0,100,68.1,73.0,70.0
20160707153000,150.0,147.6,43.1579,35,69.7,100,68.1,73.1,70.1
20160707154500,150.0,147.6,43.1579,35,67.3,100,68.1,73.1,70.1
20160707160000,150.0,149.4,43.6842,35,74.4,100,68.1,73.1,70.1
20160707161500,150.0,149.4,43.6842,35,75.3,100,68.2,73.1,70.1
20160707163000,150.0,153.0,44.7368,35,72.5,100,68.3,73.1,70.1
20160707164500,150.0,155.4,45.4386,35,74.3,100,68.2,73.1,70.1
20160707170000,150.0,155.4,45.4386,35,75.9,100,68.4,73.1,70.1
20160707171500,150.0,155.4,45.4386,35,74.9,100,68.4,73.1,70.1
20160707173000,150.0,155.4,45.4386,35,71.6,100,68.4,73.1,70.1
20160707174500,150.0,155.4,45.4386,35,74.4,100,68.4,73.1,70.1
20160707180000,150.0,155.4,45.4386,35,75.8,100,68.5,73.1,70.1
20160707181500,150.0,155.4,45.4386,35,74.9,100,68.6,73.1,70.1
20160707183000,150.0,157.2,45.9649,35,74.0,100,68.6,73.1,70.1
20160707184500,150.0,157.2,45.9649,35,74.0,100,68.6,73.1,70.1
20160707190000,150.0,159.0,46.4912,35,72.9,100,68.6,73.1,70.1
20160707191500,150.0,157.2,45.9649,35,72.9,100,68.5,73.1,70.1
20160707193000,150.0,155.4,45.4386,35,72.9,100,68.5,73.1,70.1
20160707194500,150.0,155.4,45.4386,35,76.3,100,68.5,73.1,70.1
20160707200000,150.0,157.2,45.9649,35,74.9,100,68.4,73.1,70.1
20160707201500,150.0,157.2,45.9649,35,74.0,100,68.3,73.1,70.1
20160707203000,150.0,157.2,45.9649,35,74.0,100,68.3,73.1,70.1
20160707204500,150.0,157.2,45.9649,35,76.3,100,68.3,73.1,70.1
20160707210000,150.0,157.2,45.9649,35,74.9,100,68.2,73.1,70.1
20160707211500,150.0,157.2,45.9649,35,74.0,100,68.1,73.1,70.1
20160707213000,150.0,157.2,45.9649,35,74.0,100,68.1,73.1,70.1
20160707214500,150.0,155.4,45.4386,35,76.3,100,68.0,73.1,70.1
20160707220000,150.0,155.4,45.4386,35,74.4,100,68.1,73.1,70.1
20160707221500,150.0,155.4,45.4386,35,74.4,100,68.1,73.1,70.1
20160707223000,150.0,155.4,45.4386,35,75.3,100,68.0,73.1,70.1
20160707224500,150.0,155.4,45.4386,35,75.3,100,68.0,73.1,70.1
20160707230000,150.0,155.4,45.4386,35,73.7,100,67.9,73.1,70.1
20160707231500,150.0,155.4,45.4386,35,76.3,100,67.9,73.1,70.1
20160707233000,150.0,155.4,45.4386,35,75.4,100,67.8,73.1,70.1
20160707234500,150.0,155.4,45.4386,35,74.4,100,67.8,73.1,70.1
20160708000000,150.0,155.4,45.4386,35,74.4,100,67.8,73.0,70.0
20160708001500,150.0,155.4,45.4386,35,76.3,100,67.8,73.1,70.1
20160708003000,150.0,155.4,45.4386,35,74.9,100,67.8,73.1,70.1
20160708004500,150.0,155.4,45.4386,35,73.9,100,67.8,73.1,70.1
20160708010000,150.0,153.0,44.7368,35,76.3,100,67.7,73.1,70.1
20160708011500,150.0,153.0,44.7368,35,75.4,100,67.6,73.0,70.0
20160708013000,150.0,153.0,44.7368,35,74.4,100,67.7,73.0,70.0
20160708014500,150.0,155.4,45.4386,35,74.4,100,67.7,73.0,70.0
20160708020000,150.0,155.4,45.4386,35,76.3,100,67.7,73.0,70.0
