PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708021500,150.0,155.4,45.4386,35,74.4,100,67.8,73.1,70.1
20160708023000,150.0,155.4,45.4386,35,74.4,100,67.6,73.0,70.0
20160708024500,150.0,153.0,44.7368,35,74.4,100,67.6,73.0,70.0
20160708030000,150.0,155.4,45.4386,35,73.5,100,67.6,73.0,70.0
20160708031500,150.0,153.0,44.7368,35,73.5,100,67.4,73.0,70.0
20160708033000,150.0,153.0,44.7368,35,75.8,100,67.4,73.0,70.0
20160708034500,150.0,153.0,44.7368,35,74.4,100,67.4,73.0,70.0
20160708040000,150.0,153.0,44.7368,35,73.5,100,67.4,73.0,70.0
20160708041500,150.0,153.0,44.7368,35,74.8,100,67.4,73.0,70.0
20160708043000,150.0,153.0,44.7368,35,76.3,100,67.4,73.0,70.0
20160708044500,150.0,153.0,44.7368,35,75.4,100,67.4,73.0,70.0
20160708050000,150.0,153.0,44.7368,35,74.0,100,67.3,72.9,69.9
20160708051500,150.0,153.0,44.7368,35,74.9,100,67.3,73.0,70.0
20160708053000,150.0,151.2,44.2105,35,74.9,100,67.4,72.9,69.9
20160708054500,150.0,153.0,44.7368,35,74.9,100,67.5,73.0,70.0
20160708060000,150.0,153.0,44.7368,35,74.9,100,67.4,73.0,70.0
20160708061500,150.0,153.0,44.7368,35,74.9,100,67.4,73.0,70.0
20160708063000,150.0,155.4,45.4386,35,75.7,100,67.4,72.9,69.9
20160708064500,150.0,155.4,45.4386,35,75.7,100,67.4,73.0,70.0
20160708070000,150.0,155.4,45.4386,35,74.9,100,67.4,73.0,70.0
20160708071500,150.0,155.4,45.4386,35,74.9,100,67.3,73.0,70.0
20160708073000,150.0,155.4,45.4386,35,76.3,100,67.5,72.9,69.9
20160708074500,150.0,153.0,44.7368,35,74.9,100,67.7,73.0,70.0
20160708080000,150.0,153.0,44.7368,35,75.9,100,67.9,73.0,70.0
20160708081500,150.0,149.4,43.6842,35,75.9,100,67.9,73.0,70.0
20160708083000,150.0,149.4,43.6842,35,75.9,100,67.8,73.0,70.0
20160708084500,150.0,149.4,43.6842,35,76.7,100,67.7,73.0,70.0
20160708090000,150.0,147.0,42.9825,35,75.3,100,67.7,72.9,69.9
20160708091500,150.0,147.0,42.9825,35,76.4,100,67.8,73.0,70.0
20160708093000,150.0,144.0,42.1053,35,75.4,100,67.8,73.0,70.0
20160708094500,150.0,144.0,42.1053,35,74.0,100,67.8,73.0,70.0
20160708100000,150.0,144.0,42.1053,35,75.4,100,67.7,73.0,70.0
20160708101500,150.0,144.0,42.1053,35,77.1,100,67.7,73.1,70.1
20160708103000,150.0,144.0,42.1053,35,75.9,100,67.7,73.1,70.1
20160708104500,150.0,144.0,42.1053,35,77.2,100,67.7,73.0,70.0
20160708110000,150.0,141.6,41.4035,35,75.4,100,67.7,73.1,70.1
20160708111500,150.0,143.4,41.9298,35,76.8,100,67.7,73.1,70.1
20160708113000,150.0,143.4,41.9298,35,73.5,100,67.7,73.0,70.0
20160708114500,150.0,143.4,41.9298,35,70.6,100,67.6,73.1,70.1
20160708120000,150.0,141.6,41.4035,35,68.6,100,67.6,73.1,70.1
20160708121500,150.0,145.2,42.4561,35,71.6,100,67.7,73.1,70.1
20160708123000,150.0,145.2,42.4561,35,69.7,100,67.7,73.1,70.1
20160708124500,150.0,145.2,42.4561,35,68.2,100,67.6,73.1,70.1
20160708130000,150.0,143.4,41.9298,35,66.3,100,67.6,73.1,70.1
20160708131500,150.0,145.2,42.4561,35,64.4,100,67.6,73.1,70.1
20160708133000,150.0,145.2,42.4561,35,76.3,100,67.9,73.0,70.0
20160708134500,150.0,143.4,41.9298,35,77.2,100,68.0,73.1,70.1
20160708140000,150.0,143.4,41.9298,35,73.0,100,67.8,73.1,70.1
20160708141500,150.0,143.4,41.9298,35,74.0,100,67.9,73.1,70.1
20160708143000,150.0,143.4,41.9298,35,71.6,100,68.0,73.0,70.0
20160708144500,150.0,143.4,41.9298,35,75.9,100,68.1,73.1,70.1
20160708150000,150.0,145.2,42.4561,35,71.6,100,68.0,73.1,70.1
20160708151500,150.0,147.0,42.9825,35,73.5,100,68.1,73.1,70.1
20160708153000,150.0,147.0,42.9825,35,70.1,100,68.1,73.1,70.1
20160708154500,150.0,145.2,42.4561,35,75.9,100,68.1,73.1,70.1
20160708160000,150.0,147.0,42.9825,35,75.9,100,68.2,73.1,70.1
20160708161500,150.0,145.2,42.4561,35,76.8,100,68.6,73.1,70.1
20160708163000,150.0,145.2,42.4561,35,75.4,100,68.3,73.1,70.1
20160708164500,150.0,149.4,43.6842,35,74.4,100,68.4,73.1,70.1
20160708170000,150.0,149.4,43.6842,35,76.4,100,68.6,73.1,70.1
20160708171500,150.0,149.4,43.6842,35,74.9,100,68.4,73.1,70.1
20160708173000,150.0,151.2,44.2105,35,76.8,100,68.5,73.1,70.1
20160708174500,150.0,153.0,44.7368,35,74.9,100,68.4,73.0,70.0
20160708180000,150.0,153.0,44.7368,35,74.9,100,68.6,73.1,70.1
20160708181500,150.0,153.0,44.7368,35,74.0,100,68.6,73.1,70.1
20160708183000,150.0,156.6,45.7895,35,74.0,100,68.7,73.1,70.1
20160708184500,150.0,156.6,45.7895,35,75.4,100,68.6,73.1,70.1
20160708190000,150.0,156.6,45.7895,35,74.0,100,68.7,73.1,70.1
20160708191500,150.0,154.2,45.0877,35,75.6,100,68.6,73.1,70.1
20160708193000,150.0,156.6,45.7895,35,75.6,100,68.5,73.1,70.1
20160708194500,150.0,154.2,45.0877,35,75.6,100,68.5,73.1,70.1
20160708200000,150.0,154.2,45.0877,35,75.6,100,68.4,73.0,70.0
20160708201500,150.0,154.2,45.0877,35,74.8,100,68.4,73.1,70.1
20160708203000,150.0,154.2,45.0877,35,74.8,100,68.4,73.0,70.0
20160708204500,150.0,154.2,45.0877,35,75.9,100,68.4,73.1,70.1
20160708210000,150.0,154.2,45.0877,35,75.9,100,68.3,73.0,70.0
20160708211500,150.0,154.2,45.0877,35,75.9,100,68.3,73.1,70.1
20160708213000,150.0,154.2,45.0877,35,74.9,100,68.2,73.0,70.0
20160708214500,150.0,154.2,45.0877,35,74.9,100,68.3,73.1,70.1
20160708220000,150.0,154.2,45.0877,35,76.3,100,68.2,73.0,70.0
20160708221500,150.0,154.2,45.0877,35,75.5,100,68.1,73.0,70.0
20160708223000,150.0,154.2,45.0877,35,76.3,100,68.1,73.1,70.1
20160708224500,150.0,154.2,45.0877,35,74.4,100,68.0,73.1,70.1
20160708230000,150.0,154.2,45.0877,35,74.4,100,68.0,73.1,70.1
20160708231500,150.0,154.2,45.0877,35,74.4,100,68.1,73.0,70.0
20160708233000,150.0,154.2,45.0877,35,75.9,100,68.0,73.0,70.0
20160708234500,150.0,154.2,45.0877,35,75.9,100,68.0,73.0,70.0
20160709000000,150.0,154.2,45.0877,35,75.9,100,67.9,73.1,70.1
20160709001500,150.0,154.2,45.0877,35,75.9,100,67.9,73.0,70.0
20160709003000,150.0,154.2,45.0877,35,76.8,100,68.0,73.0,70.0
20160709004500,150.0,154.2,45.0877,35,76.8,100,67.9,73.1,70.1
20160709010000,150.0,154.2,45.0877,35,76.8,100,67.9,73.1,70.1
20160709011500,150.0,156.6,45.7895,12,75.8,100,67.6,73.1,70.1
20160709013000,150.0,147.6,43.1579,34,78.7,100,67.8,73.0,70.0
20160709014500,150.0,147.6,43.1579,34,78.7,100,67.7,73.0,70.0
20160709020000,150.0,150.6,44.0351,34,80.6,100,67.7,73.0,70.0
20160709021500,150.0,153.0,44.7368,34,80.6,100,67.6,73.0,70.0
20160709023000,150.0,155.4,45.4386,34,79.2,100,67.7,73.0,70.0
20160709024500,150.0,155.4,45.4386,34,79.2,100,67.7,73.1,70.1
20160709030000,150.0,153.0,44.7368,34,79.2,100,67.7,73.1,70.1
20160709031500,150.0,155.4,45.4386,34,79.2,100,67.6,73.0,70.0
20160709033000,150.0,155.4,45.4386,34,79.2,100,67.6,73.0,70.0
20160709034500,150.0,155.4,45.4386,34,79.2,100,67.7,73.0,70.0
20160709040000,150.0,155.4,45.4386,34,77.8,100,67.6,73.0,70.0
20160709041500,150.0,155.4,45.4386,34,77.8,100,67.5,72.9,69.9
20160709043000,150.0,155.4,45.4386,34,77.8,100,67.6,73.0,70.0
20160709044500,150.0,155.4,45.4386,34,77.8,100,67.6,73.0,70.0
20160709050000,150.0,155.4,45.4386,34,80.1,100,67.6,73.0,70.0
20160709051500,150.0,155.4,45.4386,34,77.3,100,67.5,73.0,70.0
20160709053000,150.0,155.4,45.4386,34,75.8,100,67.4,73.0,70.0
20160709054500,150.0,155.4,45.4386,34,76.6,100,67.4,73.0,70.0
20160709060000,150.0,155.4,45.4386,34,79.6,100,67.4,73.0,70.0
20160709061500,150.0,155.4,45.4386,34,77.3,100,67.4,73.0,70.0
20160709063000,150.0,155.4,45.4386,34,75.4,100,67.4,72.9,69.9
20160709064500,150.0,155.4,45.4386,34,79.6,100,67.4,72.9,69.9
20160709070000,150.0,155.4,45.4386,34,77.6,100,67.4,72.9,69.9
20160709071500,150.0,155.4,45.4386,34,75.9,100,67.3,73.0,70.0
20160709073000,150.0,155.4,45.4386,34,76.8,100,67.3,73.0,70.0
20160709074500,150.0,155.4,45.4386,34,79.6,100,67.4,72.9,69.9
20160709080000,150.0,155.4,45.4386,34,78.2,100,67.4,72.9,69.9
20160709081500,150.0,155.4,45.4386,34,76.4,100,67.4,73.0,70.0
20160709083000,150.0,155.4,45.4386,34,76.4,100,67.4,73.0,70.0
20160709084500,150.0,157.2,45.9649,34,79.6,100,67.4,72.9,69.9
20160709090000,150.0,155.4,45.4386,34,78.3,100,67.4,73.1,70.1
20160709091500,150.0,155.4,45.4386,34,76.5,100,67.4,73.0,70.0
20160709093000,150.0,155.4,45.4386,34,76.5,100,67.5,73.1,70.1
20160709094500,150.0,155.4,45.4386,34,77.3,100,67.5,73.0,70.0
20160709100000,150.0,155.4,45.4386,34,77.3,100,67.6,73.0,70.0
20160709101500,150.0,155.4,45.4386,34,75.4,100,67.6,73.0,70.0
20160709103000,150.0,155.4,45.4386,34,75.4,100,67.6,73.0,70.0
20160709104500,150.0,157.2,45.9649,34,75.4,100,67.6,73.0,70.0
20160709110000,150.0,157.2,45.9649,34,75.4,100,67.6,73.0,70.0
20160709111500,150.0,157.2,45.9649,34,71.1,100,67.6,72.9,69.9
20160709113000,150.0,155.4,45.4386,34,68.2,100,67.7,73.1,70.1
20160709114500,150.0,157.2,45.9649,34,75.0,100,67.7,73.1,70.1
20160709120000,150.0,157.2,45.9649,34,71.6,100,67.7,73.1,70.1
20160709121500,150.0,155.4,45.4386,34,74.5,100,67.7,73.0,70.0
20160709123000,150.0,155.4,45.4386,34,72.0,100,67.7,73.0,70.0
20160709124500,150.0,155.4,45.4386,34,78.7,100,67.7,72.9,69.9
20160709130000,150.0,153.0,44.7368,34,76.4,100,67.8,73.0,70.0
20160709131500,150.0,155.4,45.4386,34,72.6,100,67.8,73.0,70.0
20160709133000,150.0,155.4,45.4386,34,69.7,100,67.9,73.0,70.0
20160709134500,150.0,155.4,45.4386,34,76.8,100,67.8,73.1,70.1
20160709140000,150.0,155.4,45.4386,34,76.8,100,67.9,73.0,70.0
20160709141500,150.0,155.4,45.4386,34,73.0,100,67.9,73.0,70.0
20160709143000,150.0,155.4,45.4386,34,78.5,100,67.9,73.0,70.0
20160709144500,150.0,155.4,45.4386,34,76.4,100,67.9,73.0,70.0
20160709150000,150.0,155.4,45.4386,34,76.4,100,67.9,73.0,70.0
20160709151500,150.0,155.4,45.4386,34,76.4,100,68.0,73.0,70.0
20160709153000,150.0,155.4,45.4386,34,75.4,100,68.1,72.9,69.9
20160709154500,150.0,155.4,45.4386,34,72.5,100,68.1,73.0,70.0
20160709160000,150.0,155.4,45.4386,34,74.4,100,68.1,73.1,70.1
20160709161500,150.0,157.2,45.9649,34,76.7,100,68.2,73.0,70.0
20160709163000,150.0,155.4,45.4386,34,79.1,100,68.2,73.0,70.0
20160709164500,150.0,155.4,45.4386,34,75.3,100,68.2,73.1,70.1
20160709170000,150.0,157.2,45.9649,34,79.1,100,68.2,73.1,70.1
20160709171500,150.0,154.2,45.0877,34,77.8,100,68.2,73.0,70.0
20160709173000,150.0,156.6,45.7895,34,76.8,100,68.2,73.1,70.1
20160709174500,150.0,156.6,45.7895,34,76.8,100,68.2,73.0,70.0
20160709180000,150.0,156.6,45.7895,34,79.1,100,68.2,73.0,70.0
20160709181500,150.0,156.6,45.7895,34,77.3,100,68.2,73.0,70.0
20160709183000,150.0,156.6,45.7895,34,76.0,100,68.2,73.0,70.0
20160709184500,150.0,156.6,45.7895,34,79.1,100,68.2,73.0,70.0
20160709190000,150.0,156.6,45.7895,34,77.9,100,68.2,73.0,70.0
20160709191500,150.0,156.6,45.7895,34,76.4,100,68.1,73.1,70.1
20160709193000,150.0,156.6,45.7895,34,77.2,100,68.2,73.0,70.0
20160709194500,150.0,156.6,45.7895,34,79.1,100,68.2,73.0,70.0
20160709200000,150.0,156.6,45.7895,34,77.3,100,68.2,73.0,70.0
20160709201500,150.0,156.6,45.7895,34,77.3,100,68.2,73.0,70.0
20160709203000,150.0,156.6,45.7895,34,78.9,100,68.2,73.0,70.0
20160709204500,150.0,156.6,45.7895,34,76.8,100,68.1,73.0,70.0
20160709210000,150.0,156.6,45.7895,34,75.9,100,68.1,73.0,70.0
20160709211500,150.0,156.6,45.7895,34,78.7,100,68.0,73.0,70.0
20160709213000,150.0,156.6,45.7895,34,78.7,100,68.1,73.0,70.0
20160709214500,150.0,156.6,45.7895,34,75.9,100,68.1,72.9,69.9
20160709220000,150.0,156.6,45.7895,34,75.9,100,67.9,73.0,70.0
20160709221500,150.0,156.6,45.7895,34,78.7,100,68.0,73.0,70.0
20160709223000,150.0,156.6,45.7895,34,77.5,100,67.9,73.1,70.1
20160709224500,150.0,156.6,45.7895,34,75.9,100,67.9,73.0,70.0
20160709230000,150.0,154.2,45.0877,34,77.2,100,67.8,73.1,70.1
20160709231500,150.0,156.6,45.7895,34,79.1,100,67.8,73.0,70.0
20160709233000,150.0,156.6,45.7895,34,77.3,100,67.8,73.0,70.0
20160709234500,150.0,156.6,45.7895,34,75.9,100,67.8,73.0,70.0
20160710000000,150.0,156.6,45.7895,34,76.8,100,67.8,73.0,70.0
20160710001500,150.0,156.6,45.7895,34,78.7,100,67.7,73.0,70.0
20160710003000,150.0,156.6,45.7895,34,76.8,100,67.7,72.9,69.9
20160710004500,150.0,154.2,45.0877,34,75.9,100,67.8,73.0,70.0
20160710010000,150.0,156.6,45.7895,34,77.7,100,67.7,72.9,69.9
20160710011500,150.0,156.6,45.7895,34,78.7,100,67.7,73.0,70.0
20160710013000,150.0,156.6,45.7895,34,77.0,100,67.6,73.0,70.0
20160710014500,150.0,156.6,45.7895,34,75.9,100,67.6,72.9,69.9
20160710020000,150.0,156.6,45.7895,34,78.2,100,67.6,73.0,70.0
20160710021500,150.0,156.6,45.7895,34,78.2,100,67.6,73.0,70.0
20160710023000,150.0,154.2,45.0877,34,76.3,100,67.5,72.9,69.9
20160710024500,150.0,154.2,45.0877,34,74.9,100,67.5,72.9,69.9
20160710030000,150.0,154.2,45.0877,34,79.1,100,67.5,72.9,69.9
20160710031500,150.0,156.6,45.7895,34,77.2,100,67.4,73.0,70.0
20160710033000,150.0,156.6,45.7895,34,75.0,100,67.4,72.9,69.9
20160710034500,150.0,156.6,45.7895,34,78.7,100,67.4,72.9,69.9
20160710040000,150.0,156.6,45.7895,34,77.3,100,67.4,72.9,69.9
20160710041500,150.0,156.6,45.7895,34,75.9,100,67.4,73.0,70.0
20160710043000,150.0,156.6,45.7895,34,75.9,100,67.4,73.0,70.0
20160710044500,150.0,156.6,45.7895,34,78.3,100,67.4,73.0,70.0
20160710050000,150.0,154.2,45.0877,34,76.8,100,67.3,73.0,70.0
20160710051500,150.0,156.6,45.7895,34,79.1,100,67.3,73.0,70.0
20160710053000,150.0,154.2,45.0877,34,79.1,100,67.4,73.0,70.0
20160710054500,150.0,154.2,45.0877,34,79.1,100,67.3,73.0,70.0
20160710060000,150.0,154.2,45.0877,34,79.1,100,67.3,72.9,69.9
20160710061500,150.0,156.6,45.7895,34,77.6,100,67.3,72.9,69.9
20160710063000,150.0,156.6,45.7895,34,78.7,100,67.3,72.9,69.9
20160710064500,150.0,154.2,45.0877,34,78.7,100,67.3,72.9,69.9
20160710070000,150.0,154.2,45.0877,34,77.8,100,67.2,73.0,70.0
20160710071500,150.0,154.2,45.0877,34,77.8,100,67.2,72.9,69.9
20160710073000,150.0,154.2,45.0877,34,77.8,100,67.3,72.9,69.9
20160710074500,150.0,154.2,45.0877,34,77.8,100,67.4,72.9,69.9
20160710080000,150.0,154.2,45.0877,34,79.4,100,67.4,72.9,69.9
20160710081500,150.0,154.2,45.0877,34,78.4,100,67.4,73.0,70.0
20160710083000,150.0,154.2,45.0877,34,78.4,100,67.4,73.0,70.0
20160710084500,150.0,154.2,45.0877,34,78.4,100,67.4,73.0,70.0
20160710090000,150.0,154.2,45.0877,34,77.3,100,67.5,72.9,69.9
20160710091500,150.0,156.6,45.7895,34,77.3,100,67.6,72.9,69.9
20160710093000,150.0,154.2,45.0877,34,77.3,100,67.6,72.9,69.9
20160710094500,150.0,154.2,45.0877,34,77.3,100,67.5,73.0,70.0
20160710100000,150.0,154.2,45.0877,34,78.2,100,67.6,72.9,69.9
20160710101500,150.0,154.2,45.0877,34,79.1,100,67.6,72.9,69.9
20160710103000,150.0,154.2,45.0877,34,78.3,100,67.4,73.0,70.0
20160710104500,150.0,154.2,45.0877,34,77.3,100,67.5,72.9,69.9
20160710110000,150.0,154.2,45.0877,34,77.3,100,67.5,72.9,69.9
20160710111500,150.0,154.2,45.0877,34,78.2,100,67.6,72.9,69.9
20160710113000,150.0,154.2,45.0877,34,79.1,100,67.6,72.9,69.9
20160710114500,150.0,154.2,45.0877,34,78.3,100,67.6,72.9,69.9
20160710120000,150.0,154.2,45.0877,34,77.3,100,67.7,72.9,69.9
20160710121500,150.0,154.2,45.0877,34,77.3,100,67.7,72.9,69.9
20160710123000,150.0,154.2,45.0877,34,78.9,100,67.7,72.9,69.9
20160710124500,150.0,154.2,45.0877,34,78.9,100,67.7,73.0,70.0
20160710130000,150.0,154.2,45.0877,34,78.9,100,67.8,73.0,70.0
20160710131500,150.0,154.2,45.0877,34,76.8,100,67.7,73.0,70.0
20160710133000,150.0,154.2,45.0877,34,76.8,100,67.8,73.0,70.0
20160710134500,150.0,154.2,45.0877,34,78.3,100,67.8,73.0,70.0
20160710140000,150.0,154.2,45.0877,34,76.8,100,67.9,73.0,70.0
20160710141500,150.0,154.2,45.0877,34,76.8,100,67.8,72.9,69.9
20160710143000,150.0,154.2,45.0877,34,74.4,100,67.8,73.0,70.0
20160710144500,150.0,154.2,45.0877,34,77.3,100,67.9,73.0,70.0
20160710150000,150.0,154.2,45.0877,34,77.3,100,67.9,73.0,70.0
20160710151500,150.0,154.2,45.0877,34,77.3,100,68.0,73.0,70.0
20160710153000,150.0,156.6,45.7895,34,77.3,100,67.9,73.0,70.0
20160710154500,150.0,156.6,45.7895,34,76.4,100,67.9,73.1,70.1
20160710160000,150.0,156.6,45.7895,34,77.3,100,68.1,72.9,69.9
20160710161500,150.0,156.6,45.7895,34,78.3,100,68.0,73.0,70.0
20160710163000,150.0,156.6,45.7895,34,78.3,100,68.0,72.9,69.9
20160710164500,150.0,154.2,45.0877,34,79.1,100,67.9,73.0,70.0
20160710170000,150.0,154.2,45.0877,34,77.7,100,68.2,73.0,70.0
20160710171500,150.0,154.2,45.0877,34,76.8,100,68.0,73.1,70.1
20160710173000,150.0,154.2,45.0877,34,76.8,100,67.9,73.0,70.0
20160710174500,150.0,154.2,45.0877,34,78.3,100,68.0,73.0,70.0
20160710180000,150.0,154.2,45.0877,34,79.1,100,67.9,73.0,70.0
20160710181500,150.0,154.2,45.0877,34,79.1,100,67.9,73.0,70.0
20160710183000,150.0,154.2,45.0877,34,78.2,100,67.9,73.0,70.0
20160710184500,150.0,156.6,45.7895,34,78.2,100,67.9,73.0,70.0
20160710190000,150.0,156.6,45.7895,34,78.2,100,67.9,72.9,69.9
20160710191500,150.0,154.2,45.0877,34,77.1,100,67.9,73.0,70.0
20160710193000,150.0,154.2,45.0877,34,77.1,100,67.9,73.0,70.0
20160710194500,150.0,154.2,45.0877,34,77.1,100,67.9,73.0,70.0
20160710200000,150.0,154.2,45.0877,34,78.3,100,67.8,73.0,70.0
20160710201500,150.0,154.2,45.0877,34,78.3,100,67.8,73.0,70.0
20160710203000,150.0,154.2,45.0877,34,78.3,100,67.7,73.0,70.0
20160710204500,150.0,154.2,45.0877,34,78.3,100,67.7,73.0,70.0
20160710210000,150.0,154.2,45.0877,34,78.3,100,67.7,73.0,70.0
20160710211500,150.0,154.2,45.0877,34,78.3,100,67.7,73.0,70.0
20160710213000,150.0,156.6,45.7895,34,76.8,100,67.6,73.0,70.0
20160710214500,150.0,153.0,44.7368,34,77.8,100,67.6,72.9,69.9
20160710220000,150.0,153.0,44.7368,34,77.8,100,67.6,72.9,69.9
20160710221500,150.0,153.0,44.7368,34,78.7,100,67.6,73.0,70.0
20160710223000,150.0,153.0,44.7368,34,78.7,100,67.5,72.9,69.9
20160710224500,150.0,155.4,45.4386,34,78.7,100,67.5,72.9,69.9
20160710230000,150.0,155.4,45.4386,34,77.3,100,67.5,72.9,69.9
20160710231500,150.0,155.4,45.4386,34,77.3,100,67.4,72.9,69.9
20160710233000,150.0,155.4,45.4386,34,77.3,100,67.4,73.0,70.0
20160710234500,150.0,153.0,44.7368,34,77.3,100,67.5,72.9,69.9
20160711000000,150.0,155.4,45.4386,34,77.3,100,67.4,72.9,69.9
20160711001500,150.0,155.4,45.4386,34,78.2,100,67.4,73.0,70.0
20160711003000,150.0,155.4,45.4386,34,78.2,100,67.4,72.9,69.9
20160711004500,150.0,155.4,45.4386,34,78.2,100,67.3,72.9,69.9
20160711010000,150.0,155.4,45.4386,34,78.2,100,67.4,72.9,69.9
20160711011500,150.0,153.0,44.7368,34,78.2,100,67.3,72.8,69.8
20160711013000,150.0,153.0,44.7368,34,77.3,100,67.3,72.8,69.8
20160711014500,150.0,155.4,45.4386,34,78.1,100,67.2,72.9,69.9
20160711020000,150.0,155.4,45.4386,34,78.1,100,67.3,73.0,70.0
20160711021500,150.0,155.4,45.4386,34,78.1,100,67.3,72.9,69.9
20160711023000,150.0,155.4,45.4386,34,78.1,100,67.2,72.9,69.9
20160711024500,150.0,155.4,45.4386,34,77.3,100,67.2,72.9,69.9
20160711030000,150.0,155.4,45.4386,34,77.3,100,67.2,72.9,69.9
20160711031500,150.0,155.4,45.4386,34,78.2,100,67.1,72.8,69.8
20160711033000,150.0,155.4,45.4386,34,78.2,100,67.1,72.8,69.8
20160711034500,150.0,155.4,45.4386,34,78.2,100,67.1,72.8,69.8
20160711040000,150.0,155.4,45.4386,34,77.3,100,67.1,72.8,69.8
20160711041500,150.0,155.4,45.4386,34,78.6,100,67.1,72.9,69.9
20160711043000,150.0,155.4,45.4386,34,78.6,100,67.1,72.9,69.9
20160711044500,150.0,155.4,45.4386,34,77.3,100,67.0,72.9,69.9
20160711050000,150.0,155.4,45.4386,34,77.3,100,67.1,72.8,69.8
20160711051500,150.0,155.4,45.4386,34,75.8,100,67.0,72.8,69.8
20160711053000,150.0,155.4,45.4386,34,78.7,100,67.1,72.9,69.9
20160711054500,150.0,153.0,44.7368,34,76.8,100,67.1,72.8,69.8
20160711060000,150.0,155.4,45.4386,34,74.9,100,67.1,72.9,69.9
20160711061500,150.0,155.4,45.4386,34,77.7,100,67.1,72.9,69.9
20160711063000,150.0,155.4,45.4386,34,77.7,100,67.2,72.9,69.9
20160711064500,150.0,155.4,45.4386,34,75.4,100,67.5,72.8,69.8
20160711070000,150.0,153.0,44.7368,34,76.9,100,68.2,72.8,69.8
20160711071500,150.0,151.2,44.2105,34,78.7,100,67.8,72.8,69.8
20160711073000,150.0,153.0,44.7368,34,77.3,100,67.9,72.9,69.9
20160711074500,150.0,151.2,44.2105,34,75.9,100,68.1,73.0,70.0
20160711080000,150.0,151.2,44.2105,34,75.9,100,67.7,72.9,69.9
20160711081500,150.0,151.2,44.2105,34,78.7,100,67.6,72.9,69.9
20160711083000,150.0,149.4,43.6842,34,77.8,100,67.6,72.8,69.8
20160711084500,150.0,149.4,43.6842,34,75.9,100,67.4,72.8,69.8
20160711090000,150.0,147.0,42.9825,34,76.7,100,67.4,72.9,69.9
20160711091500,150.0,147.0,42.9825,34,76.7,100,67.4,72.9,69.9
20160711093000,150.0,145.2,42.4561,34,75.4,100,67.4,72.9,69.9
20160711094500,150.0,145.2,42.4561,34,75.4,100,67.4,72.9,69.9
20160711100000,150.0,147.0,42.9825,34,78.2,100,67.5,72.9,69.9
20160711101500,150.0,145.2,42.4561,34,78.2,100,67.6,72.8,69.8
20160711103000,150.0,145.2,42.4561,34,76.5,100,67.6,72.8,69.8
20160711104500,150.0,145.2,42.4561,34,76.5,100,67.7,72.9,69.9
20160711110000,150.0,145.2,42.4561,34,77.8,100,67.8,72.9,69.9
20160711111500,150.0,145.2,42.4561,34,76.4,100,67.7,72.9,69.9
20160711113000,150.0,145.2,42.4561,34,73.5,100,67.6,72.9,69.9
20160711114500,150.0,145.2,42.4561,34,75.8,100,67.5,72.9,69.9
20160711120000,150.0,145.2,42.4561,34,77.8,100,67.8,72.9,69.9
20160711121500,150.0,145.2,42.4561,34,74.0,100,67.8,72.9,69.9
20160711123000,150.0,145.2,42.4561,34,71.1,100,67.7,72.9,69.9
20160711124500,150.0,145.2,42.4561,34,75.3,100,67.6,72.9,69.9
20160711130000,150.0,145.2,42.4561,34,73.5,100,67.6,72.9,69.9
20160711131500,150.0,145.2,42.4561,34,70.6,100,67.8,72.9,69.9
20160711133000,150.0,145.2,42.4561,34,74.4,100,67.9,72.9,69.9
20160711134500,150.0,145.2,42.4561,34,72.0,100,67.7,73.0,70.0
20160711140000,150.0,145.2,42.4561,34,69.2,100,67.8,73.0,70.0
20160711141500,150.0,143.399994,41.929823,34,75.900002,100,68.199997,73.0,70.0
20160711143000,150.0,147.0,42.982456,34,71.900002,100,67.900002,73.0,70.0
20160711144500,150.0,145.199997,42.456139,34,74.0,100,67.800003,73.0,70.0
20160711150000,150.0,145.199997,42.456139,34,77.800003,100,67.800003,73.0,70.0
20160711151500,150.0,147.0,42.982456,34,78.699997,100,67.900002,73.0,70.0
20160711153000,150.0,147.0,42.982456,34,76.900002,100,67.800003,73.0,70.0
20160711154500,150.0,147.0,42.982456,34,76.900002,100,67.699997,72.900002,69.900002
20160711160000,150.0,147.0,42.982456,34,78.699997,100,67.699997,73.0,70.0
20160711161500,150.0,147.0,42.982456,34,77.800003,100,67.699997,72.900002,69.900002
20160711163000,150.0,147.0,42.982456,34,75.900002,100,67.599998,72.800003,69.800003
20160711164500,150.0,149.399994,43.684209,34,77.599998,100,67.599998,72.800003,69.800003
20160711170000,150.0,151.199997,44.210525,34,77.599998,100,67.699997,72.900002,69.900002
20160711171500,150.0,156.600006,45.789475,34,75.900002,100,67.699997,72.900002,69.900002
20160711173000,150.0,156.600006,45.789475,34,76.699997,100,67.699997,72.900002,69.900002
20160711174500,150.0,154.199997,45.087718,34,78.199997,100,67.699997,72.900002,69.900002
20160711180000,150.0,154.199997,45.087718,34,76.800003,100,67.699997,72.900002,69.900002
20160711181500,150.0,154.199997,45.087718,34,75.400002,100,67.800003,72.900002,69.900002
20160711183000,150.0,154.199997,45.087718,34,75.400002,100,67.699997,72.900002,69.900002
20160711184500,150.0,154.199997,45.087718,34,77.900002,100,67.699997,72.900002,69.900002
20160711190000,150.0,154.199997,45.087718,34,76.800003,100,67.699997,72.900002,69.900002
20160711191500,150.0,154.199997,45.087718,34,75.300003,100,67.699997,72.900002,69.900002
20160711193000,150.0,154.199997,45.087718,34,75.300003,100,67.699997,72.900002,69.900002
20160711194500,150.0,154.199997,45.087718,34,78.199997,100,67.599998,72.900002,69.900002
20160711200000,150.0,154.199997,45.087718,34,76.800003,100,67.599998,72.900002,69.900002
20160711201500,150.0,154.199997,45.087718,34,75.400002,100,67.599998,73.0,70.0
20160711203000,150.0,154.199997,45.087718,34,75.400002,100,67.5,72.900002,69.900002
20160711204500,150.0,154.199997,45.087718,34,77.800003,100,67.5,72.800003,69.800003
20160711210000,150.0,154.199997,45.087718,34,76.400002,100,67.400002,72.900002,69.900002
20160711211500,150.0,154.199997,45.087718,34,74.900002,100,67.400002,72.900002,69.900002
20160711213000,150.0,154.199997,45.087718,34,76.800003,100,67.400002,72.900002,69.900002
20160711214500,150.0,154.199997,45.087718,34,77.800003,100,67.5,72.800003,69.800003
20160711220000,150.0,151.199997,44.210525,34,75.900002,100,67.5,72.800003,69.800003
20160711221500,150.0,151.199997,44.210525,34,74.900002,100,67.400002,72.900002,69.900002
20160711223000,150.0,151.199997,44.210525,34,76.300003,100,67.400002,72.800003,69.800003
20160711224500,150.0,151.199997,44.210525,34,78.699997,100,67.400002,72.800003,69.800003
20160711230000,150.0,151.199997,44.210525,34,76.800003,100,67.400002,72.800003,69.800003
20160711231500,150.0,151.199997,44.210525,34,74.900002,100,67.400002,72.900002,69.900002
20160711233000,150.0,149.399994,43.684209,34,75.900002,100,67.400002,72.800003,69.800003
20160711234500,150.0,149.399994,43.684209,34,78.199997,100,67.400002,72.900002,69.900002
20160712000000,150.0,151.199997,44.210525,34,77.300003,100,67.400002,72.800003,69.800003
20160712001500,150.0,151.199997,44.210525,34,75.800003,100,67.300003,72.800003,69.800003
20160712003000,150.0,151.199997,44.210525,34,77.699997,100,67.400002,72.800003,69.800003
20160712004500,150.0,151.199997,44.210525,34,77.699997,100,67.400002,72.800003,69.800003
20160712010000,150.0,151.199997,44.210525,34,75.900002,100,67.300003,72.800003,69.800003
20160712011500,150.0,153.0,44.736842,34,74.400002,100,67.300003,72.800003,69.800003
20160712013000,150.0,150.600006,44.03509,34,76.800003,100,67.300003,72.800003,69.800003
20160712014500,150.0,150.600006,44.03509,34,77.800003,100,67.300003,72.900002,69.900002
20160712020000,150.0,150.600006,44.03509,34,75.699997,100,67.300003,72.800003,69.800003
20160712021500,150.0,150.600006,44.03509,34,74.400002,100,67.199997,72.800003,69.800003
20160712023000,150.0,150.600006,44.03509,34,78.199997,100,67.199997,72.800003,69.800003
20160712024500,150.0,150.600006,44.03509,34,77.300003,100,67.400002,72.800003,69.800003
20160712030000,150.0,150.600006,44.03509,34,75.099998,100,67.300003,72.800003,69.800003
20160712031500,150.0,150.600006,44.03509,34,75.099998,100,67.199997,72.800003,69.800003
20160712033000,150.0,153.0,44.736842,34,78.599998,100,67.199997,72.800003,69.800003
20160712034500,150.0,150.600006,44.03509,34,76.800003,100,67.400002,72.800003,69.800003
20160712040000,150.0,150.600006,44.03509,34,75.400002,100,67.300003,72.800003,69.800003
20160712041500,150.0,150.600006,44.03509,34,75.400002,100,67.199997,72.900002,69.900002
20160712043000,150.0,150.600006,44.03509,34,77.800003,100,67.300003,72.800003,69.800003
20160712044500,150.0,150.600006,44.03509,34,75.0,100,67.300003,72.800003,69.800003
20160712050000,150.0,153.0,44.736842,34,75.800003,100,67.199997,72.800003,69.800003
20160712051500,150.0,151.199997,44.210525,34,78.300003,100,67.300003,72.800003,69.800003
20160712053000,150.0,153.0,44.736842,34,77.300003,100,67.300003,72.800003,69.800003
20160712054500,150.0,151.199997,44.210525,34,77.300003,100,67.300003,72.900002,69.900002
20160712060000,150.0,153.0,44.736842,34,77.300003,100,67.900002,72.900002,69.900002
20160712061500,150.0,150.600006,44.03509,34,78.300003,100,68.0,72.900002,69.900002
20160712063000,150.0,153.0,44.736842,34,77.300003,100,68.099998,72.900002,69.900002
20160712064500,150.0,151.199997,44.210525,34,78.300003,100,68.199997,72.800003,69.800003
20160712070000,150.0,149.399994,43.684209,34,78.300003,100,67.599998,72.800003,69.800003
20160712071500,150.0,149.399994,43.684209,34,78.300003,100,67.699997,72.800003,69.800003
20160712073000,150.0,145.199997,42.456139,34,78.300003,100,67.400002,72.800003,69.800003
20160712074500,150.0,147.0,42.982456,34,78.300003,100,67.400002,72.800003,69.800003
20160712080000,150.0,147.0,42.982456,34,78.300003,100,67.5,72.800003,69.800003
20160712081500,150.0,145.199997,42.456139,34,79.099998,100,67.599998,72.800003,69.800003
20160712083000,150.0,145.199997,42.456139,34,77.699997,100,67.5,72.800003,69.800003
20160712084500,150.0,145.199997,42.456139,34,80.099998,100,67.400002,72.800003,69.800003
20160712090000,150.0,145.199997,42.456139,34,79.099998,100,67.400002,72.800003,69.800003
20160712091500,150.0,147.0,42.982456,34,80.099998,100,67.300003,72.800003,69.800003
20160712093000,150.0,147.0,42.982456,34,79.099998,100,67.599998,72.800003,69.800003
20160712094500,150.0,145.199997,42.456139,34,77.800003,100,67.5,72.900002,69.900002
20160712100000,150.0,143.399994,41.929823,34,78.699997,100,67.599998,72.800003,69.800003
20160712101500,150.0,143.399994,41.929823,34,79.5,100,67.599998,72.800003,69.800003
20160712103000,150.0,143.399994,41.929823,34,76.800003,100,67.5,72.800003,69.800003
20160712104500,150.0,143.399994,41.929823,34,77.699997,100,67.5,72.800003,69.800003
20160712110000,150.0,143.399994,41.929823,34,74.0,100,67.5,72.800003,69.800003
20160712111500,150.0,143.399994,41.929823,34,75.400002,100,67.400002,72.800003,69.800003
20160712113000,150.0,143.399994,41.929823,34,78.5,100,67.599998,72.800003,69.800003
20160712114500,150.0,145.199997,42.456139,34,77.300003,100,67.800003,72.800003,69.800003
20160712120000,150.0,145.199997,42.456139,34,78.300003,100,67.699997,72.800003,69.800003
20160712121500,150.0,145.199997,42.456139,34,78.300003,100,67.800003,72.900002,69.900002
20160712123000,150.0,145.199997,42.456139,34,78.300003,100,67.699997,72.900002,69.900002
20160712124500,150.0,145.199997,42.456139,34,76.400002,100,67.699997,72.900002,69.900002
20160712130000,150.0,147.0,42.982456,34,73.5,100,67.699997,72.800003,69.800003
20160712131500,150.0,143.399994,41.929823,34,76.300003,100,67.699997,72.800003,69.800003
20160712133000,150.0,143.399994,41.929823,34,73.0,100,67.800003,72.900002,69.900002
20160712134500,150.0,145.199997,42.456139,34,75.199997,100,67.900002,72.800003,69.800003
20160712140000,150.0,145.199997,42.456139,34,75.199997,100,67.900002,72.900002,69.900002
20160712141500,150.0,145.199997,42.456139,34,73.0,100,67.900002,72.800003,69.800003
20160712143000,150.0,145.199997,42.456139,34,70.099998,100,68.099998,72.800003,69.800003
20160712144500,150.0,145.199997,42.456139,34,72.900002,100,68.0,72.900002,69.900002
20160712150000,150.0,145.199997,42.456139,34,74.0,100,68.199997,72.900002,69.900002
20160712151500,150.0,145.199997,42.456139,34,71.099998,100,68.099998,72.900002,69.900002
20160712153000,150.0,145.199997,42.456139,34,68.699997,100,68.0,72.800003,69.800003
20160712154500,150.0,145.199997,42.456139,34,66.300003,100,68.099998,72.900002,69.900002
20160712160000,150.0,145.199997,42.456139,34,78.699997,100,68.0,72.900002,69.900002
20160712161500,150.0,145.199997,42.456139,34,74.400002,100,68.0,72.900002,69.900002
20160712163000,150.0,145.199997,42.456139,34,72.0,100,68.099998,72.900002,69.900002
20160712164500,150.0,147.0,42.982456,34,69.699997,100,68.199997,73.0,70.0
20160712170000,150.0,147.0,42.982456,34,73.900002,100,68.099998,73.0,70.0
20160712171500,150.0,147.0,42.982456,34,73.900002,100,68.099998,73.0,70.0
20160712173000,150.0,150.600006,44.03509,34,75.699997,100,68.099998,72.900002,69.900002
20160712174500,150.0,150.600006,44.03509,34,75.699997,100,68.199997,72.900002,69.900002
20160712180000,150.0,155.399994,45.438595,34,75.699997,100,68.199997,73.0,70.0
20160712181500,150.0,155.399994,45.438595,34,77.800003,100,68.199997,72.900002,69.900002
20160712183000,150.0,155.399994,45.438595,34,77.800003,100,68.300003,73.0,70.0
20160712184500,150.0,155.399994,45.438595,34,77.800003,100,68.5,72.900002,69.900002
20160712190000,150.0,155.399994,45.438595,34,76.400002,100,68.400002,72.900002,69.900002
20160712191500,150.0,155.399994,45.438595,34,76.400002,100,68.400002,72.900002,69.900002
20160712193000,150.0,157.199997,45.964911,34,78.0,100,68.400002,73.0,70.0
20160712194500,150.0,157.199997,45.964911,34,76.800003,100,68.400002,72.900002,69.900002
20160712200000,150.0,157.199997,45.964911,34,76.800003,100,68.300003,72.900002,69.900002
20160712201500,150.0,157.199997,45.964911,34,76.800003,100,68.300003,72.900002,69.900002
20160712203000,150.0,157.199997,45.964911,34,76.800003,100,68.199997,72.900002,69.900002
20160712204500,150.0,157.199997,45.964911,34,76.800003,100,68.199997,72.900002,69.900002
20160712210000,150.0,157.199997,45.964911,34,76.800003,100,68.199997,72.900002,69.900002
20160712211500,150.0,157.199997,45.964911,34,78.199997,100,68.199997,72.900002,69.900002
20160712213000,150.0,157.199997,45.964911,34,78.199997,100,68.199997,72.800003,69.800003
20160712214500,150.0,157.199997,45.964911,34,76.400002,100,68.199997,72.800003,69.800003
20160712220000,150.0,155.399994,45.438595,34,76.400002,100,68.199997,72.800003,69.800003
20160712221500,150.0,155.399994,45.438595,34,77.300003,100,68.099998,72.900002,69.900002
20160712223000,150.0,155.399994,45.438595,34,77.300003,100,68.199997,72.900002,69.900002
20160712224500,150.0,155.399994,45.438595,34,77.300003,100,68.099998,72.900002,69.900002
20160712230000,150.0,155.399994,45.438595,34,77.300003,100,68.099998,72.900002,69.900002
20160712231500,150.0,155.399994,45.438595,34,77.300003,100,68.0,72.800003,69.800003
20160712233000,150.0,155.399994,45.438595,34,78.199997,100,68.0,72.900002,69.900002
20160712234500,150.0,155.399994,45.438595,34,78.199997,100,68.0,72.800003,69.800003
20160713000000,150.0,155.399994,45.438595,34,76.400002,100,67.900002,72.900002,69.900002
20160713001500,150.0,155.399994,45.438595,34,76.400002,100,67.800003,72.900002,69.900002
20160713003000,150.0,155.399994,45.438595,34,77.5,100,67.800003,72.800003,69.800003
20160713004500,150.0,155.399994,45.438595,34,77.5,100,67.900002,72.800003,69.800003
20160713010000,150.0,155.399994,45.438595,34,77.5,100,67.900002,72.900002,69.900002
20160713011500,150.0,151.199997,44.210525,3,77.5,100,67.400002,72.800003,69.800003
20160713013000,150.0,151.199997,44.210525,35,79.699997,100,67.699997,72.800003,69.800003
20160713014500,150.0,151.199997,44.210525,35,81.099998,100,67.699997,72.800003,69.800003
20160713020000,150.0,151.199997,44.210525,35,78.300003,100,67.599998,72.800003,69.800003
20160713021500,150.0,155.399994,45.438595,35,78.300003,100,67.599998,72.800003,69.800003
20160713023000,150.0,155.399994,45.438595,35,79.599998,100,67.599998,72.800003,69.800003
20160713024500,150.0,159.600006,46.666668,35,78.699997,100,67.599998,72.800003,69.800003
20160713030000,150.0,159.600006,46.666668,35,77.300003,100,67.599998,72.800003,69.800003
20160713031500,150.0,159.600006,46.666668,35,78.599998,100,67.599998,72.800003,69.800003
20160713033000,150.0,157.199997,45.964911,35,77.699997,100,67.5,72.800003,69.800003
20160713034500,150.0,161.399994,47.192981,35,77.699997,100,67.599998,72.800003,69.800003
20160713040000,150.0,159.600006,46.666668,35,79.099998,100,67.5,72.800003,69.800003
20160713041500,150.0,156.600006,45.789475,35,79.099998,100,67.5,72.800003,69.800003
20160713043000,150.0,159.0,46.491228,35,79.099998,100,67.5,72.800003,69.800003
20160713044500,150.0,159.0,46.491228,35,79.099998,100,67.5,72.800003,69.800003
20160713050000,150.0,157.199997,45.964911,35,77.300003,100,67.400002,72.800003,69.800003
20160713051500,150.0,159.0,46.491228,35,77.300003,100,67.400002,72.800003,69.800003
20160713053000,150.0,159.0,46.491228,35,75.900002,100,67.400002,72.800003,69.800003
20160713054500,150.0,161.399994,47.192981,35,74.5,100,67.400002,72.800003,69.800003
20160713060000,150.0,159.0,46.491228,35,78.699997,100,67.300003,72.800003,69.800003
20160713061500,150.0,159.0,46.491228,35,76.800003,100,67.400002,72.800003,69.800003
20160713063000,150.0,159.0,46.491228,35,75.400002,100,67.400002,72.800003,69.800003
20160713064500,150.0,159.0,46.491228,35,75.400002,100,67.5,72.800003,69.800003
20160713070000,150.0,157.199997,45.964911,35,78.199997,100,67.400002,72.800003,69.800003
20160713071500,150.0,159.0,46.491228,35,77.400002,100,67.599998,72.800003,69.800003
20160713073000,150.0,159.0,46.491228,35,75.900002,100,68.0,72.800003,69.800003
20160713074500,150.0,159.0,46.491228,35,75.900002,100,67.800003,72.800003,69.800003
20160713080000,150.0,157.199997,45.964911,35,78.699997,100,68.0,72.800003,69.800003
20160713081500,150.0,159.0,46.491228,35,77.300003,100,68.0,72.800003,69.800003
20160713083000,150.0,156.600006,45.789475,35,75.900002,100,67.900002,72.800003,69.800003
20160713084500,150.0,156.600006,45.789475,35,75.900002,100,67.900002,72.800003,69.800003
20160713090000,150.0,153.0,44.736842,35,78.699997,100,68.099998,72.800003,69.800003
20160713091500,150.0,153.0,44.736842,35,76.599998,100,67.699997,72.800003,69.800003
20160713093000,150.0,153.0,44.736842,35,74.0,100,67.900002,72.800003,69.800003
20160713094500,150.0,149.399994,43.684209,35,78.699997,100,68.199997,72.800003,69.800003
20160713100000,150.0,151.199997,44.210525,35,76.800003,100,68.0,72.800003,69.800003
20160713101500,150.0,149.399994,43.684209,35,73.5,100,67.800003,72.800003,69.800003
20160713103000,150.0,149.399994,43.684209,35,74.900002,100,68.0,72.800003,69.800003
20160713104500,150.0,147.600006,43.157897,35,74.900002,100,67.900002,72.900002,69.900002
20160713110000,150.0,147.600006,43.157897,35,71.099998,100,67.800003,72.800003,69.800003
20160713111500,150.0,143.399994,41.929823,28,76.400002,100,67.800003,72.800003,69.800003
20160713113000,150.0,141.600006,41.403511,28,75.400002,100,67.800003,72.800003,69.800003
20160713114500,150.0,145.199997,42.456139,29,71.599998,100,67.800003,72.900002,69.900002
20160713120000,150.0,147.0,42.982456,29,76.5,100,67.900002,72.900002,69.900002
20160713121500,150.0,147.0,42.982456,29,76.5,100,67.800003,72.900002,69.900002
20160713123000,150.0,141.600006,41.403511,29,72.5,100,67.800003,72.900002,69.900002
20160713124500,150.0,141.600006,41.403511,29,74.900002,100,68.099998,72.800003,69.800003
20160713130000,150.0,141.600006,41.403511,29,71.099998,100,67.900002,72.900002,69.900002
20160713131500,150.0,141.600006,41.403511,29,78.199997,100,68.0,72.900002,69.900002
20160713133000,150.0,138.600006,40.526318,29,72.300003,100,68.0,73.0,70.0
20160713134500,150.0,141.600006,41.403511,29,69.199997,100,68.199997,72.900002,69.900002
20160713140000,150.0,147.0,42.982456,29,66.800003,100,68.599998,73.0,70.0
20160713141500,150.0,145.199997,42.456139,29,64.400002,100,68.800003,73.0,70.0
20160713143000,150.0,147.0,42.982456,29,62.799999,100,68.900002,73.099998,70.099998
20160713144500,150.0,147.0,42.982456,29,70.5,100,68.599998,73.099998,70.099998
20160713150000,150.0,147.0,42.982456,29,75.400002,100,68.599998,73.0,70.0
20160713151500,150.0,147.0,42.982456,29,72.0,100,68.300003,73.099998,70.099998
20160713153000,150.0,147.0,42.982456,29,69.199997,100,68.199997,73.0,70.0
20160713154500,150.0,149.399994,43.684209,29,66.300003,100,68.099998,73.099998,70.099998
20160713160000,150.0,149.399994,43.684209,29,78.599998,100,68.199997,73.0,70.0
20160713161500,150.0,153.0,44.736842,29,72.5,100,68.099998,73.099998,70.099998
20160713163000,150.0,153.0,44.736842,29,69.199997,100,68.199997,73.099998,70.099998
20160713164500,150.0,155.399994,45.438595,29,75.400002,100,68.199997,73.0,70.0
20160713170000,150.0,155.399994,45.438595,29,71.599998,100,68.199997,73.099998,70.099998
20160713171500,150.0,155.399994,45.438595,29,74.400002,100,68.199997,73.0,70.0
20160713173000,150.0,155.399994,45.438595,29,76.800003,100,68.199997,73.099998,70.099998
20160713174500,150.0,155.399994,45.438595,29,75.5,100,68.199997,73.099998,70.099998
20160713180000,150.0,155.399994,45.438595,29,75.5,100,68.199997,73.0,70.0
20160713181500,150.0,155.399994,45.438595,29,76.800003,100,68.199997,73.099998,70.099998
20160713183000,150.0,155.399994,45.438595,29,76.800003,100,68.199997,73.099998,70.099998
20160713184500,150.0,155.399994,45.438595,29,75.400002,100,68.099998,73.0,70.0
20160713190000,150.0,155.399994,45.438595,29,77.099998,100,68.199997,73.0,70.0
20160713191500,150.0,155.399994,45.438595,29,77.099998,100,68.199997,72.900002,69.900002
20160713193000,150.0,155.399994,45.438595,29,75.900002,100,68.099998,73.099998,70.099998
20160713194500,150.0,155.399994,45.438595,29,76.800003,100,68.099998,73.0,70.0
20160713200000,150.0,155.399994,45.438595,29,75.400002,100,68.099998,73.0,70.0
20160713201500,150.0,155.399994,45.438595,29,75.400002,100,68.099998,73.099998,70.099998
20160713203000,150.0,155.399994,45.438595,29,73.900002,100,68.099998,73.0,70.0
20160713204500,150.0,155.399994,45.438595,29,75.300003,100,68.099998,73.0,70.0
20160713210000,150.0,155.399994,45.438595,29,77.800003,100,68.099998,73.0,70.0
20160713211500,150.0,155.399994,45.438595,29,76.800003,100,68.099998,72.900002,69.900002
20160713213000,150.0,155.399994,45.438595,29,75.400002,100,68.099998,73.0,70.0
20160713214500,150.0,155.399994,45.438595,29,77.699997,100,68.099998,73.0,70.0
20160713220000,150.0,155.399994,45.438595,29,76.400002,100,68.099998,73.0,70.0
20160713221500,150.0,155.399994,45.438595,29,76.400002,100,68.099998,73.0,70.0
20160713223000,150.0,155.399994,45.438595,29,78.199997,100,68.099998,73.0,70.0
20160713224500,150.0,155.399994,45.438595,29,76.400002,100,68.099998,73.0,70.0
20160713230000,150.0,155.399994,45.438595,29,75.400002,100,68.099998,73.0,70.0
20160713231500,150.0,155.399994,45.438595,29,76.800003,100,68.099998,72.900002,69.900002
20160713233000,150.0,155.399994,45.438595,29,77.800003,100,68.099998,73.0,70.0
20160713234500,150.0,155.399994,45.438595,29,75.900002,100,68.0,73.0,70.0
20160714000000,150.0,155.399994,45.438595,29,75.900002,100,67.900002,72.900002,69.900002
20160714001500,150.0,155.399994,45.438595,29,78.199997,100,67.900002,73.0,70.0
20160714003000,150.0,155.399994,45.438595,29,76.400002,100,67.900002,73.0,70.0
20160714004500,150.0,153.0,44.736842,29,74.900002,100,67.800003,72.900002,69.900002
20160714010000,150.0,151.199997,44.210525,29,74.900002,100,67.800003,73.0,70.0
20160714011500,150.0,154.199997,45.087718,29,77.800003,100,67.900002,72.900002,69.900002
20160714013000,150.0,150.600006,44.03509,29,77.800003,100,67.900002,72.900002,69.900002
20160714014500,150.0,154.199997,45.087718,29,75.900002,100,67.900002,72.900002,69.900002
20160714020000,150.0,154.199997,45.087718,29,74.400002,100,67.800003,72.900002,69.900002
20160714021500,150.0,154.199997,45.087718,29,76.0,100,67.699997,73.0,70.0
20160714023000,150.0,154.199997,45.087718,29,77.800003,100,67.699997,72.900002,69.900002
20160714024500,150.0,154.199997,45.087718,29,76.400002,100,67.800003,72.800003,69.800003
20160714030000,150.0,154.199997,45.087718,29,74.800003,100,67.699997,72.800003,69.800003
20160714031500,150.0,154.199997,45.087718,29,76.800003,100,67.699997,72.800003,69.800003
20160714033000,150.0,154.199997,45.087718,29,76.800003,100,67.699997,72.900002,69.900002
20160714034500,150.0,154.199997,45.087718,29,75.400002,100,67.699997,72.900002,69.900002
20160714040000,150.0,154.199997,45.087718,29,74.400002,100,67.599998,72.800003,69.800003
20160714041500,150.0,154.199997,45.087718,29,78.199997,100,67.5,72.900002,69.900002
20160714043000,150.0,154.199997,45.087718,29,76.400002,100,67.5,72.900002,69.900002
20160714044500,150.0,154.199997,45.087718,29,75.099998,100,67.599998,73.0,70.0
20160714050000,150.0,154.199997,45.087718,29,75.099998,100,67.5,72.900002,69.900002
20160714051500,150.0,154.199997,45.087718,29,76.5,100,67.5,72.900002,69.900002
20160714053000,150.0,154.199997,45.087718,29,76.5,100,67.400002,72.900002,69.900002
20160714054500,150.0,154.199997,45.087718,29,78.300003,100,67.5,72.900002,69.900002
20160714060000,150.0,154.199997,45.087718,29,77.300003,100,67.400002,72.900002,69.900002
20160714061500,150.0,154.199997,45.087718,29,77.300003,100,67.400002,72.900002,69.900002
20160714063000,150.0,154.199997,45.087718,29,77.300003,100,67.599998,72.900002,69.900002
20160714064500,150.0,154.199997,45.087718,29,78.300003,100,67.699997,72.800003,69.800003
20160714070000,150.0,145.199997,42.456139,29,78.300003,100,67.699997,72.900002,69.900002
20160714071500,150.0,147.600006,43.157897,29,78.300003,100,67.900002,72.800003,69.800003
20160714073000,150.0,147.600006,43.157897,29,78.300003,100,68.0,72.800003,69.800003
20160714074500,150.0,145.199997,42.456139,29,79.199997,100,68.0,72.800003,69.800003
20160714080000,150.0,145.199997,42.456139,29,79.199997,100,67.900002,72.800003,69.800003
20160714081500,150.0,145.199997,42.456139,29,79.199997,100,68.699997,72.800003,69.800003
20160714083000,150.0,145.199997,42.456139,29,79.199997,100,68.199997,72.900002,69.900002
20160714084500,150.0,145.199997,42.456139,29,78.0,100,67.800003,72.900002,69.900002
20160714090000,150.0,147.0,42.982456,29,78.0,100,67.800003,72.900002,69.900002
20160714091500,150.0,145.199997,42.456139,29,78.0,100,68.099998,72.800003,69.800003
20160714093000,150.0,145.199997,42.456139,29,78.0,100,67.900002,72.800003,69.800003
20160714094500,150.0,145.199997,42.456139,29,78.0,100,68.0,73.0,70.0
20160714100000,150.0,145.199997,42.456139,29,78.0,100,68.199997,72.900002,69.900002
20160714101500,150.0,145.199997,42.456139,29,79.099998,100,67.900002,72.900002,69.900002
20160714103000,150.0,145.199997,42.456139,29,75.900002,100,67.900002,72.900002,69.900002
20160714104500,150.0,147.0,42.982456,29,72.0,100,67.900002,72.900002,69.900002
20160714110000,150.0,147.0,42.982456,29,73.699997,100,68.0,72.800003,69.800003
20160714111500,150.0,145.199997,42.456139,29,73.699997,100,68.199997,73.0,70.0
20160714113000,150.0,145.199997,42.456139,29,70.599998,100,68.199997,73.0,70.0
20160714114500,150.0,145.199997,42.456139,29,67.699997,100,67.900002,73.0,70.0
20160714120000,150.0,145.199997,42.456139,29,72.0,100,67.800003,72.900002,69.900002
20160714121500,150.0,145.199997,42.456139,29,74.400002,100,67.900002,73.0,70.0
20160714123000,150.0,145.199997,42.456139,29,77.699997,100,67.900002,72.900002,69.900002
20160714124500,150.0,145.199997,42.456139,29,75.900002,100,67.800003,72.900002,69.900002
20160714130000,150.0,145.199997,42.456139,29,77.800003,100,68.0,72.900002,69.900002
20160714131500,150.0,145.199997,42.456139,29,77.800003,100,67.900002,72.900002,69.900002
20160714133000,150.0,145.199997,42.456139,29,76.800003,100,68.099998,73.0,70.0
20160714134500,150.0,145.199997,42.456139,29,78.300003,100,67.900002,72.900002,69.900002
20160714140000,150.0,145.199997,42.456139,29,78.300003,100,67.900002,72.900002,69.900002
20160714141500,150.0,145.199997,42.456139,29,77.199997,100,68.0,72.900002,69.900002
20160714143000,150.0,147.0,42.982456,29,77.199997,100,67.900002,72.900002,69.900002
20160714144500,150.0,144.0,42.105263,29,77.199997,100,68.099998,72.900002,69.900002
20160714150000,150.0,144.0,42.105263,29,78.300003,100,67.900002,72.800003,69.800003
20160714151500,150.0,147.0,42.982456,29,78.300003,100,67.800003,72.800003,69.800003
20160714153000,150.0,147.0,42.982456,29,78.300003,100,67.800003,72.800003,69.800003
20160714154500,150.0,150.600006,44.03509,29,77.199997,100,67.800003,72.900002,69.900002
20160714160000,150.0,154.199997,45.087718,29,76.400002,100,67.900002,72.900002,69.900002
20160714161500,150.0,154.199997,45.087718,29,76.400002,100,67.800003,72.800003,69.800003
20160714163000,150.0,154.199997,45.087718,29,76.400002,100,67.800003,72.900002,69.900002
20160714164500,150.0,154.199997,45.087718,29,76.400002,100,67.800003,72.900002,69.900002
20160714170000,150.0,154.199997,45.087718,29,76.400002,100,67.800003,72.900002,69.900002
20160714171500,150.0,154.199997,45.087718,29,77.300003,100,67.800003,72.900002,69.900002
20160714173000,150.0,154.199997,45.087718,29,77.300003,100,67.800003,72.800003,69.800003
20160714174500,150.0,154.199997,45.087718,29,77.300003,100,67.800003,72.800003,69.800003
20160714180000,150.0,154.199997,45.087718,29,78.199997,100,67.699997,72.900002,69.900002
20160714181500,150.0,154.199997,45.087718,29,78.199997,100,67.800003,72.800003,69.800003
20160714183000,150.0,154.199997,45.087718,29,77.300003,100,67.900002,72.800003,69.800003
20160714184500,150.0,154.199997,45.087718,29,77.300003,100,67.900002,72.800003,69.800003
20160714190000,150.0,154.199997,45.087718,29,76.300003,100,67.900002,72.800003,69.800003
20160714191500,150.0,154.199997,45.087718,29,76.300003,100,67.800003,72.900002,69.900002
20160714193000,150.0,156.600006,45.789475,29,76.300003,100,67.699997,72.800003,69.800003
20160714194500,150.0,156.600006,45.789475,29,76.300003,100,67.699997,72.800003,69.800003
20160714200000,150.0,156.600006,45.789475,29,77.5,100,67.699997,72.900002,69.900002
20160714201500,150.0,156.600006,45.789475,29,77.5,100,67.599998,72.800003,69.800003
20160714203000,150.0,156.600006,45.789475,29,77.5,100,67.599998,72.900002,69.900002
20160714204500,150.0,156.600006,45.789475,29,77.5,100,67.5,72.800003,69.800003
20160714210000,150.0,156.600006,45.789475,29,77.5,100,67.5,72.800003,69.800003
20160714211500,150.0,154.199997,45.087718,29,77.5,100,67.599998,72.800003,69.800003
20160714213000,150.0,156.600006,45.789475,29,76.400002,100,67.599998,72.800003,69.800003
20160714214500,150.0,156.600006,45.789475,29,77.199997,100,67.599998,72.800003,69.800003
