PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714220000,150.0,156.600006,45.789475,29,77.199997,100,67.599998,72.800003,69.800003
20160714221500,150.0,156.600006,45.789475,29,77.199997,100,67.400002,72.900002,69.900002
20160714223000,150.0,156.600006,45.789475,29,77.199997,100,67.400002,72.800003,69.800003
20160714224500,150.0,156.600006,45.789475,29,76.400002,100,67.400002,72.800003,69.800003
20160714230000,150.0,156.600006,45.789475,29,76.400002,100,67.300003,72.800003,69.800003
20160714231500,150.0,156.600006,45.789475,29,76.400002,100,67.300003,72.800003,69.800003
20160714233000,150.0,156.600006,45.789475,29,76.400002,100,67.199997,72.800003,69.800003
20160714234500,150.0,156.600006,45.789475,29,77.800003,100,67.199997,72.800003,69.800003
20160715000000,150.0,156.600006,45.789475,29,76.699997,100,67.199997,72.800003,69.800003
20160715001500,150.0,156.600006,45.789475,29,75.900002,100,67.099998,72.800003,69.800003
20160715003000,150.0,156.600006,45.789475,29,77.699997,100,67.199997,72.800003,69.800003
20160715004500,150.0,156.600006,45.789475,29,77.699997,100,67.199997,72.800003,69.800003
20160715010000,150.0,156.600006,45.789475,29,77.699997,100,67.099998,72.800003,69.800003
20160715011500,150.0,156.600006,45.789475,29,76.800003,100,67.099998,72.800003,69.800003
20160715013000,150.0,156.600006,45.789475,29,76.800003,100,67.099998,72.800003,69.800003
20160715014500,150.0,156.600006,45.789475,29,77.699997,100,67.099998,72.800003,69.800003
20160715020000,150.0,156.600006,45.789475,29,76.800003,100,67.099998,72.800003,69.800003
20160715021500,150.0,156.600006,45.789475,29,76.800003,100,67.099998,72.800003,69.800003
20160715023000,150.0,156.600006,45.789475,29,77.699997,100,67.099998,72.800003,69.800003
20160715024500,150.0,154.199997,45.087718,29,76.400002,100,67.099998,72.800003,69.800003
20160715030000,150.0,154.199997,45.087718,29,77.199997,100,67.0,72.800003,69.800003
20160715031500,150.0,154.199997,45.087718,29,77.199997,100,67.800003,72.800003,69.800003
20160715033000,150.0,156.600006,45.789475,29,76.300003,100,68.300003,72.800003,69.800003
20160715034500,150.0,156.600006,45.789475,29,77.400002,100,68.099998,72.900002,69.900002
20160715040000,150.0,156.600006,45.789475,29,77.400002,100,68.300003,72.900002,69.900002
20160715041500,150.0,156.600006,45.789475,29,75.900002,100,68.400002,72.900002,69.900002
20160715043000,150.0,156.600006,45.789475,29,77.699997,100,68.300003,72.900002,69.900002
20160715044500,150.0,159.0,46.491228,29,76.400002,100,68.199997,73.0,70.0
20160715050000,150.0,155.399994,45.438595,29,76.400002,100,67.400002,72.800003,69.800003
20160715051500,150.0,155.399994,45.438595,29,75.0,100,67.300003,72.900002,69.900002
20160715053000,150.0,157.199997,45.964911,29,76.599998,100,67.199997,72.800003,69.800003
20160715054500,150.0,157.199997,45.964911,29,76.599998,100,67.099998,72.800003,69.800003
20160715060000,150.0,154.199997,45.087718,29,74.900002,100,67.099998,72.800003,69.800003
20160715061500,150.0,156.600006,45.789475,29,73.900002,100,67.099998,72.800003,69.800003
20160715063000,150.0,156.600006,45.789475,29,77.599998,100,67.199997,72.800003,69.800003
20160715064500,150.0,156.600006,45.789475,29,75.699997,100,67.199997,72.800003,69.800003
20160715070000,150.0,156.600006,45.789475,29,74.400002,100,67.099998,72.800003,69.800003
20160715071500,150.0,156.600006,45.789475,29,74.400002,100,67.300003,72.800003,69.800003
20160715073000,150.0,156.600006,45.789475,29,77.300003,100,67.199997,72.800003,69.800003
20160715074500,150.0,156.600006,45.789475,29,75.400002,100,67.300003,72.800003,69.800003
20160715080000,150.0,156.600006,45.789475,29,75.400002,100,67.199997,72.800003,69.800003
20160715081500,150.0,156.600006,45.789475,29,77.699997,100,67.300003,72.800003,69.800003
20160715083000,150.0,156.600006,45.789475,29,75.900002,100,67.400002,72.800003,69.800003
20160715084500,150.0,156.600006,45.789475,29,74.400002,100,67.5,72.900002,69.900002
20160715090000,150.0,156.600006,45.789475,29,75.300003,100,67.599998,72.800003,69.800003
20160715091500,150.0,151.199997,44.210525,29,77.800003,100,67.699997,72.800003,69.800003
20160715093000,150.0,149.399994,43.684209,29,76.800003,100,67.900002,72.800003,69.800003
20160715094500,150.0,147.0,42.982456,29,75.800003,100,67.900002,72.800003,69.800003
20160715100000,150.0,145.199997,42.456139,29,78.199997,100,67.599998,72.800003,69.800003
20160715101500,150.0,143.399994,41.929823,29,78.199997,100,67.699997,72.800003,69.800003
20160715103000,150.0,143.399994,41.929823,29,78.199997,100,67.800003,72.800003,69.800003
20160715104500,150.0,143.399994,41.929823,29,76.800003,100,67.800003,72.900002,69.900002
20160715110000,150.0,145.199997,42.456139,29,73.0,100,67.800003,72.800003,69.800003
20160715111500,150.0,145.199997,42.456139,29,76.300003,100,67.699997,72.800003,69.800003
20160715113000,150.0,145.199997,42.456139,29,77.699997,100,67.699997,72.900002,69.900002
20160715114500,150.0,145.199997,42.456139,29,76.800003,100,67.599998,72.800003,69.800003
20160715120000,150.0,145.199997,42.456139,29,75.400002,100,67.599998,72.800003,69.800003
20160715121500,150.0,145.199997,42.456139,29,76.300003,100,67.400002,72.800003,69.800003
20160715123000,150.0,145.199997,42.456139,29,76.300003,100,67.400002,72.800003,69.800003
20160715124500,150.0,145.199997,42.456139,29,75.400002,100,67.300003,72.800003,69.800003
20160715130000,150.0,145.199997,42.456139,29,77.199997,100,67.400002,72.800003,69.800003
20160715131500,150.0,145.199997,42.456139,29,76.400002,100,67.400002,72.800003,69.800003
20160715133000,150.0,145.199997,42.456139,29,76.400002,100,67.300003,72.800003,69.800003
20160715134500,150.0,145.199997,42.456139,29,78.199997,100,67.400002,72.800003,69.800003
20160715140000,150.0,145.199997,42.456139,29,76.400002,100,67.400002,72.800003,69.800003
20160715141500,150.0,145.199997,42.456139,29,75.0,100,67.5,72.800003,69.800003
20160715143000,150.0,145.199997,42.456139,29,75.0,100,67.5,72.800003,69.800003
20160715144500,150.0,145.199997,42.456139,29,78.199997,100,67.5,72.800003,69.800003
20160715150000,150.0,145.199997,42.456139,29,76.800003,100,67.5,72.800003,69.800003
20160715151500,150.0,145.199997,42.456139,29,75.400002,100,67.5,72.900002,69.900002
20160715153000,150.0,145.199997,42.456139,29,76.900002,100,67.400002,72.800003,69.800003
20160715154500,150.0,147.600006,43.157897,29,76.900002,100,67.5,72.800003,69.800003
20160715160000,150.0,153.0,44.736842,29,74.0,100,67.599998,72.900002,69.900002
20160715161500,150.0,155.399994,45.438595,29,74.0,100,67.599998,72.900002,69.900002
20160715163000,150.0,155.399994,45.438595,29,76.800003,100,67.699997,72.900002,69.900002
20160715164500,150.0,155.399994,45.438595,29,75.400002,100,67.699997,72.900002,69.900002
20160715170000,150.0,155.399994,45.438595,29,74.0,100,67.699997,72.900002,69.900002
20160715171500,150.0,155.399994,45.438595,29,74.0,100,67.699997,72.800003,69.800003
20160715173000,150.0,155.399994,45.438595,29,76.300003,100,67.699997,72.900002,69.900002
20160715174500,150.0,155.399994,45.438595,29,76.300003,100,67.699997,72.900002,69.900002
20160715180000,150.0,155.399994,45.438595,29,74.400002,100,67.900002,72.900002,69.900002
20160715181500,150.0,155.399994,45.438595,29,74.400002,100,67.800003,72.900002,69.900002
20160715183000,150.0,155.399994,45.438595,29,77.199997,100,67.800003,72.800003,69.800003
20160715184500,150.0,155.399994,45.438595,29,75.900002,100,67.800003,72.800003,69.800003
20160715190000,150.0,155.399994,45.438595,29,74.400002,100,67.900002,72.800003,69.800003
20160715191500,150.0,155.399994,45.438595,29,74.400002,100,67.900002,72.900002,69.900002
20160715193000,150.0,155.399994,45.438595,29,76.800003,100,67.900002,72.900002,69.900002
20160715194500,150.0,155.399994,45.438595,29,75.400002,100,67.800003,72.900002,69.900002
20160715200000,150.0,155.399994,45.438595,29,74.0,100,67.800003,72.800003,69.800003
20160715201500,150.0,155.399994,45.438595,29,75.800003,100,67.699997,72.900002,69.900002
20160715203000,150.0,155.399994,45.438595,29,76.800003,100,67.699997,72.900002,69.900002
20160715204500,150.0,155.399994,45.438595,29,71.599998,100,67.699997,72.800003,69.800003
20160715210000,150.0,155.399994,45.438595,29,76.800003,100,67.599998,72.800003,69.800003
20160715211500,150.0,155.399994,45.438595,29,75.400002,100,67.5,72.900002,69.900002
20160715213000,150.0,155.399994,45.438595,29,74.400002,100,67.599998,72.900002,69.900002
20160715214500,150.0,153.0,44.736842,29,74.400002,100,67.400002,72.900002,69.900002
20160715220000,150.0,153.0,44.736842,29,77.199997,100,67.599998,72.800003,69.800003
20160715221500,150.0,153.0,44.736842,29,75.900002,100,67.400002,72.800003,69.800003
20160715223000,150.0,155.399994,45.438595,29,74.400002,100,67.5,72.800003,69.800003
20160715224500,150.0,155.399994,45.438595,29,74.400002,100,67.5,72.800003,69.800003
20160715230000,150.0,155.399994,45.438595,29,77.199997,100,67.400002,72.800003,69.800003
20160715231500,150.0,155.399994,45.438595,29,75.900002,100,67.400002,72.800003,69.800003
20160715233000,150.0,155.399994,45.438595,29,74.400002,100,67.599998,72.800003,69.800003
20160715234500,150.0,155.399994,45.438595,29,73.5,100,67.400002,72.800003,69.800003
20160716000000,150.0,155.399994,45.438595,29,76.400002,100,67.400002,72.800003,69.800003
20160716001500,150.0,155.399994,45.438595,29,76.400002,100,67.400002,72.800003,69.800003
20160716003000,150.0,153.0,44.736842,29,74.0,100,67.5,72.800003,69.800003
20160716004500,150.0,156.600006,45.789475,29,76.199997,100,67.599998,72.900002,69.900002
20160716010000,150.0,156.600006,45.789475,29,76.199997,100,67.400002,72.900002,69.900002
20160716011500,150.0,147.600006,43.157897,13,74.900002,100,67.099998,72.800003,69.800003
20160716013000,150.0,149.399994,43.684209,35,77.699997,100,67.400002,72.800003,69.800003
20160716014500,150.0,154.199997,45.087718,35,79.699997,100,67.300003,72.800003,69.800003
20160716020000,150.0,154.199997,45.087718,35,77.099998,100,67.400002,72.800003,69.800003
20160716021500,150.0,156.600006,45.789475,35,77.099998,100,67.400002,72.800003,69.800003
20160716023000,150.0,156.600006,45.789475,35,80.099998,100,67.5,72.800003,69.800003
20160716024500,150.0,156.600006,45.789475,35,78.699997,100,67.5,72.800003,69.800003
20160716030000,150.0,154.199997,45.087718,35,75.900002,100,67.400002,72.800003,69.800003
20160716031500,150.0,156.600006,45.789475,35,80.099998,100,67.400002,72.800003,69.800003
20160716033000,150.0,156.600006,45.789475,35,77.800003,100,67.599998,72.800003,69.800003
20160716034500,150.0,156.600006,45.789475,35,75.900002,100,67.5,72.800003,69.800003
20160716040000,150.0,156.600006,45.789475,35,80.099998,100,67.400002,72.800003,69.800003
20160716041500,150.0,156.600006,45.789475,35,77.300003,100,67.400002,72.800003,69.800003
20160716043000,150.0,156.600006,45.789475,35,75.800003,100,67.400002,72.800003,69.800003
20160716044500,150.0,156.600006,45.789475,35,79.699997,100,67.5,72.800003,69.800003
20160716050000,150.0,156.600006,45.789475,35,76.400002,100,67.5,72.800003,69.800003
20160716051500,150.0,156.600006,45.789475,35,80.099998,100,67.5,72.800003,69.800003
20160716053000,150.0,156.600006,45.789475,35,78.400002,100,67.400002,72.800003,69.800003
20160716054500,150.0,156.600006,45.789475,35,80.5,100,67.5,72.800003,69.800003
20160716060000,150.0,156.600006,45.789475,35,80.5,100,67.400002,72.800003,69.800003
20160716061500,150.0,156.600006,45.789475,35,78.300003,100,67.400002,72.800003,69.800003
20160716063000,150.0,156.600006,45.789475,35,79.599998,100,67.400002,72.800003,69.800003
20160716064500,150.0,156.600006,45.789475,35,79.599998,100,67.400002,72.800003,69.800003
20160716070000,150.0,156.600006,45.789475,35,78.599998,100,67.400002,72.800003,69.800003
20160716071500,150.0,156.600006,45.789475,35,80.0,100,67.300003,72.800003,69.800003
20160716073000,150.0,156.600006,45.789475,35,80.0,100,67.400002,72.800003,69.800003
20160716074500,150.0,156.600006,45.789475,35,78.400002,100,67.199997,72.800003,69.800003
20160716080000,150.0,156.600006,45.789475,35,80.099998,100,67.300003,72.800003,69.800003
20160716081500,150.0,156.600006,45.789475,35,79.199997,100,67.400002,72.800003,69.800003
20160716083000,150.0,156.600006,45.789475,35,78.300003,100,67.300003,72.800003,69.800003
20160716084500,150.0,156.600006,45.789475,35,78.300003,100,67.300003,72.800003,69.800003
20160716090000,150.0,156.600006,45.789475,35,78.300003,100,67.300003,72.800003,69.800003
20160716091500,150.0,156.600006,45.789475,35,76.800003,100,67.400002,72.800003,69.800003
20160716093000,150.0,156.600006,45.789475,35,76.800003,100,67.300003,72.800003,69.800003
20160716094500,150.0,156.600006,45.789475,35,76.800003,100,67.400002,72.800003,69.800003
20160716100000,150.0,156.600006,45.789475,35,79.599998,100,67.5,72.800003,69.800003
20160716101500,150.0,156.600006,45.789475,35,78.300003,100,67.400002,72.800003,69.800003
20160716103000,150.0,156.600006,45.789475,35,72.5,100,67.599998,72.800003,69.800003
20160716104500,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.900002,69.900002
20160716110000,150.0,156.600006,45.789475,35,71.599998,100,67.599998,72.900002,69.900002
20160716111500,150.0,156.600006,45.789475,35,77.099998,100,67.599998,72.900002,69.900002
20160716113000,150.0,159.0,46.491228,35,78.199997,100,67.699997,72.800003,69.800003
20160716114500,150.0,156.600006,45.789475,35,79.699997,100,67.699997,72.800003,69.800003
20160716120000,150.0,156.600006,45.789475,35,79.699997,100,67.800003,72.800003,69.800003
20160716121500,150.0,156.600006,45.789475,35,78.300003,100,67.699997,72.800003,69.800003
20160716123000,150.0,156.600006,45.789475,35,78.300003,100,67.900002,72.800003,69.800003
20160716124500,150.0,156.600006,45.789475,35,78.300003,100,67.900002,72.800003,69.800003
20160716130000,150.0,156.600006,45.789475,35,79.099998,100,67.900002,72.800003,69.800003
20160716131500,150.0,156.600006,45.789475,35,79.099998,100,68.0,72.800003,69.800003
20160716133000,150.0,156.600006,45.789475,35,79.099998,100,68.0,72.800003,69.800003
20160716134500,150.0,156.600006,45.789475,35,77.900002,100,68.0,72.900002,69.900002
20160716140000,150.0,156.600006,45.789475,35,77.900002,100,67.900002,72.800003,69.800003
20160716141500,150.0,154.199997,45.087718,35,77.900002,100,67.900002,72.800003,69.800003
20160716143000,150.0,156.600006,45.789475,35,79.699997,100,67.900002,72.800003,69.800003
20160716144500,150.0,156.600006,45.789475,35,79.699997,100,67.900002,72.800003,69.800003
20160716150000,150.0,156.600006,45.789475,35,78.699997,100,67.900002,72.800003,69.800003
20160716151500,150.0,156.600006,45.789475,35,78.699997,100,67.900002,72.800003,69.800003
20160716153000,150.0,156.600006,45.789475,35,78.699997,100,67.800003,72.800003,69.800003
20160716154500,150.0,154.199997,45.087718,35,78.699997,100,67.800003,72.800003,69.800003
20160716160000,150.0,154.199997,45.087718,35,78.699997,100,67.800003,72.800003,69.800003
20160716161500,150.0,156.600006,45.789475,35,80.099998,100,67.900002,72.800003,69.800003
20160716163000,150.0,156.600006,45.789475,35,80.099998,100,67.900002,72.800003,69.800003
20160716164500,150.0,156.600006,45.789475,35,78.699997,100,67.900002,72.800003,69.800003
20160716170000,150.0,156.600006,45.789475,35,78.699997,100,68.0,72.800003,69.800003
20160716171500,150.0,156.600006,45.789475,35,78.699997,100,68.099998,72.800003,69.800003
20160716173000,150.0,156.600006,45.789475,35,79.599998,100,68.099998,72.800003,69.800003
20160716174500,150.0,154.199997,45.087718,35,79.599998,100,68.199997,72.800003,69.800003
20160716180000,150.0,156.600006,45.789475,35,79.599998,100,68.199997,72.900002,69.900002
20160716181500,150.0,156.600006,45.789475,35,79.599998,100,68.099998,72.800003,69.800003
20160716183000,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.800003,69.800003
20160716184500,150.0,156.600006,45.789475,35,79.199997,100,68.099998,72.900002,69.900002
20160716190000,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.900002,69.900002
20160716191500,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.900002,69.900002
20160716193000,150.0,154.199997,45.087718,35,78.300003,100,68.099998,72.800003,69.800003
20160716194500,150.0,156.600006,45.789475,35,80.099998,100,68.099998,72.800003,69.800003
20160716200000,150.0,156.600006,45.789475,35,80.099998,100,68.099998,72.800003,69.800003
20160716201500,150.0,156.600006,45.789475,35,80.099998,100,68.0,72.900002,69.900002
20160716203000,150.0,156.600006,45.789475,35,78.699997,100,67.900002,72.900002,69.900002
20160716204500,150.0,156.600006,45.789475,35,78.699997,100,67.800003,72.800003,69.800003
20160716210000,150.0,156.600006,45.789475,35,79.599998,100,67.800003,72.800003,69.800003
20160716211500,150.0,154.199997,45.087718,35,79.599998,100,67.699997,72.800003,69.800003
20160716213000,150.0,154.199997,45.087718,35,79.599998,100,67.699997,72.900002,69.900002
20160716214500,150.0,154.199997,45.087718,35,78.699997,100,67.699997,72.800003,69.800003
20160716220000,150.0,154.199997,45.087718,35,78.699997,100,67.800003,72.800003,69.800003
20160716221500,150.0,154.199997,45.087718,35,80.199997,100,67.699997,72.800003,69.800003
20160716223000,150.0,154.199997,45.087718,35,80.199997,100,67.699997,72.800003,69.800003
20160716224500,150.0,156.600006,45.789475,35,78.300003,100,67.599998,72.800003,69.800003
20160716230000,150.0,156.600006,45.789475,35,80.0,100,67.599998,72.800003,69.800003
20160716231500,150.0,156.600006,45.789475,35,80.0,100,67.5,72.800003,69.800003
20160716233000,150.0,156.600006,45.789475,35,78.5,100,67.5,72.800003,69.800003
20160716234500,150.0,156.600006,45.789475,35,79.599998,100,67.5,72.800003,69.800003
20160717000000,150.0,156.600006,45.789475,35,79.599998,100,67.400002,72.800003,69.800003
20160717001500,150.0,156.600006,45.789475,35,78.300003,100,67.400002,72.800003,69.800003
20160717003000,150.0,156.600006,45.789475,35,79.5,100,67.400002,72.800003,69.800003
20160717004500,150.0,154.199997,45.087718,35,79.5,100,67.5,72.800003,69.800003
20160717010000,150.0,154.199997,45.087718,35,78.699997,100,67.599998,72.800003,69.800003
20160717011500,150.0,154.199997,45.087718,35,79.699997,100,67.400002,72.800003,69.800003
20160717013000,150.0,156.600006,45.789475,35,77.800003,100,67.599998,72.800003,69.800003
20160717014500,150.0,156.600006,45.789475,35,80.099998,100,67.400002,72.800003,69.800003
20160717020000,150.0,156.600006,45.789475,35,79.199997,100,67.400002,72.800003,69.800003
20160717021500,150.0,156.600006,45.789475,35,79.199997,100,67.400002,72.800003,69.800003
20160717023000,150.0,156.600006,45.789475,35,79.199997,100,67.300003,72.800003,69.800003
20160717024500,150.0,156.600006,45.789475,35,78.300003,100,67.400002,72.800003,69.800003
20160717030000,150.0,156.600006,45.789475,35,80.099998,100,67.199997,72.800003,69.800003
20160717031500,150.0,156.600006,45.789475,35,77.800003,100,67.300003,72.800003,69.800003
20160717033000,150.0,156.600006,45.789475,35,80.099998,100,67.300003,72.800003,69.800003
20160717034500,150.0,156.600006,45.789475,35,78.300003,100,67.400002,72.800003,69.800003
20160717040000,150.0,156.600006,45.789475,35,79.699997,100,67.199997,72.800003,69.800003
20160717041500,150.0,159.0,46.491228,35,78.300003,100,67.199997,72.800003,69.800003
20160717043000,150.0,155.399994,45.438595,35,80.599998,100,67.300003,72.800003,69.800003
20160717044500,150.0,155.399994,45.438595,35,78.300003,100,67.400002,72.800003,69.800003
20160717050000,150.0,155.399994,45.438595,35,80.099998,100,67.300003,72.800003,69.800003
20160717051500,150.0,155.399994,45.438595,35,78.699997,100,67.300003,72.800003,69.800003
20160717053000,150.0,157.199997,45.964911,35,77.800003,100,67.300003,72.800003,69.800003
20160717054500,150.0,157.199997,45.964911,35,75.900002,100,67.199997,72.800003,69.800003
20160717060000,150.0,157.199997,45.964911,35,79.199997,100,67.400002,72.800003,69.800003
20160717061500,150.0,157.199997,45.964911,35,76.400002,100,67.199997,72.800003,69.800003
20160717063000,150.0,157.199997,45.964911,35,80.099998,100,67.199997,72.800003,69.800003
20160717064500,150.0,157.199997,45.964911,35,77.300003,100,67.400002,72.800003,69.800003
20160717070000,150.0,157.199997,45.964911,35,78.199997,100,67.199997,72.800003,69.800003
20160717071500,150.0,157.199997,45.964911,35,78.199997,100,67.199997,72.800003,69.800003
20160717073000,150.0,157.199997,45.964911,35,75.900002,100,67.099998,72.800003,69.800003
20160717074500,150.0,157.199997,45.964911,35,80.099998,100,67.099998,72.800003,69.800003
20160717080000,150.0,157.199997,45.964911,35,77.800003,100,67.199997,72.800003,69.800003
20160717081500,150.0,157.199997,45.964911,35,76.800003,100,68.099998,72.800003,69.800003
20160717083000,150.0,157.199997,45.964911,35,79.699997,100,68.400002,72.800003,69.800003
20160717084500,150.0,157.199997,45.964911,35,76.400002,100,68.400002,72.900002,69.900002
20160717090000,150.0,157.199997,45.964911,35,76.400002,100,68.400002,73.0,70.0
20160717091500,150.0,157.199997,45.964911,35,80.099998,100,68.400002,73.0,70.0
20160717093000,150.0,155.399994,45.438595,35,77.800003,100,68.0,73.0,70.0
20160717094500,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.900002,69.900002
20160717100000,150.0,157.199997,45.964911,35,76.400002,100,67.699997,72.800003,69.800003
20160717101500,150.0,157.199997,45.964911,35,79.599998,100,67.599998,72.900002,69.900002
20160717103000,150.0,157.199997,45.964911,35,74.0,100,67.599998,72.900002,69.900002
20160717104500,150.0,155.399994,45.438595,35,79.099998,100,67.5,72.900002,69.900002
20160717110000,150.0,157.199997,45.964911,35,79.099998,100,67.599998,72.800003,69.800003
20160717111500,150.0,157.199997,45.964911,35,75.900002,100,67.599998,72.800003,69.800003
20160717113000,150.0,154.199997,45.087718,35,78.699997,100,67.599998,72.800003,69.800003
20160717114500,150.0,157.199997,45.964911,35,79.699997,100,67.699997,72.800003,69.800003
20160717120000,150.0,157.199997,45.964911,35,77.300003,100,67.599998,72.800003,69.800003
20160717121500,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.800003,69.800003
20160717123000,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.800003,69.800003
20160717124500,150.0,159.0,46.491228,35,80.099998,100,67.800003,72.800003,69.800003
20160717130000,150.0,156.600006,45.789475,35,76.800003,100,67.800003,72.800003,69.800003
20160717131500,150.0,156.600006,45.789475,35,75.400002,100,67.800003,72.800003,69.800003
20160717133000,150.0,154.199997,45.087718,35,78.199997,100,67.800003,72.800003,69.800003
20160717134500,150.0,156.600006,45.789475,35,79.199997,100,67.800003,72.800003,69.800003
20160717140000,150.0,156.600006,45.789475,35,77.300003,100,67.800003,72.900002,69.900002
20160717141500,150.0,156.600006,45.789475,35,75.900002,100,67.800003,72.800003,69.800003
20160717143000,150.0,156.600006,45.789475,35,75.900002,100,67.800003,72.800003,69.800003
20160717144500,150.0,156.600006,45.789475,35,79.099998,100,67.800003,72.800003,69.800003
20160717150000,150.0,156.600006,45.789475,35,76.800003,100,67.800003,72.800003,69.800003
20160717151500,150.0,156.600006,45.789475,35,75.400002,100,67.900002,72.800003,69.800003
20160717153000,150.0,154.199997,45.087718,35,75.400002,100,67.900002,72.800003,69.800003
20160717154500,150.0,156.600006,45.789475,35,79.199997,100,68.0,72.800003,69.800003
20160717160000,150.0,156.600006,45.789475,35,77.800003,100,68.0,72.800003,69.800003
20160717161500,150.0,156.600006,45.789475,35,76.400002,100,68.099998,72.800003,69.800003
20160717163000,150.0,156.600006,45.789475,35,75.400002,100,68.099998,72.800003,69.800003
20160717164500,150.0,156.600006,45.789475,35,75.400002,100,68.099998,72.900002,69.900002
20160717170000,150.0,156.600006,45.789475,35,74.0,100,68.099998,72.800003,69.800003
20160717171500,150.0,156.600006,45.789475,35,74.0,100,68.099998,72.800003,69.800003
20160717173000,150.0,154.199997,45.087718,35,79.099998,100,68.099998,72.900002,69.900002
20160717174500,150.0,154.199997,45.087718,35,74.400002,100,68.099998,72.900002,69.900002
20160717180000,150.0,156.600006,45.789475,35,74.400002,100,68.099998,72.800003,69.800003
20160717181500,150.0,156.600006,45.789475,35,73.5,100,68.099998,72.900002,69.900002
20160717183000,150.0,156.600006,45.789475,35,79.099998,100,68.099998,72.800003,69.800003
20160717184500,150.0,154.199997,45.087718,35,77.800003,100,68.0,72.800003,69.800003
20160717190000,150.0,156.600006,45.789475,35,77.800003,100,68.099998,72.800003,69.800003
20160717191500,150.0,156.600006,45.789475,35,75.400002,100,68.099998,72.900002,69.900002
20160717193000,150.0,156.600006,45.789475,35,76.300003,100,68.099998,72.800003,69.800003
20160717194500,150.0,156.600006,45.789475,35,79.199997,100,68.099998,72.900002,69.900002
20160717200000,150.0,154.199997,45.087718,35,76.800003,100,68.099998,72.900002,69.900002
20160717201500,150.0,154.199997,45.087718,35,75.900002,100,68.0,72.900002,69.900002
20160717203000,150.0,154.199997,45.087718,35,75.900002,100,68.0,72.800003,69.800003
20160717204500,150.0,154.199997,45.087718,35,79.099998,100,68.0,72.800003,69.800003
20160717210000,150.0,154.199997,45.087718,35,77.800003,100,68.0,72.800003,69.800003
20160717211500,150.0,154.199997,45.087718,35,76.400002,100,67.900002,72.800003,69.800003
20160717213000,150.0,154.199997,45.087718,35,76.400002,100,67.900002,72.800003,69.800003
20160717214500,150.0,154.199997,45.087718,35,79.599998,100,67.900002,72.800003,69.800003
20160717220000,150.0,154.199997,45.087718,35,78.300003,100,67.900002,72.800003,69.800003
20160717221500,150.0,154.199997,45.087718,35,76.400002,100,67.900002,72.800003,69.800003
20160717223000,150.0,154.199997,45.087718,35,76.400002,100,67.900002,72.800003,69.800003
20160717224500,150.0,156.600006,45.789475,35,79.099998,100,67.699997,72.800003,69.800003
20160717230000,150.0,156.600006,45.789475,35,77.300003,100,67.800003,72.800003,69.800003
20160717231500,150.0,156.600006,45.789475,35,75.400002,100,67.699997,72.800003,69.800003
20160717233000,150.0,156.600006,45.789475,35,76.800003,100,67.800003,72.800003,69.800003
20160717234500,150.0,156.600006,45.789475,35,79.199997,100,67.699997,72.800003,69.800003
20160718000000,150.0,156.600006,45.789475,35,77.300003,100,67.699997,72.800003,69.800003
20160718001500,150.0,156.600006,45.789475,35,75.400002,100,67.699997,72.800003,69.800003
20160718003000,150.0,156.600006,45.789475,35,79.099998,100,67.699997,72.800003,69.800003
20160718004500,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.800003,69.800003
20160718010000,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.800003,69.800003
20160718011500,150.0,156.600006,45.789475,35,78.699997,100,67.599998,72.800003,69.800003
20160718013000,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.800003,69.800003
20160718014500,150.0,156.600006,45.789475,35,75.400002,100,67.5,72.800003,69.800003
20160718020000,150.0,156.600006,45.789475,35,77.199997,100,67.400002,72.800003,69.800003
20160718021500,150.0,156.600006,45.789475,35,78.300003,100,67.5,72.800003,69.800003
20160718023000,150.0,156.600006,45.789475,35,76.300003,100,67.5,72.800003,69.800003
20160718024500,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.800003,69.800003
20160718030000,150.0,154.199997,45.087718,35,79.099998,100,67.400002,72.800003,69.800003
20160718031500,150.0,156.600006,45.789475,35,76.400002,100,67.400002,72.800003,69.800003
20160718033000,150.0,156.600006,45.789475,35,76.400002,100,67.400002,72.800003,69.800003
20160718034500,150.0,156.600006,45.789475,35,77.800003,100,67.400002,72.800003,69.800003
20160718040000,150.0,156.600006,45.789475,35,75.900002,100,67.400002,72.800003,69.800003
20160718041500,150.0,156.600006,45.789475,35,75.900002,100,67.400002,72.800003,69.800003
20160718043000,150.0,156.600006,45.789475,35,78.699997,100,67.400002,72.800003,69.800003
20160718044500,150.0,154.199997,45.087718,35,77.800003,100,67.300003,72.800003,69.800003
20160718050000,150.0,156.600006,45.789475,35,75.400002,100,67.300003,72.800003,69.800003
20160718051500,150.0,156.600006,45.789475,35,78.199997,100,67.300003,72.800003,69.800003
20160718053000,150.0,156.600006,45.789475,35,78.199997,100,67.199997,72.800003,69.800003
20160718054500,150.0,156.600006,45.789475,35,77.300003,100,67.300003,72.800003,69.800003
20160718060000,150.0,156.600006,45.789475,35,79.099998,100,67.300003,72.800003,69.800003
20160718061500,150.0,156.600006,45.789475,35,77.800003,100,67.400002,72.800003,69.800003
20160718063000,150.0,156.600006,45.789475,35,78.699997,100,67.5,72.800003,69.800003
20160718064500,150.0,156.600006,45.789475,35,79.599998,100,67.400002,72.800003,69.800003
20160718070000,150.0,156.600006,45.789475,35,79.599998,100,67.400002,72.800003,69.800003
20160718071500,150.0,156.600006,45.789475,35,77.199997,100,67.400002,72.800003,69.800003
20160718073000,150.0,156.600006,45.789475,35,78.199997,100,67.5,72.800003,69.800003
20160718074500,150.0,156.600006,45.789475,35,78.199997,100,67.599998,72.800003,69.800003
20160718080000,150.0,156.600006,45.789475,35,79.599998,100,67.699997,72.800003,69.800003
20160718081500,150.0,153.0,44.736842,35,76.800003,100,67.599998,72.800003,69.800003
20160718083000,150.0,153.0,44.736842,35,77.800003,100,67.699997,72.800003,69.800003
20160718084500,150.0,151.199997,44.210525,35,79.099998,100,67.599998,72.800003,69.800003
20160718090000,150.0,151.199997,44.210525,35,78.199997,100,67.800003,72.800003,69.800003
20160718091500,150.0,151.199997,44.210525,35,75.900002,100,67.699997,72.800003,69.800003
20160718093000,150.0,147.600006,43.157897,35,77.300003,100,67.599998,72.800003,69.800003
20160718094500,150.0,147.600006,43.157897,35,73.900002,100,67.599998,72.800003,69.800003
20160718100000,150.0,150.600006,44.03509,35,79.099998,100,67.599998,72.800003,69.800003
20160718101500,150.0,147.600006,43.157897,35,77.300003,100,67.599998,72.800003,69.800003
20160718103000,150.0,149.399994,43.684209,35,73.5,100,67.599998,72.800003,69.800003
20160718104500,150.0,149.399994,43.684209,35,70.400002,100,67.5,72.800003,69.800003
20160718110000,150.0,147.600006,43.157897,35,74.400002,100,67.599998,72.800003,69.800003
20160718111500,150.0,150.600006,44.03509,35,71.5,100,68.0,72.800003,69.800003
20160718113000,150.0,150.600006,44.03509,35,74.0,100,67.599998,72.800003,69.800003
20160718114500,150.0,150.600006,44.03509,35,77.300003,100,67.599998,72.800003,69.800003
20160718120000,150.0,150.600006,44.03509,35,73.5,100,67.599998,72.800003,69.800003
20160718121500,150.0,150.600006,44.03509,35,70.599998,100,67.599998,72.800003,69.800003
20160718123000,150.0,150.600006,44.03509,35,68.800003,100,67.699997,72.900002,69.900002
20160718124500,150.0,150.600006,44.03509,35,79.599998,100,67.699997,72.800003,69.800003
20160718130000,150.0,147.600006,43.157897,35,74.900002,100,67.800003,72.800003,69.800003
20160718131500,150.0,147.600006,43.157897,35,77.800003,100,67.900002,72.800003,69.800003
20160718133000,150.0,147.600006,43.157897,35,79.099998,100,67.900002,72.800003,69.800003
20160718134500,150.0,147.600006,43.157897,35,77.800003,100,67.900002,72.800003,69.800003
20160718140000,150.0,147.600006,43.157897,35,79.599998,100,67.900002,72.800003,69.800003
20160718141500,150.0,150.600006,44.03509,35,77.800003,100,68.199997,72.800003,69.800003
20160718143000,150.0,150.600006,44.03509,35,75.900002,100,68.199997,72.800003,69.800003
20160718144500,150.0,150.600006,44.03509,35,78.699997,100,68.0,72.800003,69.800003
20160718150000,150.0,150.600006,44.03509,35,78.699997,100,68.0,72.900002,69.900002
20160718151500,150.0,150.600006,44.03509,35,77.300003,100,67.900002,72.900002,69.900002
20160718153000,150.0,150.600006,44.03509,35,79.0,100,67.900002,72.800003,69.800003
20160718154500,150.0,150.600006,44.03509,35,79.0,100,67.800003,72.800003,69.800003
20160718160000,150.0,150.600006,44.03509,35,76.800003,100,67.699997,72.800003,69.800003
20160718161500,150.0,150.600006,44.03509,35,77.800003,100,67.900002,72.800003,69.800003
20160718163000,150.0,154.199997,45.087718,35,79.199997,100,67.900002,72.800003,69.800003
20160718164500,150.0,154.199997,45.087718,35,77.199997,100,68.099998,72.800003,69.800003
20160718170000,150.0,154.199997,45.087718,35,77.199997,100,68.099998,72.800003,69.800003
20160718171500,150.0,159.0,46.491228,35,78.699997,100,68.099998,72.800003,69.800003
20160718173000,150.0,157.199997,45.964911,35,78.699997,100,68.099998,72.800003,69.800003
20160718174500,150.0,159.600006,46.666668,35,78.699997,100,68.199997,72.900002,69.900002
20160718180000,150.0,157.199997,45.964911,35,76.800003,100,68.199997,72.800003,69.800003
20160718181500,150.0,159.0,46.491228,35,76.800003,100,68.199997,72.900002,69.900002
20160718183000,150.0,159.0,46.491228,35,77.800003,100,68.199997,72.900002,69.900002
20160718184500,150.0,157.199997,45.964911,35,76.800003,100,68.199997,72.900002,69.900002
20160718190000,150.0,159.0,46.491228,35,76.800003,100,68.199997,72.800003,69.800003
20160718191500,150.0,157.199997,45.964911,35,78.699997,100,68.199997,72.900002,69.900002
20160718193000,150.0,159.600006,46.666668,35,76.800003,100,68.199997,72.800003,69.800003
20160718194500,150.0,159.600006,46.666668,35,76.800003,100,68.199997,72.800003,69.800003
20160718200000,150.0,159.600006,46.666668,35,76.800003,100,68.199997,72.800003,69.800003
20160718201500,150.0,159.600006,46.666668,35,76.800003,100,68.099998,72.800003,69.800003
20160718203000,150.0,159.600006,46.666668,35,77.800003,100,68.199997,72.900002,69.900002
20160718204500,150.0,159.600006,46.666668,35,78.699997,100,68.099998,72.800003,69.800003
20160718210000,150.0,157.199997,45.964911,35,78.699997,100,68.199997,72.800003,69.800003
20160718211500,150.0,157.199997,45.964911,35,78.699997,100,68.099998,72.800003,69.800003
20160718213000,150.0,157.199997,45.964911,35,78.699997,100,68.0,72.800003,69.800003
20160718214500,150.0,157.199997,45.964911,35,78.699997,100,67.900002,72.800003,69.800003
20160718220000,150.0,157.199997,45.964911,35,78.699997,100,67.900002,72.800003,69.800003
20160718221500,150.0,159.0,46.491228,35,76.400002,100,67.900002,72.800003,69.800003
20160718223000,150.0,157.199997,45.964911,35,76.400002,100,67.900002,72.800003,69.800003
20160718224500,150.0,159.600006,46.666668,35,77.199997,100,67.900002,72.800003,69.800003
20160718230000,150.0,157.199997,45.964911,35,78.400002,100,67.800003,72.800003,69.800003
20160718231500,150.0,157.199997,45.964911,35,78.400002,100,67.800003,72.800003,69.800003
20160718233000,150.0,157.199997,45.964911,35,78.400002,100,67.800003,72.800003,69.800003
20160718234500,150.0,157.199997,45.964911,35,77.5,100,67.800003,72.800003,69.800003
20160719000000,150.0,157.199997,45.964911,35,77.5,100,67.800003,72.800003,69.800003
20160719001500,150.0,157.199997,45.964911,35,77.5,100,67.800003,72.800003,69.800003
20160719003000,150.0,159.0,46.491228,35,78.699997,100,67.699997,72.800003,69.800003
20160719004500,150.0,157.199997,45.964911,35,77.800003,100,67.699997,72.800003,69.800003
20160719010000,150.0,157.199997,45.964911,35,76.800003,100,67.699997,72.800003,69.800003
20160719011500,150.0,159.0,46.491228,35,76.800003,100,67.599998,72.800003,69.800003
20160719013000,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.800003,69.800003
20160719014500,150.0,156.600006,45.789475,35,77.699997,100,67.599998,72.800003,69.800003
20160719020000,150.0,156.600006,45.789475,35,77.699997,100,67.599998,72.800003,69.800003
20160719021500,150.0,159.0,46.491228,35,77.699997,100,67.599998,72.800003,69.800003
20160719023000,150.0,157.199997,45.964911,35,77.699997,100,67.5,72.800003,69.800003
20160719024500,150.0,157.199997,45.964911,35,78.699997,100,67.5,72.800003,69.800003
20160719030000,150.0,159.0,46.491228,35,77.300003,100,67.5,72.800003,69.800003
20160719031500,150.0,157.199997,45.964911,35,77.300003,100,67.599998,72.800003,69.800003
20160719033000,150.0,157.199997,45.964911,35,78.699997,100,67.599998,72.800003,69.800003
20160719034500,150.0,159.0,46.491228,35,77.800003,100,67.599998,72.800003,69.800003
20160719040000,150.0,157.199997,45.964911,35,77.800003,100,67.5,72.800003,69.800003
20160719041500,150.0,157.199997,45.964911,35,76.800003,100,67.5,72.800003,69.800003
20160719043000,150.0,157.199997,45.964911,35,78.199997,100,67.599998,72.800003,69.800003
20160719044500,150.0,157.199997,45.964911,35,78.199997,100,67.400002,72.800003,69.800003
20160719050000,150.0,157.199997,45.964911,35,77.199997,100,67.400002,72.800003,69.800003
20160719051500,150.0,159.0,46.491228,35,78.300003,100,67.5,72.800003,69.800003
20160719053000,150.0,159.0,46.491228,35,76.800003,100,67.599998,72.800003,69.800003
20160719054500,150.0,159.0,46.491228,35,74.900002,100,67.300003,72.800003,69.800003
20160719060000,150.0,159.0,46.491228,35,77.0,100,67.400002,72.800003,69.800003
20160719061500,150.0,159.0,46.491228,35,77.800003,100,67.599998,72.800003,69.800003
20160719063000,150.0,159.0,46.491228,35,75.900002,100,67.5,72.800003,69.800003
20160719064500,150.0,157.199997,45.964911,35,74.400002,100,67.599998,72.800003,69.800003
20160719070000,150.0,157.199997,45.964911,35,76.599998,100,67.699997,72.800003,69.800003
20160719071500,150.0,157.199997,45.964911,35,78.199997,100,67.699997,72.800003,69.800003
20160719073000,150.0,157.199997,45.964911,35,77.300003,100,67.900002,72.800003,69.800003
20160719074500,150.0,153.0,44.736842,35,76.400002,100,67.900002,72.800003,69.800003
20160719080000,150.0,147.600006,43.157897,35,79.199997,100,68.0,72.800003,69.800003
20160719081500,150.0,149.399994,43.684209,35,79.199997,100,67.800003,72.800003,69.800003
20160719083000,150.0,147.0,42.982456,35,76.800003,100,67.900002,72.800003,69.800003
20160719084500,150.0,150.600006,44.03509,35,75.900002,100,67.900002,72.800003,69.800003
20160719090000,150.0,147.600006,43.157897,35,78.199997,100,67.800003,72.800003,69.800003
20160719091500,150.0,147.600006,43.157897,35,78.199997,100,67.699997,72.800003,69.800003
20160719093000,150.0,149.399994,43.684209,35,74.0,100,67.599998,72.800003,69.800003
20160719094500,150.0,149.399994,43.684209,35,75.400002,100,67.699997,72.800003,69.800003
20160719100000,150.0,149.399994,43.684209,35,75.400002,100,67.800003,72.800003,69.800003
20160719101500,150.0,147.0,42.982456,35,75.400002,100,67.699997,72.800003,69.800003
20160719103000,150.0,149.399994,43.684209,35,75.400002,100,67.800003,72.800003,69.800003
20160719104500,150.0,149.399994,43.684209,35,75.400002,100,67.800003,72.800003,69.800003
20160719110000,150.0,149.399994,43.684209,35,72.5,100,67.900002,72.800003,69.800003
20160719111500,150.0,147.600006,43.157897,35,73.400002,100,67.800003,72.800003,69.800003
20160719113000,150.0,149.399994,43.684209,35,70.599998,100,67.800003,72.800003,69.800003
20160719114500,150.0,149.399994,43.684209,35,73.5,100,67.699997,72.800003,69.800003
20160719120000,150.0,149.399994,43.684209,35,76.800003,100,67.800003,72.800003,69.800003
20160719121500,150.0,149.399994,43.684209,35,75.900002,100,68.0,72.800003,69.800003
20160719123000,150.0,151.199997,44.210525,35,78.199997,100,67.900002,72.800003,69.800003
20160719124500,150.0,147.600006,43.157897,35,76.800003,100,67.800003,72.800003,69.800003
20160719130000,150.0,150.600006,44.03509,35,78.699997,100,67.900002,72.800003,69.800003
20160719131500,150.0,150.600006,44.03509,35,78.699997,100,67.900002,72.800003,69.800003
20160719133000,150.0,150.600006,44.03509,35,76.400002,100,67.900002,72.800003,69.800003
20160719134500,150.0,150.600006,44.03509,35,77.800003,100,67.800003,72.800003,69.800003
20160719140000,150.0,150.600006,44.03509,35,73.5,100,68.0,72.800003,69.800003
20160719141500,150.0,147.600006,43.157897,35,76.800003,100,68.0,72.900002,69.900002
20160719143000,150.0,149.399994,43.684209,35,78.199997,100,68.5,72.800003,69.800003
20160719144500,150.0,149.399994,43.684209,35,76.400002,100,68.5,72.900002,69.900002
20160719150000,150.0,149.399994,43.684209,35,76.400002,100,68.300003,72.800003,69.800003
20160719151500,150.0,149.399994,43.684209,35,78.099998,100,68.300003,72.800003,69.800003
20160719153000,150.0,149.399994,43.684209,35,78.099998,100,68.300003,72.900002,69.900002
20160719154500,150.0,151.199997,44.210525,35,75.900002,100,68.300003,72.800003,69.800003
20160719160000,150.0,151.199997,44.210525,35,75.900002,100,68.300003,72.800003,69.800003
20160719161500,150.0,151.199997,44.210525,35,78.699997,100,68.599998,72.800003,69.800003
20160719163000,150.0,151.199997,44.210525,35,73.5,100,68.599998,72.900002,69.900002
20160719164500,150.0,153.0,44.736842,35,77.699997,100,68.599998,72.900002,69.900002
20160719170000,150.0,153.0,44.736842,35,77.699997,100,68.599998,72.900002,69.900002
20160719171500,150.0,151.199997,44.210525,35,76.400002,100,68.599998,73.0,70.0
20160719173000,150.0,153.0,44.736842,35,75.400002,100,68.699997,73.0,70.0
20160719174500,150.0,153.0,44.736842,35,78.199997,100,68.699997,72.900002,69.900002
20160719180000,150.0,153.0,44.736842,35,77.300003,100,68.699997,72.900002,69.900002
20160719181500,150.0,153.0,44.736842,35,75.900002,100,68.800003,72.900002,69.900002
20160719183000,150.0,153.0,44.736842,35,77.300003,100,68.800003,72.900002,69.900002
20160719184500,150.0,153.0,44.736842,35,77.300003,100,68.699997,72.900002,69.900002
20160719190000,150.0,153.0,44.736842,35,76.300003,100,68.599998,73.0,70.0
20160719191500,150.0,157.199997,45.964911,35,76.300003,100,68.5,73.099998,70.099998
20160719193000,150.0,157.199997,45.964911,35,77.699997,100,68.599998,72.900002,69.900002
20160719194500,150.0,159.600006,46.666668,35,76.400002,100,68.599998,73.0,70.0
20160719200000,150.0,159.600006,46.666668,35,74.900002,100,68.599998,73.0,70.0
20160719201500,150.0,157.199997,45.964911,35,74.900002,100,68.5,72.900002,69.900002
20160719203000,150.0,159.600006,46.666668,35,77.199997,100,68.599998,72.800003,69.800003
20160719204500,150.0,159.600006,46.666668,35,75.400002,100,68.599998,72.800003,69.800003
20160719210000,150.0,159.600006,46.666668,35,74.400002,100,68.5,72.800003,69.800003
20160719211500,150.0,159.600006,46.666668,35,75.400002,100,68.599998,72.800003,69.800003
20160719213000,150.0,159.600006,46.666668,35,77.300003,100,68.400002,72.900002,69.900002
20160719214500,150.0,159.600006,46.666668,35,75.900002,100,68.400002,72.900002,69.900002
20160719220000,150.0,159.600006,46.666668,35,75.900002,100,68.5,72.800003,69.800003
20160719221500,150.0,159.600006,46.666668,35,74.900002,100,68.5,72.800003,69.800003
20160719223000,150.0,157.199997,45.964911,35,75.900002,100,68.5,72.800003,69.800003
20160719224500,150.0,157.199997,45.964911,35,76.900002,100,68.5,72.800003,69.800003
20160719230000,150.0,159.600006,46.666668,35,75.400002,100,68.599998,72.800003,69.800003
20160719231500,150.0,157.199997,45.964911,35,75.400002,100,68.400002,72.800003,69.800003
20160719233000,150.0,159.0,46.491228,35,76.800003,100,68.400002,72.800003,69.800003
20160719234500,150.0,159.0,46.491228,35,75.0,100,68.300003,72.800003,69.800003
20160720000000,150.0,156.600006,45.789475,35,74.0,100,68.300003,72.800003,69.800003
20160720001500,150.0,156.600006,45.789475,35,75.300003,100,68.400002,72.800003,69.800003
20160720003000,150.0,156.600006,45.789475,35,75.300003,100,68.300003,72.800003,69.800003
20160720004500,150.0,156.600006,45.789475,35,76.400002,100,68.199997,72.800003,69.800003
20160720010000,150.0,156.600006,45.789475,35,74.900002,100,68.199997,72.800003,69.800003
20160720011500,150.0,161.399994,47.192981,6,76.300003,100,67.699997,72.900002,69.900002
20160720013000,150.0,147.600006,43.157897,35,78.800003,100,68.099998,72.800003,69.800003
20160720014500,150.0,147.600006,43.157897,35,77.099998,100,67.800003,72.800003,69.800003
20160720020000,150.0,150.600006,44.03509,35,77.099998,100,67.699997,72.900002,69.900002
20160720021500,150.0,154.199997,45.087718,35,78.5,100,67.599998,72.900002,69.900002
20160720023000,150.0,154.199997,45.087718,35,76.800003,100,67.699997,72.800003,69.800003
20160720024500,150.0,157.199997,45.964911,35,75.800003,100,67.699997,72.800003,69.800003
20160720030000,150.0,157.199997,45.964911,35,78.699997,100,67.699997,72.800003,69.800003
20160720031500,150.0,157.199997,45.964911,35,78.699997,100,67.699997,72.800003,69.800003
20160720033000,150.0,157.199997,45.964911,35,75.900002,100,67.699997,72.800003,69.800003
20160720034500,150.0,157.199997,45.964911,35,75.900002,100,67.699997,72.800003,69.800003
20160720040000,150.0,157.199997,45.964911,35,79.099998,100,67.599998,72.800003,69.800003
20160720041500,150.0,157.199997,45.964911,35,77.300003,100,67.599998,72.800003,69.800003
20160720043000,150.0,157.199997,45.964911,35,75.900002,100,67.599998,72.800003,69.800003
20160720044500,150.0,157.199997,45.964911,35,75.900002,100,67.599998,72.800003,69.800003
20160720050000,150.0,157.199997,45.964911,35,78.800003,100,67.5,72.800003,69.800003
20160720051500,150.0,157.199997,45.964911,35,77.300003,100,67.400002,72.800003,69.800003
20160720053000,150.0,157.199997,45.964911,35,75.900002,100,67.400002,72.800003,69.800003
20160720054500,150.0,157.199997,45.964911,35,77.5,100,67.5,72.800003,69.800003
20160720060000,150.0,157.199997,45.964911,35,77.5,100,67.400002,72.800003,69.800003
20160720061500,150.0,155.399994,45.438595,35,79.099998,100,67.5,72.800003,69.800003
20160720063000,150.0,155.399994,45.438595,35,79.099998,100,67.599998,72.800003,69.800003
20160720064500,150.0,157.199997,45.964911,35,77.099998,100,67.599998,72.800003,69.800003
20160720070000,150.0,155.399994,45.438595,35,78.199997,100,67.599998,72.800003,69.800003
20160720071500,150.0,155.399994,45.438595,35,78.199997,100,67.599998,72.800003,69.800003
20160720073000,150.0,155.399994,45.438595,35,78.199997,100,67.599998,72.800003,69.800003
20160720074500,150.0,153.0,44.736842,35,78.199997,100,67.599998,72.800003,69.800003
20160720080000,150.0,151.199997,44.210525,35,79.099998,100,67.599998,72.800003,69.800003
20160720081500,150.0,151.199997,44.210525,35,77.800003,100,67.599998,72.800003,69.800003
20160720083000,150.0,147.600006,43.157897,35,77.800003,100,67.699997,72.800003,69.800003
20160720084500,150.0,147.600006,43.157897,35,79.599998,100,67.5,72.800003,69.800003
20160720090000,150.0,149.399994,43.684209,35,77.800003,100,67.5,72.800003,69.800003
20160720091500,150.0,147.0,42.982456,35,77.800003,100,67.5,72.800003,69.800003
20160720093000,150.0,145.199997,42.456139,35,77.800003,100,67.599998,72.800003,69.800003
20160720094500,150.0,147.0,42.982456,35,76.199997,100,67.699997,72.800003,69.800003
20160720100000,150.0,147.0,42.982456,35,78.199997,100,67.699997,72.800003,69.800003
20160720101500,150.0,147.0,42.982456,35,79.199997,100,67.699997,72.800003,69.800003
20160720103000,150.0,147.0,42.982456,35,76.900002,100,67.699997,72.900002,69.900002
20160720104500,150.0,147.0,42.982456,35,74.0,100,67.800003,72.800003,69.800003
20160720110000,150.0,147.0,42.982456,35,78.699997,100,67.699997,72.800003,69.800003
20160720111500,150.0,145.199997,42.456139,35,73.0,100,67.900002,72.900002,69.900002
20160720113000,150.0,147.0,42.982456,35,78.699997,100,67.800003,72.900002,69.900002
20160720114500,150.0,149.399994,43.684209,35,72.5,100,67.699997,72.800003,69.800003
20160720120000,150.0,147.0,42.982456,35,69.699997,100,67.800003,72.800003,69.800003
20160720121500,150.0,147.0,42.982456,35,77.300003,100,67.900002,72.800003,69.800003
20160720123000,150.0,147.0,42.982456,35,73.0,100,67.800003,72.800003,69.800003
20160720124500,150.0,145.199997,42.456139,35,70.199997,100,67.800003,72.900002,69.900002
20160720130000,150.0,147.600006,43.157897,35,77.699997,100,68.099998,72.900002,69.900002
20160720131500,150.0,147.600006,43.157897,35,76.900002,100,67.900002,72.900002,69.900002
20160720133000,150.0,145.199997,42.456139,35,74.400002,100,67.800003,72.900002,69.900002
20160720134500,150.0,147.600006,43.157897,35,72.0,100,67.900002,72.800003,69.800003
20160720140000,150.0,145.199997,42.456139,35,74.599998,100,67.900002,72.900002,69.900002
20160720141500,150.0,145.199997,42.456139,35,72.900002,100,68.099998,72.900002,69.900002
20160720143000,150.0,147.0,42.982456,35,79.199997,100,68.099998,72.900002,69.900002
20160720144500,150.0,147.0,42.982456,35,77.800003,100,68.199997,72.800003,69.800003
20160720150000,150.0,147.0,42.982456,35,74.400002,100,68.300003,72.800003,69.800003
20160720151500,150.0,149.399994,43.684209,35,78.199997,100,68.300003,72.900002,69.900002
