PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720153000,150.0,147.600006,43.157897,35,73.900002,100,68.199997,73.0,70.0
20160720154500,150.0,149.399994,43.684209,35,79.199997,100,68.300003,72.900002,69.900002
20160720160000,150.0,149.399994,43.684209,35,77.300003,100,68.300003,72.900002,69.900002
20160720161500,150.0,149.399994,43.684209,35,78.300003,100,68.400002,72.900002,69.900002
20160720163000,150.0,149.399994,43.684209,35,79.099998,100,68.599998,72.900002,69.900002
20160720164500,150.0,149.399994,43.684209,35,79.099998,100,68.599998,72.900002,69.900002
20160720170000,150.0,149.399994,43.684209,35,79.099998,100,68.599998,72.900002,69.900002
20160720171500,150.0,149.399994,43.684209,35,79.099998,100,68.599998,72.900002,69.900002
20160720173000,150.0,149.399994,43.684209,35,77.599998,100,68.599998,72.900002,69.900002
20160720174500,150.0,149.399994,43.684209,35,78.699997,100,68.599998,72.900002,69.900002
20160720180000,150.0,153.0,44.736842,35,77.300003,100,68.599998,72.900002,69.900002
20160720181500,150.0,153.0,44.736842,35,78.300003,100,68.599998,72.900002,69.900002
20160720183000,150.0,155.399994,45.438595,35,79.5,100,68.599998,72.900002,69.900002
20160720184500,150.0,155.399994,45.438595,35,76.800003,100,68.5,73.0,70.0
20160720190000,150.0,155.399994,45.438595,35,75.300003,100,68.599998,72.900002,69.900002
20160720191500,150.0,155.399994,45.438595,35,77.300003,100,68.599998,72.800003,69.800003
20160720193000,150.0,155.399994,45.438595,35,76.400002,100,68.599998,72.800003,69.800003
20160720194500,150.0,155.399994,45.438595,35,73.0,100,68.5,72.800003,69.800003
20160720200000,150.0,157.199997,45.964911,35,76.800003,100,68.5,72.900002,69.900002
20160720201500,150.0,159.0,46.491228,35,77.699997,100,68.599998,72.800003,69.800003
20160720203000,150.0,159.0,46.491228,35,76.800003,100,68.400002,72.900002,69.900002
20160720204500,150.0,159.0,46.491228,35,78.199997,100,68.599998,72.900002,69.900002
20160720210000,150.0,159.0,46.491228,35,76.800003,100,68.5,72.800003,69.800003
20160720211500,150.0,157.199997,45.964911,35,78.300003,100,68.5,72.800003,69.800003
20160720213000,150.0,159.0,46.491228,35,78.300003,100,68.400002,72.900002,69.900002
20160720214500,150.0,157.199997,45.964911,35,78.300003,100,68.5,72.800003,69.800003
20160720220000,150.0,157.199997,45.964911,35,78.300003,100,68.400002,72.800003,69.800003
20160720221500,150.0,157.199997,45.964911,35,77.099998,100,68.400002,72.800003,69.800003
20160720223000,150.0,157.199997,45.964911,35,78.699997,100,68.400002,72.800003,69.800003
20160720224500,150.0,159.0,46.491228,35,78.699997,100,68.5,72.800003,69.800003
20160720230000,150.0,157.199997,45.964911,35,78.699997,100,68.400002,72.800003,69.800003
20160720231500,150.0,157.199997,45.964911,35,78.699997,100,68.400002,72.800003,69.800003
20160720233000,150.0,157.199997,45.964911,35,77.300003,100,68.400002,72.800003,69.800003
20160720234500,150.0,159.0,46.491228,35,78.300003,100,68.300003,72.800003,69.800003
20160721000000,150.0,156.600006,45.789475,35,79.099998,100,68.300003,72.800003,69.800003
20160721001500,150.0,156.600006,45.789475,35,79.099998,100,68.300003,72.800003,69.800003
20160721003000,150.0,156.600006,45.789475,35,79.099998,100,68.199997,72.800003,69.800003
20160721004500,150.0,156.600006,45.789475,35,79.099998,100,68.199997,72.800003,69.800003
20160721010000,150.0,156.600006,45.789475,35,79.099998,100,68.199997,72.800003,69.800003
20160721011500,150.0,156.600006,45.789475,35,79.099998,100,68.199997,72.800003,69.800003
20160721013000,150.0,156.600006,45.789475,35,79.099998,100,68.199997,72.800003,69.800003
20160721014500,150.0,156.600006,45.789475,35,77.300003,100,68.099998,72.800003,69.800003
20160721020000,150.0,156.600006,45.789475,35,77.300003,100,68.0,72.800003,69.800003
20160721021500,150.0,154.199997,45.087718,35,77.300003,100,67.900002,72.800003,69.800003
20160721023000,150.0,154.199997,45.087718,35,78.300003,100,67.900002,72.800003,69.800003
20160721024500,150.0,154.199997,45.087718,35,78.300003,100,67.800003,72.800003,69.800003
20160721030000,150.0,154.199997,45.087718,35,78.300003,100,67.800003,72.800003,69.800003
20160721031500,150.0,154.199997,45.087718,35,77.400002,100,67.800003,72.800003,69.800003
20160721033000,150.0,154.199997,45.087718,35,77.400002,100,67.800003,72.800003,69.800003
20160721034500,150.0,154.199997,45.087718,35,77.400002,100,67.699997,72.800003,69.800003
20160721040000,150.0,154.199997,45.087718,35,77.400002,100,67.699997,72.800003,69.800003
20160721041500,150.0,154.199997,45.087718,35,77.400002,100,67.800003,72.800003,69.800003
20160721043000,150.0,157.199997,45.964911,35,77.400002,100,67.699997,72.800003,69.800003
20160721044500,150.0,155.399994,45.438595,35,77.400002,100,67.699997,72.800003,69.800003
20160721050000,150.0,155.399994,45.438595,35,77.400002,100,67.599998,72.800003,69.800003
20160721051500,150.0,155.399994,45.438595,35,77.400002,100,67.699997,72.800003,69.800003
20160721053000,150.0,155.399994,45.438595,35,78.699997,100,67.699997,72.800003,69.800003
20160721054500,150.0,155.399994,45.438595,35,76.300003,100,67.5,72.800003,69.800003
20160721060000,150.0,155.399994,45.438595,35,76.300003,100,67.699997,72.800003,69.800003
20160721061500,150.0,153.0,44.736842,35,77.800003,100,67.800003,72.800003,69.800003
20160721063000,150.0,155.399994,45.438595,35,77.800003,100,67.699997,72.800003,69.800003
20160721064500,150.0,155.399994,45.438595,35,75.900002,100,67.699997,72.800003,69.800003
20160721070000,150.0,155.399994,45.438595,35,75.900002,100,67.800003,72.800003,69.800003
20160721071500,150.0,155.399994,45.438595,35,77.699997,100,67.699997,72.800003,69.800003
20160721073000,150.0,155.399994,45.438595,35,76.800003,100,67.699997,72.800003,69.800003
20160721074500,150.0,153.0,44.736842,35,75.900002,100,67.900002,72.800003,69.800003
20160721080000,150.0,150.600006,44.03509,35,79.599998,100,67.900002,72.800003,69.800003
20160721081500,150.0,147.600006,43.157897,35,79.599998,100,68.099998,72.800003,69.800003
20160721083000,150.0,147.600006,43.157897,35,76.800003,100,67.900002,72.800003,69.800003
20160721084500,150.0,145.199997,42.456139,35,78.300003,100,67.800003,72.800003,69.800003
20160721090000,150.0,147.600006,43.157897,35,79.099998,100,67.900002,72.800003,69.800003
20160721091500,150.0,147.600006,43.157897,35,78.0,100,67.900002,72.800003,69.800003
20160721093000,150.0,147.600006,43.157897,35,78.0,100,67.800003,72.800003,69.800003
20160721094500,150.0,149.399994,43.684209,35,78.900002,100,67.800003,72.800003,69.800003
20160721100000,150.0,147.0,42.982456,35,77.300003,100,67.800003,72.800003,69.800003
20160721101500,150.0,147.0,42.982456,35,79.199997,100,68.0,72.800003,69.800003
20160721103000,150.0,147.0,42.982456,35,75.400002,100,67.900002,72.800003,69.800003
20160721104500,150.0,145.199997,42.456139,35,73.0,100,67.900002,72.800003,69.800003
20160721110000,150.0,147.600006,43.157897,35,77.800003,100,67.800003,72.800003,69.800003
20160721111500,150.0,147.600006,43.157897,35,72.5,100,67.900002,72.800003,69.800003
20160721113000,150.0,147.600006,43.157897,35,72.5,100,68.099998,72.900002,69.900002
20160721114500,150.0,147.600006,43.157897,35,72.5,100,67.900002,72.800003,69.800003
20160721120000,150.0,147.600006,43.157897,35,70.099998,100,67.800003,72.800003,69.800003
20160721121500,150.0,147.600006,43.157897,35,78.300003,100,68.0,72.800003,69.800003
20160721123000,150.0,147.600006,43.157897,35,73.0,100,67.900002,72.900002,69.900002
20160721124500,150.0,147.600006,43.157897,35,70.599998,100,67.900002,72.900002,69.900002
20160721130000,150.0,147.600006,43.157897,35,68.199997,100,67.900002,72.900002,69.900002
20160721131500,150.0,147.600006,43.157897,35,74.400002,100,67.900002,72.900002,69.900002
20160721133000,150.0,147.600006,43.157897,35,71.599998,100,67.900002,72.800003,69.800003
20160721134500,150.0,147.600006,43.157897,35,69.199997,100,67.900002,72.800003,69.800003
20160721140000,150.0,147.600006,43.157897,35,67.300003,100,67.900002,72.900002,69.900002
20160721141500,150.0,147.600006,43.157897,35,77.199997,100,67.900002,72.900002,69.900002
20160721143000,150.0,145.199997,42.456139,35,73.0,100,68.099998,72.900002,69.900002
20160721144500,150.0,147.600006,43.157897,35,70.5,100,68.0,72.800003,69.800003
20160721150000,150.0,147.600006,43.157897,35,68.199997,100,68.199997,72.900002,69.900002
20160721151500,150.0,147.600006,43.157897,35,67.300003,100,68.0,72.900002,69.900002
20160721153000,150.0,147.600006,43.157897,35,73.5,100,68.099998,72.900002,69.900002
20160721154500,150.0,147.600006,43.157897,35,71.099998,100,68.199997,72.900002,69.900002
20160721160000,150.0,147.600006,43.157897,35,75.800003,100,68.099998,73.0,70.0
20160721161500,150.0,147.600006,43.157897,35,77.800003,100,68.199997,73.0,70.0
20160721163000,150.0,150.600006,44.03509,35,73.0,100,68.400002,72.800003,69.800003
20160721164500,150.0,153.0,44.736842,35,75.900002,100,68.5,73.0,70.0
20160721170000,150.0,156.600006,45.789475,35,77.199997,100,68.400002,72.900002,69.900002
20160721171500,150.0,156.600006,45.789475,35,77.199997,100,68.300003,72.900002,69.900002
20160721173000,150.0,159.0,46.491228,35,75.900002,100,68.300003,72.900002,69.900002
20160721174500,150.0,159.0,46.491228,34,77.099998,100,68.400002,73.0,70.0
20160721180000,150.0,159.0,46.491228,34,77.099998,100,68.400002,72.800003,69.800003
20160721181500,150.0,159.0,46.491228,34,75.900002,100,68.400002,72.800003,69.800003
20160721183000,150.0,159.0,46.491228,34,77.300003,100,68.400002,72.900002,69.900002
20160721184500,150.0,159.0,46.491228,34,77.300003,100,68.5,72.800003,69.800003
20160721190000,150.0,159.0,46.491228,34,76.400002,100,68.400002,72.800003,69.800003
20160721191500,150.0,159.0,46.491228,34,77.300003,100,68.400002,72.800003,69.800003
20160721193000,150.0,159.0,46.491228,34,77.300003,100,68.400002,72.900002,69.900002
20160721194500,150.0,159.0,46.491228,34,77.300003,100,68.5,72.900002,69.900002
20160721200000,150.0,159.0,46.491228,34,77.300003,100,68.300003,72.900002,69.900002
20160721201500,150.0,159.0,46.491228,34,75.900002,100,68.400002,72.900002,69.900002
20160721203000,150.0,159.0,46.491228,34,75.900002,100,68.300003,72.900002,69.900002
20160721204500,150.0,157.199997,45.964911,34,75.900002,100,68.300003,72.900002,69.900002
20160721210000,150.0,159.0,46.491228,34,76.900002,100,68.300003,72.900002,69.900002
20160721211500,150.0,156.600006,45.789475,34,77.699997,100,68.300003,72.800003,69.800003
20160721213000,150.0,156.600006,45.789475,34,76.400002,100,68.300003,72.900002,69.900002
20160721214500,150.0,159.0,46.491228,34,76.400002,100,68.199997,72.900002,69.900002
20160721220000,150.0,157.199997,45.964911,34,76.400002,100,68.199997,72.900002,69.900002
20160721221500,150.0,157.199997,45.964911,34,76.400002,100,68.300003,72.900002,69.900002
20160721223000,150.0,157.199997,45.964911,34,77.699997,100,68.199997,72.800003,69.800003
20160721224500,150.0,157.199997,45.964911,34,77.699997,100,68.199997,72.900002,69.900002
20160721230000,150.0,157.199997,45.964911,34,77.699997,100,68.099998,72.900002,69.900002
20160721231500,150.0,155.399994,45.438595,34,76.800003,100,68.099998,72.900002,69.900002
20160721233000,150.0,155.399994,45.438595,34,76.800003,100,68.199997,72.800003,69.800003
20160721234500,150.0,155.399994,45.438595,34,76.800003,100,68.099998,72.900002,69.900002
20160722000000,150.0,155.399994,45.438595,34,76.800003,100,67.900002,72.900002,69.900002
20160722001500,150.0,155.399994,45.438595,34,76.800003,100,68.0,72.800003,69.800003
20160722003000,150.0,155.399994,45.438595,34,76.800003,100,67.900002,72.800003,69.800003
20160722004500,150.0,157.199997,45.964911,34,75.900002,100,67.800003,72.900002,69.900002
20160722010000,150.0,155.399994,45.438595,34,75.900002,100,67.900002,72.900002,69.900002
20160722011500,150.0,155.399994,45.438595,34,75.900002,100,67.900002,72.900002,69.900002
20160722013000,150.0,155.399994,45.438595,34,77.199997,100,67.800003,72.900002,69.900002
20160722014500,150.0,155.399994,45.438595,34,77.199997,100,67.800003,72.900002,69.900002
20160722020000,150.0,155.399994,45.438595,34,76.400002,100,67.800003,72.800003,69.800003
20160722021500,150.0,155.399994,45.438595,34,76.400002,100,67.699997,72.800003,69.800003
20160722023000,150.0,155.399994,45.438595,34,76.400002,100,67.699997,72.800003,69.800003
20160722024500,150.0,155.399994,45.438595,34,77.199997,100,67.599998,72.800003,69.800003
20160722030000,150.0,155.399994,45.438595,34,77.199997,100,67.599998,72.800003,69.800003
20160722031500,150.0,155.399994,45.438595,34,76.400002,100,67.599998,72.800003,69.800003
20160722033000,150.0,155.399994,45.438595,34,76.400002,100,67.599998,72.800003,69.800003
20160722034500,150.0,155.399994,45.438595,34,77.699997,100,67.599998,72.800003,69.800003
20160722040000,150.0,155.399994,45.438595,34,77.699997,100,67.599998,72.800003,69.800003
20160722041500,150.0,155.399994,45.438595,34,77.699997,100,67.5,72.800003,69.800003
20160722043000,150.0,155.399994,45.438595,34,77.699997,100,67.5,72.800003,69.800003
20160722044500,150.0,155.399994,45.438595,34,76.800003,100,67.400002,72.800003,69.800003
20160722050000,150.0,155.399994,45.438595,34,76.800003,100,67.400002,72.900002,69.900002
20160722051500,150.0,157.199997,45.964911,34,76.800003,100,67.400002,72.800003,69.800003
20160722053000,150.0,157.199997,45.964911,34,76.800003,100,67.400002,72.800003,69.800003
20160722054500,150.0,154.199997,45.087718,34,76.800003,100,67.400002,72.800003,69.800003
20160722060000,150.0,154.199997,45.087718,34,76.800003,100,67.5,72.800003,69.800003
20160722061500,150.0,156.600006,45.789475,34,77.699997,100,67.5,72.800003,69.800003
20160722063000,150.0,150.600006,44.03509,34,77.699997,100,67.599998,72.800003,69.800003
20160722064500,150.0,154.199997,45.087718,34,76.800003,100,67.5,72.800003,69.800003
20160722070000,150.0,154.199997,45.087718,34,76.800003,100,67.599998,72.800003,69.800003
20160722071500,150.0,154.199997,45.087718,34,75.900002,100,67.400002,72.800003,69.800003
20160722073000,150.0,154.199997,45.087718,34,76.800003,100,67.599998,72.800003,69.800003
20160722074500,150.0,154.199997,45.087718,34,77.699997,100,67.699997,72.800003,69.800003
20160722080000,150.0,154.199997,45.087718,34,77.699997,100,67.599998,72.800003,69.800003
20160722081500,150.0,154.199997,45.087718,34,77.699997,100,67.599998,72.800003,69.800003
20160722083000,150.0,154.199997,45.087718,34,77.699997,100,67.699997,72.800003,69.800003
20160722084500,150.0,154.199997,45.087718,34,76.800003,100,67.699997,72.800003,69.800003
20160722090000,150.0,151.199997,44.210525,34,76.800003,100,67.599998,72.800003,69.800003
20160722091500,150.0,149.399994,43.684209,34,75.400002,100,67.800003,72.800003,69.800003
20160722093000,150.0,149.399994,43.684209,34,78.199997,100,67.800003,72.800003,69.800003
20160722094500,150.0,147.0,42.982456,34,77.199997,100,67.699997,72.800003,69.800003
20160722100000,150.0,145.199997,42.456139,34,77.199997,100,67.699997,72.800003,69.800003
20160722101500,150.0,145.199997,42.456139,34,78.199997,100,67.699997,72.800003,69.800003
20160722103000,150.0,145.199997,42.456139,34,74.900002,100,67.699997,72.800003,69.800003
20160722104500,150.0,145.199997,42.456139,34,77.199997,100,67.800003,72.800003,69.800003
20160722110000,150.0,145.199997,42.456139,34,73.0,100,67.800003,72.800003,69.800003
20160722111500,150.0,145.199997,42.456139,34,76.199997,100,67.800003,72.800003,69.800003
20160722113000,150.0,145.199997,42.456139,34,72.0,100,67.800003,72.800003,69.800003
20160722114500,150.0,145.199997,42.456139,34,77.199997,100,67.800003,72.800003,69.800003
20160722120000,150.0,145.199997,42.456139,34,72.0,100,67.900002,72.800003,69.800003
20160722121500,150.0,145.199997,42.456139,34,76.800003,100,67.699997,72.900002,69.900002
20160722123000,150.0,145.199997,42.456139,34,76.800003,100,67.699997,72.800003,69.800003
20160722124500,150.0,143.399994,41.929823,34,76.800003,100,67.699997,72.800003,69.800003
20160722130000,150.0,143.399994,41.929823,34,76.800003,100,67.900002,72.800003,69.800003
20160722131500,150.0,145.199997,42.456139,34,77.699997,100,67.800003,72.800003,69.800003
20160722133000,150.0,145.199997,42.456139,34,75.900002,100,67.900002,72.800003,69.800003
20160722134500,150.0,145.199997,42.456139,34,74.900002,100,67.800003,72.800003,69.800003
20160722140000,150.0,145.199997,42.456139,34,71.599998,100,67.699997,72.800003,69.800003
20160722141500,150.0,147.0,42.982456,34,73.5,100,67.800003,72.900002,69.900002
20160722143000,150.0,145.199997,42.456139,34,73.5,100,67.699997,72.900002,69.900002
20160722144500,150.0,145.199997,42.456139,34,77.199997,100,67.800003,72.800003,69.800003
20160722150000,150.0,145.199997,42.456139,34,77.199997,100,67.900002,72.800003,69.800003
20160722151500,150.0,145.199997,42.456139,34,76.400002,100,67.900002,72.800003,69.800003
20160722153000,150.0,145.199997,42.456139,34,72.699997,100,67.699997,72.800003,69.800003
20160722154500,150.0,145.199997,42.456139,34,77.300003,100,67.800003,72.800003,69.800003
20160722160000,150.0,145.199997,42.456139,34,72.400002,100,67.699997,72.800003,69.800003
20160722161500,150.0,145.199997,42.456139,34,75.900002,100,67.699997,72.800003,69.800003
20160722163000,150.0,147.0,42.982456,34,77.699997,100,67.699997,72.800003,69.800003
20160722164500,150.0,151.199997,44.210525,34,76.800003,100,67.800003,72.800003,69.800003
20160722170000,150.0,153.0,44.736842,34,76.800003,100,67.900002,72.800003,69.800003
20160722171500,150.0,153.0,44.736842,34,76.800003,100,67.900002,72.800003,69.800003
20160722173000,150.0,155.399994,45.438595,34,75.400002,100,67.900002,72.800003,69.800003
20160722174500,150.0,155.399994,45.438595,34,76.400002,100,67.900002,72.800003,69.800003
20160722180000,150.0,155.399994,45.438595,34,75.400002,100,67.900002,72.800003,69.800003
20160722181500,150.0,155.399994,45.438595,34,76.400002,100,67.900002,72.800003,69.800003
20160722183000,150.0,155.399994,45.438595,34,74.900002,100,67.900002,72.800003,69.800003
20160722184500,150.0,155.399994,45.438595,34,76.400002,100,67.900002,72.800003,69.800003
20160722190000,150.0,155.399994,45.438595,34,74.400002,100,67.900002,72.800003,69.800003
20160722191500,150.0,155.399994,45.438595,34,76.900002,100,67.900002,72.800003,69.800003
20160722193000,150.0,155.399994,45.438595,34,76.099998,100,68.0,72.800003,69.800003
20160722194500,150.0,155.399994,45.438595,34,76.900002,100,67.900002,72.800003,69.800003
20160722200000,150.0,155.399994,45.438595,34,75.400002,100,67.900002,72.800003,69.800003
20160722201500,150.0,155.399994,45.438595,34,75.400002,100,67.900002,72.900002,69.900002
20160722203000,150.0,155.399994,45.438595,34,75.400002,100,67.900002,72.800003,69.800003
20160722204500,150.0,155.399994,45.438595,34,76.400002,100,67.900002,72.800003,69.800003
20160722210000,150.0,155.399994,45.438595,34,77.699997,100,67.900002,72.800003,69.800003
20160722211500,150.0,155.399994,45.438595,34,76.400002,100,67.800003,72.800003,69.800003
20160722213000,150.0,155.399994,45.438595,34,75.400002,100,67.800003,72.900002,69.900002
20160722214500,150.0,155.399994,45.438595,34,76.400002,100,67.800003,72.800003,69.800003
20160722220000,150.0,155.399994,45.438595,34,75.300003,100,67.800003,72.800003,69.800003
20160722221500,150.0,155.399994,45.438595,34,76.400002,100,67.800003,72.800003,69.800003
20160722223000,150.0,155.399994,45.438595,34,77.199997,100,67.699997,72.800003,69.800003
20160722224500,150.0,155.399994,45.438595,34,75.800003,100,67.800003,72.800003,69.800003
20160722230000,150.0,155.399994,45.438595,34,75.800003,100,67.800003,72.800003,69.800003
20160722231500,150.0,155.399994,45.438595,34,76.800003,100,67.699997,72.800003,69.800003
20160722233000,150.0,155.399994,45.438595,34,76.800003,100,67.699997,72.800003,69.800003
20160722234500,150.0,155.399994,45.438595,34,76.800003,100,67.599998,72.800003,69.800003
20160723000000,150.0,155.399994,45.438595,34,75.5,100,67.699997,72.800003,69.800003
20160723001500,150.0,155.399994,45.438595,34,75.5,100,67.599998,72.800003,69.800003
20160723003000,150.0,155.399994,45.438595,34,76.699997,100,67.699997,72.800003,69.800003
20160723004500,150.0,155.399994,45.438595,34,76.699997,100,67.5,72.800003,69.800003
20160723010000,150.0,155.399994,45.438595,34,76.699997,100,67.599998,72.800003,69.800003
20160723011500,150.0,155.399994,45.438595,5,76.699997,100,67.300003,72.800003,69.800003
20160723013000,150.0,145.199997,42.456139,35,77.699997,100,67.5,72.800003,69.800003
20160723014500,150.0,149.399994,43.684209,35,77.699997,100,67.300003,72.800003,69.800003
20160723020000,150.0,154.199997,45.087718,35,77.699997,100,67.300003,72.800003,69.800003
20160723021500,150.0,154.199997,45.087718,35,79.099998,100,67.300003,72.800003,69.800003
20160723023000,150.0,154.199997,45.087718,35,76.800003,100,67.300003,72.800003,69.800003
20160723024500,150.0,154.199997,45.087718,35,77.800003,100,67.400002,72.800003,69.800003
20160723030000,150.0,156.600006,45.789475,35,78.699997,100,67.300003,72.800003,69.800003
20160723031500,150.0,156.600006,45.789475,35,78.699997,100,67.300003,72.800003,69.800003
20160723033000,150.0,156.600006,45.789475,35,78.699997,100,67.199997,72.800003,69.800003
20160723034500,150.0,154.199997,45.087718,35,77.699997,100,67.300003,72.800003,69.800003
20160723040000,150.0,154.199997,45.087718,35,76.800003,100,67.300003,72.800003,69.800003
20160723041500,150.0,154.199997,45.087718,35,76.800003,100,67.300003,72.800003,69.800003
20160723043000,150.0,156.600006,45.789475,35,76.800003,100,67.300003,72.800003,69.800003
20160723044500,150.0,156.600006,45.789475,35,77.800003,100,67.300003,72.800003,69.800003
20160723050000,150.0,156.600006,45.789475,35,77.800003,100,67.300003,72.800003,69.800003
20160723051500,150.0,156.600006,45.789475,35,77.800003,100,67.199997,72.800003,69.800003
20160723053000,150.0,156.600006,45.789475,35,79.099998,100,67.300003,72.800003,69.800003
20160723054500,150.0,156.600006,45.789475,35,78.199997,100,67.300003,72.800003,69.800003
20160723060000,150.0,154.199997,45.087718,35,76.800003,100,67.199997,72.800003,69.800003
20160723061500,150.0,154.199997,45.087718,35,76.800003,100,67.199997,72.800003,69.800003
20160723063000,150.0,154.199997,45.087718,35,77.800003,100,67.300003,72.800003,69.800003
20160723064500,150.0,154.199997,45.087718,35,78.699997,100,67.199997,72.800003,69.800003
20160723070000,150.0,156.600006,45.789475,35,78.699997,100,67.199997,72.800003,69.800003
20160723071500,150.0,156.600006,45.789475,35,78.699997,100,67.400002,72.800003,69.800003
20160723073000,150.0,156.600006,45.789475,35,77.699997,100,67.300003,72.800003,69.800003
20160723074500,150.0,156.600006,45.789475,35,76.400002,100,67.199997,72.800003,69.800003
20160723080000,150.0,156.600006,45.789475,35,78.199997,100,67.199997,72.800003,69.800003
20160723081500,150.0,156.600006,45.789475,35,76.400002,100,67.199997,72.800003,69.800003
20160723083000,150.0,156.600006,45.789475,35,75.400002,100,67.199997,72.800003,69.800003
20160723084500,150.0,156.600006,45.789475,35,78.199997,100,67.199997,72.800003,69.800003
20160723090000,150.0,156.600006,45.789475,35,75.400002,100,67.300003,72.800003,69.800003
20160723091500,150.0,156.600006,45.789475,35,75.400002,100,67.199997,72.800003,69.800003
20160723093000,150.0,156.600006,45.789475,35,75.400002,100,67.300003,72.800003,69.800003
20160723094500,150.0,156.600006,45.789475,35,77.199997,100,67.400002,72.800003,69.800003
20160723100000,150.0,156.600006,45.789475,35,77.199997,100,67.400002,72.800003,69.800003
20160723101500,150.0,156.600006,45.789475,35,77.199997,100,67.400002,72.800003,69.800003
20160723103000,150.0,156.600006,45.789475,35,75.400002,100,67.5,72.800003,69.800003
20160723104500,150.0,156.600006,45.789475,35,72.900002,100,67.400002,72.800003,69.800003
20160723110000,150.0,156.600006,45.789475,35,78.300003,100,67.5,72.800003,69.800003
20160723111500,150.0,154.199997,45.087718,35,78.300003,100,67.5,72.800003,69.800003
20160723113000,150.0,154.199997,45.087718,35,75.099998,100,67.599998,72.800003,69.800003
20160723114500,150.0,154.199997,45.087718,35,78.300003,100,67.5,72.800003,69.800003
20160723120000,150.0,156.600006,45.789475,35,78.300003,100,67.599998,72.800003,69.800003
20160723121500,150.0,156.600006,45.789475,35,78.300003,100,67.599998,72.800003,69.800003
20160723123000,150.0,156.600006,45.789475,35,78.300003,100,67.599998,72.800003,69.800003
20160723124500,150.0,156.600006,45.789475,35,78.300003,100,67.699997,72.800003,69.800003
20160723130000,150.0,156.600006,45.789475,35,77.199997,100,67.699997,72.800003,69.800003
20160723131500,150.0,156.600006,45.789475,35,77.199997,100,67.699997,72.800003,69.800003
20160723133000,150.0,154.199997,45.087718,35,77.199997,100,67.699997,72.800003,69.800003
20160723134500,150.0,154.199997,45.087718,35,77.199997,100,67.699997,72.800003,69.800003
20160723140000,150.0,154.199997,45.087718,35,78.699997,100,68.0,72.800003,69.800003
20160723141500,150.0,154.199997,45.087718,35,78.699997,100,67.900002,72.800003,69.800003
20160723143000,150.0,154.199997,45.087718,35,76.400002,100,68.0,72.800003,69.800003
20160723144500,150.0,156.600006,45.789475,35,76.400002,100,68.099998,72.800003,69.800003
20160723150000,150.0,156.600006,45.789475,35,76.400002,100,67.900002,72.800003,69.800003
20160723151500,150.0,156.600006,45.789475,35,76.400002,100,68.0,72.800003,69.800003
20160723153000,150.0,156.600006,45.789475,35,74.400002,100,67.900002,72.800003,69.800003
20160723154500,150.0,156.600006,45.789475,35,74.400002,100,68.0,72.800003,69.800003
20160723160000,150.0,156.600006,45.789475,35,77.300003,100,68.099998,72.800003,69.800003
20160723161500,150.0,156.600006,45.789475,35,72.400002,100,68.099998,72.800003,69.800003
20160723163000,150.0,156.600006,45.789475,35,72.400002,100,68.099998,72.800003,69.800003
20160723164500,150.0,154.199997,45.087718,35,69.699997,100,68.0,72.800003,69.800003
20160723170000,150.0,154.199997,45.087718,35,71.800003,100,68.199997,72.800003,69.800003
20160723171500,150.0,154.199997,45.087718,35,71.800003,100,68.199997,72.800003,69.800003
20160723173000,150.0,154.199997,45.087718,35,69.199997,100,68.099998,72.800003,69.800003
20160723174500,150.0,154.199997,45.087718,35,76.800003,100,68.199997,72.800003,69.800003
20160723180000,150.0,156.600006,45.789475,35,72.0,100,68.099998,72.800003,69.800003
20160723181500,150.0,156.600006,45.789475,35,77.800003,100,68.099998,72.800003,69.800003
20160723183000,150.0,156.600006,45.789475,35,77.800003,100,68.199997,72.800003,69.800003
20160723184500,150.0,156.600006,45.789475,35,77.800003,100,68.099998,72.800003,69.800003
20160723190000,150.0,156.600006,45.789475,35,76.400002,100,68.099998,72.800003,69.800003
20160723191500,150.0,156.600006,45.789475,35,77.300003,100,68.099998,72.800003,69.800003
20160723193000,150.0,156.600006,45.789475,35,77.300003,100,68.199997,72.800003,69.800003
20160723194500,150.0,156.600006,45.789475,35,78.699997,100,68.199997,72.800003,69.800003
20160723200000,150.0,156.600006,45.789475,35,77.800003,100,68.099998,72.800003,69.800003
20160723201500,150.0,156.600006,45.789475,35,76.800003,100,68.199997,72.800003,69.800003
20160723203000,150.0,156.600006,45.789475,35,76.800003,100,68.099998,72.800003,69.800003
20160723204500,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.800003,69.800003
20160723210000,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.800003,69.800003
20160723211500,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.800003,69.800003
20160723213000,150.0,156.600006,45.789475,35,78.300003,100,68.099998,72.800003,69.800003
20160723214500,150.0,156.600006,45.789475,35,77.300003,100,68.0,72.800003,69.800003
20160723220000,150.0,156.600006,45.789475,35,77.300003,100,67.900002,72.800003,69.800003
20160723221500,150.0,156.600006,45.789475,35,77.300003,100,67.900002,72.800003,69.800003
20160723223000,150.0,156.600006,45.789475,35,77.300003,100,68.0,72.800003,69.800003
20160723224500,150.0,156.600006,45.789475,35,77.300003,100,67.900002,72.800003,69.800003
20160723230000,150.0,156.600006,45.789475,35,77.300003,100,67.900002,72.800003,69.800003
20160723231500,150.0,156.600006,45.789475,35,77.300003,100,67.900002,72.800003,69.800003
20160723233000,150.0,156.600006,45.789475,35,77.300003,100,67.800003,72.800003,69.800003
20160723234500,150.0,156.600006,45.789475,35,77.300003,100,67.800003,72.800003,69.800003
20160724000000,150.0,156.600006,45.789475,35,78.699997,100,67.800003,72.800003,69.800003
20160724001500,150.0,156.600006,45.789475,35,78.699997,100,67.800003,72.800003,69.800003
20160724003000,150.0,156.600006,45.789475,35,78.699997,100,67.699997,72.800003,69.800003
20160724004500,150.0,156.600006,45.789475,35,78.699997,100,67.699997,72.800003,69.800003
20160724010000,150.0,156.600006,45.789475,35,78.699997,100,67.699997,72.800003,69.800003
20160724011500,150.0,156.600006,45.789475,35,77.800003,100,67.599998,72.800003,69.800003
20160724013000,150.0,153.0,44.736842,35,77.800003,100,67.599998,72.800003,69.800003
20160724014500,150.0,155.399994,45.438595,35,76.900002,100,67.599998,72.800003,69.800003
20160724020000,150.0,155.399994,45.438595,35,76.900002,100,67.599998,72.800003,69.800003
20160724021500,150.0,155.399994,45.438595,35,77.699997,100,67.599998,72.800003,69.800003
20160724023000,150.0,155.399994,45.438595,35,78.699997,100,67.599998,72.800003,69.800003
20160724024500,150.0,155.399994,45.438595,35,78.699997,100,67.599998,72.800003,69.800003
20160724030000,150.0,155.399994,45.438595,35,78.699997,100,67.5,72.800003,69.800003
20160724031500,150.0,155.399994,45.438595,35,78.699997,100,67.599998,72.800003,69.800003
20160724033000,150.0,155.399994,45.438595,35,77.800003,100,67.5,72.800003,69.800003
20160724034500,150.0,155.399994,45.438595,35,77.800003,100,67.5,72.800003,69.800003
20160724040000,150.0,155.399994,45.438595,35,76.800003,100,67.400002,72.800003,69.800003
20160724041500,150.0,155.399994,45.438595,35,78.099998,100,67.5,72.800003,69.800003
20160724043000,150.0,155.399994,45.438595,35,78.099998,100,67.5,72.800003,69.800003
20160724044500,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160724050000,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160724051500,150.0,155.399994,45.438595,35,78.699997,100,67.400002,72.800003,69.800003
20160724053000,150.0,155.399994,45.438595,35,77.800003,100,67.400002,72.800003,69.800003
20160724054500,150.0,155.399994,45.438595,35,76.800003,100,67.400002,72.800003,69.800003
20160724060000,150.0,155.399994,45.438595,35,78.199997,100,67.400002,72.800003,69.800003
20160724061500,150.0,155.399994,45.438595,35,78.199997,100,67.400002,72.800003,69.800003
20160724063000,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160724064500,150.0,155.399994,45.438595,35,77.300003,100,67.300003,72.800003,69.800003
20160724070000,150.0,155.399994,45.438595,35,78.199997,100,67.300003,72.800003,69.800003
20160724071500,150.0,155.399994,45.438595,35,78.199997,100,67.300003,72.800003,69.800003
20160724073000,150.0,155.399994,45.438595,35,78.199997,100,67.300003,72.800003,69.800003
20160724074500,150.0,155.399994,45.438595,35,77.099998,100,67.400002,72.800003,69.800003
20160724080000,150.0,155.399994,45.438595,35,78.199997,100,67.199997,72.800003,69.800003
20160724081500,150.0,155.399994,45.438595,35,78.199997,100,67.199997,72.800003,69.800003
20160724083000,150.0,155.399994,45.438595,35,76.5,100,67.400002,72.800003,69.800003
20160724084500,150.0,155.399994,45.438595,35,76.5,100,67.300003,72.800003,69.800003
20160724090000,150.0,155.399994,45.438595,35,76.5,100,67.300003,72.800003,69.800003
20160724091500,150.0,155.399994,45.438595,35,72.400002,100,67.300003,72.800003,69.800003
20160724093000,150.0,157.199997,45.964911,35,76.800003,100,67.300003,72.800003,69.800003
20160724094500,150.0,157.199997,45.964911,35,76.800003,100,67.400002,72.800003,69.800003
20160724100000,150.0,157.199997,45.964911,35,75.900002,100,67.400002,72.800003,69.800003
20160724101500,150.0,155.399994,45.438595,35,78.699997,100,67.5,72.800003,69.800003
20160724103000,150.0,155.399994,45.438595,35,74.0,100,67.599998,72.800003,69.800003
20160724104500,150.0,155.399994,45.438595,35,70.099998,100,67.599998,72.800003,69.800003
20160724110000,150.0,157.199997,45.964911,35,73.099998,100,67.599998,72.800003,69.800003
20160724111500,150.0,155.399994,45.438595,35,70.099998,100,67.5,72.800003,69.800003
20160724113000,150.0,155.399994,45.438595,35,72.0,100,67.5,72.800003,69.800003
20160724114500,150.0,157.199997,45.964911,35,72.0,100,67.599998,72.800003,69.800003
20160724120000,150.0,155.399994,45.438595,35,75.300003,100,67.5,72.800003,69.800003
20160724121500,150.0,157.199997,45.964911,35,75.300003,100,67.599998,72.800003,69.800003
20160724123000,150.0,155.399994,45.438595,35,75.300003,100,67.699997,72.800003,69.800003
20160724124500,150.0,155.399994,45.438595,35,71.599998,100,67.599998,72.800003,69.800003
20160724130000,150.0,155.399994,45.438595,35,73.0,100,67.699997,72.800003,69.800003
20160724131500,150.0,155.399994,45.438595,35,70.099998,100,67.699997,72.800003,69.800003
20160724133000,150.0,155.399994,45.438595,35,75.199997,100,67.699997,72.800003,69.800003
20160724134500,150.0,155.399994,45.438595,35,72.0,100,67.699997,72.800003,69.800003
20160724140000,150.0,155.399994,45.438595,35,69.199997,100,67.699997,72.800003,69.800003
20160724141500,150.0,155.399994,45.438595,35,77.199997,100,67.699997,72.800003,69.800003
20160724143000,150.0,155.399994,45.438595,35,72.5,100,67.800003,72.800003,69.800003
20160724144500,150.0,157.199997,45.964911,35,69.199997,100,67.900002,72.800003,69.800003
20160724150000,150.0,155.399994,45.438595,35,78.199997,100,67.800003,72.800003,69.800003
20160724151500,150.0,155.399994,45.438595,35,72.0,100,67.800003,72.800003,69.800003
20160724153000,150.0,155.399994,45.438595,35,68.699997,100,67.699997,72.800003,69.800003
20160724154500,150.0,155.399994,45.438595,35,73.900002,100,67.800003,72.800003,69.800003
20160724160000,150.0,155.399994,45.438595,35,77.800003,100,67.800003,72.800003,69.800003
20160724161500,150.0,155.399994,45.438595,35,75.400002,100,67.900002,72.800003,69.800003
20160724163000,150.0,155.399994,45.438595,35,77.800003,100,67.900002,72.800003,69.800003
20160724164500,150.0,155.399994,45.438595,35,76.400002,100,67.900002,72.800003,69.800003
20160724170000,150.0,155.399994,45.438595,35,78.599998,100,68.0,72.800003,69.800003
20160724171500,150.0,155.399994,45.438595,35,76.400002,100,67.900002,72.800003,69.800003
20160724173000,150.0,155.399994,45.438595,35,77.699997,100,68.0,72.800003,69.800003
20160724174500,150.0,157.199997,45.964911,35,75.900002,100,67.900002,72.800003,69.800003
20160724180000,150.0,155.399994,45.438595,35,77.400002,100,67.900002,72.800003,69.800003
20160724181500,150.0,155.399994,45.438595,35,77.400002,100,67.900002,72.800003,69.800003
20160724183000,150.0,155.399994,45.438595,35,77.400002,100,68.0,72.800003,69.800003
20160724184500,150.0,155.399994,45.438595,35,78.300003,100,67.900002,72.800003,69.800003
20160724190000,150.0,157.199997,45.964911,35,76.800003,100,67.900002,72.800003,69.800003
20160724191500,150.0,155.399994,45.438595,35,76.800003,100,67.900002,72.800003,69.800003
20160724193000,150.0,155.399994,45.438595,35,78.199997,100,67.900002,72.800003,69.800003
20160724194500,150.0,157.199997,45.964911,35,76.300003,100,67.800003,72.800003,69.800003
20160724200000,150.0,155.399994,45.438595,35,76.300003,100,67.900002,72.800003,69.800003
20160724201500,150.0,155.399994,45.438595,35,78.0,100,67.800003,72.800003,69.800003
20160724203000,150.0,155.399994,45.438595,35,75.900002,100,68.0,72.800003,69.800003
20160724204500,150.0,155.399994,45.438595,35,77.699997,100,67.800003,72.800003,69.800003
20160724210000,150.0,155.399994,45.438595,35,76.300003,100,67.699997,72.800003,69.800003
20160724211500,150.0,155.399994,45.438595,35,76.300003,100,67.699997,72.800003,69.800003
20160724213000,150.0,155.399994,45.438595,35,77.800003,100,67.800003,72.800003,69.800003
20160724214500,150.0,155.399994,45.438595,35,77.800003,100,67.900002,72.800003,69.800003
20160724220000,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.800003,69.800003
20160724221500,150.0,155.399994,45.438595,35,77.599998,100,67.699997,72.800003,69.800003
20160724223000,150.0,155.399994,45.438595,35,77.599998,100,67.599998,72.800003,69.800003
20160724224500,150.0,155.399994,45.438595,35,76.099998,100,67.599998,72.800003,69.800003
20160724230000,150.0,155.399994,45.438595,35,76.099998,100,67.599998,72.800003,69.800003
20160724231500,150.0,155.399994,45.438595,35,76.099998,100,67.599998,72.800003,69.800003
20160724233000,150.0,155.399994,45.438595,35,78.699997,100,67.599998,72.800003,69.800003
20160724234500,150.0,155.399994,45.438595,35,76.0,100,67.5,72.800003,69.800003
20160725000000,150.0,155.399994,45.438595,35,76.0,100,67.599998,72.800003,69.800003
20160725001500,150.0,155.399994,45.438595,35,78.199997,100,67.599998,72.800003,69.800003
20160725003000,150.0,155.399994,45.438595,35,76.300003,100,67.599998,72.800003,69.800003
20160725004500,150.0,155.399994,45.438595,35,76.300003,100,67.5,72.800003,69.800003
20160725010000,150.0,155.399994,45.438595,35,77.800003,100,67.599998,72.800003,69.800003
20160725011500,150.0,155.399994,45.438595,35,76.400002,100,67.5,72.800003,69.800003
20160725013000,150.0,155.399994,45.438595,35,78.699997,100,67.5,72.800003,69.800003
20160725014500,150.0,155.399994,45.438595,35,76.300003,100,67.400002,72.800003,69.800003
20160725020000,150.0,155.399994,45.438595,35,76.300003,100,67.400002,72.800003,69.800003
20160725021500,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160725023000,150.0,155.399994,45.438595,35,78.099998,100,67.300003,72.800003,69.800003
20160725024500,150.0,155.399994,45.438595,35,76.300003,100,67.300003,72.800003,69.800003
20160725030000,150.0,155.399994,45.438595,35,76.300003,100,67.300003,72.800003,69.800003
20160725031500,150.0,155.399994,45.438595,35,76.300003,100,67.199997,72.800003,69.800003
20160725033000,150.0,155.399994,45.438595,35,77.300003,100,67.300003,72.800003,69.800003
20160725034500,150.0,155.399994,45.438595,35,77.300003,100,67.300003,72.800003,69.800003
20160725040000,150.0,155.399994,45.438595,35,77.300003,100,67.300003,72.800003,69.800003
20160725041500,150.0,155.399994,45.438595,35,77.300003,100,67.199997,72.800003,69.800003
20160725043000,150.0,155.399994,45.438595,35,76.400002,100,67.300003,72.800003,69.800003
20160725044500,150.0,155.399994,45.438595,35,77.800003,100,67.300003,72.800003,69.800003
20160725050000,150.0,155.399994,45.438595,35,77.800003,100,67.300003,72.800003,69.800003
20160725051500,150.0,155.399994,45.438595,35,76.800003,100,67.199997,72.800003,69.800003
20160725053000,150.0,155.399994,45.438595,35,75.900002,100,67.199997,72.800003,69.800003
20160725054500,150.0,155.399994,45.438595,35,75.900002,100,67.199997,72.800003,69.800003
20160725060000,150.0,155.399994,45.438595,35,75.900002,100,67.199997,72.800003,69.800003
20160725061500,150.0,155.399994,45.438595,35,74.900002,100,67.099998,72.800003,69.800003
20160725063000,150.0,155.399994,45.438595,35,77.800003,100,67.199997,72.800003,69.800003
20160725064500,150.0,155.399994,45.438595,35,77.800003,100,67.199997,72.800003,69.800003
20160725070000,150.0,155.399994,45.438595,35,77.800003,100,67.300003,72.800003,69.800003
20160725071500,150.0,155.399994,45.438595,35,76.800003,100,67.300003,72.800003,69.800003
20160725073000,150.0,155.399994,45.438595,35,77.699997,100,67.300003,72.800003,69.800003
20160725074500,150.0,155.399994,45.438595,35,77.699997,100,67.300003,72.800003,69.800003
20160725080000,150.0,155.399994,45.438595,35,76.800003,100,67.400002,72.800003,69.800003
20160725081500,150.0,155.399994,45.438595,35,76.800003,100,67.400002,72.800003,69.800003
20160725083000,150.0,155.399994,45.438595,35,76.800003,100,67.599998,72.800003,69.800003
20160725084500,150.0,153.0,44.736842,35,78.300003,100,67.599998,72.800003,69.800003
20160725090000,150.0,153.0,44.736842,35,76.800003,100,67.699997,72.800003,69.800003
20160725091500,150.0,151.199997,44.210525,35,78.300003,100,67.900002,72.800003,69.800003
20160725093000,150.0,147.600006,43.157897,35,78.300003,100,67.699997,72.800003,69.800003
20160725094500,150.0,147.600006,43.157897,35,77.300003,100,67.699997,72.800003,69.800003
20160725100000,150.0,149.399994,43.684209,35,77.300003,100,67.699997,72.800003,69.800003
20160725101500,150.0,144.0,42.105263,35,77.300003,100,67.699997,72.800003,69.800003
20160725103000,150.0,144.0,42.105263,35,75.900002,100,67.800003,72.800003,69.800003
20160725104500,150.0,144.0,42.105263,35,73.5,100,67.699997,72.800003,69.800003
20160725110000,150.0,144.0,42.105263,35,74.300003,100,67.699997,72.800003,69.800003
20160725111500,150.0,144.0,42.105263,35,77.300003,100,67.599998,72.800003,69.800003
20160725113000,150.0,144.0,42.105263,35,75.400002,100,67.699997,72.800003,69.800003
20160725114500,150.0,144.0,42.105263,35,72.0,100,67.599998,72.800003,69.800003
20160725120000,150.0,147.0,42.982456,35,76.800003,100,67.699997,72.800003,69.800003
20160725121500,150.0,147.0,42.982456,35,76.800003,100,67.800003,72.800003,69.800003
20160725123000,150.0,145.199997,42.456139,35,78.800003,100,67.800003,72.800003,69.800003
20160725124500,150.0,145.199997,42.456139,35,77.800003,100,68.099998,72.800003,69.800003
20160725130000,150.0,145.199997,42.456139,35,74.900002,100,68.099998,72.800003,69.800003
20160725131500,150.0,145.199997,42.456139,35,71.599998,100,68.0,72.800003,69.800003
20160725133000,150.0,147.0,42.982456,35,68.699997,100,67.900002,72.800003,69.800003
20160725134500,150.0,144.0,42.105263,35,66.300003,100,67.800003,72.800003,69.800003
20160725140000,150.0,147.0,42.982456,35,77.699997,100,68.099998,72.800003,69.800003
20160725141500,150.0,145.199997,42.456139,35,77.699997,100,68.099998,72.800003,69.800003
20160725143000,150.0,145.199997,42.456139,35,75.900002,100,68.099998,72.800003,69.800003
20160725144500,150.0,147.0,42.982456,35,73.400002,100,68.099998,72.800003,69.800003
20160725150000,150.0,147.0,42.982456,35,70.599998,100,68.099998,72.800003,69.800003
20160725151500,150.0,147.0,42.982456,35,78.699997,100,68.0,72.800003,69.800003
20160725153000,150.0,147.0,42.982456,35,75.300003,100,68.0,72.800003,69.800003
20160725154500,150.0,149.399994,43.684209,35,78.300003,100,68.199997,72.800003,69.800003
20160725160000,150.0,149.399994,43.684209,35,78.300003,100,68.099998,72.800003,69.800003
20160725161500,150.0,154.199997,45.087718,35,78.300003,100,68.199997,72.800003,69.800003
20160725163000,150.0,154.199997,45.087718,35,78.300003,100,68.199997,72.800003,69.800003
20160725164500,150.0,154.199997,45.087718,35,74.0,100,68.199997,72.800003,69.800003
20160725170000,150.0,154.199997,45.087718,35,76.400002,100,68.199997,72.800003,69.800003
20160725171500,150.0,159.600006,46.666668,35,76.400002,100,68.199997,72.800003,69.800003
20160725173000,150.0,159.600006,46.666668,35,77.300003,100,68.300003,72.800003,69.800003
20160725174500,150.0,156.600006,45.789475,35,78.199997,100,68.199997,72.800003,69.800003
20160725180000,150.0,159.0,46.491228,35,76.800003,100,68.199997,72.800003,69.800003
20160725181500,150.0,156.600006,45.789475,35,76.800003,100,68.199997,72.800003,69.800003
20160725183000,150.0,159.0,46.491228,35,76.800003,100,68.099998,72.800003,69.800003
20160725184500,150.0,157.199997,45.964911,35,76.800003,100,68.099998,72.800003,69.800003
20160725190000,150.0,159.0,46.491228,35,78.199997,100,68.199997,72.800003,69.800003
20160725191500,150.0,157.199997,45.964911,35,78.199997,100,68.199997,72.800003,69.800003
20160725193000,150.0,157.199997,45.964911,35,76.699997,100,68.099998,72.800003,69.800003
20160725194500,150.0,157.199997,45.964911,35,76.699997,100,68.0,72.800003,69.800003
20160725200000,150.0,157.199997,45.964911,35,76.699997,100,68.099998,72.800003,69.800003
20160725201500,150.0,157.199997,45.964911,35,76.699997,100,68.0,72.800003,69.800003
20160725203000,150.0,157.199997,45.964911,35,77.699997,100,67.900002,72.800003,69.800003
20160725204500,150.0,157.199997,45.964911,35,76.599998,100,68.0,72.800003,69.800003
20160725210000,150.0,157.199997,45.964911,35,77.800003,100,68.0,72.800003,69.800003
20160725211500,150.0,155.399994,45.438595,35,77.800003,100,67.900002,72.800003,69.800003
20160725213000,150.0,155.399994,45.438595,35,77.800003,100,67.900002,72.800003,69.800003
20160725214500,150.0,155.399994,45.438595,35,77.800003,100,67.800003,72.800003,69.800003
20160725220000,150.0,155.399994,45.438595,35,77.800003,100,67.900002,72.800003,69.800003
20160725221500,150.0,155.399994,45.438595,35,77.800003,100,67.800003,72.800003,69.800003
20160725223000,150.0,155.399994,45.438595,35,77.800003,100,67.800003,72.800003,69.800003
20160725224500,150.0,155.399994,45.438595,35,76.400002,100,67.800003,72.800003,69.800003
20160725230000,150.0,155.399994,45.438595,35,76.400002,100,67.800003,72.800003,69.800003
20160725231500,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.800003,69.800003
20160725233000,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.800003,69.800003
20160725234500,150.0,155.399994,45.438595,35,78.300003,100,67.599998,72.800003,69.800003
20160726000000,150.0,155.399994,45.438595,35,78.300003,100,67.699997,72.800003,69.800003
20160726001500,150.0,155.399994,45.438595,35,76.800003,100,67.599998,72.800003,69.800003
20160726003000,150.0,155.399994,45.438595,35,76.800003,100,67.599998,72.800003,69.800003
20160726004500,150.0,155.399994,45.438595,35,78.199997,100,67.599998,72.800003,69.800003
20160726010000,150.0,155.399994,45.438595,35,78.199997,100,67.599998,72.800003,69.800003
20160726011500,150.0,155.399994,45.438595,35,77.300003,100,67.599998,72.800003,69.800003
20160726013000,150.0,155.399994,45.438595,35,76.400002,100,67.599998,72.800003,69.800003
20160726014500,150.0,155.399994,45.438595,35,77.699997,100,67.599998,72.800003,69.800003
20160726020000,150.0,155.399994,45.438595,35,77.699997,100,67.5,72.800003,69.800003
20160726021500,150.0,155.399994,45.438595,35,77.699997,100,67.5,72.800003,69.800003
20160726023000,150.0,155.399994,45.438595,35,76.800003,100,67.400002,72.800003,69.800003
20160726024500,150.0,155.399994,45.438595,35,76.800003,100,67.5,72.800003,69.800003
20160726030000,150.0,155.399994,45.438595,35,78.199997,100,67.400002,72.800003,69.800003
20160726031500,150.0,153.0,44.736842,35,78.199997,100,67.5,72.800003,69.800003
20160726033000,150.0,155.399994,45.438595,35,76.400002,100,67.5,72.800003,69.800003
20160726034500,150.0,155.399994,45.438595,35,77.699997,100,67.5,72.800003,69.800003
20160726040000,150.0,155.399994,45.438595,35,77.699997,100,67.400002,72.800003,69.800003
20160726041500,150.0,155.399994,45.438595,35,76.800003,100,67.400002,72.800003,69.800003
20160726043000,150.0,155.399994,45.438595,35,76.800003,100,67.300003,72.800003,69.800003
20160726044500,150.0,155.399994,45.438595,35,76.800003,100,67.199997,72.800003,69.800003
20160726050000,150.0,155.399994,45.438595,35,78.199997,100,67.300003,72.800003,69.800003
20160726051500,150.0,155.399994,45.438595,35,78.199997,100,67.199997,72.800003,69.800003
20160726053000,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160726054500,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160726060000,150.0,155.399994,45.438595,35,77.300003,100,67.199997,72.800003,69.800003
20160726061500,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160726063000,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160726064500,150.0,155.399994,45.438595,35,78.199997,100,67.5,72.800003,69.800003
20160726070000,150.0,155.399994,45.438595,35,78.199997,100,67.699997,72.800003,69.800003
20160726071500,150.0,155.399994,45.438595,35,76.800003,100,67.599998,72.800003,69.800003
20160726073000,150.0,155.399994,45.438595,35,78.300003,100,67.599998,72.800003,69.800003
20160726074500,150.0,155.399994,45.438595,35,77.199997,100,67.599998,72.800003,69.800003
20160726080000,150.0,155.399994,45.438595,35,76.400002,100,67.5,72.800003,69.800003
20160726081500,150.0,155.399994,45.438595,35,77.300003,100,67.400002,72.800003,69.800003
20160726083000,150.0,155.399994,45.438595,35,78.300003,100,67.5,72.800003,69.800003
