PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807001500,150.0,155.399994,45.438595,34,73.5,100,67.900002,72.800003,69.800003
20160807003000,150.0,155.399994,45.438595,34,74.400002,100,67.800003,72.800003,69.800003
20160807004500,150.0,155.399994,45.438595,34,76.800003,100,67.800003,72.800003,69.800003
20160807010000,150.0,155.399994,45.438595,34,75.900002,100,67.800003,72.800003,69.800003
20160807011500,150.0,155.399994,45.438595,34,74.900002,100,67.800003,72.800003,69.800003
20160807013000,150.0,153.0,44.736842,34,73.5,100,67.800003,72.800003,69.800003
20160807014500,150.0,153.0,44.736842,34,75.800003,100,67.800003,72.800003,69.800003
20160807020000,150.0,153.0,44.736842,34,75.800003,100,67.800003,72.800003,69.800003
20160807021500,150.0,155.399994,45.438595,34,73.699997,100,67.699997,72.800003,69.800003
20160807023000,150.0,153.0,44.736842,34,73.699997,100,67.699997,72.800003,69.800003
20160807024500,150.0,153.0,44.736842,34,76.599998,100,67.599998,72.800003,69.800003
20160807030000,150.0,153.0,44.736842,34,74.400002,100,67.699997,72.800003,69.800003
20160807031500,150.0,153.0,44.736842,34,73.5,100,67.599998,72.800003,69.800003
20160807033000,150.0,153.0,44.736842,34,76.800003,100,67.699997,72.800003,69.800003
20160807034500,150.0,153.0,44.736842,34,75.099998,100,67.599998,72.800003,69.800003
20160807040000,150.0,151.199997,44.210525,34,73.5,100,67.599998,72.800003,69.800003
20160807041500,150.0,153.0,44.736842,34,76.400002,100,67.599998,72.800003,69.800003
20160807043000,150.0,153.0,44.736842,34,74.900002,100,67.599998,72.800003,69.800003
20160807044500,150.0,150.600006,44.03509,34,73.400002,100,67.400002,72.800003,69.800003
20160807050000,150.0,150.600006,44.03509,34,76.800003,100,67.400002,72.800003,69.800003
20160807051500,150.0,153.0,44.736842,34,75.400002,100,67.5,72.800003,69.800003
20160807053000,150.0,151.199997,44.210525,34,74.0,100,67.400002,72.800003,69.800003
20160807054500,150.0,153.0,44.736842,34,74.800003,100,67.400002,72.800003,69.800003
20160807060000,150.0,151.199997,44.210525,34,75.900002,100,67.400002,72.800003,69.800003
20160807061500,150.0,153.0,44.736842,34,73.5,100,67.400002,72.800003,69.800003
20160807063000,150.0,153.0,44.736842,34,76.300003,100,67.400002,72.800003,69.800003
20160807064500,150.0,151.199997,44.210525,34,76.300003,100,67.300003,72.800003,69.800003
20160807070000,150.0,153.0,44.736842,34,74.0,100,67.300003,72.800003,69.800003
20160807071500,150.0,153.0,44.736842,34,74.0,100,67.300003,72.800003,69.800003
20160807073000,150.0,153.0,44.736842,34,77.699997,100,67.400002,72.800003,69.800003
20160807074500,150.0,151.199997,44.210525,34,74.400002,100,67.300003,72.800003,69.800003
20160807080000,150.0,151.199997,44.210525,34,76.800003,100,67.300003,72.800003,69.800003
20160807081500,150.0,153.0,44.736842,34,75.099998,100,67.300003,72.800003,69.800003
20160807083000,150.0,153.0,44.736842,34,76.800003,100,67.400002,72.800003,69.800003
20160807084500,150.0,151.199997,44.210525,34,75.400002,100,67.400002,72.800003,69.800003
20160807090000,150.0,151.199997,44.210525,34,75.400002,100,67.400002,72.800003,69.800003
20160807091500,150.0,153.0,44.736842,34,73.5,100,67.400002,72.800003,69.800003
20160807093000,150.0,153.0,44.736842,34,73.5,100,67.300003,72.800003,69.800003
20160807094500,150.0,153.0,44.736842,34,74.400002,100,67.300003,72.800003,69.800003
20160807100000,150.0,151.199997,44.210525,34,72.800003,100,67.300003,72.800003,69.800003
20160807101500,150.0,153.0,44.736842,34,72.800003,100,67.400002,72.800003,69.800003
20160807103000,150.0,151.199997,44.210525,34,72.800003,100,67.400002,72.800003,69.800003
20160807104500,150.0,151.199997,44.210525,34,71.5,100,67.400002,72.800003,69.800003
20160807110000,150.0,153.0,44.736842,34,76.800003,100,67.400002,72.800003,69.800003
20160807111500,150.0,153.0,44.736842,34,71.099998,100,67.5,72.800003,69.800003
20160807113000,150.0,153.0,44.736842,34,67.699997,100,67.5,72.800003,69.800003
20160807114500,150.0,153.0,44.736842,34,75.300003,100,67.5,72.800003,69.800003
20160807120000,150.0,153.0,44.736842,34,73.199997,100,67.599998,72.800003,69.800003
20160807121500,150.0,153.0,44.736842,34,73.199997,100,67.599998,72.800003,69.800003
20160807123000,150.0,150.600006,44.03509,34,73.199997,100,67.699997,72.800003,69.800003
20160807124500,150.0,153.0,44.736842,34,73.199997,100,67.699997,72.800003,69.800003
20160807130000,150.0,151.199997,44.210525,34,74.0,100,67.699997,72.800003,69.800003
20160807131500,150.0,151.199997,44.210525,34,74.0,100,67.800003,72.800003,69.800003
20160807133000,150.0,151.199997,44.210525,34,74.900002,100,67.800003,72.800003,69.800003
20160807134500,150.0,151.199997,44.210525,34,74.900002,100,67.699997,72.800003,69.800003
20160807140000,150.0,153.0,44.736842,34,74.900002,100,67.699997,72.800003,69.800003
20160807141500,150.0,150.600006,44.03509,34,74.900002,100,67.699997,72.800003,69.800003
20160807143000,150.0,154.199997,45.087718,34,73.5,100,67.699997,72.800003,69.800003
20160807144500,150.0,154.199997,45.087718,34,73.5,100,67.699997,72.800003,69.800003
20160807150000,150.0,154.199997,45.087718,34,72.5,100,67.699997,72.800003,69.800003
20160807151500,150.0,151.199997,44.210525,34,74.5,100,67.599998,72.800003,69.800003
20160807153000,150.0,153.0,44.736842,34,75.900002,100,67.699997,72.800003,69.800003
20160807154500,150.0,151.199997,44.210525,34,74.099998,100,67.699997,72.800003,69.800003
20160807160000,150.0,153.0,44.736842,34,73.0,100,67.599998,72.800003,69.800003
20160807161500,150.0,153.0,44.736842,34,76.300003,100,67.400002,72.800003,69.800003
20160807163000,150.0,151.199997,44.210525,34,76.300003,100,67.599998,72.800003,69.800003
20160807164500,150.0,153.0,44.736842,34,74.0,100,67.599998,72.800003,69.800003
20160807170000,150.0,153.0,44.736842,34,73.0,100,67.5,72.800003,69.800003
20160807171500,150.0,153.0,44.736842,34,76.400002,100,67.5,72.800003,69.800003
20160807173000,150.0,151.199997,44.210525,34,74.0,100,67.400002,72.800003,69.800003
20160807174500,150.0,153.0,44.736842,34,74.0,100,67.400002,72.800003,69.800003
20160807180000,150.0,151.199997,44.210525,34,75.900002,100,67.400002,72.800003,69.800003
20160807181500,150.0,153.0,44.736842,34,73.900002,100,67.400002,72.800003,69.800003
20160807183000,150.0,153.0,44.736842,34,76.800003,100,67.5,72.800003,69.800003
20160807184500,150.0,151.199997,44.210525,34,74.0,100,67.599998,72.800003,69.800003
20160807190000,150.0,151.199997,44.210525,34,74.0,100,67.5,72.800003,69.800003
20160807191500,150.0,151.199997,44.210525,34,75.900002,100,67.300003,72.800003,69.800003
20160807193000,150.0,151.199997,44.210525,34,73.5,100,67.400002,72.800003,69.800003
20160807194500,150.0,151.199997,44.210525,34,76.800003,100,67.400002,72.800003,69.800003
20160807200000,150.0,151.199997,44.210525,34,74.0,100,67.300003,72.800003,69.800003
20160807201500,150.0,153.0,44.736842,34,74.0,100,67.300003,72.800003,69.800003
20160807203000,150.0,151.199997,44.210525,34,76.400002,100,67.400002,72.800003,69.800003
20160807204500,150.0,151.199997,44.210525,34,74.900002,100,67.199997,72.800003,69.800003
20160807210000,150.0,153.0,44.736842,34,73.900002,100,67.300003,72.800003,69.800003
20160807211500,150.0,151.199997,44.210525,34,75.900002,100,67.199997,72.800003,69.800003
20160807213000,150.0,151.199997,44.210525,34,73.5,100,67.199997,72.800003,69.800003
20160807214500,150.0,151.199997,44.210525,34,76.400002,100,67.199997,72.800003,69.800003
20160807220000,150.0,151.199997,44.210525,34,74.0,100,67.099998,72.800003,69.800003
20160807221500,150.0,151.199997,44.210525,34,76.800003,100,67.199997,72.800003,69.800003
20160807223000,150.0,151.199997,44.210525,34,74.400002,100,67.199997,72.800003,69.800003
20160807224500,150.0,151.199997,44.210525,34,73.5,100,67.099998,72.800003,69.800003
20160807230000,150.0,151.199997,44.210525,34,76.400002,100,67.199997,72.800003,69.800003
20160807231500,150.0,151.199997,44.210525,34,74.0,100,67.199997,72.800003,69.800003
20160807233000,150.0,153.0,44.736842,34,76.800003,100,67.199997,72.800003,69.800003
20160807234500,150.0,153.0,44.736842,34,74.0,100,67.199997,72.800003,69.800003
20160808000000,150.0,151.199997,44.210525,34,76.699997,100,67.199997,72.800003,69.800003
20160808001500,150.0,153.0,44.736842,34,73.699997,100,67.099998,72.800003,69.800003
20160808003000,150.0,150.600006,44.03509,34,76.800003,100,67.099998,72.800003,69.800003
20160808004500,150.0,150.600006,44.03509,34,73.5,100,67.199997,72.800003,69.800003
20160808010000,150.0,150.600006,44.03509,34,76.400002,100,67.699997,72.800003,69.800003
20160808011500,150.0,153.0,44.736842,34,74.400002,100,67.900002,72.800003,69.800003
20160808013000,150.0,153.0,44.736842,34,74.400002,100,68.0,72.800003,69.800003
20160808014500,150.0,153.0,44.736842,34,74.400002,100,67.900002,72.800003,69.800003
20160808020000,150.0,153.0,44.736842,34,75.900002,100,68.0,72.800003,69.800003
20160808021500,150.0,151.199997,44.210525,34,73.699997,100,67.400002,72.800003,69.800003
20160808023000,150.0,153.0,44.736842,34,76.400002,100,67.099998,72.800003,69.800003
20160808024500,150.0,153.0,44.736842,34,73.5,100,67.199997,72.800003,69.800003
20160808030000,150.0,153.0,44.736842,34,76.400002,100,67.199997,72.800003,69.800003
20160808031500,150.0,153.0,44.736842,34,73.900002,100,67.199997,72.800003,69.800003
20160808033000,150.0,153.0,44.736842,34,74.900002,100,67.099998,72.800003,69.800003
20160808034500,150.0,153.0,44.736842,34,76.300003,100,67.0,72.800003,69.800003
20160808040000,150.0,153.0,44.736842,34,74.0,100,67.0,72.800003,69.800003
20160808041500,150.0,153.0,44.736842,34,76.400002,100,67.099998,72.800003,69.800003
20160808043000,150.0,153.0,44.736842,34,73.5,100,67.099998,72.800003,69.800003
20160808044500,150.0,153.0,44.736842,34,76.400002,100,67.099998,72.800003,69.800003
20160808050000,150.0,153.0,44.736842,34,74.400002,100,67.099998,72.800003,69.800003
20160808051500,150.0,153.0,44.736842,34,75.900002,100,67.099998,72.800003,69.800003
20160808053000,150.0,153.0,44.736842,34,74.300003,100,67.300003,72.800003,69.800003
20160808054500,150.0,151.199997,44.210525,34,75.400002,100,67.699997,72.800003,69.800003
20160808060000,150.0,153.0,44.736842,34,76.300003,100,67.599998,72.800003,69.800003
20160808061500,150.0,150.600006,44.03509,34,76.300003,100,67.699997,72.800003,69.800003
20160808063000,150.0,153.0,44.736842,34,74.0,100,67.900002,72.800003,69.800003
20160808064500,150.0,151.199997,44.210525,34,74.0,100,67.800003,72.800003,69.800003
20160808070000,150.0,151.199997,44.210525,34,76.800003,100,68.099998,72.800003,69.800003
20160808071500,150.0,151.199997,44.210525,34,74.900002,100,67.599998,72.800003,69.800003
20160808073000,150.0,151.199997,44.210525,34,73.5,100,67.5,72.800003,69.800003
20160808074500,150.0,151.199997,44.210525,34,76.300003,100,67.300003,72.800003,69.800003
20160808080000,150.0,151.199997,44.210525,34,74.0,100,67.300003,72.800003,69.800003
20160808081500,150.0,151.199997,44.210525,34,76.300003,100,67.400002,72.800003,69.800003
20160808083000,150.0,151.199997,44.210525,34,76.300003,100,67.599998,72.800003,69.800003
20160808084500,150.0,151.199997,44.210525,34,74.400002,100,67.599998,72.800003,69.800003
20160808090000,150.0,149.399994,43.684209,34,74.400002,100,67.400002,72.800003,69.800003
20160808091500,150.0,147.600006,43.157897,34,74.400002,100,67.5,72.800003,69.800003
20160808093000,150.0,149.399994,43.684209,34,73.0,100,67.400002,72.800003,69.800003
20160808094500,150.0,147.600006,43.157897,34,74.400002,100,67.300003,72.800003,69.800003
20160808100000,150.0,145.199997,42.456139,34,76.800003,100,67.300003,72.800003,69.800003
20160808101500,150.0,147.0,42.982456,34,77.699997,100,67.400002,72.800003,69.800003
20160808103000,150.0,145.199997,42.456139,34,76.800003,100,67.599998,72.800003,69.800003
20160808104500,150.0,145.199997,42.456139,34,76.800003,100,67.400002,72.800003,69.800003
20160808110000,150.0,147.0,42.982456,34,76.800003,100,67.400002,72.800003,69.800003
20160808111500,150.0,145.199997,42.456139,34,75.900002,100,67.400002,72.800003,69.800003
20160808113000,150.0,145.199997,42.456139,34,74.900002,100,67.400002,72.800003,69.800003
20160808114500,150.0,151.199997,44.210525,34,74.0,100,67.300003,72.800003,69.800003
20160808120000,150.0,145.199997,42.456139,34,75.0,100,67.300003,72.800003,69.800003
20160808121500,150.0,145.199997,42.456139,34,74.0,100,67.300003,72.800003,69.800003
20160808123000,150.0,145.199997,42.456139,34,74.0,100,67.400002,72.800003,69.800003
20160808124500,150.0,145.199997,42.456139,34,74.800003,100,67.400002,72.800003,69.800003
20160808130000,150.0,145.199997,42.456139,34,73.5,100,67.5,72.800003,69.800003
20160808131500,150.0,147.0,42.982456,34,70.599998,100,67.400002,72.800003,69.800003
20160808133000,150.0,147.0,42.982456,34,67.699997,100,67.300003,72.800003,69.800003
20160808134500,150.0,145.199997,42.456139,34,65.300003,100,67.300003,72.800003,69.800003
20160808140000,150.0,147.0,42.982456,34,72.400002,100,67.400002,72.800003,69.800003
20160808141500,150.0,147.0,42.982456,34,76.800003,100,67.699997,72.800003,69.800003
20160808143000,150.0,145.199997,42.456139,34,72.5,100,67.599998,72.800003,69.800003
20160808144500,150.0,147.0,42.982456,34,69.199997,100,67.699997,72.800003,69.800003
20160808150000,150.0,144.0,42.105263,34,66.800003,100,67.599998,72.800003,69.800003
20160808151500,150.0,144.0,42.105263,34,64.800003,100,67.400002,72.800003,69.800003
20160808153000,150.0,147.600006,43.157897,34,75.400002,100,67.5,72.800003,69.800003
20160808154500,150.0,150.600006,44.03509,34,72.0,100,67.699997,72.800003,69.800003
20160808160000,150.0,150.600006,44.03509,34,75.099998,100,67.800003,72.800003,69.800003
20160808161500,150.0,153.0,44.736842,34,76.800003,100,67.800003,72.800003,69.800003
20160808163000,150.0,153.0,44.736842,34,72.5,100,67.900002,72.800003,69.800003
20160808164500,150.0,153.0,44.736842,34,72.5,100,68.0,72.800003,69.800003
20160808170000,150.0,153.0,44.736842,34,72.5,100,68.099998,72.800003,69.800003
20160808171500,150.0,155.399994,45.438595,34,73.400002,100,68.0,72.800003,69.800003
20160808173000,150.0,155.399994,45.438595,34,74.599998,100,68.199997,72.800003,69.800003
20160808174500,150.0,155.399994,45.438595,34,72.5,100,68.099998,72.800003,69.800003
20160808180000,150.0,155.399994,45.438595,34,72.5,100,68.099998,72.800003,69.800003
20160808181500,150.0,155.399994,45.438595,34,72.5,100,68.099998,72.800003,69.800003
20160808183000,150.0,155.399994,45.438595,34,72.5,100,68.099998,72.800003,69.800003
20160808184500,150.0,155.399994,45.438595,34,72.5,100,68.199997,72.800003,69.800003
20160808190000,150.0,155.399994,45.438595,34,72.5,100,68.199997,72.800003,69.800003
20160808191500,150.0,155.399994,45.438595,34,72.5,100,68.199997,72.800003,69.800003
20160808193000,150.0,155.399994,45.438595,34,72.5,100,68.199997,72.800003,69.800003
20160808194500,150.0,155.399994,45.438595,34,72.5,100,68.099998,72.800003,69.800003
20160808200000,150.0,155.399994,45.438595,34,72.5,100,68.0,72.800003,69.800003
20160808201500,150.0,155.399994,45.438595,34,72.5,100,67.900002,72.800003,69.800003
20160808203000,150.0,155.399994,45.438595,34,72.5,100,67.900002,72.800003,69.800003
20160808204500,150.0,155.399994,45.438595,34,72.5,100,67.800003,72.800003,69.800003
20160808210000,150.0,155.399994,45.438595,34,75.300003,100,67.800003,72.800003,69.800003
20160808211500,150.0,155.399994,45.438595,34,76.800003,100,67.800003,72.800003,69.800003
20160808213000,150.0,155.399994,45.438595,34,76.800003,100,67.900002,72.800003,69.800003
20160808214500,150.0,155.399994,45.438595,34,75.400002,100,67.800003,72.800003,69.800003
20160808220000,150.0,155.399994,45.438595,34,76.699997,100,67.800003,72.800003,69.800003
20160808221500,150.0,155.399994,45.438595,34,75.900002,100,67.800003,72.800003,69.800003
20160808223000,150.0,155.399994,45.438595,34,74.0,100,67.800003,72.800003,69.800003
20160808224500,150.0,155.399994,45.438595,34,74.0,100,67.699997,72.800003,69.800003
20160808230000,150.0,155.399994,45.438595,34,76.800003,100,67.699997,72.800003,69.800003
20160808231500,150.0,155.399994,45.438595,34,76.800003,100,67.699997,72.800003,69.800003
20160808233000,150.0,155.399994,45.438595,34,76.800003,100,67.599998,72.800003,69.800003
20160808234500,150.0,155.399994,45.438595,34,75.900002,100,67.599998,72.800003,69.800003
20160809000000,150.0,155.399994,45.438595,34,74.400002,100,67.699997,72.800003,69.800003
20160809001500,150.0,155.399994,45.438595,34,73.5,100,67.599998,72.800003,69.800003
20160809003000,150.0,155.399994,45.438595,34,74.400002,100,67.599998,72.800003,69.800003
20160809004500,150.0,155.399994,45.438595,34,76.800003,100,67.599998,72.800003,69.800003
20160809010000,150.0,153.0,44.736842,34,74.900002,100,67.599998,72.800003,69.800003
20160809011500,150.0,155.399994,45.438595,34,73.599998,100,67.599998,72.800003,69.800003
20160809013000,150.0,155.399994,45.438595,34,76.199997,100,67.5,72.800003,69.800003
20160809014500,150.0,153.0,44.736842,34,76.199997,100,67.400002,72.800003,69.800003
20160809020000,150.0,153.0,44.736842,34,74.400002,100,67.5,72.800003,69.800003
20160809021500,150.0,153.0,44.736842,34,73.0,100,67.400002,72.800003,69.800003
20160809023000,150.0,153.0,44.736842,34,75.900002,100,67.400002,72.800003,69.800003
20160809024500,150.0,153.0,44.736842,34,75.900002,100,67.599998,72.800003,69.800003
20160809030000,150.0,153.0,44.736842,34,74.0,100,67.300003,72.800003,69.800003
20160809031500,150.0,153.0,44.736842,34,74.0,100,67.199997,72.800003,69.800003
20160809033000,150.0,153.0,44.736842,34,76.800003,100,67.300003,72.800003,69.800003
20160809034500,150.0,153.0,44.736842,34,74.900002,100,67.300003,72.800003,69.800003
20160809040000,150.0,155.399994,45.438595,34,73.0,100,67.199997,72.800003,69.800003
20160809041500,150.0,155.399994,45.438595,34,73.0,100,67.300003,72.800003,69.800003
20160809043000,150.0,155.399994,45.438595,34,73.0,100,67.199997,72.800003,69.800003
20160809044500,150.0,155.399994,45.438595,34,74.400002,100,67.099998,72.800003,69.800003
20160809050000,150.0,155.399994,45.438595,34,76.300003,100,67.199997,72.800003,69.800003
20160809051500,150.0,155.399994,45.438595,34,74.0,100,67.199997,72.800003,69.800003
20160809053000,150.0,155.399994,45.438595,34,73.0,100,67.099998,72.800003,69.800003
20160809054500,150.0,155.399994,45.438595,34,74.800003,100,67.0,72.800003,69.800003
20160809060000,150.0,155.399994,45.438595,34,75.900002,100,67.0,72.800003,69.800003
20160809061500,150.0,155.399994,45.438595,34,73.5,100,67.0,72.800003,69.800003
20160809063000,150.0,155.399994,45.438595,34,73.5,100,67.0,72.800003,69.800003
20160809064500,150.0,155.399994,45.438595,34,73.5,100,67.0,72.800003,69.800003
20160809070000,150.0,155.399994,45.438595,34,73.5,100,67.099998,72.800003,69.800003
20160809071500,150.0,153.0,44.736842,34,76.800003,100,67.099998,72.800003,69.800003
20160809073000,150.0,155.399994,45.438595,34,76.800003,100,67.0,72.800003,69.800003
20160809074500,150.0,155.399994,45.438595,34,75.900002,100,67.199997,72.800003,69.800003
20160809080000,150.0,153.0,44.736842,34,74.900002,100,67.099998,72.800003,69.800003
20160809081500,150.0,153.0,44.736842,34,74.900002,100,67.199997,72.800003,69.800003
20160809083000,150.0,155.399994,45.438595,34,74.0,100,67.099998,72.800003,69.800003
20160809084500,150.0,153.0,44.736842,34,74.900002,100,67.199997,72.800003,69.800003
20160809090000,150.0,153.0,44.736842,34,74.900002,100,67.300003,72.800003,69.800003
20160809091500,150.0,153.0,44.736842,34,74.900002,100,67.300003,72.800003,69.800003
20160809093000,150.0,151.199997,44.210525,34,74.900002,100,67.199997,72.800003,69.800003
20160809094500,150.0,153.0,44.736842,34,74.900002,100,67.400002,72.800003,69.800003
20160809100000,150.0,153.0,44.736842,34,72.0,100,67.300003,72.800003,69.800003
20160809101500,150.0,151.199997,44.210525,34,73.0,100,67.5,72.800003,69.800003
20160809103000,150.0,151.199997,44.210525,34,75.400002,100,67.400002,72.800003,69.800003
20160809104500,150.0,149.399994,43.684209,34,71.599998,100,67.300003,72.800003,69.800003
20160809110000,150.0,149.399994,43.684209,34,71.599998,100,67.5,72.800003,69.800003
20160809111500,150.0,147.600006,43.157897,34,76.300003,100,67.400002,72.800003,69.800003
20160809113000,150.0,147.600006,43.157897,34,72.5,100,67.800003,72.800003,69.800003
20160809114500,150.0,147.600006,43.157897,34,70.599998,100,67.5,72.800003,69.800003
20160809120000,150.0,147.600006,43.157897,34,71.400002,100,67.699997,72.800003,69.800003
20160809121500,150.0,145.199997,42.456139,34,74.5,100,67.699997,72.800003,69.800003
20160809123000,150.0,145.199997,42.456139,34,73.0,100,67.699997,72.800003,69.800003
20160809124500,150.0,145.199997,42.456139,34,70.599998,100,67.599998,72.800003,69.800003
20160809130000,150.0,145.199997,42.456139,34,75.900002,100,67.599998,72.800003,69.800003
20160809131500,150.0,145.199997,42.456139,34,74.900002,100,67.699997,72.800003,69.800003
20160809133000,150.0,145.199997,42.456139,34,72.5,100,67.699997,72.800003,69.800003
20160809134500,150.0,145.199997,42.456139,34,70.099998,100,67.699997,72.800003,69.800003
20160809140000,150.0,145.199997,42.456139,34,67.699997,100,67.800003,72.800003,69.800003
20160809141500,150.0,145.199997,42.456139,34,67.699997,100,67.800003,72.800003,69.800003
20160809143000,150.0,147.0,42.982456,34,74.400002,100,67.900002,72.800003,69.800003
20160809144500,150.0,147.0,42.982456,34,75.900002,100,67.900002,72.800003,69.800003
20160809150000,150.0,147.0,42.982456,34,75.900002,100,67.800003,72.800003,69.800003
20160809151500,150.0,147.0,42.982456,34,72.900002,100,67.699997,72.800003,69.800003
20160809153000,150.0,147.0,42.982456,34,72.900002,100,67.699997,72.800003,69.800003
20160809154500,150.0,147.0,42.982456,34,72.900002,100,67.699997,72.800003,69.800003
20160809160000,150.0,147.0,42.982456,34,72.900002,100,67.699997,72.800003,69.800003
20160809161500,150.0,151.199997,44.210525,34,72.900002,100,67.800003,72.800003,69.800003
20160809163000,150.0,153.0,44.736842,34,72.900002,100,67.900002,72.800003,69.800003
20160809164500,150.0,153.0,44.736842,34,71.599998,100,68.0,72.800003,69.800003
20160809170000,150.0,155.399994,45.438595,34,71.599998,100,68.0,72.800003,69.800003
20160809171500,150.0,155.399994,45.438595,34,71.599998,100,68.099998,72.800003,69.800003
20160809173000,150.0,155.399994,45.438595,34,71.599998,100,68.099998,72.800003,69.800003
20160809174500,150.0,155.399994,45.438595,34,72.5,100,68.099998,72.800003,69.800003
20160809180000,150.0,155.399994,45.438595,34,72.5,100,68.0,72.800003,69.800003
20160809181500,150.0,157.199997,45.964911,34,72.5,100,68.0,72.800003,69.800003
20160809183000,150.0,157.199997,45.964911,34,72.5,100,67.900002,72.800003,69.800003
20160809184500,150.0,155.399994,45.438595,34,72.5,100,67.900002,72.800003,69.800003
20160809190000,150.0,155.399994,45.438595,34,73.800003,100,67.900002,72.800003,69.800003
20160809191500,150.0,155.399994,45.438595,34,75.300003,100,67.900002,72.800003,69.800003
20160809193000,150.0,155.399994,45.438595,34,75.300003,100,67.900002,72.800003,69.800003
20160809194500,150.0,157.199997,45.964911,34,73.5,100,67.900002,72.800003,69.800003
20160809200000,150.0,157.199997,45.964911,34,73.5,100,67.800003,72.800003,69.800003
20160809201500,150.0,155.399994,45.438595,34,73.5,100,67.800003,72.800003,69.800003
20160809203000,150.0,155.399994,45.438595,34,72.099998,100,67.699997,72.800003,69.800003
20160809204500,150.0,155.399994,45.438595,34,72.099998,100,67.800003,72.800003,69.800003
20160809210000,150.0,155.399994,45.438595,34,73.699997,100,67.800003,72.800003,69.800003
20160809211500,150.0,155.399994,45.438595,34,74.900002,100,67.699997,72.800003,69.800003
20160809213000,150.0,155.399994,45.438595,34,74.0,100,67.699997,72.800003,69.800003
20160809214500,150.0,155.399994,45.438595,34,73.0,100,67.699997,72.800003,69.800003
20160809220000,150.0,155.399994,45.438595,34,73.0,100,67.699997,72.800003,69.800003
20160809221500,150.0,155.399994,45.438595,34,73.0,100,67.599998,72.800003,69.800003
20160809223000,150.0,155.399994,45.438595,34,73.0,100,67.599998,72.800003,69.800003
20160809224500,150.0,155.399994,45.438595,34,74.800003,100,67.599998,72.800003,69.800003
20160809230000,150.0,155.399994,45.438595,34,74.800003,100,67.599998,72.800003,69.800003
20160809231500,150.0,155.399994,45.438595,34,73.5,100,67.599998,72.800003,69.800003
20160809233000,150.0,155.399994,45.438595,34,72.599998,100,67.599998,72.800003,69.800003
20160809234500,150.0,155.399994,45.438595,34,72.599998,100,67.599998,72.800003,69.800003
20160810000000,150.0,153.0,44.736842,34,74.800003,100,67.599998,72.800003,69.800003
20160810001500,150.0,155.399994,45.438595,34,74.800003,100,67.599998,72.800003,69.800003
20160810003000,150.0,155.399994,45.438595,34,74.0,100,67.599998,72.800003,69.800003
20160810004500,150.0,153.0,44.736842,34,73.0,100,67.599998,72.800003,69.800003
20160810010000,150.0,153.0,44.736842,34,73.0,100,67.5,72.800003,69.800003
20160810011500,150.0,147.0,42.982456,12,75.800003,100,67.199997,72.800003,69.800003
20160810013000,150.0,147.0,42.982456,34,77.300003,100,67.400002,72.800003,69.800003
20160810014500,150.0,149.399994,43.684209,34,75.900002,100,67.300003,72.800003,69.800003
20160810020000,150.0,149.399994,43.684209,34,74.900002,100,67.400002,72.800003,69.800003
20160810021500,150.0,149.399994,43.684209,34,74.900002,100,67.400002,72.800003,69.800003
20160810023000,150.0,149.399994,43.684209,34,75.800003,100,67.400002,72.800003,69.800003
20160810024500,150.0,149.399994,43.684209,34,77.300003,100,67.400002,72.800003,69.800003
20160810030000,150.0,149.399994,43.684209,34,74.900002,100,67.300003,72.800003,69.800003
20160810031500,150.0,151.199997,44.210525,34,76.300003,100,67.300003,72.800003,69.800003
20160810033000,150.0,149.399994,43.684209,34,76.300003,100,67.300003,72.800003,69.800003
20160810034500,150.0,149.399994,43.684209,34,74.400002,100,67.300003,72.800003,69.800003
20160810040000,150.0,149.399994,43.684209,34,76.699997,100,67.199997,72.800003,69.800003
20160810041500,150.0,149.399994,43.684209,34,76.699997,100,67.199997,72.800003,69.800003
20160810054500,150.0,149.399994,43.684209,34,73.800003,100,67.300003,72.699997,69.699997
20160810060000,150.0,147.600006,43.157897,34,76.800003,100,67.199997,72.800003,69.800003
20160810061500,150.0,147.600006,43.157897,34,75.800003,100,67.199997,72.800003,69.800003
20160810063000,150.0,147.600006,43.157897,34,71.599998,100,66.900002,72.800003,69.800003
20160810064500,150.0,149.399994,43.684209,34,74.400002,100,66.900002,72.800003,69.800003
20160810070000,150.0,149.399994,43.684209,34,73.0,100,66.900002,72.800003,69.800003
20160810071500,150.0,149.399994,43.684209,34,73.900002,100,66.900002,72.800003,69.800003
20160810073000,150.0,149.399994,43.684209,34,77.699997,100,67.199997,72.800003,69.800003
20160810074500,150.0,149.399994,43.684209,34,75.900002,100,67.099998,72.800003,69.800003
20160810080000,150.0,149.399994,43.684209,34,73.5,100,66.800003,72.800003,69.800003
20160810081500,150.0,147.600006,43.157897,34,72.0,100,66.800003,72.800003,69.800003
20160810083000,150.0,150.600006,44.03509,34,72.0,100,66.900002,72.800003,69.800003
20160810084500,150.0,150.600006,44.03509,34,72.0,100,66.900002,72.800003,69.800003
20160810090000,150.0,150.600006,44.03509,34,71.099998,100,66.800003,72.800003,69.800003
20160810091500,150.0,150.600006,44.03509,34,71.099998,100,66.900002,72.800003,69.800003
20160810093000,150.0,150.600006,44.03509,34,72.0,100,67.0,72.800003,69.800003
20160810094500,150.0,150.600006,44.03509,34,72.0,100,66.900002,72.800003,69.800003
20160810100000,150.0,147.600006,43.157897,34,73.0,100,67.199997,72.800003,69.800003
20160810101500,150.0,149.399994,43.684209,34,73.0,100,67.099998,72.800003,69.800003
20160810103000,150.0,147.600006,43.157897,34,74.0,100,67.0,72.800003,69.800003
20160810104500,150.0,150.600006,44.03509,34,70.099998,100,67.199997,72.800003,69.800003
20160810110000,150.0,150.600006,44.03509,34,66.800003,100,67.0,72.800003,69.800003
20160810111500,150.0,150.600006,44.03509,34,71.099998,100,67.0,72.800003,69.800003
20160810113000,150.0,150.600006,44.03509,34,71.099998,100,66.900002,72.800003,69.800003
20160810114500,150.0,150.600006,44.03509,34,71.099998,100,66.900002,72.800003,69.800003
20160810120000,150.0,150.600006,44.03509,34,73.0,100,66.900002,72.800003,69.800003
20160810121500,150.0,150.600006,44.03509,34,73.0,100,66.900002,72.800003,69.800003
20160810123000,150.0,150.600006,44.03509,34,73.0,100,66.900002,72.800003,69.800003
20160810124500,150.0,147.600006,43.157897,34,73.0,100,66.900002,72.800003,69.800003
20160810130000,150.0,149.399994,43.684209,34,72.0,100,67.199997,72.800003,69.800003
20160810131500,150.0,149.399994,43.684209,34,72.0,100,66.900002,72.800003,69.800003
20160810133000,150.0,149.399994,43.684209,34,74.400002,100,66.800003,72.800003,69.800003
20160810134500,150.0,147.600006,43.157897,34,74.400002,100,66.699997,72.800003,69.800003
20160810140000,150.0,150.600006,44.03509,34,73.300003,100,66.900002,72.800003,69.800003
20160810141500,150.0,150.600006,44.03509,34,72.0,100,66.599998,72.800003,69.800003
20160810143000,150.0,150.600006,44.03509,34,72.0,100,66.5,72.800003,69.800003
20160810144500,150.0,150.600006,44.03509,34,72.0,100,66.599998,72.800003,69.800003
20160810150000,150.0,150.600006,44.03509,34,73.900002,100,66.699997,72.800003,69.800003
20160810151500,150.0,150.600006,44.03509,34,74.800003,100,67.0,72.800003,69.800003
20160810153000,150.0,150.600006,44.03509,34,74.0,100,67.199997,72.800003,69.800003
20160810154500,150.0,147.600006,43.157897,34,73.0,100,67.300003,72.800003,69.800003
20160810160000,150.0,149.399994,43.684209,34,71.599998,100,67.199997,72.800003,69.800003
20160810161500,150.0,149.399994,43.684209,34,71.599998,100,67.300003,72.800003,69.800003
20160810163000,150.0,149.399994,43.684209,34,73.900002,100,67.300003,72.800003,69.800003
20160810164500,150.0,149.399994,43.684209,34,74.800003,100,67.400002,72.800003,69.800003
20160810170000,150.0,149.399994,43.684209,34,73.5,100,67.5,72.800003,69.800003
20160810171500,150.0,149.399994,43.684209,34,72.5,100,67.400002,72.800003,69.800003
20160810173000,150.0,149.399994,43.684209,34,72.5,100,67.400002,72.800003,69.800003
20160810174500,150.0,149.399994,43.684209,34,74.800003,100,67.400002,72.800003,69.800003
20160810180000,150.0,151.199997,44.210525,34,73.0,100,67.400002,72.800003,69.800003
20160810181500,150.0,151.199997,44.210525,34,71.599998,100,67.400002,72.800003,69.800003
20160810183000,150.0,151.199997,44.210525,34,74.800003,100,67.400002,72.800003,69.800003
20160810184500,150.0,151.199997,44.210525,34,72.5,100,67.400002,72.800003,69.800003
20160810190000,150.0,151.199997,44.210525,34,72.5,100,67.400002,72.800003,69.800003
20160810191500,150.0,153.0,44.736842,34,74.400002,100,67.400002,72.800003,69.800003
20160810193000,150.0,150.600006,44.03509,34,72.5,100,67.400002,72.800003,69.800003
20160810194500,150.0,150.600006,44.03509,34,71.599998,100,67.400002,72.800003,69.800003
20160810200000,150.0,150.600006,44.03509,34,71.599998,100,67.300003,72.800003,69.800003
20160810201500,150.0,153.0,44.736842,34,74.800003,100,67.400002,72.800003,69.800003
20160810203000,150.0,151.199997,44.210525,34,73.5,100,67.400002,72.800003,69.800003
20160810204500,150.0,151.199997,44.210525,34,71.599998,100,67.300003,72.800003,69.800003
20160810210000,150.0,153.0,44.736842,34,74.800003,100,67.199997,72.800003,69.800003
20160810211500,150.0,151.199997,44.210525,34,73.5,100,67.099998,72.800003,69.800003
20160810213000,150.0,153.0,44.736842,34,71.599998,100,67.0,72.800003,69.800003
20160810214500,150.0,151.199997,44.210525,34,74.400002,100,67.199997,72.800003,69.800003
20160810220000,150.0,151.199997,44.210525,34,72.0,100,67.400002,72.800003,69.800003
20160810221500,150.0,153.0,44.736842,34,74.400002,100,67.300003,72.800003,69.800003
20160810223000,150.0,150.600006,44.03509,34,73.0,100,67.300003,72.800003,69.800003
20160810224500,150.0,150.600006,44.03509,34,73.0,100,67.199997,72.800003,69.800003
20160810230000,150.0,150.600006,44.03509,34,74.099998,100,67.300003,72.800003,69.800003
20160810231500,150.0,150.600006,44.03509,34,72.0,100,67.199997,72.800003,69.800003
20160810233000,150.0,153.0,44.736842,34,74.800003,100,67.099998,72.800003,69.800003
20160810234500,150.0,151.199997,44.210525,34,72.5,100,67.199997,72.800003,69.800003
20160811000000,150.0,154.199997,45.087718,34,71.5,100,67.199997,72.800003,69.800003
20160811001500,150.0,154.199997,45.087718,34,74.400002,100,67.199997,72.800003,69.800003
20160811003000,150.0,154.199997,45.087718,34,72.0,100,67.199997,72.800003,69.800003
20160811004500,150.0,154.199997,45.087718,34,74.400002,100,67.199997,72.800003,69.800003
20160811010000,150.0,154.199997,45.087718,34,72.5,100,67.199997,72.800003,69.800003
20160811011500,150.0,154.199997,45.087718,34,74.300003,100,67.199997,72.800003,69.800003
20160811013000,150.0,154.199997,45.087718,34,73.0,100,67.199997,72.800003,69.800003
20160811014500,150.0,154.199997,45.087718,34,73.0,100,67.199997,72.800003,69.800003
20160811020000,150.0,154.199997,45.087718,34,73.0,100,67.199997,72.800003,69.800003
20160811021500,150.0,151.199997,44.210525,34,74.400002,100,67.199997,72.800003,69.800003
20160811023000,150.0,154.199997,45.087718,34,72.5,100,67.199997,72.800003,69.800003
20160811024500,150.0,151.199997,44.210525,34,72.5,100,67.099998,72.800003,69.800003
20160811030000,150.0,153.0,44.736842,34,74.0,100,67.099998,72.800003,69.800003
20160811031500,150.0,153.0,44.736842,34,71.599998,100,67.199997,72.800003,69.800003
20160811033000,150.0,153.0,44.736842,34,74.800003,100,67.099998,72.800003,69.800003
20160811034500,150.0,153.0,44.736842,34,72.0,100,67.099998,72.800003,69.800003
20160811040000,150.0,153.0,44.736842,34,74.400002,100,67.099998,72.800003,69.800003
20160811041500,150.0,153.0,44.736842,34,72.5,100,67.099998,72.800003,69.800003
20160811043000,150.0,153.0,44.736842,34,73.400002,100,67.099998,72.800003,69.800003
20160811044500,150.0,153.0,44.736842,34,73.400002,100,67.199997,72.800003,69.800003
20160811050000,150.0,151.199997,44.210525,34,71.5,100,67.099998,72.800003,69.800003
20160811051500,150.0,151.199997,44.210525,34,74.800003,100,67.099998,72.800003,69.800003
20160811053000,150.0,151.199997,44.210525,34,74.0,100,67.199997,72.800003,69.800003
20160811054500,150.0,153.0,44.736842,34,72.0,100,67.199997,72.800003,69.800003
20160811060000,150.0,153.0,44.736842,34,70.599998,100,67.099998,72.800003,69.800003
20160811061500,150.0,153.0,44.736842,34,72.400002,100,67.099998,72.800003,69.800003
20160811063000,150.0,153.0,44.736842,34,74.699997,100,67.099998,72.800003,69.800003
20160811064500,150.0,151.199997,44.210525,34,74.699997,100,67.099998,72.800003,69.800003
20160811070000,150.0,155.399994,45.438595,34,74.699997,100,67.199997,72.800003,69.800003
20160811071500,150.0,155.399994,45.438595,34,72.5,100,67.099998,72.800003,69.800003
20160811073000,150.0,155.399994,45.438595,34,72.5,100,67.400002,72.800003,69.800003
20160811074500,150.0,155.399994,45.438595,34,71.599998,100,67.199997,72.800003,69.800003
20160811080000,150.0,155.399994,45.438595,34,71.599998,100,67.400002,72.800003,69.800003
20160811081500,150.0,155.399994,45.438595,34,70.599998,100,67.400002,72.800003,69.800003
20160811083000,150.0,155.399994,45.438595,34,70.599998,100,67.199997,72.800003,69.800003
20160811084500,150.0,153.0,44.736842,34,72.0,100,67.199997,72.800003,69.800003
20160811090000,150.0,153.0,44.736842,34,70.599998,100,66.900002,72.800003,69.800003
20160811091500,150.0,153.0,44.736842,34,70.599998,100,67.099998,72.800003,69.800003
20160811093000,150.0,153.0,44.736842,34,72.0,100,67.099998,72.800003,69.800003
20160811094500,150.0,153.0,44.736842,34,72.0,100,66.699997,72.800003,69.800003
20160811100000,150.0,153.0,44.736842,34,72.0,100,66.699997,72.800003,69.800003
20160811101500,150.0,153.0,44.736842,34,70.599998,100,66.800003,72.800003,69.800003
20160811103000,150.0,153.0,44.736842,34,70.599998,100,66.599998,72.800003,69.800003
20160811104500,150.0,153.0,44.736842,34,70.599998,100,66.599998,72.800003,69.800003
20160811110000,150.0,153.0,44.736842,34,70.599998,100,66.699997,72.800003,69.800003
20160811111500,150.0,153.0,44.736842,34,70.599998,100,66.599998,72.800003,69.800003
20160811113000,150.0,155.399994,45.438595,34,70.599998,100,66.900002,72.800003,69.800003
20160811114500,150.0,153.0,44.736842,34,70.599998,100,66.900002,72.800003,69.800003
20160811120000,150.0,153.0,44.736842,34,70.599998,100,67.400002,72.800003,69.800003
20160811121500,150.0,153.0,44.736842,34,70.599998,100,67.400002,72.800003,69.800003
20160811123000,150.0,153.0,44.736842,34,70.599998,100,67.5,72.800003,69.800003
20160811124500,150.0,153.0,44.736842,34,70.599998,100,67.5,72.800003,69.800003
20160811130000,150.0,153.0,44.736842,34,70.599998,100,67.599998,72.800003,69.800003
20160811131500,150.0,153.0,44.736842,34,73.599998,100,67.800003,72.800003,69.800003
20160811133000,150.0,153.0,44.736842,34,73.599998,100,67.699997,72.800003,69.800003
20160811134500,150.0,153.0,44.736842,34,71.5,100,67.699997,72.800003,69.800003
20160811140000,150.0,155.399994,45.438595,34,70.599998,100,66.900002,72.800003,69.800003
20160811141500,150.0,153.0,44.736842,34,71.900002,100,66.900002,72.800003,69.800003
20160811143000,150.0,153.0,44.736842,34,73.5,100,66.800003,72.800003,69.800003
20160811144500,150.0,153.0,44.736842,34,71.599998,100,66.699997,72.800003,69.800003
20160811150000,150.0,151.199997,44.210525,34,70.599998,100,66.599998,72.800003,69.800003
20160811151500,150.0,154.199997,45.087718,34,72.900002,100,66.599998,72.800003,69.800003
20160811153000,150.0,154.199997,45.087718,34,72.900002,100,66.699997,72.800003,69.800003
20160811154500,150.0,154.199997,45.087718,34,71.099998,100,66.599998,72.800003,69.800003
20160811160000,150.0,154.199997,45.087718,34,71.099998,100,66.599998,72.800003,69.800003
20160811161500,150.0,154.199997,45.087718,34,71.099998,100,66.599998,72.800003,69.800003
20160811163000,150.0,154.199997,45.087718,34,72.900002,100,66.5,72.800003,69.800003
20160811164500,150.0,154.199997,45.087718,34,72.900002,100,67.300003,72.800003,69.800003
20160811170000,150.0,151.199997,44.210525,34,72.900002,100,67.400002,72.800003,69.800003
20160811171500,150.0,153.0,44.736842,34,71.5,100,67.300003,72.800003,69.800003
20160811173000,150.0,153.0,44.736842,34,70.099998,100,67.400002,72.800003,69.800003
20160811174500,150.0,151.199997,44.210525,34,70.099998,100,67.400002,72.800003,69.800003
20160811180000,150.0,154.199997,45.087718,34,70.099998,100,67.5,72.800003,69.800003
20160811181500,150.0,154.199997,45.087718,34,73.099998,100,67.400002,72.800003,69.800003
20160811183000,150.0,154.199997,45.087718,34,71.099998,100,67.400002,72.800003,69.800003
20160811184500,150.0,154.199997,45.087718,34,71.099998,100,67.599998,72.800003,69.800003
20160811190000,150.0,154.199997,45.087718,34,73.0,100,67.599998,72.800003,69.800003
20160811191500,150.0,154.199997,45.087718,34,70.599998,100,67.599998,72.800003,69.800003
20160811193000,150.0,154.199997,45.087718,34,70.599998,100,67.599998,72.800003,69.800003
20160811194500,150.0,154.199997,45.087718,34,71.599998,100,67.699997,72.800003,69.800003
20160811200000,150.0,154.199997,45.087718,34,71.599998,100,67.599998,72.800003,69.800003
20160811201500,150.0,154.199997,45.087718,34,71.599998,100,67.599998,72.800003,69.800003
20160811203000,150.0,154.199997,45.087718,34,71.599998,100,67.5,72.800003,69.800003
20160811204500,150.0,154.199997,45.087718,34,75.900002,100,67.599998,72.800003,69.800003
20160811210000,150.0,154.199997,45.087718,34,75.900002,100,67.699997,72.800003,69.800003
20160811211500,150.0,151.199997,44.210525,34,75.900002,100,67.699997,72.800003,69.800003
20160811213000,150.0,153.0,44.736842,34,74.900002,100,67.5,72.800003,69.800003
20160811214500,150.0,153.0,44.736842,34,72.5,100,67.599998,72.800003,69.800003
20160811220000,150.0,153.0,44.736842,34,71.599998,100,67.599998,72.800003,69.800003
20160811221500,150.0,151.199997,44.210525,34,71.599998,100,67.599998,72.800003,69.800003
20160811223000,150.0,153.0,44.736842,34,71.599998,100,67.599998,72.800003,69.800003
20160811224500,150.0,153.0,44.736842,34,72.5,100,67.400002,72.800003,69.800003
20160811230000,150.0,153.0,44.736842,34,72.5,100,67.5,72.800003,69.800003
20160811231500,150.0,153.0,44.736842,34,71.599998,100,67.699997,72.800003,69.800003
20160811233000,150.0,153.0,44.736842,34,71.599998,100,67.599998,72.800003,69.800003
20160811234500,150.0,153.0,44.736842,34,71.599998,100,67.599998,72.800003,69.800003
20160812000000,150.0,153.0,44.736842,34,71.599998,100,67.599998,72.800003,69.800003
20160812001500,150.0,153.0,44.736842,34,70.599998,100,67.599998,72.800003,69.800003
20160812003000,150.0,155.399994,45.438595,34,70.599998,100,67.5,72.800003,69.800003
20160812004500,150.0,153.0,44.736842,34,73.800003,100,67.699997,72.800003,69.800003
20160812010000,150.0,153.0,44.736842,34,75.900002,100,67.599998,72.800003,69.800003
20160812011500,150.0,153.0,44.736842,34,75.900002,100,67.599998,72.800003,69.800003
20160812013000,150.0,153.0,44.736842,34,73.5,100,67.699997,72.800003,69.800003
20160812014500,150.0,153.0,44.736842,34,72.5,100,67.699997,72.800003,69.800003
20160812020000,150.0,153.0,44.736842,34,71.599998,100,67.699997,72.800003,69.800003
20160812021500,150.0,153.0,44.736842,34,71.599998,100,67.699997,72.800003,69.800003
20160812023000,150.0,153.0,44.736842,34,71.599998,100,67.0,72.800003,69.800003
20160812024500,150.0,151.199997,44.210525,34,74.400002,100,66.699997,72.800003,69.800003
20160812030000,150.0,153.0,44.736842,34,72.0,100,66.699997,72.800003,69.800003
20160812031500,150.0,153.0,44.736842,34,71.099998,100,66.599998,72.800003,69.800003
20160812033000,150.0,151.199997,44.210525,34,75.300003,100,66.599998,72.800003,69.800003
20160812034500,150.0,154.199997,45.087718,34,75.300003,100,66.5,72.800003,69.800003
20160812040000,150.0,154.199997,45.087718,34,75.300003,100,66.400002,72.800003,69.800003
20160812041500,150.0,151.199997,44.210525,34,73.5,100,66.400002,72.800003,69.800003
20160812043000,150.0,153.0,44.736842,34,73.5,100,66.5,72.800003,69.800003
20160812044500,150.0,151.199997,44.210525,34,72.5,100,67.199997,72.800003,69.800003
20160812050000,150.0,153.0,44.736842,34,75.300003,100,67.300003,72.800003,69.800003
20160812051500,150.0,153.0,44.736842,34,72.5,100,67.400002,72.800003,69.800003
20160812053000,150.0,151.199997,44.210525,34,74.800003,100,67.400002,72.800003,69.800003
20160812054500,150.0,154.199997,45.087718,34,72.5,100,67.400002,72.800003,69.800003
20160812060000,150.0,154.199997,45.087718,34,74.400002,100,67.400002,72.800003,69.800003
20160812061500,150.0,151.199997,44.210525,34,75.300003,100,67.5,72.800003,69.800003
20160812063000,150.0,151.199997,44.210525,34,73.400002,100,67.5,72.800003,69.800003
20160812064500,150.0,151.199997,44.210525,34,72.0,100,67.599998,72.800003,69.800003
20160812070000,150.0,153.0,44.736842,34,75.300003,100,67.5,72.800003,69.800003
20160812071500,150.0,151.199997,44.210525,34,72.5,100,67.400002,72.800003,69.800003
20160812073000,150.0,153.0,44.736842,34,75.300003,100,67.5,72.800003,69.800003
20160812074500,150.0,153.0,44.736842,34,72.900002,100,67.5,72.800003,69.800003
20160812080000,150.0,153.0,44.736842,34,72.900002,100,67.5,72.800003,69.800003
20160812081500,150.0,153.0,44.736842,34,72.900002,100,67.599998,72.800003,69.800003
20160812083000,150.0,153.0,44.736842,34,72.900002,100,67.599998,72.800003,69.800003
20160812084500,150.0,153.0,44.736842,34,72.900002,100,67.400002,72.800003,69.800003
20160812090000,150.0,153.0,44.736842,34,74.300003,100,67.599998,72.800003,69.800003
20160812091500,150.0,151.199997,44.210525,34,71.599998,100,67.800003,72.800003,69.800003
20160812093000,150.0,151.199997,44.210525,34,74.800003,100,67.800003,72.800003,69.800003
20160812094500,150.0,153.0,44.736842,34,74.800003,100,67.199997,72.800003,69.800003
20160812100000,150.0,153.0,44.736842,34,71.800003,100,66.900002,72.800003,69.800003
20160812101500,150.0,153.0,44.736842,34,74.400002,100,66.699997,72.800003,69.800003
20160812103000,150.0,153.0,44.736842,34,72.099998,100,67.099998,72.800003,69.800003
20160812104500,150.0,153.0,44.736842,34,74.800003,100,66.699997,72.800003,69.800003
20160812110000,150.0,153.0,44.736842,34,72.5,100,66.599998,72.800003,69.800003
20160812111500,150.0,153.0,44.736842,34,74.099998,100,66.5,72.800003,69.800003
20160812113000,150.0,153.0,44.736842,34,74.099998,100,66.400002,72.800003,69.800003
20160812114500,150.0,153.0,44.736842,34,74.099998,100,67.0,72.800003,69.800003
20160812120000,150.0,153.0,44.736842,34,72.0,100,67.199997,72.800003,69.800003
20160812121500,150.0,153.0,44.736842,34,74.900002,100,67.300003,72.800003,69.800003
20160812123000,150.0,153.0,44.736842,34,71.599998,100,67.199997,72.800003,69.800003
20160812124500,150.0,153.0,44.736842,34,74.5,100,67.400002,72.800003,69.800003
20160812130000,150.0,151.199997,44.210525,34,72.0,100,67.400002,72.800003,69.800003
20160812131500,150.0,154.199997,45.087718,34,74.800003,100,67.300003,72.800003,69.800003
20160812133000,150.0,154.199997,45.087718,34,72.0,100,67.5,72.800003,69.800003
20160812134500,150.0,154.199997,45.087718,34,74.800003,100,67.400002,72.800003,69.800003
20160812140000,150.0,154.199997,45.087718,34,72.0,100,67.5,72.800003,69.800003
20160812141500,150.0,154.199997,45.087718,34,74.0,100,67.300003,72.800003,69.800003
20160812143000,150.0,151.199997,44.210525,34,74.0,100,67.400002,72.800003,69.800003
20160812144500,150.0,153.0,44.736842,34,72.5,100,67.5,72.800003,69.800003
20160812150000,150.0,153.0,44.736842,34,74.900002,100,67.599998,72.800003,69.800003
20160812151500,150.0,153.0,44.736842,34,72.900002,100,67.5,72.800003,69.800003
20160812153000,150.0,153.0,44.736842,34,72.900002,100,67.5,72.800003,69.800003
20160812154500,150.0,151.199997,44.210525,34,74.800003,100,67.400002,72.800003,69.800003
20160812160000,150.0,153.0,44.736842,34,72.5,100,67.300003,72.800003,69.800003
20160812161500,150.0,153.0,44.736842,34,75.300003,100,67.400002,72.800003,69.800003
20160812163000,150.0,153.0,44.736842,34,72.0,100,67.300003,72.800003,69.800003
20160812164500,150.0,153.0,44.736842,34,74.900002,100,67.300003,72.800003,69.800003
20160812170000,150.0,153.0,44.736842,34,72.900002,100,67.300003,72.800003,69.800003
20160812171500,150.0,153.0,44.736842,34,72.900002,100,67.300003,72.800003,69.800003
20160812173000,150.0,153.0,44.736842,34,75.300003,100,67.199997,72.800003,69.800003
20160812174500,150.0,153.0,44.736842,34,72.5,100,67.199997,72.800003,69.800003
20160812180000,150.0,155.399994,45.438595,34,72.5,100,67.300003,72.800003,69.800003
20160812181500,150.0,153.0,44.736842,34,75.300003,100,67.300003,72.800003,69.800003
20160812183000,150.0,155.399994,45.438595,34,72.400002,100,67.199997,72.800003,69.800003
20160812184500,150.0,155.399994,45.438595,34,72.400002,100,67.199997,72.800003,69.800003
20160812190000,150.0,153.0,44.736842,34,75.0,100,67.099998,72.800003,69.800003
20160812191500,150.0,153.0,44.736842,34,75.0,100,67.199997,72.800003,69.800003
20160812193000,150.0,153.0,44.736842,34,73.5,100,67.300003,72.800003,69.800003
20160812194500,150.0,153.0,44.736842,34,74.400002,100,67.199997,72.800003,69.800003
20160812200000,150.0,153.0,44.736842,34,72.099998,100,67.199997,72.800003,69.800003
20160812201500,150.0,153.0,44.736842,34,76.400002,100,67.099998,72.800003,69.800003
20160812203000,150.0,153.0,44.736842,34,72.900002,100,67.199997,72.800003,69.800003
20160812204500,150.0,153.0,44.736842,34,72.900002,100,67.099998,72.800003,69.800003
20160812210000,150.0,151.199997,44.210525,34,74.400002,100,67.099998,72.800003,69.800003
20160812211500,150.0,154.199997,45.087718,34,72.5,100,67.199997,72.800003,69.800003
20160812213000,150.0,154.199997,45.087718,34,75.800003,100,67.199997,72.800003,69.800003
20160812214500,150.0,154.199997,45.087718,34,74.400002,100,67.300003,72.800003,69.800003
20160812220000,150.0,154.199997,45.087718,34,72.0,100,67.199997,72.800003,69.800003
20160812221500,150.0,154.199997,45.087718,34,74.5,100,67.300003,72.800003,69.800003
20160812223000,150.0,154.199997,45.087718,34,74.5,100,67.300003,72.800003,69.800003
20160812224500,150.0,154.199997,45.087718,34,74.5,100,67.300003,72.800003,69.800003
