PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812230000,150.0,154.199997,45.087718,34,74.5,100,67.199997,72.800003,69.800003
20160812231500,150.0,154.199997,45.087718,34,72.0,100,67.199997,72.800003,69.800003
20160812233000,150.0,154.199997,45.087718,34,74.800003,100,67.199997,72.800003,69.800003
20160812234500,150.0,154.199997,45.087718,34,74.800003,100,67.199997,72.800003,69.800003
20160813000000,150.0,151.199997,44.210525,34,73.5,100,67.400002,72.800003,69.800003
20160813001500,150.0,154.199997,45.087718,34,74.800003,100,67.199997,72.800003,69.800003
20160813003000,150.0,154.199997,45.087718,34,72.0,100,67.0,72.800003,69.800003
20160813004500,150.0,154.199997,45.087718,34,74.400002,100,67.199997,72.800003,69.800003
20160813010000,150.0,154.199997,45.087718,34,74.400002,100,67.199997,72.800003,69.800003
20160813011500,150.0,159.0,46.491228,6,74.400002,100,66.900002,72.800003,69.800003
20160813013000,150.0,144.0,42.105263,35,72.5,100,67.0,72.800003,69.800003
20160813014500,150.0,144.0,42.105263,35,75.900002,100,66.400002,72.800003,69.800003
20160813020000,150.0,144.0,42.105263,35,72.900002,100,66.199997,72.800003,69.800003
20160813021500,150.0,144.0,42.105263,35,75.800003,100,66.199997,72.800003,69.800003
20160813023000,150.0,144.0,42.105263,35,73.900002,100,66.199997,72.800003,69.800003
20160813024500,150.0,144.0,42.105263,35,73.900002,100,66.099998,72.800003,69.800003
20160813030000,150.0,144.0,42.105263,35,76.699997,100,66.599998,72.800003,69.800003
20160813031500,150.0,144.0,42.105263,35,73.5,100,66.900002,72.800003,69.800003
20160813033000,150.0,144.0,42.105263,35,76.400002,100,66.900002,72.800003,69.800003
20160813034500,150.0,144.0,42.105263,35,73.400002,100,66.900002,72.800003,69.800003
20160813040000,150.0,144.0,42.105263,35,74.5,100,66.900002,72.800003,69.800003
20160813041500,150.0,144.0,42.105263,35,76.300003,100,66.800003,72.800003,69.800003
20160813043000,150.0,144.0,42.105263,35,73.300003,100,66.800003,72.800003,69.800003
20160813044500,150.0,144.0,42.105263,35,74.5,100,66.900002,72.800003,69.800003
20160813050000,150.0,144.0,42.105263,35,72.0,100,67.0,72.800003,69.800003
20160813051500,150.0,144.0,42.105263,35,72.0,100,67.099998,72.800003,69.800003
20160813053000,150.0,144.0,42.105263,35,75.699997,100,66.900002,72.800003,69.800003
20160813054500,150.0,144.0,42.105263,35,76.800003,100,66.900002,72.800003,69.800003
20160813060000,150.0,144.0,42.105263,35,75.0,100,66.900002,72.800003,69.800003
20160813061500,150.0,144.0,42.105263,35,73.5,100,67.099998,72.800003,69.800003
20160813063000,150.0,144.0,42.105263,35,72.5,100,67.0,72.800003,69.800003
20160813064500,150.0,144.0,42.105263,35,72.5,100,67.0,72.800003,69.800003
20160813070000,150.0,144.0,42.105263,35,71.599998,100,67.099998,72.800003,69.800003
20160813071500,150.0,144.0,42.105263,35,76.800003,100,66.900002,72.800003,69.800003
20160813073000,150.0,144.0,42.105263,35,73.400002,100,67.099998,72.800003,69.800003
20160813074500,150.0,144.0,42.105263,35,73.400002,100,67.0,72.800003,69.800003
20160813080000,150.0,144.0,42.105263,35,73.400002,100,67.099998,72.800003,69.800003
20160813081500,150.0,144.0,42.105263,35,71.599998,100,67.099998,72.800003,69.800003
20160813083000,150.0,144.0,42.105263,35,71.599998,100,67.0,72.800003,69.800003
20160813084500,150.0,144.0,42.105263,35,72.900002,100,67.0,72.800003,69.800003
20160813090000,150.0,144.0,42.105263,35,74.800003,100,67.099998,72.800003,69.800003
20160813091500,150.0,144.0,42.105263,35,72.699997,100,67.099998,72.800003,69.800003
20160813093000,150.0,144.0,42.105263,35,74.900002,100,67.0,72.800003,69.800003
20160813094500,150.0,144.0,42.105263,35,74.900002,100,67.099998,72.800003,69.800003
20160813100000,150.0,144.0,42.105263,35,74.0,100,66.900002,72.800003,69.800003
20160813101500,150.0,144.0,42.105263,35,73.0,100,67.099998,72.800003,69.800003
20160813103000,150.0,144.0,42.105263,35,74.400002,100,66.800003,72.800003,69.800003
20160813104500,150.0,147.0,42.982456,35,73.0,100,67.099998,72.800003,69.800003
20160813110000,150.0,145.199997,42.456139,35,73.0,100,67.300003,72.800003,69.800003
20160813111500,150.0,145.199997,42.456139,35,71.099998,100,67.0,72.800003,69.800003
20160813113000,150.0,145.199997,42.456139,35,71.099998,100,67.099998,72.800003,69.800003
20160813114500,150.0,147.0,42.982456,35,71.099998,100,67.199997,72.800003,69.800003
20160813120000,150.0,147.0,42.982456,35,74.800003,100,66.900002,72.800003,69.800003
20160813121500,150.0,145.199997,42.456139,35,76.800003,100,66.900002,72.800003,69.800003
20160813123000,150.0,147.0,42.982456,35,75.400002,100,67.099998,72.800003,69.800003
20160813124500,150.0,147.0,42.982456,35,74.5,100,67.0,72.800003,69.800003
20160813130000,150.0,147.0,42.982456,35,72.0,100,67.0,72.800003,69.800003
20160813131500,150.0,144.0,42.105263,35,72.0,100,67.300003,72.800003,69.800003
20160813133000,150.0,144.0,42.105263,35,75.199997,100,67.199997,72.800003,69.800003
20160813134500,150.0,147.0,42.982456,35,71.599998,100,67.099998,72.800003,69.800003
20160813140000,150.0,145.199997,42.456139,35,73.400002,100,67.300003,72.800003,69.800003
20160813141500,150.0,147.600006,43.157897,35,73.400002,100,67.199997,72.800003,69.800003
20160813143000,150.0,144.0,42.105263,35,74.900002,100,67.099998,72.800003,69.800003
20160813144500,150.0,144.0,42.105263,35,74.0,100,67.099998,72.800003,69.800003
20160813150000,150.0,144.0,42.105263,35,72.5,100,67.099998,72.800003,69.800003
20160813151500,150.0,147.0,42.982456,35,71.599998,100,67.099998,72.800003,69.800003
20160813153000,150.0,145.199997,42.456139,35,75.300003,100,67.099998,72.800003,69.800003
20160813154500,150.0,147.0,42.982456,35,75.300003,100,67.099998,72.800003,69.800003
20160813160000,150.0,145.199997,42.456139,35,75.300003,100,67.199997,72.800003,69.800003
20160813161500,150.0,145.199997,42.456139,35,74.0,100,67.199997,72.800003,69.800003
20160813163000,150.0,145.199997,42.456139,35,73.0,100,67.099998,72.800003,69.800003
20160813164500,150.0,145.199997,42.456139,35,73.0,100,67.199997,72.800003,69.800003
20160813170000,150.0,145.199997,42.456139,35,72.0,100,67.099998,72.800003,69.800003
20160813171500,150.0,145.199997,42.456139,35,72.0,100,67.099998,72.800003,69.800003
20160813173000,150.0,143.399994,41.929823,35,75.099998,100,67.099998,72.800003,69.800003
20160813174500,150.0,143.399994,41.929823,35,71.300003,100,67.099998,72.800003,69.800003
20160813180000,150.0,143.399994,41.929823,35,73.5,100,66.900002,72.800003,69.800003
20160813181500,150.0,145.199997,42.456139,35,72.5,100,67.0,72.800003,69.800003
20160813183000,150.0,145.199997,42.456139,35,71.599998,100,67.099998,72.800003,69.800003
20160813184500,150.0,145.199997,42.456139,35,71.599998,100,67.0,72.800003,69.800003
20160813190000,150.0,145.199997,42.456139,35,73.0,100,66.900002,72.800003,69.800003
20160813191500,150.0,145.199997,42.456139,35,73.900002,100,67.099998,72.800003,69.800003
20160813193000,150.0,145.199997,42.456139,35,75.400002,100,67.099998,72.800003,69.800003
20160813194500,150.0,145.199997,42.456139,35,76.800003,100,67.0,72.800003,69.800003
20160813200000,150.0,145.199997,42.456139,35,76.0,100,67.099998,72.800003,69.800003
20160813201500,150.0,145.199997,42.456139,35,74.5,100,67.0,72.800003,69.800003
20160813203000,150.0,145.199997,42.456139,35,74.5,100,67.099998,72.800003,69.800003
20160813204500,150.0,145.199997,42.456139,35,71.599998,100,66.900002,72.800003,69.800003
20160813210000,150.0,145.199997,42.456139,35,71.599998,100,67.099998,72.800003,69.800003
20160813211500,150.0,145.199997,42.456139,35,71.599998,100,67.0,72.800003,69.800003
20160813213000,150.0,145.199997,42.456139,35,74.900002,100,67.0,72.800003,69.800003
20160813214500,150.0,145.199997,42.456139,35,77.199997,100,67.0,72.800003,69.800003
20160813220000,150.0,145.199997,42.456139,35,76.400002,100,67.0,72.800003,69.800003
20160813221500,150.0,145.199997,42.456139,35,74.900002,100,67.099998,72.800003,69.800003
20160813223000,150.0,145.199997,42.456139,35,73.5,100,66.900002,72.800003,69.800003
20160813224500,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20160813230000,150.0,145.199997,42.456139,35,71.599998,100,67.0,72.800003,69.800003
20160813231500,150.0,145.199997,42.456139,35,73.400002,100,67.0,72.800003,69.800003
20160813233000,150.0,145.199997,42.456139,35,75.800003,100,66.900002,72.800003,69.800003
20160813234500,150.0,145.199997,42.456139,35,75.800003,100,67.0,72.800003,69.800003
20160814000000,150.0,145.199997,42.456139,35,75.800003,100,66.900002,72.800003,69.800003
20160814001500,150.0,145.199997,42.456139,35,73.5,100,66.800003,72.800003,69.800003
20160814003000,150.0,147.0,42.982456,35,71.599998,100,67.0,72.800003,69.800003
20160814004500,150.0,143.399994,41.929823,35,71.599998,100,67.0,72.800003,69.800003
20160814010000,150.0,145.199997,42.456139,35,73.900002,100,66.900002,72.800003,69.800003
20160814011500,150.0,145.199997,42.456139,35,76.300003,100,66.900002,72.800003,69.800003
20160814013000,150.0,145.199997,42.456139,35,76.300003,100,66.900002,72.800003,69.800003
20160814014500,150.0,145.199997,42.456139,35,74.400002,100,66.900002,72.800003,69.800003
20160814020000,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20160814021500,150.0,145.199997,42.456139,35,71.099998,100,66.900002,72.800003,69.800003
20160814023000,150.0,147.0,42.982456,35,72.0,100,66.800003,72.800003,69.800003
20160814024500,150.0,145.199997,42.456139,35,76.099998,100,66.800003,72.800003,69.800003
20160814030000,150.0,145.199997,42.456139,35,74.900002,100,66.800003,72.800003,69.800003
20160814031500,150.0,147.0,42.982456,35,73.199997,100,66.800003,72.800003,69.800003
20160814033000,150.0,145.199997,42.456139,35,72.0,100,66.900002,72.800003,69.800003
20160814034500,150.0,145.199997,42.456139,35,75.300003,100,66.900002,72.800003,69.800003
20160814040000,150.0,145.199997,42.456139,35,76.400002,100,66.800003,72.800003,69.800003
20160814041500,150.0,145.199997,42.456139,35,75.400002,100,66.599998,72.800003,69.800003
20160814043000,150.0,147.0,42.982456,35,73.5,100,66.900002,72.800003,69.800003
20160814044500,150.0,145.199997,42.456139,35,71.599998,100,66.900002,72.800003,69.800003
20160814050000,150.0,147.0,42.982456,35,71.599998,100,66.699997,72.800003,69.800003
20160814051500,150.0,147.0,42.982456,35,75.800003,100,66.699997,72.800003,69.800003
20160814053000,150.0,147.0,42.982456,35,75.800003,100,66.800003,72.800003,69.800003
20160814054500,150.0,147.0,42.982456,35,74.800003,100,66.800003,72.800003,69.800003
20160814060000,150.0,147.0,42.982456,35,73.0,100,66.699997,72.800003,69.800003
20160814061500,150.0,145.199997,42.456139,35,76.800003,100,66.599998,72.800003,69.800003
20160814063000,150.0,145.199997,42.456139,35,74.0,100,66.599998,72.800003,69.800003
20160814064500,150.0,147.0,42.982456,35,75.800003,100,66.599998,72.800003,69.800003
20160814070000,150.0,147.0,42.982456,35,73.400002,100,66.699997,72.800003,69.800003
20160814071500,150.0,147.0,42.982456,35,74.199997,100,66.699997,72.800003,69.800003
20160814073000,150.0,144.0,42.105263,35,74.199997,100,66.699997,72.800003,69.800003
20160814074500,150.0,144.0,42.105263,35,74.199997,100,66.699997,72.800003,69.800003
20160814080000,150.0,147.0,42.982456,35,74.199997,100,66.599998,72.800003,69.800003
20160814081500,150.0,147.0,42.982456,35,72.5,100,66.800003,72.800003,69.800003
20160814083000,150.0,145.199997,42.456139,35,76.300003,100,66.699997,72.800003,69.800003
20160814084500,150.0,147.0,42.982456,35,73.0,100,66.699997,72.800003,69.800003
20160814090000,150.0,145.199997,42.456139,35,75.400002,100,66.699997,72.800003,69.800003
20160814091500,150.0,147.0,42.982456,35,73.900002,100,66.800003,72.800003,69.800003
20160814093000,150.0,145.199997,42.456139,35,73.900002,100,66.800003,72.800003,69.800003
20160814094500,150.0,147.0,42.982456,35,75.800003,100,66.699997,72.800003,69.800003
20160814100000,150.0,145.199997,42.456139,35,73.0,100,66.800003,72.800003,69.800003
20160814101500,150.0,145.199997,42.456139,35,74.900002,100,66.900002,72.800003,69.800003
20160814103000,150.0,145.199997,42.456139,35,74.900002,100,66.699997,72.800003,69.800003
20160814104500,150.0,145.199997,42.456139,35,74.900002,100,66.800003,72.800003,69.800003
20160814110000,150.0,147.0,42.982456,35,73.800003,100,66.800003,72.800003,69.800003
20160814111500,150.0,145.199997,42.456139,35,73.800003,100,66.900002,72.800003,69.800003
20160814113000,150.0,145.199997,42.456139,35,75.300003,100,66.900002,72.800003,69.800003
20160814114500,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20160814120000,150.0,145.199997,42.456139,35,73.599998,100,67.0,72.800003,69.800003
20160814121500,150.0,145.199997,42.456139,35,75.800003,100,67.0,72.800003,69.800003
20160814123000,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20160814124500,150.0,145.199997,42.456139,35,74.800003,100,66.900002,72.800003,69.800003
20160814130000,150.0,145.199997,42.456139,35,73.400002,100,66.900002,72.800003,69.800003
20160814131500,150.0,145.199997,42.456139,35,75.800003,100,67.0,72.800003,69.800003
20160814133000,150.0,145.199997,42.456139,35,73.400002,100,67.099998,72.800003,69.800003
20160814134500,150.0,145.199997,42.456139,35,73.400002,100,67.199997,72.800003,69.800003
20160814140000,150.0,145.199997,42.456139,35,73.400002,100,66.900002,72.800003,69.800003
20160814141500,150.0,145.199997,42.456139,35,74.900002,100,67.199997,72.800003,69.800003
20160814143000,150.0,145.199997,42.456139,35,73.400002,100,67.199997,72.800003,69.800003
20160814144500,150.0,145.199997,42.456139,35,74.199997,100,67.199997,72.800003,69.800003
20160814150000,150.0,145.199997,42.456139,35,71.099998,100,67.199997,72.800003,69.800003
20160814151500,150.0,145.199997,42.456139,35,73.400002,100,67.199997,72.800003,69.800003
20160814153000,150.0,145.199997,42.456139,35,74.400002,100,67.099998,72.800003,69.800003
20160814154500,150.0,145.199997,42.456139,35,73.0,100,66.800003,72.800003,69.800003
20160814160000,150.0,145.199997,42.456139,35,74.400002,100,66.5,72.800003,69.800003
20160814161500,150.0,145.199997,42.456139,35,74.400002,100,66.400002,72.800003,69.800003
20160814163000,150.0,145.199997,42.456139,35,72.0,100,66.400002,72.800003,69.800003
20160814164500,150.0,145.199997,42.456139,35,75.800003,100,66.400002,72.800003,69.800003
20160814170000,150.0,145.199997,42.456139,35,73.0,100,66.300003,72.800003,69.800003
20160814171500,150.0,145.199997,42.456139,35,74.800003,100,66.400002,72.800003,69.800003
20160814173000,150.0,145.199997,42.456139,35,74.0,100,66.300003,72.800003,69.800003
20160814174500,150.0,145.199997,42.456139,35,74.0,100,66.300003,72.800003,69.800003
20160814180000,150.0,145.199997,42.456139,35,74.0,100,66.5,72.800003,69.800003
20160814181500,150.0,145.199997,42.456139,35,74.0,100,66.400002,72.800003,69.800003
20160814183000,150.0,145.199997,42.456139,35,74.0,100,66.300003,72.800003,69.800003
20160814184500,150.0,145.199997,42.456139,35,72.0,100,66.199997,72.800003,69.800003
20160814190000,150.0,145.199997,42.456139,35,74.900002,100,66.300003,72.800003,69.800003
20160814191500,150.0,145.199997,42.456139,35,72.900002,100,67.0,72.800003,69.800003
20160814193000,150.0,145.199997,42.456139,35,74.900002,100,67.199997,72.800003,69.800003
20160814194500,150.0,145.199997,42.456139,35,72.099998,100,67.099998,72.800003,69.800003
20160814200000,150.0,145.199997,42.456139,35,75.400002,100,67.099998,72.800003,69.800003
20160814201500,150.0,145.199997,42.456139,35,72.5,100,67.199997,72.800003,69.800003
20160814203000,150.0,147.0,42.982456,35,74.0,100,67.300003,72.800003,69.800003
20160814204500,150.0,145.199997,42.456139,35,75.300003,100,67.199997,72.800003,69.800003
20160814210000,150.0,145.199997,42.456139,35,72.5,100,67.300003,72.800003,69.800003
20160814211500,150.0,145.199997,42.456139,35,75.400002,100,67.099998,72.800003,69.800003
20160814213000,150.0,145.199997,42.456139,35,73.400002,100,67.199997,72.800003,69.800003
20160814214500,150.0,145.199997,42.456139,35,73.400002,100,67.099998,72.800003,69.800003
20160814220000,150.0,145.199997,42.456139,35,75.800003,100,67.300003,72.800003,69.800003
20160814221500,150.0,145.199997,42.456139,35,72.5,100,67.199997,72.800003,69.800003
20160814223000,150.0,145.199997,42.456139,35,74.0,100,67.300003,72.800003,69.800003
20160814224500,150.0,145.199997,42.456139,35,74.0,100,67.199997,72.800003,69.800003
20160814230000,150.0,145.199997,42.456139,35,74.0,100,67.199997,72.800003,69.800003
20160814231500,150.0,145.199997,42.456139,35,75.300003,100,67.300003,72.800003,69.800003
20160814233000,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20160814234500,150.0,145.199997,42.456139,35,75.400002,100,67.199997,72.800003,69.800003
20160815000000,150.0,145.199997,42.456139,35,73.900002,100,67.300003,72.800003,69.800003
20160815001500,150.0,145.199997,42.456139,35,74.900002,100,67.099998,72.800003,69.800003
20160815003000,150.0,145.199997,42.456139,35,72.900002,100,67.300003,72.800003,69.800003
20160815004500,150.0,145.199997,42.456139,35,74.0,100,67.199997,72.800003,69.800003
20160815010000,150.0,145.199997,42.456139,35,75.300003,100,67.199997,72.800003,69.800003
20160815011500,150.0,145.199997,42.456139,35,72.5,100,66.699997,72.800003,69.800003
20160815013000,150.0,145.199997,42.456139,35,74.0,100,66.599998,72.800003,69.800003
20160815014500,150.0,143.399994,41.929823,35,75.400002,100,66.599998,72.800003,69.800003
20160815020000,150.0,143.399994,41.929823,35,73.400002,100,67.0,72.800003,69.800003
20160815021500,150.0,143.399994,41.929823,35,73.400002,100,67.099998,72.800003,69.800003
20160815023000,150.0,143.399994,41.929823,35,75.599998,100,67.0,72.800003,69.800003
20160815024500,150.0,143.399994,41.929823,35,72.5,100,67.199997,72.800003,69.800003
20160815030000,150.0,143.399994,41.929823,35,74.5,100,67.099998,72.800003,69.800003
20160815031500,150.0,143.399994,41.929823,35,76.400002,100,67.0,72.800003,69.800003
20160815033000,150.0,143.399994,41.929823,35,73.400002,100,67.199997,72.800003,69.800003
20160815034500,150.0,143.399994,41.929823,35,74.400002,100,67.099998,72.800003,69.800003
20160815040000,150.0,145.199997,42.456139,35,74.400002,100,67.099998,72.800003,69.800003
20160815041500,150.0,145.199997,42.456139,35,74.400002,100,67.0,72.800003,69.800003
20160815043000,150.0,145.199997,42.456139,35,75.699997,100,67.0,72.800003,69.800003
20160815044500,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20160815050000,150.0,145.199997,42.456139,35,76.400002,100,67.099998,72.800003,69.800003
20160815051500,150.0,145.199997,42.456139,35,74.900002,100,67.099998,72.800003,69.800003
20160815053000,150.0,145.199997,42.456139,35,73.0,100,67.0,72.800003,69.800003
20160815054500,150.0,145.199997,42.456139,35,70.599998,100,67.099998,72.800003,69.800003
20160815060000,150.0,145.199997,42.456139,35,76.300003,100,66.900002,72.800003,69.800003
20160815061500,150.0,145.199997,42.456139,35,76.300003,100,67.099998,72.800003,69.800003
20160815063000,150.0,145.199997,42.456139,35,76.300003,100,67.099998,72.800003,69.800003
20160815064500,150.0,145.199997,42.456139,35,76.300003,100,67.0,72.800003,69.800003
20160815070000,150.0,145.199997,42.456139,35,73.5,100,67.300003,72.800003,69.800003
20160815071500,150.0,145.199997,42.456139,35,72.199997,100,67.199997,72.800003,69.800003
20160815073000,150.0,143.399994,41.929823,35,72.199997,100,67.400002,72.800003,69.800003
20160815074500,150.0,143.399994,41.929823,35,72.199997,100,67.5,72.800003,69.800003
20160815080000,150.0,143.399994,41.929823,35,72.199997,100,67.300003,72.800003,69.800003
20160815081500,150.0,143.399994,41.929823,35,71.099998,100,67.199997,72.800003,69.800003
20160815083000,150.0,143.399994,41.929823,35,73.900002,100,67.199997,72.800003,69.800003
20160815084500,150.0,143.399994,41.929823,35,71.5,100,67.199997,72.800003,69.800003
20160815090000,150.0,143.399994,41.929823,35,71.5,100,67.199997,72.800003,69.800003
20160815091500,150.0,143.399994,41.929823,35,71.5,100,67.199997,72.800003,69.800003
20160815093000,150.0,143.399994,41.929823,35,71.5,100,67.699997,72.800003,69.800003
20160815094500,150.0,143.399994,41.929823,35,71.5,100,67.300003,72.800003,69.800003
20160815100000,150.0,143.399994,41.929823,35,73.0,100,66.900002,72.800003,69.800003
20160815101500,150.0,141.600006,41.403511,35,73.0,100,66.800003,72.800003,69.800003
20160815103000,150.0,143.399994,41.929823,35,73.0,100,66.699997,72.800003,69.800003
20160815104500,150.0,143.399994,41.929823,35,72.0,100,66.599998,72.800003,69.800003
20160815110000,150.0,141.600006,41.403511,35,72.0,100,66.599998,72.800003,69.800003
20160815111500,150.0,141.600006,41.403511,35,73.0,100,66.5,72.800003,69.800003
20160815113000,150.0,143.399994,41.929823,35,69.699997,100,66.5,72.800003,69.800003
20160815114500,150.0,143.399994,41.929823,35,67.699997,100,66.5,72.800003,69.800003
20160815120000,150.0,143.399994,41.929823,35,70.900002,100,66.5,72.800003,69.800003
20160815121500,150.0,143.399994,41.929823,35,67.699997,100,66.300003,72.800003,69.800003
20160815123000,150.0,143.399994,41.929823,35,72.900002,100,66.300003,72.800003,69.800003
20160815124500,150.0,141.600006,41.403511,35,72.900002,100,66.599998,72.800003,69.800003
20160815130000,150.0,145.199997,42.456139,35,75.400002,100,66.800003,72.800003,69.800003
20160815131500,150.0,143.399994,41.929823,35,75.400002,100,67.400002,72.800003,69.800003
20160815133000,150.0,143.399994,41.929823,35,72.900002,100,67.599998,72.800003,69.800003
20160815134500,150.0,143.399994,41.929823,35,72.900002,100,67.599998,72.800003,69.800003
20160815140000,150.0,143.399994,41.929823,35,72.0,100,68.199997,72.800003,69.800003
20160815141500,150.0,143.399994,41.929823,35,72.0,100,68.599998,72.800003,69.800003
20160815143000,150.0,143.399994,41.929823,35,72.0,100,68.699997,72.800003,69.800003
20160815144500,150.0,143.399994,41.929823,35,72.0,100,67.599998,72.800003,69.800003
20160815150000,150.0,141.600006,41.403511,35,74.0,100,67.300003,72.800003,69.800003
20160815151500,150.0,143.399994,41.929823,35,75.800003,100,67.199997,72.800003,69.800003
20160815153000,150.0,143.399994,41.929823,35,75.800003,100,67.099998,72.800003,69.800003
20160815154500,150.0,143.399994,41.929823,35,75.800003,100,67.099998,72.800003,69.800003
20160815160000,150.0,143.399994,41.929823,35,74.800003,100,67.0,72.800003,69.800003
20160815161500,150.0,141.600006,41.403511,35,73.400002,100,66.900002,72.800003,69.800003
20160815163000,150.0,143.399994,41.929823,35,75.300003,100,66.900002,72.800003,69.800003
20160815164500,150.0,141.600006,41.403511,35,75.300003,100,67.0,72.800003,69.800003
20160815170000,150.0,145.199997,42.456139,35,74.400002,100,66.900002,72.800003,69.800003
20160815171500,150.0,145.199997,42.456139,35,73.5,100,66.900002,72.800003,69.800003
20160815173000,150.0,145.199997,42.456139,35,72.599998,100,66.900002,72.800003,69.800003
20160815174500,150.0,143.399994,41.929823,35,71.599998,100,66.900002,72.800003,69.800003
20160815180000,150.0,143.399994,41.929823,35,72.400002,100,66.900002,72.800003,69.800003
20160815181500,150.0,143.399994,41.929823,35,73.400002,100,66.900002,72.800003,69.800003
20160815183000,150.0,143.399994,41.929823,35,75.300003,100,66.900002,72.800003,69.800003
20160815184500,150.0,143.399994,41.929823,35,75.300003,100,66.900002,72.800003,69.800003
20160815190000,150.0,143.399994,41.929823,35,74.400002,100,66.800003,72.800003,69.800003
20160815191500,150.0,143.399994,41.929823,35,74.400002,100,66.900002,72.800003,69.800003
20160815193000,150.0,141.600006,41.403511,35,73.0,100,66.800003,72.800003,69.800003
20160815194500,150.0,144.0,42.105263,35,71.599998,100,66.800003,72.800003,69.800003
20160815200000,150.0,144.0,42.105263,35,70.599998,100,66.699997,72.800003,69.800003
20160815201500,150.0,144.0,42.105263,35,72.900002,100,66.599998,72.800003,69.800003
20160815203000,150.0,144.0,42.105263,35,74.0,100,66.599998,72.800003,69.800003
20160815204500,150.0,144.0,42.105263,35,74.0,100,66.599998,72.800003,69.800003
20160815210000,150.0,144.0,42.105263,35,75.300003,100,66.5,72.800003,69.800003
20160815211500,150.0,144.0,42.105263,35,75.300003,100,66.400002,72.800003,69.800003
20160815213000,150.0,144.0,42.105263,35,72.5,100,66.400002,72.800003,69.800003
20160815214500,150.0,144.0,42.105263,35,72.5,100,66.300003,72.800003,69.800003
20160815220000,150.0,144.0,42.105263,35,72.5,100,66.300003,72.800003,69.800003
20160815221500,150.0,144.0,42.105263,35,75.400002,100,66.400002,72.800003,69.800003
20160815223000,150.0,144.0,42.105263,35,72.0,100,67.199997,72.800003,69.800003
20160815224500,150.0,144.0,42.105263,35,75.400002,100,67.199997,72.800003,69.800003
20160815230000,150.0,144.0,42.105263,35,74.400002,100,67.5,72.800003,69.800003
20160815231500,150.0,144.0,42.105263,35,72.5,100,67.599998,72.800003,69.800003
20160815233000,150.0,144.0,42.105263,35,71.599998,100,67.599998,72.800003,69.800003
20160815234500,150.0,144.0,42.105263,35,71.599998,100,67.599998,72.800003,69.800003
20160816000000,150.0,144.0,42.105263,35,71.599998,100,67.599998,72.800003,69.800003
20160816001500,150.0,144.0,42.105263,35,76.400002,100,67.599998,72.800003,69.800003
20160816003000,150.0,144.0,42.105263,35,74.400002,100,67.699997,72.800003,69.800003
20160816004500,150.0,144.0,42.105263,35,72.5,100,67.699997,72.800003,69.800003
20160816010000,150.0,144.0,42.105263,35,72.5,100,67.599998,72.800003,69.800003
20160816011500,150.0,144.0,42.105263,35,72.5,100,67.5,72.800003,69.800003
20160816013000,150.0,144.0,42.105263,35,73.900002,100,66.699997,72.800003,69.800003
20160816014500,150.0,144.0,42.105263,35,76.300003,100,66.599998,72.800003,69.800003
20160816020000,150.0,144.0,42.105263,35,76.300003,100,66.400002,72.800003,69.800003
20160816021500,150.0,144.0,42.105263,35,74.900002,100,66.400002,72.800003,69.800003
20160816023000,150.0,144.0,42.105263,35,73.099998,100,66.300003,72.800003,69.800003
20160816024500,150.0,144.0,42.105263,35,72.0,100,66.199997,72.800003,69.800003
20160816030000,150.0,144.0,42.105263,35,72.0,100,66.199997,72.800003,69.800003
20160816031500,150.0,144.0,42.105263,35,72.0,100,66.099998,72.800003,69.800003
20160816033000,150.0,144.0,42.105263,35,72.0,100,66.699997,72.800003,69.800003
20160816034500,150.0,144.0,42.105263,35,74.400002,100,67.0,72.800003,69.800003
20160816040000,150.0,144.0,42.105263,35,76.800003,100,67.199997,72.800003,69.800003
20160816041500,150.0,144.0,42.105263,35,75.400002,100,67.099998,72.800003,69.800003
20160816043000,150.0,144.0,42.105263,35,73.599998,100,67.300003,72.800003,69.800003
20160816044500,150.0,144.0,42.105263,35,72.0,100,67.300003,72.800003,69.800003
20160816050000,150.0,144.0,42.105263,35,72.0,100,67.400002,72.800003,69.800003
20160816051500,150.0,144.0,42.105263,35,76.800003,100,67.300003,72.800003,69.800003
20160816053000,150.0,144.0,42.105263,35,73.5,100,67.400002,72.800003,69.800003
20160816054500,150.0,144.0,42.105263,35,71.599998,100,67.400002,72.800003,69.800003
20160816060000,150.0,144.0,42.105263,35,76.099998,100,67.300003,72.800003,69.800003
20160816061500,150.0,144.0,42.105263,35,73.0,100,67.300003,72.800003,69.800003
20160816063000,150.0,149.399994,43.684209,35,73.0,100,67.5,72.800003,69.800003
20160816064500,150.0,147.0,42.982456,35,73.900002,100,67.5,72.800003,69.800003
20160816070000,150.0,147.0,42.982456,35,76.400002,100,67.400002,72.800003,69.800003
20160816071500,150.0,147.0,42.982456,35,74.400002,100,67.699997,72.800003,69.800003
20160816073000,150.0,143.399994,41.929823,35,77.699997,100,67.099998,72.800003,69.800003
20160816074500,150.0,145.199997,42.456139,35,75.900002,100,66.900002,72.800003,69.800003
20160816080000,150.0,147.0,42.982456,35,74.400002,100,66.900002,72.800003,69.800003
20160816081500,150.0,144.0,42.105263,35,77.199997,100,66.900002,72.800003,69.800003
20160816083000,150.0,144.0,42.105263,35,76.400002,100,66.800003,72.800003,69.800003
20160816084500,150.0,144.0,42.105263,35,73.5,100,66.900002,72.800003,69.800003
20160816090000,150.0,144.0,42.105263,35,73.5,100,67.0,72.800003,69.800003
20160816091500,150.0,144.0,42.105263,35,72.5,100,67.0,72.800003,69.800003
20160816093000,150.0,144.0,42.105263,35,75.800003,100,67.300003,72.800003,69.800003
20160816094500,150.0,144.0,42.105263,35,75.800003,100,67.099998,72.800003,69.800003
20160816100000,150.0,144.0,42.105263,35,73.0,100,66.900002,72.800003,69.800003
20160816101500,150.0,144.0,42.105263,35,77.199997,100,67.099998,72.800003,69.800003
20160816103000,150.0,144.0,42.105263,35,77.199997,100,67.0,72.800003,69.800003
20160816104500,150.0,144.0,42.105263,35,75.400002,100,67.0,72.800003,69.800003
20160816110000,150.0,144.0,42.105263,35,74.0,100,66.900002,72.800003,69.800003
20160816111500,150.0,144.0,42.105263,35,74.0,100,66.900002,72.800003,69.800003
20160816113000,150.0,144.0,42.105263,35,73.0,100,67.0,72.800003,69.800003
20160816114500,150.0,144.0,42.105263,35,73.0,100,67.099998,72.800003,69.800003
20160816120000,150.0,144.0,42.105263,35,74.900002,100,67.199997,72.800003,69.800003
20160816121500,150.0,144.0,42.105263,35,76.800003,100,67.199997,72.800003,69.800003
20160816123000,150.0,144.0,42.105263,35,76.800003,100,67.199997,72.800003,69.800003
20160816124500,150.0,144.0,42.105263,35,76.800003,100,67.199997,72.800003,69.800003
20160816130000,150.0,144.0,42.105263,35,73.400002,100,67.400002,72.800003,69.800003
20160816131500,150.0,144.0,42.105263,35,73.400002,100,67.300003,72.800003,69.800003
20160816133000,150.0,144.0,42.105263,35,76.800003,100,67.400002,72.800003,69.800003
20160816134500,150.0,141.600006,41.403511,35,75.800003,100,67.300003,72.800003,69.800003
20160816140000,150.0,141.600006,41.403511,35,75.800003,100,67.400002,72.800003,69.800003
20160816141500,150.0,145.199997,42.456139,35,74.400002,100,67.699997,72.800003,69.800003
20160816143000,150.0,145.199997,42.456139,35,73.5,100,67.400002,72.800003,69.800003
20160816144500,150.0,147.600006,43.157897,35,76.800003,100,67.300003,72.800003,69.800003
20160816150000,150.0,144.0,42.105263,35,76.800003,100,67.199997,72.800003,69.800003
20160816151500,150.0,144.0,42.105263,35,76.0,100,67.300003,72.800003,69.800003
20160816153000,150.0,149.399994,43.684209,35,74.400002,100,67.199997,72.800003,69.800003
20160816154500,150.0,149.399994,43.684209,35,73.5,100,67.400002,72.800003,69.800003
20160816160000,150.0,153.0,44.736842,35,72.5,100,67.400002,72.800003,69.800003
20160816161500,150.0,156.600006,45.789475,35,72.5,100,67.5,72.800003,69.800003
20160816163000,150.0,156.600006,45.789475,35,71.599998,100,67.599998,72.800003,69.800003
20160816164500,150.0,156.600006,45.789475,35,73.400002,100,67.599998,72.800003,69.800003
20160816170000,150.0,156.600006,45.789475,35,76.400002,100,67.599998,72.800003,69.800003
20160816171500,150.0,156.600006,45.789475,35,74.900002,100,67.699997,72.800003,69.800003
20160816173000,150.0,154.199997,45.087718,35,73.5,100,67.699997,72.800003,69.800003
20160816174500,150.0,156.600006,45.789475,35,73.5,100,67.599998,72.800003,69.800003
20160816180000,150.0,154.199997,45.087718,35,76.300003,100,67.699997,72.800003,69.800003
20160816181500,150.0,156.600006,45.789475,35,74.400002,100,67.599998,72.800003,69.800003
20160816183000,150.0,156.600006,45.789475,35,73.400002,100,67.599998,72.800003,69.800003
20160816184500,150.0,156.600006,45.789475,35,73.400002,100,67.5,72.800003,69.800003
20160816190000,150.0,156.600006,45.789475,35,75.900002,100,67.400002,72.800003,69.800003
20160816191500,150.0,156.600006,45.789475,35,73.099998,100,67.400002,72.800003,69.800003
20160816193000,150.0,156.600006,45.789475,35,74.400002,100,67.400002,72.800003,69.800003
20160816194500,150.0,156.600006,45.789475,35,75.900002,100,67.400002,72.800003,69.800003
20160816200000,150.0,156.600006,45.789475,35,73.5,100,67.400002,72.800003,69.800003
20160816201500,150.0,156.600006,45.789475,35,73.5,100,67.400002,72.800003,69.800003
20160816203000,150.0,156.600006,45.789475,35,76.300003,100,67.300003,72.800003,69.800003
20160816204500,150.0,156.600006,45.789475,35,74.900002,100,67.300003,72.800003,69.800003
20160816210000,150.0,156.600006,45.789475,35,73.0,100,67.300003,72.800003,69.800003
20160816211500,150.0,156.600006,45.789475,35,74.800003,100,67.300003,72.800003,69.800003
20160816213000,150.0,156.600006,45.789475,35,74.800003,100,67.300003,72.800003,69.800003
20160816214500,150.0,156.600006,45.789475,35,73.0,100,67.300003,72.800003,69.800003
20160816220000,150.0,156.600006,45.789475,35,75.300003,100,67.199997,72.800003,69.800003
20160816221500,150.0,156.600006,45.789475,35,74.5,100,67.099998,72.800003,69.800003
20160816223000,150.0,156.600006,45.789475,35,73.0,100,67.099998,72.800003,69.800003
20160816224500,150.0,156.600006,45.789475,35,75.900002,100,67.099998,72.800003,69.800003
20160816230000,150.0,156.600006,45.789475,35,73.400002,100,67.099998,72.800003,69.800003
20160816231500,150.0,156.600006,45.789475,35,75.400002,100,67.099998,72.800003,69.800003
20160816233000,150.0,156.600006,45.789475,35,75.400002,100,67.099998,72.800003,69.800003
20160816234500,150.0,156.600006,45.789475,35,74.400002,100,67.099998,72.800003,69.800003
20160817000000,150.0,156.600006,45.789475,35,75.800003,100,67.099998,72.800003,69.800003
20160817001500,150.0,156.600006,45.789475,35,74.400002,100,67.099998,72.800003,69.800003
20160817003000,150.0,156.600006,45.789475,35,73.599998,100,67.0,72.800003,69.800003
20160817004500,150.0,156.600006,45.789475,35,75.900002,100,67.0,72.800003,69.800003
20160817010000,150.0,156.600006,45.789475,35,73.0,100,66.900002,72.800003,69.800003
20160817011500,150.0,150.600006,44.03509,12,77.699997,100,66.900002,72.699997,69.699997
20160817013000,150.0,147.0,42.982456,35,75.400002,100,67.0,72.699997,69.699997
20160817014500,150.0,147.0,42.982456,35,74.0,100,66.900002,72.800003,69.800003
20160817020000,150.0,149.399994,43.684209,35,76.800003,100,66.900002,72.800003,69.800003
20160817021500,150.0,149.399994,43.684209,35,75.400002,100,66.800003,72.800003,69.800003
20160817023000,150.0,149.399994,43.684209,35,76.800003,100,66.900002,72.800003,69.800003
20160817024500,150.0,149.399994,43.684209,35,74.900002,100,66.900002,72.800003,69.800003
20160817030000,150.0,149.399994,43.684209,35,77.699997,100,66.900002,72.800003,69.800003
20160817031500,150.0,149.399994,43.684209,35,74.400002,100,66.800003,72.800003,69.800003
20160817033000,150.0,149.399994,43.684209,35,76.800003,100,66.900002,72.800003,69.800003
20160817034500,150.0,149.399994,43.684209,35,75.300003,100,66.800003,72.800003,69.800003
20160817040000,150.0,149.399994,43.684209,35,75.300003,100,66.900002,72.800003,69.800003
20160817041500,150.0,149.399994,43.684209,35,75.300003,100,66.800003,72.800003,69.800003
20160817043000,150.0,149.399994,43.684209,35,76.400002,100,66.900002,72.800003,69.800003
20160817044500,150.0,149.399994,43.684209,35,74.400002,100,66.800003,72.800003,69.800003
20160817050000,150.0,149.399994,43.684209,35,76.300003,100,66.800003,72.800003,69.800003
20160817051500,150.0,149.399994,43.684209,35,74.0,100,66.800003,72.800003,69.800003
20160817053000,150.0,149.399994,43.684209,35,75.800003,100,66.699997,72.800003,69.800003
20160817054500,150.0,149.399994,43.684209,35,75.800003,100,67.400002,72.800003,69.800003
20160817060000,150.0,149.399994,43.684209,35,73.5,100,67.599998,72.800003,69.800003
20160817061500,150.0,147.600006,43.157897,35,73.5,100,67.699997,72.800003,69.800003
20160817063000,150.0,153.0,44.736842,35,74.400002,100,67.800003,72.800003,69.800003
20160817064500,150.0,153.0,44.736842,35,74.400002,100,67.800003,72.800003,69.800003
20160817070000,150.0,153.0,44.736842,35,74.400002,100,68.300003,72.800003,69.800003
20160817071500,150.0,153.0,44.736842,35,74.400002,100,67.599998,72.800003,69.800003
20160817073000,150.0,153.0,44.736842,35,74.400002,100,67.300003,72.800003,69.800003
20160817074500,150.0,153.0,44.736842,35,73.5,100,67.300003,72.800003,69.800003
20160817080000,150.0,153.0,44.736842,35,72.0,100,67.300003,72.800003,69.800003
20160817081500,150.0,153.0,44.736842,35,72.0,100,67.300003,72.800003,69.800003
20160817083000,150.0,153.0,44.736842,35,72.0,100,67.300003,72.800003,69.800003
20160817084500,150.0,155.399994,45.438595,35,72.0,100,67.199997,72.800003,69.800003
20160817090000,150.0,155.399994,45.438595,35,73.900002,100,67.300003,72.800003,69.800003
20160817091500,150.0,155.399994,45.438595,35,72.5,100,67.300003,72.800003,69.800003
20160817093000,150.0,151.199997,44.210525,35,72.5,100,67.300003,72.800003,69.800003
20160817094500,150.0,151.199997,44.210525,35,76.400002,100,67.400002,72.800003,69.800003
20160817100000,150.0,149.399994,43.684209,35,74.400002,100,67.400002,72.800003,69.800003
20160817101500,150.0,149.399994,43.684209,35,76.300003,100,67.300003,72.800003,69.800003
20160817103000,150.0,147.600006,43.157897,35,74.099998,100,67.300003,72.800003,69.800003
20160817104500,150.0,150.600006,44.03509,35,72.5,100,67.400002,72.800003,69.800003
20160817110000,150.0,147.600006,43.157897,35,69.699997,100,67.300003,72.800003,69.800003
20160817111500,150.0,147.600006,43.157897,35,73.099998,100,67.300003,72.800003,69.800003
20160817113000,150.0,147.600006,43.157897,35,73.099998,100,67.199997,72.800003,69.800003
20160817114500,150.0,147.600006,43.157897,35,74.900002,100,67.300003,72.800003,69.800003
20160817120000,150.0,147.600006,43.157897,35,74.0,100,67.400002,72.800003,69.800003
20160817121500,150.0,147.600006,43.157897,35,76.800003,100,67.400002,72.800003,69.800003
20160817123000,150.0,147.600006,43.157897,35,74.400002,100,67.5,72.800003,69.800003
20160817124500,150.0,147.600006,43.157897,35,74.400002,100,67.5,72.800003,69.800003
20160817130000,150.0,147.600006,43.157897,35,73.0,100,67.5,72.800003,69.800003
20160817131500,150.0,147.600006,43.157897,35,73.0,100,67.699997,72.800003,69.800003
20160817133000,150.0,149.399994,43.684209,35,74.0,100,67.800003,72.800003,69.800003
20160817134500,150.0,147.0,42.982456,35,76.599998,100,67.699997,72.800003,69.800003
20160817140000,150.0,147.0,42.982456,35,76.599998,100,67.800003,72.800003,69.800003
20160817141500,150.0,147.0,42.982456,35,76.599998,100,67.800003,72.800003,69.800003
20160817143000,150.0,147.0,42.982456,35,76.599998,100,67.800003,72.800003,69.800003
20160817144500,150.0,147.0,42.982456,35,76.599998,100,67.800003,72.800003,69.800003
20160817150000,150.0,147.0,42.982456,35,77.699997,100,67.699997,72.800003,69.800003
20160817151500,150.0,145.199997,42.456139,35,75.300003,100,67.699997,72.800003,69.800003
20160817153000,150.0,147.0,42.982456,35,77.199997,100,67.699997,72.800003,69.800003
20160817154500,150.0,149.399994,43.684209,35,77.199997,100,67.699997,72.800003,69.800003
20160817160000,150.0,149.399994,43.684209,35,75.900002,100,67.699997,72.800003,69.800003
20160817161500,150.0,151.199997,44.210525,35,75.900002,100,67.900002,72.800003,69.800003
20160817163000,150.0,154.199997,45.087718,35,74.0,100,68.0,72.800003,69.800003
20160817164500,150.0,154.199997,45.087718,35,74.0,100,68.099998,72.800003,69.800003
20160817170000,150.0,154.199997,45.087718,35,73.199997,100,68.199997,72.800003,69.800003
20160817171500,150.0,154.199997,45.087718,35,73.199997,100,68.300003,72.800003,69.800003
20160817173000,150.0,154.199997,45.087718,35,74.800003,100,68.199997,72.800003,69.800003
20160817174500,150.0,154.199997,45.087718,35,72.900002,100,68.199997,72.800003,69.800003
20160817180000,150.0,154.199997,45.087718,35,72.900002,100,68.199997,72.800003,69.800003
20160817181500,150.0,154.199997,45.087718,35,75.300003,100,68.099998,72.800003,69.800003
20160817183000,150.0,156.600006,45.789475,35,76.400002,100,68.199997,72.800003,69.800003
20160817184500,150.0,156.600006,45.789475,35,74.400002,100,68.099998,72.800003,69.800003
20160817190000,150.0,156.600006,45.789475,35,73.0,100,68.099998,72.800003,69.800003
20160817191500,150.0,156.600006,45.789475,35,73.0,100,68.0,72.800003,69.800003
20160817193000,150.0,154.199997,45.087718,35,76.800003,100,67.900002,72.800003,69.800003
20160817194500,150.0,154.199997,45.087718,35,75.900002,100,68.0,72.800003,69.800003
20160817200000,150.0,154.199997,45.087718,35,74.900002,100,68.0,72.800003,69.800003
20160817201500,150.0,154.199997,45.087718,35,74.0,100,68.0,72.800003,69.800003
20160817203000,150.0,154.199997,45.087718,35,74.0,100,67.900002,72.800003,69.800003
20160817204500,150.0,154.199997,45.087718,35,76.800003,100,67.900002,72.800003,69.800003
20160817210000,150.0,154.199997,45.087718,35,74.900002,100,67.900002,72.800003,69.800003
20160817211500,150.0,154.199997,45.087718,35,73.400002,100,67.900002,72.800003,69.800003
20160817213000,150.0,154.199997,45.087718,35,76.800003,100,67.800003,72.800003,69.800003
20160817214500,150.0,154.199997,45.087718,35,76.800003,100,67.800003,72.800003,69.800003
20160817220000,150.0,154.199997,45.087718,35,75.400002,100,67.800003,72.800003,69.800003
20160817221500,150.0,154.199997,45.087718,35,74.0,100,67.800003,72.800003,69.800003
20160817223000,150.0,154.199997,45.087718,35,75.800003,100,67.800003,72.800003,69.800003
20160817224500,150.0,154.199997,45.087718,35,75.800003,100,67.699997,72.800003,69.800003
20160817230000,150.0,154.199997,45.087718,35,73.5,100,67.699997,72.800003,69.800003
20160817231500,150.0,154.199997,45.087718,35,76.800003,100,67.699997,72.800003,69.800003
20160817233000,150.0,154.199997,45.087718,35,74.400002,100,67.699997,72.800003,69.800003
20160817234500,150.0,154.199997,45.087718,35,74.400002,100,67.699997,72.800003,69.800003
20160818000000,150.0,154.199997,45.087718,35,76.800003,100,67.699997,72.800003,69.800003
20160818001500,150.0,154.199997,45.087718,35,74.400002,100,67.599998,72.800003,69.800003
20160818003000,150.0,154.199997,45.087718,35,74.400002,100,67.599998,72.800003,69.800003
20160818004500,150.0,154.199997,45.087718,35,76.300003,100,67.599998,72.800003,69.800003
20160818010000,150.0,154.199997,45.087718,35,73.5,100,67.5,72.800003,69.800003
20160818011500,150.0,154.199997,45.087718,35,76.400002,100,67.599998,72.800003,69.800003
20160818013000,150.0,154.199997,45.087718,35,73.5,100,67.400002,72.800003,69.800003
20160818014500,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.800003,69.800003
20160818020000,150.0,154.199997,45.087718,35,75.400002,100,67.300003,72.800003,69.800003
20160818021500,150.0,154.199997,45.087718,35,73.5,100,67.300003,72.800003,69.800003
20160818023000,150.0,154.199997,45.087718,35,76.699997,100,67.400002,72.800003,69.800003
20160818024500,150.0,154.199997,45.087718,35,74.400002,100,67.400002,72.800003,69.800003
20160818030000,150.0,154.199997,45.087718,35,75.300003,100,67.300003,72.800003,69.800003
20160818031500,150.0,154.199997,45.087718,35,75.300003,100,67.300003,72.800003,69.800003
20160818033000,150.0,154.199997,45.087718,35,73.900002,100,67.300003,72.800003,69.800003
20160818034500,150.0,154.199997,45.087718,35,76.800003,100,67.199997,72.800003,69.800003
20160818040000,150.0,154.199997,45.087718,35,73.599998,100,67.300003,72.800003,69.800003
20160818041500,150.0,154.199997,45.087718,35,76.300003,100,67.300003,72.800003,69.800003
20160818043000,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.800003,69.800003
20160818044500,150.0,154.199997,45.087718,35,74.0,100,67.300003,72.800003,69.800003
20160818050000,150.0,154.199997,45.087718,35,73.0,100,67.400002,72.800003,69.800003
20160818051500,150.0,154.199997,45.087718,35,75.599998,100,67.199997,72.800003,69.800003
20160818053000,150.0,154.199997,45.087718,35,75.599998,100,67.199997,72.800003,69.800003
20160818054500,150.0,154.199997,45.087718,35,75.599998,100,67.300003,72.800003,69.800003
20160818060000,150.0,154.199997,45.087718,35,75.599998,100,67.300003,72.800003,69.800003
20160818061500,150.0,154.199997,45.087718,35,74.599998,100,67.199997,72.800003,69.800003
20160818063000,150.0,154.199997,45.087718,35,76.800003,100,67.300003,72.800003,69.800003
20160818064500,150.0,151.199997,44.210525,35,74.900002,100,67.300003,72.800003,69.800003
20160818070000,150.0,154.199997,45.087718,35,77.199997,100,67.199997,72.800003,69.800003
20160818071500,150.0,154.199997,45.087718,35,74.400002,100,67.300003,72.800003,69.800003
20160818073000,150.0,154.199997,45.087718,35,75.300003,100,67.300003,72.800003,69.800003
20160818074500,150.0,154.199997,45.087718,35,76.400002,100,67.400002,72.800003,69.800003
20160818080000,150.0,154.199997,45.087718,35,73.5,100,67.400002,72.800003,69.800003
20160818081500,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.800003,69.800003
20160818083000,150.0,151.199997,44.210525,35,76.300003,100,67.699997,72.800003,69.800003
20160818084500,150.0,149.399994,43.684209,35,74.400002,100,67.599998,72.800003,69.800003
20160818090000,150.0,144.0,42.105263,35,74.400002,100,67.699997,72.800003,69.800003
20160818091500,150.0,144.0,42.105263,35,76.800003,100,67.5,72.800003,69.800003
20160818093000,150.0,144.0,42.105263,35,75.400002,100,67.5,72.800003,69.800003
20160818094500,150.0,144.0,42.105263,35,75.400002,100,67.5,72.800003,69.800003
20160818100000,150.0,144.0,42.105263,35,74.0,100,67.599998,72.800003,69.800003
20160818101500,150.0,144.0,42.105263,35,73.0,100,67.5,72.800003,69.800003
20160818103000,150.0,144.0,42.105263,35,73.900002,100,67.5,72.800003,69.800003
20160818104500,150.0,144.0,42.105263,35,75.900002,100,67.699997,72.800003,69.800003
20160818110000,150.0,144.0,42.105263,35,74.5,100,67.599998,72.800003,69.800003
20160818111500,150.0,144.0,42.105263,35,73.5,100,67.800003,72.800003,69.800003
20160818113000,150.0,144.0,42.105263,35,73.5,100,67.699997,72.800003,69.800003
20160818114500,150.0,144.0,42.105263,35,73.5,100,67.699997,72.800003,69.800003
20160818120000,150.0,144.0,42.105263,35,76.300003,100,67.699997,72.800003,69.800003
20160818121500,150.0,144.0,42.105263,35,73.400002,100,67.599998,72.800003,69.800003
20160818123000,150.0,144.0,42.105263,35,73.400002,100,67.599998,72.800003,69.800003
20160818124500,150.0,144.0,42.105263,35,75.800003,100,67.699997,72.800003,69.800003
20160818130000,150.0,147.0,42.982456,35,73.5,100,67.699997,72.800003,69.800003
20160818131500,150.0,145.199997,42.456139,35,75.300003,100,67.800003,72.800003,69.800003
20160818133000,150.0,145.199997,42.456139,35,76.800003,100,67.800003,72.800003,69.800003
20160818134500,150.0,145.199997,42.456139,35,74.900002,100,67.800003,72.800003,69.800003
20160818140000,150.0,157.199997,45.964911,36,74.099998,100,67.699997,72.800003,69.800003
20160818141500,150.0,159.600006,46.666668,36,76.599998,100,67.900002,72.800003,69.800003
20160818143000,150.0,159.600006,46.666668,36,73.699997,100,67.800003,72.800003,69.800003
20160818144500,150.0,159.600006,46.666668,36,76.900002,100,67.699997,72.800003,69.800003
20160818150000,150.0,159.600006,46.666668,36,75.400002,100,67.599998,72.800003,69.800003
20160818151500,150.0,159.600006,46.666668,36,73.5,100,67.599998,72.800003,69.800003
20160818153000,150.0,159.600006,46.666668,36,77.199997,100,67.599998,72.800003,69.800003
20160818154500,150.0,151.199997,44.210525,35,75.900002,100,67.400002,72.800003,69.800003
20160818160000,150.0,154.199997,45.087718,35,74.0,100,67.5,72.800003,69.800003
20160818161500,150.0,154.199997,45.087718,35,76.800003,100,67.400002,72.800003,69.800003
20160818163000,150.0,154.199997,45.087718,35,76.800003,100,67.400002,72.800003,69.800003
20160818164500,150.0,154.199997,45.087718,35,73.699997,100,67.300003,72.800003,69.800003
20160818170000,150.0,154.199997,45.087718,35,77.199997,100,67.300003,72.800003,69.800003
20160818171500,150.0,154.199997,45.087718,35,75.900002,100,67.5,72.800003,69.800003
20160818173000,150.0,156.600006,45.789475,35,74.0,100,67.599998,72.800003,69.800003
20160818174500,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.800003,69.800003
20160818180000,150.0,156.600006,45.789475,35,74.900002,100,67.599998,72.800003,69.800003
20160818181500,150.0,156.600006,45.789475,35,74.900002,100,67.599998,72.800003,69.800003
20160818183000,150.0,154.199997,45.087718,35,76.400002,100,67.599998,72.800003,69.800003
20160818184500,150.0,154.199997,45.087718,35,74.0,100,67.599998,72.800003,69.800003
20160818190000,150.0,154.199997,45.087718,35,76.800003,100,67.599998,72.800003,69.800003
20160818191500,150.0,154.199997,45.087718,35,75.400002,100,67.599998,72.800003,69.800003
20160818193000,150.0,154.199997,45.087718,35,75.400002,100,67.599998,72.800003,69.800003
