PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160818194500,150.0,154.199997,45.087718,35,75.400002,100,67.599998,72.800003,69.800003
20160818200000,150.0,154.199997,45.087718,35,74.400002,100,67.599998,72.800003,69.800003
20160818201500,150.0,154.199997,45.087718,35,76.400002,100,67.400002,72.800003,69.800003
20160818203000,150.0,154.199997,45.087718,35,74.400002,100,67.5,72.800003,69.800003
20160818204500,150.0,154.199997,45.087718,35,76.400002,100,67.5,72.800003,69.800003
20160818210000,150.0,154.199997,45.087718,35,74.5,100,67.5,72.800003,69.800003
20160818211500,150.0,154.199997,45.087718,35,76.5,100,67.400002,72.800003,69.800003
20160818213000,150.0,154.199997,45.087718,35,74.800003,100,67.400002,72.800003,69.800003
20160818214500,150.0,154.199997,45.087718,35,74.800003,100,67.400002,72.800003,69.800003
20160818220000,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.800003,69.800003
20160818221500,150.0,154.199997,45.087718,35,74.900002,100,67.400002,72.800003,69.800003
20160818223000,150.0,154.199997,45.087718,35,77.199997,100,67.300003,72.800003,69.800003
20160818224500,150.0,154.199997,45.087718,35,74.400002,100,67.400002,72.800003,69.800003
20160818230000,150.0,154.199997,45.087718,35,77.199997,100,67.400002,72.800003,69.800003
20160818231500,150.0,154.199997,45.087718,35,74.0,100,67.300003,72.800003,69.800003
20160818233000,150.0,154.199997,45.087718,35,76.400002,100,67.400002,72.800003,69.800003
20160818234500,150.0,154.199997,45.087718,35,75.300003,100,67.599998,72.800003,69.800003
20160819000000,150.0,154.199997,45.087718,35,75.300003,100,67.400002,72.800003,69.800003
20160819001500,150.0,154.199997,45.087718,35,76.800003,100,67.400002,72.800003,69.800003
20160819003000,150.0,154.199997,45.087718,35,74.400002,100,67.300003,72.800003,69.800003
20160819004500,150.0,154.199997,45.087718,35,77.199997,100,67.400002,72.800003,69.800003
20160819010000,150.0,154.199997,45.087718,35,74.5,100,67.400002,72.800003,69.800003
20160819011500,150.0,154.199997,45.087718,35,77.199997,100,67.400002,72.800003,69.800003
20160819013000,150.0,154.199997,45.087718,35,74.0,100,67.300003,72.800003,69.800003
20160819014500,150.0,154.199997,45.087718,35,76.400002,100,67.300003,72.800003,69.800003
20160819020000,150.0,154.199997,45.087718,35,74.800003,100,67.300003,72.800003,69.800003
20160819021500,150.0,154.199997,45.087718,35,74.800003,100,67.199997,72.800003,69.800003
20160819023000,150.0,154.199997,45.087718,35,76.800003,100,67.199997,72.800003,69.800003
20160819024500,150.0,154.199997,45.087718,35,74.400002,100,67.300003,72.800003,69.800003
20160819030000,150.0,154.199997,45.087718,35,77.199997,100,67.199997,72.800003,69.800003
20160819031500,150.0,154.199997,45.087718,35,74.099998,100,67.199997,72.800003,69.800003
20160819033000,150.0,154.199997,45.087718,35,76.400002,100,67.199997,72.800003,69.800003
20160819034500,150.0,156.600006,45.789475,35,76.400002,100,67.199997,72.800003,69.800003
20160819040000,150.0,156.600006,45.789475,35,74.900002,100,67.300003,72.800003,69.800003
20160819041500,150.0,156.600006,45.789475,35,76.900002,100,67.199997,72.800003,69.800003
20160819043000,150.0,154.199997,45.087718,35,74.0,100,67.300003,72.800003,69.800003
20160819044500,150.0,154.199997,45.087718,35,76.400002,100,67.099998,72.800003,69.800003
20160819050000,150.0,154.199997,45.087718,35,74.400002,100,67.099998,72.800003,69.800003
20160819051500,150.0,154.199997,45.087718,35,73.5,100,67.199997,72.800003,69.800003
20160819053000,150.0,156.600006,45.789475,35,78.199997,100,67.099998,72.800003,69.800003
20160819054500,150.0,156.600006,45.789475,35,78.199997,100,67.099998,72.800003,69.800003
20160819060000,150.0,156.600006,45.789475,35,77.199997,100,67.099998,72.800003,69.800003
20160819061500,150.0,156.600006,45.789475,35,75.900002,100,67.300003,72.800003,69.800003
20160819063000,150.0,156.600006,45.789475,35,74.400002,100,67.699997,72.800003,69.800003
20160819064500,150.0,156.600006,45.789475,35,73.5,100,67.699997,72.800003,69.800003
20160819070000,150.0,156.600006,45.789475,35,73.5,100,67.900002,72.800003,69.800003
20160819071500,150.0,154.199997,45.087718,35,74.300003,100,68.0,72.800003,69.800003
20160819073000,150.0,156.600006,45.789475,35,76.800003,100,68.099998,72.800003,69.800003
20160819074500,150.0,156.600006,45.789475,35,76.800003,100,68.099998,72.800003,69.800003
20160819080000,150.0,153.0,44.736842,35,74.400002,100,67.599998,72.800003,69.800003
20160819081500,150.0,153.0,44.736842,35,74.400002,100,67.599998,72.800003,69.800003
20160819083000,150.0,155.399994,45.438595,35,74.400002,100,67.400002,72.800003,69.800003
20160819084500,150.0,153.0,44.736842,35,73.599998,100,67.5,72.800003,69.800003
20160819090000,150.0,153.0,44.736842,35,73.599998,100,67.5,72.800003,69.800003
20160819091500,150.0,153.0,44.736842,35,70.599998,100,67.5,72.800003,69.800003
20160819093000,150.0,153.0,44.736842,35,67.300003,100,67.300003,72.800003,69.800003
20160819094500,150.0,153.0,44.736842,35,64.900002,100,67.099998,72.800003,69.800003
20160819100000,150.0,151.199997,44.210525,35,62.799999,100,67.099998,72.800003,69.800003
20160819101500,150.0,153.0,44.736842,35,61.200001,100,67.300003,72.800003,69.800003
20160819103000,150.0,151.199997,44.210525,35,60.0,100,67.0,72.800003,69.800003
20160819104500,150.0,154.199997,45.087718,35,59.200001,100,67.300003,72.800003,69.800003
20160819110000,150.0,154.199997,45.087718,35,59.200001,100,67.300003,72.800003,69.800003
20160819111500,150.0,154.199997,45.087718,35,58.400002,100,67.199997,72.800003,69.800003
20160819113000,150.0,154.199997,45.087718,35,69.599998,100,67.0,72.800003,69.800003
20160819114500,150.0,154.199997,45.087718,35,71.5,100,67.099998,72.800003,69.800003
20160819120000,150.0,151.199997,44.210525,35,75.400002,100,67.300003,72.800003,69.800003
20160819121500,150.0,151.199997,44.210525,35,76.800003,100,67.400002,72.800003,69.800003
20160819123000,150.0,151.199997,44.210525,35,76.800003,100,67.599998,72.800003,69.800003
20160819124500,150.0,151.199997,44.210525,35,76.800003,100,67.400002,72.800003,69.800003
20160819130000,150.0,149.399994,43.684209,35,72.5,100,67.599998,72.800003,69.800003
20160819131500,150.0,147.600006,43.157897,35,69.599998,100,67.400002,72.800003,69.800003
20160819133000,150.0,147.600006,43.157897,35,73.5,100,67.599998,72.800003,69.800003
20160819134500,150.0,147.600006,43.157897,35,70.599998,100,67.699997,72.800003,69.800003
20160819140000,150.0,145.199997,42.456139,35,76.699997,100,67.800003,72.800003,69.800003
20160819141500,150.0,147.0,42.982456,35,74.900002,100,67.699997,72.800003,69.800003
20160819143000,150.0,144.0,42.105263,35,77.800003,100,67.699997,72.800003,69.800003
20160819144500,150.0,144.0,42.105263,35,74.800003,100,67.800003,72.800003,69.800003
20160819150000,150.0,144.0,42.105263,35,77.800003,100,67.900002,72.800003,69.800003
20160819151500,150.0,147.0,42.982456,35,74.599998,100,67.900002,72.800003,69.800003
20160819153000,150.0,147.0,42.982456,35,73.5,100,67.900002,72.800003,69.800003
20160819154500,150.0,147.0,42.982456,35,73.5,100,67.900002,72.800003,69.800003
20160819160000,150.0,151.199997,44.210525,35,73.5,100,67.900002,72.800003,69.800003
20160819161500,150.0,155.399994,45.438595,35,73.5,100,68.099998,72.800003,69.800003
20160819163000,150.0,155.399994,45.438595,35,73.5,100,68.099998,72.800003,69.800003
20160819164500,150.0,155.399994,45.438595,35,73.5,100,68.0,72.800003,69.800003
20160819170000,150.0,155.399994,45.438595,35,75.800003,100,68.0,72.800003,69.800003
20160819171500,150.0,157.199997,45.964911,35,75.800003,100,68.0,72.800003,69.800003
20160819173000,150.0,155.399994,45.438595,35,74.800003,100,68.0,72.800003,69.800003
20160819174500,150.0,157.199997,45.964911,35,72.400002,100,68.0,72.800003,69.800003
20160819180000,150.0,157.199997,45.964911,35,74.300003,100,68.0,72.800003,69.800003
20160819181500,150.0,157.199997,45.964911,35,76.800003,100,68.0,72.800003,69.800003
20160819183000,150.0,157.199997,45.964911,35,73.400002,100,68.099998,72.800003,69.800003
20160819184500,150.0,157.199997,45.964911,35,73.400002,100,68.0,72.800003,69.800003
20160819190000,150.0,157.199997,45.964911,35,73.400002,100,68.0,72.800003,69.800003
20160819191500,150.0,157.199997,45.964911,35,76.300003,100,68.0,72.800003,69.800003
20160819193000,150.0,157.199997,45.964911,35,76.300003,100,67.900002,72.800003,69.800003
20160819194500,150.0,157.199997,45.964911,35,75.400002,100,68.0,72.800003,69.800003
20160819200000,150.0,157.199997,45.964911,35,75.400002,100,67.900002,72.800003,69.800003
20160819201500,150.0,157.199997,45.964911,35,74.0,100,67.900002,72.800003,69.800003
20160819203000,150.0,157.199997,45.964911,35,74.0,100,67.900002,72.800003,69.800003
20160819204500,150.0,155.399994,45.438595,35,76.300003,100,67.900002,72.800003,69.800003
20160819210000,150.0,155.399994,45.438595,35,77.199997,100,67.800003,72.800003,69.800003
20160819211500,150.0,157.199997,45.964911,35,76.400002,100,67.800003,72.800003,69.800003
20160819213000,150.0,155.399994,45.438595,35,75.199997,100,67.800003,72.800003,69.800003
20160819214500,150.0,155.399994,45.438595,35,74.0,100,67.800003,72.800003,69.800003
20160819220000,150.0,155.399994,45.438595,35,73.0,100,67.699997,72.800003,69.800003
20160819221500,150.0,155.399994,45.438595,35,73.0,100,67.699997,72.800003,69.800003
20160819223000,150.0,155.399994,45.438595,35,76.900002,100,67.599998,72.800003,69.800003
20160819224500,150.0,155.399994,45.438595,35,75.400002,100,67.800003,72.800003,69.800003
20160819230000,150.0,157.199997,45.964911,35,73.699997,100,67.699997,72.800003,69.800003
20160819231500,150.0,157.199997,45.964911,35,76.800003,100,67.599998,72.800003,69.800003
20160819233000,150.0,155.399994,45.438595,35,74.400002,100,67.699997,72.800003,69.800003
20160819234500,150.0,155.399994,45.438595,35,74.400002,100,67.699997,72.800003,69.800003
20160820000000,150.0,157.199997,45.964911,35,76.800003,100,67.599998,72.800003,69.800003
20160820001500,150.0,155.399994,45.438595,35,74.400002,100,67.699997,72.800003,69.800003
20160820003000,150.0,155.399994,45.438595,35,73.0,100,67.599998,72.800003,69.800003
20160820004500,150.0,155.399994,45.438595,35,76.300003,100,67.599998,72.800003,69.800003
20160820010000,150.0,155.399994,45.438595,35,74.400002,100,67.599998,72.800003,69.800003
20160820011500,150.0,155.399994,45.438595,12,74.400002,100,67.199997,72.699997,69.699997
20160820013000,150.0,147.0,42.982456,35,78.199997,100,67.5,72.699997,69.699997
20160820014500,150.0,151.199997,44.210525,35,78.199997,100,67.300003,72.699997,69.699997
20160820020000,150.0,151.199997,44.210525,35,76.400002,100,67.400002,72.699997,69.699997
20160820021500,150.0,151.199997,44.210525,35,74.900002,100,67.400002,72.699997,69.699997
20160820023000,150.0,151.199997,44.210525,35,74.900002,100,67.400002,72.699997,69.699997
20160820024500,150.0,151.199997,44.210525,35,77.300003,100,67.400002,72.699997,69.699997
20160820030000,150.0,151.199997,44.210525,35,74.800003,100,67.400002,72.699997,69.699997
20160820031500,150.0,153.0,44.736842,35,78.199997,100,67.5,72.699997,69.699997
20160820033000,150.0,151.199997,44.210525,35,74.400002,100,67.5,72.699997,69.699997
20160820034500,150.0,153.0,44.736842,35,78.199997,100,67.400002,72.699997,69.699997
20160820040000,150.0,150.600006,44.03509,35,76.400002,100,67.400002,72.800003,69.800003
20160820041500,150.0,150.600006,44.03509,35,74.400002,100,67.400002,72.800003,69.800003
20160820043000,150.0,150.600006,44.03509,35,78.199997,100,67.400002,72.800003,69.800003
20160820044500,150.0,150.600006,44.03509,35,74.900002,100,67.400002,72.800003,69.800003
20160820050000,150.0,150.600006,44.03509,35,76.300003,100,67.400002,72.800003,69.800003
20160820051500,150.0,150.600006,44.03509,35,76.300003,100,67.300003,72.800003,69.800003
20160820053000,150.0,150.600006,44.03509,35,76.300003,100,67.400002,72.800003,69.800003
20160820054500,150.0,150.600006,44.03509,35,76.300003,100,67.400002,72.800003,69.800003
20160820060000,150.0,150.600006,44.03509,35,77.199997,100,67.400002,72.800003,69.800003
20160820061500,150.0,150.600006,44.03509,35,75.900002,100,67.300003,72.800003,69.800003
20160820063000,150.0,150.600006,44.03509,35,76.800003,100,67.400002,72.800003,69.800003
20160820064500,150.0,153.0,44.736842,35,75.400002,100,67.300003,72.800003,69.800003
20160820070000,150.0,153.0,44.736842,35,77.699997,100,67.400002,72.800003,69.800003
20160820071500,150.0,153.0,44.736842,35,74.900002,100,67.300003,72.800003,69.800003
20160820073000,150.0,151.199997,44.210525,35,78.199997,100,67.300003,72.800003,69.800003
20160820074500,150.0,153.0,44.736842,35,75.300003,100,67.199997,72.800003,69.800003
20160820080000,150.0,150.600006,44.03509,35,75.300003,100,67.199997,72.800003,69.800003
20160820081500,150.0,150.600006,44.03509,35,78.199997,100,67.199997,72.800003,69.800003
20160820083000,150.0,150.600006,44.03509,35,74.900002,100,67.099998,72.800003,69.800003
20160820084500,150.0,150.600006,44.03509,35,76.300003,100,67.199997,72.800003,69.800003
20160820090000,150.0,150.600006,44.03509,35,77.300003,100,67.199997,72.800003,69.800003
20160820091500,150.0,150.600006,44.03509,35,74.400002,100,67.199997,72.800003,69.800003
20160820093000,150.0,150.600006,44.03509,35,75.800003,100,67.199997,72.800003,69.800003
20160820094500,150.0,150.600006,44.03509,35,77.300003,100,67.199997,72.800003,69.800003
20160820100000,150.0,150.600006,44.03509,35,74.599998,100,67.199997,72.800003,69.800003
20160820101500,150.0,150.600006,44.03509,35,74.599998,100,67.300003,72.800003,69.800003
20160820103000,150.0,154.199997,45.087718,35,75.900002,100,67.300003,72.800003,69.800003
20160820104500,150.0,150.600006,44.03509,35,77.300003,100,67.300003,72.800003,69.800003
20160820110000,150.0,150.600006,44.03509,35,77.300003,100,67.300003,72.800003,69.800003
20160820111500,150.0,150.600006,44.03509,35,75.400002,100,67.400002,72.800003,69.800003
20160820113000,150.0,150.600006,44.03509,35,71.099998,100,67.400002,72.800003,69.800003
20160820114500,150.0,150.600006,44.03509,35,67.300003,100,67.300003,72.800003,69.800003
20160820120000,150.0,150.600006,44.03509,35,71.099998,100,67.400002,72.800003,69.800003
20160820121500,150.0,150.600006,44.03509,35,77.300003,100,67.400002,72.800003,69.800003
20160820123000,150.0,150.600006,44.03509,35,73.0,100,67.400002,72.800003,69.800003
20160820124500,150.0,150.600006,44.03509,35,68.699997,100,67.400002,72.800003,69.800003
20160820130000,150.0,150.600006,44.03509,35,71.300003,100,67.400002,72.800003,69.800003
20160820131500,150.0,150.600006,44.03509,35,77.800003,100,67.599998,72.800003,69.800003
20160820133000,150.0,150.600006,44.03509,35,72.0,100,67.599998,72.800003,69.800003
20160820134500,150.0,150.600006,44.03509,35,68.199997,100,67.599998,72.800003,69.800003
20160820140000,150.0,150.600006,44.03509,35,75.800003,100,67.599998,72.800003,69.800003
20160820141500,150.0,150.600006,44.03509,35,70.099998,100,67.599998,72.800003,69.800003
20160820143000,150.0,150.600006,44.03509,35,76.800003,100,67.800003,72.800003,69.800003
20160820144500,150.0,150.600006,44.03509,35,73.5,100,67.699997,72.800003,69.800003
20160820150000,150.0,150.600006,44.03509,35,73.5,100,67.800003,72.800003,69.800003
20160820151500,150.0,150.600006,44.03509,35,75.5,100,67.900002,72.800003,69.800003
20160820153000,150.0,150.600006,44.03509,35,77.599998,100,67.900002,72.800003,69.800003
20160820154500,150.0,150.600006,44.03509,35,77.599998,100,68.099998,72.800003,69.800003
20160820160000,150.0,153.0,44.736842,35,75.400002,100,68.099998,72.800003,69.800003
20160820161500,150.0,151.199997,44.210525,35,74.400002,100,68.0,72.800003,69.800003
20160820163000,150.0,151.199997,44.210525,35,74.400002,100,68.099998,72.800003,69.800003
20160820164500,150.0,151.199997,44.210525,35,77.699997,100,68.099998,72.800003,69.800003
20160820170000,150.0,153.0,44.736842,35,76.800003,100,68.099998,72.800003,69.800003
20160820171500,150.0,151.199997,44.210525,35,75.800003,100,68.099998,72.800003,69.800003
20160820173000,150.0,151.199997,44.210525,35,74.400002,100,68.099998,72.800003,69.800003
20160820174500,150.0,151.199997,44.210525,35,76.900002,100,68.099998,72.800003,69.800003
20160820180000,150.0,153.0,44.736842,35,76.900002,100,68.099998,72.800003,69.800003
20160820181500,150.0,153.0,44.736842,35,74.900002,100,68.099998,72.800003,69.800003
20160820183000,150.0,153.0,44.736842,35,74.900002,100,68.199997,72.800003,69.800003
20160820184500,150.0,153.0,44.736842,35,76.300003,100,68.099998,72.800003,69.800003
20160820190000,150.0,153.0,44.736842,35,77.300003,100,68.099998,72.800003,69.800003
20160820191500,150.0,153.0,44.736842,35,75.400002,100,68.099998,72.800003,69.800003
20160820193000,150.0,151.199997,44.210525,35,74.199997,100,68.099998,72.800003,69.800003
20160820194500,150.0,155.399994,45.438595,35,76.300003,100,68.0,72.800003,69.800003
20160820200000,150.0,151.199997,44.210525,35,77.300003,100,68.099998,72.800003,69.800003
20160820201500,150.0,151.199997,44.210525,35,75.900002,100,68.0,72.800003,69.800003
20160820203000,150.0,151.199997,44.210525,35,74.900002,100,68.0,72.800003,69.800003
20160820204500,150.0,153.0,44.736842,35,74.900002,100,68.0,72.800003,69.800003
20160820210000,150.0,151.199997,44.210525,35,77.699997,100,68.0,72.800003,69.800003
20160820211500,150.0,154.199997,45.087718,35,75.400002,100,68.0,72.800003,69.800003
20160820213000,150.0,150.600006,44.03509,35,77.199997,100,67.900002,72.800003,69.800003
20160820214500,150.0,153.0,44.736842,35,77.199997,100,67.900002,72.800003,69.800003
20160820220000,150.0,151.199997,44.210525,35,75.0,100,67.900002,72.800003,69.800003
20160820221500,150.0,151.199997,44.210525,35,75.0,100,67.800003,72.800003,69.800003
20160820223000,150.0,153.0,44.736842,35,76.300003,100,67.800003,72.800003,69.800003
20160820224500,150.0,150.600006,44.03509,35,77.800003,100,67.800003,72.800003,69.800003
20160820230000,150.0,150.600006,44.03509,35,75.400002,100,67.900002,72.800003,69.800003
20160820231500,150.0,150.600006,44.03509,35,76.800003,100,67.699997,72.800003,69.800003
20160820233000,150.0,150.600006,44.03509,35,76.800003,100,67.699997,72.800003,69.800003
20160820234500,150.0,150.600006,44.03509,35,74.900002,100,67.699997,72.800003,69.800003
20160821000000,150.0,150.600006,44.03509,35,78.199997,100,67.599998,72.800003,69.800003
20160821001500,150.0,153.0,44.736842,35,75.900002,100,67.599998,72.800003,69.800003
20160821003000,150.0,151.199997,44.210525,35,77.0,100,67.599998,72.800003,69.800003
20160821004500,150.0,151.199997,44.210525,35,77.0,100,67.599998,72.800003,69.800003
20160821010000,150.0,151.199997,44.210525,35,74.800003,100,67.699997,72.800003,69.800003
20160821011500,150.0,153.0,44.736842,35,77.800003,100,67.5,72.800003,69.800003
20160821013000,150.0,151.199997,44.210525,35,75.400002,100,67.599998,72.800003,69.800003
20160821014500,150.0,151.199997,44.210525,35,77.300003,100,67.400002,72.800003,69.800003
20160821020000,150.0,151.199997,44.210525,35,75.400002,100,67.400002,72.800003,69.800003
20160821021500,150.0,149.399994,43.684209,35,76.800003,100,67.400002,72.800003,69.800003
20160821023000,150.0,149.399994,43.684209,35,76.800003,100,67.400002,72.800003,69.800003
20160821024500,150.0,149.399994,43.684209,35,75.800003,100,67.300003,72.800003,69.800003
20160821030000,150.0,153.0,44.736842,35,75.800003,100,67.300003,72.800003,69.800003
20160821031500,150.0,150.600006,44.03509,35,74.800003,100,67.199997,72.800003,69.800003
20160821033000,150.0,150.600006,44.03509,35,77.300003,100,67.300003,72.800003,69.800003
20160821034500,150.0,150.600006,44.03509,35,74.400002,100,67.199997,72.800003,69.800003
20160821040000,150.0,150.600006,44.03509,35,77.699997,100,67.300003,72.800003,69.800003
20160821041500,150.0,150.600006,44.03509,35,74.400002,100,67.199997,72.800003,69.800003
20160821043000,150.0,150.600006,44.03509,35,77.699997,100,67.199997,72.800003,69.800003
20160821044500,150.0,150.600006,44.03509,35,74.900002,100,67.199997,72.800003,69.800003
20160821050000,150.0,150.600006,44.03509,35,77.699997,100,67.199997,72.800003,69.800003
20160821051500,150.0,150.600006,44.03509,35,75.900002,100,67.199997,72.800003,69.800003
20160821053000,150.0,150.600006,44.03509,35,74.400002,100,67.099998,72.800003,69.800003
20160821054500,150.0,150.600006,44.03509,35,77.699997,100,67.099998,72.800003,69.800003
20160821060000,150.0,153.0,44.736842,35,75.800003,100,67.099998,72.800003,69.800003
20160821061500,150.0,151.199997,44.210525,35,75.800003,100,67.099998,72.800003,69.800003
20160821063000,150.0,151.199997,44.210525,35,78.199997,100,67.199997,72.800003,69.800003
20160821064500,150.0,151.199997,44.210525,35,75.900002,100,67.199997,72.800003,69.800003
20160821070000,150.0,153.0,44.736842,35,74.0,100,67.199997,72.800003,69.800003
20160821071500,150.0,150.600006,44.03509,35,78.199997,100,67.099998,72.800003,69.800003
20160821073000,150.0,153.0,44.736842,35,75.900002,100,67.099998,72.800003,69.800003
20160821074500,150.0,150.600006,44.03509,35,75.900002,100,67.099998,72.800003,69.800003
20160821080000,150.0,153.0,44.736842,35,76.699997,100,67.0,72.800003,69.800003
20160821081500,150.0,151.199997,44.210525,35,78.199997,100,67.099998,72.800003,69.800003
20160821083000,150.0,151.199997,44.210525,35,76.400002,100,67.099998,72.800003,69.800003
20160821084500,150.0,151.199997,44.210525,35,76.400002,100,67.099998,72.800003,69.800003
20160821090000,150.0,151.199997,44.210525,35,76.400002,100,67.099998,72.800003,69.800003
20160821091500,150.0,151.199997,44.210525,35,74.900002,100,67.099998,72.800003,69.800003
20160821093000,150.0,151.199997,44.210525,35,74.0,100,67.099998,72.800003,69.800003
20160821094500,150.0,151.199997,44.210525,35,78.099998,100,67.199997,72.800003,69.800003
20160821100000,150.0,151.199997,44.210525,35,78.099998,100,67.199997,72.800003,69.800003
20160821101500,150.0,151.199997,44.210525,35,75.400002,100,67.199997,72.800003,69.800003
20160821103000,150.0,151.199997,44.210525,35,75.400002,100,67.300003,72.800003,69.800003
20160821104500,150.0,151.199997,44.210525,35,72.0,100,67.199997,72.800003,69.800003
20160821110000,150.0,151.199997,44.210525,35,73.5,100,67.199997,72.800003,69.800003
20160821111500,150.0,153.0,44.736842,35,73.5,100,67.400002,72.800003,69.800003
20160821113000,150.0,150.600006,44.03509,35,73.5,100,67.300003,72.800003,69.800003
20160821114500,150.0,150.600006,44.03509,35,73.5,100,67.400002,72.800003,69.800003
20160821120000,150.0,150.600006,44.03509,35,73.5,100,67.400002,72.800003,69.800003
20160821121500,150.0,150.600006,44.03509,35,74.900002,100,67.400002,72.800003,69.800003
20160821123000,150.0,153.0,44.736842,35,74.900002,100,67.5,72.800003,69.800003
20160821124500,150.0,150.600006,44.03509,35,74.900002,100,67.400002,72.800003,69.800003
20160821130000,150.0,150.600006,44.03509,35,72.5,100,67.599998,72.800003,69.800003
20160821131500,150.0,150.600006,44.03509,35,71.0,100,67.599998,72.800003,69.800003
20160821133000,150.0,150.600006,44.03509,35,72.5,100,67.599998,72.800003,69.800003
20160821134500,150.0,150.600006,44.03509,35,69.199997,100,67.599998,72.800003,69.800003
20160821140000,150.0,150.600006,44.03509,35,77.699997,100,67.599998,72.800003,69.800003
20160821141500,150.0,150.600006,44.03509,35,75.800003,100,67.599998,72.800003,69.800003
20160821143000,150.0,150.600006,44.03509,35,72.5,100,67.699997,72.800003,69.800003
20160821144500,150.0,150.600006,44.03509,35,69.699997,100,67.699997,72.800003,69.800003
20160821150000,150.0,150.600006,44.03509,35,75.400002,100,67.699997,72.800003,69.800003
20160821151500,150.0,150.600006,44.03509,35,74.400002,100,67.800003,72.800003,69.800003
20160821153000,150.0,150.600006,44.03509,35,74.400002,100,67.800003,72.800003,69.800003
20160821154500,150.0,150.600006,44.03509,35,74.400002,100,67.800003,72.800003,69.800003
20160821160000,150.0,150.600006,44.03509,35,74.400002,100,67.900002,72.800003,69.800003
20160821161500,150.0,150.600006,44.03509,35,74.400002,100,67.900002,72.800003,69.800003
20160821163000,150.0,150.600006,44.03509,35,77.699997,100,67.900002,72.800003,69.800003
20160821164500,150.0,150.600006,44.03509,35,77.699997,100,68.0,72.800003,69.800003
20160821170000,150.0,150.600006,44.03509,35,76.800003,100,68.0,72.800003,69.800003
20160821171500,150.0,153.0,44.736842,35,74.0,100,67.900002,72.800003,69.800003
20160821173000,150.0,153.0,44.736842,35,74.0,100,68.099998,72.800003,69.800003
20160821174500,150.0,153.0,44.736842,35,74.0,100,68.0,72.800003,69.800003
20160821180000,150.0,153.0,44.736842,35,75.800003,100,68.0,72.800003,69.800003
20160821181500,150.0,151.199997,44.210525,35,77.199997,100,67.900002,72.800003,69.800003
20160821183000,150.0,153.0,44.736842,35,77.199997,100,67.900002,72.800003,69.800003
20160821184500,150.0,153.0,44.736842,35,77.199997,100,67.900002,72.800003,69.800003
20160821190000,150.0,153.0,44.736842,35,75.599998,100,67.900002,72.800003,69.800003
20160821191500,150.0,153.0,44.736842,35,74.699997,100,67.900002,72.800003,69.800003
20160821193000,150.0,153.0,44.736842,35,74.699997,100,67.900002,72.800003,69.800003
20160821194500,150.0,151.199997,44.210525,35,73.5,100,68.0,72.800003,69.800003
20160821200000,150.0,151.199997,44.210525,35,75.300003,100,67.900002,72.800003,69.800003
20160821201500,150.0,151.199997,44.210525,35,77.699997,100,67.800003,72.800003,69.800003
20160821203000,150.0,151.199997,44.210525,35,77.699997,100,67.800003,72.800003,69.800003
20160821204500,150.0,153.0,44.736842,35,76.400002,100,67.800003,72.800003,69.800003
20160821210000,150.0,150.600006,44.03509,35,74.900002,100,67.800003,72.800003,69.800003
20160821211500,150.0,153.0,44.736842,35,74.900002,100,67.699997,72.800003,69.800003
20160821213000,150.0,151.199997,44.210525,35,74.900002,100,67.699997,72.800003,69.800003
20160821214500,150.0,151.199997,44.210525,35,78.199997,100,67.699997,72.800003,69.800003
20160821220000,150.0,151.199997,44.210525,35,76.400002,100,67.599998,72.800003,69.800003
20160821221500,150.0,151.199997,44.210525,35,74.900002,100,67.599998,72.800003,69.800003
20160821223000,150.0,151.199997,44.210525,35,74.0,100,67.599998,72.800003,69.800003
20160821224500,150.0,151.199997,44.210525,35,74.0,100,67.599998,72.800003,69.800003
20160821230000,150.0,151.199997,44.210525,35,73.099998,100,67.5,72.800003,69.800003
20160821231500,150.0,151.199997,44.210525,35,76.800003,100,67.400002,72.800003,69.800003
20160821233000,150.0,151.199997,44.210525,35,75.400002,100,67.400002,72.800003,69.800003
20160821234500,150.0,151.199997,44.210525,35,74.400002,100,67.400002,72.800003,69.800003
20160822000000,150.0,151.199997,44.210525,35,78.199997,100,67.400002,72.800003,69.800003
20160822001500,150.0,151.199997,44.210525,35,76.400002,100,67.400002,72.800003,69.800003
20160822003000,150.0,151.199997,44.210525,35,75.400002,100,67.400002,72.800003,69.800003
20160822004500,150.0,151.199997,44.210525,35,75.400002,100,67.300003,72.800003,69.800003
20160822010000,150.0,151.199997,44.210525,35,78.199997,100,67.300003,72.800003,69.800003
20160822011500,150.0,151.199997,44.210525,35,75.900002,100,67.300003,72.800003,69.800003
20160822013000,150.0,151.199997,44.210525,35,75.900002,100,67.300003,72.800003,69.800003
20160822014500,150.0,151.199997,44.210525,35,77.300003,100,67.300003,72.800003,69.800003
20160822020000,150.0,151.199997,44.210525,35,74.5,100,67.199997,72.800003,69.800003
20160822021500,150.0,151.199997,44.210525,35,78.199997,100,67.199997,72.800003,69.800003
20160822023000,150.0,151.199997,44.210525,35,76.400002,100,67.199997,72.800003,69.800003
20160822024500,150.0,151.199997,44.210525,35,74.0,100,67.199997,72.800003,69.800003
20160822030000,150.0,149.399994,43.684209,35,77.699997,100,67.099998,72.800003,69.800003
20160822031500,150.0,149.399994,43.684209,35,75.400002,100,67.199997,72.800003,69.800003
20160822033000,150.0,151.199997,44.210525,35,77.699997,100,67.099998,72.800003,69.800003
20160822034500,150.0,149.399994,43.684209,35,76.400002,100,67.199997,72.800003,69.800003
20160822040000,150.0,151.199997,44.210525,35,74.599998,100,67.099998,72.800003,69.800003
20160822041500,150.0,151.199997,44.210525,35,74.599998,100,67.099998,72.800003,69.800003
20160822043000,150.0,151.199997,44.210525,35,77.300003,100,67.099998,72.800003,69.800003
20160822044500,150.0,153.0,44.736842,35,74.400002,100,67.199997,72.800003,69.800003
20160822050000,150.0,150.600006,44.03509,35,78.199997,100,67.099998,72.800003,69.800003
20160822051500,150.0,150.600006,44.03509,35,76.800003,100,67.0,72.800003,69.800003
20160822053000,150.0,150.600006,44.03509,35,75.400002,100,67.099998,72.800003,69.800003
20160822054500,150.0,150.600006,44.03509,35,77.199997,100,67.099998,72.800003,69.800003
20160822060000,150.0,150.600006,44.03509,35,75.900002,100,67.099998,72.800003,69.800003
20160822061500,150.0,150.600006,44.03509,35,75.900002,100,67.0,72.800003,69.800003
20160822063000,150.0,150.600006,44.03509,35,77.300003,100,67.0,72.800003,69.800003
20160822064500,150.0,150.600006,44.03509,35,74.900002,100,67.099998,72.800003,69.800003
20160822070000,150.0,150.600006,44.03509,35,78.199997,100,67.099998,72.800003,69.800003
20160822071500,150.0,153.0,44.736842,35,74.400002,100,67.300003,72.800003,69.800003
20160822073000,150.0,149.399994,43.684209,35,78.199997,100,67.699997,72.800003,69.800003
20160822074500,150.0,149.399994,43.684209,35,75.0,100,67.900002,72.800003,69.800003
20160822080000,150.0,151.199997,44.210525,35,77.199997,100,67.800003,72.800003,69.800003
20160822081500,150.0,149.399994,43.684209,35,76.400002,100,68.099998,72.800003,69.800003
20160822083000,150.0,149.399994,43.684209,35,74.300003,100,67.599998,72.800003,69.800003
20160822084500,150.0,149.399994,43.684209,35,77.699997,100,67.5,72.800003,69.800003
20160822090000,150.0,149.399994,43.684209,35,77.699997,100,67.599998,72.800003,69.800003
20160822091500,150.0,147.600006,43.157897,35,75.400002,100,67.599998,72.800003,69.800003
20160822093000,150.0,150.600006,44.03509,35,74.400002,100,67.5,72.800003,69.800003
20160822094500,150.0,150.600006,44.03509,35,76.699997,100,67.800003,72.800003,69.800003
20160822100000,150.0,150.600006,44.03509,35,76.699997,100,68.199997,72.800003,69.800003
20160822101500,150.0,150.600006,44.03509,35,74.900002,100,68.099998,72.800003,69.800003
20160822103000,150.0,150.600006,44.03509,35,74.900002,100,67.900002,72.800003,69.800003
20160822104500,150.0,150.600006,44.03509,35,74.900002,100,67.699997,72.800003,69.800003
20160822110000,150.0,150.600006,44.03509,35,74.900002,100,67.699997,72.800003,69.800003
20160822111500,150.0,150.600006,44.03509,35,76.800003,100,67.699997,72.800003,69.800003
20160822113000,150.0,150.600006,44.03509,35,76.800003,100,67.800003,72.800003,69.800003
20160822114500,150.0,150.600006,44.03509,35,75.900002,100,67.900002,72.800003,69.800003
20160822120000,150.0,150.600006,44.03509,35,74.900002,100,68.0,72.800003,69.800003
20160822121500,150.0,150.600006,44.03509,35,74.900002,100,67.900002,72.800003,69.800003
20160822123000,150.0,150.600006,44.03509,35,75.800003,100,67.800003,72.800003,69.800003
20160822124500,150.0,150.600006,44.03509,35,77.300003,100,67.800003,72.800003,69.800003
20160822130000,150.0,150.600006,44.03509,35,77.300003,100,67.900002,72.800003,69.800003
20160822131500,150.0,150.600006,44.03509,35,75.0,100,67.900002,72.800003,69.800003
20160822133000,150.0,150.600006,44.03509,35,74.0,100,68.0,72.800003,69.800003
20160822134500,150.0,150.600006,44.03509,35,75.900002,100,68.0,72.800003,69.800003
20160822140000,150.0,150.600006,44.03509,35,77.300003,100,68.099998,72.800003,69.800003
20160822141500,150.0,150.600006,44.03509,35,75.099998,100,68.099998,72.800003,69.800003
20160822143000,150.0,150.600006,44.03509,35,75.099998,100,68.099998,72.800003,69.800003
20160822144500,150.0,150.600006,44.03509,35,77.300003,100,68.099998,72.800003,69.800003
20160822150000,150.0,150.600006,44.03509,35,74.900002,100,68.099998,72.800003,69.800003
20160822151500,150.0,150.600006,44.03509,35,76.800003,100,68.0,72.800003,69.800003
20160822153000,150.0,153.0,44.736842,35,76.800003,100,68.099998,72.800003,69.800003
20160822154500,150.0,153.0,44.736842,35,74.900002,100,68.099998,72.800003,69.800003
20160822160000,150.0,153.0,44.736842,35,74.900002,100,68.199997,72.800003,69.800003
20160822161500,150.0,151.199997,44.210525,35,77.699997,100,68.400002,72.800003,69.800003
20160822163000,150.0,151.199997,44.210525,35,75.400002,100,68.400002,72.800003,69.800003
20160822164500,150.0,151.199997,44.210525,35,74.400002,100,68.5,72.800003,69.800003
20160822170000,150.0,151.199997,44.210525,35,76.300003,100,68.400002,72.800003,69.800003
20160822171500,150.0,151.199997,44.210525,35,77.300003,100,68.5,72.800003,69.800003
20160822173000,150.0,151.199997,44.210525,35,74.900002,100,68.599998,72.800003,69.800003
20160822174500,150.0,151.199997,44.210525,35,74.0,100,68.5,72.800003,69.800003
20160822180000,150.0,151.199997,44.210525,35,77.699997,100,68.5,72.800003,69.800003
20160822181500,150.0,153.0,44.736842,35,76.800003,100,68.5,72.800003,69.800003
20160822183000,150.0,153.0,44.736842,35,74.699997,100,68.400002,72.800003,69.800003
20160822184500,150.0,151.199997,44.210525,35,74.699997,100,68.400002,72.800003,69.800003
20160822190000,150.0,153.0,44.736842,35,77.800003,100,68.300003,72.800003,69.800003
20160822191500,150.0,150.600006,44.03509,35,75.199997,100,68.300003,72.800003,69.800003
20160822193000,150.0,150.600006,44.03509,35,74.400002,100,68.300003,72.800003,69.800003
20160822194500,150.0,150.600006,44.03509,35,77.800003,100,68.199997,72.800003,69.800003
20160822200000,150.0,153.0,44.736842,35,75.400002,100,68.199997,72.800003,69.800003
20160822201500,150.0,150.600006,44.03509,35,75.400002,100,68.199997,72.800003,69.800003
20160822203000,150.0,150.600006,44.03509,35,75.400002,100,68.099998,72.800003,69.800003
20160822204500,150.0,150.600006,44.03509,35,75.400002,100,68.199997,72.800003,69.800003
20160822210000,150.0,150.600006,44.03509,35,77.300003,100,68.199997,72.800003,69.800003
20160822211500,150.0,153.0,44.736842,35,74.5,100,68.199997,72.800003,69.800003
20160822213000,150.0,150.600006,44.03509,35,77.699997,100,68.099998,72.800003,69.800003
20160822214500,150.0,150.600006,44.03509,35,74.400002,100,68.099998,72.800003,69.800003
20160822220000,150.0,150.600006,44.03509,35,77.300003,100,68.199997,72.800003,69.800003
20160822221500,150.0,150.600006,44.03509,35,75.0,100,68.099998,72.800003,69.800003
20160822223000,150.0,150.600006,44.03509,35,76.400002,100,68.099998,72.800003,69.800003
20160822224500,150.0,150.600006,44.03509,35,76.400002,100,68.0,72.800003,69.800003
20160822230000,150.0,150.600006,44.03509,35,76.400002,100,68.0,72.800003,69.800003
20160822231500,150.0,150.600006,44.03509,35,76.400002,100,67.900002,72.800003,69.800003
20160822233000,150.0,150.600006,44.03509,35,76.400002,100,67.900002,72.800003,69.800003
20160822234500,150.0,150.600006,44.03509,35,76.400002,100,67.900002,72.800003,69.800003
20160823000000,150.0,150.600006,44.03509,35,76.400002,100,67.800003,72.800003,69.800003
20160823001500,150.0,153.0,44.736842,35,76.400002,100,67.800003,72.800003,69.800003
20160823003000,150.0,150.600006,44.03509,35,76.400002,100,67.800003,72.800003,69.800003
20160823004500,150.0,150.600006,44.03509,35,77.199997,100,67.800003,72.800003,69.800003
20160823010000,150.0,150.600006,44.03509,35,75.400002,100,67.800003,72.800003,69.800003
20160823011500,150.0,150.600006,44.03509,35,77.199997,100,67.800003,72.800003,69.800003
20160823013000,150.0,150.600006,44.03509,35,75.699997,100,67.900002,72.800003,69.800003
20160823014500,150.0,150.600006,44.03509,35,77.300003,100,67.900002,72.800003,69.800003
20160823020000,150.0,150.600006,44.03509,35,75.400002,100,68.099998,72.800003,69.800003
20160823021500,150.0,150.600006,44.03509,35,77.699997,100,68.099998,72.800003,69.800003
20160823023000,150.0,150.600006,44.03509,35,74.900002,100,67.900002,72.800003,69.800003
20160823024500,150.0,150.600006,44.03509,35,77.800003,100,68.199997,72.800003,69.800003
20160823030000,150.0,150.600006,44.03509,35,74.900002,100,68.0,72.800003,69.800003
20160823031500,150.0,150.600006,44.03509,35,77.300003,100,68.300003,72.800003,69.800003
20160823033000,150.0,150.600006,44.03509,35,75.699997,100,68.0,72.800003,69.800003
20160823034500,150.0,150.600006,44.03509,35,75.699997,100,67.800003,72.800003,69.800003
20160823040000,150.0,150.600006,44.03509,35,78.0,100,67.800003,72.800003,69.800003
20160823041500,150.0,150.600006,44.03509,35,74.900002,100,67.699997,72.800003,69.800003
20160823043000,150.0,150.600006,44.03509,35,77.300003,100,67.699997,72.800003,69.800003
20160823044500,150.0,150.600006,44.03509,35,75.300003,100,67.699997,72.800003,69.800003
20160823050000,150.0,150.600006,44.03509,35,76.400002,100,67.699997,72.800003,69.800003
20160823051500,150.0,150.600006,44.03509,35,73.5,100,67.5,72.800003,69.800003
20160823053000,150.0,150.600006,44.03509,35,77.199997,100,67.599998,72.800003,69.800003
20160823054500,150.0,150.600006,44.03509,35,74.0,100,67.5,72.800003,69.800003
20160823060000,150.0,153.0,44.736842,35,74.800003,100,67.5,72.800003,69.800003
20160823061500,150.0,151.199997,44.210525,35,78.199997,100,67.599998,72.800003,69.800003
20160823063000,150.0,151.199997,44.210525,35,78.199997,100,67.699997,72.800003,69.800003
20160823064500,150.0,149.399994,43.684209,35,76.400002,100,67.800003,72.800003,69.800003
20160823070000,150.0,149.399994,43.684209,35,76.400002,100,67.900002,72.800003,69.800003
20160823071500,150.0,145.199997,42.456139,35,76.400002,100,67.699997,72.800003,69.800003
20160823073000,150.0,145.199997,42.456139,35,75.199997,100,67.400002,72.800003,69.800003
20160823074500,150.0,145.199997,42.456139,35,75.199997,100,67.400002,72.800003,69.800003
20160823080000,150.0,145.199997,42.456139,35,75.199997,100,67.400002,72.800003,69.800003
20160823081500,150.0,145.199997,42.456139,35,77.300003,100,67.400002,72.800003,69.800003
20160823083000,150.0,141.600006,41.403511,34,73.900002,100,67.5,72.800003,69.800003
20160823084500,150.0,144.0,42.105263,35,79.099998,100,68.300003,72.800003,69.800003
20160823090000,150.0,144.0,42.105263,35,79.099998,100,68.599998,72.800003,69.800003
20160823091500,150.0,144.0,42.105263,35,76.800003,100,68.199997,72.800003,69.800003
20160823093000,150.0,144.0,42.105263,35,77.699997,100,67.800003,72.800003,69.800003
20160823094500,150.0,141.600006,41.403511,35,76.300003,100,67.800003,72.800003,69.800003
20160823100000,150.0,141.600006,41.403511,35,76.300003,100,67.699997,72.800003,69.800003
20160823101500,150.0,141.600006,41.403511,35,76.300003,100,67.699997,72.800003,69.800003
20160823103000,150.0,141.600006,41.403511,35,77.300003,100,67.599998,72.800003,69.800003
20160823104500,150.0,141.600006,41.403511,35,76.300003,100,67.699997,72.800003,69.800003
20160823110000,150.0,143.399994,41.929823,35,74.400002,100,67.599998,72.800003,69.800003
20160823111500,150.0,143.399994,41.929823,35,76.300003,100,67.699997,72.800003,69.800003
20160823113000,150.0,143.399994,41.929823,35,78.199997,100,67.800003,72.800003,69.800003
20160823114500,150.0,141.600006,41.403511,35,78.199997,100,67.900002,72.800003,69.800003
20160823120000,150.0,143.399994,41.929823,35,78.199997,100,67.599998,72.800003,69.800003
20160823121500,150.0,143.399994,41.929823,35,76.800003,100,67.699997,72.800003,69.800003
20160823123000,150.0,143.399994,41.929823,35,75.900002,100,67.699997,72.800003,69.800003
20160823124500,150.0,141.600006,41.403511,35,75.900002,100,67.900002,72.800003,69.800003
20160823130000,150.0,144.0,42.105263,35,75.900002,100,67.900002,72.800003,69.800003
20160823131500,150.0,140.399994,41.05263,35,77.300003,100,67.800003,72.800003,69.800003
20160823133000,150.0,143.399994,41.929823,35,77.300003,100,67.900002,72.800003,69.800003
20160823134500,150.0,143.399994,41.929823,35,77.300003,100,67.800003,72.800003,69.800003
20160823140000,150.0,143.399994,41.929823,35,78.199997,100,67.800003,72.800003,69.800003
20160823141500,150.0,143.399994,41.929823,35,77.300003,100,67.900002,72.800003,69.800003
20160823143000,150.0,143.399994,41.929823,35,76.400002,100,67.900002,72.800003,69.800003
20160823144500,150.0,143.399994,41.929823,35,77.300003,100,67.900002,72.800003,69.800003
20160823150000,150.0,143.399994,41.929823,35,74.800003,100,67.900002,72.800003,69.800003
20160823151500,150.0,143.399994,41.929823,35,74.800003,100,68.0,72.800003,69.800003
20160823153000,150.0,145.199997,42.456139,35,74.800003,100,68.0,72.800003,69.800003
20160823154500,150.0,145.199997,42.456139,35,74.800003,100,68.099998,72.800003,69.800003
20160823160000,150.0,149.399994,43.684209,35,74.800003,100,68.199997,72.800003,69.800003
20160823161500,150.0,149.399994,43.684209,35,76.300003,100,68.300003,72.800003,69.800003
20160823163000,150.0,153.0,44.736842,35,73.5,100,68.300003,72.800003,69.800003
20160823164500,150.0,151.199997,44.210525,35,73.5,100,68.5,72.800003,69.800003
20160823170000,150.0,154.199997,45.087718,35,74.300003,100,68.599998,72.800003,69.800003
20160823171500,150.0,154.199997,45.087718,35,74.300003,100,68.599998,72.800003,69.800003
20160823173000,150.0,154.199997,45.087718,35,74.300003,100,68.699997,72.800003,69.800003
20160823174500,150.0,156.600006,45.789475,35,74.300003,100,68.699997,72.800003,69.800003
20160823180000,150.0,156.600006,45.789475,35,73.400002,100,68.800003,72.800003,69.800003
20160823181500,150.0,156.600006,45.789475,35,77.199997,100,68.900002,72.800003,69.800003
20160823183000,150.0,156.600006,45.789475,35,77.199997,100,68.800003,72.800003,69.800003
20160823184500,150.0,156.600006,45.789475,35,77.199997,100,68.800003,72.800003,69.800003
20160823190000,150.0,156.600006,45.789475,35,77.199997,100,68.900002,72.800003,69.800003
20160823191500,150.0,156.600006,45.789475,35,75.900002,100,68.800003,72.800003,69.800003
20160823193000,150.0,156.600006,45.789475,35,74.900002,100,68.699997,72.800003,69.800003
20160823194500,150.0,156.600006,45.789475,35,74.0,100,68.699997,72.800003,69.800003
20160823200000,150.0,156.600006,45.789475,35,74.0,100,68.400002,72.800003,69.800003
20160823201500,150.0,154.199997,45.087718,35,74.800003,100,68.5,72.800003,69.800003
20160823203000,150.0,154.199997,45.087718,35,77.699997,100,68.400002,72.800003,69.800003
20160823204500,150.0,154.199997,45.087718,35,77.699997,100,68.5,72.800003,69.800003
20160823210000,150.0,154.199997,45.087718,35,76.400002,100,68.5,72.800003,69.800003
20160823211500,150.0,154.199997,45.087718,35,75.0,100,68.400002,72.800003,69.800003
20160823213000,150.0,154.199997,45.087718,35,75.0,100,68.400002,72.800003,69.800003
20160823214500,150.0,154.199997,45.087718,35,75.0,100,68.400002,72.800003,69.800003
20160823220000,150.0,154.199997,45.087718,35,77.199997,100,68.300003,72.800003,69.800003
20160823221500,150.0,154.199997,45.087718,35,77.199997,100,68.300003,72.800003,69.800003
20160823223000,150.0,154.199997,45.087718,35,77.199997,100,68.199997,72.800003,69.800003
20160823224500,150.0,154.199997,45.087718,35,74.400002,100,68.199997,72.800003,69.800003
20160823230000,150.0,154.199997,45.087718,35,73.5,100,68.099998,72.800003,69.800003
20160823231500,150.0,154.199997,45.087718,35,77.800003,100,68.099998,72.800003,69.800003
20160823233000,150.0,154.199997,45.087718,35,76.900002,100,68.0,72.800003,69.800003
20160823234500,150.0,154.199997,45.087718,35,75.900002,100,68.0,72.800003,69.800003
20160824000000,150.0,154.199997,45.087718,35,74.400002,100,67.900002,72.800003,69.800003
20160824001500,150.0,154.199997,45.087718,35,74.0,100,67.900002,72.800003,69.800003
20160824003000,150.0,154.199997,45.087718,35,74.0,100,68.0,72.800003,69.800003
20160824004500,150.0,154.199997,45.087718,35,76.300003,100,67.900002,72.800003,69.800003
20160824010000,150.0,154.199997,45.087718,35,77.300003,100,67.900002,72.800003,69.800003
20160824011500,150.0,156.600006,45.789475,5,74.900002,100,67.5,72.699997,69.699997
20160824013000,150.0,147.600006,43.157897,35,74.900002,100,67.800003,72.699997,69.699997
20160824014500,150.0,149.399994,43.684209,35,75.800003,100,67.599998,72.699997,69.699997
20160824020000,150.0,151.199997,44.210525,35,78.199997,100,67.5,72.699997,69.699997
20160824021500,150.0,153.0,44.736842,35,75.900002,100,67.599998,72.699997,69.699997
20160824023000,150.0,156.600006,45.789475,35,74.0,100,67.599998,72.699997,69.699997
20160824024500,150.0,156.600006,45.789475,35,77.699997,100,67.599998,72.699997,69.699997
20160824030000,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.699997,69.699997
20160824031500,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.699997,69.699997
20160824033000,150.0,156.600006,45.789475,35,75.400002,100,67.699997,72.699997,69.699997
20160824034500,150.0,156.600006,45.789475,35,77.300003,100,67.599998,72.699997,69.699997
20160824040000,150.0,156.600006,45.789475,35,74.400002,100,67.599998,72.699997,69.699997
20160824041500,150.0,156.600006,45.789475,35,77.199997,100,67.599998,72.699997,69.699997
20160824043000,150.0,156.600006,45.789475,35,76.400002,100,67.599998,72.699997,69.699997
20160824044500,150.0,156.600006,45.789475,35,74.400002,100,67.5,72.699997,69.699997
20160824050000,150.0,156.600006,45.789475,35,77.699997,100,67.699997,72.699997,69.699997
20160824051500,150.0,156.600006,45.789475,35,77.699997,100,67.699997,72.699997,69.699997
20160824053000,150.0,156.600006,45.789475,35,76.400002,100,67.599998,72.699997,69.699997
20160824054500,150.0,154.199997,45.087718,35,77.5,100,67.599998,72.699997,69.699997
20160824060000,150.0,154.199997,45.087718,35,75.400002,100,67.5,72.699997,69.699997
20160824061500,150.0,154.199997,45.087718,35,75.400002,100,67.400002,72.699997,69.699997
20160824063000,150.0,154.199997,45.087718,35,75.400002,100,67.5,72.800003,69.800003
20160824064500,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.800003,69.800003
20160824070000,150.0,154.199997,45.087718,35,76.300003,100,67.5,72.800003,69.800003
20160824071500,150.0,154.199997,45.087718,35,76.300003,100,67.5,72.800003,69.800003
20160824073000,150.0,154.199997,45.087718,35,76.300003,100,67.599998,72.800003,69.800003
20160824074500,150.0,154.199997,45.087718,35,74.800003,100,67.599998,72.800003,69.800003
20160824080000,150.0,151.199997,44.210525,35,78.199997,100,67.599998,72.800003,69.800003
20160824081500,150.0,151.199997,44.210525,35,76.800003,100,67.599998,72.800003,69.800003
20160824083000,150.0,147.600006,43.157897,35,75.400002,100,67.599998,72.800003,69.800003
20160824084500,150.0,147.600006,43.157897,35,77.5,100,67.599998,72.800003,69.800003
20160824090000,150.0,144.0,42.105263,35,77.5,100,67.800003,72.800003,69.800003
20160824091500,150.0,144.0,42.105263,35,77.5,100,67.599998,72.800003,69.800003
20160824093000,150.0,144.0,42.105263,35,77.5,100,67.599998,72.800003,69.800003
20160824094500,150.0,144.0,42.105263,35,77.5,100,67.400002,72.800003,69.800003
20160824100000,150.0,147.0,42.982456,35,75.400002,100,67.400002,72.800003,69.800003
20160824101500,150.0,147.0,42.982456,35,75.400002,100,67.400002,72.800003,69.800003
20160824103000,150.0,147.0,42.982456,35,78.199997,100,67.400002,72.800003,69.800003
20160824104500,150.0,145.199997,42.456139,35,78.199997,100,67.5,72.800003,69.800003
20160824110000,150.0,145.199997,42.456139,35,75.400002,100,67.599998,72.800003,69.800003
20160824111500,150.0,147.0,42.982456,35,74.400002,100,67.599998,72.800003,69.800003
20160824113000,150.0,147.0,42.982456,35,75.800003,100,67.5,72.800003,69.800003
20160824114500,150.0,147.0,42.982456,35,78.699997,100,67.699997,72.800003,69.800003
20160824120000,150.0,145.199997,42.456139,35,76.800003,100,67.699997,72.800003,69.800003
20160824121500,150.0,147.0,42.982456,35,75.400002,100,67.800003,72.800003,69.800003
20160824123000,150.0,145.199997,42.456139,35,75.400002,100,67.699997,72.800003,69.800003
20160824124500,150.0,145.199997,42.456139,35,75.400002,100,67.900002,72.800003,69.800003
20160824130000,150.0,147.600006,43.157897,35,78.199997,100,67.900002,72.800003,69.800003
20160824131500,150.0,149.399994,43.684209,35,78.199997,100,68.0,72.800003,69.800003
20160824133000,150.0,149.399994,43.684209,35,76.800003,100,68.099998,72.800003,69.800003
20160824134500,150.0,147.600006,43.157897,35,75.900002,100,68.099998,72.800003,69.800003
20160824140000,150.0,149.399994,43.684209,35,74.900002,100,68.099998,72.800003,69.800003
