PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824141500,150.0,147.600006,43.157897,35,74.900002,100,68.099998,72.800003,69.800003
20160824143000,150.0,149.399994,43.684209,35,76.800003,100,68.400002,72.800003,69.800003
20160824144500,150.0,149.399994,43.684209,35,77.699997,100,68.300003,72.800003,69.800003
20160824150000,150.0,149.399994,43.684209,35,77.699997,100,68.199997,72.800003,69.800003
20160824151500,150.0,149.399994,43.684209,35,77.699997,100,68.199997,72.800003,69.800003
20160824153000,150.0,149.399994,43.684209,35,76.199997,100,68.300003,72.800003,69.800003
20160824154500,150.0,149.399994,43.684209,35,74.900002,100,68.300003,72.800003,69.800003
20160824160000,150.0,149.399994,43.684209,35,74.900002,100,68.400002,72.800003,69.800003
20160824161500,150.0,151.199997,44.210525,35,77.199997,100,68.5,72.800003,69.800003
20160824163000,150.0,156.600006,45.789475,35,77.199997,100,68.5,72.800003,69.800003
20160824164500,150.0,156.600006,45.789475,35,77.199997,100,68.400002,72.800003,69.800003
20160824170000,150.0,156.600006,45.789475,35,75.900002,100,68.300003,72.800003,69.800003
20160824171500,150.0,159.600006,46.666668,35,74.0,100,68.400002,72.800003,69.800003
20160824173000,150.0,159.600006,46.666668,35,74.0,100,68.400002,72.800003,69.800003
20160824174500,150.0,159.600006,46.666668,35,77.300003,100,68.400002,72.800003,69.800003
20160824180000,150.0,159.600006,46.666668,34,75.900002,100,68.599998,72.800003,69.800003
20160824181500,150.0,159.600006,46.666668,34,74.400002,100,68.599998,72.800003,69.800003
20160824183000,150.0,159.600006,46.666668,34,74.400002,100,68.599998,72.800003,69.800003
20160824184500,150.0,157.199997,45.964911,34,75.300003,100,68.599998,72.800003,69.800003
20160824190000,150.0,159.0,46.491228,34,77.199997,100,68.599998,72.800003,69.800003
20160824191500,150.0,157.199997,45.964911,34,77.199997,100,68.599998,72.800003,69.800003
20160824193000,150.0,157.199997,45.964911,34,75.400002,100,68.599998,72.800003,69.800003
20160824194500,150.0,157.199997,45.964911,34,74.199997,100,68.599998,72.800003,69.800003
20160824200000,150.0,159.0,46.491228,34,75.800003,100,68.5,72.800003,69.800003
20160824201500,150.0,157.199997,45.964911,34,75.800003,100,68.5,72.800003,69.800003
20160824203000,150.0,157.199997,45.964911,34,74.400002,100,68.400002,72.800003,69.800003
20160824204500,150.0,157.199997,45.964911,34,75.300003,100,68.5,72.800003,69.800003
20160824210000,150.0,157.199997,45.964911,34,77.199997,100,68.400002,72.800003,69.800003
20160824211500,150.0,159.0,46.491228,34,77.199997,100,68.400002,72.800003,69.800003
20160824213000,150.0,159.0,46.491228,34,74.900002,100,68.5,72.800003,69.800003
20160824214500,150.0,157.199997,45.964911,34,76.800003,100,68.300003,72.800003,69.800003
20160824220000,150.0,157.199997,45.964911,34,75.900002,100,68.300003,72.800003,69.800003
20160824221500,150.0,159.0,46.491228,34,74.400002,100,68.300003,72.800003,69.800003
20160824223000,150.0,157.199997,45.964911,34,77.300003,100,68.300003,72.800003,69.800003
20160824224500,150.0,157.199997,45.964911,34,75.400002,100,68.300003,72.800003,69.800003
20160824230000,150.0,157.199997,45.964911,34,74.400002,100,68.300003,72.800003,69.800003
20160824231500,150.0,157.199997,45.964911,34,76.800003,100,68.199997,72.800003,69.800003
20160824233000,150.0,157.199997,45.964911,34,76.800003,100,68.300003,72.800003,69.800003
20160824234500,150.0,157.199997,45.964911,34,74.400002,100,68.199997,72.800003,69.800003
20160825000000,150.0,157.199997,45.964911,34,77.300003,100,68.199997,72.800003,69.800003
20160825001500,150.0,157.199997,45.964911,34,75.800003,100,68.199997,72.800003,69.800003
20160825003000,150.0,157.199997,45.964911,34,74.400002,100,68.199997,72.800003,69.800003
20160825004500,150.0,157.199997,45.964911,34,77.300003,100,68.099998,72.800003,69.800003
20160825010000,150.0,157.199997,45.964911,34,74.400002,100,68.099998,72.800003,69.800003
20160825011500,150.0,155.399994,45.438595,34,77.699997,100,68.099998,72.800003,69.800003
20160825013000,150.0,155.399994,45.438595,34,74.5,100,68.099998,72.800003,69.800003
20160825014500,150.0,155.399994,45.438595,34,77.199997,100,68.099998,72.800003,69.800003
20160825020000,150.0,155.399994,45.438595,34,74.400002,100,68.0,72.800003,69.800003
20160825021500,150.0,153.0,44.736842,34,77.699997,100,68.0,72.800003,69.800003
20160825023000,150.0,155.399994,45.438595,34,75.800003,100,67.900002,72.800003,69.800003
20160825024500,150.0,155.399994,45.438595,34,75.800003,100,67.900002,72.800003,69.800003
20160825030000,150.0,155.399994,45.438595,34,75.800003,100,67.900002,72.800003,69.800003
20160825031500,150.0,155.399994,45.438595,34,75.800003,100,67.900002,72.800003,69.800003
20160825033000,150.0,153.0,44.736842,34,75.800003,100,67.800003,72.800003,69.800003
20160825034500,150.0,155.399994,45.438595,34,75.800003,100,67.900002,72.800003,69.800003
20160825040000,150.0,155.399994,45.438595,34,75.800003,100,67.800003,72.800003,69.800003
20160825041500,150.0,155.399994,45.438595,34,76.800003,100,67.800003,72.800003,69.800003
20160825043000,150.0,155.399994,45.438595,34,75.400002,100,67.800003,72.800003,69.800003
20160825044500,150.0,155.399994,45.438595,34,77.199997,100,67.699997,72.800003,69.800003
20160825050000,150.0,155.399994,45.438595,34,74.900002,100,67.599998,72.800003,69.800003
20160825051500,150.0,155.399994,45.438595,34,74.900002,100,67.699997,72.800003,69.800003
20160825053000,150.0,155.399994,45.438595,34,77.199997,100,67.599998,72.800003,69.800003
20160825054500,150.0,155.399994,45.438595,34,74.400002,100,67.599998,72.800003,69.800003
20160825060000,150.0,155.399994,45.438595,34,73.599998,100,67.599998,72.800003,69.800003
20160825061500,150.0,149.399994,43.684209,34,74.400002,100,67.699997,72.800003,69.800003
20160825063000,150.0,154.199997,45.087718,34,78.199997,100,67.699997,72.800003,69.800003
20160825064500,150.0,154.199997,45.087718,34,77.300003,100,67.599998,72.800003,69.800003
20160825070000,150.0,154.199997,45.087718,34,75.400002,100,67.599998,72.800003,69.800003
20160825071500,150.0,150.600006,44.03509,34,75.400002,100,67.699997,72.800003,69.800003
20160825073000,150.0,150.600006,44.03509,34,76.300003,100,67.699997,72.800003,69.800003
20160825074500,150.0,147.600006,43.157897,34,77.300003,100,67.599998,72.800003,69.800003
20160825080000,150.0,147.600006,43.157897,34,77.300003,100,67.599998,72.800003,69.800003
20160825081500,150.0,147.600006,43.157897,34,75.400002,100,67.599998,72.800003,69.800003
20160825083000,150.0,143.399994,41.929823,34,76.800003,100,67.599998,72.800003,69.800003
20160825084500,150.0,143.399994,41.929823,34,78.699997,100,67.800003,72.800003,69.800003
20160825090000,150.0,143.399994,41.929823,34,78.699997,100,67.699997,72.800003,69.800003
20160825091500,150.0,143.399994,41.929823,34,75.800003,100,67.699997,72.800003,69.800003
20160825093000,150.0,143.399994,41.929823,34,78.699997,100,67.599998,72.800003,69.800003
20160825094500,150.0,143.399994,41.929823,34,77.800003,100,67.599998,72.800003,69.800003
20160825100000,150.0,143.399994,41.929823,34,77.800003,100,67.599998,72.800003,69.800003
20160825101500,150.0,143.399994,41.929823,34,76.599998,100,67.699997,72.800003,69.800003
20160825103000,150.0,145.199997,42.456139,34,77.699997,100,67.900002,72.800003,69.800003
20160825104500,150.0,145.199997,42.456139,34,74.0,100,67.900002,72.800003,69.800003
20160825110000,150.0,145.199997,42.456139,34,74.0,100,67.699997,72.800003,69.800003
20160825111500,150.0,145.199997,42.456139,34,74.900002,100,67.699997,72.800003,69.800003
20160825113000,150.0,145.199997,42.456139,34,77.800003,100,67.699997,72.800003,69.800003
20160825114500,150.0,145.199997,42.456139,34,73.699997,100,67.699997,72.800003,69.800003
20160825120000,150.0,145.199997,42.456139,34,78.199997,100,67.699997,72.800003,69.800003
20160825121500,150.0,145.199997,42.456139,34,78.199997,100,67.800003,72.800003,69.800003
20160825123000,150.0,145.199997,42.456139,34,76.300003,100,67.699997,72.800003,69.800003
20160825124500,150.0,147.600006,43.157897,34,76.300003,100,67.900002,72.800003,69.800003
20160825130000,150.0,145.199997,42.456139,34,75.5,100,67.800003,72.800003,69.800003
20160825131500,150.0,147.0,42.982456,34,76.800003,100,67.800003,72.800003,69.800003
20160825133000,150.0,147.0,42.982456,34,78.099998,100,67.699997,72.800003,69.800003
20160825134500,150.0,147.0,42.982456,34,77.300003,100,67.699997,72.800003,69.800003
20160825140000,150.0,145.199997,42.456139,34,76.400002,100,67.699997,72.800003,69.800003
20160825141500,150.0,147.0,42.982456,34,76.400002,100,67.699997,72.800003,69.800003
20160825143000,150.0,147.0,42.982456,34,74.900002,100,67.900002,72.800003,69.800003
20160825144500,150.0,147.0,42.982456,34,74.900002,100,67.800003,72.800003,69.800003
20160825150000,150.0,147.0,42.982456,34,74.900002,100,67.699997,72.800003,69.800003
20160825151500,150.0,147.0,42.982456,34,77.199997,100,67.699997,72.800003,69.800003
20160825153000,150.0,147.0,42.982456,34,78.699997,100,67.699997,72.800003,69.800003
20160825154500,150.0,147.0,42.982456,34,77.300003,100,67.800003,72.800003,69.800003
20160825160000,150.0,147.0,42.982456,34,75.400002,100,67.699997,72.800003,69.800003
20160825161500,150.0,149.399994,43.684209,34,74.400002,100,67.599998,72.800003,69.800003
20160825163000,150.0,149.399994,43.684209,34,77.199997,100,67.699997,72.800003,69.800003
20160825164500,150.0,149.399994,43.684209,34,77.199997,100,67.800003,72.800003,69.800003
20160825170000,150.0,153.0,44.736842,34,74.900002,100,67.800003,72.800003,69.800003
20160825171500,150.0,151.199997,44.210525,34,74.900002,100,67.800003,72.800003,69.800003
20160825173000,150.0,153.0,44.736842,34,77.699997,100,67.699997,72.800003,69.800003
20160825174500,150.0,151.199997,44.210525,34,76.400002,100,67.800003,72.800003,69.800003
20160825180000,150.0,154.199997,45.087718,34,74.900002,100,67.699997,72.800003,69.800003
20160825181500,150.0,154.199997,45.087718,34,74.0,100,67.699997,72.800003,69.800003
20160825183000,150.0,154.199997,45.087718,34,76.300003,100,67.699997,72.800003,69.800003
20160825184500,150.0,151.199997,44.210525,34,77.699997,100,67.699997,72.800003,69.800003
20160825190000,150.0,155.399994,45.438595,34,74.900002,100,67.699997,72.800003,69.800003
20160825191500,150.0,153.0,44.736842,34,74.900002,100,67.599998,72.800003,69.800003
20160825193000,150.0,153.0,44.736842,34,76.900002,100,67.599998,72.800003,69.800003
20160825194500,150.0,153.0,44.736842,34,74.400002,100,67.699997,72.800003,69.800003
20160825200000,150.0,153.0,44.736842,34,74.400002,100,67.599998,72.800003,69.800003
20160825201500,150.0,153.0,44.736842,34,77.199997,100,67.599998,72.800003,69.800003
20160825203000,150.0,153.0,44.736842,34,76.400002,100,67.5,72.800003,69.800003
20160825204500,150.0,153.0,44.736842,34,74.0,100,67.400002,72.800003,69.800003
20160825210000,150.0,153.0,44.736842,34,77.199997,100,67.400002,72.800003,69.800003
20160825211500,150.0,153.0,44.736842,34,75.400002,100,67.400002,72.800003,69.800003
20160825213000,150.0,153.0,44.736842,34,74.400002,100,67.400002,72.800003,69.800003
20160825214500,150.0,153.0,44.736842,34,77.300003,100,67.400002,72.800003,69.800003
20160825220000,150.0,153.0,44.736842,34,75.400002,100,67.300003,72.800003,69.800003
20160825221500,150.0,153.0,44.736842,34,75.400002,100,67.300003,72.800003,69.800003
20160825223000,150.0,151.199997,44.210525,34,76.800003,100,67.400002,72.800003,69.800003
20160825224500,150.0,153.0,44.736842,34,74.300003,100,67.300003,72.800003,69.800003
20160825230000,150.0,153.0,44.736842,34,77.300003,100,67.300003,72.800003,69.800003
20160825231500,150.0,153.0,44.736842,34,74.900002,100,67.300003,72.800003,69.800003
20160825233000,150.0,153.0,44.736842,34,76.300003,100,67.199997,72.800003,69.800003
20160825234500,150.0,153.0,44.736842,34,76.300003,100,67.199997,72.800003,69.800003
20160826000000,150.0,153.0,44.736842,34,74.800003,100,67.199997,72.800003,69.800003
20160826001500,150.0,153.0,44.736842,34,77.300003,100,67.300003,72.800003,69.800003
20160826003000,150.0,155.399994,45.438595,34,74.400002,100,67.199997,72.800003,69.800003
20160826004500,150.0,155.399994,45.438595,34,77.699997,100,67.199997,72.800003,69.800003
20160826010000,150.0,155.399994,45.438595,34,75.0,100,67.199997,72.800003,69.800003
20160826011500,150.0,155.399994,45.438595,34,75.0,100,67.199997,72.800003,69.800003
20160826013000,150.0,155.399994,45.438595,34,77.300003,100,67.300003,72.800003,69.800003
20160826014500,150.0,155.399994,45.438595,34,74.0,100,67.199997,72.800003,69.800003
20160826020000,150.0,155.399994,45.438595,34,77.699997,100,67.099998,72.800003,69.800003
20160826021500,150.0,155.399994,45.438595,34,76.300003,100,67.300003,72.800003,69.800003
20160826023000,150.0,155.399994,45.438595,34,75.300003,100,67.300003,72.800003,69.800003
20160826024500,150.0,155.399994,45.438595,34,76.400002,100,67.300003,72.800003,69.800003
20160826030000,150.0,155.399994,45.438595,34,74.400002,100,67.199997,72.800003,69.800003
20160826031500,150.0,155.399994,45.438595,34,77.199997,100,67.199997,72.800003,69.800003
20160826033000,150.0,155.399994,45.438595,34,76.400002,100,67.199997,72.800003,69.800003
20160826034500,150.0,155.399994,45.438595,34,74.400002,100,67.099998,72.800003,69.800003
20160826040000,150.0,155.399994,45.438595,34,78.699997,100,67.199997,72.800003,69.800003
20160826041500,150.0,155.399994,45.438595,34,77.300003,100,67.199997,72.800003,69.800003
20160826043000,150.0,155.399994,45.438595,34,74.400002,100,67.199997,72.800003,69.800003
20160826044500,150.0,155.399994,45.438595,34,77.0,100,67.099998,72.800003,69.800003
20160826050000,150.0,155.399994,45.438595,34,75.900002,100,67.199997,72.800003,69.800003
20160826051500,150.0,153.0,44.736842,34,74.0,100,67.099998,72.800003,69.800003
20160826053000,150.0,153.0,44.736842,34,77.199997,100,67.199997,72.800003,69.800003
20160826054500,150.0,153.0,44.736842,34,75.199997,100,67.900002,72.800003,69.800003
20160826060000,150.0,153.0,44.736842,34,75.199997,100,67.900002,72.800003,69.800003
20160826061500,150.0,153.0,44.736842,34,76.300003,100,67.900002,72.800003,69.800003
20160826063000,150.0,153.0,44.736842,34,75.400002,100,67.900002,72.800003,69.800003
20160826064500,150.0,153.0,44.736842,34,75.400002,100,67.900002,72.800003,69.800003
20160826070000,150.0,153.0,44.736842,34,77.300003,100,67.599998,72.800003,69.800003
20160826071500,150.0,153.0,44.736842,34,74.400002,100,67.400002,72.800003,69.800003
20160826073000,150.0,153.0,44.736842,34,77.300003,100,67.5,72.800003,69.800003
20160826074500,150.0,151.199997,44.210525,34,74.400002,100,67.300003,72.800003,69.800003
20160826080000,150.0,153.0,44.736842,34,76.300003,100,67.300003,72.800003,69.800003
20160826081500,150.0,153.0,44.736842,34,76.300003,100,67.400002,72.800003,69.800003
20160826083000,150.0,153.0,44.736842,34,74.0,100,67.5,72.800003,69.800003
20160826084500,150.0,153.0,44.736842,34,76.300003,100,67.400002,72.800003,69.800003
20160826090000,150.0,150.600006,44.03509,34,76.300003,100,67.300003,72.800003,69.800003
20160826091500,150.0,150.600006,44.03509,34,74.900002,100,67.300003,72.800003,69.800003
20160826093000,150.0,147.600006,43.157897,34,76.300003,100,67.400002,72.800003,69.800003
20160826094500,150.0,147.600006,43.157897,34,77.800003,100,67.300003,72.800003,69.800003
20160826100000,150.0,145.199997,42.456139,34,75.5,100,67.400002,72.800003,69.800003
20160826101500,150.0,145.199997,42.456139,34,74.400002,100,67.400002,72.800003,69.800003
20160826103000,150.0,143.399994,41.929823,34,77.199997,100,67.400002,72.800003,69.800003
20160826104500,150.0,143.399994,41.929823,34,78.199997,100,67.5,72.800003,69.800003
20160826110000,150.0,143.399994,41.929823,34,75.900002,100,67.400002,72.800003,69.800003
20160826111500,150.0,143.399994,41.929823,34,74.400002,100,67.5,72.800003,69.800003
20160826113000,150.0,143.399994,41.929823,34,77.800003,100,67.800003,72.800003,69.800003
20160826114500,150.0,143.399994,41.929823,34,77.800003,100,67.599998,72.800003,69.800003
20160826120000,150.0,143.399994,41.929823,34,77.800003,100,67.400002,72.800003,69.800003
20160826121500,150.0,143.399994,41.929823,34,76.400002,100,67.400002,72.800003,69.800003
20160826123000,150.0,143.399994,41.929823,34,74.900002,100,67.5,72.800003,69.800003
20160826124500,150.0,143.399994,41.929823,34,75.800003,100,67.300003,72.800003,69.800003
20160826130000,150.0,143.399994,41.929823,34,77.400002,100,67.300003,72.800003,69.800003
20160826131500,150.0,143.399994,41.929823,34,75.400002,100,67.400002,72.800003,69.800003
20160826133000,150.0,145.199997,42.456139,34,77.199997,100,67.400002,72.800003,69.800003
20160826134500,150.0,141.600006,41.403511,34,77.199997,100,67.5,72.800003,69.800003
20160826140000,150.0,144.0,42.105263,34,75.300003,100,67.5,72.800003,69.800003
20160826141500,150.0,144.0,42.105263,34,77.199997,100,67.599998,72.800003,69.800003
20160826143000,150.0,144.0,42.105263,34,77.199997,100,67.599998,72.800003,69.800003
20160826144500,150.0,147.0,42.982456,34,75.900002,100,67.599998,72.800003,69.800003
20160826150000,150.0,147.0,42.982456,34,75.900002,100,67.699997,72.800003,69.800003
20160826151500,150.0,150.600006,44.03509,34,74.0,100,67.800003,72.800003,69.800003
20160826153000,150.0,150.600006,44.03509,34,74.0,100,67.800003,72.800003,69.800003
20160826154500,150.0,150.600006,44.03509,34,74.0,100,67.900002,72.800003,69.800003
20160826160000,150.0,150.600006,44.03509,34,75.099998,100,68.099998,72.800003,69.800003
20160826161500,150.0,150.600006,44.03509,34,75.099998,100,68.099998,72.800003,69.800003
20160826163000,150.0,150.600006,44.03509,34,72.900002,100,68.199997,72.800003,69.800003
20160826164500,150.0,150.600006,44.03509,34,72.900002,100,68.199997,72.800003,69.800003
20160826170000,150.0,150.600006,44.03509,34,76.400002,100,68.400002,72.800003,69.800003
20160826171500,150.0,153.0,44.736842,34,71.099998,100,68.300003,72.800003,69.800003
20160826173000,150.0,151.199997,44.210525,34,73.0,100,68.300003,72.800003,69.800003
20160826174500,150.0,153.0,44.736842,34,73.0,100,68.199997,72.800003,69.800003
20160826180000,150.0,151.199997,44.210525,34,73.900002,100,68.199997,72.800003,69.800003
20160826181500,150.0,151.199997,44.210525,34,77.199997,100,68.199997,72.800003,69.800003
20160826183000,150.0,153.0,44.736842,34,74.900002,100,68.099998,72.800003,69.800003
20160826184500,150.0,153.0,44.736842,34,74.900002,100,68.199997,72.800003,69.800003
20160826190000,150.0,151.199997,44.210525,34,77.300003,100,68.099998,72.800003,69.800003
20160826191500,150.0,153.0,44.736842,34,74.900002,100,68.199997,72.800003,69.800003
20160826193000,150.0,153.0,44.736842,34,76.199997,100,68.099998,72.800003,69.800003
20160826194500,150.0,155.399994,45.438595,34,76.199997,100,68.099998,72.800003,69.800003
20160826200000,150.0,153.0,44.736842,34,74.400002,100,68.0,72.800003,69.800003
20160826201500,150.0,153.0,44.736842,34,75.800003,100,68.0,72.800003,69.800003
20160826203000,150.0,153.0,44.736842,34,77.300003,100,68.099998,72.800003,69.800003
20160826204500,150.0,153.0,44.736842,34,75.400002,100,68.0,72.800003,69.800003
20160826210000,150.0,153.0,44.736842,34,75.400002,100,68.099998,72.800003,69.800003
20160826211500,150.0,153.0,44.736842,34,77.199997,100,68.0,72.800003,69.800003
20160826213000,150.0,153.0,44.736842,34,75.900002,100,68.0,72.800003,69.800003
20160826214500,150.0,153.0,44.736842,34,74.800003,100,68.0,72.800003,69.800003
20160826220000,150.0,151.199997,44.210525,34,77.400002,100,67.900002,72.800003,69.800003
20160826221500,150.0,153.0,44.736842,34,74.900002,100,67.900002,72.800003,69.800003
20160826223000,150.0,153.0,44.736842,34,76.300003,100,67.900002,72.800003,69.800003
20160826224500,150.0,153.0,44.736842,34,76.300003,100,67.900002,72.800003,69.800003
20160826230000,150.0,151.199997,44.210525,34,74.699997,100,67.900002,72.800003,69.800003
20160826231500,150.0,151.199997,44.210525,34,77.699997,100,67.800003,72.800003,69.800003
20160826233000,150.0,151.199997,44.210525,34,74.900002,100,67.900002,72.800003,69.800003
20160826234500,150.0,149.399994,43.684209,34,77.699997,100,67.800003,72.800003,69.800003
20160827000000,150.0,151.199997,44.210525,34,75.900002,100,67.699997,72.800003,69.800003
20160827001500,150.0,153.0,44.736842,34,75.900002,100,67.800003,72.800003,69.800003
20160827003000,150.0,151.199997,44.210525,34,75.900002,100,67.699997,72.800003,69.800003
20160827004500,150.0,151.199997,44.210525,34,75.900002,100,67.699997,72.800003,69.800003
20160827010000,150.0,151.199997,44.210525,34,75.900002,100,67.599998,72.800003,69.800003
20160827011500,150.0,154.199997,45.087718,8,75.900002,100,67.400002,72.699997,69.699997
20160827013000,150.0,149.399994,43.684209,35,78.199997,100,67.5,72.699997,69.699997
20160827014500,150.0,149.399994,43.684209,35,76.400002,100,67.199997,72.699997,69.699997
20160827020000,150.0,154.199997,45.087718,35,74.800003,100,67.199997,72.699997,69.699997
20160827021500,150.0,156.600006,45.789475,35,77.300003,100,67.199997,72.699997,69.699997
20160827023000,150.0,156.600006,45.789475,35,74.400002,100,67.300003,72.800003,69.800003
20160827024500,150.0,156.600006,45.789475,35,77.699997,100,67.400002,72.800003,69.800003
20160827030000,150.0,156.600006,45.789475,35,74.900002,100,67.300003,72.800003,69.800003
20160827031500,150.0,156.600006,45.789475,35,76.800003,100,67.400002,72.800003,69.800003
20160827033000,150.0,156.600006,45.789475,35,76.800003,100,67.300003,72.800003,69.800003
20160827034500,150.0,156.600006,45.789475,35,75.699997,100,67.300003,72.800003,69.800003
20160827040000,150.0,156.600006,45.789475,35,77.699997,100,67.300003,72.800003,69.800003
20160827041500,150.0,159.0,46.491228,35,74.900002,100,67.199997,72.800003,69.800003
20160827043000,150.0,157.199997,45.964911,35,77.199997,100,67.199997,72.800003,69.800003
20160827044500,150.0,157.199997,45.964911,35,75.900002,100,67.300003,72.800003,69.800003
20160827050000,150.0,157.199997,45.964911,35,77.699997,100,67.199997,72.800003,69.800003
20160827051500,150.0,157.199997,45.964911,35,74.900002,100,67.400002,72.800003,69.800003
20160827053000,150.0,157.199997,45.964911,35,74.900002,100,67.199997,72.800003,69.800003
20160827054500,150.0,159.600006,46.666668,35,77.800003,100,67.300003,72.800003,69.800003
20160827060000,150.0,159.600006,46.666668,35,75.199997,100,67.300003,72.800003,69.800003
20160827061500,150.0,156.600006,45.789475,35,73.900002,100,67.199997,72.800003,69.800003
20160827063000,150.0,159.0,46.491228,35,73.900002,100,67.300003,72.800003,69.800003
20160827064500,150.0,157.199997,45.964911,35,76.699997,100,67.199997,72.800003,69.800003
20160827070000,150.0,157.199997,45.964911,35,76.699997,100,67.199997,72.800003,69.800003
20160827071500,150.0,157.199997,45.964911,35,74.800003,100,67.099998,72.800003,69.800003
20160827073000,150.0,159.600006,46.666668,35,77.699997,100,67.099998,72.800003,69.800003
20160827074500,150.0,159.600006,46.666668,35,75.400002,100,67.099998,72.800003,69.800003
20160827080000,150.0,159.600006,46.666668,35,76.300003,100,67.099998,72.800003,69.800003
20160827081500,150.0,159.600006,46.666668,35,77.300003,100,67.099998,72.800003,69.800003
20160827083000,150.0,159.600006,46.666668,35,74.900002,100,67.0,72.800003,69.800003
20160827084500,150.0,159.600006,46.666668,35,74.0,100,67.099998,72.800003,69.800003
20160827090000,150.0,159.600006,46.666668,35,74.0,100,67.0,72.800003,69.800003
20160827091500,150.0,159.600006,46.666668,35,74.0,100,66.900002,72.800003,69.800003
20160827093000,150.0,159.600006,46.666668,35,74.0,100,67.0,72.800003,69.800003
20160827094500,150.0,159.600006,46.666668,35,78.199997,100,66.900002,72.800003,69.800003
20160827100000,150.0,159.600006,46.666668,35,77.300003,100,66.900002,72.800003,69.800003
20160827101500,150.0,157.199997,45.964911,35,74.400002,100,66.900002,72.800003,69.800003
20160827103000,150.0,159.0,46.491228,35,74.400002,100,67.0,72.800003,69.800003
20160827104500,150.0,159.0,46.491228,35,74.400002,100,67.099998,72.800003,69.800003
20160827110000,150.0,159.0,46.491228,35,76.300003,100,67.800003,72.800003,69.800003
20160827111500,150.0,159.0,46.491228,35,74.0,100,67.900002,72.800003,69.800003
20160827113000,150.0,159.0,46.491228,35,74.0,100,68.0,72.800003,69.800003
20160827114500,150.0,159.0,46.491228,35,74.0,100,68.0,72.800003,69.800003
20160827120000,150.0,159.0,46.491228,35,74.0,100,67.900002,72.800003,69.800003
20160827121500,150.0,157.199997,45.964911,35,74.800003,100,67.599998,72.800003,69.800003
20160827123000,150.0,157.199997,45.964911,35,77.300003,100,67.5,72.800003,69.800003
20160827124500,150.0,157.199997,45.964911,35,77.300003,100,67.300003,72.800003,69.800003
20160827130000,150.0,157.199997,45.964911,35,76.400002,100,67.400002,72.800003,69.800003
20160827131500,150.0,159.0,46.491228,35,74.0,100,67.400002,72.800003,69.800003
20160827133000,150.0,157.199997,45.964911,35,74.0,100,67.400002,72.800003,69.800003
20160827134500,150.0,159.0,46.491228,35,78.199997,100,67.5,72.800003,69.800003
20160827140000,150.0,157.199997,45.964911,35,74.0,100,67.400002,72.800003,69.800003
20160827141500,150.0,157.199997,45.964911,35,74.0,100,67.400002,72.800003,69.800003
20160827143000,150.0,157.199997,45.964911,35,75.900002,100,67.400002,72.800003,69.800003
20160827144500,150.0,157.199997,45.964911,35,75.900002,100,67.400002,72.800003,69.800003
20160827150000,150.0,157.199997,45.964911,35,71.5,100,67.300003,72.800003,69.800003
20160827151500,150.0,159.0,46.491228,35,77.699997,100,67.599998,72.800003,69.800003
20160827153000,150.0,159.0,46.491228,35,73.400002,100,67.699997,72.800003,69.800003
20160827154500,150.0,157.199997,45.964911,35,77.800003,100,67.599998,72.800003,69.800003
20160827160000,150.0,157.199997,45.964911,35,75.400002,100,67.599998,72.800003,69.800003
20160827161500,150.0,157.199997,45.964911,35,77.400002,100,67.599998,72.800003,69.800003
20160827163000,150.0,157.199997,45.964911,35,76.400002,100,67.599998,72.800003,69.800003
20160827164500,150.0,157.199997,45.964911,35,76.400002,100,67.5,72.800003,69.800003
20160827170000,150.0,159.0,46.491228,35,77.300003,100,67.599998,72.800003,69.800003
20160827171500,150.0,156.600006,45.789475,35,78.199997,100,67.5,72.800003,69.800003
20160827173000,150.0,156.600006,45.789475,35,77.300003,100,67.599998,72.800003,69.800003
20160827174500,150.0,156.600006,45.789475,35,75.400002,100,67.5,72.800003,69.800003
20160827180000,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.800003,69.800003
20160827181500,150.0,156.600006,45.789475,35,76.400002,100,67.699997,72.800003,69.800003
20160827183000,150.0,159.0,46.491228,35,76.400002,100,67.699997,72.800003,69.800003
20160827184500,150.0,157.199997,45.964911,35,75.400002,100,67.800003,72.800003,69.800003
20160827190000,150.0,157.199997,45.964911,35,74.0,100,67.800003,72.800003,69.800003
20160827191500,150.0,157.199997,45.964911,35,74.0,100,67.800003,72.800003,69.800003
20160827193000,150.0,157.199997,45.964911,35,74.0,100,67.699997,72.800003,69.800003
20160827194500,150.0,157.199997,45.964911,35,77.5,100,67.699997,72.800003,69.800003
20160827200000,150.0,159.600006,46.666668,35,77.5,100,67.699997,72.800003,69.800003
20160827201500,150.0,157.199997,45.964911,35,74.900002,100,67.699997,72.800003,69.800003
20160827203000,150.0,157.199997,45.964911,35,74.900002,100,67.599998,72.800003,69.800003
20160827204500,150.0,159.0,46.491228,35,78.699997,100,67.5,72.800003,69.800003
20160827210000,150.0,157.199997,45.964911,35,78.699997,100,67.400002,72.800003,69.800003
20160827211500,150.0,157.199997,45.964911,35,76.800003,100,67.400002,72.800003,69.800003
20160827213000,150.0,159.0,46.491228,35,74.900002,100,67.199997,72.800003,69.800003
20160827214500,150.0,159.0,46.491228,35,74.0,100,67.300003,72.800003,69.800003
20160827220000,150.0,157.199997,45.964911,35,73.0,100,67.300003,72.800003,69.800003
20160827221500,150.0,157.199997,45.964911,35,75.800003,100,67.300003,72.800003,69.800003
20160827223000,150.0,157.199997,45.964911,35,77.199997,100,67.099998,72.800003,69.800003
20160827224500,150.0,157.199997,45.964911,35,74.900002,100,67.199997,72.800003,69.800003
20160827230000,150.0,157.199997,45.964911,35,74.0,100,67.199997,72.800003,69.800003
20160827231500,150.0,157.199997,45.964911,35,76.400002,100,67.099998,72.800003,69.800003
20160827233000,150.0,157.199997,45.964911,35,76.400002,100,67.099998,72.800003,69.800003
20160827234500,150.0,157.199997,45.964911,35,75.300003,100,67.099998,72.800003,69.800003
20160828000000,150.0,159.0,46.491228,35,75.300003,100,67.099998,72.800003,69.800003
20160828001500,150.0,157.199997,45.964911,35,76.800003,100,67.099998,72.800003,69.800003
20160828003000,150.0,157.199997,45.964911,35,74.400002,100,67.0,72.800003,69.800003
20160828004500,150.0,157.199997,45.964911,35,74.400002,100,66.900002,72.800003,69.800003
20160828010000,150.0,159.0,46.491228,35,78.800003,100,67.099998,72.800003,69.800003
20160828011500,150.0,157.199997,45.964911,35,75.900002,100,67.0,72.800003,69.800003
20160828013000,150.0,157.199997,45.964911,35,74.400002,100,67.099998,72.800003,69.800003
20160828014500,150.0,157.199997,45.964911,35,74.400002,100,67.099998,72.800003,69.800003
20160828020000,150.0,157.199997,45.964911,35,74.400002,100,67.099998,72.800003,69.800003
20160828021500,150.0,157.199997,45.964911,35,78.699997,100,67.0,72.800003,69.800003
20160828023000,150.0,157.199997,45.964911,35,75.900002,100,67.099998,72.800003,69.800003
20160828024500,150.0,155.399994,45.438595,35,73.599998,100,67.0,72.800003,69.800003
20160828030000,150.0,157.199997,45.964911,35,77.699997,100,66.900002,72.800003,69.800003
20160828031500,150.0,157.199997,45.964911,35,76.800003,100,67.400002,72.800003,69.800003
20160828033000,150.0,157.199997,45.964911,35,76.0,100,67.699997,72.800003,69.800003
20160828034500,150.0,157.199997,45.964911,35,74.800003,100,67.699997,72.800003,69.800003
20160828040000,150.0,157.199997,45.964911,35,77.300003,100,67.599998,72.800003,69.800003
20160828041500,150.0,157.199997,45.964911,35,74.900002,100,67.699997,72.800003,69.800003
20160828043000,150.0,159.0,46.491228,35,73.900002,100,67.699997,72.800003,69.800003
20160828044500,150.0,159.0,46.491228,35,73.900002,100,67.900002,72.800003,69.800003
20160828050000,150.0,157.199997,45.964911,35,77.900002,100,67.699997,72.800003,69.800003
20160828051500,150.0,157.199997,45.964911,35,78.699997,100,67.400002,72.800003,69.800003
20160828053000,150.0,159.0,46.491228,35,77.199997,100,67.099998,72.800003,69.800003
20160828054500,150.0,157.199997,45.964911,35,75.300003,100,67.099998,72.800003,69.800003
20160828060000,150.0,159.0,46.491228,35,76.400002,100,67.099998,72.800003,69.800003
20160828061500,150.0,159.0,46.491228,35,76.400002,100,66.900002,72.800003,69.800003
20160828063000,150.0,159.0,46.491228,35,75.400002,100,66.900002,72.800003,69.800003
20160828064500,150.0,159.0,46.491228,35,77.400002,100,67.099998,72.800003,69.800003
20160828070000,150.0,156.600006,45.789475,35,75.300003,100,67.099998,72.800003,69.800003
20160828071500,150.0,159.0,46.491228,35,76.400002,100,66.800003,72.800003,69.800003
20160828073000,150.0,159.0,46.491228,35,78.199997,100,66.900002,72.800003,69.800003
20160828074500,150.0,159.0,46.491228,35,74.900002,100,66.800003,72.800003,69.800003
20160828080000,150.0,156.600006,45.789475,35,77.300003,100,66.800003,72.800003,69.800003
20160828081500,150.0,156.600006,45.789475,35,75.300003,100,66.900002,72.800003,69.800003
20160828083000,150.0,156.600006,45.789475,35,76.400002,100,67.099998,72.800003,69.800003
20160828084500,150.0,156.600006,45.789475,35,76.400002,100,67.699997,72.800003,69.800003
20160828090000,150.0,159.0,46.491228,35,76.400002,100,67.699997,72.800003,69.800003
20160828091500,150.0,157.199997,45.964911,35,77.699997,100,67.699997,72.800003,69.800003
20160828093000,150.0,157.199997,45.964911,35,74.900002,100,67.699997,72.800003,69.800003
20160828094500,150.0,157.199997,45.964911,35,77.300003,100,67.800003,72.800003,69.800003
20160828100000,150.0,157.199997,45.964911,35,75.099998,100,67.699997,72.800003,69.800003
20160828101500,150.0,157.199997,45.964911,35,77.300003,100,67.599998,72.800003,69.800003
20160828103000,150.0,157.199997,45.964911,35,74.900002,100,67.400002,72.800003,69.800003
20160828104500,150.0,157.199997,45.964911,35,74.0,100,67.300003,72.800003,69.800003
20160828110000,150.0,155.399994,45.438595,35,74.0,100,67.300003,72.800003,69.800003
20160828111500,150.0,157.199997,45.964911,35,73.0,100,67.199997,72.800003,69.800003
20160828113000,150.0,157.199997,45.964911,35,77.699997,100,67.300003,72.800003,69.800003
20160828114500,150.0,159.0,46.491228,35,72.0,100,67.300003,72.800003,69.800003
20160828120000,150.0,156.600006,45.789475,35,75.800003,100,67.199997,72.800003,69.800003
20160828121500,150.0,156.600006,45.789475,35,73.5,100,67.300003,72.800003,69.800003
20160828123000,150.0,159.0,46.491228,35,76.300003,100,67.400002,72.800003,69.800003
20160828124500,150.0,156.600006,45.789475,35,76.300003,100,67.400002,72.800003,69.800003
20160828130000,150.0,159.0,46.491228,35,73.0,100,67.400002,72.800003,69.800003
20160828131500,150.0,157.199997,45.964911,35,70.300003,100,67.400002,72.800003,69.800003
20160828133000,150.0,159.0,46.491228,35,74.0,100,67.599998,72.800003,69.800003
20160828134500,150.0,157.199997,45.964911,35,76.400002,100,67.599998,72.800003,69.800003
20160828140000,150.0,159.0,46.491228,35,74.900002,100,67.599998,72.800003,69.800003
20160828141500,150.0,157.199997,45.964911,35,74.900002,100,67.599998,72.800003,69.800003
20160828143000,150.0,157.199997,45.964911,35,73.5,100,67.699997,72.800003,69.800003
20160828144500,150.0,157.199997,45.964911,35,73.5,100,67.800003,72.800003,69.800003
20160828150000,150.0,157.199997,45.964911,35,74.900002,100,67.800003,72.800003,69.800003
20160828151500,150.0,159.600006,46.666668,35,77.699997,100,67.900002,72.800003,69.800003
20160828153000,150.0,157.199997,45.964911,35,77.699997,100,68.0,72.800003,69.800003
20160828154500,150.0,157.199997,45.964911,35,72.0,100,68.099998,72.800003,69.800003
20160828160000,150.0,159.0,46.491228,35,77.699997,100,68.199997,72.800003,69.800003
20160828161500,150.0,159.0,46.491228,35,73.5,100,68.300003,72.800003,69.800003
20160828163000,150.0,159.0,46.491228,35,73.5,100,68.300003,72.800003,69.800003
20160828164500,150.0,157.199997,45.964911,35,73.5,100,68.199997,72.800003,69.800003
20160828170000,150.0,159.0,46.491228,35,74.400002,100,68.300003,72.800003,69.800003
20160828171500,150.0,157.199997,45.964911,35,75.800003,100,68.300003,72.800003,69.800003
20160828173000,150.0,159.600006,46.666668,35,77.300003,100,68.300003,72.800003,69.800003
20160828174500,150.0,159.600006,46.666668,35,75.0,100,68.300003,72.800003,69.800003
20160828180000,150.0,155.399994,45.438595,34,74.0,100,68.300003,72.800003,69.800003
20160828181500,150.0,155.399994,45.438595,34,76.300003,100,68.400002,72.800003,69.800003
20160828183000,150.0,155.399994,45.438595,34,76.300003,100,68.400002,72.800003,69.800003
20160828184500,150.0,155.399994,45.438595,34,74.900002,100,68.400002,72.800003,69.800003
20160828190000,150.0,155.399994,45.438595,34,77.300003,100,68.300003,72.800003,69.800003
20160828191500,150.0,155.399994,45.438595,34,77.300003,100,68.300003,72.800003,69.800003
20160828193000,150.0,157.199997,45.964911,34,74.800003,100,68.199997,72.800003,69.800003
20160828194500,150.0,157.199997,45.964911,34,76.800003,100,68.199997,72.800003,69.800003
20160828200000,150.0,157.199997,45.964911,34,75.400002,100,68.199997,72.800003,69.800003
20160828201500,150.0,157.199997,45.964911,34,76.699997,100,68.099998,72.800003,69.800003
20160828203000,150.0,157.199997,45.964911,34,76.699997,100,68.099998,72.800003,69.800003
20160828204500,150.0,157.199997,45.964911,34,74.400002,100,68.099998,72.800003,69.800003
20160828210000,150.0,157.199997,45.964911,34,76.800003,100,68.099998,72.800003,69.800003
20160828211500,150.0,155.399994,45.438595,34,75.900002,100,68.099998,72.800003,69.800003
20160828213000,150.0,155.399994,45.438595,34,75.900002,100,68.0,72.800003,69.800003
20160828214500,150.0,155.399994,45.438595,34,77.300003,100,68.0,72.800003,69.800003
20160828220000,150.0,155.399994,45.438595,34,74.900002,100,68.0,72.800003,69.800003
20160828221500,150.0,155.399994,45.438595,34,77.699997,100,68.0,72.800003,69.800003
20160828223000,150.0,155.399994,45.438595,34,74.900002,100,67.900002,72.800003,69.800003
20160828224500,150.0,155.399994,45.438595,34,77.199997,100,67.900002,72.800003,69.800003
20160828230000,150.0,155.399994,45.438595,34,75.5,100,67.900002,72.800003,69.800003
20160828231500,150.0,155.399994,45.438595,34,77.199997,100,67.800003,72.800003,69.800003
20160828233000,150.0,155.399994,45.438595,34,75.300003,100,67.800003,72.800003,69.800003
20160828234500,150.0,155.399994,45.438595,34,77.699997,100,67.699997,72.800003,69.800003
20160829000000,150.0,155.399994,45.438595,34,74.900002,100,67.699997,72.800003,69.800003
20160829001500,150.0,155.399994,45.438595,34,77.300003,100,67.699997,72.800003,69.800003
20160829003000,150.0,153.0,44.736842,34,74.800003,100,67.599998,72.800003,69.800003
20160829004500,150.0,153.0,44.736842,34,76.900002,100,67.599998,72.800003,69.800003
20160829010000,150.0,153.0,44.736842,34,74.800003,100,67.599998,72.800003,69.800003
20160829011500,150.0,153.0,44.736842,34,76.800003,100,67.5,72.800003,69.800003
20160829013000,150.0,153.0,44.736842,34,76.800003,100,67.599998,72.800003,69.800003
20160829014500,150.0,153.0,44.736842,34,74.900002,100,67.400002,72.800003,69.800003
20160829020000,150.0,155.399994,45.438595,34,77.699997,100,67.400002,72.800003,69.800003
20160829021500,150.0,153.0,44.736842,34,74.900002,100,67.400002,72.800003,69.800003
20160829023000,150.0,153.0,44.736842,34,76.400002,100,67.400002,72.800003,69.800003
20160829024500,150.0,153.0,44.736842,34,76.400002,100,67.400002,72.800003,69.800003
20160829030000,150.0,153.0,44.736842,34,75.400002,100,67.300003,72.800003,69.800003
20160829031500,150.0,153.0,44.736842,34,77.699997,100,67.300003,72.800003,69.800003
20160829033000,150.0,153.0,44.736842,34,75.300003,100,67.300003,72.800003,69.800003
20160829034500,150.0,153.0,44.736842,34,75.300003,100,67.199997,72.800003,69.800003
20160829040000,150.0,153.0,44.736842,34,77.699997,100,67.300003,72.800003,69.800003
20160829041500,150.0,153.0,44.736842,34,74.900002,100,67.199997,72.800003,69.800003
20160829043000,150.0,153.0,44.736842,34,77.300003,100,67.099998,72.800003,69.800003
20160829044500,150.0,153.0,44.736842,34,74.800003,100,67.199997,72.800003,69.800003
20160829050000,150.0,153.0,44.736842,34,76.400002,100,67.199997,72.800003,69.800003
20160829051500,150.0,153.0,44.736842,34,77.199997,100,67.199997,72.800003,69.800003
20160829053000,150.0,151.199997,44.210525,34,76.400002,100,67.099998,72.800003,69.800003
20160829054500,150.0,153.0,44.736842,34,76.400002,100,67.199997,72.800003,69.800003
20160829060000,150.0,153.0,44.736842,34,75.0,100,67.199997,72.800003,69.800003
20160829061500,150.0,153.0,44.736842,34,76.800003,100,67.300003,72.800003,69.800003
20160829063000,150.0,153.0,44.736842,34,74.0,100,67.199997,72.800003,69.800003
20160829064500,150.0,153.0,44.736842,34,74.0,100,67.300003,72.800003,69.800003
20160829070000,150.0,153.0,44.736842,34,76.800003,100,67.300003,72.800003,69.800003
20160829071500,150.0,151.199997,44.210525,34,76.800003,100,67.300003,72.800003,69.800003
20160829073000,150.0,153.0,44.736842,34,75.400002,100,67.400002,72.800003,69.800003
20160829074500,150.0,153.0,44.736842,34,74.400002,100,67.300003,72.800003,69.800003
20160829080000,150.0,151.199997,44.210525,34,77.699997,100,67.400002,72.800003,69.800003
20160829081500,150.0,151.199997,44.210525,34,76.800003,100,67.5,72.800003,69.800003
20160829083000,150.0,153.0,44.736842,34,76.800003,100,67.400002,72.800003,69.800003
20160829084500,150.0,150.600006,44.03509,34,75.300003,100,67.599998,72.800003,69.800003
20160829090000,150.0,150.600006,44.03509,34,74.400002,100,67.5,72.800003,69.800003
20160829091500,150.0,147.600006,43.157897,34,74.400002,100,67.699997,72.800003,69.800003
20160829093000,150.0,147.600006,43.157897,34,74.400002,100,67.599998,72.800003,69.800003
20160829094500,150.0,147.600006,43.157897,34,74.400002,100,67.5,72.800003,69.800003
20160829100000,150.0,147.600006,43.157897,34,74.400002,100,67.599998,72.800003,69.800003
20160829101500,150.0,147.600006,43.157897,34,74.400002,100,67.5,72.800003,69.800003
20160829103000,150.0,147.600006,43.157897,34,74.400002,100,67.900002,72.800003,69.800003
20160829104500,150.0,145.199997,42.456139,34,77.199997,100,67.699997,72.800003,69.800003
20160829110000,150.0,145.199997,42.456139,34,78.300003,100,67.699997,72.800003,69.800003
20160829111500,150.0,147.0,42.982456,34,76.400002,100,67.800003,72.800003,69.800003
20160829113000,150.0,147.0,42.982456,34,76.400002,100,67.699997,72.800003,69.800003
20160829114500,150.0,147.0,42.982456,34,76.400002,100,67.699997,72.800003,69.800003
20160829120000,150.0,147.0,42.982456,34,76.400002,100,67.699997,72.800003,69.800003
20160829121500,150.0,147.0,42.982456,34,75.5,100,67.699997,72.800003,69.800003
20160829123000,150.0,147.0,42.982456,34,77.800003,100,67.699997,72.800003,69.800003
20160829124500,150.0,145.199997,42.456139,34,76.400002,100,67.800003,72.800003,69.800003
20160829130000,150.0,147.0,42.982456,34,74.400002,100,67.699997,72.800003,69.800003
20160829131500,150.0,147.0,42.982456,34,75.800003,100,67.699997,72.800003,69.800003
20160829133000,150.0,145.199997,42.456139,34,78.699997,100,67.699997,72.800003,69.800003
20160829134500,150.0,145.199997,42.456139,34,76.800003,100,67.599998,72.800003,69.800003
20160829140000,150.0,143.399994,41.929823,34,75.400002,100,67.599998,72.800003,69.800003
20160829141500,150.0,145.199997,42.456139,34,75.400002,100,67.5,72.800003,69.800003
20160829143000,150.0,145.199997,42.456139,34,76.300003,100,67.5,72.800003,69.800003
20160829144500,150.0,145.199997,42.456139,34,78.699997,100,67.400002,72.800003,69.800003
20160829150000,150.0,143.399994,41.929823,34,77.300003,100,67.400002,72.800003,69.800003
20160829151500,150.0,143.399994,41.929823,34,75.699997,100,67.300003,72.800003,69.800003
20160829153000,150.0,143.399994,41.929823,34,75.699997,100,67.300003,72.800003,69.800003
20160829154500,150.0,147.0,42.982456,34,78.199997,100,67.300003,72.800003,69.800003
20160829160000,150.0,149.399994,43.684209,34,77.300003,100,67.199997,72.800003,69.800003
20160829161500,150.0,149.399994,43.684209,34,75.400002,100,67.300003,72.800003,69.800003
20160829163000,150.0,153.0,44.736842,34,73.900002,100,67.300003,72.800003,69.800003
20160829164500,150.0,151.199997,44.210525,34,75.800003,100,67.400002,72.800003,69.800003
20160829170000,150.0,153.0,44.736842,34,77.199997,100,67.400002,72.800003,69.800003
20160829171500,150.0,151.199997,44.210525,34,74.900002,100,67.599998,72.800003,69.800003
20160829173000,150.0,153.0,44.736842,34,74.900002,100,67.699997,72.800003,69.800003
20160829174500,150.0,153.0,44.736842,34,77.699997,100,67.699997,72.800003,69.800003
20160829180000,150.0,151.199997,44.210525,34,76.400002,100,67.699997,72.800003,69.800003
20160829181500,150.0,151.199997,44.210525,34,74.400002,100,67.699997,72.800003,69.800003
20160829183000,150.0,151.199997,44.210525,34,76.300003,100,67.699997,72.800003,69.800003
20160829184500,150.0,151.199997,44.210525,34,76.300003,100,67.800003,72.800003,69.800003
20160829190000,150.0,153.0,44.736842,34,74.400002,100,67.699997,72.800003,69.800003
20160829191500,150.0,153.0,44.736842,34,77.699997,100,67.699997,72.800003,69.800003
20160829193000,150.0,153.0,44.736842,34,75.900002,100,67.699997,72.800003,69.800003
20160829194500,150.0,151.199997,44.210525,34,74.0,100,67.599998,72.800003,69.800003
20160829200000,150.0,151.199997,44.210525,34,75.800003,100,67.5,72.800003,69.800003
20160829201500,150.0,151.199997,44.210525,34,77.300003,100,67.400002,72.800003,69.800003
20160829203000,150.0,151.199997,44.210525,34,74.5,100,67.400002,72.800003,69.800003
20160829204500,150.0,151.199997,44.210525,34,77.300003,100,67.400002,72.800003,69.800003
20160829210000,150.0,153.0,44.736842,34,75.900002,100,67.300003,72.800003,69.800003
20160829211500,150.0,153.0,44.736842,34,75.900002,100,67.400002,72.800003,69.800003
20160829213000,150.0,153.0,44.736842,34,77.300003,100,67.400002,72.800003,69.800003
20160829214500,150.0,153.0,44.736842,34,74.400002,100,67.300003,72.800003,69.800003
20160829220000,150.0,153.0,44.736842,34,77.699997,100,67.300003,72.800003,69.800003
20160829221500,150.0,151.199997,44.210525,34,75.900002,100,67.199997,72.800003,69.800003
20160829223000,150.0,151.199997,44.210525,34,74.800003,100,67.300003,72.800003,69.800003
20160829224500,150.0,151.199997,44.210525,34,77.300003,100,67.199997,72.800003,69.800003
20160829230000,150.0,153.0,44.736842,34,74.400002,100,67.199997,72.800003,69.800003
20160829231500,150.0,153.0,44.736842,34,75.300003,100,67.199997,72.800003,69.800003
20160829233000,150.0,153.0,44.736842,34,76.099998,100,67.199997,72.800003,69.800003
20160829234500,150.0,153.0,44.736842,34,75.099998,100,67.099998,72.800003,69.800003
20160830000000,150.0,153.0,44.736842,34,78.599998,100,67.099998,72.800003,69.800003
20160830001500,150.0,151.199997,44.210525,34,78.599998,100,67.300003,72.800003,69.800003
20160830003000,150.0,153.0,44.736842,34,75.599998,100,67.199997,72.800003,69.800003
20160830004500,150.0,153.0,44.736842,34,73.5,100,67.099998,72.800003,69.800003
20160830010000,150.0,153.0,44.736842,34,73.5,100,67.099998,72.800003,69.800003
20160830011500,150.0,153.0,44.736842,34,77.199997,100,67.199997,72.800003,69.800003
20160830013000,150.0,151.199997,44.210525,34,77.199997,100,67.199997,72.800003,69.800003
20160830014500,150.0,153.0,44.736842,34,75.400002,100,67.099998,72.800003,69.800003
20160830020000,150.0,153.0,44.736842,34,73.900002,100,67.199997,72.800003,69.800003
20160830021500,150.0,151.199997,44.210525,34,75.800003,100,67.199997,72.800003,69.800003
20160830023000,150.0,153.0,44.736842,34,77.300003,100,67.099998,72.800003,69.800003
20160830024500,150.0,153.0,44.736842,34,74.0,100,67.099998,72.800003,69.800003
20160830030000,150.0,151.199997,44.210525,34,74.0,100,67.099998,72.800003,69.800003
20160830031500,150.0,155.399994,45.438595,34,78.699997,100,67.099998,72.800003,69.800003
20160830033000,150.0,155.399994,45.438595,34,76.800003,100,67.0,72.800003,69.800003
20160830034500,150.0,153.0,44.736842,34,74.900002,100,67.0,72.800003,69.800003
20160830040000,150.0,153.0,44.736842,34,74.900002,100,67.199997,72.800003,69.800003
20160830041500,150.0,153.0,44.736842,34,74.0,100,67.800003,72.800003,69.800003
20160830043000,150.0,153.0,44.736842,34,78.199997,100,67.699997,72.800003,69.800003
20160830044500,150.0,153.0,44.736842,34,76.599998,100,67.800003,72.800003,69.800003
20160830050000,150.0,153.0,44.736842,34,74.900002,100,67.800003,72.800003,69.800003
20160830051500,150.0,153.0,44.736842,34,74.900002,100,67.800003,72.800003,69.800003
20160830053000,150.0,153.0,44.736842,34,77.300003,100,67.699997,72.800003,69.800003
20160830054500,150.0,155.399994,45.438595,34,74.900002,100,67.599998,72.800003,69.800003
20160830060000,150.0,155.399994,45.438595,34,77.699997,100,67.199997,72.800003,69.800003
20160830061500,150.0,155.399994,45.438595,34,74.0,100,67.0,72.800003,69.800003
20160830063000,150.0,155.399994,45.438595,34,74.0,100,67.099998,72.800003,69.800003
20160830064500,150.0,143.399994,41.929823,34,77.800003,100,67.099998,72.800003,69.800003
20160830070000,150.0,143.399994,41.929823,34,76.300003,100,67.099998,72.800003,69.800003
20160830071500,150.0,141.600006,41.403511,34,79.099998,100,67.099998,72.800003,69.800003
20160830073000,150.0,141.600006,41.403511,34,75.400002,100,67.199997,72.800003,69.800003
20160830074500,150.0,141.600006,41.403511,34,76.800003,100,67.199997,72.800003,69.800003
20160830080000,150.0,141.600006,41.403511,34,78.699997,100,67.199997,72.800003,69.800003
20160830081500,150.0,141.600006,41.403511,34,77.300003,100,67.199997,72.800003,69.800003
20160830083000,150.0,141.600006,41.403511,34,74.900002,100,67.300003,72.800003,69.800003
20160830084500,150.0,143.399994,41.929823,35,78.300003,100,67.300003,72.800003,69.800003
20160830090000,150.0,143.399994,41.929823,35,76.800003,100,67.400002,72.800003,69.800003
20160830091500,150.0,141.600006,41.403511,35,75.300003,100,67.400002,72.800003,69.800003
