PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830093000,150.0,141.600006,41.403511,35,75.300003,100,67.400002,72.800003,69.800003
20160830094500,150.0,141.600006,41.403511,35,75.300003,100,67.400002,72.800003,69.800003
20160830100000,150.0,141.600006,41.403511,35,75.300003,100,67.300003,72.800003,69.800003
20160830101500,150.0,141.600006,41.403511,35,78.300003,100,67.300003,72.800003,69.800003
20160830103000,150.0,141.600006,41.403511,35,78.300003,100,67.400002,72.800003,69.800003
20160830104500,150.0,141.600006,41.403511,35,77.400002,100,67.400002,72.800003,69.800003
20160830110000,150.0,141.600006,41.403511,35,75.800003,100,67.699997,72.800003,69.800003
20160830111500,150.0,141.600006,41.403511,35,74.400002,100,67.5,72.800003,69.800003
20160830113000,150.0,141.600006,41.403511,35,74.400002,100,67.599998,72.800003,69.800003
20160830114500,150.0,141.600006,41.403511,35,74.400002,100,67.599998,72.800003,69.800003
20160830120000,150.0,143.399994,41.929823,35,75.400002,100,67.699997,72.800003,69.800003
20160830121500,150.0,141.600006,41.403511,35,75.400002,100,67.699997,72.800003,69.800003
20160830123000,150.0,141.600006,41.403511,35,72.5,100,67.800003,72.800003,69.800003
20160830124500,150.0,141.600006,41.403511,35,78.300003,100,67.800003,72.800003,69.800003
20160830130000,150.0,145.199997,42.456139,35,73.0,100,67.599998,72.800003,69.800003
20160830131500,150.0,145.199997,42.456139,35,69.699997,100,67.599998,72.800003,69.800003
20160830133000,150.0,145.199997,42.456139,35,72.699997,100,67.699997,72.800003,69.800003
20160830134500,150.0,145.199997,42.456139,35,74.400002,100,67.800003,72.800003,69.800003
20160830140000,150.0,147.0,42.982456,35,72.0,100,67.900002,72.800003,69.800003
20160830141500,150.0,144.0,42.105263,35,69.699997,100,67.900002,72.800003,69.800003
20160830143000,150.0,144.0,42.105263,35,67.699997,100,68.199997,72.800003,69.800003
20160830144500,150.0,147.0,42.982456,35,65.800003,100,67.900002,72.800003,69.800003
20160830150000,150.0,147.0,42.982456,35,73.900002,100,67.900002,72.800003,69.800003
20160830151500,150.0,147.0,42.982456,35,78.800003,100,68.199997,72.800003,69.800003
20160830153000,150.0,147.0,42.982456,35,75.400002,100,68.400002,72.800003,69.800003
20160830154500,150.0,147.0,42.982456,35,75.400002,100,68.400002,72.800003,69.800003
20160830160000,150.0,147.0,42.982456,35,76.800003,100,68.400002,72.800003,69.800003
20160830161500,150.0,147.0,42.982456,35,76.800003,100,68.599998,72.800003,69.800003
20160830163000,150.0,147.0,42.982456,35,76.800003,100,68.699997,72.800003,69.800003
20160830164500,150.0,149.399994,43.684209,35,78.300003,100,68.599998,72.800003,69.800003
20160830170000,150.0,147.600006,43.157897,35,78.300003,100,68.800003,72.800003,69.800003
20160830171500,150.0,147.600006,43.157897,35,77.300003,100,68.900002,72.800003,69.800003
20160830173000,150.0,150.600006,44.03509,35,76.400002,100,68.800003,72.800003,69.800003
20160830174500,150.0,150.600006,44.03509,35,76.400002,100,68.699997,72.800003,69.800003
20160830180000,150.0,154.199997,45.087718,35,77.300003,100,68.800003,72.800003,69.800003
20160830181500,150.0,154.199997,45.087718,35,77.300003,100,68.699997,72.800003,69.800003
20160830183000,150.0,154.199997,45.087718,35,75.400002,100,68.599998,72.800003,69.800003
20160830184500,150.0,154.199997,45.087718,35,74.400002,100,68.599998,72.800003,69.800003
20160830190000,150.0,154.199997,45.087718,35,74.400002,100,68.599998,72.800003,69.800003
20160830191500,150.0,156.600006,45.789475,35,74.400002,100,68.699997,72.800003,69.800003
20160830193000,150.0,156.600006,45.789475,35,74.400002,100,68.5,72.800003,69.800003
20160830194500,150.0,156.600006,45.789475,35,77.199997,100,68.5,72.800003,69.800003
20160830200000,150.0,156.600006,45.789475,35,77.199997,100,68.599998,72.800003,69.800003
20160830201500,150.0,154.199997,45.087718,35,76.400002,100,68.599998,72.800003,69.800003
20160830203000,150.0,154.199997,45.087718,35,75.400002,100,68.599998,72.800003,69.800003
20160830204500,150.0,156.600006,45.789475,35,75.400002,100,68.5,72.800003,69.800003
20160830210000,150.0,156.600006,45.789475,35,75.400002,100,68.5,72.800003,69.800003
20160830211500,150.0,154.199997,45.087718,35,74.400002,100,68.400002,72.800003,69.800003
20160830213000,150.0,154.199997,45.087718,35,74.400002,100,68.400002,72.800003,69.800003
20160830214500,150.0,154.199997,45.087718,35,77.699997,100,68.400002,72.800003,69.800003
20160830220000,150.0,154.199997,45.087718,35,77.699997,100,68.5,72.800003,69.800003
20160830221500,150.0,154.199997,45.087718,35,76.800003,100,68.400002,72.800003,69.800003
20160830223000,150.0,154.199997,45.087718,35,75.400002,100,68.400002,72.800003,69.800003
20160830224500,150.0,154.199997,45.087718,35,75.400002,100,68.400002,72.800003,69.800003
20160830230000,150.0,154.199997,45.087718,35,76.300003,100,68.300003,72.800003,69.800003
20160830231500,150.0,154.199997,45.087718,35,78.699997,100,68.300003,72.800003,69.800003
20160830233000,150.0,154.199997,45.087718,35,77.300003,100,68.300003,72.800003,69.800003
20160830234500,150.0,154.199997,45.087718,35,75.900002,100,68.300003,72.800003,69.800003
20160831000000,150.0,154.199997,45.087718,35,74.900002,100,68.199997,72.800003,69.800003
20160831001500,150.0,154.199997,45.087718,35,78.199997,100,68.199997,72.800003,69.800003
20160831003000,150.0,154.199997,45.087718,35,75.900002,100,68.199997,72.800003,69.800003
20160831004500,150.0,154.199997,45.087718,35,75.900002,100,68.099998,72.800003,69.800003
20160831010000,300.0,151.199997,44.210525,0,77.699997,0,68.0,72.699997,69.699997
20160831011500,150.0,149.399994,43.684209,11,76.800003,100,67.699997,72.699997,69.699997
20160831013000,150.0,149.399994,43.684209,36,76.0,100,67.900002,72.699997,69.699997
20160831014500,150.0,147.0,42.982456,36,77.199997,100,67.699997,72.699997,69.699997
20160831020000,150.0,149.399994,43.684209,36,78.699997,100,67.699997,72.699997,69.699997
20160831021500,150.0,149.399994,43.684209,36,76.800003,100,67.599998,72.699997,69.699997
20160831023000,150.0,153.0,44.736842,36,75.400002,100,67.599998,72.699997,69.699997
20160831024500,150.0,153.0,44.736842,36,79.099998,100,67.699997,72.699997,69.699997
20160831030000,150.0,156.600006,45.789475,36,76.400002,100,67.699997,72.699997,69.699997
20160831031500,150.0,156.600006,45.789475,36,79.599998,100,67.800003,72.699997,69.699997
20160831033000,150.0,156.600006,45.789475,36,75.900002,100,67.800003,72.699997,69.699997
20160831034500,150.0,156.600006,45.789475,36,79.599998,100,67.699997,72.699997,69.699997
20160831040000,150.0,156.600006,45.789475,36,76.800003,100,67.800003,72.699997,69.699997
20160831041500,150.0,156.600006,45.789475,36,76.800003,100,67.699997,72.699997,69.699997
20160831043000,150.0,156.600006,45.789475,36,76.800003,100,67.800003,72.699997,69.699997
20160831044500,150.0,154.199997,45.087718,36,78.199997,100,67.699997,72.800003,69.800003
20160831050000,150.0,156.600006,45.789475,36,76.599998,100,67.699997,72.800003,69.800003
20160831051500,150.0,156.600006,45.789475,36,79.099998,100,67.699997,72.800003,69.800003
20160831053000,150.0,156.600006,45.789475,36,79.099998,100,67.699997,72.800003,69.800003
20160831054500,150.0,156.600006,45.789475,36,78.300003,100,67.699997,72.800003,69.800003
20160831060000,150.0,156.600006,45.789475,36,74.900002,100,67.699997,72.800003,69.800003
20160831061500,150.0,156.600006,45.789475,36,78.199997,100,67.699997,72.800003,69.800003
20160831063000,150.0,156.600006,45.789475,36,79.199997,100,67.599998,72.800003,69.800003
20160831064500,150.0,156.600006,45.789475,36,79.199997,100,67.699997,72.800003,69.800003
20160831070000,150.0,154.199997,45.087718,36,76.800003,100,67.900002,72.800003,69.800003
20160831071500,150.0,154.199997,45.087718,36,75.900002,100,67.800003,72.800003,69.800003
20160831073000,150.0,149.399994,43.684209,36,75.900002,100,67.699997,72.800003,69.800003
20160831074500,150.0,149.399994,43.684209,36,78.699997,100,67.699997,72.800003,69.800003
20160831080000,150.0,147.0,42.982456,36,76.599998,100,67.800003,72.800003,69.800003
20160831081500,150.0,147.0,42.982456,36,78.199997,100,67.900002,72.800003,69.800003
20160831083000,150.0,147.0,42.982456,36,79.599998,100,68.0,72.800003,69.800003
20160831084500,150.0,145.199997,42.456139,36,79.599998,100,67.800003,72.800003,69.800003
20160831090000,150.0,147.0,42.982456,36,79.599998,100,67.699997,72.800003,69.800003
20160831091500,150.0,145.199997,42.456139,36,79.599998,100,67.599998,72.800003,69.800003
20160831093000,150.0,147.0,42.982456,36,76.300003,100,67.699997,72.800003,69.800003
20160831094500,150.0,145.199997,42.456139,36,77.900002,100,67.599998,72.800003,69.800003
20160831100000,150.0,145.199997,42.456139,36,76.0,100,67.599998,72.800003,69.800003
20160831101500,150.0,145.199997,42.456139,36,76.0,100,67.599998,72.800003,69.800003
20160831103000,150.0,145.199997,42.456139,36,76.0,100,67.400002,72.800003,69.800003
20160831104500,150.0,145.199997,42.456139,36,80.099998,100,67.400002,72.800003,69.800003
20160831110000,150.0,145.199997,42.456139,36,74.400002,100,67.800003,72.800003,69.800003
20160831111500,150.0,145.199997,42.456139,36,71.099998,100,67.5,72.800003,69.800003
20160831113000,150.0,147.600006,43.157897,36,78.199997,100,67.599998,72.800003,69.800003
20160831114500,150.0,145.199997,42.456139,36,74.400002,100,67.599998,72.800003,69.800003
20160831120000,150.0,145.199997,42.456139,36,70.599998,100,67.599998,72.800003,69.800003
20160831121500,150.0,147.0,42.982456,36,80.599998,100,67.900002,72.800003,69.800003
20160831123000,150.0,144.0,42.105263,36,74.0,100,67.699997,72.800003,69.800003
20160831124500,150.0,144.0,42.105263,36,71.099998,100,67.900002,72.800003,69.800003
20160831130000,150.0,147.0,42.982456,36,78.300003,100,67.800003,72.800003,69.800003
20160831131500,150.0,147.0,42.982456,36,77.300003,100,68.099998,72.800003,69.800003
20160831133000,150.0,147.0,42.982456,36,73.699997,100,68.099998,72.800003,69.800003
20160831134500,150.0,147.0,42.982456,36,70.599998,100,68.0,72.800003,69.800003
20160831140000,150.0,147.0,42.982456,36,67.300003,100,68.0,72.800003,69.800003
20160831141500,150.0,147.0,42.982456,36,78.900002,100,68.199997,72.800003,69.800003
20160831143000,150.0,147.0,42.982456,36,74.0,100,68.300003,72.800003,69.800003
20160831144500,150.0,147.0,42.982456,36,71.099998,100,68.199997,72.800003,69.800003
20160831150000,150.0,147.0,42.982456,36,67.900002,100,68.099998,72.800003,69.800003
20160831151500,150.0,147.0,42.982456,36,80.099998,100,68.199997,72.800003,69.800003
20160831153000,150.0,150.600006,44.03509,36,75.400002,100,68.599998,72.800003,69.800003
20160831154500,150.0,155.399994,45.438595,36,71.599998,100,68.5,72.800003,69.800003
20160831160000,150.0,155.399994,45.438595,36,69.599998,100,68.400002,72.800003,69.800003
20160831161500,150.0,157.199997,45.964911,36,74.5,100,68.900002,72.800003,69.800003
20160831163000,150.0,159.0,46.491228,36,72.0,100,68.800003,72.800003,69.800003
20160831164500,150.0,159.0,46.491228,36,72.0,100,68.900002,72.800003,69.800003
20160831170000,150.0,159.0,46.491228,36,73.5,100,69.099998,72.800003,69.800003
20160831171500,150.0,159.0,46.491228,36,73.5,100,68.900002,72.800003,69.800003
20160831173000,150.0,159.0,46.491228,36,74.800003,100,69.099998,72.800003,69.800003
20160831174500,150.0,155.399994,45.438595,35,74.0,100,69.0,72.800003,69.800003
20160831180000,150.0,155.399994,45.438595,35,74.900002,100,69.099998,72.800003,69.800003
20160831181500,150.0,157.199997,45.964911,35,74.900002,100,69.099998,72.800003,69.800003
20160831183000,150.0,155.399994,45.438595,35,76.400002,100,69.0,72.800003,69.800003
20160831184500,150.0,155.399994,45.438595,35,78.300003,100,69.199997,72.800003,69.800003
20160831190000,150.0,155.399994,45.438595,35,78.300003,100,69.099998,72.800003,69.800003
20160831191500,150.0,155.399994,45.438595,35,78.300003,100,69.099998,72.800003,69.800003
20160831193000,150.0,155.399994,45.438595,35,78.300003,100,68.900002,72.800003,69.800003
20160831194500,150.0,155.399994,45.438595,35,78.300003,100,68.900002,72.800003,69.800003
20160831200000,150.0,155.399994,45.438595,35,74.400002,100,68.800003,72.800003,69.800003
20160831201500,150.0,155.399994,45.438595,35,74.400002,100,68.800003,72.800003,69.800003
20160831203000,150.0,155.399994,45.438595,35,74.400002,100,68.800003,72.800003,69.800003
20160831204500,150.0,155.399994,45.438595,35,74.400002,100,68.699997,72.800003,69.800003
20160831210000,150.0,155.399994,45.438595,35,74.400002,100,68.699997,72.800003,69.800003
20160831211500,150.0,155.399994,45.438595,35,75.400002,100,68.699997,72.800003,69.800003
20160831213000,150.0,155.399994,45.438595,35,75.400002,100,68.699997,72.800003,69.800003
20160831214500,150.0,155.399994,45.438595,35,77.0,100,68.699997,72.800003,69.800003
20160831220000,150.0,155.399994,45.438595,35,77.0,100,68.599998,72.800003,69.800003
20160831221500,150.0,155.399994,45.438595,35,75.400002,100,68.699997,72.800003,69.800003
20160831223000,150.0,153.0,44.736842,35,74.400002,100,68.599998,72.800003,69.800003
20160831224500,150.0,153.0,44.736842,35,75.300003,100,68.5,72.800003,69.800003
20160831230000,150.0,153.0,44.736842,35,79.099998,100,68.5,72.800003,69.800003
20160831231500,150.0,153.0,44.736842,35,77.300003,100,68.5,72.800003,69.800003
20160831233000,150.0,153.0,44.736842,35,76.300003,100,68.5,72.800003,69.800003
20160831234500,150.0,155.399994,45.438595,35,75.400002,100,68.400002,72.800003,69.800003
20160901000000,150.0,155.399994,45.438595,35,75.400002,100,68.400002,72.800003,69.800003
20160901001500,150.0,155.399994,45.438595,35,75.400002,100,68.400002,72.800003,69.800003
20160901003000,150.0,155.399994,45.438595,35,75.400002,100,68.400002,72.800003,69.800003
20160901004500,150.0,155.399994,45.438595,35,77.699997,100,68.300003,72.800003,69.800003
20160901010000,150.0,153.0,44.736842,35,77.699997,100,68.300003,72.800003,69.800003
20160901011500,150.0,153.0,44.736842,35,77.699997,100,68.300003,72.800003,69.800003
20160901013000,150.0,151.199997,44.210525,35,75.900002,100,68.300003,72.800003,69.800003
20160901014500,150.0,151.199997,44.210525,35,74.400002,100,68.199997,72.800003,69.800003
20160901020000,150.0,153.0,44.736842,35,78.699997,100,68.199997,72.800003,69.800003
20160901021500,150.0,153.0,44.736842,35,77.800003,100,68.099998,72.800003,69.800003
20160901023000,150.0,153.0,44.736842,35,75.900002,100,68.099998,72.800003,69.800003
20160901024500,150.0,153.0,44.736842,35,75.900002,100,68.099998,72.800003,69.800003
20160901030000,150.0,153.0,44.736842,35,78.699997,100,67.900002,72.800003,69.800003
20160901031500,150.0,153.0,44.736842,35,76.800003,100,67.900002,72.800003,69.800003
20160901033000,150.0,151.199997,44.210525,35,74.900002,100,67.900002,72.800003,69.800003
20160901034500,150.0,153.0,44.736842,35,76.199997,100,67.900002,72.800003,69.800003
20160901040000,150.0,151.199997,44.210525,35,78.5,100,67.800003,72.800003,69.800003
20160901041500,150.0,151.199997,44.210525,35,76.400002,100,67.699997,72.800003,69.800003
20160901043000,150.0,153.0,44.736842,35,76.400002,100,67.800003,72.800003,69.800003
20160901044500,150.0,151.199997,44.210525,35,78.300003,100,67.699997,72.800003,69.800003
20160901050000,150.0,151.199997,44.210525,35,76.400002,100,67.699997,72.800003,69.800003
20160901051500,150.0,153.0,44.736842,35,74.900002,100,67.699997,72.800003,69.800003
20160901053000,150.0,151.199997,44.210525,35,74.900002,100,67.699997,72.800003,69.800003
20160901054500,150.0,151.199997,44.210525,35,77.800003,100,67.599998,72.800003,69.800003
20160901060000,150.0,153.0,44.736842,35,75.900002,100,67.699997,72.800003,69.800003
20160901061500,150.0,151.199997,44.210525,35,77.5,100,67.699997,72.800003,69.800003
20160901063000,150.0,153.0,44.736842,35,75.400002,100,67.800003,72.800003,69.800003
20160901064500,150.0,153.0,44.736842,35,77.199997,100,67.800003,72.800003,69.800003
20160901070000,150.0,151.199997,44.210525,35,77.199997,100,67.800003,72.800003,69.800003
20160901071500,150.0,151.199997,44.210525,35,74.900002,100,67.800003,72.800003,69.800003
20160901073000,150.0,149.399994,43.684209,35,78.699997,100,67.800003,72.800003,69.800003
20160901074500,150.0,147.600006,43.157897,35,76.800003,100,67.900002,72.800003,69.800003
20160901080000,150.0,144.0,42.105263,35,76.800003,100,67.800003,72.800003,69.800003
20160901081500,150.0,144.0,42.105263,35,79.599998,100,67.900002,72.800003,69.800003
20160901083000,150.0,141.600006,41.403511,35,78.300003,100,67.800003,72.800003,69.800003
20160901084500,150.0,141.600006,41.403511,35,76.800003,100,67.699997,72.800003,69.800003
20160901090000,150.0,141.600006,41.403511,35,75.900002,100,67.900002,72.800003,69.800003
20160901091500,150.0,141.600006,41.403511,35,79.0,100,67.900002,72.800003,69.800003
20160901093000,150.0,141.600006,41.403511,35,79.0,100,67.800003,72.800003,69.800003
20160901094500,150.0,141.600006,41.403511,35,79.0,100,67.800003,72.800003,69.800003
20160901100000,150.0,141.600006,41.403511,35,77.800003,100,67.699997,72.800003,69.800003
20160901101500,150.0,141.600006,41.403511,35,75.900002,100,67.800003,72.800003,69.800003
20160901103000,150.0,141.600006,41.403511,35,75.900002,100,67.800003,72.800003,69.800003
20160901104500,150.0,141.600006,41.403511,35,79.699997,100,67.800003,72.800003,69.800003
20160901110000,150.0,141.600006,41.403511,35,75.300003,100,67.800003,72.800003,69.800003
20160901111500,150.0,145.199997,42.456139,36,75.300003,100,67.800003,72.800003,69.800003
20160901113000,150.0,143.399994,41.929823,36,78.199997,100,67.800003,72.800003,69.800003
20160901114500,150.0,145.199997,42.456139,36,79.199997,100,67.699997,72.800003,69.800003
20160901120000,150.0,147.600006,43.157897,36,77.800003,100,67.900002,72.800003,69.800003
20160901121500,150.0,149.399994,43.684209,36,77.800003,100,67.800003,72.800003,69.800003
20160901123000,150.0,149.399994,43.684209,36,74.0,100,67.699997,72.800003,69.800003
20160901124500,150.0,149.399994,43.684209,36,71.099998,100,67.900002,72.800003,69.800003
20160901130000,150.0,153.0,44.736842,36,68.199997,100,67.900002,72.800003,69.800003
20160901131500,150.0,151.199997,44.210525,36,65.800003,100,68.0,72.800003,69.800003
20160901133000,150.0,154.199997,45.087718,36,63.700001,100,68.099998,72.800003,69.800003
20160901134500,150.0,154.199997,45.087718,36,80.599998,100,68.099998,72.800003,69.800003
20160901140000,150.0,154.199997,45.087718,36,75.400002,100,68.099998,72.800003,69.800003
20160901141500,150.0,154.199997,45.087718,36,75.400002,100,68.5,72.800003,69.800003
20160901143000,150.0,154.199997,45.087718,36,77.099998,100,68.599998,72.800003,69.800003
20160901144500,150.0,154.199997,45.087718,36,73.5,100,68.599998,72.800003,69.800003
20160901150000,150.0,151.199997,44.210525,36,70.099998,100,68.699997,72.800003,69.800003
20160901151500,150.0,154.199997,45.087718,36,72.900002,100,68.599998,72.800003,69.800003
20160901153000,150.0,154.199997,45.087718,36,74.900002,100,68.699997,72.800003,69.800003
20160901154500,150.0,150.600006,44.03509,36,72.0,100,68.699997,72.800003,69.800003
20160901160000,150.0,154.199997,45.087718,36,69.699997,100,68.800003,72.800003,69.800003
20160901161500,150.0,151.199997,44.210525,36,74.900002,100,68.900002,72.800003,69.800003
20160901163000,150.0,154.199997,45.087718,36,74.900002,100,68.900002,72.800003,69.800003
20160901164500,150.0,154.199997,45.087718,36,72.0,100,68.900002,72.800003,69.800003
20160901170000,150.0,154.199997,45.087718,36,74.800003,100,68.900002,72.800003,69.800003
20160901171500,150.0,157.199997,45.964911,36,78.300003,100,68.900002,72.800003,69.800003
20160901173000,150.0,157.199997,45.964911,36,74.800003,100,68.900002,72.800003,69.800003
20160901174500,150.0,159.0,46.491228,36,78.699997,100,69.099998,72.800003,69.800003
20160901180000,150.0,157.199997,45.964911,36,77.699997,100,68.900002,72.800003,69.800003
20160901181500,150.0,157.199997,45.964911,36,79.099998,100,69.099998,72.800003,69.800003
20160901183000,150.0,157.199997,45.964911,36,77.699997,100,69.199997,72.800003,69.800003
20160901184500,150.0,157.199997,45.964911,36,75.300003,100,69.099998,72.800003,69.800003
20160901190000,150.0,157.199997,45.964911,36,79.099998,100,69.099998,72.800003,69.800003
20160901191500,150.0,157.199997,45.964911,36,77.800003,100,69.0,72.800003,69.800003
20160901193000,150.0,157.199997,45.964911,36,76.800003,100,68.900002,72.800003,69.800003
20160901194500,150.0,159.0,46.491228,36,77.800003,100,68.900002,72.800003,69.800003
20160901200000,150.0,156.600006,45.789475,36,73.5,100,68.900002,72.800003,69.800003
20160901201500,150.0,156.600006,45.789475,36,74.400002,100,68.800003,72.800003,69.800003
20160901203000,150.0,156.600006,45.789475,36,78.199997,100,68.800003,72.800003,69.800003
20160901204500,150.0,156.600006,45.789475,36,78.199997,100,68.699997,72.800003,69.800003
20160901210000,150.0,159.0,46.491228,36,76.900002,100,68.699997,72.800003,69.800003
20160901211500,150.0,157.199997,45.964911,36,76.900002,100,68.699997,72.800003,69.800003
20160901213000,150.0,157.199997,45.964911,36,75.400002,100,68.699997,72.800003,69.800003
20160901214500,150.0,155.399994,45.438595,36,77.699997,100,68.699997,72.800003,69.800003
20160901220000,150.0,157.199997,45.964911,36,78.699997,100,68.599998,72.800003,69.800003
20160901221500,150.0,157.199997,45.964911,36,75.900002,100,68.599998,72.800003,69.800003
20160901223000,150.0,157.199997,45.964911,36,75.900002,100,68.599998,72.800003,69.800003
20160901224500,150.0,157.199997,45.964911,36,79.099998,100,68.599998,72.800003,69.800003
20160901230000,150.0,155.399994,45.438595,36,77.300003,100,68.599998,72.800003,69.800003
20160901231500,150.0,155.399994,45.438595,36,74.900002,100,68.5,72.800003,69.800003
20160901233000,150.0,159.0,46.491228,36,78.5,100,68.5,72.800003,69.800003
20160901234500,150.0,156.600006,45.789475,36,77.300003,100,68.400002,72.800003,69.800003
20160902000000,150.0,156.600006,45.789475,36,75.400002,100,68.400002,72.800003,69.800003
20160902001500,150.0,156.600006,45.789475,36,77.699997,100,68.300003,72.800003,69.800003
20160902003000,150.0,156.600006,45.789475,36,77.699997,100,68.300003,72.800003,69.800003
20160902004500,150.0,156.600006,45.789475,36,75.099998,100,68.300003,72.800003,69.800003
20160902010000,150.0,159.0,46.491228,36,78.199997,100,68.199997,72.800003,69.800003
20160902011500,150.0,159.0,46.491228,36,76.800003,100,68.199997,72.800003,69.800003
20160902013000,150.0,159.0,46.491228,36,76.800003,100,68.199997,72.800003,69.800003
20160902014500,150.0,157.199997,45.964911,36,77.800003,100,68.099998,72.800003,69.800003
20160902020000,150.0,157.199997,45.964911,36,75.400002,100,68.199997,72.800003,69.800003
20160902021500,150.0,157.199997,45.964911,36,78.699997,100,68.099998,72.800003,69.800003
20160902023000,150.0,157.199997,45.964911,36,76.900002,100,68.099998,72.800003,69.800003
20160902024500,150.0,157.199997,45.964911,36,75.199997,100,68.0,72.800003,69.800003
20160902030000,150.0,159.0,46.491228,36,78.699997,100,67.900002,72.800003,69.800003
20160902031500,150.0,156.600006,45.789475,36,75.400002,100,67.900002,72.800003,69.800003
20160902033000,150.0,156.600006,45.789475,36,78.199997,100,67.900002,72.800003,69.800003
20160902034500,150.0,156.600006,45.789475,36,76.5,100,67.800003,72.800003,69.800003
20160902040000,150.0,156.600006,45.789475,36,76.5,100,67.800003,72.800003,69.800003
20160902041500,150.0,156.600006,45.789475,36,77.400002,100,67.699997,72.800003,69.800003
20160902043000,150.0,156.600006,45.789475,36,74.900002,100,67.699997,72.800003,69.800003
20160902044500,150.0,156.600006,45.789475,36,78.300003,100,67.699997,72.800003,69.800003
20160902050000,150.0,156.600006,45.789475,36,75.400002,100,67.699997,72.800003,69.800003
20160902051500,150.0,156.600006,45.789475,36,78.199997,100,67.599998,72.800003,69.800003
20160902053000,150.0,156.600006,45.789475,36,75.900002,100,67.599998,72.800003,69.800003
20160902054500,150.0,156.600006,45.789475,36,74.800003,100,67.699997,72.800003,69.800003
20160902060000,150.0,156.600006,45.789475,36,78.400002,100,67.800003,72.800003,69.800003
20160902061500,150.0,156.600006,45.789475,36,78.400002,100,67.800003,72.800003,69.800003
20160902063000,150.0,156.600006,45.789475,36,78.400002,100,67.800003,72.800003,69.800003
20160902064500,150.0,156.600006,45.789475,36,79.699997,100,67.800003,72.800003,69.800003
20160902070000,150.0,156.600006,45.789475,36,79.699997,100,67.800003,72.800003,69.800003
20160902071500,150.0,156.600006,45.789475,36,77.300003,100,67.800003,72.800003,69.800003
20160902073000,150.0,153.0,44.736842,36,75.900002,100,67.800003,72.800003,69.800003
20160902074500,150.0,150.600006,44.03509,36,75.900002,100,67.900002,72.800003,69.800003
20160902080000,150.0,150.600006,44.03509,36,79.599998,100,68.099998,72.800003,69.800003
20160902081500,150.0,150.600006,44.03509,36,78.300003,100,67.900002,72.800003,69.800003
20160902083000,150.0,147.0,42.982456,36,76.800003,100,67.699997,72.800003,69.800003
20160902084500,150.0,145.199997,42.456139,36,78.199997,100,67.900002,72.800003,69.800003
20160902090000,150.0,145.199997,42.456139,36,77.199997,100,68.0,72.800003,69.800003
20160902091500,150.0,147.0,42.982456,36,77.199997,100,67.900002,72.800003,69.800003
20160902093000,150.0,147.0,42.982456,36,80.099998,100,67.800003,72.800003,69.800003
20160902094500,150.0,145.199997,42.456139,36,80.099998,100,67.800003,72.800003,69.800003
20160902100000,150.0,145.199997,42.456139,36,78.300003,100,67.800003,72.800003,69.800003
20160902101500,150.0,143.399994,41.929823,36,78.300003,100,68.0,72.800003,69.800003
20160902103000,150.0,143.399994,41.929823,36,78.300003,100,68.099998,72.800003,69.800003
20160902104500,150.0,145.199997,42.456139,36,74.900002,100,67.900002,72.800003,69.800003
20160902110000,150.0,145.199997,42.456139,36,74.900002,100,68.099998,72.800003,69.800003
20160902111500,150.0,145.199997,42.456139,36,74.900002,100,68.099998,72.800003,69.800003
20160902113000,150.0,145.199997,42.456139,36,79.099998,100,68.199997,72.800003,69.800003
20160902114500,150.0,145.199997,42.456139,36,74.400002,100,68.199997,72.800003,69.800003
20160902120000,150.0,145.199997,42.456139,36,79.099998,100,68.199997,72.800003,69.800003
20160902121500,150.0,143.399994,41.929823,36,74.400002,100,68.0,72.800003,69.800003
20160902123000,150.0,143.399994,41.929823,36,71.599998,100,68.099998,72.800003,69.800003
20160902124500,150.0,143.399994,41.929823,36,80.099998,100,68.099998,72.800003,69.800003
20160902130000,150.0,143.399994,41.929823,36,74.900002,100,68.099998,72.800003,69.800003
20160902131500,150.0,143.399994,41.929823,36,71.099998,100,68.199997,72.800003,69.800003
20160902133000,150.0,143.399994,41.929823,36,68.199997,100,68.400002,72.800003,69.800003
20160902134500,150.0,147.0,42.982456,36,65.800003,100,68.300003,72.800003,69.800003
20160902140000,150.0,145.199997,42.456139,36,70.0,100,68.099998,72.800003,69.800003
20160902141500,150.0,143.399994,41.929823,36,77.800003,100,68.400002,72.800003,69.800003
20160902143000,150.0,143.399994,41.929823,36,74.900002,100,68.400002,72.800003,69.800003
20160902144500,150.0,143.399994,41.929823,36,72.0,100,68.5,72.800003,69.800003
20160902150000,150.0,143.399994,41.929823,36,69.699997,100,68.5,72.800003,69.800003
20160902151500,150.0,145.199997,42.456139,36,67.300003,100,68.199997,72.800003,69.800003
20160902153000,150.0,145.199997,42.456139,36,65.300003,100,68.300003,72.800003,69.800003
20160902154500,150.0,145.199997,42.456139,36,63.599998,100,68.599998,72.800003,69.800003
20160902160000,150.0,145.199997,42.456139,36,78.699997,100,68.699997,72.800003,69.800003
20160902161500,150.0,149.399994,43.684209,36,74.900002,100,68.699997,72.800003,69.800003
20160902163000,150.0,149.399994,43.684209,36,75.900002,100,69.099998,72.800003,69.800003
20160902164500,150.0,153.0,44.736842,36,77.800003,100,69.0,72.800003,69.800003
20160902170000,150.0,153.0,44.736842,36,79.599998,100,69.0,72.800003,69.800003
20160902171500,150.0,153.0,44.736842,36,75.300003,100,69.199997,72.800003,69.800003
20160902173000,150.0,155.399994,45.438595,36,74.400002,100,69.199997,72.800003,69.800003
20160902174500,150.0,159.0,46.491228,36,77.199997,100,69.300003,72.800003,69.800003
20160902180000,150.0,159.0,46.491228,36,76.300003,100,69.400002,72.800003,69.800003
20160902181500,150.0,156.600006,45.789475,35,75.199997,100,69.400002,72.800003,69.800003
20160902183000,150.0,156.600006,45.789475,35,75.199997,100,69.300003,72.800003,69.800003
20160902184500,150.0,156.600006,45.789475,35,74.0,100,69.300003,72.800003,69.800003
20160902190000,150.0,156.600006,45.789475,35,74.0,100,69.199997,72.800003,69.800003
20160902191500,150.0,156.600006,45.789475,35,74.0,100,69.199997,72.800003,69.800003
20160902193000,150.0,156.600006,45.789475,35,76.599998,100,69.099998,72.800003,69.800003
20160902194500,150.0,156.600006,45.789475,35,78.800003,100,69.0,72.800003,69.800003
20160902200000,150.0,156.600006,45.789475,35,78.800003,100,68.900002,72.800003,69.800003
20160902201500,150.0,156.600006,45.789475,35,78.800003,100,68.900002,72.800003,69.800003
20160902203000,150.0,156.600006,45.789475,35,78.800003,100,68.900002,72.800003,69.800003
20160902204500,150.0,154.199997,45.087718,35,78.800003,100,68.900002,72.800003,69.800003
20160902210000,150.0,154.199997,45.087718,35,77.800003,100,68.800003,72.800003,69.800003
20160902211500,150.0,154.199997,45.087718,35,76.400002,100,68.800003,72.800003,69.800003
20160902213000,150.0,154.199997,45.087718,35,75.400002,100,68.900002,72.800003,69.800003
20160902214500,150.0,154.199997,45.087718,35,75.400002,100,68.800003,72.800003,69.800003
20160902220000,150.0,154.199997,45.087718,35,78.199997,100,68.800003,72.800003,69.800003
20160902221500,150.0,154.199997,45.087718,35,78.199997,100,68.800003,72.800003,69.800003
20160902223000,150.0,154.199997,45.087718,35,77.300003,100,68.800003,72.800003,69.800003
20160902224500,150.0,154.199997,45.087718,35,75.900002,100,68.699997,72.800003,69.800003
20160902230000,150.0,154.199997,45.087718,35,74.900002,100,68.699997,72.800003,69.800003
20160902231500,150.0,154.199997,45.087718,35,76.300003,100,68.699997,72.800003,69.800003
20160902233000,150.0,154.199997,45.087718,35,79.099998,100,68.599998,72.800003,69.800003
20160902234500,150.0,154.199997,45.087718,35,77.300003,100,68.599998,72.800003,69.800003
20160903000000,150.0,154.199997,45.087718,35,75.400002,100,68.599998,72.800003,69.800003
20160903001500,150.0,154.199997,45.087718,35,75.400002,100,68.599998,72.800003,69.800003
20160903003000,150.0,154.199997,45.087718,35,78.5,100,68.599998,72.800003,69.800003
20160903004500,150.0,154.199997,45.087718,35,78.5,100,68.400002,72.800003,69.800003
20160903010000,150.0,154.199997,45.087718,35,77.300003,100,68.400002,72.800003,69.800003
20160903011500,150.0,154.199997,45.087718,11,77.300003,100,67.900002,72.699997,69.699997
20160903013000,150.0,145.199997,42.456139,36,75.800003,100,68.099998,72.699997,69.699997
20160903014500,150.0,145.199997,42.456139,36,75.800003,100,67.900002,72.699997,69.699997
20160903020000,150.0,145.199997,42.456139,36,78.599998,100,67.900002,72.699997,69.699997
20160903021500,150.0,145.199997,42.456139,36,77.800003,100,67.900002,72.699997,69.699997
20160903023000,150.0,149.399994,43.684209,36,76.400002,100,67.800003,72.699997,69.699997
20160903024500,150.0,151.199997,44.210525,36,75.400002,100,67.800003,72.699997,69.699997
20160903030000,150.0,151.199997,44.210525,36,77.699997,100,67.699997,72.699997,69.699997
20160903031500,150.0,154.199997,45.087718,36,77.699997,100,67.900002,72.699997,69.699997
20160903033000,150.0,154.199997,45.087718,36,75.0,100,67.900002,72.699997,69.699997
20160903034500,150.0,154.199997,45.087718,36,77.699997,100,67.800003,72.699997,69.699997
20160903040000,150.0,154.199997,45.087718,36,76.5,100,67.900002,72.699997,69.699997
20160903041500,150.0,154.199997,45.087718,36,74.900002,100,67.800003,72.699997,69.699997
20160903043000,150.0,154.199997,45.087718,36,74.900002,100,67.900002,72.699997,69.699997
20160903044500,150.0,154.199997,45.087718,36,79.099998,100,67.800003,72.699997,69.699997
20160903050000,150.0,154.199997,45.087718,36,76.400002,100,67.699997,72.699997,69.699997
20160903051500,150.0,154.199997,45.087718,36,74.400002,100,67.699997,72.800003,69.800003
20160903053000,150.0,156.600006,45.789475,36,77.199997,100,67.699997,72.800003,69.800003
20160903054500,150.0,154.199997,45.087718,36,74.400002,100,67.699997,72.800003,69.800003
20160903060000,150.0,154.199997,45.087718,36,77.800003,100,67.699997,72.800003,69.800003
20160903061500,150.0,156.600006,45.789475,36,76.300003,100,67.699997,72.800003,69.800003
20160903063000,150.0,154.199997,45.087718,36,77.300003,100,67.699997,72.800003,69.800003
20160903064500,150.0,156.600006,45.789475,36,75.800003,100,67.699997,72.800003,69.800003
20160903070000,150.0,156.600006,45.789475,36,75.800003,100,67.599998,72.800003,69.800003
20160903071500,150.0,154.199997,45.087718,36,77.699997,100,67.599998,72.800003,69.800003
20160903073000,150.0,154.199997,45.087718,36,75.900002,100,67.599998,72.800003,69.800003
20160903074500,150.0,154.199997,45.087718,36,78.699997,100,67.599998,72.800003,69.800003
20160903080000,150.0,154.199997,45.087718,36,75.900002,100,67.599998,72.800003,69.800003
20160903081500,150.0,151.199997,44.210525,36,77.699997,100,67.5,72.800003,69.800003
20160903083000,150.0,154.199997,45.087718,36,77.699997,100,67.400002,72.800003,69.800003
20160903084500,150.0,154.199997,45.087718,36,74.900002,100,67.599998,72.800003,69.800003
20160903090000,150.0,154.199997,45.087718,36,78.5,100,67.5,72.800003,69.800003
20160903091500,150.0,156.600006,45.789475,36,75.400002,100,67.400002,72.800003,69.800003
20160903093000,150.0,156.600006,45.789475,36,78.699997,100,67.400002,72.800003,69.800003
20160903094500,150.0,154.199997,45.087718,36,75.900002,100,67.5,72.800003,69.800003
20160903100000,150.0,154.199997,45.087718,36,75.900002,100,67.5,72.800003,69.800003
20160903101500,150.0,154.199997,45.087718,36,77.800003,100,67.599998,72.800003,69.800003
20160903103000,150.0,156.600006,45.789475,36,75.400002,100,67.699997,72.800003,69.800003
20160903104500,150.0,156.600006,45.789475,36,75.400002,100,67.599998,72.800003,69.800003
20160903110000,150.0,156.600006,45.789475,36,76.300003,100,67.699997,72.800003,69.800003
20160903111500,150.0,156.600006,45.789475,36,73.0,100,67.599998,72.800003,69.800003
20160903113000,150.0,153.0,44.736842,36,77.599998,100,67.599998,72.800003,69.800003
20160903114500,150.0,155.399994,45.438595,36,74.0,100,67.699997,72.800003,69.800003
20160903120000,150.0,155.399994,45.438595,36,71.0,100,67.699997,72.800003,69.800003
20160903121500,150.0,155.399994,45.438595,36,79.099998,100,67.699997,72.800003,69.800003
20160903123000,150.0,155.399994,45.438595,36,74.900002,100,67.800003,72.800003,69.800003
20160903124500,150.0,153.0,44.736842,36,74.0,100,67.900002,72.800003,69.800003
20160903130000,150.0,153.0,44.736842,36,76.300003,100,67.800003,72.800003,69.800003
20160903131500,150.0,153.0,44.736842,36,77.800003,100,67.900002,72.800003,69.800003
20160903133000,150.0,153.0,44.736842,36,76.400002,100,68.199997,72.800003,69.800003
20160903134500,150.0,153.0,44.736842,36,75.400002,100,68.099998,72.800003,69.800003
20160903140000,150.0,153.0,44.736842,36,74.5,100,68.199997,72.800003,69.800003
20160903141500,150.0,155.399994,45.438595,36,74.5,100,68.300003,72.800003,69.800003
20160903143000,150.0,155.399994,45.438595,36,75.900002,100,68.400002,72.800003,69.800003
20160903144500,150.0,155.399994,45.438595,36,72.5,100,68.400002,72.800003,69.800003
20160903150000,150.0,155.399994,45.438595,36,71.5,100,68.300003,72.800003,69.800003
20160903151500,150.0,155.399994,45.438595,36,74.400002,100,68.599998,72.800003,69.800003
20160903153000,150.0,153.0,44.736842,36,71.099998,100,68.599998,72.800003,69.800003
20160903154500,150.0,155.399994,45.438595,36,76.800003,100,68.400002,72.800003,69.800003
20160903160000,150.0,155.399994,45.438595,36,78.699997,100,68.400002,72.800003,69.800003
20160903161500,150.0,155.399994,45.438595,36,75.300003,100,68.300003,72.800003,69.800003
20160903163000,150.0,155.399994,45.438595,36,78.300003,100,68.400002,72.800003,69.800003
20160903164500,150.0,155.399994,45.438595,36,76.400002,100,68.300003,72.800003,69.800003
20160903170000,150.0,155.399994,45.438595,36,74.900002,100,68.400002,72.800003,69.800003
20160903171500,150.0,155.399994,45.438595,36,78.199997,100,68.400002,72.800003,69.800003
20160903173000,150.0,155.399994,45.438595,36,78.199997,100,68.400002,72.800003,69.800003
20160903174500,150.0,155.399994,45.438595,36,76.400002,100,68.400002,72.800003,69.800003
20160903180000,150.0,155.399994,45.438595,36,75.400002,100,68.400002,72.800003,69.800003
20160903181500,150.0,155.399994,45.438595,36,79.099998,100,68.400002,72.800003,69.800003
20160903183000,150.0,155.399994,45.438595,36,76.400002,100,68.400002,72.800003,69.800003
20160903184500,150.0,155.399994,45.438595,36,76.400002,100,68.300003,72.800003,69.800003
20160903190000,150.0,155.399994,45.438595,36,78.300003,100,68.300003,72.800003,69.800003
20160903191500,150.0,155.399994,45.438595,36,75.900002,100,68.300003,72.800003,69.800003
20160903193000,150.0,155.399994,45.438595,36,75.900002,100,68.300003,72.800003,69.800003
20160903194500,150.0,153.0,44.736842,36,79.199997,100,68.300003,72.800003,69.800003
20160903200000,150.0,153.0,44.736842,36,76.099998,100,68.300003,72.800003,69.800003
20160903201500,150.0,153.0,44.736842,36,78.199997,100,68.300003,72.800003,69.800003
20160903203000,150.0,153.0,44.736842,36,78.199997,100,68.199997,72.800003,69.800003
20160903204500,150.0,153.0,44.736842,36,76.300003,100,68.199997,72.800003,69.800003
20160903210000,150.0,153.0,44.736842,36,78.699997,100,68.199997,72.800003,69.800003
20160903211500,150.0,153.0,44.736842,36,78.699997,100,68.199997,72.800003,69.800003
20160903213000,150.0,153.0,44.736842,36,76.300003,100,68.099998,72.800003,69.800003
20160903214500,150.0,151.199997,44.210525,36,78.300003,100,68.099998,72.800003,69.800003
20160903220000,150.0,154.199997,45.087718,36,75.400002,100,68.099998,72.800003,69.800003
20160903221500,150.0,154.199997,45.087718,36,79.099998,100,68.0,72.800003,69.800003
20160903223000,150.0,154.199997,45.087718,36,76.800003,100,67.900002,72.800003,69.800003
20160903224500,150.0,154.199997,45.087718,36,76.800003,100,67.900002,72.800003,69.800003
20160903230000,150.0,154.199997,45.087718,36,78.300003,100,67.900002,72.800003,69.800003
20160903231500,150.0,154.199997,45.087718,36,75.400002,100,67.800003,72.800003,69.800003
20160903233000,150.0,154.199997,45.087718,36,79.099998,100,67.800003,72.800003,69.800003
20160903234500,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.800003,69.800003
20160904000000,150.0,154.199997,45.087718,36,78.300003,100,67.699997,72.800003,69.800003
20160904001500,150.0,154.199997,45.087718,36,77.199997,100,67.699997,72.800003,69.800003
20160904003000,150.0,154.199997,45.087718,36,77.199997,100,67.699997,72.800003,69.800003
20160904004500,150.0,151.199997,44.210525,36,77.199997,100,67.699997,72.800003,69.800003
20160904010000,150.0,151.199997,44.210525,36,77.199997,100,67.699997,72.800003,69.800003
20160904011500,150.0,153.0,44.736842,36,77.199997,100,67.699997,72.800003,69.800003
20160904013000,150.0,151.199997,44.210525,36,77.199997,100,67.699997,72.800003,69.800003
20160904014500,150.0,153.0,44.736842,36,77.199997,100,67.599998,72.800003,69.800003
20160904020000,150.0,153.0,44.736842,36,79.099998,100,67.599998,72.800003,69.800003
20160904021500,150.0,151.199997,44.210525,36,76.400002,100,67.599998,72.800003,69.800003
20160904023000,150.0,151.199997,44.210525,36,79.099998,100,67.5,72.800003,69.800003
20160904024500,150.0,154.199997,45.087718,36,75.900002,100,67.599998,72.800003,69.800003
20160904030000,150.0,151.199997,44.210525,36,79.599998,100,67.5,72.800003,69.800003
20160904031500,150.0,151.199997,44.210525,36,76.0,100,67.400002,72.800003,69.800003
20160904033000,150.0,153.0,44.736842,36,79.199997,100,67.599998,72.800003,69.800003
20160904034500,150.0,151.199997,44.210525,36,75.900002,100,67.599998,72.800003,69.800003
20160904040000,150.0,153.0,44.736842,36,78.300003,100,67.400002,72.800003,69.800003
20160904041500,150.0,151.199997,44.210525,36,76.699997,100,67.400002,72.800003,69.800003
20160904043000,150.0,153.0,44.736842,36,76.699997,100,67.400002,72.800003,69.800003
20160904044500,150.0,153.0,44.736842,36,76.699997,100,67.300003,72.800003,69.800003
20160904050000,150.0,153.0,44.736842,36,76.699997,100,67.300003,72.800003,69.800003
20160904051500,150.0,153.0,44.736842,36,78.699997,100,67.400002,72.800003,69.800003
20160904053000,150.0,153.0,44.736842,36,76.5,100,67.300003,72.800003,69.800003
20160904054500,150.0,153.0,44.736842,36,74.400002,100,67.300003,72.800003,69.800003
20160904060000,150.0,153.0,44.736842,36,80.099998,100,67.199997,72.800003,69.800003
20160904061500,150.0,153.0,44.736842,36,78.699997,100,67.199997,72.800003,69.800003
20160904063000,150.0,153.0,44.736842,36,76.400002,100,67.400002,72.800003,69.800003
20160904064500,150.0,153.0,44.736842,36,76.400002,100,67.300003,72.800003,69.800003
20160904070000,150.0,153.0,44.736842,36,74.900002,100,67.300003,72.800003,69.800003
20160904071500,150.0,153.0,44.736842,36,78.199997,100,67.199997,72.800003,69.800003
20160904073000,150.0,153.0,44.736842,36,74.400002,100,67.300003,72.800003,69.800003
20160904074500,150.0,153.0,44.736842,36,79.5,100,67.199997,72.800003,69.800003
20160904080000,150.0,153.0,44.736842,36,76.300003,100,67.300003,72.800003,69.800003
20160904081500,150.0,153.0,44.736842,36,78.300003,100,67.199997,72.800003,69.800003
20160904083000,150.0,153.0,44.736842,36,79.099998,100,67.199997,72.800003,69.800003
20160904084500,150.0,153.0,44.736842,36,77.800003,100,67.400002,72.800003,69.800003
20160904090000,150.0,153.0,44.736842,36,78.699997,100,67.599998,72.800003,69.800003
20160904091500,150.0,153.0,44.736842,36,78.699997,100,67.699997,72.800003,69.800003
20160904093000,150.0,153.0,44.736842,36,78.699997,100,67.800003,72.800003,69.800003
20160904094500,150.0,153.0,44.736842,36,76.300003,100,67.800003,72.800003,69.800003
20160904100000,150.0,153.0,44.736842,36,79.099998,100,67.800003,72.800003,69.800003
20160904101500,150.0,151.199997,44.210525,36,78.300003,100,67.699997,72.800003,69.800003
20160904103000,150.0,154.199997,45.087718,36,77.300003,100,67.599998,72.800003,69.800003
20160904104500,150.0,154.199997,45.087718,36,77.300003,100,67.599998,72.800003,69.800003
20160904110000,150.0,154.199997,45.087718,36,76.300003,100,67.599998,72.800003,69.800003
20160904111500,150.0,151.199997,44.210525,36,77.699997,100,67.5,72.800003,69.800003
20160904113000,150.0,153.0,44.736842,36,75.300003,100,67.599998,72.800003,69.800003
20160904114500,150.0,153.0,44.736842,36,73.5,100,67.599998,72.800003,69.800003
20160904120000,150.0,153.0,44.736842,36,80.599998,100,67.699997,72.800003,69.800003
20160904121500,150.0,153.0,44.736842,36,78.5,100,67.699997,72.800003,69.800003
20160904123000,150.0,155.399994,45.438595,36,73.5,100,67.800003,72.800003,69.800003
20160904124500,150.0,153.0,44.736842,36,73.5,100,67.800003,72.800003,69.800003
20160904130000,150.0,153.0,44.736842,36,73.5,100,67.900002,72.800003,69.800003
20160904131500,150.0,151.199997,44.210525,36,74.800003,100,68.0,72.800003,69.800003
20160904133000,150.0,153.0,44.736842,36,74.800003,100,68.0,72.800003,69.800003
20160904134500,150.0,153.0,44.736842,36,74.800003,100,68.0,72.800003,69.800003
20160904140000,150.0,153.0,44.736842,36,74.800003,100,68.0,72.800003,69.800003
20160904141500,150.0,153.0,44.736842,36,74.800003,100,68.099998,72.800003,69.800003
20160904143000,150.0,153.0,44.736842,36,73.5,100,68.199997,72.800003,69.800003
20160904144500,150.0,153.0,44.736842,36,77.699997,100,68.199997,72.800003,69.800003
20160904150000,150.0,153.0,44.736842,36,77.699997,100,68.300003,72.800003,69.800003
20160904151500,150.0,153.0,44.736842,36,75.800003,100,68.300003,72.800003,69.800003
20160904153000,150.0,153.0,44.736842,36,74.0,100,68.300003,72.800003,69.800003
20160904154500,150.0,153.0,44.736842,36,74.800003,100,68.400002,72.800003,69.800003
20160904160000,150.0,155.399994,45.438595,36,74.800003,100,68.5,72.800003,69.800003
20160904161500,150.0,155.399994,45.438595,36,74.800003,100,68.599998,72.800003,69.800003
20160904163000,150.0,155.399994,45.438595,36,74.800003,100,68.699997,72.800003,69.800003
20160904164500,150.0,155.399994,45.438595,36,74.800003,100,68.800003,72.800003,69.800003
20160904170000,150.0,155.399994,45.438595,36,75.900002,100,68.800003,72.800003,69.800003
20160904171500,150.0,155.399994,45.438595,36,74.900002,100,68.699997,72.800003,69.800003
20160904173000,150.0,153.0,44.736842,36,74.900002,100,68.699997,72.800003,69.800003
20160904174500,150.0,153.0,44.736842,36,79.599998,100,68.699997,72.800003,69.800003
20160904180000,150.0,153.0,44.736842,36,78.699997,100,68.800003,72.800003,69.800003
20160904181500,150.0,153.0,44.736842,36,77.300003,100,68.800003,72.800003,69.800003
20160904183000,150.0,153.0,44.736842,36,76.400002,100,68.800003,72.800003,69.800003
20160904184500,150.0,153.0,44.736842,36,75.400002,100,68.800003,72.800003,69.800003
20160904190000,150.0,153.0,44.736842,36,77.699997,100,68.699997,72.800003,69.800003
20160904191500,150.0,153.0,44.736842,36,79.599998,100,68.699997,72.800003,69.800003
20160904193000,150.0,153.0,44.736842,36,78.300003,100,68.599998,72.800003,69.800003
20160904194500,150.0,153.0,44.736842,36,76.800003,100,68.599998,72.800003,69.800003
20160904200000,150.0,153.0,44.736842,36,76.800003,100,68.599998,72.800003,69.800003
20160904201500,150.0,151.199997,44.210525,36,75.900002,100,68.599998,72.800003,69.800003
20160904203000,150.0,154.199997,45.087718,36,75.900002,100,68.5,72.800003,69.800003
20160904204500,150.0,154.199997,45.087718,36,77.699997,100,68.5,72.800003,69.800003
20160904210000,150.0,154.199997,45.087718,36,79.599998,100,68.5,72.800003,69.800003
20160904211500,150.0,154.199997,45.087718,36,78.699997,100,68.400002,72.800003,69.800003
20160904213000,150.0,154.199997,45.087718,36,77.0,100,68.400002,72.800003,69.800003
20160904214500,150.0,151.199997,44.210525,36,75.900002,100,68.300003,72.800003,69.800003
20160904220000,150.0,151.199997,44.210525,36,75.900002,100,68.300003,72.800003,69.800003
20160904221500,150.0,153.0,44.736842,36,76.800003,100,68.300003,72.800003,69.800003
20160904223000,150.0,150.600006,44.03509,36,78.699997,100,68.199997,72.800003,69.800003
20160904224500,150.0,153.0,44.736842,36,78.699997,100,68.199997,72.800003,69.800003
20160904230000,150.0,151.199997,44.210525,36,76.800003,100,68.099998,72.800003,69.800003
20160904231500,150.0,151.199997,44.210525,36,75.400002,100,68.099998,72.800003,69.800003
20160904233000,150.0,153.0,44.736842,36,77.199997,100,68.0,72.800003,69.800003
20160904234500,150.0,153.0,44.736842,36,79.199997,100,67.800003,72.800003,69.800003
20160905000000,150.0,155.399994,45.438595,36,76.800003,100,67.900002,72.800003,69.800003
20160905001500,150.0,153.0,44.736842,36,75.400002,100,67.900002,72.800003,69.800003
20160905003000,150.0,153.0,44.736842,36,75.400002,100,67.900002,72.800003,69.800003
20160905004500,150.0,153.0,44.736842,36,78.699997,100,67.800003,72.800003,69.800003
20160905010000,150.0,155.399994,45.438595,36,78.699997,100,67.699997,72.800003,69.800003
20160905011500,150.0,155.399994,45.438595,36,76.0,100,67.800003,72.800003,69.800003
20160905013000,150.0,155.399994,45.438595,36,77.199997,100,67.699997,72.800003,69.800003
20160905014500,150.0,153.0,44.736842,36,78.699997,100,67.699997,72.800003,69.800003
20160905020000,150.0,153.0,44.736842,36,75.900002,100,67.699997,72.800003,69.800003
20160905021500,150.0,153.0,44.736842,36,78.099998,100,67.599998,72.800003,69.800003
20160905023000,150.0,153.0,44.736842,36,78.099998,100,67.699997,72.800003,69.800003
20160905024500,150.0,153.0,44.736842,36,75.900002,100,67.599998,72.800003,69.800003
20160905030000,150.0,153.0,44.736842,36,74.900002,100,67.5,72.800003,69.800003
20160905031500,150.0,153.0,44.736842,36,77.900002,100,67.599998,72.800003,69.800003
20160905033000,150.0,153.0,44.736842,36,79.099998,100,67.599998,72.800003,69.800003
20160905034500,150.0,151.199997,44.210525,36,77.699997,100,67.5,72.800003,69.800003
