PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905040000,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.800003,69.800003
20160905041500,150.0,154.199997,45.087718,36,78.199997,100,67.5,72.800003,69.800003
20160905043000,150.0,154.199997,45.087718,36,77.300003,100,67.599998,72.800003,69.800003
20160905044500,150.0,154.199997,45.087718,36,75.400002,100,67.400002,72.800003,69.800003
20160905050000,150.0,154.199997,45.087718,36,79.099998,100,67.599998,72.800003,69.800003
20160905051500,150.0,154.199997,45.087718,36,76.800003,100,67.5,72.800003,69.800003
20160905053000,150.0,151.199997,44.210525,36,74.900002,100,67.400002,72.800003,69.800003
20160905054500,150.0,154.199997,45.087718,36,74.900002,100,67.400002,72.800003,69.800003
20160905060000,150.0,154.199997,45.087718,36,78.5,100,67.400002,72.800003,69.800003
20160905061500,150.0,154.199997,45.087718,36,76.400002,100,67.400002,72.800003,69.800003
20160905063000,150.0,154.199997,45.087718,36,78.300003,100,67.400002,72.800003,69.800003
20160905064500,150.0,154.199997,45.087718,36,76.800003,100,67.300003,72.800003,69.800003
20160905070000,150.0,154.199997,45.087718,36,76.800003,100,67.300003,72.800003,69.800003
20160905071500,150.0,154.199997,45.087718,36,78.199997,100,67.400002,72.800003,69.800003
20160905073000,150.0,154.199997,45.087718,36,75.800003,100,67.5,72.800003,69.800003
20160905074500,150.0,154.199997,45.087718,36,78.300003,100,67.599998,72.800003,69.800003
20160905080000,150.0,154.199997,45.087718,36,75.400002,100,67.400002,72.800003,69.800003
20160905081500,150.0,154.199997,45.087718,36,78.300003,100,67.400002,72.800003,69.800003
20160905083000,150.0,154.199997,45.087718,36,76.400002,100,67.300003,72.800003,69.800003
20160905084500,150.0,154.199997,45.087718,36,76.400002,100,67.300003,72.800003,69.800003
20160905090000,150.0,154.199997,45.087718,36,77.300003,100,67.400002,72.800003,69.800003
20160905091500,150.0,154.199997,45.087718,36,75.300003,100,67.400002,72.800003,69.800003
20160905093000,150.0,154.199997,45.087718,36,78.599998,100,67.400002,72.800003,69.800003
20160905094500,150.0,154.199997,45.087718,36,75.400002,100,67.400002,72.800003,69.800003
20160905100000,150.0,154.199997,45.087718,36,74.400002,100,67.400002,72.800003,69.800003
20160905101500,150.0,154.199997,45.087718,36,78.699997,100,67.400002,72.800003,69.800003
20160905103000,150.0,154.199997,45.087718,36,78.699997,100,67.5,72.800003,69.800003
20160905104500,150.0,154.199997,45.087718,36,78.699997,100,67.599998,72.800003,69.800003
20160905110000,150.0,154.199997,45.087718,36,76.400002,100,67.599998,72.800003,69.800003
20160905111500,150.0,154.199997,45.087718,36,74.900002,100,67.5,72.800003,69.800003
20160905113000,150.0,154.199997,45.087718,36,78.300003,100,67.5,72.800003,69.800003
20160905114500,150.0,154.199997,45.087718,36,78.300003,100,67.5,72.800003,69.800003
20160905120000,150.0,154.199997,45.087718,36,75.400002,100,67.5,72.800003,69.800003
20160905121500,150.0,154.199997,45.087718,36,78.699997,100,67.5,72.800003,69.800003
20160905123000,150.0,154.199997,45.087718,36,75.900002,100,67.400002,72.800003,69.800003
20160905124500,150.0,154.199997,45.087718,36,79.599998,100,67.400002,72.800003,69.800003
20160905130000,150.0,154.199997,45.087718,36,76.400002,100,67.400002,72.800003,69.800003
20160905131500,150.0,154.199997,45.087718,36,76.400002,100,67.5,72.800003,69.800003
20160905133000,150.0,154.199997,45.087718,36,77.800003,100,67.5,72.800003,69.800003
20160905134500,150.0,154.199997,45.087718,36,75.300003,100,67.599998,72.800003,69.800003
20160905140000,150.0,154.199997,45.087718,36,78.699997,100,67.599998,72.800003,69.800003
20160905141500,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.800003,69.800003
20160905143000,150.0,151.199997,44.210525,36,77.699997,100,67.599998,72.800003,69.800003
20160905144500,150.0,153.0,44.736842,36,77.699997,100,67.599998,72.800003,69.800003
20160905150000,150.0,153.0,44.736842,36,75.800003,100,67.699997,72.800003,69.800003
20160905151500,150.0,153.0,44.736842,36,75.800003,100,67.800003,72.800003,69.800003
20160905153000,150.0,153.0,44.736842,36,78.699997,100,67.800003,72.800003,69.800003
20160905154500,150.0,153.0,44.736842,36,75.900002,100,67.900002,72.800003,69.800003
20160905160000,150.0,153.0,44.736842,36,77.599998,100,67.900002,72.800003,69.800003
20160905161500,150.0,153.0,44.736842,36,77.599998,100,67.800003,72.800003,69.800003
20160905163000,150.0,151.199997,44.210525,36,74.900002,100,67.800003,72.800003,69.800003
20160905164500,150.0,151.199997,44.210525,36,77.199997,100,67.900002,72.800003,69.800003
20160905170000,150.0,151.199997,44.210525,36,77.199997,100,67.800003,72.800003,69.800003
20160905171500,150.0,154.199997,45.087718,36,75.400002,100,67.800003,72.800003,69.800003
20160905173000,150.0,154.199997,45.087718,36,79.099998,100,67.800003,72.800003,69.800003
20160905174500,150.0,154.199997,45.087718,36,76.400002,100,67.800003,72.800003,69.800003
20160905180000,150.0,154.199997,45.087718,36,76.400002,100,67.699997,72.800003,69.800003
20160905181500,150.0,154.199997,45.087718,36,77.800003,100,67.699997,72.800003,69.800003
20160905183000,150.0,151.199997,44.210525,36,75.400002,100,67.699997,72.800003,69.800003
20160905184500,150.0,153.0,44.736842,36,78.699997,100,67.699997,72.800003,69.800003
20160905190000,150.0,151.199997,44.210525,36,75.400002,100,67.599998,72.800003,69.800003
20160905191500,150.0,154.199997,45.087718,36,78.699997,100,67.599998,72.800003,69.800003
20160905193000,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.800003,69.800003
20160905194500,150.0,154.199997,45.087718,36,78.699997,100,67.599998,72.800003,69.800003
20160905200000,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.800003,69.800003
20160905201500,150.0,154.199997,45.087718,36,78.699997,100,67.599998,72.800003,69.800003
20160905203000,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.800003,69.800003
20160905204500,150.0,154.199997,45.087718,36,78.699997,100,67.5,72.800003,69.800003
20160905210000,150.0,154.199997,45.087718,36,75.900002,100,67.300003,72.800003,69.800003
20160905211500,150.0,154.199997,45.087718,36,78.699997,100,67.400002,72.800003,69.800003
20160905213000,150.0,154.199997,45.087718,36,75.900002,100,67.400002,72.800003,69.800003
20160905214500,150.0,154.199997,45.087718,36,78.699997,100,67.400002,72.800003,69.800003
20160905220000,150.0,154.199997,45.087718,36,75.400002,100,67.5,72.800003,69.800003
20160905221500,150.0,154.199997,45.087718,36,78.5,100,67.300003,72.800003,69.800003
20160905223000,150.0,154.199997,45.087718,36,76.300003,100,67.400002,72.800003,69.800003
20160905224500,150.0,154.199997,45.087718,36,76.300003,100,67.400002,72.800003,69.800003
20160905230000,150.0,154.199997,45.087718,36,78.699997,100,67.5,72.800003,69.800003
20160905231500,150.0,154.199997,45.087718,36,75.400002,100,67.400002,72.800003,69.800003
20160905233000,150.0,154.199997,45.087718,36,76.800003,100,67.400002,72.800003,69.800003
20160905234500,150.0,154.199997,45.087718,36,78.199997,100,67.400002,72.800003,69.800003
20160906000000,150.0,154.199997,45.087718,36,76.400002,100,67.400002,72.800003,69.800003
20160906001500,150.0,154.199997,45.087718,36,78.699997,100,67.400002,72.800003,69.800003
20160906003000,150.0,154.199997,45.087718,36,75.699997,100,67.300003,72.800003,69.800003
20160906004500,150.0,154.199997,45.087718,36,78.300003,100,67.300003,72.800003,69.800003
20160906010000,150.0,154.199997,45.087718,36,76.300003,100,67.400002,72.800003,69.800003
20160906011500,150.0,154.199997,45.087718,36,76.300003,100,67.300003,72.800003,69.800003
20160906013000,150.0,154.199997,45.087718,36,78.699997,100,67.400002,72.800003,69.800003
20160906014500,150.0,154.199997,45.087718,36,76.400002,100,67.300003,72.800003,69.800003
20160906020000,150.0,154.199997,45.087718,36,79.099998,100,67.400002,72.800003,69.800003
20160906021500,150.0,154.199997,45.087718,36,75.900002,100,67.400002,72.800003,69.800003
20160906023000,150.0,151.199997,44.210525,36,78.800003,100,67.5,72.800003,69.800003
20160906024500,150.0,153.0,44.736842,36,75.699997,100,67.699997,72.800003,69.800003
20160906030000,150.0,153.0,44.736842,36,76.800003,100,67.800003,72.800003,69.800003
20160906031500,150.0,153.0,44.736842,36,78.199997,100,67.900002,72.800003,69.800003
20160906033000,150.0,153.0,44.736842,36,76.400002,100,68.0,72.800003,69.800003
20160906034500,150.0,153.0,44.736842,36,78.699997,100,68.0,72.800003,69.800003
20160906040000,150.0,153.0,44.736842,36,75.800003,100,67.900002,72.800003,69.800003
20160906041500,150.0,153.0,44.736842,36,76.800003,100,67.400002,72.800003,69.800003
20160906043000,150.0,151.199997,44.210525,36,78.199997,100,67.300003,72.800003,69.800003
20160906044500,150.0,153.0,44.736842,36,75.900002,100,67.300003,72.800003,69.800003
20160906050000,150.0,153.0,44.736842,36,78.300003,100,67.199997,72.800003,69.800003
20160906051500,150.0,153.0,44.736842,36,78.300003,100,67.199997,72.800003,69.800003
20160906053000,150.0,153.0,44.736842,36,75.900002,100,67.199997,72.800003,69.800003
20160906054500,150.0,153.0,44.736842,36,79.599998,100,67.199997,72.800003,69.800003
20160906060000,150.0,153.0,44.736842,36,79.599998,100,67.099998,72.800003,69.800003
20160906061500,150.0,153.0,44.736842,36,77.300003,100,67.400002,72.800003,69.800003
20160906063000,150.0,153.0,44.736842,36,77.300003,100,67.300003,72.800003,69.800003
20160906064500,150.0,151.199997,44.210525,36,75.900002,100,67.300003,72.800003,69.800003
20160906070000,150.0,153.0,44.736842,36,74.400002,100,67.199997,72.800003,69.800003
20160906071500,150.0,153.0,44.736842,36,74.400002,100,67.300003,72.800003,69.800003
20160906073000,150.0,150.600006,44.03509,36,74.400002,100,67.300003,72.800003,69.800003
20160906074500,150.0,150.600006,44.03509,36,78.199997,100,67.300003,72.800003,69.800003
20160906080000,150.0,150.600006,44.03509,36,79.099998,100,67.300003,72.800003,69.800003
20160906081500,150.0,150.600006,44.03509,36,79.099998,100,67.599998,72.800003,69.800003
20160906083000,150.0,147.0,42.982456,36,79.099998,100,68.0,72.800003,69.800003
20160906084500,150.0,147.0,42.982456,36,78.099998,100,67.900002,72.800003,69.800003
20160906090000,150.0,0.0,0.0,59,78.900002,100,68.199997,72.800003,69.800003
20160906091500,150.0,145.199997,42.456139,35,75.900002,100,68.099998,72.800003,69.800003
20160906093000,150.0,147.0,42.982456,35,77.800003,100,67.800003,72.800003,69.800003
20160906094500,150.0,144.0,42.105263,35,73.900002,100,67.599998,72.800003,69.800003
20160906100000,150.0,144.0,42.105263,35,73.900002,100,67.400002,72.800003,69.800003
20160906101500,150.0,147.0,42.982456,35,73.900002,100,67.5,72.800003,69.800003
20160906103000,150.0,144.0,42.105263,35,73.900002,100,67.400002,72.800003,69.800003
20160906104500,150.0,147.0,42.982456,35,74.900002,100,67.5,72.800003,69.800003
20160906110000,150.0,145.199997,42.456139,35,74.099998,100,67.5,72.800003,69.800003
20160906111500,150.0,147.0,42.982456,35,74.099998,100,67.400002,72.800003,69.800003
20160906113000,150.0,144.0,42.105263,35,76.400002,100,67.699997,72.800003,69.800003
20160906114500,150.0,144.0,42.105263,36,72.599998,100,67.5,72.800003,69.800003
20160906120000,150.0,168.0,49.122807,36,69.199997,100,67.599998,72.800003,69.800003
20160906121500,150.0,147.0,42.982456,36,76.300003,100,67.5,72.800003,69.800003
20160906123000,150.0,143.399994,41.929823,36,76.300003,100,67.699997,72.800003,69.800003
20160906124500,150.0,143.399994,41.929823,36,77.800003,100,67.699997,72.800003,69.800003
20160906130000,150.0,143.399994,41.929823,36,77.800003,100,67.699997,72.800003,69.800003
20160906131500,150.0,143.399994,41.929823,36,77.800003,100,67.599998,72.800003,69.800003
20160906133000,150.0,147.0,42.982456,36,79.099998,100,68.300003,72.800003,69.800003
20160906134500,150.0,147.0,42.982456,36,79.099998,100,68.5,72.800003,69.800003
20160906140000,150.0,145.199997,42.456139,36,77.699997,100,68.5,72.800003,69.800003
20160906141500,150.0,147.0,42.982456,36,74.900002,100,68.5,72.800003,69.800003
20160906143000,150.0,147.0,42.982456,36,74.900002,100,68.400002,72.800003,69.800003
20160906144500,150.0,147.0,42.982456,36,74.900002,100,68.400002,72.800003,69.800003
20160906150000,150.0,147.0,42.982456,36,74.900002,100,68.300003,72.800003,69.800003
20160906151500,150.0,145.199997,42.456139,36,78.099998,100,68.300003,72.800003,69.800003
20160906153000,150.0,145.199997,42.456139,36,78.099998,100,68.599998,72.800003,69.800003
20160906154500,150.0,147.0,42.982456,36,78.099998,100,68.699997,72.800003,69.800003
20160906160000,150.0,147.0,42.982456,36,78.099998,100,68.400002,72.800003,69.800003
20160906161500,150.0,147.0,42.982456,36,78.099998,100,68.300003,72.800003,69.800003
20160906163000,150.0,149.399994,43.684209,36,79.599998,100,68.400002,72.800003,69.800003
20160906164500,150.0,149.399994,43.684209,36,79.599998,100,68.400002,72.800003,69.800003
20160906170000,150.0,153.0,44.736842,36,78.699997,100,68.5,72.800003,69.800003
20160906171500,150.0,157.199997,45.964911,36,77.800003,100,68.599998,72.800003,69.800003
20160906173000,150.0,159.600006,46.666668,36,76.800003,100,68.699997,72.800003,69.800003
20160906174500,150.0,159.600006,46.666668,36,75.900002,100,68.699997,72.800003,69.800003
20160906180000,150.0,159.600006,46.666668,36,75.900002,100,68.800003,72.800003,69.800003
20160906181500,150.0,159.600006,46.666668,36,75.900002,100,68.800003,72.800003,69.800003
20160906183000,150.0,159.600006,46.666668,36,75.900002,100,68.699997,72.800003,69.800003
20160906184500,150.0,157.199997,45.964911,36,74.400002,100,68.699997,72.800003,69.800003
20160906190000,150.0,159.0,46.491228,36,74.400002,100,68.699997,72.800003,69.800003
20160906191500,150.0,159.0,46.491228,36,75.300003,100,68.599998,72.800003,69.800003
20160906193000,150.0,157.199997,45.964911,36,77.699997,100,68.599998,72.800003,69.800003
20160906194500,150.0,159.600006,46.666668,36,77.699997,100,68.599998,72.800003,69.800003
20160906200000,150.0,159.600006,46.666668,36,76.400002,100,68.599998,72.800003,69.800003
20160906201500,150.0,157.199997,45.964911,36,74.900002,100,68.400002,72.800003,69.800003
20160906203000,150.0,157.199997,45.964911,36,74.900002,100,68.400002,72.800003,69.800003
20160906204500,150.0,159.0,46.491228,36,76.800003,100,68.400002,72.800003,69.800003
20160906210000,150.0,156.600006,45.789475,36,77.699997,100,68.199997,72.800003,69.800003
20160906211500,150.0,159.0,46.491228,36,77.699997,100,68.199997,72.800003,69.800003
20160906213000,150.0,157.199997,45.964911,36,77.699997,100,68.199997,72.800003,69.800003
20160906214500,150.0,159.0,46.491228,36,75.900002,100,68.199997,72.800003,69.800003
20160906220000,150.0,156.600006,45.789475,36,74.900002,100,68.099998,72.800003,69.800003
20160906221500,150.0,156.600006,45.789475,36,76.0,100,68.199997,72.800003,69.800003
20160906223000,150.0,156.600006,45.789475,36,78.199997,100,68.0,72.800003,69.800003
20160906224500,150.0,156.600006,45.789475,36,76.400002,100,68.0,72.800003,69.800003
20160906230000,150.0,159.0,46.491228,36,74.400002,100,68.099998,72.800003,69.800003
20160906231500,150.0,157.199997,45.964911,36,75.300003,100,68.0,72.800003,69.800003
20160906233000,150.0,157.199997,45.964911,36,78.199997,100,67.900002,72.800003,69.800003
20160906234500,150.0,157.199997,45.964911,36,78.199997,100,67.900002,72.800003,69.800003
20160907000000,150.0,157.199997,45.964911,36,76.800003,100,67.900002,72.800003,69.800003
20160907001500,150.0,157.199997,45.964911,36,75.400002,100,67.900002,72.800003,69.800003
20160907003000,150.0,157.199997,45.964911,36,75.400002,100,68.0,72.800003,69.800003
20160907004500,150.0,157.199997,45.964911,36,78.300003,100,67.900002,72.800003,69.800003
20160907010000,150.0,163.199997,47.719297,2,75.900002,0,67.900002,72.699997,69.699997
20160907011500,150.0,156.600006,45.789475,12,75.900002,100,67.400002,72.699997,69.699997
20160907013000,150.0,147.0,42.982456,37,77.699997,100,67.599998,72.699997,69.699997
20160907014500,150.0,147.0,42.982456,37,79.099998,100,67.599998,72.699997,69.699997
20160907020000,150.0,149.399994,43.684209,37,80.599998,100,67.599998,72.699997,69.699997
20160907021500,150.0,151.199997,44.210525,37,79.300003,100,67.599998,72.699997,69.699997
20160907023000,150.0,154.199997,45.087718,37,76.800003,100,67.5,72.699997,69.699997
20160907024500,150.0,156.600006,45.789475,37,75.400002,100,67.699997,72.699997,69.699997
20160907030000,150.0,156.600006,45.789475,37,76.800003,100,67.599998,72.699997,69.699997
20160907031500,150.0,156.600006,45.789475,37,78.699997,100,67.599998,72.699997,69.699997
20160907033000,150.0,156.600006,45.789475,37,75.900002,100,67.599998,72.699997,69.699997
20160907034500,150.0,154.199997,45.087718,37,79.599998,100,67.599998,72.699997,69.699997
20160907040000,150.0,157.199997,45.964911,37,78.699997,100,67.699997,72.699997,69.699997
20160907041500,150.0,155.399994,45.438595,37,76.400002,100,67.699997,72.699997,69.699997
20160907054500,150.0,156.600006,45.789475,7,81.5,100,68.300003,72.699997,69.699997
20160907060000,150.0,147.600006,43.157897,6,81.5,100,68.300003,72.699997,69.699997
20160907061500,150.0,147.600006,43.157897,36,80.099998,100,67.800003,72.699997,69.699997
20160907063000,150.0,150.600006,44.03509,36,78.699997,100,67.599998,72.699997,69.699997
20160907064500,150.0,155.399994,45.438595,36,78.699997,100,67.400002,72.699997,69.699997
20160907070000,150.0,159.0,46.491228,36,76.400002,100,67.400002,72.699997,69.699997
20160907071500,150.0,156.600006,45.789475,36,78.5,100,67.400002,72.699997,69.699997
20160907073000,150.0,151.199997,44.210525,36,78.5,100,67.599998,72.699997,69.699997
20160907074500,150.0,153.0,44.736842,36,76.800003,100,67.699997,72.699997,69.699997
20160907080000,150.0,153.0,44.736842,36,79.300003,100,67.699997,72.699997,69.699997
20160907081500,150.0,153.0,44.736842,36,76.800003,100,68.099998,72.699997,69.699997
20160907083000,150.0,151.199997,44.210525,36,78.300003,100,68.099998,72.699997,69.699997
20160907084500,150.0,153.0,44.736842,36,80.099998,100,68.099998,72.699997,69.699997
20160907090000,150.0,156.600006,45.789475,36,77.300003,100,68.400002,72.699997,69.699997
20160907091500,150.0,156.600006,45.789475,36,75.400002,100,68.099998,72.699997,69.699997
20160907093000,150.0,154.199997,45.087718,36,78.599998,100,68.0,72.699997,69.699997
20160907094500,150.0,154.199997,45.087718,36,78.599998,100,68.199997,72.699997,69.699997
20160907100000,150.0,154.199997,45.087718,36,77.300003,100,67.900002,72.699997,69.699997
20160907101500,150.0,154.199997,45.087718,36,76.400002,100,68.199997,72.699997,69.699997
20160907103000,150.0,150.600006,44.03509,36,75.400002,100,68.199997,72.699997,69.699997
20160907104500,150.0,150.600006,44.03509,36,75.400002,100,68.199997,72.699997,69.699997
20160907110000,150.0,150.600006,44.03509,36,75.400002,100,68.199997,72.699997,69.699997
20160907111500,150.0,150.600006,44.03509,36,78.199997,100,68.099998,72.699997,69.699997
20160907113000,150.0,147.600006,43.157897,36,79.099998,100,67.800003,72.699997,69.699997
20160907114500,150.0,147.600006,43.157897,36,79.099998,100,68.0,72.699997,69.699997
20160907120000,150.0,150.600006,44.03509,36,79.099998,100,67.800003,72.699997,69.699997
20160907121500,150.0,150.600006,44.03509,36,77.800003,100,67.599998,72.699997,69.699997
20160907123000,150.0,150.600006,44.03509,36,76.800003,100,67.599998,72.699997,69.699997
20160907124500,150.0,150.600006,44.03509,36,73.0,100,67.599998,72.699997,69.699997
20160907130000,150.0,150.600006,44.03509,36,70.099998,100,67.699997,72.699997,69.699997
20160907131500,150.0,150.600006,44.03509,36,72.900002,100,67.599998,72.699997,69.699997
20160907133000,150.0,150.600006,44.03509,36,74.400002,100,67.900002,72.699997,69.699997
20160907134500,150.0,150.600006,44.03509,36,71.599998,100,67.800003,72.699997,69.699997
20160907140000,150.0,150.600006,44.03509,36,69.199997,100,68.0,72.699997,69.699997
20160907141500,150.0,150.600006,44.03509,36,80.599998,100,68.0,72.699997,69.699997
20160907143000,150.0,150.600006,44.03509,36,74.0,100,68.199997,72.699997,69.699997
20160907144500,150.0,150.600006,44.03509,36,70.599998,100,68.099998,72.699997,69.699997
20160907150000,150.0,150.600006,44.03509,36,68.699997,100,68.199997,72.699997,69.699997
20160907151500,150.0,150.600006,44.03509,36,79.599998,100,68.199997,72.699997,69.699997
20160907153000,150.0,150.600006,44.03509,36,74.400002,100,68.199997,72.699997,69.699997
20160907154500,150.0,150.600006,44.03509,36,71.099998,100,68.099998,72.699997,69.699997
20160907160000,150.0,147.0,42.982456,36,68.699997,100,68.099998,72.699997,69.699997
20160907161500,150.0,147.0,42.982456,36,75.300003,100,68.300003,72.699997,69.699997
20160907163000,150.0,147.0,42.982456,36,76.800003,100,68.099998,72.699997,69.699997
20160907164500,150.0,147.0,42.982456,36,76.800003,100,68.0,72.699997,69.699997
20160907170000,150.0,151.199997,44.210525,36,75.900002,100,68.199997,72.699997,69.699997
20160907171500,150.0,151.199997,44.210525,36,75.900002,100,68.199997,72.699997,69.699997
20160907173000,150.0,153.0,44.736842,36,75.900002,100,68.199997,72.699997,69.699997
20160907174500,150.0,153.0,44.736842,36,74.900002,100,68.099998,72.699997,69.699997
20160907180000,150.0,156.600006,45.789475,36,78.300003,100,68.300003,72.699997,69.699997
20160907181500,150.0,156.600006,45.789475,36,74.900002,100,68.199997,72.699997,69.699997
20160907183000,150.0,156.600006,45.789475,36,78.0,100,68.300003,72.699997,69.699997
20160907184500,150.0,156.600006,45.789475,36,75.400002,100,68.199997,72.699997,69.699997
20160907190000,150.0,156.600006,45.789475,36,77.800003,100,68.199997,72.699997,69.699997
20160907191500,150.0,156.600006,45.789475,36,76.800003,100,68.199997,72.699997,69.699997
20160907193000,150.0,156.600006,45.789475,36,76.800003,100,68.199997,72.699997,69.699997
20160907194500,150.0,156.600006,45.789475,36,76.800003,100,68.199997,72.699997,69.699997
20160907200000,150.0,156.600006,45.789475,36,76.800003,100,68.099998,72.699997,69.699997
20160907201500,150.0,156.600006,45.789475,36,75.900002,100,68.099998,72.699997,69.699997
20160907203000,150.0,156.600006,45.789475,36,78.199997,100,68.099998,72.699997,69.699997
20160907204500,150.0,156.600006,45.789475,36,75.900002,100,68.0,72.699997,69.699997
20160907210000,150.0,156.600006,45.789475,36,77.300003,100,68.0,72.699997,69.699997
20160907211500,150.0,156.600006,45.789475,36,78.199997,100,68.0,72.699997,69.699997
20160907213000,150.0,156.600006,45.789475,36,75.400002,100,67.900002,72.699997,69.699997
20160907214500,150.0,156.600006,45.789475,36,78.300003,100,67.900002,72.699997,69.699997
20160907220000,150.0,156.600006,45.789475,36,76.300003,100,67.900002,72.699997,69.699997
20160907221500,150.0,156.600006,45.789475,36,76.300003,100,67.900002,72.699997,69.699997
20160907223000,150.0,156.600006,45.789475,36,78.699997,100,67.800003,72.699997,69.699997
20160907224500,150.0,156.600006,45.789475,36,76.300003,100,67.800003,72.699997,69.699997
20160907230000,150.0,156.600006,45.789475,36,76.300003,100,67.699997,72.699997,69.699997
20160907231500,150.0,156.600006,45.789475,36,78.699997,100,67.699997,72.699997,69.699997
20160907233000,150.0,156.600006,45.789475,36,78.699997,100,67.699997,72.699997,69.699997
20160907234500,150.0,156.600006,45.789475,36,75.400002,100,67.699997,72.699997,69.699997
20160908000000,150.0,154.199997,45.087718,36,77.400002,100,67.699997,72.699997,69.699997
20160908001500,150.0,154.199997,45.087718,36,78.699997,100,67.699997,72.699997,69.699997
20160908003000,150.0,154.199997,45.087718,36,75.900002,100,67.699997,72.699997,69.699997
20160908004500,150.0,154.199997,45.087718,36,77.300003,100,67.699997,72.699997,69.699997
20160908010000,150.0,154.199997,45.087718,36,75.400002,100,67.699997,72.699997,69.699997
20160908011500,150.0,156.600006,45.789475,36,78.699997,100,67.599998,72.699997,69.699997
20160908013000,150.0,156.600006,45.789475,36,78.699997,100,67.599998,72.699997,69.699997
20160908014500,150.0,156.600006,45.789475,36,77.699997,100,67.599998,72.699997,69.699997
20160908020000,150.0,156.600006,45.789475,36,76.300003,100,67.599998,72.699997,69.699997
20160908021500,150.0,156.600006,45.789475,36,76.300003,100,67.5,72.699997,69.699997
20160908023000,150.0,154.199997,45.087718,36,76.300003,100,67.5,72.699997,69.699997
20160908024500,150.0,156.600006,45.789475,36,77.800003,100,67.5,72.699997,69.699997
20160908030000,150.0,156.600006,45.789475,36,78.699997,100,67.5,72.699997,69.699997
20160908031500,150.0,156.600006,45.789475,36,78.699997,100,67.400002,72.699997,69.699997
20160908033000,150.0,156.600006,45.789475,36,77.099998,100,67.5,72.699997,69.699997
20160908034500,150.0,156.600006,45.789475,36,77.099998,100,67.400002,72.699997,69.699997
20160908040000,150.0,156.600006,45.789475,36,77.099998,100,67.599998,72.699997,69.699997
20160908041500,150.0,156.600006,45.789475,36,77.099998,100,67.5,72.699997,69.699997
20160908043000,150.0,156.600006,45.789475,36,77.099998,100,67.5,72.699997,69.699997
20160908044500,150.0,156.600006,45.789475,36,77.099998,100,67.400002,72.699997,69.699997
20160908050000,150.0,156.600006,45.789475,36,77.099998,100,67.400002,72.699997,69.699997
20160908051500,150.0,156.600006,45.789475,36,79.199997,100,67.5,72.699997,69.699997
20160908053000,150.0,156.600006,45.789475,36,77.699997,100,67.400002,72.699997,69.699997
20160908054500,150.0,156.600006,45.789475,36,76.300003,100,67.300003,72.699997,69.699997
20160908060000,150.0,156.600006,45.789475,36,78.599998,100,67.300003,72.699997,69.699997
20160908061500,150.0,156.600006,45.789475,36,78.599998,100,67.300003,72.699997,69.699997
20160908063000,150.0,156.600006,45.789475,36,75.400002,100,67.400002,72.699997,69.699997
20160908064500,150.0,156.600006,45.789475,36,73.0,100,67.300003,72.699997,69.699997
20160908070000,150.0,156.600006,45.789475,36,78.099998,100,67.300003,72.699997,69.699997
20160908071500,150.0,156.600006,45.789475,36,78.099998,100,67.300003,72.699997,69.699997
20160908073000,150.0,156.600006,45.789475,36,79.199997,100,67.300003,72.699997,69.699997
20160908074500,150.0,156.600006,45.789475,36,75.900002,100,67.300003,72.699997,69.699997
20160908080000,150.0,156.600006,45.789475,36,73.0,100,67.099998,72.699997,69.699997
20160908081500,150.0,156.600006,45.789475,36,74.400002,100,67.199997,72.699997,69.699997
20160908083000,150.0,156.600006,45.789475,36,76.699997,100,67.0,72.699997,69.699997
20160908084500,150.0,156.600006,45.789475,36,77.699997,100,66.900002,72.699997,69.699997
20160908090000,150.0,156.600006,45.789475,36,75.900002,100,66.800003,72.699997,69.699997
20160908091500,150.0,156.600006,45.789475,36,75.900002,100,67.0,72.699997,69.699997
20160908093000,150.0,156.600006,45.789475,36,73.5,100,66.900002,72.699997,69.699997
20160908094500,150.0,156.600006,45.789475,36,73.5,100,66.800003,72.699997,69.699997
20160908100000,150.0,156.600006,45.789475,36,76.599998,100,67.300003,72.699997,69.699997
20160908101500,150.0,154.199997,45.087718,36,76.599998,100,67.800003,72.699997,69.699997
20160908103000,150.0,154.199997,45.087718,36,74.900002,100,67.800003,72.699997,69.699997
20160908104500,150.0,154.199997,45.087718,36,74.900002,100,67.800003,72.699997,69.699997
20160908110000,150.0,151.199997,44.210525,36,74.900002,100,68.099998,72.699997,69.699997
20160908111500,150.0,153.0,44.736842,36,78.199997,100,68.0,72.699997,69.699997
20160908113000,150.0,153.0,44.736842,36,78.199997,100,67.800003,72.699997,69.699997
20160908114500,150.0,151.199997,44.210525,36,78.199997,100,67.800003,72.699997,69.699997
20160908120000,150.0,153.0,44.736842,36,78.199997,100,67.900002,72.699997,69.699997
20160908121500,150.0,151.199997,44.210525,36,76.400002,100,67.5,72.699997,69.699997
20160908123000,150.0,151.199997,44.210525,36,76.400002,100,67.300003,72.699997,69.699997
20160908124500,150.0,155.399994,45.438595,36,76.400002,100,67.300003,72.699997,69.699997
20160908130000,150.0,155.399994,45.438595,36,76.400002,100,67.099998,72.699997,69.699997
20160908131500,150.0,155.399994,45.438595,36,76.400002,100,67.099998,72.699997,69.699997
20160908133000,150.0,155.399994,45.438595,36,76.400002,100,67.199997,72.699997,69.699997
20160908134500,150.0,157.199997,45.964911,36,71.099998,100,67.199997,72.699997,69.699997
20160908140000,150.0,159.0,46.491228,36,77.300003,100,67.300003,72.699997,69.699997
20160908141500,150.0,159.0,46.491228,36,74.400002,100,67.300003,72.699997,69.699997
20160908143000,150.0,159.0,46.491228,36,73.0,100,67.300003,72.699997,69.699997
20160908144500,150.0,159.0,46.491228,36,73.0,100,67.300003,72.699997,69.699997
20160908150000,150.0,159.0,46.491228,36,73.0,100,67.300003,72.800003,69.800003
20160908151500,150.0,159.0,46.491228,36,73.0,100,67.300003,72.800003,69.800003
20160908153000,150.0,157.199997,45.964911,36,73.0,100,67.300003,72.800003,69.800003
20160908154500,150.0,157.199997,45.964911,36,73.0,100,67.300003,72.800003,69.800003
20160908160000,150.0,157.199997,45.964911,36,73.0,100,67.300003,72.800003,69.800003
20160908161500,150.0,157.199997,45.964911,36,73.0,100,67.300003,72.800003,69.800003
20160908163000,150.0,159.0,46.491228,36,73.0,100,67.300003,72.800003,69.800003
20160908164500,150.0,157.199997,45.964911,36,76.800003,100,67.199997,72.800003,69.800003
20160908170000,150.0,157.199997,45.964911,36,75.400002,100,67.300003,72.800003,69.800003
20160908171500,150.0,157.199997,45.964911,36,74.0,100,67.199997,72.800003,69.800003
20160908173000,150.0,157.199997,45.964911,36,74.0,100,67.300003,72.800003,69.800003
20160908174500,150.0,157.199997,45.964911,36,74.0,100,67.5,72.800003,69.800003
20160908180000,150.0,155.399994,45.438595,36,74.900002,100,67.5,72.800003,69.800003
20160908181500,150.0,155.399994,45.438595,36,74.900002,100,67.699997,72.800003,69.800003
20160908183000,150.0,157.199997,45.964911,36,75.900002,100,67.699997,72.800003,69.800003
20160908184500,150.0,155.399994,45.438595,36,74.400002,100,67.699997,72.800003,69.800003
20160908190000,150.0,155.399994,45.438595,36,75.400002,100,67.800003,72.800003,69.800003
20160908191500,150.0,155.399994,45.438595,36,74.0,100,67.699997,72.800003,69.800003
20160908193000,150.0,155.399994,45.438595,36,74.0,100,67.699997,72.800003,69.800003
20160908194500,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.800003,69.800003
20160908200000,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.800003,69.800003
20160908201500,150.0,155.399994,45.438595,36,78.199997,100,67.5,72.800003,69.800003
20160908203000,150.0,155.399994,45.438595,36,76.800003,100,67.400002,72.800003,69.800003
20160908204500,150.0,155.399994,45.438595,36,74.900002,100,67.400002,72.800003,69.800003
20160908210000,150.0,155.399994,45.438595,36,75.900002,100,67.300003,72.800003,69.800003
20160908211500,150.0,155.399994,45.438595,36,74.900002,100,67.300003,72.800003,69.800003
20160908213000,150.0,155.399994,45.438595,36,73.5,100,67.300003,72.800003,69.800003
20160908214500,150.0,155.399994,45.438595,36,73.5,100,67.300003,72.800003,69.800003
20160908220000,150.0,155.399994,45.438595,36,74.800003,100,67.199997,72.800003,69.800003
20160908221500,150.0,155.399994,45.438595,36,78.300003,100,67.099998,72.800003,69.800003
20160908223000,150.0,155.399994,45.438595,36,76.800003,100,67.099998,72.800003,69.800003
20160908224500,150.0,155.399994,45.438595,36,74.199997,100,67.099998,72.800003,69.800003
20160908230000,150.0,155.399994,45.438595,36,73.0,100,67.099998,72.800003,69.800003
20160908231500,150.0,155.399994,45.438595,36,74.400002,100,66.900002,72.800003,69.800003
20160908233000,150.0,155.399994,45.438595,36,72.900002,100,66.900002,72.800003,69.800003
20160908234500,150.0,155.399994,45.438595,36,77.300003,100,66.900002,72.800003,69.800003
20160909000000,150.0,155.399994,45.438595,36,74.400002,100,66.900002,72.800003,69.800003
20160909001500,150.0,155.399994,45.438595,36,73.0,100,67.0,72.800003,69.800003
20160909003000,150.0,155.399994,45.438595,36,74.199997,100,66.800003,72.800003,69.800003
20160909004500,150.0,157.199997,45.964911,36,77.199997,100,66.900002,72.800003,69.800003
20160909010000,150.0,155.399994,45.438595,36,78.699997,100,66.900002,72.800003,69.800003
20160909011500,150.0,155.399994,45.438595,36,76.400002,100,66.900002,72.800003,69.800003
20160909013000,150.0,155.399994,45.438595,36,74.900002,100,66.800003,72.800003,69.800003
20160909014500,150.0,155.399994,45.438595,36,73.800003,100,66.900002,72.800003,69.800003
20160909020000,150.0,155.399994,45.438595,36,75.300003,100,66.900002,72.800003,69.800003
20160909021500,150.0,157.199997,45.964911,36,78.199997,100,66.900002,72.800003,69.800003
20160909023000,150.0,157.199997,45.964911,36,76.400002,100,66.800003,72.800003,69.800003
20160909024500,150.0,157.199997,45.964911,36,74.0,100,66.699997,72.800003,69.800003
20160909030000,150.0,157.199997,45.964911,36,73.0,100,66.599998,72.800003,69.800003
20160909031500,150.0,157.199997,45.964911,36,73.900002,100,66.699997,72.800003,69.800003
20160909033000,150.0,157.199997,45.964911,36,77.699997,100,67.099998,72.800003,69.800003
20160909034500,150.0,157.199997,45.964911,36,77.699997,100,67.199997,72.800003,69.800003
20160909040000,150.0,157.199997,45.964911,36,75.400002,100,67.300003,72.800003,69.800003
20160909041500,150.0,157.199997,45.964911,36,75.400002,100,67.400002,72.800003,69.800003
20160909043000,150.0,157.199997,45.964911,36,74.400002,100,67.699997,72.800003,69.800003
20160909044500,150.0,157.199997,45.964911,36,75.199997,100,67.5,72.800003,69.800003
20160909050000,150.0,155.399994,45.438595,36,73.400002,100,67.400002,72.800003,69.800003
20160909051500,150.0,155.399994,45.438595,36,73.400002,100,67.400002,72.800003,69.800003
20160909053000,150.0,159.0,46.491228,36,73.400002,100,67.400002,72.800003,69.800003
20160909054500,150.0,156.600006,45.789475,36,74.400002,100,67.5,72.800003,69.800003
20160909060000,150.0,156.600006,45.789475,36,77.800003,100,67.400002,72.800003,69.800003
20160909061500,150.0,159.0,46.491228,36,75.400002,100,67.400002,72.800003,69.800003
20160909063000,150.0,157.199997,45.964911,36,76.800003,100,67.400002,72.800003,69.800003
20160909064500,150.0,157.199997,45.964911,36,74.599998,100,67.400002,72.800003,69.800003
20160909070000,150.0,157.199997,45.964911,36,77.300003,100,67.5,72.800003,69.800003
20160909071500,150.0,157.199997,45.964911,36,74.800003,100,67.199997,72.800003,69.800003
20160909073000,150.0,157.199997,45.964911,36,74.800003,100,67.099998,72.800003,69.800003
20160909074500,150.0,157.199997,45.964911,36,74.800003,100,67.0,72.800003,69.800003
20160909080000,150.0,157.199997,45.964911,36,77.699997,100,66.900002,72.800003,69.800003
20160909081500,150.0,155.399994,45.438595,36,74.699997,100,67.0,72.800003,69.800003
20160909083000,150.0,155.399994,45.438595,36,76.400002,100,66.800003,72.800003,69.800003
20160909084500,150.0,155.399994,45.438595,36,76.400002,100,66.699997,72.800003,69.800003
20160909090000,150.0,157.199997,45.964911,36,76.400002,100,66.800003,72.800003,69.800003
20160909091500,150.0,157.199997,45.964911,36,74.0,100,66.800003,72.800003,69.800003
20160909093000,150.0,157.199997,45.964911,36,77.699997,100,66.900002,72.800003,69.800003
20160909094500,150.0,157.199997,45.964911,36,75.400002,100,67.0,72.800003,69.800003
20160909100000,150.0,157.199997,45.964911,36,75.400002,100,66.900002,72.800003,69.800003
20160909101500,150.0,157.199997,45.964911,36,75.400002,100,67.0,72.800003,69.800003
20160909103000,150.0,157.199997,45.964911,36,76.800003,100,67.199997,72.800003,69.800003
20160909104500,150.0,155.399994,45.438595,36,75.900002,100,67.5,72.800003,69.800003
20160909110000,150.0,157.199997,45.964911,36,74.0,100,67.5,72.800003,69.800003
20160909111500,150.0,157.199997,45.964911,36,77.599998,100,67.400002,72.800003,69.800003
20160909113000,150.0,157.199997,45.964911,36,72.0,100,67.699997,72.800003,69.800003
20160909114500,150.0,157.199997,45.964911,36,78.599998,100,68.0,72.800003,69.800003
20160909120000,150.0,159.0,46.491228,36,76.800003,100,67.800003,72.800003,69.800003
20160909121500,150.0,157.199997,45.964911,36,75.400002,100,67.599998,72.800003,69.800003
20160909123000,150.0,157.199997,45.964911,36,70.099998,100,67.400002,72.800003,69.800003
20160909124500,150.0,157.199997,45.964911,36,66.400002,100,67.300003,72.800003,69.800003
20160909130000,150.0,157.199997,45.964911,36,76.300003,100,67.199997,72.800003,69.800003
20160909131500,150.0,157.199997,45.964911,36,74.0,100,67.300003,72.800003,69.800003
20160909133000,150.0,157.199997,45.964911,36,70.099998,100,67.300003,72.800003,69.800003
20160909134500,150.0,159.0,46.491228,36,66.300003,100,67.099998,72.800003,69.800003
20160909140000,150.0,156.600006,45.789475,36,73.5,100,67.199997,72.800003,69.800003
20160909141500,150.0,156.600006,45.789475,36,73.5,100,67.400002,72.800003,69.800003
20160909143000,150.0,156.600006,45.789475,36,69.199997,100,67.400002,72.800003,69.800003
20160909144500,150.0,154.199997,45.087718,36,79.199997,100,67.400002,72.800003,69.800003
20160909150000,150.0,154.199997,45.087718,36,75.900002,100,67.5,72.800003,69.800003
20160909151500,150.0,154.199997,45.087718,36,77.300003,100,67.400002,72.800003,69.800003
20160909153000,150.0,154.199997,45.087718,36,77.300003,100,67.599998,72.800003,69.800003
20160909154500,150.0,154.199997,45.087718,36,74.400002,100,67.599998,72.800003,69.800003
20160909160000,150.0,157.199997,45.964911,36,77.699997,100,67.699997,72.800003,69.800003
20160909161500,150.0,155.399994,45.438595,36,74.099998,100,67.699997,72.800003,69.800003
20160909163000,150.0,155.399994,45.438595,36,77.699997,100,67.699997,72.800003,69.800003
20160909164500,150.0,155.399994,45.438595,36,77.699997,100,67.800003,72.800003,69.800003
20160909170000,150.0,155.399994,45.438595,36,74.900002,100,67.800003,72.800003,69.800003
20160909171500,150.0,155.399994,45.438595,36,73.5,100,67.699997,72.800003,69.800003
20160909173000,150.0,155.399994,45.438595,36,77.199997,100,67.599998,72.800003,69.800003
20160909174500,150.0,155.399994,45.438595,36,74.900002,100,67.5,72.800003,69.800003
20160909180000,150.0,155.399994,45.438595,36,74.900002,100,67.599998,72.800003,69.800003
20160909181500,150.0,155.399994,45.438595,36,74.900002,100,67.699997,72.800003,69.800003
20160909183000,150.0,155.399994,45.438595,36,77.699997,100,67.900002,72.800003,69.800003
20160909184500,150.0,155.399994,45.438595,36,74.0,100,68.0,72.800003,69.800003
20160909190000,150.0,155.399994,45.438595,36,77.199997,100,68.099998,72.800003,69.800003
20160909191500,150.0,155.399994,45.438595,36,75.800003,100,68.099998,72.800003,69.800003
20160909193000,150.0,155.399994,45.438595,36,74.900002,100,68.099998,72.800003,69.800003
20160909194500,150.0,155.399994,45.438595,36,77.199997,100,68.099998,72.800003,69.800003
20160909200000,150.0,155.399994,45.438595,36,73.900002,100,68.099998,72.800003,69.800003
20160909201500,150.0,155.399994,45.438595,36,76.699997,100,67.900002,72.800003,69.800003
20160909203000,150.0,155.399994,45.438595,36,74.400002,100,67.900002,72.800003,69.800003
20160909204500,150.0,155.399994,45.438595,36,74.400002,100,67.800003,72.800003,69.800003
20160909210000,150.0,155.399994,45.438595,36,76.800003,100,67.699997,72.800003,69.800003
20160909211500,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.800003,69.800003
20160909213000,150.0,155.399994,45.438595,36,75.300003,100,67.599998,72.800003,69.800003
20160909214500,150.0,155.399994,45.438595,36,76.400002,100,67.400002,72.800003,69.800003
20160909220000,150.0,155.399994,45.438595,36,76.400002,100,67.400002,72.800003,69.800003
20160909221500,150.0,155.399994,45.438595,36,77.199997,100,67.400002,72.800003,69.800003
20160909223000,150.0,155.399994,45.438595,36,76.099998,100,67.300003,72.800003,69.800003
20160909224500,150.0,155.399994,45.438595,36,75.300003,100,67.300003,72.800003,69.800003
20160909230000,150.0,155.399994,45.438595,36,75.300003,100,67.300003,72.800003,69.800003
20160909231500,150.0,155.399994,45.438595,36,75.300003,100,67.400002,72.800003,69.800003
20160909233000,150.0,155.399994,45.438595,36,75.300003,100,67.5,72.800003,69.800003
20160909234500,150.0,155.399994,45.438595,36,75.300003,100,67.5,72.800003,69.800003
20160910000000,150.0,155.399994,45.438595,36,78.199997,100,67.599998,72.800003,69.800003
20160910001500,150.0,155.399994,45.438595,36,76.900002,100,67.599998,72.800003,69.800003
20160910003000,150.0,155.399994,45.438595,36,74.0,100,67.599998,72.800003,69.800003
20160910004500,150.0,155.399994,45.438595,36,74.800003,100,67.599998,72.800003,69.800003
20160910010000,150.0,155.399994,45.438595,36,74.800003,100,67.599998,72.800003,69.800003
20160910011500,150.0,155.399994,45.438595,36,74.800003,100,67.599998,72.800003,69.800003
20160910013000,150.0,155.399994,45.438595,36,74.800003,100,67.699997,72.800003,69.800003
20160910014500,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.800003,69.800003
20160910020000,150.0,155.399994,45.438595,36,77.800003,100,67.5,72.800003,69.800003
20160910021500,150.0,157.199997,45.964911,12,77.800003,100,67.099998,72.699997,69.699997
20160910023000,150.0,145.199997,42.456139,36,74.400002,100,67.300003,72.699997,69.699997
20160910024500,150.0,145.199997,42.456139,36,77.599998,100,67.400002,72.699997,69.699997
20160910030000,150.0,145.199997,42.456139,36,76.800003,100,67.400002,72.699997,69.699997
20160910031500,150.0,145.199997,42.456139,36,75.900002,100,67.400002,72.699997,69.699997
20160910033000,150.0,145.199997,42.456139,36,75.900002,100,67.400002,72.699997,69.699997
20160910034500,150.0,147.0,42.982456,36,75.900002,100,67.400002,72.699997,69.699997
20160910040000,150.0,147.0,42.982456,36,77.099998,100,67.400002,72.699997,69.699997
20160910041500,150.0,147.0,42.982456,36,77.099998,100,67.400002,72.699997,69.699997
20160910043000,150.0,144.0,42.105263,36,77.099998,100,67.400002,72.699997,69.699997
20160910044500,150.0,144.0,42.105263,36,77.099998,100,67.599998,72.699997,69.699997
20160910050000,150.0,144.0,42.105263,36,78.300003,100,67.699997,72.699997,69.699997
20160910051500,150.0,144.0,42.105263,36,78.300003,100,67.599998,72.699997,69.699997
20160910053000,150.0,144.0,42.105263,36,76.699997,100,67.699997,72.699997,69.699997
20160910054500,150.0,144.0,42.105263,36,75.900002,100,67.699997,72.699997,69.699997
20160910060000,150.0,144.0,42.105263,36,75.900002,100,67.699997,72.699997,69.699997
20160910061500,150.0,144.0,42.105263,36,79.199997,100,67.699997,72.699997,69.699997
20160910063000,150.0,144.0,42.105263,36,75.400002,100,67.699997,72.699997,69.699997
20160910064500,150.0,144.0,42.105263,36,76.400002,100,67.699997,72.699997,69.699997
20160910070000,150.0,144.0,42.105263,36,79.099998,100,67.699997,72.699997,69.699997
20160910071500,150.0,144.0,42.105263,36,77.800003,100,67.800003,72.699997,69.699997
20160910073000,150.0,144.0,42.105263,36,77.800003,100,67.599998,72.699997,69.699997
20160910074500,150.0,144.0,42.105263,36,74.099998,100,67.400002,72.699997,69.699997
20160910080000,150.0,144.0,42.105263,36,77.699997,100,67.400002,72.699997,69.699997
20160910081500,150.0,144.0,42.105263,36,79.099998,100,67.400002,72.699997,69.699997
20160910083000,150.0,147.0,42.982456,36,77.300003,100,67.300003,72.699997,69.699997
20160910084500,150.0,147.0,42.982456,36,77.300003,100,67.199997,72.699997,69.699997
20160910090000,150.0,147.0,42.982456,36,74.900002,100,67.199997,72.699997,69.699997
20160910091500,150.0,147.0,42.982456,36,73.900002,100,67.199997,72.699997,69.699997
20160910093000,150.0,147.0,42.982456,36,77.699997,100,67.300003,72.699997,69.699997
20160910094500,150.0,147.0,42.982456,36,76.800003,100,67.5,72.699997,69.699997
20160910100000,150.0,145.199997,42.456139,36,75.400002,100,67.599998,72.699997,69.699997
20160910101500,150.0,145.199997,42.456139,36,75.400002,100,67.699997,72.699997,69.699997
20160910103000,150.0,145.199997,42.456139,36,78.199997,100,67.900002,72.699997,69.699997
20160910104500,150.0,145.199997,42.456139,36,77.300003,100,68.099998,72.699997,69.699997
20160910110000,150.0,145.199997,42.456139,36,77.300003,100,68.099998,72.699997,69.699997
20160910111500,150.0,145.199997,42.456139,36,81.400002,100,68.0,72.699997,69.699997
20160910113000,150.0,147.0,42.982456,36,75.400002,100,68.099998,72.699997,69.699997
20160910114500,150.0,147.0,42.982456,36,70.099998,100,68.099998,72.699997,69.699997
20160910120000,150.0,144.0,42.105263,36,77.800003,100,68.099998,72.699997,69.699997
20160910121500,150.0,144.0,42.105263,36,77.800003,100,67.900002,72.699997,69.699997
20160910123000,150.0,144.0,42.105263,36,71.599998,100,67.900002,72.800003,69.800003
20160910124500,150.0,144.0,42.105263,36,75.800003,100,68.0,72.800003,69.800003
20160910130000,150.0,147.0,42.982456,36,75.800003,100,68.099998,72.800003,69.800003
20160910131500,150.0,147.0,42.982456,36,77.699997,100,68.099998,72.800003,69.800003
20160910133000,150.0,147.0,42.982456,36,75.0,100,68.0,72.800003,69.800003
20160910134500,150.0,145.199997,42.456139,36,70.599998,100,67.900002,72.800003,69.800003
20160910140000,150.0,145.199997,42.456139,36,81.5,100,68.0,72.800003,69.800003
20160910141500,150.0,147.0,42.982456,36,74.900002,100,68.099998,72.800003,69.800003
20160910143000,150.0,147.0,42.982456,36,70.0,100,68.0,72.800003,69.800003
20160910144500,150.0,144.0,42.105263,36,79.199997,100,67.900002,72.800003,69.800003
20160910150000,150.0,144.0,42.105263,36,75.400002,100,68.099998,72.800003,69.800003
20160910151500,150.0,144.0,42.105263,36,70.099998,100,68.199997,72.800003,69.800003
20160910153000,150.0,147.0,42.982456,36,79.599998,100,68.300003,72.800003,69.800003
20160910154500,150.0,145.199997,42.456139,36,76.699997,100,68.400002,72.800003,69.800003
20160910160000,150.0,147.0,42.982456,36,71.599998,100,68.400002,72.800003,69.800003
20160910161500,150.0,145.199997,42.456139,36,70.5,100,68.5,72.800003,69.800003
20160910163000,150.0,145.199997,42.456139,36,79.300003,100,68.599998,72.800003,69.800003
20160910164500,150.0,145.199997,42.456139,36,74.0,100,68.599998,72.800003,69.800003
20160910170000,150.0,145.199997,42.456139,36,75.300003,100,68.599998,72.800003,69.800003
20160910171500,150.0,145.199997,42.456139,36,75.300003,100,68.699997,72.800003,69.800003
20160910173000,150.0,145.199997,42.456139,36,75.300003,100,68.800003,72.800003,69.800003
20160910174500,150.0,145.199997,42.456139,36,76.199997,100,68.800003,72.800003,69.800003
20160910180000,150.0,147.600006,43.157897,36,75.400002,100,68.800003,72.800003,69.800003
20160910181500,150.0,149.399994,43.684209,36,77.199997,100,68.800003,72.800003,69.800003
20160910183000,150.0,145.199997,42.456139,36,79.099998,100,68.699997,72.800003,69.800003
20160910184500,150.0,147.600006,43.157897,36,81.099998,100,68.699997,72.800003,69.800003
20160910190000,150.0,145.199997,42.456139,36,75.300003,100,68.699997,72.800003,69.800003
20160910191500,150.0,145.199997,42.456139,36,78.699997,100,68.699997,72.800003,69.800003
20160910193000,150.0,145.199997,42.456139,36,78.699997,100,68.599998,72.800003,69.800003
20160910194500,150.0,145.199997,42.456139,36,76.400002,100,68.400002,72.800003,69.800003
20160910200000,150.0,145.199997,42.456139,36,75.400002,100,68.400002,72.800003,69.800003
20160910201500,150.0,145.199997,42.456139,36,75.400002,100,68.300003,72.800003,69.800003
20160910203000,150.0,145.199997,42.456139,36,74.400002,100,68.300003,72.800003,69.800003
20160910204500,150.0,145.199997,42.456139,36,80.099998,100,68.199997,72.800003,69.800003
20160910210000,150.0,145.199997,42.456139,36,76.300003,100,68.199997,72.800003,69.800003
20160910211500,150.0,145.199997,42.456139,36,78.400002,100,68.099998,72.800003,69.800003
20160910213000,150.0,145.199997,42.456139,36,76.800003,100,68.099998,72.800003,69.800003
20160910214500,150.0,147.0,42.982456,36,77.800003,100,67.900002,72.800003,69.800003
20160910220000,150.0,147.0,42.982456,36,74.400002,100,67.900002,72.800003,69.800003
20160910221500,150.0,145.199997,42.456139,36,77.300003,100,67.900002,72.800003,69.800003
20160910223000,150.0,147.0,42.982456,36,77.300003,100,67.900002,72.800003,69.800003
20160910224500,150.0,145.199997,42.456139,36,75.300003,100,67.699997,72.800003,69.800003
20160910230000,150.0,147.0,42.982456,36,77.199997,100,67.699997,72.800003,69.800003
20160910231500,150.0,145.199997,42.456139,36,77.199997,100,67.699997,72.800003,69.800003
20160910233000,150.0,147.0,42.982456,36,76.400002,100,67.699997,72.800003,69.800003
