PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910234500,150.0,147.0,42.982456,36,74.900002,100,67.699997,72.800003,69.800003
20160911000000,150.0,147.0,42.982456,36,74.900002,100,67.599998,72.800003,69.800003
20160911001500,150.0,145.199997,42.456139,36,74.900002,100,67.599998,72.800003,69.800003
20160911003000,150.0,147.0,42.982456,36,76.300003,100,67.5,72.800003,69.800003
20160911004500,150.0,147.0,42.982456,36,79.099998,100,67.400002,72.800003,69.800003
20160911010000,150.0,145.199997,42.456139,36,77.800003,100,67.5,72.800003,69.800003
20160911011500,150.0,147.0,42.982456,36,75.400002,100,67.400002,72.800003,69.800003
20160911013000,150.0,145.199997,42.456139,36,73.900002,100,67.400002,72.800003,69.800003
20160911014500,150.0,147.0,42.982456,36,76.199997,100,67.300003,72.800003,69.800003
20160911020000,150.0,147.0,42.982456,36,79.099998,100,67.400002,72.800003,69.800003
20160911021500,150.0,145.199997,42.456139,36,76.400002,100,67.400002,72.800003,69.800003
20160911023000,150.0,147.0,42.982456,36,74.0,100,67.300003,72.800003,69.800003
20160911024500,150.0,147.0,42.982456,36,74.800003,100,67.300003,72.800003,69.800003
20160911030000,150.0,147.0,42.982456,36,79.099998,100,67.300003,72.800003,69.800003
20160911031500,150.0,147.0,42.982456,36,76.800003,100,67.400002,72.800003,69.800003
20160911033000,150.0,147.0,42.982456,36,74.400002,100,67.300003,72.800003,69.800003
20160911034500,150.0,147.0,42.982456,36,73.5,100,67.300003,72.800003,69.800003
20160911040000,150.0,147.0,42.982456,36,76.300003,100,67.400002,72.800003,69.800003
20160911041500,150.0,147.0,42.982456,36,78.699997,100,67.400002,72.800003,69.800003
20160911043000,150.0,147.0,42.982456,36,75.900002,100,67.300003,72.800003,69.800003
20160911044500,150.0,147.0,42.982456,36,73.0,100,67.300003,72.800003,69.800003
20160911050000,150.0,147.0,42.982456,36,75.300003,100,67.199997,72.800003,69.800003
20160911051500,150.0,149.399994,43.684209,36,78.599998,100,67.300003,72.800003,69.800003
20160911053000,150.0,147.600006,43.157897,36,76.099998,100,67.300003,72.800003,69.800003
20160911054500,150.0,147.600006,43.157897,36,74.0,100,67.300003,72.800003,69.800003
20160911060000,150.0,149.399994,43.684209,36,74.0,100,67.199997,72.800003,69.800003
20160911061500,150.0,147.0,42.982456,36,78.800003,100,67.300003,72.800003,69.800003
20160911063000,150.0,145.199997,42.456139,36,74.900002,100,67.300003,72.800003,69.800003
20160911064500,150.0,147.0,42.982456,36,78.300003,100,67.300003,72.800003,69.800003
20160911070000,150.0,149.399994,43.684209,36,76.5,100,67.300003,72.800003,69.800003
20160911071500,150.0,147.0,42.982456,36,75.199997,100,67.300003,72.800003,69.800003
20160911073000,150.0,149.399994,43.684209,36,77.800003,100,67.300003,72.800003,69.800003
20160911074500,150.0,147.600006,43.157897,36,77.800003,100,67.300003,72.800003,69.800003
20160911080000,150.0,149.399994,43.684209,36,75.0,100,67.300003,72.800003,69.800003
20160911081500,150.0,147.600006,43.157897,36,78.699997,100,67.199997,72.800003,69.800003
20160911083000,150.0,147.600006,43.157897,36,75.400002,100,67.300003,72.800003,69.800003
20160911084500,150.0,147.600006,43.157897,36,77.800003,100,67.400002,72.800003,69.800003
20160911090000,150.0,147.600006,43.157897,36,76.300003,100,67.400002,72.800003,69.800003
20160911091500,150.0,147.600006,43.157897,36,76.300003,100,67.5,72.800003,69.800003
20160911093000,150.0,147.600006,43.157897,36,78.699997,100,67.5,72.800003,69.800003
20160911094500,150.0,147.600006,43.157897,36,77.699997,100,67.599998,72.800003,69.800003
20160911100000,150.0,147.600006,43.157897,36,76.900002,100,67.699997,72.800003,69.800003
20160911101500,150.0,147.600006,43.157897,36,76.900002,100,67.699997,72.800003,69.800003
20160911103000,150.0,147.600006,43.157897,36,79.099998,100,67.599998,72.800003,69.800003
20160911104500,150.0,147.600006,43.157897,36,76.800003,100,67.599998,72.800003,69.800003
20160911110000,150.0,147.600006,43.157897,36,79.699997,100,67.599998,72.800003,69.800003
20160911111500,150.0,147.600006,43.157897,36,77.699997,100,67.5,72.800003,69.800003
20160911113000,150.0,147.600006,43.157897,36,77.699997,100,67.5,72.800003,69.800003
20160911114500,150.0,145.199997,42.456139,36,80.099998,100,67.5,72.800003,69.800003
20160911120000,150.0,147.600006,43.157897,36,79.199997,100,67.599998,72.800003,69.800003
20160911121500,150.0,147.600006,43.157897,36,72.5,100,67.599998,72.800003,69.800003
20160911123000,150.0,145.199997,42.456139,36,77.800003,100,67.599998,72.800003,69.800003
20160911124500,150.0,149.399994,43.684209,36,75.900002,100,67.699997,72.800003,69.800003
20160911130000,150.0,147.600006,43.157897,36,74.0,100,67.800003,72.800003,69.800003
20160911131500,150.0,147.600006,43.157897,36,80.900002,100,67.900002,72.800003,69.800003
20160911133000,150.0,147.600006,43.157897,36,78.300003,100,68.0,72.800003,69.800003
20160911134500,150.0,147.600006,43.157897,36,73.0,100,68.099998,72.800003,69.800003
20160911140000,150.0,145.199997,42.456139,36,79.699997,100,68.199997,72.800003,69.800003
20160911141500,150.0,147.600006,43.157897,36,72.5,100,68.300003,72.800003,69.800003
20160911143000,150.0,147.600006,43.157897,36,71.5,100,68.300003,72.800003,69.800003
20160911144500,150.0,145.199997,42.456139,36,79.699997,100,68.5,72.800003,69.800003
20160911150000,150.0,145.199997,42.456139,36,77.199997,100,68.400002,72.800003,69.800003
20160911151500,150.0,145.199997,42.456139,36,80.099998,100,68.400002,72.800003,69.800003
20160911153000,150.0,145.199997,42.456139,36,77.300003,100,68.199997,72.800003,69.800003
20160911154500,150.0,147.0,42.982456,36,77.300003,100,67.900002,72.800003,69.800003
20160911160000,150.0,147.0,42.982456,36,77.300003,100,67.699997,72.800003,69.800003
20160911161500,150.0,147.0,42.982456,36,74.800003,100,67.699997,72.800003,69.800003
20160911163000,150.0,145.199997,42.456139,36,78.300003,100,67.800003,72.800003,69.800003
20160911164500,150.0,145.199997,42.456139,36,76.300003,100,67.900002,72.800003,69.800003
20160911170000,150.0,145.199997,42.456139,36,77.900002,100,67.900002,72.800003,69.800003
20160911171500,150.0,145.199997,42.456139,36,77.900002,100,67.699997,72.800003,69.800003
20160911173000,150.0,145.199997,42.456139,36,75.400002,100,67.699997,72.800003,69.800003
20160911174500,150.0,145.199997,42.456139,36,77.5,100,67.699997,72.800003,69.800003
20160911180000,150.0,147.0,42.982456,36,77.5,100,67.699997,72.800003,69.800003
20160911181500,150.0,147.0,42.982456,36,74.400002,100,67.699997,72.800003,69.800003
20160911183000,150.0,147.0,42.982456,36,78.199997,100,67.699997,72.800003,69.800003
20160911184500,150.0,147.0,42.982456,36,74.900002,100,67.800003,72.800003,69.800003
20160911190000,150.0,147.0,42.982456,36,77.800003,100,67.800003,72.800003,69.800003
20160911191500,150.0,147.0,42.982456,36,76.800003,100,67.699997,72.800003,69.800003
20160911193000,150.0,147.0,42.982456,36,75.0,100,67.699997,72.800003,69.800003
20160911194500,150.0,147.0,42.982456,36,77.300003,100,67.699997,72.800003,69.800003
20160911200000,150.0,145.199997,42.456139,36,74.400002,100,67.599998,72.800003,69.800003
20160911201500,150.0,147.0,42.982456,36,77.300003,100,67.599998,72.800003,69.800003
20160911203000,150.0,145.199997,42.456139,36,77.300003,100,67.699997,72.800003,69.800003
20160911204500,150.0,145.199997,42.456139,36,74.900002,100,67.599998,72.800003,69.800003
20160911210000,150.0,147.0,42.982456,36,76.400002,100,67.699997,72.800003,69.800003
20160911211500,150.0,147.0,42.982456,36,77.699997,100,67.5,72.800003,69.800003
20160911213000,150.0,147.0,42.982456,36,75.300003,100,67.300003,72.800003,69.800003
20160911214500,150.0,147.0,42.982456,36,75.300003,100,67.199997,72.800003,69.800003
20160911220000,150.0,147.0,42.982456,36,77.699997,100,67.099998,72.800003,69.800003
20160911221500,150.0,145.199997,42.456139,36,74.800003,100,67.099998,72.800003,69.800003
20160911223000,150.0,147.600006,43.157897,36,74.800003,100,67.0,72.800003,69.800003
20160911224500,150.0,147.600006,43.157897,36,77.900002,100,66.900002,72.800003,69.800003
20160911230000,150.0,147.600006,43.157897,36,74.800003,100,66.900002,72.800003,69.800003
20160911231500,150.0,147.600006,43.157897,36,75.900002,100,67.099998,72.800003,69.800003
20160911233000,150.0,149.399994,43.684209,36,77.699997,100,67.199997,72.800003,69.800003
20160911234500,150.0,147.0,42.982456,36,74.800003,100,67.300003,72.800003,69.800003
20160912000000,150.0,149.399994,43.684209,36,74.800003,100,67.599998,72.800003,69.800003
20160912001500,150.0,147.600006,43.157897,36,77.300003,100,67.699997,72.800003,69.800003
20160912003000,150.0,147.600006,43.157897,36,76.300003,100,67.599998,72.800003,69.800003
20160912004500,150.0,147.600006,43.157897,36,74.400002,100,67.699997,72.800003,69.800003
20160912010000,150.0,147.600006,43.157897,36,77.199997,100,67.699997,72.800003,69.800003
20160912011500,150.0,147.600006,43.157897,36,77.199997,100,67.900002,72.800003,69.800003
20160912013000,150.0,147.600006,43.157897,36,74.900002,100,67.800003,72.800003,69.800003
20160912014500,150.0,149.399994,43.684209,36,77.800003,100,67.699997,72.800003,69.800003
20160912020000,150.0,147.600006,43.157897,36,76.800003,100,67.599998,72.800003,69.800003
20160912021500,150.0,147.600006,43.157897,36,75.400002,100,67.599998,72.800003,69.800003
20160912023000,150.0,147.600006,43.157897,36,78.199997,100,67.5,72.800003,69.800003
20160912024500,150.0,147.600006,43.157897,36,75.300003,100,67.400002,72.800003,69.800003
20160912030000,150.0,147.600006,43.157897,36,76.400002,100,67.400002,72.800003,69.800003
20160912031500,150.0,149.399994,43.684209,36,78.199997,100,67.300003,72.800003,69.800003
20160912033000,150.0,147.600006,43.157897,36,74.800003,100,67.300003,72.800003,69.800003
20160912034500,150.0,149.399994,43.684209,36,74.800003,100,67.300003,72.800003,69.800003
20160912040000,150.0,147.600006,43.157897,36,77.699997,100,67.300003,72.800003,69.800003
20160912041500,150.0,149.399994,43.684209,36,77.699997,100,67.199997,72.800003,69.800003
20160912043000,150.0,147.0,42.982456,36,75.900002,100,67.199997,72.800003,69.800003
20160912044500,150.0,150.600006,44.03509,36,75.900002,100,67.199997,72.800003,69.800003
20160912050000,150.0,150.600006,44.03509,36,77.099998,100,67.199997,72.800003,69.800003
20160912051500,150.0,147.600006,43.157897,36,75.900002,100,67.199997,72.800003,69.800003
20160912053000,150.0,149.399994,43.684209,36,75.900002,100,67.099998,72.800003,69.800003
20160912054500,150.0,147.600006,43.157897,36,77.699997,100,67.099998,72.800003,69.800003
20160912060000,150.0,149.399994,43.684209,36,74.0,100,67.199997,72.800003,69.800003
20160912061500,150.0,149.399994,43.684209,36,74.0,100,67.099998,72.800003,69.800003
20160912063000,150.0,147.600006,43.157897,36,78.199997,100,67.300003,72.800003,69.800003
20160912064500,150.0,149.399994,43.684209,36,77.300003,100,67.400002,72.800003,69.800003
20160912070000,150.0,149.399994,43.684209,36,75.400002,100,67.5,72.800003,69.800003
20160912071500,150.0,147.600006,43.157897,36,73.099998,100,67.599998,72.800003,69.800003
20160912073000,150.0,147.600006,43.157897,36,77.199997,100,67.599998,72.800003,69.800003
20160912074500,150.0,149.399994,43.684209,36,78.699997,100,67.5,72.800003,69.800003
20160912080000,150.0,149.399994,43.684209,36,77.800003,100,67.5,72.800003,69.800003
20160912081500,150.0,147.600006,43.157897,36,75.5,100,67.5,72.800003,69.800003
20160912083000,150.0,149.399994,43.684209,36,73.5,100,67.599998,72.800003,69.800003
20160912084500,150.0,147.600006,43.157897,36,73.5,100,67.900002,72.800003,69.800003
20160912090000,150.0,149.399994,43.684209,36,73.5,100,67.699997,72.800003,69.800003
20160912091500,150.0,147.0,42.982456,36,78.699997,100,67.400002,72.800003,69.800003
20160912093000,150.0,147.0,42.982456,36,78.699997,100,67.400002,72.800003,69.800003
20160912100000,150.0,147.0,42.982456,36,78.699997,100,67.5,72.800003,69.800003
20160912101500,150.0,147.0,42.982456,36,75.400002,100,67.599998,72.800003,69.800003
20160912103000,150.0,145.199997,42.456139,36,76.800003,100,67.699997,72.800003,69.800003
20160912104500,150.0,147.0,42.982456,36,76.800003,100,67.599998,72.800003,69.800003
20160912110000,150.0,147.0,42.982456,36,76.800003,100,67.800003,72.800003,69.800003
20160912111500,150.0,147.0,42.982456,36,76.800003,100,67.800003,72.800003,69.800003
20160912113000,150.0,147.0,42.982456,36,80.199997,100,67.800003,72.800003,69.800003
20160912114500,150.0,145.199997,42.456139,36,80.199997,100,67.900002,72.800003,69.800003
20160912120000,150.0,145.199997,42.456139,36,77.599998,100,67.900002,72.800003,69.800003
20160912121500,150.0,147.0,42.982456,36,76.300003,100,68.099998,72.800003,69.800003
20160912123000,150.0,147.0,42.982456,36,76.300003,100,68.199997,72.800003,69.800003
20160912124500,150.0,147.0,42.982456,36,72.5,100,68.199997,72.800003,69.800003
20160912130000,150.0,147.0,42.982456,36,81.099998,100,68.300003,72.800003,69.800003
20160912131500,150.0,145.199997,42.456139,36,81.099998,100,68.599998,72.800003,69.800003
20160912133000,150.0,147.0,42.982456,36,75.400002,100,68.800003,72.800003,69.800003
20160912134500,150.0,144.0,42.105263,36,71.699997,100,68.800003,72.800003,69.800003
20160912140000,150.0,144.0,42.105263,36,83.099998,100,68.800003,72.800003,69.800003
20160912141500,150.0,147.0,42.982456,36,80.199997,100,69.0,72.800003,69.800003
20160912143000,150.0,147.0,42.982456,36,75.900002,100,69.099998,72.800003,69.800003
20160912144500,150.0,147.0,42.982456,36,79.199997,100,69.099998,72.800003,69.800003
20160912150000,150.0,147.0,42.982456,36,77.800003,100,69.300003,72.800003,69.800003
20160912151500,150.0,147.0,42.982456,36,76.400002,100,69.300003,72.800003,69.800003
20160912153000,150.0,150.600006,44.03509,36,76.400002,100,69.099998,72.800003,69.800003
20160912154500,150.0,147.600006,43.157897,36,76.400002,100,68.900002,72.800003,69.800003
20160912160000,150.0,149.399994,43.684209,36,76.400002,100,68.800003,72.800003,69.800003
20160912161500,150.0,147.0,42.982456,36,76.400002,100,68.699997,72.800003,69.800003
20160912163000,150.0,147.0,42.982456,36,75.400002,100,68.699997,72.800003,69.800003
20160912164500,150.0,149.399994,43.684209,36,75.400002,100,68.699997,72.800003,69.800003
20160912170000,150.0,147.0,42.982456,36,77.699997,100,68.699997,72.800003,69.800003
20160912171500,150.0,147.0,42.982456,36,80.599998,100,69.099998,72.800003,69.800003
20160912173000,150.0,149.399994,43.684209,36,76.800003,100,69.199997,72.800003,69.800003
20160912174500,150.0,149.399994,43.684209,36,76.800003,100,69.300003,72.800003,69.800003
20160912180000,150.0,149.399994,43.684209,36,76.800003,100,69.400002,72.800003,69.800003
20160912181500,150.0,149.399994,43.684209,36,76.800003,100,69.5,72.800003,69.800003
20160912183000,150.0,149.399994,43.684209,36,78.0,100,69.599998,72.800003,69.800003
20160912184500,150.0,149.399994,43.684209,36,76.300003,100,69.400002,72.800003,69.800003
20160912190000,150.0,149.399994,43.684209,36,76.300003,100,69.099998,72.800003,69.800003
20160912191500,150.0,149.399994,43.684209,36,76.300003,100,68.800003,72.800003,69.800003
20160912193000,150.0,149.399994,43.684209,36,74.400002,100,68.5,72.800003,69.800003
20160912194500,150.0,149.399994,43.684209,36,74.400002,100,68.400002,72.800003,69.800003
20160912200000,150.0,153.0,44.736842,36,75.300003,100,68.199997,72.800003,69.800003
20160912201500,150.0,153.0,44.736842,36,77.300003,100,68.0,72.800003,69.800003
20160912203000,150.0,153.0,44.736842,36,74.900002,100,68.0,72.800003,69.800003
20160912204500,150.0,153.0,44.736842,36,73.900002,100,67.800003,72.800003,69.800003
20160912210000,150.0,150.600006,44.03509,36,77.699997,100,67.800003,72.800003,69.800003
20160912211500,150.0,153.0,44.736842,36,74.699997,100,67.699997,72.800003,69.800003
20160912213000,150.0,151.199997,44.210525,36,74.699997,100,67.699997,72.800003,69.800003
20160912214500,150.0,151.199997,44.210525,36,76.800003,100,67.599998,72.800003,69.800003
20160912220000,150.0,154.199997,45.087718,36,74.0,100,67.5,72.800003,69.800003
20160912221500,150.0,154.199997,45.087718,36,76.800003,100,67.5,72.800003,69.800003
20160912223000,150.0,154.199997,45.087718,36,75.5,100,67.5,72.800003,69.800003
20160912224500,150.0,154.199997,45.087718,36,73.5,100,67.5,72.800003,69.800003
20160912230000,150.0,154.199997,45.087718,36,77.199997,100,67.599998,72.800003,69.800003
20160912231500,150.0,154.199997,45.087718,36,74.300003,100,67.599998,72.800003,69.800003
20160912233000,150.0,151.199997,44.210525,36,76.800003,100,67.699997,72.800003,69.800003
20160912234500,150.0,154.199997,45.087718,36,74.900002,100,67.599998,72.800003,69.800003
20160913000000,150.0,154.199997,45.087718,36,74.900002,100,67.599998,72.800003,69.800003
20160913001500,150.0,154.199997,45.087718,36,76.300003,100,67.599998,72.800003,69.800003
20160913003000,150.0,154.199997,45.087718,36,75.099998,100,67.599998,72.800003,69.800003
20160913004500,150.0,154.199997,45.087718,36,75.099998,100,67.599998,72.800003,69.800003
20160913010000,150.0,154.199997,45.087718,36,76.099998,100,67.699997,72.800003,69.800003
20160913011500,150.0,154.199997,45.087718,36,73.5,100,67.5,72.800003,69.800003
20160913013000,150.0,154.199997,45.087718,36,78.199997,100,67.5,72.800003,69.800003
20160913014500,150.0,154.199997,45.087718,36,75.400002,100,67.199997,72.800003,69.800003
20160913020000,150.0,154.199997,45.087718,36,73.900002,100,67.199997,72.800003,69.800003
20160913021500,150.0,154.199997,45.087718,36,76.800003,100,67.099998,72.800003,69.800003
20160913023000,150.0,154.199997,45.087718,36,73.599998,100,67.0,72.800003,69.800003
20160913024500,150.0,156.600006,45.789475,36,76.800003,100,66.900002,72.800003,69.800003
20160913030000,150.0,156.600006,45.789475,36,74.900002,100,67.0,72.800003,69.800003
20160913031500,150.0,156.600006,45.789475,36,74.900002,100,66.800003,72.800003,69.800003
20160913033000,150.0,156.600006,45.789475,36,74.900002,100,66.900002,72.800003,69.800003
20160913034500,150.0,156.600006,45.789475,36,73.0,100,66.900002,72.800003,69.800003
20160913040000,150.0,156.600006,45.789475,36,76.800003,100,67.0,72.800003,69.800003
20160913041500,150.0,156.600006,45.789475,36,74.900002,100,67.199997,72.800003,69.800003
20160913043000,150.0,156.600006,45.789475,36,73.5,100,67.300003,72.800003,69.800003
20160913044500,150.0,156.600006,45.789475,36,72.5,100,67.400002,72.800003,69.800003
20160913050000,150.0,156.600006,45.789475,36,73.900002,100,67.400002,72.800003,69.800003
20160913051500,150.0,154.199997,45.087718,36,77.599998,100,67.599998,72.800003,69.800003
20160913053000,150.0,154.199997,45.087718,36,77.599998,100,67.599998,72.800003,69.800003
20160913054500,150.0,154.199997,45.087718,36,76.0,100,67.599998,72.800003,69.800003
20160913060000,150.0,154.199997,45.087718,36,74.400002,100,67.699997,72.800003,69.800003
20160913061500,150.0,154.199997,45.087718,36,77.199997,100,67.699997,72.800003,69.800003
20160913063000,150.0,154.199997,45.087718,36,74.0,100,67.400002,72.800003,69.800003
20160913064500,150.0,156.600006,45.789475,36,76.400002,100,67.400002,72.800003,69.800003
20160913070000,150.0,156.600006,45.789475,36,73.0,100,67.400002,72.800003,69.800003
20160913071500,150.0,156.600006,45.789475,36,78.199997,100,67.300003,72.800003,69.800003
20160913073000,150.0,156.600006,45.789475,36,76.400002,100,67.099998,72.800003,69.800003
20160913074500,150.0,156.600006,45.789475,36,76.400002,100,67.0,72.800003,69.800003
20160913080000,150.0,156.600006,45.789475,36,75.400002,100,67.099998,72.800003,69.800003
20160913081500,150.0,156.600006,45.789475,36,75.400002,100,66.900002,72.800003,69.800003
20160913083000,150.0,156.600006,45.789475,36,75.400002,100,67.0,72.800003,69.800003
20160913084500,150.0,156.600006,45.789475,36,77.199997,100,67.199997,72.800003,69.800003
20160913090000,150.0,156.600006,45.789475,36,75.900002,100,67.099998,72.800003,69.800003
20160913091500,150.0,156.600006,45.789475,36,78.199997,100,67.300003,72.800003,69.800003
20160913093000,150.0,156.600006,45.789475,36,78.199997,100,67.199997,72.800003,69.800003
20160913094500,150.0,156.600006,45.789475,36,74.400002,100,67.199997,72.800003,69.800003
20160913100000,150.0,156.600006,45.789475,36,77.300003,100,67.199997,72.800003,69.800003
20160913101500,150.0,156.600006,45.789475,36,77.300003,100,67.300003,72.800003,69.800003
20160913103000,150.0,154.199997,45.087718,36,75.400002,100,67.5,72.800003,69.800003
20160913104500,150.0,154.199997,45.087718,36,74.400002,100,67.599998,72.800003,69.800003
20160913110000,150.0,154.199997,45.087718,36,75.300003,100,67.699997,72.800003,69.800003
20160913111500,150.0,154.199997,45.087718,36,78.300003,100,67.699997,72.800003,69.800003
20160913113000,150.0,154.199997,45.087718,36,76.400002,100,67.800003,72.800003,69.800003
20160913114500,150.0,154.199997,45.087718,36,76.400002,100,68.0,72.800003,69.800003
20160913120000,150.0,154.199997,45.087718,36,77.699997,100,68.0,72.800003,69.800003
20160913121500,150.0,154.199997,45.087718,36,75.900002,100,67.900002,72.800003,69.800003
20160913123000,150.0,154.199997,45.087718,36,74.900002,100,67.800003,72.800003,69.800003
20160913124500,150.0,154.199997,45.087718,36,76.5,100,67.900002,72.800003,69.800003
20160913130000,150.0,154.199997,45.087718,36,74.900002,100,68.099998,72.800003,69.800003
20160913131500,150.0,154.199997,45.087718,36,72.400002,100,68.300003,72.800003,69.800003
20160913133000,150.0,154.199997,45.087718,36,72.400002,100,68.199997,72.800003,69.800003
20160913134500,150.0,154.199997,45.087718,36,75.400002,100,68.199997,72.800003,69.800003
20160913140000,150.0,154.199997,45.087718,36,70.599998,100,68.099998,72.800003,69.800003
20160913141500,150.0,154.199997,45.087718,36,67.199997,100,67.900002,72.800003,69.800003
20160913143000,150.0,156.600006,45.789475,36,74.400002,100,67.900002,72.800003,69.800003
20160913144500,150.0,156.600006,45.789475,36,69.699997,100,68.0,72.800003,69.800003
20160913150000,150.0,156.600006,45.789475,36,76.800003,100,68.199997,72.800003,69.800003
20160913151500,150.0,153.0,44.736842,36,71.599998,100,68.199997,72.800003,69.800003
20160913153000,150.0,155.399994,45.438595,36,68.199997,100,68.199997,72.800003,69.800003
20160913154500,150.0,155.399994,45.438595,36,72.5,100,68.099998,72.800003,69.800003
20160913160000,150.0,155.399994,45.438595,36,69.599998,100,67.900002,72.800003,69.800003
20160913161500,150.0,155.399994,45.438595,36,75.800003,100,68.199997,72.800003,69.800003
20160913163000,150.0,155.399994,45.438595,36,74.800003,100,68.099998,72.800003,69.800003
20160913164500,150.0,155.399994,45.438595,36,74.800003,100,68.300003,72.800003,69.800003
20160913170000,150.0,155.399994,45.438595,36,74.800003,100,68.400002,72.800003,69.800003
20160913171500,150.0,155.399994,45.438595,36,74.800003,100,68.400002,72.800003,69.800003
20160913173000,150.0,155.399994,45.438595,36,73.0,100,68.5,72.800003,69.800003
20160913174500,150.0,155.399994,45.438595,36,75.800003,100,68.599998,72.800003,69.800003
20160913180000,150.0,155.399994,45.438595,36,74.400002,100,68.599998,72.800003,69.800003
20160913181500,150.0,155.399994,45.438595,36,73.0,100,68.599998,72.800003,69.800003
20160913183000,150.0,155.399994,45.438595,36,76.300003,100,68.599998,72.800003,69.800003
20160913184500,150.0,155.399994,45.438595,36,73.0,100,68.400002,72.800003,69.800003
20160913190000,150.0,155.399994,45.438595,36,75.400002,100,68.300003,72.800003,69.800003
20160913191500,150.0,153.0,44.736842,36,72.900002,100,68.199997,72.800003,69.800003
20160913193000,150.0,153.0,44.736842,36,74.0,100,68.099998,72.800003,69.800003
20160913194500,150.0,151.199997,44.210525,36,75.400002,100,67.900002,72.800003,69.800003
20160913200000,150.0,153.0,44.736842,36,75.400002,100,68.0,72.800003,69.800003
20160913201500,150.0,153.0,44.736842,36,73.400002,100,67.900002,72.800003,69.800003
20160913203000,150.0,151.199997,44.210525,36,73.400002,100,67.900002,72.800003,69.800003
20160913204500,150.0,151.199997,44.210525,36,73.400002,100,67.900002,72.800003,69.800003
20160913210000,150.0,154.199997,45.087718,36,75.400002,100,68.0,72.800003,69.800003
20160913211500,150.0,154.199997,45.087718,36,75.400002,100,68.0,72.800003,69.800003
20160913213000,150.0,154.199997,45.087718,36,75.400002,100,67.800003,72.800003,69.800003
20160913214500,150.0,154.199997,45.087718,36,73.400002,100,67.800003,72.800003,69.800003
20160913220000,150.0,154.199997,45.087718,36,73.400002,100,67.800003,72.800003,69.800003
20160913221500,150.0,154.199997,45.087718,36,73.400002,100,67.800003,72.800003,69.800003
20160913223000,150.0,154.199997,45.087718,36,73.400002,100,67.699997,72.800003,69.800003
20160913224500,150.0,154.199997,45.087718,36,73.400002,100,67.699997,72.800003,69.800003
20160913230000,150.0,151.199997,44.210525,36,74.900002,100,67.599998,72.800003,69.800003
20160913231500,150.0,154.199997,45.087718,36,74.900002,100,67.599998,72.800003,69.800003
20160913233000,150.0,154.199997,45.087718,36,74.900002,100,67.599998,72.800003,69.800003
20160913234500,150.0,154.199997,45.087718,36,75.699997,100,67.5,72.800003,69.800003
20160914000000,150.0,154.199997,45.087718,36,75.699997,100,67.5,72.800003,69.800003
20160914001500,150.0,154.199997,45.087718,36,75.699997,100,67.400002,72.800003,69.800003
20160914003000,150.0,154.199997,45.087718,36,75.699997,100,67.400002,72.800003,69.800003
20160914004500,150.0,154.199997,45.087718,36,75.699997,100,67.400002,72.800003,69.800003
20160914010000,150.0,154.199997,45.087718,36,75.699997,100,67.400002,72.800003,69.800003
20160914011500,150.0,154.199997,45.087718,36,75.699997,100,67.300003,72.800003,69.800003
20160914013000,150.0,154.199997,45.087718,36,75.699997,100,67.300003,72.800003,69.800003
20160914014500,150.0,154.199997,45.087718,36,75.699997,100,67.5,72.800003,69.800003
20160914020000,150.0,154.199997,45.087718,36,75.699997,100,67.400002,72.800003,69.800003
20160914021500,150.0,147.0,42.982456,6,75.699997,100,67.199997,72.699997,69.699997
20160914023000,150.0,154.199997,45.087718,36,75.699997,100,67.199997,72.699997,69.699997
20160914024500,150.0,151.199997,44.210525,36,75.699997,100,67.0,72.699997,69.699997
20160914030000,150.0,154.199997,45.087718,36,77.199997,100,66.900002,72.699997,69.699997
20160914031500,150.0,154.199997,45.087718,36,77.199997,100,66.800003,72.699997,69.699997
20160914033000,150.0,154.199997,45.087718,36,77.199997,100,66.699997,72.699997,69.699997
20160914034500,150.0,154.199997,45.087718,36,77.199997,100,66.900002,72.699997,69.699997
20160914040000,150.0,154.199997,45.087718,36,76.300003,100,67.0,72.699997,69.699997
20160914041500,150.0,154.199997,45.087718,36,75.099998,100,67.099998,72.699997,69.699997
20160914043000,150.0,154.199997,45.087718,36,75.099998,100,67.099998,72.699997,69.699997
20160914044500,150.0,154.199997,45.087718,36,75.099998,100,67.099998,72.699997,69.699997
20160914050000,150.0,151.199997,44.210525,36,75.099998,100,67.199997,72.800003,69.800003
20160914051500,150.0,153.0,44.736842,36,75.099998,100,67.199997,72.800003,69.800003
20160914053000,150.0,153.0,44.736842,36,75.099998,100,67.300003,72.800003,69.800003
20160914054500,150.0,153.0,44.736842,36,75.099998,100,67.199997,72.800003,69.800003
20160914060000,150.0,153.0,44.736842,36,75.099998,100,67.199997,72.800003,69.800003
20160914061500,150.0,151.199997,44.210525,36,77.699997,100,67.300003,72.800003,69.800003
20160914063000,150.0,154.199997,45.087718,36,76.800003,100,67.300003,72.800003,69.800003
20160914064500,150.0,154.199997,45.087718,36,73.5,100,67.199997,72.800003,69.800003
20160914070000,150.0,154.199997,45.087718,36,73.5,100,67.300003,72.800003,69.800003
20160914071500,150.0,154.199997,45.087718,36,72.699997,100,67.199997,72.800003,69.800003
20160914073000,150.0,154.199997,45.087718,36,78.300003,100,67.300003,72.800003,69.800003
20160914074500,150.0,151.199997,44.210525,36,78.300003,100,67.199997,72.800003,69.800003
20160914080000,150.0,154.199997,45.087718,36,74.0,100,67.400002,72.800003,69.800003
20160914081500,150.0,154.199997,45.087718,36,73.0,100,67.400002,72.800003,69.800003
20160914083000,150.0,154.199997,45.087718,36,73.0,100,67.400002,72.800003,69.800003
20160914084500,150.0,151.199997,44.210525,36,77.699997,100,67.599998,72.800003,69.800003
20160914090000,150.0,153.0,44.736842,36,77.699997,100,67.599998,72.800003,69.800003
20160914091500,150.0,153.0,44.736842,36,76.400002,100,67.699997,72.800003,69.800003
20160914093000,150.0,150.600006,44.03509,36,76.400002,100,67.599998,72.800003,69.800003
20160914094500,150.0,153.0,44.736842,36,74.400002,100,67.699997,72.800003,69.800003
20160914100000,150.0,151.199997,44.210525,36,74.400002,100,67.800003,72.800003,69.800003
20160914101500,150.0,153.0,44.736842,36,73.0,100,67.5,72.800003,69.800003
20160914103000,150.0,151.199997,44.210525,36,73.0,100,67.199997,72.800003,69.800003
20160914104500,150.0,151.199997,44.210525,36,73.0,100,67.099998,72.800003,69.800003
20160914110000,150.0,153.0,44.736842,36,76.800003,100,67.199997,72.800003,69.800003
20160914111500,150.0,153.0,44.736842,36,77.800003,100,67.199997,72.800003,69.800003
20160914113000,150.0,153.0,44.736842,36,77.800003,100,67.300003,72.800003,69.800003
20160914114500,150.0,153.0,44.736842,36,76.300003,100,67.199997,72.800003,69.800003
20160914120000,150.0,153.0,44.736842,36,73.0,100,67.199997,72.800003,69.800003
20160914121500,150.0,153.0,44.736842,36,73.0,100,67.099998,72.800003,69.800003
20160914123000,150.0,150.600006,44.03509,36,73.0,100,67.199997,72.800003,69.800003
20160914124500,150.0,154.199997,45.087718,36,71.599998,100,67.199997,72.800003,69.800003
20160914130000,150.0,154.199997,45.087718,36,76.800003,100,67.199997,72.800003,69.800003
20160914131500,150.0,154.199997,45.087718,36,74.400002,100,67.300003,72.800003,69.800003
20160914133000,150.0,154.199997,45.087718,36,78.699997,100,67.400002,72.800003,69.800003
20160914134500,150.0,151.199997,44.210525,36,72.5,100,67.599998,72.800003,69.800003
20160914140000,150.0,154.199997,45.087718,36,69.199997,100,67.699997,72.800003,69.800003
20160914141500,150.0,154.199997,45.087718,36,80.099998,100,67.800003,72.800003,69.800003
20160914143000,150.0,151.199997,44.210525,36,72.5,100,67.900002,72.800003,69.800003
20160914144500,150.0,151.199997,44.210525,36,68.199997,100,68.099998,72.800003,69.800003
20160914150000,150.0,153.0,44.736842,36,75.199997,100,68.300003,72.800003,69.800003
20160914151500,150.0,153.0,44.736842,36,70.599998,100,68.199997,72.800003,69.800003
20160914153000,150.0,151.199997,44.210525,36,77.699997,100,68.300003,72.800003,69.800003
20160914154500,150.0,153.0,44.736842,36,73.5,100,68.400002,72.800003,69.800003
20160914160000,150.0,153.0,44.736842,36,69.599998,100,68.199997,72.800003,69.800003
20160914161500,150.0,153.0,44.736842,36,76.400002,100,68.400002,72.800003,69.800003
20160914163000,150.0,151.199997,44.210525,36,71.099998,100,68.199997,72.800003,69.800003
20160914164500,150.0,154.199997,45.087718,36,67.300003,100,68.099998,72.800003,69.800003
20160914170000,150.0,154.199997,45.087718,36,79.599998,100,68.199997,72.800003,69.800003
20160914171500,150.0,151.199997,44.210525,36,72.5,100,68.199997,72.800003,69.800003
20160914173000,150.0,153.0,44.736842,36,76.400002,100,68.300003,72.800003,69.800003
20160914174500,150.0,151.199997,44.210525,36,71.099998,100,68.300003,72.800003,69.800003
20160914180000,150.0,143.399994,41.929823,28,72.0,100,68.599998,72.800003,69.800003
20160914181500,150.0,143.399994,41.929823,28,76.800003,100,68.599998,72.800003,69.800003
20160914183000,150.0,143.399994,41.929823,28,78.699997,100,68.599998,72.800003,69.800003
20160914184500,150.0,143.399994,41.929823,28,74.400002,100,68.599998,72.800003,69.800003
20160914190000,150.0,143.399994,41.929823,28,76.400002,100,68.300003,72.800003,69.800003
20160914191500,150.0,147.0,42.982456,28,72.5,100,68.300003,72.800003,69.800003
20160914193000,150.0,144.0,42.105263,28,75.300003,100,68.199997,72.800003,69.800003
20160914194500,150.0,144.0,42.105263,28,75.300003,100,68.099998,72.800003,69.800003
20160914200000,150.0,144.0,42.105263,28,75.300003,100,68.099998,72.800003,69.800003
20160914201500,150.0,144.0,42.105263,28,76.800003,100,67.900002,72.800003,69.800003
20160914203000,150.0,144.0,42.105263,28,74.0,100,67.900002,72.800003,69.800003
20160914204500,150.0,144.0,42.105263,28,74.0,100,67.800003,72.800003,69.800003
20160914210000,150.0,144.0,42.105263,28,72.5,100,67.699997,72.800003,69.800003
20160914211500,150.0,144.0,42.105263,28,75.800003,100,67.699997,72.800003,69.800003
20160914213000,150.0,141.600006,41.403511,28,77.199997,100,67.599998,72.800003,69.800003
20160914214500,150.0,143.399994,41.929823,28,76.400002,100,67.599998,72.800003,69.800003
20160914220000,150.0,143.399994,41.929823,28,74.0,100,67.5,72.800003,69.800003
20160914221500,150.0,143.399994,41.929823,28,73.0,100,67.400002,72.800003,69.800003
20160914223000,150.0,143.399994,41.929823,28,72.0,100,67.400002,72.800003,69.800003
20160914224500,150.0,143.399994,41.929823,28,77.599998,100,67.400002,72.800003,69.800003
20160914230000,150.0,143.399994,41.929823,28,76.400002,100,67.5,72.800003,69.800003
20160914231500,150.0,143.399994,41.929823,28,74.0,100,67.300003,72.800003,69.800003
20160914233000,150.0,143.399994,41.929823,28,72.5,100,67.300003,72.800003,69.800003
20160914234500,150.0,143.399994,41.929823,28,75.800003,100,67.400002,72.800003,69.800003
20160915000000,150.0,143.399994,41.929823,28,77.300003,100,67.5,72.800003,69.800003
20160915001500,150.0,143.399994,41.929823,28,74.0,100,67.5,72.800003,69.800003
20160915003000,150.0,143.399994,41.929823,28,74.0,100,67.5,72.800003,69.800003
20160915004500,150.0,143.399994,41.929823,28,78.300003,100,67.599998,72.800003,69.800003
20160915010000,150.0,143.399994,41.929823,28,76.400002,100,67.599998,72.800003,69.800003
20160915011500,150.0,143.399994,41.929823,28,73.5,100,67.5,72.800003,69.800003
20160915013000,150.0,143.399994,41.929823,28,73.5,100,67.5,72.800003,69.800003
20160915014500,150.0,143.399994,41.929823,28,78.199997,100,67.5,72.800003,69.800003
20160915020000,150.0,143.399994,41.929823,28,75.099998,100,67.300003,72.800003,69.800003
20160915021500,150.0,143.399994,41.929823,28,72.5,100,67.199997,72.800003,69.800003
20160915023000,150.0,143.399994,41.929823,28,76.300003,100,67.099998,72.800003,69.800003
20160915024500,150.0,145.199997,42.456139,28,77.300003,100,67.0,72.800003,69.800003
20160915030000,150.0,143.399994,41.929823,28,74.0,100,66.900002,72.800003,69.800003
20160915031500,150.0,145.199997,42.456139,28,72.5,100,66.900002,72.800003,69.800003
20160915033000,150.0,147.0,42.982456,28,76.800003,100,66.800003,72.800003,69.800003
20160915034500,150.0,145.199997,42.456139,28,76.800003,100,66.699997,72.800003,69.800003
20160915040000,150.0,145.199997,42.456139,28,73.0,100,66.599998,72.800003,69.800003
20160915041500,150.0,147.0,42.982456,28,74.800003,100,66.599998,72.800003,69.800003
20160915043000,150.0,145.199997,42.456139,28,77.800003,100,66.699997,72.800003,69.800003
20160915044500,150.0,145.199997,42.456139,28,74.400002,100,66.800003,72.800003,69.800003
20160915050000,150.0,145.199997,42.456139,28,72.5,100,66.900002,72.800003,69.800003
20160915051500,150.0,145.199997,42.456139,28,78.0,100,66.900002,72.800003,69.800003
20160915053000,150.0,145.199997,42.456139,28,75.900002,100,67.0,72.800003,69.800003
20160915054500,150.0,147.0,42.982456,28,72.5,100,66.900002,72.800003,69.800003
20160915060000,150.0,145.199997,42.456139,28,76.5,100,67.0,72.800003,69.800003
20160915061500,150.0,147.0,42.982456,28,76.5,100,67.0,72.800003,69.800003
20160915063000,150.0,145.199997,42.456139,28,72.5,100,67.0,72.800003,69.800003
20160915064500,150.0,145.199997,42.456139,28,75.300003,100,67.0,72.800003,69.800003
20160915070000,150.0,145.199997,42.456139,28,77.800003,100,67.0,72.800003,69.800003
20160915071500,150.0,145.199997,42.456139,28,73.0,100,67.0,72.800003,69.800003
20160915073000,150.0,145.199997,42.456139,28,74.400002,100,67.099998,72.800003,69.800003
20160915074500,150.0,147.0,42.982456,28,78.199997,100,66.900002,72.800003,69.800003
20160915080000,150.0,145.199997,42.456139,28,74.900002,100,66.800003,72.800003,69.800003
20160915081500,150.0,147.0,42.982456,28,73.5,100,66.900002,72.800003,69.800003
20160915083000,150.0,143.399994,41.929823,28,76.800003,100,66.900002,72.800003,69.800003
20160915084500,150.0,145.199997,42.456139,28,74.400002,100,67.0,72.800003,69.800003
20160915090000,150.0,145.199997,42.456139,28,74.400002,100,67.199997,72.800003,69.800003
20160915091500,150.0,145.199997,42.456139,28,77.599998,100,67.099998,72.800003,69.800003
20160915093000,150.0,145.199997,42.456139,28,74.0,100,67.099998,72.800003,69.800003
20160915094500,150.0,145.199997,42.456139,28,74.0,100,67.099998,72.800003,69.800003
20160915100000,150.0,145.199997,42.456139,28,76.800003,100,67.099998,72.800003,69.800003
20160915101500,150.0,145.199997,42.456139,28,75.099998,100,67.099998,72.800003,69.800003
20160915103000,150.0,145.199997,42.456139,28,79.699997,100,67.300003,72.800003,69.800003
20160915104500,150.0,145.199997,42.456139,28,77.800003,100,67.300003,72.800003,69.800003
20160915110000,150.0,145.199997,42.456139,28,74.0,100,67.099998,72.800003,69.800003
20160915111500,150.0,145.199997,42.456139,28,77.400002,100,67.199997,72.800003,69.800003
20160915113000,150.0,145.199997,42.456139,28,76.400002,100,67.099998,72.800003,69.800003
20160915114500,150.0,145.199997,42.456139,28,74.400002,100,67.099998,72.800003,69.800003
20160915120000,150.0,145.199997,42.456139,28,77.199997,100,67.199997,72.800003,69.800003
20160915121500,150.0,145.199997,42.456139,28,77.199997,100,67.199997,72.800003,69.800003
20160915123000,150.0,143.399994,41.929823,28,78.599998,100,67.400002,72.800003,69.800003
20160915124500,150.0,143.399994,41.929823,28,75.900002,100,67.5,72.800003,69.800003
20160915130000,150.0,143.399994,41.929823,28,75.900002,100,67.400002,72.800003,69.800003
20160915131500,150.0,143.399994,41.929823,28,73.400002,100,67.300003,72.800003,69.800003
20160915133000,150.0,145.199997,42.456139,28,73.400002,100,67.199997,72.800003,69.800003
20160915134500,150.0,145.199997,42.456139,28,76.400002,100,67.099998,72.800003,69.800003
20160915140000,150.0,145.199997,42.456139,28,74.900002,100,67.199997,72.800003,69.800003
20160915141500,150.0,143.399994,41.929823,28,77.699997,100,67.300003,72.800003,69.800003
20160915143000,150.0,143.399994,41.929823,28,76.199997,100,67.599998,72.800003,69.800003
20160915144500,150.0,143.399994,41.929823,28,78.099998,100,67.699997,72.800003,69.800003
20160915150000,150.0,143.399994,41.929823,28,78.099998,100,67.800003,72.800003,69.800003
20160915151500,150.0,143.399994,41.929823,28,76.400002,100,67.900002,72.800003,69.800003
20160915153000,150.0,145.199997,42.456139,28,74.400002,100,68.099998,72.800003,69.800003
20160915154500,150.0,145.199997,42.456139,28,74.400002,100,68.099998,72.800003,69.800003
20160915160000,150.0,145.199997,42.456139,28,70.599998,100,68.0,72.800003,69.800003
20160915161500,150.0,145.199997,42.456139,28,79.599998,100,68.0,72.800003,69.800003
20160915163000,150.0,145.199997,42.456139,28,74.400002,100,68.0,72.800003,69.800003
20160915164500,150.0,145.199997,42.456139,28,70.099998,100,67.800003,72.800003,69.800003
20160915170000,150.0,145.199997,42.456139,28,72.900002,100,67.699997,72.800003,69.800003
20160915171500,150.0,145.199997,42.456139,28,75.900002,100,67.599998,72.800003,69.800003
20160915173000,150.0,145.199997,42.456139,28,74.5,100,67.699997,72.800003,69.800003
20160915174500,150.0,143.399994,41.929823,28,77.699997,100,67.800003,72.800003,69.800003
20160915180000,150.0,143.399994,41.929823,28,74.300003,100,67.699997,72.800003,69.800003
20160915181500,150.0,145.199997,42.456139,28,77.699997,100,67.699997,72.800003,69.800003
20160915183000,150.0,145.199997,42.456139,28,74.800003,100,67.599998,72.800003,69.800003
20160915184500,150.0,143.399994,41.929823,28,74.800003,100,67.400002,72.800003,69.800003
20160915190000,150.0,143.399994,41.929823,28,76.599998,100,67.400002,72.800003,69.800003
20160915191500,150.0,143.399994,41.929823,28,74.0,100,67.400002,72.800003,69.800003
20160915193000,150.0,145.199997,42.456139,28,77.300003,100,67.400002,72.800003,69.800003
20160915194500,150.0,143.399994,41.929823,28,74.0,100,67.400002,72.800003,69.800003
20160915200000,150.0,143.399994,41.929823,28,76.400002,100,67.699997,72.800003,69.800003
20160915201500,150.0,145.199997,42.456139,28,74.0,100,67.400002,72.800003,69.800003
20160915203000,150.0,145.199997,42.456139,28,77.300003,100,67.699997,72.800003,69.800003
20160915204500,150.0,145.199997,42.456139,28,74.400002,100,67.599998,72.800003,69.800003
20160915210000,150.0,145.199997,42.456139,28,76.400002,100,67.699997,72.800003,69.800003
20160915211500,150.0,143.399994,41.929823,28,76.400002,100,67.599998,72.800003,69.800003
20160915213000,150.0,145.199997,42.456139,28,74.099998,100,67.599998,72.800003,69.800003
20160915214500,150.0,143.399994,41.929823,28,77.800003,100,67.599998,72.800003,69.800003
20160915220000,150.0,143.399994,41.929823,28,74.400002,100,67.400002,72.800003,69.800003
20160915221500,150.0,143.399994,41.929823,28,76.800003,100,67.400002,72.800003,69.800003
20160915223000,150.0,143.399994,41.929823,28,76.800003,100,67.400002,72.800003,69.800003
20160915224500,150.0,143.399994,41.929823,28,74.900002,100,67.199997,72.800003,69.800003
20160915230000,150.0,143.399994,41.929823,28,77.300003,100,67.099998,72.800003,69.800003
20160915231500,150.0,143.399994,41.929823,28,74.400002,100,67.099998,72.800003,69.800003
20160915233000,150.0,145.199997,42.456139,28,76.800003,100,66.900002,72.800003,69.800003
20160915234500,150.0,145.199997,42.456139,28,75.300003,100,66.900002,72.800003,69.800003
20160916000000,150.0,145.199997,42.456139,28,75.300003,100,66.900002,72.800003,69.800003
20160916001500,150.0,145.199997,42.456139,28,76.800003,100,66.800003,72.800003,69.800003
20160916003000,150.0,145.199997,42.456139,28,74.400002,100,66.800003,72.800003,69.800003
20160916004500,150.0,145.199997,42.456139,28,77.400002,100,66.800003,72.800003,69.800003
20160916010000,150.0,145.199997,42.456139,28,74.099998,100,66.800003,72.800003,69.800003
20160916011500,150.0,145.199997,42.456139,28,76.400002,100,66.900002,72.800003,69.800003
20160916013000,150.0,145.199997,42.456139,28,77.199997,100,67.0,72.800003,69.800003
20160916014500,150.0,145.199997,42.456139,28,74.900002,100,67.199997,72.800003,69.800003
20160916020000,150.0,145.199997,42.456139,28,77.800003,100,67.199997,72.800003,69.800003
20160916021500,150.0,145.199997,42.456139,28,74.599998,100,67.199997,72.800003,69.800003
20160916023000,150.0,145.199997,42.456139,28,76.800003,100,67.199997,72.800003,69.800003
20160916024500,150.0,145.199997,42.456139,28,75.599998,100,67.199997,72.800003,69.800003
20160916030000,150.0,145.199997,42.456139,28,75.599998,100,67.199997,72.800003,69.800003
20160916031500,150.0,145.199997,42.456139,28,77.900002,100,67.199997,72.800003,69.800003
20160916033000,150.0,143.399994,41.929823,28,74.400002,100,67.199997,72.800003,69.800003
20160916034500,150.0,143.399994,41.929823,28,77.300003,100,67.199997,72.800003,69.800003
20160916040000,150.0,143.399994,41.929823,28,76.300003,100,67.199997,72.800003,69.800003
20160916041500,150.0,143.399994,41.929823,28,75.199997,100,67.099998,72.800003,69.800003
20160916043000,150.0,143.399994,41.929823,28,77.699997,100,67.0,72.800003,69.800003
20160916044500,150.0,143.399994,41.929823,28,74.400002,100,66.900002,72.800003,69.800003
20160916050000,150.0,145.199997,42.456139,28,76.400002,100,66.900002,72.800003,69.800003
20160916051500,150.0,145.199997,42.456139,28,77.699997,100,66.800003,72.800003,69.800003
20160916053000,150.0,145.199997,42.456139,28,74.400002,100,66.800003,72.800003,69.800003
20160916054500,150.0,145.199997,42.456139,28,76.900002,100,66.800003,72.800003,69.800003
20160916060000,150.0,145.199997,42.456139,28,76.900002,100,66.699997,72.800003,69.800003
20160916061500,150.0,145.199997,42.456139,28,75.900002,100,66.699997,72.800003,69.800003
20160916063000,150.0,147.0,42.982456,28,74.0,100,66.699997,72.800003,69.800003
20160916064500,150.0,145.199997,42.456139,28,72.699997,100,66.800003,72.800003,69.800003
20160916070000,150.0,145.199997,42.456139,28,78.699997,100,66.699997,72.800003,69.800003
20160916071500,150.0,147.0,42.982456,28,71.599998,100,66.800003,72.800003,69.800003
20160916073000,150.0,147.0,42.982456,28,78.199997,100,66.800003,72.800003,69.800003
20160916074500,150.0,145.199997,42.456139,28,75.900002,100,67.0,72.800003,69.800003
20160916080000,150.0,145.199997,42.456139,28,74.900002,100,66.900002,72.800003,69.800003
20160916081500,150.0,145.199997,42.456139,28,73.0,100,66.800003,72.800003,69.800003
20160916083000,150.0,145.199997,42.456139,28,79.099998,100,66.800003,72.800003,69.800003
20160916084500,150.0,145.199997,42.456139,28,79.099998,100,66.800003,72.800003,69.800003
20160916090000,150.0,143.399994,41.929823,28,75.900002,100,66.800003,72.800003,69.800003
20160916091500,150.0,143.399994,41.929823,28,74.400002,100,66.699997,72.800003,69.800003
20160916093000,150.0,145.199997,42.456139,28,74.400002,100,66.800003,72.800003,69.800003
20160916094500,150.0,145.199997,42.456139,28,74.400002,100,66.699997,72.800003,69.800003
20160916100000,150.0,143.399994,41.929823,28,74.400002,100,66.800003,72.800003,69.800003
20160916101500,150.0,145.199997,42.456139,28,74.400002,100,66.800003,72.800003,69.800003
20160916103000,150.0,145.199997,42.456139,28,70.099998,100,66.699997,72.800003,69.800003
20160916104500,150.0,141.600006,41.403511,28,75.900002,100,67.199997,72.800003,69.800003
20160916110000,150.0,144.0,42.105263,28,79.599998,100,67.300003,72.800003,69.800003
20160916111500,150.0,144.0,42.105263,28,77.300003,100,67.400002,72.800003,69.800003
20160916113000,150.0,144.0,42.105263,28,72.5,100,67.400002,72.800003,69.800003
20160916114500,150.0,144.0,42.105263,28,77.900002,100,67.199997,72.800003,69.800003
20160916120000,150.0,144.0,42.105263,28,71.0,100,66.900002,72.800003,69.800003
20160916121500,150.0,144.0,42.105263,28,76.400002,100,67.099998,72.800003,69.800003
20160916123000,150.0,144.0,42.105263,28,74.0,100,67.199997,72.800003,69.800003
20160916124500,150.0,144.0,42.105263,28,74.0,100,66.900002,72.800003,69.800003
20160916130000,150.0,144.0,42.105263,28,74.900002,100,66.800003,72.800003,69.800003
20160916131500,150.0,144.0,42.105263,28,74.0,100,66.699997,72.800003,69.800003
20160916133000,150.0,144.0,42.105263,28,72.5,100,66.599998,72.800003,69.800003
20160916134500,150.0,144.0,42.105263,28,75.699997,100,66.699997,72.800003,69.800003
20160916140000,150.0,144.0,42.105263,28,75.699997,100,66.699997,72.800003,69.800003
20160916141500,150.0,144.0,42.105263,28,73.5,100,66.599998,72.800003,69.800003
20160916143000,150.0,144.0,42.105263,28,72.5,100,66.699997,72.800003,69.800003
20160916144500,150.0,144.0,42.105263,28,78.199997,100,66.699997,72.800003,69.800003
20160916150000,150.0,144.0,42.105263,28,78.199997,100,66.699997,72.800003,69.800003
20160916151500,150.0,144.0,42.105263,28,75.900002,100,66.699997,72.800003,69.800003
20160916153000,150.0,144.0,42.105263,28,74.199997,100,66.800003,72.800003,69.800003
20160916154500,150.0,144.0,42.105263,28,74.199997,100,66.900002,72.800003,69.800003
20160916160000,150.0,144.0,42.105263,28,73.400002,100,67.099998,72.800003,69.800003
20160916161500,150.0,144.0,42.105263,28,77.800003,100,67.099998,72.800003,69.800003
20160916163000,150.0,144.0,42.105263,28,77.800003,100,67.199997,72.800003,69.800003
20160916164500,150.0,144.0,42.105263,28,75.900002,100,67.199997,72.800003,69.800003
20160916170000,150.0,144.0,42.105263,28,73.5,100,67.099998,72.800003,69.800003
20160916171500,150.0,144.0,42.105263,28,73.5,100,67.199997,72.800003,69.800003
20160916173000,150.0,144.0,42.105263,28,73.5,100,67.099998,72.800003,69.800003
20160916174500,150.0,144.0,42.105263,28,75.800003,100,67.199997,72.800003,69.800003
20160916180000,150.0,144.0,42.105263,28,73.0,100,67.099998,72.800003,69.800003
20160916181500,150.0,144.0,42.105263,28,73.900002,100,67.099998,72.800003,69.800003
20160916183000,150.0,144.0,42.105263,28,78.199997,100,67.199997,72.800003,69.800003
20160916184500,150.0,144.0,42.105263,28,78.199997,100,67.199997,72.800003,69.800003
20160916190000,150.0,144.0,42.105263,28,74.0,100,67.199997,72.800003,69.800003
