PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916191500,150.0,144.0,42.105263,28,72.900002,100,67.199997,72.800003,69.800003
20160916193000,150.0,144.0,42.105263,28,74.900002,100,67.099998,72.800003,69.800003
20160916194500,150.0,144.0,42.105263,28,76.099998,100,67.199997,72.800003,69.800003
20160916200000,150.0,144.0,42.105263,28,72.599998,100,67.099998,72.800003,69.800003
20160916201500,150.0,144.0,42.105263,28,75.300003,100,67.099998,72.800003,69.800003
20160916203000,150.0,144.0,42.105263,28,75.300003,100,67.099998,72.800003,69.800003
20160916204500,150.0,144.0,42.105263,28,75.300003,100,67.099998,72.800003,69.800003
20160916210000,150.0,144.0,42.105263,28,72.5,100,67.099998,72.800003,69.800003
20160916211500,150.0,144.0,42.105263,28,75.099998,100,66.900002,72.800003,69.800003
20160916213000,150.0,144.0,42.105263,28,77.800003,100,66.900002,72.800003,69.800003
20160916214500,150.0,144.0,42.105263,28,77.800003,100,66.800003,72.800003,69.800003
20160916220000,150.0,144.0,42.105263,28,74.800003,100,66.699997,72.800003,69.800003
20160916221500,150.0,144.0,42.105263,28,76.099998,100,66.699997,72.800003,69.800003
20160916223000,150.0,144.0,42.105263,28,73.0,100,66.699997,72.800003,69.800003
20160916224500,150.0,144.0,42.105263,28,73.0,100,66.599998,72.800003,69.800003
20160916230000,150.0,144.0,42.105263,28,78.199997,100,66.599998,72.800003,69.800003
20160916231500,150.0,147.0,42.982456,28,75.400002,100,66.599998,72.800003,69.800003
20160916233000,150.0,144.0,42.105263,28,72.5,100,66.699997,72.800003,69.800003
20160916234500,150.0,144.0,42.105263,28,76.300003,100,66.699997,72.800003,69.800003
20160917000000,150.0,144.0,42.105263,28,77.199997,100,66.699997,72.800003,69.800003
20160917001500,150.0,144.0,42.105263,28,73.099998,100,66.699997,72.800003,69.800003
20160917003000,150.0,144.0,42.105263,28,73.099998,100,66.699997,72.800003,69.800003
20160917004500,150.0,144.0,42.105263,28,78.199997,100,66.800003,72.800003,69.800003
20160917010000,150.0,144.0,42.105263,28,74.599998,100,66.900002,72.800003,69.800003
20160917011500,150.0,144.0,42.105263,28,72.5,100,66.900002,72.800003,69.800003
20160917013000,150.0,144.0,42.105263,28,77.699997,100,67.099998,72.800003,69.800003
20160917014500,150.0,144.0,42.105263,28,74.400002,100,67.099998,72.800003,69.800003
20160917020000,150.0,144.0,42.105263,28,72.400002,100,67.099998,72.800003,69.800003
20160917021500,150.0,150.600006,44.03509,7,78.699997,100,67.199997,72.699997,69.699997
20160917023000,150.0,147.0,42.982456,36,75.900002,100,67.199997,72.699997,69.699997
20160917024500,150.0,147.0,42.982456,36,73.5,100,67.0,72.699997,69.699997
20160917030000,150.0,147.0,42.982456,36,74.400002,100,66.900002,72.699997,69.699997
20160917031500,150.0,147.0,42.982456,36,79.099998,100,66.900002,72.699997,69.699997
20160917033000,150.0,147.0,42.982456,36,75.400002,100,66.800003,72.699997,69.699997
20160917034500,150.0,147.0,42.982456,36,73.0,100,66.800003,72.699997,69.699997
20160917040000,150.0,147.0,42.982456,36,77.699997,100,66.800003,72.699997,69.699997
20160917041500,150.0,149.399994,43.684209,36,76.400002,100,66.699997,72.699997,69.699997
20160917043000,150.0,147.0,42.982456,36,73.0,100,66.699997,72.699997,69.699997
20160917044500,150.0,147.0,42.982456,36,76.300003,100,66.800003,72.699997,69.699997
20160917050000,150.0,147.0,42.982456,36,77.300003,100,66.900002,72.699997,69.699997
20160917051500,150.0,147.0,42.982456,36,73.0,100,67.0,72.699997,69.699997
20160917053000,150.0,145.199997,42.456139,36,74.800003,100,67.0,72.800003,69.800003
20160917054500,150.0,147.0,42.982456,36,77.800003,100,66.900002,72.800003,69.800003
20160917060000,150.0,145.199997,42.456139,36,72.5,100,66.900002,72.800003,69.800003
20160917061500,150.0,145.199997,42.456139,36,75.300003,100,66.900002,72.800003,69.800003
20160917063000,150.0,147.0,42.982456,36,78.0,100,66.900002,72.800003,69.800003
20160917064500,150.0,147.0,42.982456,36,74.0,100,67.0,72.800003,69.800003
20160917070000,150.0,147.0,42.982456,36,74.0,100,67.0,72.800003,69.800003
20160917071500,150.0,147.0,42.982456,36,78.699997,100,67.0,72.800003,69.800003
20160917073000,150.0,147.0,42.982456,36,75.400002,100,67.0,72.800003,69.800003
20160917074500,150.0,147.0,42.982456,36,72.5,100,67.0,72.800003,69.800003
20160917080000,150.0,145.199997,42.456139,36,76.800003,100,67.0,72.800003,69.800003
20160917081500,150.0,147.0,42.982456,36,77.800003,100,67.0,72.800003,69.800003
20160917083000,150.0,147.0,42.982456,36,74.0,100,67.0,72.800003,69.800003
20160917084500,150.0,147.0,42.982456,36,77.099998,100,67.0,72.800003,69.800003
20160917090000,150.0,147.0,42.982456,36,79.099998,100,67.0,72.800003,69.800003
20160917091500,150.0,147.0,42.982456,36,74.900002,100,67.099998,72.800003,69.800003
20160917093000,150.0,147.0,42.982456,36,71.599998,100,67.0,72.800003,69.800003
20160917094500,150.0,147.0,42.982456,36,75.800003,100,67.099998,72.800003,69.800003
20160917100000,150.0,147.0,42.982456,36,75.800003,100,67.199997,72.800003,69.800003
20160917101500,150.0,147.0,42.982456,36,73.0,100,67.199997,72.800003,69.800003
20160917103000,150.0,147.0,42.982456,36,76.699997,100,66.900002,72.800003,69.800003
20160917104500,150.0,145.199997,42.456139,36,78.699997,100,66.900002,72.800003,69.800003
20160917110000,150.0,147.0,42.982456,36,74.5,100,66.900002,72.800003,69.800003
20160917111500,150.0,145.199997,42.456139,36,77.199997,100,66.900002,72.800003,69.800003
20160917113000,150.0,145.199997,42.456139,36,74.900002,100,66.900002,72.800003,69.800003
20160917114500,150.0,147.600006,43.157897,36,72.400002,100,67.0,72.800003,69.800003
20160917120000,150.0,147.600006,43.157897,36,72.400002,100,66.699997,72.800003,69.800003
20160917121500,150.0,147.600006,43.157897,36,72.400002,100,66.800003,72.800003,69.800003
20160917123000,150.0,145.199997,42.456139,36,78.699997,100,66.800003,72.800003,69.800003
20160917124500,150.0,147.600006,43.157897,36,77.199997,100,66.800003,72.800003,69.800003
20160917130000,150.0,147.600006,43.157897,36,75.900002,100,67.0,72.800003,69.800003
20160917131500,150.0,147.600006,43.157897,36,74.800003,100,67.099998,72.800003,69.800003
20160917133000,150.0,145.199997,42.456139,36,76.400002,100,67.199997,72.800003,69.800003
20160917134500,150.0,147.0,42.982456,36,77.199997,100,67.199997,72.800003,69.800003
20160917140000,150.0,147.0,42.982456,36,74.400002,100,67.199997,72.800003,69.800003
20160917141500,150.0,145.199997,42.456139,36,77.300003,100,67.400002,72.800003,69.800003
20160917143000,150.0,147.0,42.982456,36,77.300003,100,67.5,72.800003,69.800003
20160917144500,150.0,145.199997,42.456139,36,75.300003,100,67.400002,72.800003,69.800003
20160917150000,150.0,145.199997,42.456139,36,74.400002,100,67.300003,72.800003,69.800003
20160917151500,150.0,147.0,42.982456,36,75.400002,100,67.199997,72.800003,69.800003
20160917153000,150.0,145.199997,42.456139,36,77.699997,100,67.199997,72.800003,69.800003
20160917154500,150.0,145.199997,42.456139,36,74.400002,100,67.099998,72.800003,69.800003
20160917160000,150.0,145.199997,42.456139,36,75.5,100,67.099998,72.800003,69.800003
20160917161500,150.0,147.0,42.982456,36,77.400002,100,67.0,72.800003,69.800003
20160917163000,150.0,145.199997,42.456139,36,74.0,100,67.0,72.800003,69.800003
20160917164500,150.0,147.0,42.982456,36,76.800003,100,67.0,72.800003,69.800003
20160917170000,150.0,145.199997,42.456139,36,75.300003,100,67.0,72.800003,69.800003
20160917171500,150.0,145.199997,42.456139,36,75.300003,100,67.0,72.800003,69.800003
20160917173000,150.0,145.199997,42.456139,36,76.800003,100,66.800003,72.800003,69.800003
20160917174500,150.0,145.199997,42.456139,36,74.900002,100,66.900002,72.800003,69.800003
20160917180000,150.0,147.0,42.982456,36,77.699997,100,67.0,72.800003,69.800003
20160917181500,150.0,144.0,42.105263,36,74.0,100,66.900002,72.800003,69.800003
20160917183000,150.0,144.0,42.105263,36,77.699997,100,66.900002,72.800003,69.800003
20160917184500,150.0,144.0,42.105263,36,74.0,100,66.800003,72.800003,69.800003
20160917190000,150.0,144.0,42.105263,36,77.699997,100,66.900002,72.800003,69.800003
20160917191500,150.0,147.0,42.982456,36,74.800003,100,66.900002,72.800003,69.800003
20160917193000,150.0,145.199997,42.456139,36,74.800003,100,66.800003,72.800003,69.800003
20160917194500,150.0,145.199997,42.456139,36,77.199997,100,66.699997,72.800003,69.800003
20160917200000,150.0,145.199997,42.456139,36,74.400002,100,66.800003,72.800003,69.800003
20160917201500,150.0,145.199997,42.456139,36,77.300003,100,66.800003,72.800003,69.800003
20160917203000,150.0,145.199997,42.456139,36,74.0,100,66.900002,72.800003,69.800003
20160917204500,150.0,145.199997,42.456139,36,77.400002,100,67.0,72.800003,69.800003
20160917210000,150.0,145.199997,42.456139,36,74.0,100,67.099998,72.800003,69.800003
20160917211500,150.0,145.199997,42.456139,36,76.800003,100,67.099998,72.800003,69.800003
20160917213000,150.0,145.199997,42.456139,36,76.800003,100,67.099998,72.800003,69.800003
20160917214500,150.0,145.199997,42.456139,36,75.400002,100,67.099998,72.800003,69.800003
20160917220000,150.0,147.0,42.982456,36,75.400002,100,67.099998,72.800003,69.800003
20160917221500,150.0,145.199997,42.456139,36,73.900002,100,67.099998,72.800003,69.800003
20160917223000,150.0,145.199997,42.456139,36,74.900002,100,67.099998,72.800003,69.800003
20160917224500,150.0,145.199997,42.456139,36,77.699997,100,67.099998,72.800003,69.800003
20160917230000,150.0,145.199997,42.456139,36,75.0,100,67.199997,72.800003,69.800003
20160917231500,150.0,145.199997,42.456139,36,75.0,100,67.099998,72.800003,69.800003
20160917233000,150.0,145.199997,42.456139,36,77.699997,100,66.900002,72.800003,69.800003
20160917234500,150.0,145.199997,42.456139,36,74.400002,100,66.900002,72.800003,69.800003
20160918000000,150.0,147.0,42.982456,36,76.400002,100,66.800003,72.800003,69.800003
20160918001500,150.0,145.199997,42.456139,36,76.400002,100,66.800003,72.800003,69.800003
20160918003000,150.0,145.199997,42.456139,36,74.400002,100,66.699997,72.800003,69.800003
20160918004500,150.0,145.199997,42.456139,36,77.800003,100,66.599998,72.800003,69.800003
20160918010000,150.0,145.199997,42.456139,36,76.300003,100,67.0,72.800003,69.800003
20160918011500,150.0,145.199997,42.456139,36,74.400002,100,67.199997,72.800003,69.800003
20160918013000,150.0,147.0,42.982456,36,76.800003,100,67.300003,72.800003,69.800003
20160918014500,150.0,145.199997,42.456139,36,76.800003,100,67.400002,72.800003,69.800003
20160918020000,150.0,147.0,42.982456,36,74.900002,100,67.400002,72.800003,69.800003
20160918021500,150.0,147.0,42.982456,36,77.900002,100,67.599998,72.800003,69.800003
20160918023000,150.0,145.199997,42.456139,36,74.800003,100,67.800003,72.800003,69.800003
20160918024500,150.0,145.199997,42.456139,36,75.900002,100,67.5,72.800003,69.800003
20160918030000,150.0,145.199997,42.456139,36,77.699997,100,67.300003,72.800003,69.800003
20160918031500,150.0,147.0,42.982456,36,74.0,100,67.199997,72.800003,69.800003
20160918033000,150.0,144.0,42.105263,36,75.900002,100,67.199997,72.800003,69.800003
20160918034500,150.0,144.0,42.105263,36,78.199997,100,67.099998,72.800003,69.800003
20160918040000,150.0,144.0,42.105263,36,74.800003,100,67.099998,72.800003,69.800003
20160918041500,150.0,144.0,42.105263,36,74.800003,100,67.199997,72.800003,69.800003
20160918043000,150.0,144.0,42.105263,36,77.300003,100,67.099998,72.800003,69.800003
20160918044500,150.0,144.0,42.105263,36,77.300003,100,67.099998,72.800003,69.800003
20160918050000,150.0,144.0,42.105263,36,76.199997,100,67.099998,72.800003,69.800003
20160918051500,150.0,144.0,42.105263,36,74.400002,100,67.0,72.800003,69.800003
20160918053000,150.0,144.0,42.105263,36,77.300003,100,66.900002,72.800003,69.800003
20160918054500,150.0,144.0,42.105263,36,75.300003,100,66.699997,72.800003,69.800003
20160918060000,150.0,144.0,42.105263,36,75.300003,100,66.699997,72.800003,69.800003
20160918061500,150.0,144.0,42.105263,36,78.699997,100,66.699997,72.800003,69.800003
20160918063000,150.0,144.0,42.105263,36,77.300003,100,66.599998,72.800003,69.800003
20160918064500,150.0,147.600006,43.157897,36,74.900002,100,66.400002,72.800003,69.800003
20160918070000,150.0,145.199997,42.456139,36,73.5,100,67.099998,72.800003,69.800003
20160918071500,150.0,147.0,42.982456,36,73.5,100,67.199997,72.800003,69.800003
20160918073000,150.0,147.0,42.982456,36,76.300003,100,67.300003,72.800003,69.800003
20160918074500,150.0,147.0,42.982456,36,77.800003,100,67.400002,72.800003,69.800003
20160918080000,150.0,147.0,42.982456,36,76.400002,100,67.599998,72.800003,69.800003
20160918081500,150.0,145.199997,42.456139,36,74.400002,100,67.699997,72.800003,69.800003
20160918083000,150.0,145.199997,42.456139,36,73.5,100,67.599998,72.800003,69.800003
20160918084500,150.0,145.199997,42.456139,36,74.599998,100,67.400002,72.800003,69.800003
20160918090000,150.0,145.199997,42.456139,36,79.099998,100,67.300003,72.800003,69.800003
20160918091500,150.0,145.199997,42.456139,36,76.800003,100,67.199997,72.800003,69.800003
20160918093000,150.0,145.199997,42.456139,36,75.400002,100,67.199997,72.800003,69.800003
20160918094500,150.0,145.199997,42.456139,36,74.300003,100,67.300003,72.800003,69.800003
20160918100000,150.0,145.199997,42.456139,36,73.099998,100,67.199997,72.800003,69.800003
20160918101500,150.0,145.199997,42.456139,36,73.099998,100,67.199997,72.800003,69.800003
20160918103000,150.0,145.199997,42.456139,36,76.900002,100,67.199997,72.800003,69.800003
20160918104500,150.0,145.199997,42.456139,36,69.699997,100,67.099998,72.800003,69.800003
20160918110000,150.0,145.199997,42.456139,36,75.300003,100,67.099998,72.800003,69.800003
20160918111500,150.0,145.199997,42.456139,36,75.300003,100,67.099998,72.800003,69.800003
20160918113000,150.0,143.399994,41.929823,36,76.800003,100,67.099998,72.800003,69.800003
20160918114500,150.0,143.399994,41.929823,36,78.699997,100,67.099998,72.800003,69.800003
20160918120000,150.0,143.399994,41.929823,36,78.699997,100,67.199997,72.800003,69.800003
20160918121500,150.0,145.199997,42.456139,36,76.900002,100,67.199997,72.800003,69.800003
20160918123000,150.0,145.199997,42.456139,36,78.599998,100,67.199997,72.800003,69.800003
20160918124500,150.0,147.0,42.982456,36,71.099998,100,67.099998,72.800003,69.800003
20160918130000,150.0,145.199997,42.456139,36,74.400002,100,67.099998,72.800003,69.800003
20160918131500,150.0,147.0,42.982456,36,74.400002,100,67.199997,72.800003,69.800003
20160918133000,150.0,147.0,42.982456,36,74.400002,100,67.300003,72.800003,69.800003
20160918134500,150.0,145.199997,42.456139,36,70.099998,100,67.400002,72.800003,69.800003
20160918140000,150.0,145.199997,42.456139,36,72.400002,100,67.400002,72.800003,69.800003
20160918141500,150.0,145.199997,42.456139,36,76.800003,100,67.699997,72.800003,69.800003
20160918143000,150.0,147.0,42.982456,36,71.599998,100,67.800003,72.800003,69.800003
20160918144500,150.0,147.0,42.982456,36,66.900002,100,67.800003,72.800003,69.800003
20160918150000,150.0,145.199997,42.456139,36,70.599998,100,67.900002,72.800003,69.800003
20160918151500,150.0,147.0,42.982456,36,66.300003,100,67.900002,72.800003,69.800003
20160918153000,150.0,145.199997,42.456139,36,70.5,100,67.900002,72.800003,69.800003
20160918154500,150.0,145.199997,42.456139,36,78.800003,100,68.099998,72.800003,69.800003
20160918160000,150.0,145.199997,42.456139,36,72.0,100,68.300003,72.800003,69.800003
20160918161500,150.0,147.600006,43.157897,36,67.599998,100,68.400002,72.800003,69.800003
20160918163000,150.0,145.199997,42.456139,36,63.700001,100,68.300003,72.800003,69.800003
20160918164500,150.0,145.199997,42.456139,36,74.400002,100,68.400002,72.800003,69.800003
20160918170000,150.0,147.0,42.982456,36,74.400002,100,68.599998,72.800003,69.800003
20160918171500,150.0,147.0,42.982456,36,68.699997,100,68.300003,72.800003,69.800003
20160918173000,150.0,147.0,42.982456,36,64.400002,100,68.300003,72.800003,69.800003
20160918174500,150.0,145.199997,42.456139,36,73.900002,100,68.400002,72.800003,69.800003
20160918180000,150.0,145.199997,42.456139,36,76.400002,100,68.5,72.800003,69.800003
20160918181500,150.0,147.0,42.982456,36,71.099998,100,68.5,72.800003,69.800003
20160918183000,150.0,147.0,42.982456,36,67.699997,100,68.400002,72.800003,69.800003
20160918184500,150.0,147.0,42.982456,36,79.199997,100,68.599998,72.800003,69.800003
20160918190000,150.0,147.0,42.982456,36,72.5,100,68.699997,72.800003,69.800003
20160918191500,150.0,147.0,42.982456,36,78.699997,100,68.599998,72.800003,69.800003
20160918193000,150.0,147.0,42.982456,36,74.800003,100,68.599998,72.800003,69.800003
20160918194500,150.0,147.0,42.982456,36,74.0,100,68.5,72.800003,69.800003
20160918200000,150.0,149.399994,43.684209,36,74.0,100,68.400002,72.800003,69.800003
20160918201500,150.0,147.0,42.982456,36,78.199997,100,68.300003,72.800003,69.800003
20160918203000,150.0,147.0,42.982456,36,78.199997,100,68.199997,72.800003,69.800003
20160918204500,150.0,147.0,42.982456,36,77.300003,100,68.199997,72.800003,69.800003
20160918210000,150.0,147.0,42.982456,36,76.400002,100,68.199997,72.800003,69.800003
20160918211500,150.0,145.199997,42.456139,36,74.0,100,68.099998,72.800003,69.800003
20160918213000,150.0,147.0,42.982456,36,74.0,100,68.099998,72.800003,69.800003
20160918214500,150.0,145.199997,42.456139,36,74.0,100,68.0,72.800003,69.800003
20160918220000,150.0,145.199997,42.456139,36,72.5,100,68.099998,72.800003,69.800003
20160918221500,150.0,147.0,42.982456,36,78.599998,100,68.0,72.800003,69.800003
20160918223000,150.0,145.199997,42.456139,36,77.199997,100,67.900002,72.800003,69.800003
20160918224500,150.0,147.0,42.982456,36,77.199997,100,67.900002,72.800003,69.800003
20160918230000,150.0,145.199997,42.456139,36,75.400002,100,67.800003,72.800003,69.800003
20160918231500,150.0,145.199997,42.456139,36,73.5,100,67.800003,72.800003,69.800003
20160918233000,150.0,147.0,42.982456,36,73.5,100,67.699997,72.800003,69.800003
20160918234500,150.0,145.199997,42.456139,36,78.699997,100,67.800003,72.800003,69.800003
20160919000000,150.0,145.199997,42.456139,36,77.800003,100,67.900002,72.800003,69.800003
20160919001500,150.0,147.0,42.982456,36,75.5,100,67.800003,72.800003,69.800003
20160919003000,150.0,145.199997,42.456139,36,74.0,100,67.699997,72.800003,69.800003
20160919004500,150.0,145.199997,42.456139,36,74.0,100,67.699997,72.800003,69.800003
20160919010000,150.0,145.199997,42.456139,36,73.0,100,67.699997,72.800003,69.800003
20160919011500,150.0,145.199997,42.456139,36,74.800003,100,67.699997,72.800003,69.800003
20160919013000,150.0,145.199997,42.456139,36,77.199997,100,67.699997,72.800003,69.800003
20160919014500,150.0,145.199997,42.456139,36,74.900002,100,67.699997,72.800003,69.800003
20160919020000,150.0,145.199997,42.456139,36,73.300003,100,67.699997,72.800003,69.800003
20160919021500,150.0,145.199997,42.456139,36,78.199997,100,67.699997,72.800003,69.800003
20160919023000,150.0,145.199997,42.456139,36,78.199997,100,67.699997,72.800003,69.800003
20160919024500,150.0,145.199997,42.456139,36,76.400002,100,67.699997,72.800003,69.800003
20160919030000,150.0,145.199997,42.456139,36,74.900002,100,67.599998,72.800003,69.800003
20160919031500,150.0,145.199997,42.456139,36,73.5,100,67.400002,72.800003,69.800003
20160919033000,150.0,145.199997,42.456139,36,72.5,100,67.300003,72.800003,69.800003
20160919034500,150.0,145.199997,42.456139,36,78.699997,100,67.199997,72.800003,69.800003
20160919040000,150.0,145.199997,42.456139,36,75.900002,100,67.199997,72.800003,69.800003
20160919041500,150.0,145.199997,42.456139,36,73.5,100,67.199997,72.800003,69.800003
20160919043000,150.0,145.199997,42.456139,36,76.599998,100,67.099998,72.800003,69.800003
20160919044500,150.0,145.199997,42.456139,36,78.699997,100,67.099998,72.800003,69.800003
20160919050000,150.0,145.199997,42.456139,36,75.900002,100,67.0,72.800003,69.800003
20160919051500,150.0,145.199997,42.456139,36,72.5,100,67.0,72.800003,69.800003
20160919053000,150.0,147.0,42.982456,36,71.599998,100,66.900002,72.800003,69.800003
20160919054500,150.0,147.0,42.982456,36,78.300003,100,66.900002,72.800003,69.800003
20160919060000,150.0,145.199997,42.456139,36,76.400002,100,67.099998,72.800003,69.800003
20160919061500,150.0,145.199997,42.456139,36,73.5,100,67.199997,72.800003,69.800003
20160919063000,150.0,145.199997,42.456139,36,73.5,100,67.199997,72.800003,69.800003
20160919064500,150.0,147.600006,43.157897,36,77.300003,100,67.300003,72.800003,69.800003
20160919070000,150.0,145.199997,42.456139,36,74.800003,100,67.300003,72.800003,69.800003
20160919071500,150.0,145.199997,42.456139,36,77.800003,100,67.400002,72.800003,69.800003
20160919073000,150.0,145.199997,42.456139,36,77.800003,100,67.400002,72.800003,69.800003
20160919074500,150.0,145.199997,42.456139,36,75.0,100,67.199997,72.800003,69.800003
20160919080000,150.0,145.199997,42.456139,36,78.199997,100,67.300003,72.800003,69.800003
20160919081500,150.0,145.199997,42.456139,36,74.900002,100,67.099998,72.800003,69.800003
20160919083000,150.0,145.199997,42.456139,36,77.900002,100,67.099998,72.800003,69.800003
20160919084500,150.0,145.199997,42.456139,36,75.300003,100,67.099998,72.800003,69.800003
20160919090000,150.0,145.199997,42.456139,36,81.5,100,67.400002,72.800003,69.800003
20160919091500,150.0,147.0,42.982456,36,79.699997,100,67.800003,72.800003,69.800003
20160919093000,150.0,145.199997,42.456139,36,79.699997,100,68.199997,72.800003,69.800003
20160919094500,150.0,147.0,42.982456,36,79.699997,100,68.300003,72.800003,69.800003
20160919100000,150.0,147.0,42.982456,36,82.0,100,68.599998,72.800003,69.800003
20160919101500,150.0,150.600006,44.03509,36,82.0,100,68.599998,72.800003,69.800003
20160919103000,150.0,147.600006,43.157897,36,82.0,100,68.599998,72.800003,69.800003
20160919104500,150.0,149.399994,43.684209,36,79.199997,100,68.699997,72.800003,69.800003
20160919110000,150.0,147.600006,43.157897,36,73.5,100,68.400002,72.800003,69.800003
20160919111500,150.0,147.600006,43.157897,36,69.599998,100,68.300003,72.800003,69.800003
20160919113000,150.0,145.199997,42.456139,36,81.699997,100,68.199997,72.800003,69.800003
20160919114500,150.0,147.0,42.982456,36,74.900002,100,68.199997,72.800003,69.800003
20160919120000,150.0,147.0,42.982456,36,71.099998,100,68.099998,72.800003,69.800003
20160919121500,150.0,147.0,42.982456,36,77.300003,100,68.300003,72.800003,69.800003
20160919123000,150.0,149.399994,43.684209,36,73.5,100,68.400002,72.800003,69.800003
20160919124500,150.0,147.0,42.982456,36,74.400002,100,68.400002,72.800003,69.800003
20160919130000,150.0,147.0,42.982456,36,75.900002,100,68.599998,72.800003,69.800003
20160919131500,150.0,140.399994,41.05263,29,70.099998,100,68.300003,72.800003,69.800003
20160919133000,150.0,140.399994,41.05263,29,75.400002,100,68.5,72.800003,69.800003
20160919134500,150.0,140.399994,41.05263,29,71.599998,100,68.599998,72.800003,69.800003
20160919140000,150.0,143.399994,41.929823,29,67.800003,100,68.599998,72.800003,69.800003
20160919141500,150.0,141.600006,41.403511,29,78.699997,100,68.699997,72.800003,69.800003
20160919143000,150.0,143.399994,41.929823,29,74.900002,100,68.800003,72.800003,69.800003
20160919144500,150.0,141.600006,41.403511,29,70.599998,100,68.800003,72.800003,69.800003
20160919150000,150.0,141.600006,41.403511,29,71.900002,100,68.900002,72.800003,69.800003
20160919151500,150.0,141.600006,41.403511,29,74.900002,100,68.900002,72.800003,69.800003
20160919153000,150.0,141.600006,41.403511,29,71.599998,100,68.800003,72.800003,69.800003
20160919154500,150.0,143.399994,41.929823,29,68.199997,100,68.800003,72.800003,69.800003
20160919160000,150.0,143.399994,41.929823,29,77.699997,100,68.800003,72.800003,69.800003
20160919161500,150.0,141.600006,41.403511,29,74.900002,100,68.900002,72.800003,69.800003
20160919163000,150.0,143.399994,41.929823,29,70.599998,100,68.900002,72.800003,69.800003
20160919164500,150.0,141.600006,41.403511,29,66.300003,100,68.699997,72.800003,69.800003
20160919170000,150.0,143.399994,41.929823,29,77.800003,100,68.800003,72.800003,69.800003
20160919171500,150.0,143.399994,41.929823,29,73.5,100,68.699997,72.800003,69.800003
20160919173000,150.0,143.399994,41.929823,29,69.199997,100,68.800003,72.800003,69.800003
20160919174500,150.0,143.399994,41.929823,29,79.599998,100,68.699997,72.800003,69.800003
20160919180000,150.0,143.399994,41.929823,29,72.900002,100,68.800003,72.800003,69.800003
20160919181500,150.0,143.399994,41.929823,29,74.800003,100,68.699997,72.800003,69.800003
20160919183000,150.0,143.399994,41.929823,29,77.199997,100,68.699997,72.800003,69.800003
20160919184500,150.0,143.399994,41.929823,29,77.199997,100,68.599998,72.800003,69.800003
20160919190000,150.0,143.399994,41.929823,29,74.400002,100,68.400002,72.800003,69.800003
20160919191500,150.0,145.199997,42.456139,29,75.400002,100,68.400002,72.800003,69.800003
20160919193000,150.0,145.199997,42.456139,29,76.400002,100,68.199997,72.800003,69.800003
20160919194500,150.0,145.199997,42.456139,29,76.400002,100,68.099998,72.800003,69.800003
20160919200000,150.0,145.199997,42.456139,29,76.400002,100,68.099998,72.800003,69.800003
20160919201500,150.0,143.399994,41.929823,29,76.400002,100,67.900002,72.800003,69.800003
20160919203000,150.0,141.600006,41.403511,29,76.400002,100,67.900002,72.800003,69.800003
20160919204500,150.0,143.399994,41.929823,29,76.400002,100,67.900002,72.800003,69.800003
20160919210000,150.0,143.399994,41.929823,29,76.400002,100,67.800003,72.800003,69.800003
20160919211500,150.0,141.600006,41.403511,29,76.400002,100,67.800003,72.800003,69.800003
20160919213000,150.0,143.399994,41.929823,29,76.400002,100,67.800003,72.800003,69.800003
20160919214500,150.0,141.600006,41.403511,29,74.0,100,67.699997,72.800003,69.800003
20160919220000,150.0,141.600006,41.403511,29,74.0,100,67.800003,72.800003,69.800003
20160919221500,150.0,143.399994,41.929823,29,74.0,100,67.800003,72.800003,69.800003
20160919223000,150.0,141.600006,41.403511,29,74.0,100,67.699997,72.800003,69.800003
20160919224500,150.0,141.600006,41.403511,29,74.0,100,67.800003,72.800003,69.800003
20160919230000,150.0,141.600006,41.403511,29,74.0,100,67.699997,72.800003,69.800003
20160919231500,150.0,141.600006,41.403511,29,77.199997,100,67.800003,72.800003,69.800003
20160919233000,150.0,143.399994,41.929823,29,75.900002,100,67.699997,72.800003,69.800003
20160919234500,150.0,143.399994,41.929823,29,72.5,100,67.599998,72.800003,69.800003
20160920000000,150.0,141.600006,41.403511,29,74.800003,100,67.699997,72.800003,69.800003
20160920001500,150.0,141.600006,41.403511,29,76.400002,100,67.599998,72.800003,69.800003
20160920003000,150.0,143.399994,41.929823,29,72.5,100,67.400002,72.800003,69.800003
20160920004500,150.0,143.399994,41.929823,29,73.800003,100,67.400002,72.800003,69.800003
20160920010000,150.0,143.399994,41.929823,29,77.699997,100,67.300003,72.800003,69.800003
20160920011500,150.0,143.399994,41.929823,29,74.099998,100,67.199997,72.800003,69.800003
20160920013000,150.0,143.399994,41.929823,29,72.800003,100,67.199997,72.800003,69.800003
20160920014500,150.0,141.600006,41.403511,29,77.300003,100,67.199997,72.800003,69.800003
20160920020000,150.0,141.600006,41.403511,29,74.0,100,67.099998,72.800003,69.800003
20160920021500,150.0,143.399994,41.929823,29,72.5,100,67.0,72.800003,69.800003
20160920023000,150.0,143.399994,41.929823,29,75.699997,100,66.900002,72.800003,69.800003
20160920024500,150.0,143.399994,41.929823,29,75.699997,100,66.900002,72.800003,69.800003
20160920030000,150.0,143.399994,41.929823,29,73.0,100,67.099998,72.800003,69.800003
20160920031500,150.0,143.399994,41.929823,29,73.0,100,67.099998,72.800003,69.800003
20160920033000,150.0,143.399994,41.929823,29,77.300003,100,67.199997,72.800003,69.800003
20160920034500,150.0,143.399994,41.929823,29,74.0,100,67.099998,72.800003,69.800003
20160920040000,150.0,143.399994,41.929823,29,72.5,100,67.199997,72.800003,69.800003
20160920041500,150.0,143.399994,41.929823,29,78.199997,100,67.199997,72.800003,69.800003
20160920043000,150.0,143.399994,41.929823,29,75.400002,100,67.599998,72.800003,69.800003
20160920044500,150.0,140.399994,41.05263,29,74.400002,100,67.5,72.800003,69.800003
20160920050000,150.0,140.399994,41.05263,29,78.199997,100,67.400002,72.800003,69.800003
20160920051500,150.0,144.0,42.105263,29,74.900002,100,67.400002,72.800003,69.800003
20160920053000,150.0,141.600006,41.403511,29,74.900002,100,67.400002,72.800003,69.800003
20160920054500,150.0,144.0,42.105263,29,76.099998,100,67.199997,72.800003,69.800003
20160920060000,150.0,141.600006,41.403511,29,72.5,100,67.0,72.800003,69.800003
20160920061500,150.0,143.399994,41.929823,29,73.900002,100,66.900002,72.800003,69.800003
20160920063000,150.0,143.399994,41.929823,29,77.300003,100,67.0,72.800003,69.800003
20160920064500,150.0,143.399994,41.929823,29,77.300003,100,66.900002,72.800003,69.800003
20160920070000,150.0,141.600006,41.403511,29,73.0,100,66.900002,72.800003,69.800003
20160920071500,150.0,143.399994,41.929823,29,73.0,100,66.900002,72.800003,69.800003
20160920073000,150.0,143.399994,41.929823,29,74.400002,100,66.800003,72.800003,69.800003
20160920074500,150.0,143.399994,41.929823,29,74.400002,100,66.800003,72.800003,69.800003
20160920080000,150.0,143.399994,41.929823,29,77.800003,100,66.800003,72.800003,69.800003
20160920081500,150.0,143.399994,41.929823,29,73.900002,100,66.800003,72.800003,69.800003
20160920083000,150.0,143.399994,41.929823,29,75.300003,100,66.800003,72.800003,69.800003
20160920084500,150.0,143.399994,41.929823,29,73.900002,100,66.699997,72.800003,69.800003
20160920090000,150.0,143.399994,41.929823,29,72.099998,100,66.699997,72.800003,69.800003
20160920091500,150.0,143.399994,41.929823,29,72.099998,100,66.800003,72.800003,69.800003
20160920093000,150.0,143.399994,41.929823,29,76.300003,100,66.800003,72.800003,69.800003
20160920094500,150.0,143.399994,41.929823,29,76.300003,100,66.800003,72.800003,69.800003
20160920100000,150.0,143.399994,41.929823,29,74.599998,100,66.800003,72.800003,69.800003
20160920101500,150.0,143.399994,41.929823,29,72.5,100,66.800003,72.800003,69.800003
20160920103000,150.0,143.399994,41.929823,29,72.5,100,66.800003,72.800003,69.800003
20160920104500,150.0,143.399994,41.929823,29,72.5,100,66.800003,72.800003,69.800003
20160920110000,150.0,143.399994,41.929823,29,70.599998,100,66.800003,72.800003,69.800003
20160920111500,150.0,143.399994,41.929823,29,66.800003,100,66.699997,72.800003,69.800003
20160920113000,150.0,143.399994,41.929823,29,74.0,100,66.900002,72.800003,69.800003
20160920114500,150.0,143.399994,41.929823,29,70.599998,100,67.099998,72.800003,69.800003
20160920120000,150.0,143.399994,41.929823,29,75.900002,100,67.400002,72.800003,69.800003
20160920121500,150.0,143.399994,41.929823,29,73.900002,100,67.699997,72.800003,69.800003
20160920123000,150.0,143.399994,41.929823,29,73.900002,100,67.900002,72.800003,69.800003
20160920124500,150.0,143.399994,41.929823,29,73.0,100,67.900002,72.800003,69.800003
20160920130000,150.0,143.399994,41.929823,29,68.699997,100,67.699997,72.800003,69.800003
20160920131500,150.0,143.399994,41.929823,29,76.099998,100,67.699997,72.800003,69.800003
20160920133000,150.0,143.399994,41.929823,29,70.699997,100,67.699997,72.800003,69.800003
20160920134500,150.0,143.399994,41.929823,29,66.800003,100,67.800003,72.800003,69.800003
20160920140000,150.0,143.399994,41.929823,29,78.699997,100,67.800003,72.800003,69.800003
20160920141500,150.0,143.399994,41.929823,29,72.0,100,67.900002,72.800003,69.800003
20160920143000,150.0,143.399994,41.929823,29,75.900002,100,67.800003,72.800003,69.800003
20160920144500,150.0,143.399994,41.929823,29,75.900002,100,67.900002,72.800003,69.800003
20160920150000,150.0,143.399994,41.929823,29,70.599998,100,68.0,72.800003,69.800003
20160920151500,150.0,143.399994,41.929823,29,74.900002,100,68.0,72.800003,69.800003
20160920153000,150.0,143.399994,41.929823,29,69.699997,100,68.0,72.800003,69.800003
20160920154500,150.0,143.399994,41.929823,29,72.0,100,68.099998,72.800003,69.800003
20160920160000,150.0,143.399994,41.929823,29,73.5,100,68.099998,72.800003,69.800003
20160920161500,150.0,143.399994,41.929823,29,75.300003,100,68.199997,72.800003,69.800003
20160920163000,150.0,143.399994,41.929823,29,75.300003,100,68.199997,72.800003,69.800003
20160920164500,150.0,143.399994,41.929823,29,73.400002,100,68.199997,72.800003,69.800003
20160920170000,150.0,143.399994,41.929823,29,76.599998,100,68.300003,72.800003,69.800003
20160920171500,150.0,143.399994,41.929823,29,76.599998,100,68.300003,72.800003,69.800003
20160920173000,150.0,143.399994,41.929823,29,76.599998,100,68.199997,72.800003,69.800003
20160920174500,150.0,143.399994,41.929823,29,76.599998,100,68.0,72.800003,69.800003
20160920180000,150.0,141.600006,41.403511,29,76.599998,100,67.900002,72.800003,69.800003
20160920181500,150.0,143.399994,41.929823,29,75.400002,100,68.099998,72.800003,69.800003
20160920183000,150.0,143.399994,41.929823,29,74.400002,100,68.099998,72.800003,69.800003
20160920184500,150.0,143.399994,41.929823,29,73.5,100,68.099998,72.800003,69.800003
20160920190000,150.0,143.399994,41.929823,29,73.5,100,68.099998,72.800003,69.800003
20160920191500,150.0,141.600006,41.403511,29,77.300003,100,68.099998,72.800003,69.800003
20160920193000,150.0,143.399994,41.929823,29,71.099998,100,67.900002,72.800003,69.800003
20160920194500,150.0,143.399994,41.929823,29,76.800003,100,67.900002,72.800003,69.800003
20160920200000,150.0,143.399994,41.929823,29,73.5,100,67.800003,72.800003,69.800003
20160920201500,150.0,141.600006,41.403511,29,72.5,100,67.800003,72.800003,69.800003
20160920203000,150.0,143.399994,41.929823,29,77.400002,100,67.800003,72.800003,69.800003
20160920204500,150.0,141.600006,41.403511,29,76.300003,100,67.599998,72.800003,69.800003
20160920210000,150.0,143.399994,41.929823,29,74.400002,100,67.599998,72.800003,69.800003
20160920211500,150.0,143.399994,41.929823,29,72.5,100,67.400002,72.800003,69.800003
20160920213000,150.0,143.399994,41.929823,29,71.400002,100,67.400002,72.800003,69.800003
20160920214500,150.0,141.600006,41.403511,29,75.400002,100,67.400002,72.800003,69.800003
20160920220000,150.0,141.600006,41.403511,29,77.199997,100,67.400002,72.800003,69.800003
20160920221500,150.0,143.399994,41.929823,29,76.199997,100,67.400002,72.800003,69.800003
20160920223000,150.0,141.600006,41.403511,29,73.5,100,67.400002,72.800003,69.800003
20160920224500,150.0,143.399994,41.929823,29,72.5,100,67.300003,72.800003,69.800003
20160920230000,150.0,141.600006,41.403511,29,75.300003,100,67.199997,72.800003,69.800003
20160920231500,150.0,143.399994,41.929823,29,76.800003,100,67.199997,72.800003,69.800003
20160920233000,150.0,141.600006,41.403511,29,74.0,100,67.300003,72.800003,69.800003
20160920234500,150.0,141.600006,41.403511,29,72.0,100,67.199997,72.800003,69.800003
20160921000000,150.0,141.600006,41.403511,29,74.400002,100,67.400002,72.800003,69.800003
20160921001500,150.0,143.399994,41.929823,29,77.199997,100,67.5,72.800003,69.800003
20160921003000,150.0,140.399994,41.05263,29,74.900002,100,67.400002,72.800003,69.800003
20160921004500,150.0,143.399994,41.929823,29,72.5,100,67.400002,72.800003,69.800003
20160921010000,150.0,140.399994,41.05263,29,76.800003,100,67.5,72.800003,69.800003
20160921011500,150.0,157.199997,45.964911,3,76.800003,100,67.199997,72.699997,69.699997
20160921013000,150.0,145.199997,42.456139,35,75.900002,100,67.300003,72.699997,69.699997
20160921014500,150.0,154.199997,45.087718,35,74.0,100,67.099998,72.699997,69.699997
20160921020000,150.0,154.199997,45.087718,35,72.5,100,67.0,72.699997,69.699997
20160921021500,150.0,154.199997,45.087718,35,77.199997,100,66.900002,72.699997,69.699997
20160921023000,150.0,154.199997,45.087718,35,77.199997,100,66.900002,72.699997,69.699997
20160921024500,150.0,154.199997,45.087718,35,74.0,100,66.800003,72.699997,69.699997
20160921030000,150.0,154.199997,45.087718,35,72.400002,100,66.800003,72.699997,69.699997
20160921031500,150.0,156.600006,45.789475,35,76.699997,100,66.800003,72.699997,69.699997
20160921033000,150.0,156.600006,45.789475,35,76.699997,100,66.900002,72.699997,69.699997
20160921034500,150.0,154.199997,45.087718,35,73.5,100,67.0,72.699997,69.699997
20160921040000,150.0,154.199997,45.087718,35,72.0,100,67.0,72.699997,69.699997
20160921041500,150.0,154.199997,45.087718,35,75.0,100,67.0,72.699997,69.699997
20160921043000,150.0,154.199997,45.087718,35,76.800003,100,67.0,72.699997,69.699997
20160921044500,150.0,154.199997,45.087718,35,73.5,100,67.0,72.699997,69.699997
20160921050000,150.0,154.199997,45.087718,35,72.400002,100,66.900002,72.699997,69.699997
20160921051500,150.0,154.199997,45.087718,35,77.199997,100,67.0,72.699997,69.699997
20160921053000,150.0,154.199997,45.087718,35,74.400002,100,67.0,72.699997,69.699997
20160921054500,150.0,154.199997,45.087718,35,72.300003,100,66.900002,72.699997,69.699997
20160921060000,150.0,154.199997,45.087718,35,74.800003,100,66.900002,72.699997,69.699997
20160921061500,150.0,154.199997,45.087718,35,76.400002,100,66.900002,72.699997,69.699997
20160921063000,150.0,154.199997,45.087718,35,76.400002,100,66.900002,72.699997,69.699997
20160921064500,150.0,154.199997,45.087718,35,75.099998,100,66.800003,72.699997,69.699997
20160921070000,150.0,154.199997,45.087718,35,73.599998,100,66.699997,72.699997,69.699997
20160921071500,150.0,154.199997,45.087718,35,75.400002,100,66.800003,72.699997,69.699997
20160921073000,150.0,154.199997,45.087718,35,76.300003,100,66.800003,72.699997,69.699997
20160921074500,150.0,156.600006,45.789475,35,74.400002,100,66.699997,72.699997,69.699997
20160921080000,150.0,153.0,44.736842,35,76.800003,100,66.800003,72.699997,69.699997
20160921081500,150.0,153.0,44.736842,35,74.0,100,66.900002,72.699997,69.699997
20160921083000,150.0,153.0,44.736842,35,76.800003,100,66.800003,72.699997,69.699997
20160921084500,150.0,153.0,44.736842,35,74.199997,100,66.900002,72.699997,69.699997
20160921090000,150.0,153.0,44.736842,35,76.800003,100,66.800003,72.699997,69.699997
20160921091500,150.0,153.0,44.736842,35,75.400002,100,66.699997,72.699997,69.699997
20160921093000,150.0,155.399994,45.438595,35,73.900002,100,66.699997,72.699997,69.699997
20160921094500,150.0,155.399994,45.438595,35,75.900002,100,66.599998,72.699997,69.699997
20160921100000,150.0,155.399994,45.438595,35,74.0,100,66.699997,72.699997,69.699997
20160921101500,150.0,155.399994,45.438595,35,77.199997,100,66.699997,72.699997,69.699997
20160921103000,150.0,155.399994,45.438595,35,77.199997,100,66.699997,72.699997,69.699997
20160921104500,150.0,155.399994,45.438595,35,77.199997,100,66.800003,72.699997,69.699997
20160921110000,150.0,155.399994,45.438595,35,71.099998,100,66.800003,72.699997,69.699997
20160921111500,150.0,155.399994,45.438595,35,73.900002,100,66.900002,72.699997,69.699997
20160921113000,150.0,155.399994,45.438595,35,76.099998,100,67.0,72.699997,69.699997
20160921114500,150.0,155.399994,45.438595,35,76.099998,100,67.099998,72.699997,69.699997
20160921120000,150.0,155.399994,45.438595,35,71.400002,100,67.099998,72.699997,69.699997
20160921121500,150.0,155.399994,45.438595,35,71.400002,100,67.099998,72.699997,69.699997
20160921123000,150.0,155.399994,45.438595,35,73.5,100,67.199997,72.699997,69.699997
20160921124500,150.0,155.399994,45.438595,35,69.699997,100,67.199997,72.699997,69.699997
20160921130000,150.0,155.399994,45.438595,35,65.800003,100,67.300003,72.699997,69.699997
20160921131500,150.0,155.399994,45.438595,35,78.699997,100,67.400002,72.699997,69.699997
20160921133000,150.0,155.399994,45.438595,35,73.0,100,67.5,72.699997,69.699997
20160921134500,150.0,155.399994,45.438595,35,69.199997,100,67.599998,72.800003,69.800003
20160921140000,150.0,155.399994,45.438595,35,65.300003,100,67.599998,72.800003,69.800003
20160921141500,150.0,155.399994,45.438595,35,72.0,100,67.699997,72.800003,69.800003
20160921143000,150.0,155.399994,45.438595,35,73.800003,100,67.699997,72.800003,69.800003
20160921144500,150.0,155.399994,45.438595,35,74.900002,100,67.900002,72.800003,69.800003
20160921150000,150.0,155.399994,45.438595,35,69.699997,100,68.0,72.800003,69.800003
20160921151500,150.0,155.399994,45.438595,35,78.699997,100,68.199997,72.800003,69.800003
20160921153000,150.0,155.399994,45.438595,35,72.5,100,68.199997,72.800003,69.800003
20160921154500,150.0,155.399994,45.438595,35,69.199997,100,68.099998,72.800003,69.800003
20160921160000,150.0,155.399994,45.438595,35,70.599998,100,68.099998,72.800003,69.800003
20160921161500,150.0,153.0,44.736842,35,74.400002,100,68.199997,72.800003,69.800003
20160921163000,150.0,153.0,44.736842,35,71.099998,100,68.199997,72.800003,69.800003
20160921164500,150.0,153.0,44.736842,35,68.199997,100,68.199997,72.800003,69.800003
20160921170000,150.0,153.0,44.736842,35,74.0,100,68.199997,72.800003,69.800003
20160921171500,150.0,153.0,44.736842,35,74.900002,100,68.300003,72.800003,69.800003
20160921173000,150.0,153.0,44.736842,35,77.699997,100,68.199997,72.800003,69.800003
20160921174500,150.0,155.399994,45.438595,35,75.900002,100,68.300003,72.800003,69.800003
20160921180000,150.0,155.399994,45.438595,35,75.900002,100,68.199997,72.800003,69.800003
20160921181500,150.0,155.399994,45.438595,35,75.900002,100,68.199997,72.800003,69.800003
20160921183000,150.0,155.399994,45.438595,35,73.0,100,68.199997,72.800003,69.800003
20160921184500,150.0,155.399994,45.438595,35,76.699997,100,68.099998,72.800003,69.800003
20160921190000,150.0,155.399994,45.438595,35,75.599998,100,68.099998,72.800003,69.800003
20160921191500,150.0,155.399994,45.438595,35,75.599998,100,68.0,72.800003,69.800003
20160921193000,150.0,155.399994,45.438595,35,72.400002,100,68.0,72.800003,69.800003
20160921194500,150.0,155.399994,45.438595,35,77.699997,100,68.0,72.800003,69.800003
20160921200000,150.0,153.0,44.736842,35,74.400002,100,67.900002,72.800003,69.800003
20160921201500,150.0,153.0,44.736842,35,75.900002,100,67.900002,72.800003,69.800003
20160921203000,150.0,153.0,44.736842,35,75.900002,100,67.800003,72.800003,69.800003
20160921204500,150.0,153.0,44.736842,35,74.0,100,67.699997,72.800003,69.800003
20160921210000,150.0,153.0,44.736842,35,75.400002,100,67.699997,72.800003,69.800003
20160921211500,150.0,153.0,44.736842,35,76.300003,100,67.599998,72.800003,69.800003
20160921213000,150.0,153.0,44.736842,35,73.900002,100,67.599998,72.800003,69.800003
20160921214500,150.0,153.0,44.736842,35,73.900002,100,67.599998,72.800003,69.800003
20160921220000,150.0,153.0,44.736842,35,73.900002,100,67.5,72.800003,69.800003
20160921221500,150.0,151.199997,44.210525,35,75.900002,100,67.400002,72.800003,69.800003
20160921223000,150.0,153.0,44.736842,35,73.599998,100,67.400002,72.800003,69.800003
20160921224500,150.0,153.0,44.736842,35,72.400002,100,67.400002,72.800003,69.800003
20160921230000,150.0,153.0,44.736842,35,75.800003,100,67.400002,72.800003,69.800003
20160921231500,150.0,153.0,44.736842,35,75.800003,100,67.300003,72.800003,69.800003
20160921233000,150.0,153.0,44.736842,35,72.5,100,67.199997,72.800003,69.800003
20160921234500,150.0,153.0,44.736842,35,76.800003,100,67.300003,72.800003,69.800003
20160922000000,150.0,151.199997,44.210525,35,73.5,100,67.300003,72.800003,69.800003
20160922001500,150.0,151.199997,44.210525,35,73.5,100,67.300003,72.800003,69.800003
20160922003000,150.0,154.199997,45.087718,35,75.199997,100,67.300003,72.800003,69.800003
20160922004500,150.0,154.199997,45.087718,35,76.800003,100,67.5,72.800003,69.800003
20160922010000,150.0,151.199997,44.210525,35,75.0,100,67.400002,72.800003,69.800003
20160922011500,150.0,154.199997,45.087718,35,75.0,100,67.400002,72.800003,69.800003
20160922013000,150.0,154.199997,45.087718,35,74.0,100,67.400002,72.800003,69.800003
20160922014500,150.0,154.199997,45.087718,35,74.0,100,67.400002,72.800003,69.800003
20160922020000,150.0,154.199997,45.087718,35,74.900002,100,67.400002,72.800003,69.800003
20160922021500,150.0,154.199997,45.087718,35,74.900002,100,67.400002,72.800003,69.800003
20160922023000,150.0,151.199997,44.210525,35,74.900002,100,67.400002,72.800003,69.800003
20160922024500,150.0,153.0,44.736842,35,76.400002,100,67.400002,72.800003,69.800003
20160922030000,150.0,153.0,44.736842,35,77.199997,100,67.300003,72.800003,69.800003
20160922031500,150.0,153.0,44.736842,35,75.300003,100,67.199997,72.800003,69.800003
20160922033000,150.0,153.0,44.736842,35,74.0,100,67.099998,72.800003,69.800003
20160922034500,150.0,153.0,44.736842,35,74.0,100,67.099998,72.800003,69.800003
20160922040000,150.0,153.0,44.736842,35,75.199997,100,67.099998,72.800003,69.800003
20160922041500,150.0,151.199997,44.210525,35,75.199997,100,67.0,72.800003,69.800003
20160922043000,150.0,154.199997,45.087718,35,74.400002,100,66.900002,72.800003,69.800003
20160922044500,150.0,154.199997,45.087718,35,74.400002,100,66.900002,72.800003,69.800003
20160922050000,150.0,154.199997,45.087718,35,76.400002,100,66.800003,72.800003,69.800003
20160922051500,150.0,154.199997,45.087718,35,76.400002,100,66.800003,72.800003,69.800003
20160922053000,150.0,154.199997,45.087718,35,73.5,100,66.699997,72.800003,69.800003
20160922054500,150.0,154.199997,45.087718,35,71.599998,100,66.699997,72.800003,69.800003
20160922060000,150.0,154.199997,45.087718,35,70.599998,100,66.699997,72.800003,69.800003
20160922061500,150.0,154.199997,45.087718,35,77.199997,100,67.0,72.800003,69.800003
20160922063000,150.0,154.199997,45.087718,35,77.199997,100,67.099998,72.800003,69.800003
20160922064500,150.0,154.199997,45.087718,35,76.400002,100,67.099998,72.800003,69.800003
20160922070000,150.0,154.199997,45.087718,35,74.0,100,67.099998,72.800003,69.800003
20160922071500,150.0,154.199997,45.087718,35,74.0,100,66.900002,72.800003,69.800003
20160922073000,150.0,154.199997,45.087718,35,72.0,100,66.800003,72.800003,69.800003
20160922074500,150.0,154.199997,45.087718,35,73.0,100,66.800003,72.800003,69.800003
20160922080000,150.0,151.199997,44.210525,35,75.400002,100,66.900002,72.800003,69.800003
20160922081500,150.0,154.199997,45.087718,35,76.300003,100,67.099998,72.800003,69.800003
20160922083000,150.0,154.199997,45.087718,35,74.900002,100,67.0,72.800003,69.800003
20160922084500,150.0,154.199997,45.087718,35,73.900002,100,67.099998,72.800003,69.800003
20160922090000,150.0,154.199997,45.087718,35,76.800003,100,67.099998,72.800003,69.800003
20160922091500,150.0,154.199997,45.087718,35,74.400002,100,67.199997,72.800003,69.800003
20160922093000,150.0,154.199997,45.087718,35,76.300003,100,67.300003,72.800003,69.800003
20160922094500,150.0,154.199997,45.087718,35,76.300003,100,67.199997,72.800003,69.800003
20160922100000,150.0,154.199997,45.087718,35,76.300003,100,67.5,72.800003,69.800003
20160922101500,150.0,154.199997,45.087718,35,77.199997,100,67.300003,72.800003,69.800003
20160922103000,150.0,151.199997,44.210525,35,71.099998,100,67.099998,72.800003,69.800003
20160922104500,150.0,155.399994,45.438595,35,75.900002,100,67.199997,72.800003,69.800003
20160922110000,150.0,155.399994,45.438595,35,74.0,100,67.199997,72.800003,69.800003
20160922111500,150.0,155.399994,45.438595,35,70.099998,100,67.199997,72.800003,69.800003
20160922113000,150.0,155.399994,45.438595,35,75.800003,100,67.400002,72.800003,69.800003
20160922114500,150.0,155.399994,45.438595,35,73.0,100,67.400002,72.800003,69.800003
20160922120000,150.0,155.399994,45.438595,35,69.199997,100,67.400002,72.800003,69.800003
20160922121500,150.0,155.399994,45.438595,35,78.699997,100,67.400002,72.800003,69.800003
20160922123000,150.0,153.0,44.736842,35,77.199997,100,67.599998,72.800003,69.800003
20160922124500,150.0,153.0,44.736842,35,77.199997,100,67.800003,72.800003,69.800003
20160922130000,150.0,151.199997,44.210525,35,71.599998,100,67.800003,72.800003,69.800003
20160922131500,150.0,153.0,44.736842,35,76.400002,100,67.900002,72.800003,69.800003
20160922133000,150.0,153.0,44.736842,35,76.400002,100,68.099998,72.800003,69.800003
20160922134500,150.0,153.0,44.736842,35,73.0,100,68.099998,72.800003,69.800003
20160922140000,150.0,153.0,44.736842,35,76.0,100,68.199997,72.800003,69.800003
20160922141500,150.0,153.0,44.736842,35,71.400002,100,68.099998,72.800003,69.800003
20160922143000,150.0,153.0,44.736842,35,73.400002,100,68.0,72.800003,69.800003
20160922144500,150.0,153.0,44.736842,35,72.5,100,67.800003,72.800003,69.800003
20160922150000,150.0,153.0,44.736842,35,68.099998,100,67.599998,72.800003,69.800003
