PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922151500,150.0,153.0,44.736842,35,76.400002,100,67.599998,72.800003,69.800003
20160922153000,150.0,151.199997,44.210525,35,76.400002,100,67.599998,72.800003,69.800003
20160922154500,150.0,151.199997,44.210525,35,75.400002,100,67.599998,72.800003,69.800003
20160922160000,150.0,153.0,44.736842,35,73.599998,100,67.599998,72.800003,69.800003
20160922161500,150.0,151.199997,44.210525,35,75.800003,100,67.5,72.800003,69.800003
20160922163000,150.0,151.199997,44.210525,35,74.900002,100,67.400002,72.800003,69.800003
20160922164500,150.0,151.199997,44.210525,35,76.300003,100,67.599998,72.800003,69.800003
20160922170000,150.0,151.199997,44.210525,35,75.400002,100,67.699997,72.800003,69.800003
20160922171500,150.0,153.0,44.736842,35,75.400002,100,67.699997,72.800003,69.800003
20160922173000,150.0,151.199997,44.210525,35,76.400002,100,67.900002,72.800003,69.800003
20160922174500,150.0,151.199997,44.210525,35,74.0,100,67.900002,72.800003,69.800003
20160922180000,150.0,151.199997,44.210525,35,74.800003,100,68.0,72.800003,69.800003
20160922181500,150.0,151.199997,44.210525,35,76.400002,100,67.900002,72.800003,69.800003
20160922183000,150.0,151.199997,44.210525,35,74.400002,100,67.900002,72.800003,69.800003
20160922184500,150.0,153.0,44.736842,35,74.400002,100,67.800003,72.800003,69.800003
20160922190000,150.0,151.199997,44.210525,35,74.400002,100,67.699997,72.800003,69.800003
20160922191500,150.0,151.199997,44.210525,35,76.5,100,67.599998,72.800003,69.800003
20160922193000,150.0,153.0,44.736842,35,74.400002,100,67.5,72.800003,69.800003
20160922194500,150.0,151.199997,44.210525,35,76.300003,100,67.400002,72.800003,69.800003
20160922200000,150.0,151.199997,44.210525,35,73.400002,100,67.300003,72.800003,69.800003
20160922201500,150.0,151.199997,44.210525,35,74.400002,100,67.300003,72.800003,69.800003
20160922203000,150.0,151.199997,44.210525,35,76.599998,100,67.300003,72.800003,69.800003
20160922204500,150.0,151.199997,44.210525,35,74.400002,100,67.300003,72.800003,69.800003
20160922210000,150.0,153.0,44.736842,35,74.400002,100,67.400002,72.800003,69.800003
20160922211500,150.0,153.0,44.736842,35,75.400002,100,67.400002,72.800003,69.800003
20160922213000,150.0,151.199997,44.210525,35,75.400002,100,67.400002,72.800003,69.800003
20160922214500,150.0,151.199997,44.210525,35,75.400002,100,67.400002,72.800003,69.800003
20160922220000,150.0,151.199997,44.210525,35,75.400002,100,67.400002,72.800003,69.800003
20160922221500,150.0,151.199997,44.210525,35,73.5,100,67.300003,72.800003,69.800003
20160922223000,150.0,151.199997,44.210525,35,74.900002,100,67.400002,72.800003,69.800003
20160922224500,150.0,153.0,44.736842,35,74.900002,100,67.400002,72.800003,69.800003
20160922230000,150.0,150.600006,44.03509,35,72.5,100,67.400002,72.800003,69.800003
20160922231500,150.0,153.0,44.736842,35,75.900002,100,67.400002,72.800003,69.800003
20160922233000,150.0,151.199997,44.210525,35,73.900002,100,67.300003,72.800003,69.800003
20160922234500,150.0,153.0,44.736842,35,75.300003,100,67.199997,72.800003,69.800003
20160923000000,150.0,153.0,44.736842,35,75.300003,100,67.0,72.800003,69.800003
20160923001500,150.0,151.199997,44.210525,35,73.0,100,67.0,72.800003,69.800003
20160923003000,150.0,153.0,44.736842,35,74.0,100,66.900002,72.800003,69.800003
20160923004500,150.0,153.0,44.736842,35,74.0,100,66.800003,72.800003,69.800003
20160923010000,150.0,153.0,44.736842,35,74.900002,100,66.800003,72.800003,69.800003
20160923011500,150.0,153.0,44.736842,35,74.900002,100,66.800003,72.800003,69.800003
20160923013000,150.0,153.0,44.736842,35,74.900002,100,66.800003,72.800003,69.800003
20160923014500,150.0,153.0,44.736842,35,75.900002,100,66.699997,72.800003,69.800003
20160923020000,150.0,153.0,44.736842,35,75.900002,100,66.800003,72.800003,69.800003
20160923021500,150.0,153.0,44.736842,35,75.900002,100,66.900002,72.800003,69.800003
20160923023000,150.0,153.0,44.736842,35,76.800003,100,67.0,72.800003,69.800003
20160923024500,150.0,153.0,44.736842,35,74.800003,100,66.900002,72.800003,69.800003
20160923030000,150.0,153.0,44.736842,35,74.800003,100,66.900002,72.800003,69.800003
20160923031500,150.0,153.0,44.736842,35,74.800003,100,66.900002,72.800003,69.800003
20160923033000,150.0,153.0,44.736842,35,74.800003,100,66.900002,72.800003,69.800003
20160923034500,150.0,153.0,44.736842,35,74.800003,100,67.0,72.800003,69.800003
20160923040000,150.0,153.0,44.736842,35,74.800003,100,67.0,72.800003,69.800003
20160923041500,150.0,153.0,44.736842,35,74.800003,100,66.900002,72.800003,69.800003
20160923043000,150.0,153.0,44.736842,35,77.599998,100,67.099998,72.800003,69.800003
20160923044500,150.0,153.0,44.736842,35,77.599998,100,67.400002,72.800003,69.800003
20160923050000,150.0,153.0,44.736842,35,76.400002,100,67.199997,72.800003,69.800003
20160923051500,150.0,151.199997,44.210525,35,76.400002,100,66.900002,72.800003,69.800003
20160923053000,150.0,153.0,44.736842,35,76.400002,100,66.800003,72.800003,69.800003
20160923054500,150.0,151.199997,44.210525,35,77.699997,100,66.900002,72.800003,69.800003
20160923060000,150.0,151.199997,44.210525,35,77.699997,100,67.199997,72.800003,69.800003
20160923061500,150.0,151.199997,44.210525,35,74.599998,100,67.0,72.800003,69.800003
20160923063000,150.0,153.0,44.736842,35,74.599998,100,66.699997,72.800003,69.800003
20160923064500,150.0,151.199997,44.210525,35,74.599998,100,66.699997,72.800003,69.800003
20160923070000,150.0,151.199997,44.210525,35,74.599998,100,66.699997,72.800003,69.800003
20160923071500,150.0,153.0,44.736842,35,74.599998,100,66.599998,72.800003,69.800003
20160923073000,150.0,153.0,44.736842,35,76.800003,100,66.800003,72.800003,69.800003
20160923074500,150.0,150.600006,44.03509,35,73.599998,100,66.800003,72.800003,69.800003
20160923080000,150.0,153.0,44.736842,35,72.400002,100,66.800003,72.800003,69.800003
20160923081500,150.0,153.0,44.736842,35,78.199997,100,66.900002,72.800003,69.800003
20160923083000,150.0,153.0,44.736842,35,72.900002,100,66.900002,72.800003,69.800003
20160923084500,150.0,151.199997,44.210525,35,74.800003,100,67.0,72.800003,69.800003
20160923090000,150.0,153.0,44.736842,35,74.800003,100,67.0,72.800003,69.800003
20160923091500,150.0,153.0,44.736842,35,76.300003,100,67.099998,72.800003,69.800003
20160923093000,150.0,151.199997,44.210525,35,74.599998,100,67.300003,72.800003,69.800003
20160923094500,150.0,151.199997,44.210525,35,71.599998,100,67.400002,72.800003,69.800003
20160923100000,150.0,154.199997,45.087718,35,76.5,100,67.599998,72.800003,69.800003
20160923101500,150.0,154.199997,45.087718,35,74.800003,100,67.5,72.800003,69.800003
20160923103000,150.0,151.199997,44.210525,35,71.599998,100,67.400002,72.800003,69.800003
20160923104500,150.0,153.0,44.736842,35,76.800003,100,67.400002,72.800003,69.800003
20160923110000,150.0,151.199997,44.210525,35,72.5,100,67.300003,72.800003,69.800003
20160923111500,150.0,151.199997,44.210525,35,71.0,100,67.5,72.800003,69.800003
20160923113000,150.0,153.0,44.736842,35,74.0,100,67.599998,72.800003,69.800003
20160923114500,150.0,151.199997,44.210525,35,76.800003,100,67.699997,72.800003,69.800003
20160923120000,150.0,153.0,44.736842,35,75.699997,100,67.800003,72.800003,69.800003
20160923121500,150.0,151.199997,44.210525,35,76.699997,100,67.699997,72.800003,69.800003
20160923123000,150.0,153.0,44.736842,35,74.400002,100,68.0,72.800003,69.800003
20160923124500,150.0,151.199997,44.210525,35,70.099998,100,67.800003,72.800003,69.800003
20160923130000,150.0,151.199997,44.210525,35,72.5,100,67.800003,72.800003,69.800003
20160923131500,150.0,153.0,44.736842,35,69.199997,100,68.0,72.800003,69.800003
20160923133000,150.0,151.199997,44.210525,35,69.199997,100,68.0,72.800003,69.800003
20160923134500,150.0,151.199997,44.210525,35,75.400002,100,68.199997,72.800003,69.800003
20160923140000,150.0,151.199997,44.210525,35,70.599998,100,68.099998,72.800003,69.800003
20160923141500,150.0,151.199997,44.210525,35,73.0,100,68.199997,72.800003,69.800003
20160923143000,150.0,151.199997,44.210525,35,73.0,100,68.300003,72.800003,69.800003
20160923144500,150.0,151.199997,44.210525,35,69.199997,100,68.300003,72.800003,69.800003
20160923150000,150.0,151.199997,44.210525,35,77.800003,100,68.300003,72.800003,69.800003
20160923151500,150.0,151.199997,44.210525,35,70.400002,100,68.199997,72.800003,69.800003
20160923153000,150.0,151.199997,44.210525,35,76.400002,100,68.199997,72.800003,69.800003
20160923154500,150.0,151.199997,44.210525,35,76.400002,100,68.300003,72.800003,69.800003
20160923160000,150.0,151.199997,44.210525,35,74.900002,100,68.199997,72.800003,69.800003
20160923161500,150.0,151.199997,44.210525,35,73.0,100,68.400002,72.800003,69.800003
20160923163000,150.0,151.199997,44.210525,35,73.0,100,68.599998,72.800003,69.800003
20160923164500,150.0,151.199997,44.210525,35,73.0,100,68.599998,72.800003,69.800003
20160923170000,150.0,154.199997,45.087718,35,73.0,100,68.699997,72.800003,69.800003
20160923171500,150.0,154.199997,45.087718,35,73.0,100,68.699997,72.800003,69.800003
20160923173000,150.0,154.199997,45.087718,35,72.0,100,68.699997,72.800003,69.800003
20160923174500,150.0,154.199997,45.087718,35,69.099998,100,68.599998,72.800003,69.800003
20160923180000,150.0,154.199997,45.087718,35,72.0,100,68.599998,72.800003,69.800003
20160923181500,150.0,151.199997,44.210525,35,76.800003,100,68.599998,72.800003,69.800003
20160923183000,150.0,154.199997,45.087718,35,74.0,100,68.599998,72.800003,69.800003
20160923184500,150.0,154.199997,45.087718,35,74.0,100,68.400002,72.800003,69.800003
20160923190000,150.0,154.199997,45.087718,35,72.0,100,68.300003,72.800003,69.800003
20160923191500,150.0,154.199997,45.087718,35,72.0,100,68.199997,72.800003,69.800003
20160923193000,150.0,154.199997,45.087718,35,77.199997,100,68.099998,72.800003,69.800003
20160923194500,150.0,154.199997,45.087718,35,75.900002,100,68.0,72.800003,69.800003
20160923200000,150.0,151.199997,44.210525,35,75.900002,100,67.900002,72.800003,69.800003
20160923201500,150.0,151.199997,44.210525,35,74.0,100,67.900002,72.800003,69.800003
20160923203000,150.0,151.199997,44.210525,35,71.699997,100,67.800003,72.800003,69.800003
20160923204500,150.0,151.199997,44.210525,35,75.800003,100,67.800003,72.800003,69.800003
20160923210000,150.0,151.199997,44.210525,35,76.800003,100,67.699997,72.800003,69.800003
20160923211500,150.0,153.0,44.736842,35,75.900002,100,67.699997,72.800003,69.800003
20160923213000,150.0,151.199997,44.210525,35,73.099998,100,67.699997,72.800003,69.800003
20160923214500,150.0,153.0,44.736842,35,73.099998,100,67.599998,72.800003,69.800003
20160923220000,150.0,151.199997,44.210525,35,76.300003,100,67.599998,72.800003,69.800003
20160923221500,150.0,151.199997,44.210525,35,74.0,100,67.599998,72.800003,69.800003
20160923223000,150.0,151.199997,44.210525,35,72.5,100,67.599998,72.800003,69.800003
20160923224500,150.0,153.0,44.736842,35,71.099998,100,67.5,72.800003,69.800003
20160923230000,150.0,151.199997,44.210525,35,75.300003,100,67.400002,72.800003,69.800003
20160923231500,150.0,153.0,44.736842,35,75.300003,100,67.599998,72.800003,69.800003
20160923233000,150.0,151.199997,44.210525,35,73.0,100,67.599998,72.800003,69.800003
20160923234500,150.0,151.199997,44.210525,35,73.900002,100,67.599998,72.800003,69.800003
20160924000000,150.0,151.199997,44.210525,35,77.300003,100,67.699997,72.800003,69.800003
20160924001500,150.0,153.0,44.736842,35,74.900002,100,67.699997,72.800003,69.800003
20160924003000,150.0,153.0,44.736842,35,72.699997,100,67.699997,72.800003,69.800003
20160924004500,150.0,153.0,44.736842,35,71.599998,100,67.599998,72.800003,69.800003
20160924010000,150.0,151.199997,44.210525,35,76.800003,100,67.699997,72.800003,69.800003
20160924011500,150.0,159.0,46.491228,12,76.800003,100,67.199997,72.699997,69.699997
20160924013000,150.0,151.199997,44.210525,36,74.0,100,67.5,72.699997,69.699997
20160924014500,150.0,154.199997,45.087718,36,78.199997,100,67.599998,72.699997,69.699997
20160924020000,150.0,154.199997,45.087718,36,78.199997,100,67.900002,72.699997,69.699997
20160924021500,150.0,154.199997,45.087718,36,75.300003,100,67.800003,72.699997,69.699997
20160924023000,150.0,154.199997,45.087718,36,75.300003,100,67.599998,72.699997,69.699997
20160924024500,150.0,156.600006,45.789475,36,73.5,100,67.599998,72.699997,69.699997
20160924030000,150.0,156.600006,45.789475,36,78.699997,100,67.699997,72.699997,69.699997
20160924031500,150.0,156.600006,45.789475,36,78.699997,100,68.0,72.699997,69.699997
20160924033000,150.0,156.600006,45.789475,36,74.400002,100,67.699997,72.699997,69.699997
20160924034500,150.0,154.199997,45.087718,36,75.900002,100,67.599998,72.699997,69.699997
20160924040000,150.0,154.199997,45.087718,36,76.800003,100,67.5,72.699997,69.699997
20160924041500,150.0,154.199997,45.087718,36,74.400002,100,67.5,72.699997,69.699997
20160924043000,150.0,154.199997,45.087718,36,75.800003,100,67.800003,72.699997,69.699997
20160924044500,150.0,156.600006,45.789475,36,75.800003,100,67.699997,72.699997,69.699997
20160924050000,150.0,156.600006,45.789475,36,75.800003,100,67.599998,72.699997,69.699997
20160924051500,150.0,156.600006,45.789475,36,75.800003,100,67.599998,72.699997,69.699997
20160924053000,150.0,156.600006,45.789475,36,73.699997,100,67.599998,72.699997,69.699997
20160924054500,150.0,154.199997,45.087718,36,75.400002,100,67.900002,72.699997,69.699997
20160924060000,150.0,154.199997,45.087718,36,75.400002,100,67.900002,72.699997,69.699997
20160924061500,150.0,154.199997,45.087718,36,77.199997,100,67.699997,72.699997,69.699997
20160924063000,150.0,154.199997,45.087718,36,75.400002,100,67.699997,72.699997,69.699997
20160924064500,150.0,154.199997,45.087718,36,75.400002,100,67.599998,72.699997,69.699997
20160924070000,150.0,156.600006,45.789475,36,73.0,100,67.5,72.699997,69.699997
20160924071500,150.0,156.600006,45.789475,36,73.0,100,67.400002,72.699997,69.699997
20160924073000,150.0,156.600006,45.789475,36,75.800003,100,67.599998,72.699997,69.699997
20160924074500,150.0,156.600006,45.789475,36,77.400002,100,67.599998,72.699997,69.699997
20160924080000,150.0,156.600006,45.789475,36,75.199997,100,67.5,72.699997,69.699997
20160924081500,150.0,156.600006,45.789475,36,76.800003,100,67.400002,72.699997,69.699997
20160924083000,150.0,156.600006,45.789475,36,74.0,100,67.300003,72.699997,69.699997
20160924084500,150.0,156.600006,45.789475,36,74.0,100,67.300003,72.699997,69.699997
20160924090000,150.0,156.600006,45.789475,36,76.800003,100,67.300003,72.699997,69.699997
20160924091500,150.0,153.0,44.736842,36,73.5,100,67.0,72.699997,69.699997
20160924093000,150.0,157.199997,45.964911,36,76.800003,100,66.800003,72.699997,69.699997
20160924094500,150.0,159.600006,46.666668,36,74.0,100,66.800003,72.699997,69.699997
20160924100000,150.0,161.399994,47.192981,36,75.900002,100,66.800003,72.699997,69.699997
20160924101500,150.0,159.0,46.491228,36,72.900002,100,66.699997,72.699997,69.699997
20160924103000,150.0,155.399994,45.438595,35,76.800003,100,66.900002,72.699997,69.699997
20160924104500,150.0,157.199997,45.964911,35,70.099998,100,66.900002,72.699997,69.699997
20160924110000,150.0,157.199997,45.964911,35,74.400002,100,67.099998,72.699997,69.699997
20160924111500,150.0,155.399994,45.438595,35,68.199997,100,66.900002,72.699997,69.699997
20160924113000,150.0,155.399994,45.438595,35,75.800003,100,67.099998,72.699997,69.699997
20160924114500,150.0,157.199997,45.964911,35,73.5,100,67.199997,72.699997,69.699997
20160924120000,150.0,157.199997,45.964911,35,72.0,100,67.199997,72.699997,69.699997
20160924121500,150.0,154.199997,45.087718,35,74.400002,100,67.400002,72.699997,69.699997
20160924123000,150.0,154.199997,45.087718,35,76.800003,100,67.400002,72.699997,69.699997
20160924124500,150.0,154.199997,45.087718,35,76.800003,100,67.599998,72.699997,69.699997
20160924130000,150.0,156.600006,45.789475,35,70.099998,100,67.400002,72.699997,69.699997
20160924131500,150.0,156.600006,45.789475,35,75.199997,100,67.5,72.699997,69.699997
20160924133000,150.0,156.600006,45.789475,35,73.0,100,67.699997,72.699997,69.699997
20160924134500,150.0,156.600006,45.789475,35,68.699997,100,67.5,72.699997,69.699997
20160924140000,150.0,156.600006,45.789475,35,75.300003,100,67.400002,72.699997,69.699997
20160924141500,150.0,156.600006,45.789475,35,75.300003,100,67.400002,72.699997,69.699997
20160924143000,150.0,154.199997,45.087718,35,74.400002,100,67.300003,72.699997,69.699997
20160924144500,150.0,154.199997,45.087718,35,75.400002,100,67.5,72.699997,69.699997
20160924150000,150.0,154.199997,45.087718,35,75.400002,100,67.5,72.699997,69.699997
20160924151500,150.0,154.199997,45.087718,35,75.400002,100,67.599998,72.699997,69.699997
20160924153000,150.0,154.199997,45.087718,35,76.300003,100,67.5,72.699997,69.699997
20160924154500,150.0,154.199997,45.087718,35,74.0,100,67.400002,72.699997,69.699997
20160924160000,150.0,154.199997,45.087718,35,75.800003,100,67.400002,72.699997,69.699997
20160924161500,150.0,154.199997,45.087718,35,73.199997,100,67.300003,72.699997,69.699997
20160924163000,150.0,154.199997,45.087718,35,75.800003,100,67.199997,72.699997,69.699997
20160924164500,150.0,154.199997,45.087718,35,74.800003,100,67.099998,72.699997,69.699997
20160924170000,150.0,154.199997,45.087718,35,73.0,100,67.199997,72.699997,69.699997
20160924171500,150.0,154.199997,45.087718,35,74.900002,100,67.300003,72.699997,69.699997
20160924173000,150.0,154.199997,45.087718,35,75.900002,100,67.300003,72.699997,69.699997
20160924174500,150.0,154.199997,45.087718,35,75.900002,100,67.300003,72.699997,69.699997
20160924180000,150.0,154.199997,45.087718,35,74.400002,100,67.400002,72.699997,69.699997
20160924181500,150.0,154.199997,45.087718,35,74.400002,100,67.5,72.699997,69.699997
20160924183000,150.0,154.199997,45.087718,35,76.800003,100,67.400002,72.699997,69.699997
20160924184500,150.0,154.199997,45.087718,35,73.400002,100,67.400002,72.699997,69.699997
20160924190000,150.0,154.199997,45.087718,35,73.400002,100,67.300003,72.699997,69.699997
20160924191500,150.0,154.199997,45.087718,35,76.300003,100,67.099998,72.699997,69.699997
20160924193000,150.0,154.199997,45.087718,35,73.800003,100,66.900002,72.699997,69.699997
20160924194500,150.0,154.199997,45.087718,35,73.800003,100,66.800003,72.699997,69.699997
20160924200000,150.0,154.199997,45.087718,35,76.300003,100,66.699997,72.699997,69.699997
20160924201500,150.0,154.199997,45.087718,35,76.300003,100,66.699997,72.699997,69.699997
20160924203000,150.0,154.199997,45.087718,35,74.400002,100,66.699997,72.699997,69.699997
20160924204500,150.0,154.199997,45.087718,35,74.400002,100,66.699997,72.699997,69.699997
20160924210000,150.0,154.199997,45.087718,35,74.400002,100,66.599998,72.699997,69.699997
20160924211500,150.0,154.199997,45.087718,35,76.400002,100,66.599998,72.699997,69.699997
20160924213000,150.0,154.199997,45.087718,35,73.5,100,66.599998,72.699997,69.699997
20160924214500,150.0,154.199997,45.087718,35,72.400002,100,66.699997,72.699997,69.699997
20160924220000,150.0,154.199997,45.087718,35,75.800003,100,66.699997,72.699997,69.699997
20160924221500,150.0,154.199997,45.087718,35,73.0,100,66.699997,72.699997,69.699997
20160924223000,150.0,154.199997,45.087718,35,77.199997,100,66.800003,72.699997,69.699997
20160924224500,150.0,154.199997,45.087718,35,73.5,100,66.699997,72.699997,69.699997
20160924230000,150.0,154.199997,45.087718,35,75.800003,100,66.699997,72.699997,69.699997
20160924231500,150.0,154.199997,45.087718,35,73.0,100,66.699997,72.699997,69.699997
20160924233000,150.0,154.199997,45.087718,35,77.699997,100,66.800003,72.699997,69.699997
20160924234500,150.0,154.199997,45.087718,35,74.400002,100,66.900002,72.800003,69.800003
20160925000000,150.0,154.199997,45.087718,35,73.5,100,66.800003,72.800003,69.800003
20160925001500,150.0,154.199997,45.087718,35,76.900002,100,67.0,72.800003,69.800003
20160925003000,150.0,154.199997,45.087718,35,73.900002,100,66.900002,72.800003,69.800003
20160925004500,150.0,154.199997,45.087718,35,79.099998,100,67.199997,72.800003,69.800003
20160925010000,150.0,154.199997,45.087718,35,78.300003,100,67.599998,72.800003,69.800003
20160925011500,150.0,154.199997,45.087718,35,76.300003,100,67.199997,72.800003,69.800003
20160925013000,150.0,154.199997,45.087718,35,73.400002,100,66.900002,72.800003,69.800003
20160925014500,150.0,154.199997,45.087718,35,76.199997,100,66.900002,72.800003,69.800003
20160925020000,150.0,154.199997,45.087718,35,76.199997,100,67.0,72.800003,69.800003
20160925021500,150.0,154.199997,45.087718,35,79.599998,100,67.599998,72.800003,69.800003
20160925023000,150.0,154.199997,45.087718,35,74.800003,100,67.199997,72.800003,69.800003
20160925024500,150.0,151.199997,44.210525,35,74.800003,100,66.900002,72.800003,69.800003
20160925030000,150.0,154.199997,45.087718,35,74.800003,100,66.800003,72.800003,69.800003
20160925031500,150.0,154.199997,45.087718,35,79.599998,100,67.199997,72.800003,69.800003
20160925033000,150.0,154.199997,45.087718,35,76.400002,100,67.199997,72.800003,69.800003
20160925034500,150.0,154.199997,45.087718,35,76.400002,100,66.900002,72.800003,69.800003
20160925040000,150.0,154.199997,45.087718,35,76.400002,100,66.800003,72.800003,69.800003
20160925041500,150.0,154.199997,45.087718,35,76.400002,100,67.099998,72.800003,69.800003
20160925043000,150.0,154.199997,45.087718,35,76.400002,100,67.599998,72.800003,69.800003
20160925044500,150.0,154.199997,45.087718,35,74.900002,100,67.199997,72.800003,69.800003
20160925050000,150.0,151.199997,44.210525,35,74.900002,100,67.099998,72.800003,69.800003
20160925051500,150.0,151.199997,44.210525,35,76.099998,100,67.099998,72.800003,69.800003
20160925053000,150.0,153.0,44.736842,35,76.900002,100,67.5,72.800003,69.800003
20160925054500,150.0,153.0,44.736842,35,76.900002,100,67.5,72.800003,69.800003
20160925060000,150.0,153.0,44.736842,35,76.900002,100,66.900002,72.800003,69.800003
20160925061500,150.0,153.0,44.736842,35,73.900002,100,66.699997,72.800003,69.800003
20160925063000,150.0,153.0,44.736842,35,76.300003,100,66.599998,72.800003,69.800003
20160925064500,150.0,153.0,44.736842,35,75.400002,100,66.699997,72.800003,69.800003
20160925070000,150.0,153.0,44.736842,35,76.400002,100,66.699997,72.800003,69.800003
20160925071500,150.0,153.0,44.736842,35,76.400002,100,66.5,72.800003,69.800003
20160925073000,150.0,153.0,44.736842,35,74.800003,100,66.300003,72.800003,69.800003
20160925074500,150.0,155.399994,45.438595,35,77.199997,100,66.199997,72.800003,69.800003
20160925080000,150.0,155.399994,45.438595,35,77.199997,100,66.5,72.800003,69.800003
20160925081500,150.0,155.399994,45.438595,35,74.0,100,67.0,72.800003,69.800003
20160925083000,150.0,155.399994,45.438595,35,73.0,100,67.099998,72.800003,69.800003
20160925084500,150.0,155.399994,45.438595,35,75.800003,100,67.300003,72.800003,69.800003
20160925090000,150.0,155.399994,45.438595,35,74.800003,100,67.300003,72.800003,69.800003
20160925091500,150.0,155.399994,45.438595,35,73.400002,100,67.300003,72.800003,69.800003
20160925093000,150.0,155.399994,45.438595,35,73.400002,100,67.5,72.800003,69.800003
20160925094500,150.0,155.399994,45.438595,35,74.5,100,67.099998,72.800003,69.800003
20160925100000,150.0,155.399994,45.438595,35,74.5,100,66.900002,72.800003,69.800003
20160925101500,150.0,155.399994,45.438595,35,72.400002,100,66.900002,72.800003,69.800003
20160925103000,150.0,155.399994,45.438595,35,74.800003,100,66.800003,72.800003,69.800003
20160925104500,150.0,155.399994,45.438595,35,73.0,100,66.800003,72.800003,69.800003
20160925110000,150.0,155.399994,45.438595,35,74.800003,100,66.800003,72.800003,69.800003
20160925111500,150.0,155.399994,45.438595,35,72.5,100,66.900002,72.800003,69.800003
20160925113000,150.0,155.399994,45.438595,35,67.300003,100,66.699997,72.800003,69.800003
20160925114500,150.0,155.399994,45.438595,35,79.099998,100,67.0,72.800003,69.800003
20160925120000,150.0,155.399994,45.438595,35,71.599998,100,66.900002,72.800003,69.800003
20160925121500,150.0,155.399994,45.438595,35,67.0,100,66.800003,72.800003,69.800003
20160925123000,150.0,155.399994,45.438595,35,77.300003,100,67.0,72.800003,69.800003
20160925124500,150.0,155.399994,45.438595,35,76.400002,100,66.900002,72.800003,69.800003
20160925130000,150.0,155.399994,45.438595,35,76.400002,100,66.800003,72.800003,69.800003
20160925131500,150.0,153.0,44.736842,35,72.5,100,66.900002,72.800003,69.800003
20160925133000,150.0,153.0,44.736842,35,72.5,100,66.900002,72.800003,69.800003
20160925134500,150.0,153.0,44.736842,35,76.199997,100,67.099998,72.800003,69.800003
20160925140000,150.0,153.0,44.736842,35,71.599998,100,66.900002,72.800003,69.800003
20160925141500,150.0,153.0,44.736842,35,71.599998,100,66.900002,72.800003,69.800003
20160925143000,150.0,153.0,44.736842,35,71.599998,100,66.900002,72.800003,69.800003
20160925144500,150.0,153.0,44.736842,35,76.800003,100,66.900002,72.800003,69.800003
20160925150000,150.0,153.0,44.736842,35,75.599998,100,66.900002,72.800003,69.800003
20160925151500,150.0,153.0,44.736842,35,75.599998,100,66.800003,72.800003,69.800003
20160925153000,150.0,153.0,44.736842,35,72.5,100,66.900002,72.800003,69.800003
20160925154500,150.0,155.399994,45.438595,35,72.5,100,67.099998,72.800003,69.800003
20160925160000,150.0,151.199997,44.210525,35,72.5,100,67.300003,72.800003,69.800003
20160925161500,150.0,153.0,44.736842,35,76.800003,100,67.300003,72.800003,69.800003
20160925163000,150.0,155.399994,45.438595,35,75.900002,100,67.199997,72.800003,69.800003
20160925164500,150.0,155.399994,45.438595,35,75.900002,100,67.300003,72.800003,69.800003
20160925170000,150.0,155.399994,45.438595,35,73.0,100,67.300003,72.800003,69.800003
20160925171500,150.0,153.0,44.736842,35,77.699997,100,67.300003,72.800003,69.800003
20160925173000,150.0,153.0,44.736842,35,74.400002,100,67.199997,72.800003,69.800003
20160925174500,150.0,153.0,44.736842,35,75.900002,100,67.199997,72.800003,69.800003
20160925180000,150.0,151.199997,44.210525,35,74.0,100,67.199997,72.800003,69.800003
20160925181500,150.0,153.0,44.736842,35,74.800003,100,67.099998,72.800003,69.800003
20160925183000,150.0,153.0,44.736842,35,76.5,100,67.099998,72.800003,69.800003
20160925184500,150.0,150.600006,44.03509,35,76.5,100,67.099998,72.800003,69.800003
20160925190000,150.0,153.0,44.736842,35,72.5,100,67.099998,72.800003,69.800003
20160925191500,150.0,153.0,44.736842,35,72.5,100,66.900002,72.800003,69.800003
20160925193000,150.0,153.0,44.736842,35,75.400002,100,66.699997,72.800003,69.800003
20160925194500,150.0,153.0,44.736842,35,74.400002,100,66.699997,72.800003,69.800003
20160925200000,150.0,151.199997,44.210525,35,74.400002,100,66.699997,72.800003,69.800003
20160925201500,150.0,154.199997,45.087718,35,73.400002,100,66.599998,72.800003,69.800003
20160925203000,150.0,154.199997,45.087718,35,76.400002,100,66.599998,72.800003,69.800003
20160925204500,150.0,154.199997,45.087718,35,74.900002,100,66.5,72.800003,69.800003
20160925210000,150.0,151.199997,44.210525,35,72.5,100,66.400002,72.800003,69.800003
20160925211500,150.0,153.0,44.736842,35,76.800003,100,66.400002,72.800003,69.800003
20160925213000,150.0,153.0,44.736842,35,75.400002,100,66.5,72.800003,69.800003
20160925214500,150.0,151.199997,44.210525,35,78.199997,100,66.800003,72.800003,69.800003
20160925220000,150.0,153.0,44.736842,35,76.800003,100,67.099998,72.800003,69.800003
20160925221500,150.0,155.399994,45.438595,35,76.0,100,67.300003,72.800003,69.800003
20160925223000,150.0,153.0,44.736842,35,73.0,100,67.300003,72.800003,69.800003
20160925224500,150.0,153.0,44.736842,35,73.0,100,67.300003,72.800003,69.800003
20160925230000,150.0,151.199997,44.210525,35,73.0,100,67.199997,72.800003,69.800003
20160925231500,150.0,154.199997,45.087718,35,75.900002,100,67.0,72.800003,69.800003
20160925233000,150.0,151.199997,44.210525,35,72.900002,100,66.900002,72.800003,69.800003
20160925234500,150.0,153.0,44.736842,35,76.300003,100,66.800003,72.800003,69.800003
20160926000000,150.0,153.0,44.736842,35,76.300003,100,66.800003,72.800003,69.800003
20160926001500,150.0,153.0,44.736842,35,72.5,100,66.699997,72.800003,69.800003
20160926003000,150.0,153.0,44.736842,35,70.599998,100,66.699997,72.800003,69.800003
20160926004500,150.0,150.600006,44.03509,35,78.699997,100,66.800003,72.800003,69.800003
20160926010000,150.0,153.0,44.736842,35,77.5,100,67.099998,72.800003,69.800003
20160926011500,150.0,153.0,44.736842,35,73.0,100,66.800003,72.800003,69.800003
20160926013000,150.0,153.0,44.736842,35,73.0,100,66.599998,72.800003,69.800003
20160926014500,150.0,153.0,44.736842,35,76.599998,100,66.400002,72.800003,69.800003
20160926020000,150.0,153.0,44.736842,35,74.400002,100,66.5,72.800003,69.800003
20160926021500,150.0,151.199997,44.210525,35,76.300003,100,66.699997,72.800003,69.800003
20160926023000,150.0,153.0,44.736842,35,73.699997,100,66.599998,72.800003,69.800003
20160926024500,150.0,153.0,44.736842,35,74.900002,100,66.699997,72.800003,69.800003
20160926030000,150.0,153.0,44.736842,35,72.5,100,66.800003,72.800003,69.800003
20160926031500,150.0,153.0,44.736842,35,77.199997,100,67.199997,72.800003,69.800003
20160926033000,150.0,153.0,44.736842,35,78.699997,100,67.599998,72.800003,69.800003
20160926034500,150.0,153.0,44.736842,35,74.0,100,67.300003,72.800003,69.800003
20160926040000,150.0,153.0,44.736842,35,71.599998,100,67.099998,72.800003,69.800003
20160926041500,150.0,153.0,44.736842,35,75.800003,100,67.300003,72.800003,69.800003
20160926043000,150.0,153.0,44.736842,35,77.400002,100,67.599998,72.800003,69.800003
20160926044500,150.0,151.199997,44.210525,35,73.5,100,67.300003,72.800003,69.800003
20160926050000,150.0,154.199997,45.087718,35,73.5,100,66.900002,72.800003,69.800003
20160926051500,150.0,154.199997,45.087718,35,76.400002,100,66.800003,72.800003,69.800003
20160926053000,150.0,154.199997,45.087718,35,74.900002,100,66.699997,72.800003,69.800003
20160926054500,150.0,154.199997,45.087718,35,73.5,100,66.900002,72.800003,69.800003
20160926060000,150.0,154.199997,45.087718,35,73.5,100,66.599998,72.800003,69.800003
20160926061500,150.0,154.199997,45.087718,35,76.400002,100,66.5,72.800003,69.800003
20160926063000,150.0,154.199997,45.087718,35,76.400002,100,66.699997,72.800003,69.800003
20160926064500,150.0,154.199997,45.087718,35,75.400002,100,66.599998,72.800003,69.800003
20160926070000,150.0,154.199997,45.087718,35,72.400002,100,66.400002,72.800003,69.800003
20160926071500,150.0,154.199997,45.087718,35,74.800003,100,66.199997,72.800003,69.800003
20160926073000,150.0,154.199997,45.087718,35,77.300003,100,66.300003,72.800003,69.800003
20160926074500,150.0,151.199997,44.210525,35,77.300003,100,66.800003,72.800003,69.800003
20160926080000,150.0,153.0,44.736842,35,74.900002,100,67.400002,72.800003,69.800003
20160926081500,150.0,153.0,44.736842,35,77.0,100,67.300003,72.800003,69.800003
20160926083000,150.0,153.0,44.736842,35,73.5,100,67.300003,72.800003,69.800003
20160926084500,150.0,151.199997,44.210525,35,75.800003,100,67.400002,72.800003,69.800003
20160926090000,150.0,153.0,44.736842,35,73.400002,100,67.400002,72.800003,69.800003
20160926091500,150.0,153.0,44.736842,35,75.900002,100,67.400002,72.800003,69.800003
20160926093000,150.0,153.0,44.736842,35,73.900002,100,67.400002,72.800003,69.800003
20160926094500,150.0,151.199997,44.210525,35,76.400002,100,67.199997,72.800003,69.800003
20160926100000,150.0,151.199997,44.210525,35,74.800003,100,66.900002,72.800003,69.800003
20160926101500,150.0,151.199997,44.210525,35,74.800003,100,67.300003,72.800003,69.800003
20160926103000,150.0,154.199997,45.087718,35,72.5,100,66.900002,72.800003,69.800003
20160926104500,150.0,154.199997,45.087718,35,76.400002,100,66.800003,72.800003,69.800003
20160926110000,150.0,154.199997,45.087718,35,73.5,100,66.699997,72.800003,69.800003
20160926111500,150.0,154.199997,45.087718,35,70.599998,100,66.5,72.800003,69.800003
20160926113000,150.0,154.199997,45.087718,35,70.599998,100,66.300003,72.800003,69.800003
20160926114500,150.0,154.199997,45.087718,35,76.400002,100,66.599998,72.800003,69.800003
20160926120000,150.0,154.199997,45.087718,35,74.400002,100,66.599998,72.800003,69.800003
20160926121500,150.0,154.199997,45.087718,35,73.0,100,66.699997,72.800003,69.800003
20160926123000,150.0,154.199997,45.087718,35,75.800003,100,66.800003,72.800003,69.800003
20160926124500,150.0,154.199997,45.087718,35,70.099998,100,66.800003,72.800003,69.800003
20160926130000,150.0,154.199997,45.087718,35,65.800003,100,66.800003,72.800003,69.800003
20160926131500,150.0,154.199997,45.087718,35,74.800003,100,67.0,72.800003,69.800003
20160926133000,150.0,154.199997,45.087718,35,73.0,100,67.099998,72.800003,69.800003
20160926134500,150.0,154.199997,45.087718,35,69.699997,100,67.300003,72.800003,69.800003
20160926140000,150.0,154.199997,45.087718,35,73.199997,100,67.300003,72.800003,69.800003
20160926141500,150.0,154.199997,45.087718,35,68.199997,100,67.199997,72.800003,69.800003
20160926143000,150.0,154.199997,45.087718,35,64.400002,100,67.400002,72.800003,69.800003
20160926144500,150.0,154.199997,45.087718,35,72.400002,100,67.400002,72.800003,69.800003
20160926150000,150.0,154.199997,45.087718,35,74.400002,100,67.599998,72.800003,69.800003
20160926151500,150.0,154.199997,45.087718,35,70.099998,100,67.699997,72.800003,69.800003
20160926153000,150.0,154.199997,45.087718,35,66.699997,100,67.699997,72.800003,69.800003
20160926154500,150.0,154.199997,45.087718,35,75.900002,100,67.900002,72.800003,69.800003
20160926160000,150.0,151.199997,44.210525,35,70.599998,100,67.900002,72.800003,69.800003
20160926161500,150.0,151.199997,44.210525,35,70.599998,100,67.900002,72.800003,69.800003
20160926163000,150.0,151.199997,44.210525,35,74.0,100,68.199997,72.800003,69.800003
20160926164500,150.0,151.199997,44.210525,35,70.099998,100,68.199997,72.800003,69.800003
20160926170000,150.0,153.0,44.736842,35,76.800003,100,68.300003,72.800003,69.800003
20160926171500,150.0,153.0,44.736842,35,73.5,100,68.300003,72.800003,69.800003
20160926173000,150.0,153.0,44.736842,35,71.599998,100,68.099998,72.800003,69.800003
20160926174500,150.0,153.0,44.736842,35,77.0,100,68.099998,72.800003,69.800003
20160926180000,150.0,153.0,44.736842,35,73.400002,100,67.900002,72.800003,69.800003
20160926181500,150.0,153.0,44.736842,35,75.800003,100,67.800003,72.800003,69.800003
20160926183000,150.0,153.0,44.736842,35,73.099998,100,67.800003,72.800003,69.800003
20160926184500,150.0,153.0,44.736842,35,75.599998,100,67.800003,72.800003,69.800003
20160926190000,150.0,153.0,44.736842,35,75.599998,100,67.599998,72.800003,69.800003
20160926191500,150.0,155.399994,45.438595,35,73.0,100,67.5,72.800003,69.800003
20160926193000,150.0,155.399994,45.438595,35,73.0,100,67.400002,72.800003,69.800003
20160926194500,150.0,153.0,44.736842,35,73.0,100,67.5,72.800003,69.800003
20160926200000,150.0,153.0,44.736842,35,75.400002,100,67.5,72.800003,69.800003
20160926201500,150.0,153.0,44.736842,35,75.400002,100,67.400002,72.800003,69.800003
20160926203000,150.0,155.399994,45.438595,35,73.0,100,67.400002,72.800003,69.800003
20160926204500,150.0,155.399994,45.438595,35,74.900002,100,67.400002,72.800003,69.800003
20160926210000,150.0,153.0,44.736842,35,75.900002,100,67.5,72.800003,69.800003
20160926211500,150.0,153.0,44.736842,35,75.900002,100,67.400002,72.800003,69.800003
20160926213000,150.0,153.0,44.736842,35,75.900002,100,67.400002,72.800003,69.800003
20160926214500,150.0,153.0,44.736842,35,74.800003,100,67.400002,72.800003,69.800003
20160926220000,150.0,153.0,44.736842,35,74.0,100,67.300003,72.800003,69.800003
20160926221500,150.0,153.0,44.736842,35,74.0,100,67.300003,72.800003,69.800003
20160926223000,150.0,153.0,44.736842,35,74.900002,100,67.300003,72.800003,69.800003
20160926224500,150.0,153.0,44.736842,35,74.900002,100,67.300003,72.800003,69.800003
20160926230000,150.0,153.0,44.736842,35,75.900002,100,67.300003,72.800003,69.800003
20160926231500,150.0,153.0,44.736842,35,75.900002,100,67.199997,72.800003,69.800003
20160926233000,150.0,153.0,44.736842,35,75.900002,100,67.199997,72.800003,69.800003
20160926234500,150.0,151.199997,44.210525,35,73.900002,100,67.199997,72.800003,69.800003
20160927000000,150.0,153.0,44.736842,35,73.900002,100,67.199997,72.800003,69.800003
20160927001500,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927003000,150.0,153.0,44.736842,35,73.900002,100,67.199997,72.800003,69.800003
20160927004500,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927010000,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927011500,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927013000,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927014500,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927020000,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927021500,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.800003,69.800003
20160927023000,150.0,153.0,44.736842,35,73.900002,100,67.0,72.800003,69.800003
20160927024500,150.0,153.0,44.736842,35,73.900002,100,66.900002,72.800003,69.800003
20160927030000,150.0,153.0,44.736842,35,75.800003,100,66.900002,72.800003,69.800003
20160927031500,150.0,153.0,44.736842,35,72.5,100,66.900002,72.800003,69.800003
20160927033000,150.0,153.0,44.736842,35,75.800003,100,66.900002,72.800003,69.800003
20160927034500,150.0,151.199997,44.210525,35,78.699997,100,67.199997,72.800003,69.800003
20160927040000,150.0,153.0,44.736842,35,75.400002,100,67.400002,72.800003,69.800003
20160927041500,150.0,153.0,44.736842,35,72.800003,100,67.0,72.800003,69.800003
20160927043000,150.0,153.0,44.736842,35,76.400002,100,66.800003,72.800003,69.800003
20160927044500,150.0,153.0,44.736842,35,72.800003,100,66.800003,72.800003,69.800003
20160927050000,150.0,153.0,44.736842,35,76.699997,100,67.0,72.800003,69.800003
20160927051500,150.0,153.0,44.736842,35,76.699997,100,67.099998,72.800003,69.800003
20160927053000,150.0,153.0,44.736842,35,73.0,100,66.800003,72.800003,69.800003
20160927054500,150.0,153.0,44.736842,35,73.0,100,66.699997,72.800003,69.800003
20160927060000,150.0,153.0,44.736842,35,77.300003,100,66.699997,72.800003,69.800003
20160927061500,150.0,153.0,44.736842,35,75.199997,100,66.900002,72.800003,69.800003
20160927063000,150.0,153.0,44.736842,35,72.900002,100,66.699997,72.800003,69.800003
20160927064500,150.0,153.0,44.736842,35,74.400002,100,66.599998,72.800003,69.800003
20160927070000,150.0,153.0,44.736842,35,78.699997,100,66.699997,72.800003,69.800003
20160927071500,150.0,153.0,44.736842,35,75.900002,100,67.199997,72.800003,69.800003
20160927073000,150.0,153.0,44.736842,35,73.900002,100,67.199997,72.800003,69.800003
20160927074500,150.0,153.0,44.736842,35,73.900002,100,67.199997,72.800003,69.800003
20160927080000,150.0,153.0,44.736842,35,77.199997,100,67.300003,72.800003,69.800003
20160927081500,150.0,153.0,44.736842,35,78.699997,100,67.599998,72.800003,69.800003
20160927083000,150.0,153.0,44.736842,35,74.400002,100,67.599998,72.800003,69.800003
20160927084500,150.0,153.0,44.736842,35,72.5,100,67.400002,72.800003,69.800003
20160927090000,150.0,153.0,44.736842,35,71.599998,100,67.400002,72.800003,69.800003
20160927091500,150.0,151.199997,44.210525,35,71.599998,100,67.199997,72.800003,69.800003
20160927093000,150.0,153.0,44.736842,35,71.599998,100,67.199997,72.800003,69.800003
20160927094500,150.0,153.0,44.736842,35,71.599998,100,67.300003,72.800003,69.800003
20160927100000,150.0,153.0,44.736842,35,71.599998,100,67.5,72.800003,69.800003
20160927101500,150.0,153.0,44.736842,35,75.099998,100,67.599998,72.800003,69.800003
20160927103000,150.0,153.0,44.736842,35,76.699997,100,67.099998,72.800003,69.800003
20160927104500,150.0,153.0,44.736842,35,75.300003,100,66.900002,72.800003,69.800003
20160927110000,150.0,153.0,44.736842,35,75.300003,100,66.900002,72.800003,69.800003
20160927111500,150.0,153.0,44.736842,35,74.400002,100,66.900002,72.800003,69.800003
20160927113000,150.0,151.199997,44.210525,35,73.0,100,66.800003,72.800003,69.800003
20160927114500,150.0,153.0,44.736842,35,72.0,100,66.900002,72.800003,69.800003
20160927120000,150.0,151.199997,44.210525,35,72.0,100,67.099998,72.800003,69.800003
20160927121500,150.0,153.0,44.736842,35,72.0,100,67.0,72.800003,69.800003
20160927123000,150.0,153.0,44.736842,35,76.400002,100,67.099998,72.800003,69.800003
20160927124500,150.0,153.0,44.736842,35,71.099998,100,67.199997,72.800003,69.800003
20160927130000,150.0,153.0,44.736842,35,76.300003,100,67.199997,72.800003,69.800003
20160927131500,150.0,153.0,44.736842,35,74.800003,100,67.300003,72.800003,69.800003
20160927133000,150.0,153.0,44.736842,35,73.400002,100,67.300003,72.800003,69.800003
20160927134500,150.0,153.0,44.736842,35,73.400002,100,67.5,72.800003,69.800003
20160927140000,150.0,153.0,44.736842,35,72.5,100,67.599998,72.800003,69.800003
20160927141500,150.0,151.199997,44.210525,35,72.5,100,67.699997,72.800003,69.800003
20160927143000,150.0,153.0,44.736842,35,71.099998,100,67.699997,72.800003,69.800003
20160927144500,150.0,153.0,44.736842,35,68.099998,100,67.699997,72.800003,69.800003
20160927150000,150.0,151.199997,44.210525,35,70.099998,100,67.699997,72.800003,69.800003
20160927151500,150.0,154.199997,45.087718,35,66.300003,100,67.699997,72.800003,69.800003
20160927153000,150.0,154.199997,45.087718,35,65.300003,100,67.599998,72.800003,69.800003
20160927154500,150.0,151.199997,44.210525,35,77.300003,100,67.900002,72.800003,69.800003
20160927160000,150.0,153.0,44.736842,35,70.599998,100,67.800003,72.800003,69.800003
20160927161500,150.0,153.0,44.736842,35,73.0,100,68.0,72.800003,69.800003
20160927163000,150.0,151.199997,44.210525,35,73.900002,100,68.0,72.800003,69.800003
20160927164500,150.0,154.199997,45.087718,35,75.900002,100,68.0,72.800003,69.800003
20160927170000,150.0,154.199997,45.087718,35,74.400002,100,68.099998,72.800003,69.800003
20160927171500,150.0,154.199997,45.087718,35,73.300003,100,68.099998,72.800003,69.800003
20160927173000,150.0,154.199997,45.087718,35,72.400002,100,68.0,72.800003,69.800003
20160927174500,150.0,154.199997,45.087718,35,75.800003,100,68.0,72.800003,69.800003
20160927180000,150.0,154.199997,45.087718,35,75.800003,100,68.0,72.800003,69.800003
20160927181500,150.0,154.199997,45.087718,35,75.800003,100,67.900002,72.800003,69.800003
20160927183000,150.0,154.199997,45.087718,35,73.0,100,67.900002,72.800003,69.800003
20160927184500,150.0,154.199997,45.087718,35,72.0,100,67.800003,72.800003,69.800003
20160927190000,150.0,154.199997,45.087718,35,72.0,100,67.699997,72.800003,69.800003
20160927191500,150.0,154.199997,45.087718,35,73.400002,100,67.599998,72.800003,69.800003
20160927193000,150.0,154.199997,45.087718,35,69.800003,100,67.599998,72.800003,69.800003
20160927194500,150.0,154.199997,45.087718,35,77.199997,100,67.5,72.800003,69.800003
20160927200000,150.0,154.199997,45.087718,35,76.300003,100,67.5,72.800003,69.800003
20160927201500,150.0,154.199997,45.087718,35,73.5,100,67.400002,72.800003,69.800003
20160927203000,150.0,151.199997,44.210525,35,71.599998,100,67.300003,72.800003,69.800003
20160927204500,150.0,154.199997,45.087718,35,74.800003,100,67.400002,72.800003,69.800003
20160927210000,150.0,154.199997,45.087718,35,74.800003,100,67.300003,72.800003,69.800003
20160927211500,150.0,154.199997,45.087718,35,72.5,100,67.199997,72.800003,69.800003
20160927213000,150.0,154.199997,45.087718,35,75.699997,100,67.199997,72.800003,69.800003
20160927214500,150.0,154.199997,45.087718,35,75.699997,100,67.099998,72.800003,69.800003
20160927220000,150.0,154.199997,45.087718,35,73.0,100,67.099998,72.800003,69.800003
20160927221500,150.0,150.600006,44.03509,35,74.400002,100,67.099998,72.800003,69.800003
20160927223000,150.0,153.0,44.736842,35,75.300003,100,67.0,72.800003,69.800003
20160927224500,150.0,151.199997,44.210525,35,73.400002,100,67.0,72.800003,69.800003
20160927230000,150.0,151.199997,44.210525,35,76.800003,100,67.099998,72.800003,69.800003
20160927231500,150.0,151.199997,44.210525,35,75.900002,100,66.900002,72.800003,69.800003
20160927233000,150.0,153.0,44.736842,35,72.800003,100,66.900002,72.800003,69.800003
20160927234500,150.0,153.0,44.736842,35,75.300003,100,66.900002,72.800003,69.800003
20160928000000,150.0,151.199997,44.210525,35,75.300003,100,66.900002,72.800003,69.800003
20160928001500,150.0,153.0,44.736842,35,73.5,100,67.0,72.800003,69.800003
20160928003000,150.0,151.199997,44.210525,35,73.5,100,67.099998,72.800003,69.800003
20160928004500,150.0,151.199997,44.210525,35,75.099998,100,67.099998,72.800003,69.800003
20160928010000,150.0,154.199997,45.087718,35,72.800003,100,67.099998,72.800003,69.800003
20160928011500,150.0,154.199997,45.087718,11,76.300003,100,67.0,72.699997,69.699997
20160928013000,150.0,147.600006,43.157897,36,77.5,100,67.199997,72.699997,69.699997
20160928014500,150.0,149.399994,43.684209,36,76.400002,100,67.400002,72.699997,69.699997
20160928020000,150.0,149.399994,43.684209,36,78.199997,100,67.199997,72.699997,69.699997
20160928021500,150.0,147.600006,43.157897,36,78.199997,100,67.099998,72.699997,69.699997
20160928023000,150.0,149.399994,43.684209,36,74.0,100,67.0,72.699997,69.699997
20160928024500,150.0,149.399994,43.684209,36,76.900002,100,66.900002,72.699997,69.699997
20160928030000,150.0,147.600006,43.157897,36,76.900002,100,66.900002,72.699997,69.699997
20160928031500,150.0,147.600006,43.157897,36,76.900002,100,66.900002,72.699997,69.699997
20160928033000,150.0,149.399994,43.684209,36,76.900002,100,66.900002,72.699997,69.699997
20160928034500,150.0,149.399994,43.684209,36,76.900002,100,66.800003,72.699997,69.699997
20160928040000,150.0,147.600006,43.157897,36,76.900002,100,66.800003,72.699997,69.699997
20160928041500,150.0,149.399994,43.684209,36,73.900002,100,66.800003,72.699997,69.699997
20160928043000,150.0,149.399994,43.684209,36,78.5,100,66.699997,72.699997,69.699997
20160928044500,150.0,149.399994,43.684209,36,74.0,100,66.699997,72.699997,69.699997
20160928050000,150.0,149.399994,43.684209,36,78.699997,100,66.900002,72.699997,69.699997
20160928051500,150.0,149.399994,43.684209,36,74.400002,100,66.900002,72.699997,69.699997
20160928053000,150.0,147.600006,43.157897,36,77.400002,100,67.0,72.699997,69.699997
20160928054500,150.0,147.600006,43.157897,36,76.400002,100,67.099998,72.699997,69.699997
20160928060000,150.0,147.600006,43.157897,36,75.0,100,67.099998,72.699997,69.699997
20160928061500,150.0,149.399994,43.684209,36,78.699997,100,67.199997,72.699997,69.699997
20160928063000,150.0,147.600006,43.157897,36,77.800003,100,67.099998,72.699997,69.699997
20160928064500,150.0,149.399994,43.684209,36,79.099998,100,67.0,72.699997,69.699997
20160928070000,150.0,147.0,42.982456,36,75.900002,100,67.0,72.699997,69.699997
20160928071500,150.0,147.0,42.982456,36,74.400002,100,67.0,72.699997,69.699997
20160928073000,150.0,149.399994,43.684209,36,77.699997,100,67.099998,72.699997,69.699997
20160928074500,150.0,147.600006,43.157897,36,77.699997,100,67.099998,72.699997,69.699997
20160928080000,150.0,147.600006,43.157897,36,74.900002,100,67.099998,72.699997,69.699997
20160928081500,150.0,147.600006,43.157897,36,78.199997,100,67.199997,72.699997,69.699997
20160928083000,150.0,147.600006,43.157897,36,75.400002,100,67.199997,72.699997,69.699997
20160928084500,150.0,147.600006,43.157897,36,77.199997,100,67.199997,72.699997,69.699997
20160928090000,150.0,147.600006,43.157897,36,78.199997,100,67.300003,72.699997,69.699997
20160928091500,150.0,147.600006,43.157897,36,76.800003,100,67.300003,72.699997,69.699997
20160928093000,150.0,149.399994,43.684209,36,76.800003,100,67.300003,72.699997,69.699997
20160928094500,150.0,144.0,42.105263,36,78.699997,100,67.199997,72.699997,69.699997
20160928100000,150.0,147.0,42.982456,36,75.900002,100,67.199997,72.699997,69.699997
20160928101500,150.0,145.199997,42.456139,36,77.699997,100,67.0,72.699997,69.699997
20160928103000,150.0,147.600006,43.157897,36,77.699997,100,67.300003,72.699997,69.699997
20160928104500,150.0,147.600006,43.157897,36,80.599998,100,67.599998,72.699997,69.699997
20160928110000,150.0,147.600006,43.157897,36,75.900002,100,67.599998,72.699997,69.699997
20160928111500,150.0,147.600006,43.157897,36,77.800003,100,67.400002,72.699997,69.699997
