PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928113000,150.0,147.600006,43.157897,36,74.900002,100,67.300003,72.699997,69.699997
20160928114500,150.0,147.600006,43.157897,36,76.800003,100,67.199997,72.699997,69.699997
20160928120000,150.0,150.600006,44.03509,36,74.0,100,67.300003,72.699997,69.699997
20160928121500,150.0,150.600006,44.03509,36,78.300003,100,67.800003,72.699997,69.699997
20160928123000,150.0,147.600006,43.157897,36,78.300003,100,68.199997,72.699997,69.699997
20160928124500,150.0,147.600006,43.157897,36,73.0,100,67.900002,72.699997,69.699997
20160928130000,150.0,145.199997,42.456139,36,78.699997,100,67.900002,72.699997,69.699997
20160928131500,150.0,147.0,42.982456,36,71.599998,100,67.699997,72.699997,69.699997
20160928133000,150.0,147.0,42.982456,36,67.800003,100,67.699997,72.699997,69.699997
20160928134500,150.0,149.399994,43.684209,36,74.0,100,67.800003,72.699997,69.699997
20160928140000,150.0,149.399994,43.684209,36,69.699997,100,67.699997,72.699997,69.699997
20160928141500,150.0,149.399994,43.684209,36,65.300003,100,67.800003,72.699997,69.699997
20160928143000,150.0,153.0,44.736842,36,76.800003,100,68.099998,72.699997,69.699997
20160928144500,150.0,153.0,44.736842,36,73.5,100,68.099998,72.699997,69.699997
20160928150000,150.0,155.399994,45.438595,36,72.5,100,68.099998,72.699997,69.699997
20160928151500,150.0,155.399994,45.438595,36,74.0,100,68.199997,72.699997,69.699997
20160928153000,150.0,153.0,44.736842,36,68.699997,100,68.400002,72.699997,69.699997
20160928154500,150.0,153.0,44.736842,36,75.900002,100,68.400002,72.699997,69.699997
20160928160000,150.0,153.0,44.736842,36,74.0,100,68.400002,72.699997,69.699997
20160928161500,150.0,153.0,44.736842,36,74.0,100,68.199997,72.699997,69.699997
20160928163000,150.0,153.0,44.736842,36,74.0,100,68.0,72.699997,69.699997
20160928164500,150.0,153.0,44.736842,36,74.800003,100,68.099998,72.699997,69.699997
20160928170000,150.0,153.0,44.736842,36,77.300003,100,68.099998,72.699997,69.699997
20160928171500,150.0,155.399994,45.438595,36,74.400002,100,68.099998,72.699997,69.699997
20160928173000,150.0,155.399994,45.438595,36,77.199997,100,68.099998,72.699997,69.699997
20160928174500,150.0,155.399994,45.438595,36,74.0,100,68.099998,72.699997,69.699997
20160928180000,150.0,155.399994,45.438595,36,76.800003,100,68.099998,72.699997,69.699997
20160928181500,150.0,155.399994,45.438595,36,74.099998,100,68.099998,72.699997,69.699997
20160928183000,150.0,153.0,44.736842,36,75.599998,100,68.099998,72.699997,69.699997
20160928184500,150.0,153.0,44.736842,36,76.800003,100,68.0,72.699997,69.699997
20160928190000,150.0,155.399994,45.438595,36,73.900002,100,67.800003,72.699997,69.699997
20160928191500,150.0,155.399994,45.438595,36,75.400002,100,67.800003,72.699997,69.699997
20160928193000,150.0,151.199997,44.210525,36,76.800003,100,67.699997,72.699997,69.699997
20160928194500,150.0,153.0,44.736842,36,74.800003,100,67.699997,72.699997,69.699997
20160928200000,150.0,153.0,44.736842,36,74.800003,100,67.699997,72.699997,69.699997
20160928201500,150.0,153.0,44.736842,36,76.800003,100,67.599998,72.699997,69.699997
20160928203000,150.0,153.0,44.736842,36,74.400002,100,67.599998,72.699997,69.699997
20160928204500,150.0,153.0,44.736842,36,74.400002,100,67.599998,72.699997,69.699997
20160928210000,150.0,153.0,44.736842,36,77.699997,100,67.599998,72.699997,69.699997
20160928211500,150.0,155.399994,45.438595,36,73.5,100,67.5,72.699997,69.699997
20160928213000,150.0,155.399994,45.438595,36,77.199997,100,67.400002,72.699997,69.699997
20160928214500,150.0,155.399994,45.438595,36,74.400002,100,67.400002,72.699997,69.699997
20160928220000,150.0,155.399994,45.438595,36,77.099998,100,67.400002,72.699997,69.699997
20160928221500,150.0,155.399994,45.438595,36,74.900002,100,67.300003,72.699997,69.699997
20160928223000,150.0,155.399994,45.438595,36,74.900002,100,67.300003,72.699997,69.699997
20160928224500,150.0,155.399994,45.438595,36,75.699997,100,67.199997,72.699997,69.699997
20160928230000,150.0,153.0,44.736842,36,75.699997,100,67.400002,72.699997,69.699997
20160928231500,150.0,155.399994,45.438595,36,77.800003,100,67.599998,72.699997,69.699997
20160928233000,150.0,153.0,44.736842,36,77.800003,100,67.400002,72.699997,69.699997
20160928234500,150.0,153.0,44.736842,36,74.400002,100,67.300003,72.699997,69.699997
20160929000000,150.0,155.399994,45.438595,36,77.199997,100,67.199997,72.699997,69.699997
20160929001500,150.0,155.399994,45.438595,36,77.199997,100,67.099998,72.699997,69.699997
20160929003000,150.0,155.399994,45.438595,36,73.599998,100,67.099998,72.699997,69.699997
20160929004500,150.0,155.399994,45.438595,36,77.699997,100,67.0,72.699997,69.699997
20160929010000,150.0,155.399994,45.438595,36,74.0,100,67.0,72.699997,69.699997
20160929011500,150.0,155.399994,45.438595,36,76.800003,100,66.900002,72.699997,69.699997
20160929013000,150.0,155.399994,45.438595,36,73.5,100,66.900002,72.699997,69.699997
20160929014500,150.0,155.399994,45.438595,36,77.199997,100,66.699997,72.699997,69.699997
20160929020000,150.0,155.399994,45.438595,36,73.5,100,66.900002,72.699997,69.699997
20160929021500,150.0,157.199997,45.964911,36,77.0,100,66.699997,72.699997,69.699997
20160929023000,150.0,157.199997,45.964911,36,73.400002,100,66.699997,72.699997,69.699997
20160929024500,150.0,157.199997,45.964911,36,75.900002,100,66.599998,72.699997,69.699997
20160929030000,150.0,159.0,46.491228,36,73.0,100,66.599998,72.699997,69.699997
20160929031500,150.0,156.600006,45.789475,36,76.800003,100,66.599998,72.699997,69.699997
20160929033000,150.0,156.600006,45.789475,36,73.5,100,66.599998,72.699997,69.699997
20160929034500,150.0,156.600006,45.789475,36,76.800003,100,66.400002,72.699997,69.699997
20160929040000,150.0,156.600006,45.789475,36,73.0,100,66.400002,72.699997,69.699997
20160929041500,150.0,156.600006,45.789475,36,76.400002,100,66.400002,72.699997,69.699997
20160929043000,150.0,156.600006,45.789475,36,74.800003,100,66.400002,72.699997,69.699997
20160929044500,150.0,156.600006,45.789475,36,74.800003,100,66.5,72.699997,69.699997
20160929050000,150.0,159.0,46.491228,36,76.800003,100,66.400002,72.699997,69.699997
20160929051500,150.0,159.0,46.491228,36,73.5,100,67.0,72.699997,69.699997
20160929053000,150.0,157.199997,45.964911,36,76.800003,100,67.099998,72.699997,69.699997
20160929054500,150.0,159.600006,46.666668,36,73.300003,100,67.199997,72.699997,69.699997
20160929060000,150.0,159.600006,46.666668,36,76.400002,100,67.400002,72.699997,69.699997
20160929061500,150.0,159.600006,46.666668,36,75.400002,100,67.400002,72.699997,69.699997
20160929063000,150.0,159.600006,46.666668,36,75.400002,100,67.400002,72.699997,69.699997
20160929064500,150.0,157.199997,45.964911,36,76.400002,100,67.400002,72.699997,69.699997
20160929070000,150.0,157.199997,45.964911,36,74.0,100,67.400002,72.699997,69.699997
20160929071500,150.0,159.0,46.491228,36,77.699997,100,67.400002,72.699997,69.699997
20160929073000,150.0,157.199997,45.964911,36,74.0,100,67.300003,72.699997,69.699997
20160929074500,150.0,157.199997,45.964911,36,77.300003,100,67.400002,72.699997,69.699997
20160929080000,150.0,157.199997,45.964911,36,74.0,100,67.400002,72.699997,69.699997
20160929081500,150.0,159.0,46.491228,36,77.699997,100,67.400002,72.699997,69.699997
20160929083000,150.0,156.600006,45.789475,36,75.400002,100,67.599998,72.699997,69.699997
20160929084500,150.0,156.600006,45.789475,36,72.5,100,67.099998,72.699997,69.699997
20160929090000,150.0,156.600006,45.789475,36,75.800003,100,67.0,72.699997,69.699997
20160929091500,150.0,156.600006,45.789475,36,76.800003,100,66.900002,72.699997,69.699997
20160929093000,150.0,159.0,46.491228,36,73.5,100,66.800003,72.699997,69.699997
20160929094500,150.0,159.0,46.491228,36,75.400002,100,66.699997,72.699997,69.699997
20160929100000,150.0,157.199997,45.964911,36,77.699997,100,66.900002,72.699997,69.699997
20160929101500,150.0,159.0,46.491228,36,74.900002,100,66.699997,72.699997,69.699997
20160929103000,150.0,159.0,46.491228,36,74.0,100,66.699997,72.699997,69.699997
20160929104500,150.0,159.0,46.491228,36,72.599998,100,66.699997,72.699997,69.699997
20160929110000,150.0,157.199997,45.964911,36,74.400002,100,66.699997,72.699997,69.699997
20160929111500,150.0,159.0,46.491228,36,77.699997,100,66.900002,72.699997,69.699997
20160929113000,150.0,159.0,46.491228,36,76.800003,100,66.900002,72.699997,69.699997
20160929114500,150.0,159.0,46.491228,36,76.800003,100,67.0,72.699997,69.699997
20160929120000,150.0,159.0,46.491228,36,74.900002,100,67.199997,72.699997,69.699997
20160929121500,150.0,157.199997,45.964911,35,74.900002,100,67.5,72.699997,69.699997
20160929123000,150.0,155.399994,45.438595,35,72.099998,100,67.400002,72.699997,69.699997
20160929124500,150.0,155.399994,45.438595,35,72.099998,100,67.300003,72.699997,69.699997
20160929130000,150.0,155.399994,45.438595,35,73.900002,100,67.199997,72.699997,69.699997
20160929131500,150.0,155.399994,45.438595,35,75.800003,100,67.5,72.699997,69.699997
20160929133000,150.0,155.399994,45.438595,35,74.400002,100,67.599998,72.699997,69.699997
20160929134500,150.0,153.0,44.736842,35,75.800003,100,67.699997,72.699997,69.699997
20160929140000,150.0,153.0,44.736842,35,74.0,100,67.900002,72.699997,69.699997
20160929141500,150.0,151.199997,44.210525,35,73.0,100,68.099998,72.699997,69.699997
20160929143000,150.0,151.199997,44.210525,35,73.0,100,68.5,72.699997,69.699997
20160929144500,150.0,151.199997,44.210525,35,68.699997,100,68.400002,72.699997,69.699997
20160929150000,150.0,151.199997,44.210525,35,72.0,100,68.300003,72.699997,69.699997
20160929151500,150.0,149.399994,43.684209,35,67.699997,100,68.199997,72.699997,69.699997
20160929153000,150.0,149.399994,43.684209,35,72.0,100,68.300003,72.699997,69.699997
20160929154500,150.0,149.399994,43.684209,35,75.0,100,68.400002,72.699997,69.699997
20160929160000,150.0,149.399994,43.684209,35,76.400002,100,68.5,72.699997,69.699997
20160929161500,150.0,149.399994,43.684209,35,76.400002,100,68.5,72.699997,69.699997
20160929163000,150.0,149.399994,43.684209,35,74.0,100,68.599998,72.699997,69.699997
20160929164500,150.0,151.199997,44.210525,35,77.199997,100,68.599998,72.699997,69.699997
20160929170000,150.0,151.199997,44.210525,35,77.199997,100,68.5,72.699997,69.699997
20160929171500,150.0,153.0,44.736842,35,74.400002,100,68.599998,72.699997,69.699997
20160929173000,150.0,153.0,44.736842,35,74.400002,100,68.699997,72.800003,69.800003
20160929174500,150.0,153.0,44.736842,35,77.400002,100,68.800003,72.800003,69.800003
20160929180000,150.0,155.399994,45.438595,35,74.0,100,68.699997,72.800003,69.800003
20160929181500,150.0,155.399994,45.438595,35,77.699997,100,68.599998,72.800003,69.800003
20160929183000,150.0,153.0,44.736842,35,75.400002,100,68.400002,72.800003,69.800003
20160929184500,150.0,153.0,44.736842,35,75.400002,100,68.199997,72.800003,69.800003
20160929190000,150.0,153.0,44.736842,35,73.199997,100,68.099998,72.800003,69.800003
20160929191500,150.0,155.399994,45.438595,35,73.199997,100,68.0,72.800003,69.800003
20160929193000,150.0,155.399994,45.438595,35,77.199997,100,68.0,72.800003,69.800003
20160929194500,150.0,155.399994,45.438595,35,74.900002,100,67.900002,72.800003,69.800003
20160929200000,150.0,155.399994,45.438595,35,73.400002,100,67.900002,72.800003,69.800003
20160929201500,150.0,155.399994,45.438595,35,77.699997,100,67.900002,72.800003,69.800003
20160929203000,150.0,155.399994,45.438595,35,74.400002,100,67.800003,72.800003,69.800003
20160929204500,150.0,155.399994,45.438595,35,76.800003,100,67.699997,72.800003,69.800003
20160929210000,150.0,155.399994,45.438595,35,75.400002,100,67.699997,72.800003,69.800003
20160929211500,150.0,155.399994,45.438595,35,73.400002,100,67.5,72.800003,69.800003
20160929213000,150.0,155.399994,45.438595,35,76.800003,100,67.5,72.800003,69.800003
20160929214500,150.0,155.399994,45.438595,35,73.5,100,67.400002,72.800003,69.800003
20160929220000,150.0,155.399994,45.438595,35,76.800003,100,67.300003,72.800003,69.800003
20160929221500,150.0,155.399994,45.438595,35,78.199997,100,67.400002,72.800003,69.800003
20160929223000,150.0,155.399994,45.438595,35,73.400002,100,67.300003,72.800003,69.800003
20160929224500,150.0,157.199997,45.964911,35,77.400002,100,67.199997,72.800003,69.800003
20160929230000,150.0,154.199997,45.087718,35,73.199997,100,67.099998,72.800003,69.800003
20160929231500,150.0,154.199997,45.087718,35,76.300003,100,67.099998,72.800003,69.800003
20160929233000,150.0,157.199997,45.964911,35,74.900002,100,67.099998,72.800003,69.800003
20160929234500,150.0,154.199997,45.087718,35,77.699997,100,67.0,72.800003,69.800003
20160930000000,150.0,154.199997,45.087718,35,73.5,100,66.900002,72.800003,69.800003
20160930001500,150.0,156.600006,45.789475,35,76.800003,100,66.900002,72.800003,69.800003
20160930003000,150.0,156.600006,45.789475,35,73.0,100,66.900002,72.800003,69.800003
20160930004500,150.0,156.600006,45.789475,35,75.800003,100,66.800003,72.800003,69.800003
20160930010000,150.0,156.600006,45.789475,35,74.400002,100,66.699997,72.800003,69.800003
20160930011500,150.0,154.199997,45.087718,35,75.800003,100,66.699997,72.800003,69.800003
20160930013000,150.0,154.199997,45.087718,35,74.400002,100,66.699997,72.800003,69.800003
20160930014500,150.0,154.199997,45.087718,35,76.300003,100,66.599998,72.800003,69.800003
20160930020000,150.0,154.199997,45.087718,35,74.0,100,66.599998,72.800003,69.800003
20160930021500,150.0,154.199997,45.087718,35,74.0,100,66.599998,72.800003,69.800003
20160930023000,150.0,154.199997,45.087718,35,75.900002,100,66.599998,72.800003,69.800003
20160930024500,150.0,156.600006,45.789475,35,73.400002,100,66.599998,72.800003,69.800003
20160930030000,150.0,154.199997,45.087718,35,76.699997,100,66.599998,72.800003,69.800003
20160930031500,150.0,156.600006,45.789475,35,74.400002,100,67.0,72.800003,69.800003
20160930033000,150.0,156.600006,45.789475,35,75.900002,100,67.199997,72.800003,69.800003
20160930034500,150.0,156.600006,45.789475,35,75.900002,100,67.300003,72.800003,69.800003
20160930040000,150.0,156.600006,45.789475,35,75.900002,100,67.400002,72.800003,69.800003
20160930041500,150.0,156.600006,45.789475,35,73.900002,100,67.400002,72.800003,69.800003
20160930043000,150.0,156.600006,45.789475,35,76.400002,100,67.300003,72.800003,69.800003
20160930044500,150.0,156.600006,45.789475,35,72.5,100,67.300003,72.800003,69.800003
20160930050000,150.0,156.600006,45.789475,35,77.599998,100,67.400002,72.800003,69.800003
20160930051500,150.0,156.600006,45.789475,35,73.0,100,67.300003,72.800003,69.800003
20160930053000,150.0,156.600006,45.789475,35,77.699997,100,67.300003,72.800003,69.800003
20160930054500,150.0,156.600006,45.789475,35,74.0,100,67.300003,72.800003,69.800003
20160930060000,150.0,156.600006,45.789475,35,76.800003,100,67.300003,72.800003,69.800003
20160930061500,150.0,156.600006,45.789475,35,74.400002,100,67.400002,72.800003,69.800003
20160930063000,150.0,156.600006,45.789475,35,75.599998,100,67.5,72.800003,69.800003
20160930064500,150.0,156.600006,45.789475,35,76.900002,100,67.599998,72.800003,69.800003
20160930070000,150.0,156.600006,45.789475,35,73.5,100,67.699997,72.800003,69.800003
20160930071500,150.0,156.600006,45.789475,35,79.099998,100,67.800003,72.800003,69.800003
20160930073000,150.0,156.600006,45.789475,35,74.0,100,67.699997,72.800003,69.800003
20160930074500,150.0,154.199997,45.087718,35,77.699997,100,67.900002,72.800003,69.800003
20160930080000,150.0,154.199997,45.087718,35,75.400002,100,67.599998,72.800003,69.800003
20160930081500,150.0,154.199997,45.087718,35,76.800003,100,67.400002,72.800003,69.800003
20160930083000,150.0,154.199997,45.087718,35,75.400002,100,67.300003,72.800003,69.800003
20160930084500,150.0,154.199997,45.087718,35,78.699997,100,67.199997,72.800003,69.800003
20160930090000,150.0,154.199997,45.087718,35,75.400002,100,67.099998,72.800003,69.800003
20160930091500,150.0,154.199997,45.087718,35,78.300003,100,67.099998,72.800003,69.800003
20160930093000,150.0,154.199997,45.087718,35,76.300003,100,66.900002,72.800003,69.800003
20160930094500,150.0,154.199997,45.087718,35,74.900002,100,66.900002,72.800003,69.800003
20160930100000,150.0,154.199997,45.087718,35,76.800003,100,66.900002,72.800003,69.800003
20160930101500,150.0,154.199997,45.087718,35,77.699997,100,66.900002,72.800003,69.800003
20160930103000,150.0,156.600006,45.789475,35,77.699997,100,66.900002,72.800003,69.800003
20160930104500,150.0,156.600006,45.789475,35,75.400002,100,66.800003,72.800003,69.800003
20160930110000,150.0,156.600006,45.789475,35,76.800003,100,66.900002,72.800003,69.800003
20160930111500,150.0,156.600006,45.789475,35,76.800003,100,66.699997,72.800003,69.800003
20160930113000,150.0,156.600006,45.789475,35,74.800003,100,66.800003,72.800003,69.800003
20160930114500,150.0,156.600006,45.789475,35,75.900002,100,66.900002,72.800003,69.800003
20160930120000,150.0,156.600006,45.789475,35,75.900002,100,66.800003,72.800003,69.800003
20160930121500,150.0,159.0,46.491228,35,74.400002,100,66.900002,72.800003,69.800003
20160930123000,150.0,157.199997,45.964911,35,77.199997,100,66.900002,72.800003,69.800003
20160930124500,150.0,159.0,46.491228,35,74.400002,100,67.099998,72.800003,69.800003
20160930130000,150.0,156.600006,45.789475,35,75.900002,100,67.199997,72.800003,69.800003
20160930131500,150.0,156.600006,45.789475,35,76.800003,100,67.300003,72.800003,69.800003
20160930133000,150.0,156.600006,45.789475,35,74.0,100,67.400002,72.800003,69.800003
20160930134500,150.0,156.600006,45.789475,35,76.400002,100,67.5,72.800003,69.800003
20160930140000,150.0,156.600006,45.789475,35,76.400002,100,67.5,72.800003,69.800003
20160930141500,150.0,156.600006,45.789475,35,74.400002,100,67.599998,72.800003,69.800003
20160930143000,150.0,156.600006,45.789475,35,75.300003,100,67.699997,72.800003,69.800003
20160930144500,150.0,156.600006,45.789475,35,77.199997,100,67.900002,72.800003,69.800003
20160930150000,150.0,156.600006,45.789475,35,74.199997,100,68.099998,72.800003,69.800003
20160930151500,150.0,156.600006,45.789475,35,77.300003,100,68.300003,72.800003,69.800003
20160930153000,150.0,156.600006,45.789475,35,75.300003,100,68.5,72.800003,69.800003
20160930154500,150.0,156.600006,45.789475,35,75.300003,100,68.400002,72.800003,69.800003
20160930160000,150.0,156.600006,45.789475,35,77.699997,100,68.5,72.800003,69.800003
20160930161500,150.0,156.600006,45.789475,35,74.400002,100,68.599998,72.800003,69.800003
20160930163000,150.0,156.600006,45.789475,35,75.900002,100,68.699997,72.800003,69.800003
20160930164500,150.0,154.199997,45.087718,35,76.800003,100,68.800003,72.800003,69.800003
20160930170000,150.0,154.199997,45.087718,35,74.900002,100,68.900002,72.800003,69.800003
20160930171500,150.0,156.600006,45.789475,35,77.800003,100,69.0,72.800003,69.800003
20160930173000,150.0,154.199997,45.087718,35,75.300003,100,68.900002,72.800003,69.800003
20160930174500,150.0,154.199997,45.087718,35,75.300003,100,68.900002,72.800003,69.800003
20160930180000,150.0,154.199997,45.087718,35,77.800003,100,68.900002,72.800003,69.800003
20160930181500,150.0,154.199997,45.087718,35,74.800003,100,68.800003,72.800003,69.800003
20160930183000,150.0,154.199997,45.087718,35,75.900002,100,68.800003,72.800003,69.800003
20160930184500,150.0,154.199997,45.087718,35,77.699997,100,68.699997,72.800003,69.800003
20160930190000,150.0,154.199997,45.087718,35,75.800003,100,68.699997,72.800003,69.800003
20160930191500,150.0,154.199997,45.087718,35,74.800003,100,68.599998,72.800003,69.800003
20160930193000,150.0,154.199997,45.087718,35,76.400002,100,68.5,72.800003,69.800003
20160930194500,150.0,151.199997,44.210525,35,78.199997,100,68.599998,72.800003,69.800003
20160930200000,150.0,151.199997,44.210525,35,75.800003,100,68.400002,72.800003,69.800003
20160930201500,150.0,149.399994,43.684209,35,75.800003,100,68.400002,72.800003,69.800003
20160930203000,150.0,147.600006,43.157897,35,75.800003,100,68.300003,72.800003,69.800003
20160930204500,150.0,147.600006,43.157897,35,77.599998,100,68.300003,72.800003,69.800003
20160930210000,150.0,147.600006,43.157897,35,78.900002,100,68.199997,72.800003,69.800003
20160930211500,150.0,147.600006,43.157897,35,78.900002,100,68.199997,72.800003,69.800003
20160930213000,150.0,147.600006,43.157897,35,76.800003,100,68.199997,72.800003,69.800003
20160930214500,150.0,147.600006,43.157897,35,76.800003,100,68.099998,72.800003,69.800003
20160930220000,150.0,147.600006,43.157897,35,76.800003,100,68.0,72.800003,69.800003
20160930221500,150.0,147.600006,43.157897,35,78.300003,100,67.900002,72.800003,69.800003
20160930223000,150.0,147.600006,43.157897,35,78.300003,100,67.800003,72.800003,69.800003
20160930224500,150.0,147.600006,43.157897,35,75.900002,100,67.699997,72.800003,69.800003
20160930230000,150.0,147.600006,43.157897,35,78.300003,100,67.699997,72.800003,69.800003
20160930231500,150.0,145.199997,42.456139,35,78.300003,100,67.699997,72.800003,69.800003
20160930233000,150.0,147.0,42.982456,35,76.800003,100,67.599998,72.800003,69.800003
20160930234500,150.0,145.199997,42.456139,35,76.800003,100,67.5,72.800003,69.800003
20161001000000,150.0,147.0,42.982456,35,76.0,100,67.5,72.800003,69.800003
20161001001500,150.0,147.0,42.982456,35,78.199997,100,67.400002,72.800003,69.800003
20161001003000,150.0,147.0,42.982456,35,75.400002,100,67.300003,72.800003,69.800003
20161001004500,150.0,145.199997,42.456139,35,79.199997,100,67.400002,72.800003,69.800003
20161001010000,150.0,145.199997,42.456139,35,76.0,100,67.300003,72.800003,69.800003
20161001011500,150.0,156.600006,45.789475,1,77.800003,100,67.099998,72.699997,69.699997
20161001013000,150.0,145.199997,42.456139,35,75.300003,100,67.400002,72.699997,69.699997
20161001014500,150.0,149.399994,43.684209,35,77.699997,100,67.300003,72.699997,69.699997
20161001020000,150.0,147.600006,43.157897,35,75.300003,100,67.199997,72.699997,69.699997
20161001021500,150.0,147.600006,43.157897,35,76.800003,100,67.199997,72.699997,69.699997
20161001023000,150.0,147.600006,43.157897,35,76.800003,100,67.099998,72.699997,69.699997
20161001024500,150.0,147.600006,43.157897,35,75.800003,100,67.099998,72.699997,69.699997
20161001030000,150.0,149.399994,43.684209,35,77.300003,100,67.099998,72.699997,69.699997
20161001031500,150.0,149.399994,43.684209,35,75.599998,100,67.099998,72.699997,69.699997
20161001033000,150.0,147.600006,43.157897,35,77.699997,100,67.0,72.699997,69.699997
20161001034500,150.0,147.600006,43.157897,35,74.900002,100,66.900002,72.699997,69.699997
20161001040000,150.0,149.399994,43.684209,35,78.300003,100,66.900002,72.699997,69.699997
20161001041500,150.0,149.399994,43.684209,35,75.5,100,66.900002,72.699997,69.699997
20161001043000,150.0,149.399994,43.684209,35,76.800003,100,66.900002,72.699997,69.699997
20161001044500,150.0,147.600006,43.157897,35,74.900002,100,66.900002,72.699997,69.699997
20161001050000,150.0,147.600006,43.157897,35,78.300003,100,66.900002,72.699997,69.699997
20161001051500,150.0,149.399994,43.684209,35,74.400002,100,67.099998,72.699997,69.699997
20161001053000,150.0,149.399994,43.684209,35,79.099998,100,67.300003,72.699997,69.699997
20161001054500,150.0,149.399994,43.684209,35,74.900002,100,67.400002,72.699997,69.699997
20161001060000,150.0,149.399994,43.684209,35,74.900002,100,67.400002,72.699997,69.699997
20161001061500,150.0,149.399994,43.684209,35,76.599998,100,67.400002,72.699997,69.699997
20161001063000,150.0,147.600006,43.157897,35,76.599998,100,67.5,72.699997,69.699997
20161001064500,150.0,149.399994,43.684209,35,78.699997,100,67.599998,72.699997,69.699997
20161001070000,150.0,147.600006,43.157897,35,78.699997,100,67.5,72.699997,69.699997
20161001071500,150.0,149.399994,43.684209,35,75.800003,100,67.5,72.699997,69.699997
20161001073000,150.0,149.399994,43.684209,35,75.800003,100,67.400002,72.699997,69.699997
20161001074500,150.0,149.399994,43.684209,35,77.699997,100,67.599998,72.699997,69.699997
20161001080000,150.0,149.399994,43.684209,35,76.400002,100,67.5,72.699997,69.699997
20161001081500,150.0,149.399994,43.684209,35,75.300003,100,67.5,72.699997,69.699997
20161001083000,150.0,149.399994,43.684209,35,76.800003,100,67.5,72.699997,69.699997
20161001084500,150.0,149.399994,43.684209,35,75.400002,100,67.599998,72.699997,69.699997
20161001090000,150.0,149.399994,43.684209,35,75.400002,100,67.599998,72.699997,69.699997
20161001091500,150.0,149.399994,43.684209,35,76.800003,100,67.599998,72.699997,69.699997
20161001093000,150.0,149.399994,43.684209,35,76.800003,100,67.699997,72.699997,69.699997
20161001094500,150.0,149.399994,43.684209,35,74.900002,100,67.599998,72.699997,69.699997
20161001100000,150.0,151.199997,44.210525,35,73.0,100,67.599998,72.699997,69.699997
20161001101500,150.0,153.0,44.736842,35,78.099998,100,67.599998,72.699997,69.699997
20161001103000,150.0,153.0,44.736842,35,77.300003,100,67.599998,72.699997,69.699997
20161001104500,150.0,153.0,44.736842,35,73.0,100,67.599998,72.699997,69.699997
20161001110000,150.0,153.0,44.736842,35,73.0,100,67.599998,72.699997,69.699997
20161001111500,150.0,153.0,44.736842,35,76.300003,100,67.699997,72.699997,69.699997
20161001113000,150.0,155.399994,45.438595,35,77.800003,100,67.599998,72.699997,69.699997
20161001114500,150.0,155.399994,45.438595,35,74.0,100,67.599998,72.699997,69.699997
20161001120000,150.0,155.399994,45.438595,35,71.599998,100,67.5,72.699997,69.699997
20161001121500,150.0,155.399994,45.438595,35,77.699997,100,67.300003,72.699997,69.699997
20161001123000,150.0,155.399994,45.438595,35,75.0,100,67.199997,72.699997,69.699997
20161001124500,150.0,155.399994,45.438595,35,75.0,100,67.199997,72.699997,69.699997
20161001130000,150.0,155.399994,45.438595,35,77.699997,100,67.199997,72.699997,69.699997
20161001131500,150.0,155.399994,45.438595,35,77.699997,100,67.400002,72.699997,69.699997
20161001133000,150.0,155.399994,45.438595,35,73.800003,100,67.400002,72.699997,69.699997
20161001134500,150.0,155.399994,45.438595,35,72.900002,100,67.5,72.699997,69.699997
20161001140000,150.0,155.399994,45.438595,35,72.900002,100,67.599998,72.699997,69.699997
20161001141500,150.0,155.399994,45.438595,35,75.400002,100,67.699997,72.699997,69.699997
20161001143000,150.0,155.399994,45.438595,35,73.0,100,67.800003,72.699997,69.699997
20161001144500,150.0,155.399994,45.438595,35,73.0,100,68.0,72.699997,69.699997
20161001150000,150.0,155.399994,45.438595,35,73.0,100,67.900002,72.699997,69.699997
20161001151500,150.0,155.399994,45.438595,35,72.099998,100,67.900002,72.699997,69.699997
20161001153000,150.0,155.399994,45.438595,35,76.300003,100,68.099998,72.699997,69.699997
20161001154500,150.0,155.399994,45.438595,35,76.300003,100,68.099998,72.699997,69.699997
20161001160000,150.0,155.399994,45.438595,35,73.199997,100,68.099998,72.699997,69.699997
20161001161500,150.0,155.399994,45.438595,35,73.199997,100,68.099998,72.699997,69.699997
20161001163000,150.0,155.399994,45.438595,35,72.300003,100,68.300003,72.699997,69.699997
20161001164500,150.0,155.399994,45.438595,35,75.699997,100,68.300003,72.699997,69.699997
20161001170000,150.0,155.399994,45.438595,35,75.699997,100,68.300003,72.699997,69.699997
20161001171500,150.0,155.399994,45.438595,35,74.0,100,68.400002,72.699997,69.699997
20161001173000,150.0,155.399994,45.438595,35,74.0,100,68.300003,72.699997,69.699997
20161001174500,150.0,155.399994,45.438595,35,77.199997,100,68.400002,72.699997,69.699997
20161001180000,150.0,153.0,44.736842,35,75.599998,100,68.300003,72.699997,69.699997
20161001181500,150.0,153.0,44.736842,35,73.5,100,68.099998,72.699997,69.699997
20161001183000,150.0,153.0,44.736842,35,73.5,100,68.0,72.699997,69.699997
20161001184500,150.0,151.199997,44.210525,35,77.699997,100,68.0,72.699997,69.699997
20161001190000,150.0,151.199997,44.210525,35,74.400002,100,67.900002,72.699997,69.699997
20161001191500,150.0,151.199997,44.210525,35,74.400002,100,67.800003,72.699997,69.699997
20161001193000,150.0,149.399994,43.684209,35,78.199997,100,67.800003,72.699997,69.699997
20161001194500,150.0,149.399994,43.684209,35,74.900002,100,67.699997,72.699997,69.699997
20161001200000,150.0,149.399994,43.684209,35,74.900002,100,67.699997,72.800003,69.800003
20161001201500,150.0,149.399994,43.684209,35,77.800003,100,67.699997,72.800003,69.800003
20161001203000,150.0,147.600006,43.157897,35,74.400002,100,67.599998,72.800003,69.800003
20161001204500,150.0,149.399994,43.684209,35,74.400002,100,67.599998,72.800003,69.800003
20161001210000,150.0,147.600006,43.157897,35,78.699997,100,67.699997,72.800003,69.800003
20161001211500,150.0,147.600006,43.157897,35,75.900002,100,67.699997,72.800003,69.800003
20161001213000,150.0,149.399994,43.684209,35,73.5,100,67.599998,72.800003,69.800003
20161001214500,150.0,147.600006,43.157897,35,77.300003,100,67.599998,72.800003,69.800003
20161001220000,150.0,147.600006,43.157897,35,74.0,100,67.5,72.800003,69.800003
20161001221500,150.0,147.600006,43.157897,35,76.800003,100,67.5,72.800003,69.800003
20161001223000,150.0,145.199997,42.456139,35,74.0,100,67.400002,72.800003,69.800003
20161001224500,150.0,147.0,42.982456,35,78.199997,100,67.300003,72.800003,69.800003
20161001230000,150.0,147.0,42.982456,35,75.900002,100,67.300003,72.800003,69.800003
20161001231500,150.0,145.199997,42.456139,35,74.800003,100,67.199997,72.800003,69.800003
20161001233000,150.0,147.0,42.982456,35,76.800003,100,67.199997,72.800003,69.800003
20161001234500,150.0,145.199997,42.456139,35,73.900002,100,67.099998,72.800003,69.800003
20161002000000,150.0,147.0,42.982456,35,78.199997,100,67.099998,72.800003,69.800003
20161002001500,150.0,147.0,42.982456,35,74.400002,100,67.099998,72.800003,69.800003
20161002003000,150.0,147.0,42.982456,35,77.699997,100,67.0,72.800003,69.800003
20161002004500,150.0,147.0,42.982456,35,74.900002,100,67.0,72.800003,69.800003
20161002010000,150.0,145.199997,42.456139,35,76.300003,100,66.900002,72.800003,69.800003
20161002011500,150.0,147.0,42.982456,35,76.300003,100,67.0,72.800003,69.800003
20161002013000,150.0,145.199997,42.456139,35,74.300003,100,66.900002,72.800003,69.800003
20161002014500,150.0,147.0,42.982456,35,77.300003,100,66.900002,72.800003,69.800003
20161002020000,150.0,147.0,42.982456,35,74.400002,100,66.800003,72.800003,69.800003
20161002021500,150.0,147.0,42.982456,35,77.199997,100,66.800003,72.800003,69.800003
20161002023000,150.0,147.0,42.982456,35,76.400002,100,66.800003,72.800003,69.800003
20161002024500,150.0,147.0,42.982456,35,74.0,100,66.800003,72.800003,69.800003
20161002030000,150.0,147.0,42.982456,35,78.199997,100,66.699997,72.800003,69.800003
20161002031500,150.0,147.0,42.982456,35,74.400002,100,66.699997,72.800003,69.800003
20161002033000,150.0,147.0,42.982456,35,75.800003,100,66.699997,72.800003,69.800003
20161002034500,150.0,147.0,42.982456,35,74.900002,100,66.599998,72.800003,69.800003
20161002040000,150.0,147.0,42.982456,35,75.800003,100,66.599998,72.800003,69.800003
20161002041500,150.0,145.199997,42.456139,35,75.800003,100,67.0,72.800003,69.800003
20161002043000,150.0,147.0,42.982456,35,73.400002,100,67.199997,72.800003,69.800003
20161002044500,150.0,149.399994,43.684209,35,75.400002,100,67.199997,72.800003,69.800003
20161002050000,150.0,147.600006,43.157897,35,76.300003,100,67.300003,72.800003,69.800003
20161002051500,150.0,147.600006,43.157897,35,76.300003,100,67.300003,72.800003,69.800003
20161002053000,150.0,147.600006,43.157897,35,74.0,100,67.300003,72.800003,69.800003
20161002054500,150.0,147.600006,43.157897,35,77.800003,100,67.400002,72.800003,69.800003
20161002060000,150.0,147.600006,43.157897,35,73.699997,100,67.300003,72.800003,69.800003
20161002061500,150.0,147.600006,43.157897,35,78.199997,100,67.400002,72.800003,69.800003
20161002063000,150.0,147.600006,43.157897,35,74.900002,100,67.300003,72.800003,69.800003
20161002064500,150.0,149.399994,43.684209,35,77.199997,100,67.400002,72.800003,69.800003
20161002070000,150.0,147.600006,43.157897,35,77.199997,100,67.400002,72.800003,69.800003
20161002071500,150.0,147.600006,43.157897,35,74.400002,100,67.400002,72.800003,69.800003
20161002073000,150.0,147.600006,43.157897,35,78.699997,100,67.400002,72.800003,69.800003
20161002074500,150.0,147.600006,43.157897,35,74.900002,100,67.400002,72.800003,69.800003
20161002080000,150.0,147.600006,43.157897,35,75.800003,100,67.400002,72.800003,69.800003
20161002081500,150.0,147.600006,43.157897,35,77.300003,100,67.400002,72.800003,69.800003
20161002083000,150.0,147.600006,43.157897,35,74.0,100,67.400002,72.800003,69.800003
20161002084500,150.0,147.600006,43.157897,35,78.199997,100,67.400002,72.800003,69.800003
20161002090000,150.0,149.399994,43.684209,35,74.400002,100,67.400002,72.800003,69.800003
20161002091500,150.0,147.600006,43.157897,35,77.699997,100,67.599998,72.800003,69.800003
20161002093000,150.0,147.600006,43.157897,35,75.400002,100,67.699997,72.800003,69.800003
20161002094500,150.0,147.600006,43.157897,35,75.400002,100,67.599998,72.800003,69.800003
20161002100000,150.0,149.399994,43.684209,35,75.400002,100,67.599998,72.800003,69.800003
20161002101500,150.0,147.0,42.982456,35,74.400002,100,67.300003,72.800003,69.800003
20161002103000,150.0,149.399994,43.684209,35,76.900002,100,67.199997,72.800003,69.800003
20161002104500,150.0,149.399994,43.684209,35,74.400002,100,67.099998,72.800003,69.800003
20161002110000,150.0,149.399994,43.684209,35,77.699997,100,67.099998,72.800003,69.800003
20161002111500,150.0,149.399994,43.684209,35,74.400002,100,66.900002,72.800003,69.800003
20161002113000,150.0,149.399994,43.684209,35,77.0,100,67.0,72.800003,69.800003
20161002114500,150.0,149.399994,43.684209,35,74.800003,100,66.900002,72.800003,69.800003
20161002120000,150.0,151.199997,44.210525,35,76.400002,100,67.0,72.800003,69.800003
20161002121500,150.0,151.199997,44.210525,35,76.400002,100,67.099998,72.800003,69.800003
20161002123000,150.0,151.199997,44.210525,35,75.400002,100,67.099998,72.800003,69.800003
20161002124500,150.0,151.199997,44.210525,35,77.199997,100,67.199997,72.800003,69.800003
20161002130000,150.0,151.199997,44.210525,35,74.900002,100,67.199997,72.800003,69.800003
20161002131500,150.0,151.199997,44.210525,35,77.699997,100,67.400002,72.800003,69.800003
20161002133000,150.0,151.199997,44.210525,35,74.900002,100,67.400002,72.800003,69.800003
20161002134500,150.0,151.199997,44.210525,35,77.199997,100,67.5,72.800003,69.800003
20161002140000,150.0,149.399994,43.684209,35,74.400002,100,67.5,72.800003,69.800003
20161002141500,150.0,149.399994,43.684209,35,77.5,100,67.5,72.800003,69.800003
20161002143000,150.0,149.399994,43.684209,35,74.400002,100,67.5,72.800003,69.800003
20161002144500,150.0,149.399994,43.684209,35,76.800003,100,67.599998,72.800003,69.800003
20161002150000,150.0,153.0,44.736842,35,74.5,100,67.800003,72.800003,69.800003
20161002151500,150.0,153.0,44.736842,35,76.800003,100,67.800003,72.800003,69.800003
20161002153000,150.0,151.199997,44.210525,35,75.099998,100,68.099998,72.800003,69.800003
20161002154500,150.0,153.0,44.736842,35,77.699997,100,68.0,72.800003,69.800003
20161002160000,150.0,150.600006,44.03509,35,75.900002,100,67.900002,72.800003,69.800003
20161002161500,150.0,150.600006,44.03509,35,74.800003,100,68.199997,72.800003,69.800003
20161002163000,150.0,150.600006,44.03509,35,76.400002,100,68.099998,72.800003,69.800003
20161002164500,150.0,150.600006,44.03509,35,74.0,100,67.900002,72.800003,69.800003
20161002170000,150.0,150.600006,44.03509,35,76.400002,100,67.800003,72.800003,69.800003
20161002171500,150.0,150.600006,44.03509,35,74.800003,100,67.800003,72.800003,69.800003
20161002173000,150.0,150.600006,44.03509,35,76.400002,100,67.800003,72.800003,69.800003
20161002174500,150.0,150.600006,44.03509,35,75.300003,100,67.699997,72.800003,69.800003
20161002180000,150.0,150.600006,44.03509,35,75.300003,100,67.599998,72.800003,69.800003
20161002181500,150.0,150.600006,44.03509,35,75.300003,100,67.599998,72.800003,69.800003
20161002183000,150.0,150.600006,44.03509,35,75.300003,100,67.5,72.800003,69.800003
20161002184500,150.0,150.600006,44.03509,35,77.699997,100,67.5,72.800003,69.800003
20161002190000,150.0,147.600006,43.157897,35,74.400002,100,67.400002,72.800003,69.800003
20161002191500,150.0,147.600006,43.157897,35,77.300003,100,67.400002,72.800003,69.800003
20161002193000,150.0,147.600006,43.157897,35,74.900002,100,67.400002,72.800003,69.800003
20161002194500,150.0,147.600006,43.157897,35,76.800003,100,67.400002,72.800003,69.800003
20161002200000,150.0,147.600006,43.157897,35,74.800003,100,67.300003,72.800003,69.800003
20161002201500,150.0,147.600006,43.157897,35,76.800003,100,67.400002,72.800003,69.800003
20161002203000,150.0,147.600006,43.157897,35,74.900002,100,67.300003,72.800003,69.800003
20161002204500,150.0,145.199997,42.456139,35,76.400002,100,67.300003,72.800003,69.800003
20161002210000,150.0,147.0,42.982456,35,76.400002,100,67.199997,72.800003,69.800003
20161002211500,150.0,147.0,42.982456,35,75.400002,100,67.199997,72.800003,69.800003
20161002213000,150.0,147.0,42.982456,35,77.199997,100,67.199997,72.800003,69.800003
20161002214500,150.0,147.0,42.982456,35,75.400002,100,67.199997,72.800003,69.800003
20161002220000,150.0,147.0,42.982456,35,77.699997,100,67.099998,72.800003,69.800003
20161002221500,150.0,145.199997,42.456139,35,74.900002,100,67.199997,72.800003,69.800003
20161002223000,150.0,145.199997,42.456139,35,77.300003,100,67.099998,72.800003,69.800003
20161002224500,150.0,147.0,42.982456,35,77.300003,100,67.099998,72.800003,69.800003
20161002230000,150.0,147.0,42.982456,35,75.900002,100,67.099998,72.800003,69.800003
20161002231500,150.0,145.199997,42.456139,35,77.699997,100,67.0,72.800003,69.800003
20161002233000,150.0,145.199997,42.456139,35,74.5,100,66.900002,72.800003,69.800003
20161002234500,150.0,147.0,42.982456,35,75.900002,100,66.900002,72.800003,69.800003
20161003000000,150.0,145.199997,42.456139,35,77.699997,100,66.900002,72.800003,69.800003
20161003001500,150.0,145.199997,42.456139,35,75.300003,100,66.800003,72.800003,69.800003
20161003003000,150.0,145.199997,42.456139,35,76.800003,100,66.699997,72.800003,69.800003
20161003004500,150.0,145.199997,42.456139,35,77.699997,100,66.800003,72.800003,69.800003
20161003010000,150.0,147.0,42.982456,35,75.199997,100,66.699997,72.800003,69.800003
20161003011500,150.0,147.0,42.982456,35,77.699997,100,66.699997,72.800003,69.800003
20161003013000,150.0,147.0,42.982456,35,74.400002,100,66.599998,72.800003,69.800003
20161003014500,150.0,147.0,42.982456,35,77.699997,100,66.599998,72.800003,69.800003
20161003020000,150.0,147.0,42.982456,35,75.900002,100,66.599998,72.800003,69.800003
20161003021500,150.0,147.0,42.982456,35,75.900002,100,66.599998,72.800003,69.800003
20161003023000,150.0,147.0,42.982456,35,76.800003,100,66.699997,72.800003,69.800003
20161003024500,150.0,147.0,42.982456,35,74.400002,100,66.900002,72.800003,69.800003
20161003030000,150.0,147.0,42.982456,35,78.199997,100,67.099998,72.800003,69.800003
20161003031500,150.0,149.399994,43.684209,35,74.400002,100,67.199997,72.800003,69.800003
20161003033000,150.0,147.600006,43.157897,35,78.199997,100,67.199997,72.800003,69.800003
20161003034500,150.0,147.600006,43.157897,35,74.900002,100,67.199997,72.800003,69.800003
20161003040000,150.0,147.600006,43.157897,35,77.699997,100,67.300003,72.800003,69.800003
20161003041500,150.0,147.600006,43.157897,35,75.900002,100,67.300003,72.800003,69.800003
20161003043000,150.0,147.600006,43.157897,35,77.699997,100,67.300003,72.800003,69.800003
20161003044500,150.0,147.600006,43.157897,35,76.400002,100,67.300003,72.800003,69.800003
20161003050000,150.0,149.399994,43.684209,35,75.300003,100,67.300003,72.800003,69.800003
20161003051500,150.0,147.600006,43.157897,35,76.800003,100,67.300003,72.800003,69.800003
20161003053000,150.0,147.600006,43.157897,35,74.400002,100,67.400002,72.800003,69.800003
20161003054500,150.0,147.600006,43.157897,35,78.300003,100,67.400002,72.800003,69.800003
20161003060000,150.0,147.600006,43.157897,35,74.5,100,67.300003,72.800003,69.800003
20161003061500,150.0,147.600006,43.157897,35,78.199997,100,67.400002,72.800003,69.800003
20161003063000,150.0,147.600006,43.157897,35,75.900002,100,67.400002,72.800003,69.800003
20161003064500,150.0,147.600006,43.157897,35,74.800003,100,67.5,72.800003,69.800003
20161003070000,150.0,147.600006,43.157897,35,77.300003,100,67.5,72.800003,69.800003
20161003071500,150.0,147.600006,43.157897,35,73.5,100,67.699997,72.800003,69.800003
20161003073000,150.0,147.600006,43.157897,35,78.199997,100,67.599998,72.800003,69.800003
20161003074500,150.0,147.600006,43.157897,35,75.400002,100,67.599998,72.800003,69.800003
20161003080000,150.0,147.600006,43.157897,35,75.400002,100,67.300003,72.800003,69.800003
20161003081500,150.0,145.199997,42.456139,35,77.800003,100,67.099998,72.800003,69.800003
20161003083000,150.0,147.600006,43.157897,35,74.900002,100,67.199997,72.800003,69.800003
20161003084500,150.0,147.600006,43.157897,35,74.900002,100,66.900002,72.800003,69.800003
20161003090000,150.0,145.199997,42.456139,35,78.199997,100,66.800003,72.800003,69.800003
20161003091500,150.0,147.0,42.982456,35,78.199997,100,66.900002,72.800003,69.800003
20161003093000,150.0,147.0,42.982456,35,76.800003,100,66.900002,72.800003,69.800003
20161003094500,150.0,145.199997,42.456139,35,76.800003,100,66.800003,72.800003,69.800003
20161003100000,150.0,147.600006,43.157897,35,74.400002,100,66.599998,72.800003,69.800003
20161003101500,150.0,147.600006,43.157897,35,75.800003,100,66.699997,72.800003,69.800003
20161003103000,150.0,149.399994,43.684209,35,76.800003,100,66.699997,72.800003,69.800003
20161003104500,150.0,149.399994,43.684209,35,76.800003,100,68.199997,72.800003,69.800003
20161003110000,150.0,149.399994,43.684209,35,75.699997,100,68.099998,72.800003,69.800003
20161003111500,150.0,149.399994,43.684209,35,74.0,100,67.300003,72.800003,69.800003
20161003113000,150.0,149.399994,43.684209,35,74.0,100,67.199997,72.800003,69.800003
20161003114500,150.0,149.399994,43.684209,35,77.199997,100,67.199997,72.800003,69.800003
20161003120000,150.0,147.600006,43.157897,35,77.199997,100,67.199997,72.800003,69.800003
20161003121500,150.0,147.600006,43.157897,35,77.199997,100,67.199997,72.800003,69.800003
20161003123000,150.0,149.399994,43.684209,35,77.199997,100,67.300003,72.800003,69.800003
20161003124500,150.0,149.399994,43.684209,35,75.5,100,67.300003,72.800003,69.800003
20161003130000,150.0,149.399994,43.684209,35,75.5,100,67.5,72.800003,69.800003
20161003131500,150.0,149.399994,43.684209,35,74.0,100,67.599998,72.800003,69.800003
20161003133000,150.0,149.399994,43.684209,35,73.0,100,67.699997,72.800003,69.800003
20161003134500,150.0,147.600006,43.157897,35,78.699997,100,67.900002,72.800003,69.800003
20161003140000,150.0,149.399994,43.684209,35,77.800003,100,68.300003,72.800003,69.800003
20161003141500,150.0,149.399994,43.684209,35,78.900002,100,68.5,72.800003,69.800003
20161003143000,150.0,149.399994,43.684209,35,74.599998,100,68.400002,72.800003,69.800003
20161003144500,150.0,149.399994,43.684209,35,72.0,100,68.300003,72.800003,69.800003
20161003150000,150.0,147.600006,43.157897,35,68.199997,100,68.199997,72.800003,69.800003
20161003151500,150.0,149.399994,43.684209,35,75.900002,100,68.400002,72.800003,69.800003
20161003153000,150.0,149.399994,43.684209,35,69.699997,100,68.199997,72.800003,69.800003
20161003154500,150.0,147.600006,43.157897,35,75.300003,100,68.400002,72.800003,69.800003
20161003160000,150.0,147.600006,43.157897,35,78.699997,100,68.5,72.800003,69.800003
20161003161500,150.0,147.600006,43.157897,35,77.199997,100,68.599998,72.800003,69.800003
20161003163000,150.0,147.600006,43.157897,35,77.199997,100,68.599998,72.800003,69.800003
20161003164500,150.0,147.600006,43.157897,35,74.099998,100,68.699997,72.800003,69.800003
20161003170000,150.0,147.600006,43.157897,35,77.300003,100,68.599998,72.800003,69.800003
20161003171500,150.0,147.600006,43.157897,35,78.699997,100,68.599998,72.800003,69.800003
20161003173000,150.0,147.600006,43.157897,35,76.800003,100,68.699997,72.800003,69.800003
20161003174500,150.0,147.600006,43.157897,35,75.400002,100,68.800003,72.800003,69.800003
20161003180000,150.0,150.600006,44.03509,35,75.400002,100,68.599998,72.800003,69.800003
20161003181500,150.0,150.600006,44.03509,35,78.199997,100,68.400002,72.800003,69.800003
20161003183000,150.0,150.600006,44.03509,35,77.0,100,68.199997,72.800003,69.800003
20161003184500,150.0,147.600006,43.157897,35,78.300003,100,68.300003,72.800003,69.800003
20161003190000,150.0,147.600006,43.157897,35,76.800003,100,68.300003,72.800003,69.800003
20161003191500,150.0,147.600006,43.157897,35,74.0,100,68.099998,72.800003,69.800003
20161003193000,150.0,147.600006,43.157897,35,74.0,100,68.0,72.800003,69.800003
20161003194500,150.0,145.199997,42.456139,35,78.199997,100,67.900002,72.800003,69.800003
20161003200000,150.0,147.0,42.982456,35,76.400002,100,67.900002,72.800003,69.800003
20161003201500,150.0,145.199997,42.456139,35,74.400002,100,67.900002,72.800003,69.800003
20161003203000,150.0,145.199997,42.456139,35,74.400002,100,67.800003,72.800003,69.800003
20161003204500,150.0,147.0,42.982456,35,76.699997,100,67.800003,72.800003,69.800003
20161003210000,150.0,145.199997,42.456139,35,78.699997,100,67.800003,72.800003,69.800003
20161003211500,150.0,145.199997,42.456139,35,76.400002,100,67.800003,72.800003,69.800003
20161003213000,150.0,145.199997,42.456139,35,76.400002,100,67.699997,72.800003,69.800003
20161003214500,150.0,147.0,42.982456,35,74.0,100,67.599998,72.800003,69.800003
20161003220000,150.0,147.0,42.982456,35,76.800003,100,67.599998,72.800003,69.800003
20161003221500,150.0,145.199997,42.456139,35,78.300003,100,67.599998,72.800003,69.800003
20161003223000,150.0,147.0,42.982456,35,76.400002,100,67.599998,72.800003,69.800003
20161003224500,150.0,145.199997,42.456139,35,74.900002,100,67.5,72.800003,69.800003
20161003230000,150.0,145.199997,42.456139,35,74.900002,100,67.400002,72.800003,69.800003
20161003231500,150.0,147.0,42.982456,35,78.699997,100,67.400002,72.800003,69.800003
20161003233000,150.0,145.199997,42.456139,35,75.900002,100,67.300003,72.800003,69.800003
20161003234500,150.0,145.199997,42.456139,35,74.400002,100,67.400002,72.800003,69.800003
20161004000000,150.0,145.199997,42.456139,35,77.199997,100,67.199997,72.800003,69.800003
20161004001500,150.0,145.199997,42.456139,35,77.199997,100,67.199997,72.800003,69.800003
20161004003000,150.0,145.199997,42.456139,35,74.400002,100,67.199997,72.800003,69.800003
20161004004500,150.0,145.199997,42.456139,35,78.199997,100,67.099998,72.800003,69.800003
20161004010000,150.0,147.0,42.982456,35,76.400002,100,67.099998,72.800003,69.800003
20161004011500,150.0,147.0,42.982456,35,74.400002,100,67.099998,72.800003,69.800003
20161004013000,150.0,147.0,42.982456,35,76.300003,100,67.0,72.800003,69.800003
20161004014500,150.0,147.0,42.982456,35,77.300003,100,66.900002,72.800003,69.800003
20161004020000,150.0,147.0,42.982456,35,74.5,100,66.900002,72.800003,69.800003
20161004021500,150.0,145.199997,42.456139,35,75.800003,100,66.900002,72.800003,69.800003
20161004023000,150.0,147.0,42.982456,35,77.800003,100,66.800003,72.800003,69.800003
20161004024500,150.0,147.0,42.982456,35,74.900002,100,66.800003,72.800003,69.800003
20161004030000,150.0,147.0,42.982456,35,74.900002,100,66.699997,72.800003,69.800003
20161004031500,150.0,145.199997,42.456139,35,77.800003,100,66.699997,72.800003,69.800003
20161004033000,150.0,147.0,42.982456,35,74.900002,100,66.699997,72.800003,69.800003
20161004034500,150.0,147.0,42.982456,35,73.900002,100,66.599998,72.800003,69.800003
20161004040000,150.0,147.0,42.982456,35,77.699997,100,66.599998,72.800003,69.800003
20161004041500,150.0,147.0,42.982456,35,75.900002,100,66.599998,72.800003,69.800003
20161004043000,150.0,147.0,42.982456,35,73.900002,100,66.599998,72.800003,69.800003
20161004044500,150.0,147.0,42.982456,35,77.699997,100,66.599998,72.800003,69.800003
20161004050000,150.0,147.0,42.982456,35,76.400002,100,66.699997,72.800003,69.800003
20161004051500,150.0,145.199997,42.456139,35,74.0,100,67.199997,72.800003,69.800003
20161004053000,150.0,147.0,42.982456,35,77.699997,100,67.400002,72.800003,69.800003
20161004054500,150.0,147.0,42.982456,35,76.800003,100,67.400002,72.800003,69.800003
20161004060000,150.0,145.199997,42.456139,35,74.0,100,67.400002,72.800003,69.800003
