PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004061500,150.0,147.0,42.982456,35,76.800003,100,67.400002,72.800003,69.800003
20161004063000,150.0,147.0,42.982456,35,77.699997,100,67.599998,72.800003,69.800003
20161004064500,150.0,145.199997,42.456139,35,77.699997,100,67.699997,72.800003,69.800003
20161004070000,150.0,145.199997,42.456139,35,75.400002,100,67.699997,72.800003,69.800003
20161004071500,150.0,147.0,42.982456,35,74.400002,100,67.300003,72.800003,69.800003
20161004073000,150.0,144.0,42.105263,35,78.199997,100,67.099998,72.800003,69.800003
20161004074500,150.0,144.0,42.105263,35,76.199997,100,66.900002,72.800003,69.800003
20161004080000,150.0,144.0,42.105263,35,74.900002,100,67.099998,72.800003,69.800003
20161004081500,150.0,144.0,42.105263,35,74.900002,100,66.900002,72.800003,69.800003
20161004083000,150.0,144.0,42.105263,35,78.199997,100,66.900002,72.800003,69.800003
20161004084500,150.0,144.0,42.105263,35,75.400002,100,66.900002,72.800003,69.800003
20161004090000,150.0,144.0,42.105263,35,76.800003,100,66.900002,72.800003,69.800003
20161004091500,150.0,144.0,42.105263,35,79.699997,100,67.099998,72.800003,69.800003
20161004093000,150.0,144.0,42.105263,35,75.900002,100,67.199997,72.800003,69.800003
20161004094500,150.0,144.0,42.105263,35,76.800003,100,66.699997,72.800003,69.800003
20161004100000,150.0,144.0,42.105263,35,74.400002,100,66.800003,72.800003,69.800003
20161004101500,150.0,144.0,42.105263,35,76.800003,100,66.800003,72.800003,69.800003
20161004103000,150.0,144.0,42.105263,35,74.900002,100,66.800003,72.800003,69.800003
20161004104500,150.0,144.0,42.105263,35,74.900002,100,66.699997,72.800003,69.800003
20161004110000,150.0,147.0,42.982456,35,74.900002,100,67.0,72.800003,69.800003
20161004111500,150.0,147.0,42.982456,35,72.0,100,66.900002,72.800003,69.800003
20161004113000,150.0,147.0,42.982456,35,72.800003,100,66.800003,72.800003,69.800003
20161004114500,150.0,147.0,42.982456,35,77.699997,100,67.0,72.800003,69.800003
20161004120000,150.0,145.199997,42.456139,35,72.5,100,66.900002,72.800003,69.800003
20161004121500,150.0,147.600006,43.157897,35,72.5,100,67.099998,72.800003,69.800003
20161004123000,150.0,147.600006,43.157897,35,72.5,100,67.099998,72.800003,69.800003
20161004124500,150.0,147.600006,43.157897,35,75.900002,100,67.199997,72.800003,69.800003
20161004130000,150.0,145.199997,42.456139,35,70.099998,100,67.400002,72.800003,69.800003
20161004131500,150.0,147.0,42.982456,35,65.800003,100,67.400002,72.800003,69.800003
20161004133000,150.0,147.0,42.982456,35,68.599998,100,67.400002,72.800003,69.800003
20161004134500,150.0,147.0,42.982456,35,75.400002,100,67.5,72.800003,69.800003
20161004140000,150.0,147.0,42.982456,35,70.099998,100,67.400002,72.800003,69.800003
20161004141500,150.0,145.199997,42.456139,35,65.800003,100,67.400002,72.800003,69.800003
20161004143000,150.0,145.199997,42.456139,35,76.800003,100,67.599998,72.800003,69.800003
20161004144500,150.0,147.600006,43.157897,35,71.699997,100,67.599998,72.800003,69.800003
20161004150000,150.0,147.600006,43.157897,35,67.5,100,67.5,72.800003,69.800003
20161004151500,150.0,147.600006,43.157897,35,77.199997,100,67.5,72.800003,69.800003
20161004153000,150.0,147.600006,43.157897,35,71.599998,100,67.400002,72.800003,69.800003
20161004154500,150.0,147.600006,43.157897,35,67.699997,100,67.400002,72.800003,69.800003
20161004160000,150.0,147.600006,43.157897,35,77.300003,100,67.5,72.800003,69.800003
20161004161500,150.0,147.600006,43.157897,35,72.0,100,67.800003,72.800003,69.800003
20161004163000,150.0,145.199997,42.456139,35,68.599998,100,67.599998,72.800003,69.800003
20161004164500,150.0,145.199997,42.456139,35,72.0,100,67.599998,72.800003,69.800003
20161004170000,150.0,147.0,42.982456,35,75.900002,100,67.400002,72.800003,69.800003
20161004171500,150.0,147.0,42.982456,35,74.400002,100,67.400002,72.800003,69.800003
20161004173000,150.0,147.0,42.982456,35,73.0,100,67.300003,72.800003,69.800003
20161004174500,150.0,147.0,42.982456,35,75.900002,100,67.400002,72.800003,69.800003
20161004180000,150.0,147.0,42.982456,35,73.0,100,67.400002,72.800003,69.800003
20161004181500,150.0,147.0,42.982456,35,75.300003,100,67.400002,72.800003,69.800003
20161004183000,150.0,147.0,42.982456,35,73.5,100,67.300003,72.800003,69.800003
20161004184500,150.0,145.199997,42.456139,35,74.900002,100,67.199997,72.800003,69.800003
20161004190000,150.0,147.0,42.982456,35,75.800003,100,67.199997,72.800003,69.800003
20161004191500,150.0,144.0,42.105263,35,75.800003,100,67.199997,72.800003,69.800003
20161004193000,150.0,144.0,42.105263,35,74.0,100,67.199997,72.800003,69.800003
20161004194500,150.0,147.0,42.982456,35,74.0,100,67.099998,72.800003,69.800003
20161004200000,150.0,145.199997,42.456139,35,75.699997,100,67.099998,72.800003,69.800003
20161004201500,150.0,145.199997,42.456139,35,75.699997,100,67.099998,72.800003,69.800003
20161004203000,150.0,147.0,42.982456,35,75.699997,100,67.099998,72.800003,69.800003
20161004204500,150.0,145.199997,42.456139,35,74.0,100,67.0,72.800003,69.800003
20161004210000,150.0,145.199997,42.456139,35,74.0,100,67.099998,72.800003,69.800003
20161004211500,150.0,147.0,42.982456,35,75.400002,100,67.0,72.800003,69.800003
20161004213000,150.0,145.199997,42.456139,35,76.800003,100,67.0,72.800003,69.800003
20161004214500,150.0,145.199997,42.456139,35,76.800003,100,67.099998,72.800003,69.800003
20161004220000,150.0,145.199997,42.456139,35,75.300003,100,67.0,72.800003,69.800003
20161004221500,150.0,145.199997,42.456139,35,74.0,100,67.0,72.800003,69.800003
20161004223000,150.0,145.199997,42.456139,35,74.900002,100,66.900002,72.800003,69.800003
20161004224500,150.0,145.199997,42.456139,35,75.900002,100,66.900002,72.800003,69.800003
20161004230000,150.0,145.199997,42.456139,35,75.900002,100,66.900002,72.800003,69.800003
20161004231500,150.0,145.199997,42.456139,35,73.0,100,66.900002,72.800003,69.800003
20161004233000,150.0,145.199997,42.456139,35,75.400002,100,66.800003,72.800003,69.800003
20161004234500,150.0,147.0,42.982456,35,73.0,100,66.800003,72.800003,69.800003
20161005000000,150.0,145.199997,42.456139,35,75.900002,100,66.800003,72.800003,69.800003
20161005001500,150.0,145.199997,42.456139,35,73.0,100,66.800003,72.800003,69.800003
20161005003000,150.0,145.199997,42.456139,35,76.300003,100,66.800003,72.800003,69.800003
20161005004500,150.0,147.0,42.982456,35,73.0,100,67.199997,72.800003,69.800003
20161005010000,150.0,145.199997,42.456139,35,76.300003,100,67.400002,72.800003,69.800003
20161005011500,150.0,147.0,42.982456,11,74.0,100,67.199997,72.699997,69.699997
20161005013000,150.0,147.0,42.982456,36,77.699997,100,67.199997,72.699997,69.699997
20161005014500,150.0,147.0,42.982456,36,77.699997,100,66.800003,72.699997,69.699997
20161005020000,150.0,147.0,42.982456,36,74.900002,100,66.800003,72.699997,69.699997
20161005021500,150.0,147.0,42.982456,36,74.900002,100,66.699997,72.699997,69.699997
20161005023000,150.0,147.0,42.982456,36,75.900002,100,66.599998,72.699997,69.699997
20161005024500,150.0,147.0,42.982456,36,76.800003,100,66.599998,72.699997,69.699997
20161005030000,150.0,147.0,42.982456,36,77.800003,100,66.599998,72.699997,69.699997
20161005031500,150.0,145.199997,42.456139,36,78.699997,100,66.599998,72.699997,69.699997
20161005033000,150.0,147.600006,43.157897,36,78.699997,100,66.699997,72.699997,69.699997
20161005034500,150.0,147.600006,43.157897,36,75.800003,100,67.199997,72.699997,69.699997
20161005040000,150.0,147.600006,43.157897,36,78.099998,100,67.199997,72.699997,69.699997
20161005041500,150.0,149.399994,43.684209,36,74.400002,100,67.300003,72.699997,69.699997
20161005043000,150.0,147.0,42.982456,36,78.699997,100,67.300003,72.699997,69.699997
20161005044500,150.0,144.0,42.105263,10,79.199997,100,67.599998,72.699997,69.699997
20161005050000,150.0,135.0,39.473684,10,77.900002,100,68.199997,72.699997,69.699997
20161005051500,150.0,150.600006,44.03509,37,81.900002,100,68.199997,72.699997,69.699997
20161005053000,150.0,156.600006,45.789475,36,77.099998,100,67.5,72.699997,69.699997
20161005054500,150.0,159.600006,46.666668,36,74.0,100,67.0,72.699997,69.699997
20161005060000,150.0,157.199997,45.964911,36,76.800003,100,66.800003,72.699997,69.699997
20161005061500,150.0,157.199997,45.964911,36,73.5,100,66.699997,72.699997,69.699997
20161005063000,150.0,157.199997,45.964911,36,77.199997,100,66.599998,72.699997,69.699997
20161005064500,150.0,159.0,46.491228,36,75.400002,100,66.599998,72.699997,69.699997
20161005070000,150.0,159.0,46.491228,36,74.5,100,66.599998,72.699997,69.699997
20161005071500,150.0,159.0,46.491228,36,75.900002,100,66.599998,72.699997,69.699997
20161005073000,150.0,159.0,46.491228,36,74.0,100,66.400002,72.699997,69.699997
20161005074500,150.0,157.199997,45.964911,36,76.800003,100,66.5,72.699997,69.699997
20161005080000,150.0,157.199997,45.964911,36,74.0,100,66.699997,72.699997,69.699997
20161005081500,150.0,157.199997,45.964911,36,76.800003,100,66.599998,72.699997,69.699997
20161005083000,150.0,157.199997,45.964911,36,74.400002,100,66.800003,72.699997,69.699997
20161005084500,150.0,155.399994,45.438595,36,77.5,100,67.300003,72.699997,69.699997
20161005090000,150.0,155.399994,45.438595,36,75.900002,100,67.199997,72.699997,69.699997
20161005091500,150.0,155.399994,45.438595,36,75.900002,100,67.199997,72.699997,69.699997
20161005093000,150.0,159.0,46.491228,36,75.900002,100,67.5,72.699997,69.699997
20161005094500,150.0,157.199997,45.964911,36,75.900002,100,67.800003,72.699997,69.699997
20161005100000,150.0,157.199997,45.964911,36,75.900002,100,67.800003,72.699997,69.699997
20161005101500,150.0,159.0,46.491228,36,74.400002,100,67.599998,72.699997,69.699997
20161005103000,150.0,159.0,46.491228,36,70.599998,100,67.699997,72.699997,69.699997
20161005104500,150.0,159.0,46.491228,36,73.0,100,67.400002,72.699997,69.699997
20161005110000,150.0,157.199997,45.964911,36,69.199997,100,67.300003,72.699997,69.699997
20161005111500,150.0,159.0,46.491228,36,76.400002,100,67.199997,72.699997,69.699997
20161005113000,150.0,159.0,46.491228,36,71.099998,100,67.199997,72.699997,69.699997
20161005114500,150.0,159.0,46.491228,36,77.199997,100,67.300003,72.699997,69.699997
20161005120000,150.0,159.0,46.491228,36,73.0,100,67.199997,72.699997,69.699997
20161005121500,150.0,157.199997,45.964911,36,77.300003,100,67.400002,72.699997,69.699997
20161005123000,150.0,159.0,46.491228,36,74.800003,100,67.5,72.699997,69.699997
20161005124500,150.0,157.199997,45.964911,36,72.599998,100,67.400002,72.699997,69.699997
20161005130000,150.0,157.199997,45.964911,36,69.199997,100,67.599998,72.699997,69.699997
20161005131500,150.0,157.199997,45.964911,36,77.800003,100,67.900002,72.699997,69.699997
20161005133000,150.0,157.199997,45.964911,36,71.599998,100,67.800003,72.699997,69.699997
20161005134500,150.0,157.199997,45.964911,36,77.800003,100,68.5,72.699997,69.699997
20161005140000,150.0,157.199997,45.964911,36,71.599998,100,68.800003,72.699997,69.699997
20161005141500,150.0,157.199997,45.964911,36,73.5,100,68.900002,72.699997,69.699997
20161005143000,150.0,157.199997,45.964911,36,69.199997,100,69.199997,72.699997,69.699997
20161005144500,150.0,157.199997,45.964911,36,74.400002,100,69.099998,72.699997,69.699997
20161005150000,150.0,159.0,46.491228,36,69.900002,100,68.400002,72.699997,69.699997
20161005151500,150.0,157.199997,45.964911,36,68.599998,100,68.099998,72.699997,69.699997
20161005153000,150.0,157.199997,45.964911,36,74.0,100,68.099998,72.699997,69.699997
20161005154500,150.0,157.199997,45.964911,36,69.699997,100,68.199997,72.699997,69.699997
20161005160000,150.0,157.199997,45.964911,36,66.300003,100,67.900002,72.699997,69.699997
20161005161500,150.0,157.199997,45.964911,36,74.900002,100,67.800003,72.699997,69.699997
20161005163000,150.0,159.600006,46.666668,36,71.099998,100,67.599998,72.699997,69.699997
20161005164500,150.0,159.600006,46.666668,36,74.900002,100,67.599998,72.699997,69.699997
20161005170000,150.0,155.399994,45.438595,36,73.5,100,67.599998,72.699997,69.699997
20161005171500,150.0,157.199997,45.964911,36,76.199997,100,67.599998,72.699997,69.699997
20161005173000,150.0,157.199997,45.964911,36,76.199997,100,67.400002,72.699997,69.699997
20161005174500,150.0,159.0,46.491228,36,76.199997,100,67.400002,72.699997,69.699997
20161005180000,150.0,156.600006,45.789475,36,74.900002,100,67.400002,72.699997,69.699997
20161005181500,150.0,156.600006,45.789475,36,76.800003,100,67.400002,72.699997,69.699997
20161005183000,150.0,159.0,46.491228,36,74.0,100,67.300003,72.699997,69.699997
20161005184500,150.0,159.0,46.491228,36,74.900002,100,67.300003,72.699997,69.699997
20161005190000,150.0,159.0,46.491228,36,77.199997,100,67.300003,72.699997,69.699997
20161005191500,150.0,157.199997,45.964911,36,74.0,100,67.199997,72.699997,69.699997
20161005193000,150.0,157.199997,45.964911,36,75.800003,100,67.199997,72.699997,69.699997
20161005194500,150.0,157.199997,45.964911,36,77.199997,100,67.099998,72.699997,69.699997
20161005200000,150.0,157.199997,45.964911,36,75.800003,100,67.199997,72.699997,69.699997
20161005201500,150.0,159.0,46.491228,36,74.400002,100,67.099998,72.699997,69.699997
20161005203000,150.0,155.399994,45.438595,36,75.900002,100,67.099998,72.699997,69.699997
20161005204500,150.0,155.399994,45.438595,36,79.599998,100,67.300003,72.699997,69.699997
20161005210000,150.0,159.0,46.491228,36,77.300003,100,67.599998,72.699997,69.699997
20161005211500,150.0,157.199997,45.964911,36,75.900002,100,67.300003,72.699997,69.699997
20161005213000,150.0,157.199997,45.964911,36,75.900002,100,67.199997,72.699997,69.699997
20161005214500,150.0,155.399994,45.438595,36,74.5,100,67.099998,72.800003,69.800003
20161005220000,150.0,157.199997,45.964911,36,76.800003,100,67.099998,72.800003,69.800003
20161005221500,150.0,157.199997,45.964911,36,80.099998,100,67.400002,72.800003,69.800003
20161005223000,150.0,157.199997,45.964911,36,75.400002,100,67.400002,72.800003,69.800003
20161005224500,150.0,157.199997,45.964911,36,75.400002,100,67.099998,72.800003,69.800003
20161005230000,150.0,157.199997,45.964911,36,76.300003,100,66.900002,72.800003,69.800003
20161005231500,150.0,157.199997,45.964911,36,74.900002,100,66.900002,72.800003,69.800003
20161005233000,150.0,157.199997,45.964911,36,78.699997,100,67.199997,72.800003,69.800003
20161005234500,150.0,157.199997,45.964911,36,78.699997,100,67.300003,72.800003,69.800003
20161006000000,150.0,155.399994,45.438595,36,76.300003,100,66.900002,72.800003,69.800003
20161006001500,150.0,155.399994,45.438595,36,74.900002,100,66.800003,72.800003,69.800003
20161006003000,150.0,155.399994,45.438595,36,76.099998,100,66.699997,72.800003,69.800003
20161006004500,150.0,155.399994,45.438595,36,78.699997,100,66.900002,72.800003,69.800003
20161006010000,150.0,155.399994,45.438595,36,74.0,100,66.699997,72.800003,69.800003
20161006011500,150.0,157.199997,45.964911,36,75.400002,100,66.599998,72.800003,69.800003
20161006013000,150.0,157.199997,45.964911,36,78.699997,100,66.800003,72.800003,69.800003
20161006014500,150.0,157.199997,45.964911,36,74.099998,100,66.699997,72.800003,69.800003
20161006020000,150.0,155.399994,45.438595,36,77.5,100,66.599998,72.800003,69.800003
20161006021500,150.0,155.399994,45.438595,36,77.5,100,66.699997,72.800003,69.800003
20161006023000,150.0,155.399994,45.438595,36,75.900002,100,66.599998,72.800003,69.800003
20161006024500,150.0,155.399994,45.438595,36,77.300003,100,66.599998,72.800003,69.800003
20161006030000,150.0,155.399994,45.438595,36,78.699997,100,66.599998,72.800003,69.800003
20161006031500,150.0,157.199997,45.964911,36,75.400002,100,66.699997,72.800003,69.800003
20161006033000,150.0,157.199997,45.964911,36,76.5,100,66.400002,72.800003,69.800003
20161006034500,150.0,157.199997,45.964911,36,77.699997,100,66.400002,72.800003,69.800003
20161006040000,150.0,157.199997,45.964911,36,77.699997,100,66.5,72.800003,69.800003
20161006041500,150.0,157.199997,45.964911,36,75.900002,100,67.400002,72.800003,69.800003
20161006043000,150.0,157.199997,45.964911,36,74.900002,100,67.199997,72.800003,69.800003
20161006044500,150.0,157.199997,45.964911,36,76.800003,100,67.199997,72.800003,69.800003
20161006050000,150.0,157.199997,45.964911,36,75.300003,100,67.400002,72.800003,69.800003
20161006051500,150.0,157.199997,45.964911,36,75.300003,100,67.199997,72.800003,69.800003
20161006053000,150.0,157.199997,45.964911,36,77.699997,100,67.199997,72.800003,69.800003
20161006054500,150.0,157.199997,45.964911,36,75.900002,100,67.5,72.800003,69.800003
20161006060000,150.0,157.199997,45.964911,36,73.800003,100,67.400002,72.800003,69.800003
20161006061500,150.0,157.199997,45.964911,36,73.800003,100,67.400002,72.800003,69.800003
20161006063000,150.0,157.199997,45.964911,36,78.699997,100,67.699997,72.800003,69.800003
20161006064500,150.0,157.199997,45.964911,36,74.900002,100,67.699997,72.800003,69.800003
20161006070000,150.0,157.199997,45.964911,36,74.0,100,67.400002,72.800003,69.800003
20161006071500,150.0,159.0,46.491228,36,78.699997,100,67.400002,72.800003,69.800003
20161006073000,150.0,159.0,46.491228,36,77.800003,100,67.699997,72.800003,69.800003
20161006074500,150.0,159.0,46.491228,36,76.400002,100,66.900002,72.800003,69.800003
20161006080000,150.0,156.600006,45.789475,36,74.0,100,66.699997,72.800003,69.800003
20161006081500,150.0,156.600006,45.789475,36,76.800003,100,66.900002,72.800003,69.800003
20161006083000,150.0,156.600006,45.789475,36,74.400002,100,67.0,72.800003,69.800003
20161006084500,150.0,156.600006,45.789475,36,74.400002,100,66.699997,72.800003,69.800003
20161006090000,150.0,156.600006,45.789475,36,78.199997,100,66.599998,72.800003,69.800003
20161006091500,150.0,159.0,46.491228,36,78.199997,100,66.5,72.800003,69.800003
20161006093000,150.0,157.199997,45.964911,36,76.400002,100,66.5,72.800003,69.800003
20161006094500,150.0,157.199997,45.964911,36,76.400002,100,66.5,72.800003,69.800003
20161006100000,150.0,157.199997,45.964911,36,76.400002,100,66.400002,72.800003,69.800003
20161006101500,150.0,157.199997,45.964911,36,77.300003,100,66.400002,72.800003,69.800003
20161006103000,150.0,159.600006,46.666668,36,74.900002,100,66.400002,72.800003,69.800003
20161006104500,150.0,159.600006,46.666668,36,74.0,100,66.599998,72.800003,69.800003
20161006110000,150.0,156.600006,45.789475,36,74.0,100,66.699997,72.800003,69.800003
20161006111500,150.0,159.0,46.491228,36,73.0,100,66.800003,72.800003,69.800003
20161006113000,150.0,157.199997,45.964911,36,73.0,100,66.900002,72.800003,69.800003
20161006114500,150.0,157.199997,45.964911,36,74.400002,100,66.699997,72.800003,69.800003
20161006120000,150.0,159.0,46.491228,36,74.400002,100,66.900002,72.800003,69.800003
20161006121500,150.0,157.199997,45.964911,36,72.900002,100,66.900002,72.800003,69.800003
20161006123000,150.0,157.199997,45.964911,36,76.800003,100,66.900002,72.800003,69.800003
20161006124500,150.0,159.0,46.491228,36,75.800003,100,67.099998,72.800003,69.800003
20161006130000,150.0,159.0,46.491228,36,75.800003,100,67.199997,72.800003,69.800003
20161006131500,150.0,157.199997,45.964911,36,72.400002,100,67.199997,72.800003,69.800003
20161006133000,150.0,157.199997,45.964911,36,71.099998,100,67.400002,72.800003,69.800003
20161006134500,150.0,157.199997,45.964911,36,67.300003,100,67.400002,72.800003,69.800003
20161006140000,150.0,157.199997,45.964911,36,74.400002,100,67.599998,72.800003,69.800003
20161006141500,150.0,157.199997,45.964911,36,75.300003,100,67.699997,72.800003,69.800003
20161006143000,150.0,159.0,46.491228,36,70.599998,100,67.699997,72.800003,69.800003
20161006144500,150.0,157.199997,45.964911,36,76.800003,100,67.800003,72.800003,69.800003
20161006150000,150.0,159.0,46.491228,36,75.800003,100,68.0,72.800003,69.800003
20161006151500,150.0,155.399994,45.438595,36,73.099998,100,68.0,72.800003,69.800003
20161006153000,150.0,159.0,46.491228,36,73.099998,100,68.099998,72.800003,69.800003
20161006154500,150.0,156.600006,45.789475,36,75.800003,100,68.099998,72.800003,69.800003
20161006160000,150.0,156.600006,45.789475,36,70.099998,100,68.099998,72.800003,69.800003
20161006161500,150.0,156.600006,45.789475,36,75.800003,100,68.199997,72.800003,69.800003
20161006163000,150.0,156.600006,45.789475,36,72.900002,100,68.199997,72.800003,69.800003
20161006164500,150.0,159.0,46.491228,36,76.800003,100,68.400002,72.800003,69.800003
20161006170000,150.0,159.0,46.491228,36,75.300003,100,68.599998,72.800003,69.800003
20161006171500,150.0,159.0,46.491228,36,75.300003,100,68.800003,72.800003,69.800003
20161006173000,150.0,157.199997,45.964911,36,75.300003,100,68.900002,72.800003,69.800003
20161006174500,150.0,159.600006,46.666668,36,76.400002,100,68.900002,72.800003,69.800003
20161006180000,150.0,159.600006,46.666668,36,73.0,100,68.800003,72.800003,69.800003
20161006181500,150.0,159.600006,46.666668,36,72.0,100,68.800003,72.800003,69.800003
20161006183000,150.0,159.600006,46.666668,36,73.0,100,68.5,72.800003,69.800003
20161006184500,150.0,157.199997,45.964911,36,74.400002,100,68.300003,72.800003,69.800003
20161006190000,150.0,159.600006,46.666668,36,75.400002,100,68.199997,72.800003,69.800003
20161006191500,150.0,159.600006,46.666668,36,74.5,100,68.099998,72.800003,69.800003
20161006193000,150.0,157.199997,45.964911,36,73.300003,100,68.099998,72.800003,69.800003
20161006194500,150.0,157.199997,45.964911,36,72.400002,100,67.900002,72.800003,69.800003
20161006200000,150.0,159.0,46.491228,36,76.800003,100,67.900002,72.800003,69.800003
20161006201500,150.0,157.199997,45.964911,36,76.800003,100,68.099998,72.800003,69.800003
20161006203000,150.0,159.600006,46.666668,36,74.400002,100,68.199997,72.800003,69.800003
20161006204500,150.0,159.600006,46.666668,36,72.5,100,67.900002,72.800003,69.800003
20161006210000,150.0,159.600006,46.666668,36,77.599998,100,67.800003,72.800003,69.800003
20161006211500,150.0,157.199997,45.964911,36,74.900002,100,67.800003,72.800003,69.800003
20161006213000,150.0,157.199997,45.964911,36,74.900002,100,68.0,72.800003,69.800003
20161006214500,150.0,159.600006,46.666668,36,75.699997,100,67.900002,72.800003,69.800003
20161006220000,150.0,159.600006,46.666668,36,74.400002,100,67.699997,72.800003,69.800003
20161006221500,150.0,157.199997,45.964911,36,74.400002,100,67.599998,72.800003,69.800003
20161006223000,150.0,157.199997,45.964911,36,78.199997,100,67.699997,72.800003,69.800003
20161006224500,150.0,157.199997,45.964911,36,77.300003,100,67.900002,72.800003,69.800003
20161006230000,150.0,157.199997,45.964911,36,73.0,100,67.800003,72.800003,69.800003
20161006231500,150.0,157.199997,45.964911,36,75.400002,100,67.599998,72.800003,69.800003
20161006233000,150.0,159.0,46.491228,36,76.400002,100,67.5,72.800003,69.800003
20161006234500,150.0,156.600006,45.789475,36,75.400002,100,67.599998,72.800003,69.800003
20161007000000,150.0,156.600006,45.789475,36,75.400002,100,67.800003,72.800003,69.800003
20161007001500,150.0,156.600006,45.789475,36,72.900002,100,67.599998,72.800003,69.800003
20161007003000,150.0,156.600006,45.789475,36,76.400002,100,67.400002,72.800003,69.800003
20161007004500,150.0,154.199997,45.087718,36,74.400002,100,67.400002,72.800003,69.800003
20161007010000,150.0,156.600006,45.789475,36,77.699997,100,67.599998,72.800003,69.800003
20161007011500,150.0,156.600006,45.789475,36,74.800003,100,67.599998,72.800003,69.800003
20161007013000,150.0,156.600006,45.789475,36,74.800003,100,67.5,72.800003,69.800003
20161007014500,150.0,156.600006,45.789475,36,74.800003,100,67.599998,72.800003,69.800003
20161007020000,150.0,156.600006,45.789475,36,78.199997,100,67.699997,72.800003,69.800003
20161007021500,150.0,156.600006,45.789475,36,74.400002,100,67.699997,72.800003,69.800003
20161007023000,150.0,156.600006,45.789475,36,74.400002,100,67.699997,72.800003,69.800003
20161007024500,150.0,156.600006,45.789475,36,77.400002,100,67.599998,72.800003,69.800003
20161007030000,150.0,156.600006,45.789475,36,76.400002,100,67.900002,72.800003,69.800003
20161007031500,150.0,156.600006,45.789475,36,73.0,100,67.599998,72.800003,69.800003
20161007033000,150.0,156.600006,45.789475,36,76.400002,100,67.099998,72.800003,69.800003
20161007034500,150.0,154.199997,45.087718,36,74.400002,100,67.099998,72.800003,69.800003
20161007040000,150.0,156.600006,45.789475,36,77.199997,100,67.300003,72.800003,69.800003
20161007041500,150.0,156.600006,45.789475,36,77.199997,100,67.099998,72.800003,69.800003
20161007043000,150.0,156.600006,45.789475,36,73.0,100,66.900002,72.800003,69.800003
20161007044500,150.0,156.600006,45.789475,36,77.300003,100,67.099998,72.800003,69.800003
20161007050000,150.0,154.199997,45.087718,36,75.400002,100,66.900002,72.800003,69.800003
20161007051500,150.0,156.600006,45.789475,36,75.400002,100,66.900002,72.800003,69.800003
20161007053000,150.0,156.600006,45.789475,36,78.300003,100,67.099998,72.800003,69.800003
20161007054500,150.0,156.600006,45.789475,36,74.400002,100,67.099998,72.800003,69.800003
20161007060000,150.0,156.600006,45.789475,36,75.400002,100,66.900002,72.800003,69.800003
20161007061500,150.0,156.600006,45.789475,36,75.400002,100,66.800003,72.800003,69.800003
20161007063000,150.0,156.600006,45.789475,36,75.400002,100,66.800003,72.800003,69.800003
20161007064500,150.0,156.600006,45.789475,36,73.699997,100,66.699997,72.800003,69.800003
20161007070000,150.0,154.199997,45.087718,36,77.199997,100,66.699997,72.800003,69.800003
20161007071500,150.0,154.199997,45.087718,36,77.199997,100,66.699997,72.800003,69.800003
20161007073000,150.0,156.600006,45.789475,36,75.400002,100,67.099998,72.800003,69.800003
20161007074500,150.0,156.600006,45.789475,36,75.400002,100,66.800003,72.800003,69.800003
20161007080000,150.0,156.600006,45.789475,36,75.400002,100,66.699997,72.800003,69.800003
20161007081500,150.0,156.600006,45.789475,36,75.400002,100,66.699997,72.800003,69.800003
20161007083000,150.0,156.600006,45.789475,36,76.300003,100,66.699997,72.800003,69.800003
20161007084500,150.0,156.600006,45.789475,36,74.0,100,66.599998,72.800003,69.800003
20161007090000,150.0,156.600006,45.789475,36,76.400002,100,66.800003,72.800003,69.800003
20161007091500,150.0,156.600006,45.789475,36,74.800003,100,66.900002,72.800003,69.800003
20161007093000,150.0,156.600006,45.789475,36,73.5,100,66.800003,72.800003,69.800003
20161007094500,150.0,156.600006,45.789475,36,69.199997,100,66.699997,72.800003,69.800003
20161007100000,150.0,156.600006,45.789475,36,66.400002,100,66.699997,72.800003,69.800003
20161007101500,150.0,159.0,46.491228,36,71.599998,100,66.699997,72.800003,69.800003
20161007103000,150.0,159.0,46.491228,36,76.099998,100,66.699997,72.800003,69.800003
20161007104500,150.0,159.0,46.491228,36,74.400002,100,66.699997,72.800003,69.800003
20161007110000,150.0,159.0,46.491228,36,76.199997,100,66.699997,72.800003,69.800003
20161007111500,150.0,157.199997,45.964911,36,74.400002,100,66.800003,72.800003,69.800003
20161007113000,150.0,157.199997,45.964911,36,73.0,100,66.900002,72.800003,69.800003
20161007114500,150.0,157.199997,45.964911,36,76.300003,100,67.099998,72.800003,69.800003
20161007120000,150.0,159.600006,46.666668,36,76.300003,100,67.199997,72.800003,69.800003
20161007121500,150.0,159.600006,46.666668,36,76.300003,100,67.300003,72.800003,69.800003
20161007123000,150.0,157.199997,45.964911,36,70.199997,100,67.099998,72.800003,69.800003
20161007124500,150.0,159.0,46.491228,36,72.0,100,67.300003,72.800003,69.800003
20161007130000,150.0,159.0,46.491228,36,72.0,100,67.400002,72.800003,69.800003
20161007131500,150.0,157.199997,45.964911,36,70.5,100,67.599998,72.800003,69.800003
20161007133000,150.0,159.0,46.491228,36,70.5,100,67.599998,72.800003,69.800003
20161007134500,150.0,159.0,46.491228,36,74.900002,100,67.800003,72.800003,69.800003
20161007140000,150.0,159.0,46.491228,36,68.400002,100,67.699997,72.800003,69.800003
20161007141500,150.0,159.0,46.491228,36,64.400002,100,67.699997,72.800003,69.800003
20161007143000,150.0,157.199997,45.964911,36,61.599998,100,67.699997,72.800003,69.800003
20161007144500,150.0,159.600006,46.666668,36,59.599998,100,67.699997,72.800003,69.800003
20161007150000,150.0,159.600006,46.666668,35,58.0,100,67.599998,72.800003,69.800003
20161007151500,150.0,159.600006,46.666668,35,57.0,100,67.5,72.800003,69.800003
20161007153000,150.0,157.199997,45.964911,35,56.400002,100,67.599998,72.800003,69.800003
20161007154500,150.0,157.199997,45.964911,35,73.800003,100,67.699997,72.800003,69.800003
20161007160000,150.0,157.199997,45.964911,35,75.400002,100,68.099998,72.800003,69.800003
20161007161500,150.0,155.399994,45.438595,35,75.400002,100,68.199997,72.800003,69.800003
20161007163000,150.0,155.399994,45.438595,35,77.199997,100,68.400002,72.800003,69.800003
20161007164500,150.0,155.399994,45.438595,35,75.800003,100,68.400002,72.800003,69.800003
20161007170000,150.0,155.399994,45.438595,35,74.400002,100,68.5,72.800003,69.800003
20161007171500,150.0,155.399994,45.438595,35,75.900002,100,68.5,72.800003,69.800003
20161007173000,150.0,155.399994,45.438595,35,75.900002,100,68.5,72.800003,69.800003
20161007174500,150.0,155.399994,45.438595,35,74.400002,100,68.699997,72.800003,69.800003
20161007180000,150.0,155.399994,45.438595,35,76.400002,100,68.5,72.800003,69.800003
20161007181500,150.0,155.399994,45.438595,35,76.400002,100,68.400002,72.800003,69.800003
20161007183000,150.0,153.0,44.736842,35,74.400002,100,68.199997,72.800003,69.800003
20161007184500,150.0,153.0,44.736842,35,74.400002,100,68.099998,72.800003,69.800003
20161007190000,150.0,153.0,44.736842,35,75.400002,100,68.099998,72.800003,69.800003
20161007191500,150.0,153.0,44.736842,35,76.800003,100,68.0,72.800003,69.800003
20161007193000,150.0,153.0,44.736842,35,76.800003,100,67.900002,72.800003,69.800003
20161007194500,150.0,153.0,44.736842,35,79.099998,100,68.199997,72.800003,69.800003
20161007200000,150.0,156.600006,45.789475,35,75.800003,100,68.099998,72.800003,69.800003
20161007201500,150.0,156.600006,45.789475,35,74.900002,100,67.900002,72.800003,69.800003
20161007203000,150.0,154.199997,45.087718,35,74.900002,100,67.800003,72.800003,69.800003
20161007204500,150.0,154.199997,45.087718,35,78.699997,100,67.900002,72.800003,69.800003
20161007210000,150.0,154.199997,45.087718,35,73.599998,100,67.900002,72.800003,69.800003
20161007211500,150.0,154.199997,45.087718,35,76.900002,100,67.699997,72.800003,69.800003
20161007213000,150.0,154.199997,45.087718,35,74.0,100,67.599998,72.800003,69.800003
20161007214500,150.0,154.199997,45.087718,35,78.699997,100,67.699997,72.800003,69.800003
20161007220000,150.0,154.199997,45.087718,35,75.400002,100,67.699997,72.800003,69.800003
20161007221500,150.0,154.199997,45.087718,35,75.400002,100,67.5,72.800003,69.800003
20161007223000,150.0,154.199997,45.087718,35,75.400002,100,67.5,72.800003,69.800003
20161007224500,150.0,154.199997,45.087718,35,77.800003,100,67.599998,72.800003,69.800003
20161007230000,150.0,154.199997,45.087718,35,73.5,100,67.400002,72.800003,69.800003
20161007231500,150.0,154.199997,45.087718,35,77.199997,100,67.400002,72.800003,69.800003
20161007233000,150.0,154.199997,45.087718,35,74.900002,100,67.400002,72.800003,69.800003
20161007234500,150.0,154.199997,45.087718,35,77.699997,100,67.400002,72.800003,69.800003
20161008000000,150.0,154.199997,45.087718,35,74.400002,100,67.199997,72.800003,69.800003
20161008001500,150.0,154.199997,45.087718,35,77.699997,100,67.300003,72.800003,69.800003
20161008003000,150.0,154.199997,45.087718,35,74.099998,100,67.199997,72.800003,69.800003
20161008004500,150.0,154.199997,45.087718,35,76.800003,100,67.099998,72.800003,69.800003
20161008010000,150.0,154.199997,45.087718,35,74.400002,100,67.199997,72.800003,69.800003
20161008011500,150.0,151.199997,44.210525,11,77.300003,100,66.900002,72.699997,69.699997
20161008013000,150.0,145.199997,42.456139,35,73.900002,100,67.199997,72.699997,69.699997
20161008014500,150.0,147.0,42.982456,35,76.800003,100,67.199997,72.699997,69.699997
20161008020000,150.0,147.0,42.982456,35,75.300003,100,67.300003,72.699997,69.699997
20161008021500,150.0,145.199997,42.456139,35,75.300003,100,67.099998,72.699997,69.699997
20161008023000,150.0,147.0,42.982456,35,75.300003,100,67.099998,72.699997,69.699997
20161008024500,150.0,145.199997,42.456139,35,77.300003,100,67.300003,72.699997,69.699997
20161008030000,150.0,147.0,42.982456,35,77.300003,100,67.099998,72.699997,69.699997
20161008031500,150.0,145.199997,42.456139,35,78.699997,100,67.099998,72.699997,69.699997
20161008033000,150.0,147.0,42.982456,35,74.400002,100,67.099998,72.699997,69.699997
20161008034500,150.0,145.199997,42.456139,35,77.300003,100,67.0,72.699997,69.699997
20161008040000,150.0,147.0,42.982456,35,75.800003,100,67.0,72.699997,69.699997
20161008041500,150.0,144.0,42.105263,35,77.800003,100,66.900002,72.699997,69.699997
20161008043000,150.0,144.0,42.105263,35,75.300003,100,66.900002,72.699997,69.699997
20161008044500,150.0,147.0,42.982456,35,78.300003,100,67.0,72.699997,69.699997
20161008050000,150.0,144.0,42.105263,35,74.800003,100,66.800003,72.699997,69.699997
20161008051500,150.0,144.0,42.105263,35,76.800003,100,66.800003,72.699997,69.699997
20161008053000,150.0,144.0,42.105263,35,77.699997,100,66.900002,72.699997,69.699997
20161008054500,150.0,147.0,42.982456,35,75.400002,100,66.800003,72.699997,69.699997
20161008060000,150.0,145.199997,42.456139,35,77.199997,100,66.800003,72.699997,69.699997
20161008061500,150.0,145.199997,42.456139,35,76.400002,100,66.900002,72.699997,69.699997
20161008063000,150.0,145.199997,42.456139,35,76.400002,100,66.699997,72.699997,69.699997
20161008064500,150.0,147.0,42.982456,35,76.400002,100,66.699997,72.699997,69.699997
20161008070000,150.0,147.0,42.982456,35,77.599998,100,66.699997,72.699997,69.699997
20161008071500,150.0,147.0,42.982456,35,74.400002,100,66.599998,72.699997,69.699997
20161008073000,150.0,147.0,42.982456,35,78.199997,100,66.599998,72.699997,69.699997
20161008074500,150.0,147.0,42.982456,35,75.400002,100,66.599998,72.699997,69.699997
20161008080000,150.0,147.0,42.982456,35,77.900002,100,66.699997,72.699997,69.699997
20161008081500,150.0,147.0,42.982456,35,75.300003,100,66.599998,72.699997,69.699997
20161008083000,150.0,147.0,42.982456,35,77.800003,100,66.599998,72.699997,69.699997
20161008084500,150.0,147.0,42.982456,35,74.800003,100,67.099998,72.699997,69.699997
20161008090000,150.0,147.0,42.982456,35,77.300003,100,67.300003,72.699997,69.699997
20161008091500,150.0,147.0,42.982456,35,76.300003,100,67.599998,72.699997,69.699997
20161008093000,150.0,147.0,42.982456,35,77.599998,100,67.599998,72.699997,69.699997
20161008094500,150.0,147.0,42.982456,35,74.400002,100,67.599998,72.699997,69.699997
20161008100000,150.0,147.0,42.982456,35,80.599998,100,67.800003,72.699997,69.699997
20161008101500,150.0,147.0,42.982456,35,75.900002,100,67.800003,72.699997,69.699997
20161008103000,150.0,145.199997,42.456139,35,73.199997,100,67.199997,72.699997,69.699997
20161008104500,150.0,145.199997,42.456139,35,73.199997,100,67.099998,72.699997,69.699997
20161008110000,150.0,147.0,42.982456,35,81.5,100,67.400002,72.699997,69.699997
20161008111500,150.0,147.0,42.982456,35,79.199997,100,67.400002,72.699997,69.699997
20161008113000,150.0,147.0,42.982456,35,76.800003,100,67.199997,72.699997,69.699997
20161008114500,150.0,147.0,42.982456,35,73.5,100,67.099998,72.699997,69.699997
20161008120000,150.0,144.0,42.105263,35,75.300003,100,67.199997,72.699997,69.699997
20161008121500,150.0,144.0,42.105263,35,80.0,100,67.699997,72.699997,69.699997
20161008123000,150.0,144.0,42.105263,35,76.800003,100,67.699997,72.699997,69.699997
20161008124500,150.0,144.0,42.105263,35,74.900002,100,67.599998,72.699997,69.699997
20161008130000,150.0,144.0,42.105263,35,72.099998,100,67.400002,72.699997,69.699997
20161008131500,150.0,144.0,42.105263,35,75.300003,100,67.5,72.699997,69.699997
20161008133000,150.0,144.0,42.105263,35,76.400002,100,67.5,72.699997,69.699997
20161008134500,150.0,144.0,42.105263,35,77.300003,100,67.699997,72.699997,69.699997
20161008140000,150.0,144.0,42.105263,35,74.900002,100,67.800003,72.699997,69.699997
20161008141500,150.0,144.0,42.105263,35,77.800003,100,67.900002,72.699997,69.699997
20161008143000,150.0,147.0,42.982456,35,75.400002,100,68.099998,72.699997,69.699997
20161008144500,150.0,145.199997,42.456139,35,72.599998,100,68.199997,72.699997,69.699997
20161008150000,150.0,145.199997,42.456139,35,75.300003,100,68.199997,72.699997,69.699997
20161008151500,150.0,145.199997,42.456139,35,77.699997,100,68.400002,72.699997,69.699997
20161008153000,150.0,145.199997,42.456139,35,75.900002,100,68.5,72.699997,69.699997
20161008154500,150.0,145.199997,42.456139,35,73.099998,100,68.599998,72.699997,69.699997
20161008160000,150.0,145.199997,42.456139,35,77.199997,100,68.599998,72.699997,69.699997
20161008161500,150.0,145.199997,42.456139,35,77.199997,100,68.699997,72.699997,69.699997
20161008163000,150.0,145.199997,42.456139,35,74.5,100,68.699997,72.699997,69.699997
20161008164500,150.0,145.199997,42.456139,35,74.5,100,68.699997,72.699997,69.699997
20161008170000,150.0,145.199997,42.456139,35,74.5,100,68.800003,72.699997,69.699997
20161008171500,150.0,145.199997,42.456139,35,81.5,100,69.099998,72.699997,69.699997
20161008173000,150.0,147.0,42.982456,35,78.300003,100,69.199997,72.699997,69.699997
20161008174500,150.0,147.0,42.982456,35,74.0,100,68.900002,72.699997,69.699997
20161008180000,150.0,149.399994,43.684209,35,76.199997,100,68.699997,72.699997,69.699997
20161008181500,150.0,147.600006,43.157897,35,78.699997,100,68.900002,72.699997,69.699997
20161008183000,150.0,147.600006,43.157897,35,73.5,100,68.699997,72.699997,69.699997
20161008184500,150.0,149.399994,43.684209,35,77.699997,100,68.400002,72.699997,69.699997
20161008190000,150.0,149.399994,43.684209,35,76.800003,100,68.300003,72.699997,69.699997
20161008191500,150.0,149.399994,43.684209,35,74.400002,100,68.300003,72.699997,69.699997
20161008193000,150.0,147.600006,43.157897,35,76.300003,100,68.099998,72.699997,69.699997
20161008194500,150.0,149.399994,43.684209,35,77.800003,100,68.099998,72.699997,69.699997
20161008200000,150.0,149.399994,43.684209,35,73.5,100,67.900002,72.699997,69.699997
20161008201500,150.0,149.399994,43.684209,35,77.199997,100,67.900002,72.699997,69.699997
20161008203000,150.0,147.600006,43.157897,35,77.199997,100,67.800003,72.699997,69.699997
20161008204500,150.0,149.399994,43.684209,35,73.900002,100,67.699997,72.699997,69.699997
20161008210000,150.0,147.600006,43.157897,35,77.800003,100,67.599998,72.699997,69.699997
20161008211500,150.0,150.600006,44.03509,35,74.900002,100,67.699997,72.699997,69.699997
20161008213000,150.0,150.600006,44.03509,35,77.199997,100,67.599998,72.699997,69.699997
20161008214500,150.0,147.600006,43.157897,35,75.400002,100,67.599998,72.699997,69.699997
20161008220000,150.0,150.600006,44.03509,35,75.400002,100,67.5,72.699997,69.699997
20161008221500,150.0,147.600006,43.157897,35,77.699997,100,67.400002,72.699997,69.699997
20161008223000,150.0,150.600006,44.03509,35,74.400002,100,67.300003,72.699997,69.699997
20161008224500,150.0,150.600006,44.03509,35,78.199997,100,67.400002,72.699997,69.699997
20161008230000,150.0,150.600006,44.03509,35,75.900002,100,67.199997,72.699997,69.699997
20161008231500,150.0,150.600006,44.03509,35,74.5,100,67.199997,72.699997,69.699997
20161008233000,150.0,150.600006,44.03509,35,77.300003,100,67.099998,72.699997,69.699997
20161008234500,150.0,150.600006,44.03509,35,74.0,100,67.099998,72.699997,69.699997
20161009000000,150.0,150.600006,44.03509,35,78.199997,100,67.0,72.699997,69.699997
20161009001500,150.0,153.0,44.736842,35,74.0,100,67.0,72.699997,69.699997
20161009003000,150.0,151.199997,44.210525,35,77.699997,100,66.900002,72.699997,69.699997
20161009004500,150.0,153.0,44.736842,35,74.0,100,66.800003,72.699997,69.699997
20161009010000,150.0,153.0,44.736842,35,77.699997,100,66.900002,72.699997,69.699997
20161009011500,150.0,153.0,44.736842,35,74.400002,100,66.800003,72.699997,69.699997
20161009013000,150.0,155.399994,45.438595,35,74.400002,100,66.699997,72.699997,69.699997
20161009014500,150.0,155.399994,45.438595,35,74.400002,100,66.699997,72.699997,69.699997
20161009020000,150.0,155.399994,45.438595,35,74.400002,100,66.599998,72.699997,69.699997
20161009021500,150.0,157.199997,45.964911,35,76.800003,100,66.699997,72.699997,69.699997
20161009023000,150.0,159.0,46.491228,35,72.5,100,66.699997,72.699997,69.699997
20161009024500,150.0,159.0,46.491228,35,77.300003,100,66.699997,72.699997,69.699997
20161009030000,150.0,157.199997,45.964911,35,73.5,100,66.699997,72.699997,69.699997
20161009031500,150.0,157.199997,45.964911,35,77.199997,100,67.199997,72.699997,69.699997
20161009033000,150.0,159.0,46.491228,35,73.5,100,67.400002,72.699997,69.699997
20161009034500,150.0,157.199997,45.964911,35,75.300003,100,67.400002,72.699997,69.699997
20161009040000,150.0,157.199997,45.964911,35,73.5,100,67.400002,72.699997,69.699997
20161009041500,150.0,159.0,46.491228,35,75.800003,100,67.5,72.699997,69.699997
20161009043000,150.0,157.199997,45.964911,35,75.800003,100,67.599998,72.699997,69.699997
20161009044500,150.0,157.199997,45.964911,35,73.900002,100,67.599998,72.699997,69.699997
20161009050000,150.0,157.199997,45.964911,35,75.900002,100,67.599998,72.699997,69.699997
20161009051500,150.0,159.0,46.491228,35,75.900002,100,67.599998,72.699997,69.699997
20161009053000,150.0,157.199997,45.964911,35,75.0,100,67.599998,72.699997,69.699997
20161009054500,150.0,157.199997,45.964911,35,75.800003,100,67.5,72.699997,69.699997
20161009060000,150.0,159.600006,46.666668,35,75.800003,100,67.400002,72.699997,69.699997
20161009061500,150.0,159.600006,46.666668,35,73.400002,100,67.400002,72.699997,69.699997
20161009063000,150.0,159.600006,46.666668,35,75.900002,100,67.400002,72.699997,69.699997
20161009064500,150.0,159.600006,46.666668,35,74.400002,100,67.300003,72.699997,69.699997
20161009070000,150.0,159.600006,46.666668,35,74.400002,100,67.300003,72.699997,69.699997
20161009071500,150.0,159.600006,46.666668,35,76.800003,100,67.199997,72.699997,69.699997
20161009073000,150.0,159.600006,46.666668,35,73.0,100,67.199997,72.699997,69.699997
20161009074500,150.0,159.600006,46.666668,35,77.300003,100,67.400002,72.699997,69.699997
20161009080000,150.0,159.600006,46.666668,35,73.5,100,67.400002,72.699997,69.699997
20161009081500,150.0,157.199997,45.964911,35,77.199997,100,67.599998,72.699997,69.699997
20161009083000,150.0,159.600006,46.666668,35,74.0,100,67.599998,72.699997,69.699997
20161009084500,150.0,159.600006,46.666668,35,76.800003,100,67.599998,72.800003,69.800003
20161009090000,150.0,159.600006,46.666668,35,73.5,100,67.599998,72.800003,69.800003
20161009091500,150.0,159.600006,46.666668,35,76.300003,100,67.599998,72.800003,69.800003
20161009093000,150.0,157.199997,45.964911,35,73.5,100,67.599998,72.800003,69.800003
20161009094500,150.0,159.0,46.491228,35,77.0,100,67.599998,72.800003,69.800003
20161009100000,150.0,159.0,46.491228,35,74.0,100,67.599998,72.800003,69.800003
20161009101500,150.0,159.0,46.491228,35,76.199997,100,67.599998,72.800003,69.800003
20161009103000,150.0,159.0,46.491228,35,74.5,100,67.599998,72.800003,69.800003
20161009104500,150.0,159.0,46.491228,35,74.5,100,67.599998,72.800003,69.800003
20161009110000,150.0,159.0,46.491228,35,76.400002,100,67.599998,72.800003,69.800003
20161009111500,150.0,161.399994,47.192981,35,73.199997,100,67.599998,72.800003,69.800003
20161009113000,150.0,159.0,46.491228,35,77.199997,100,67.599998,72.800003,69.800003
20161009114500,150.0,159.0,46.491228,35,73.5,100,67.599998,72.800003,69.800003
20161009120000,150.0,157.199997,45.964911,34,77.199997,100,67.599998,72.800003,69.800003
20161009121500,150.0,157.199997,45.964911,34,74.0,100,67.199997,72.800003,69.800003
20161009123000,150.0,157.199997,45.964911,34,76.800003,100,67.199997,72.800003,69.800003
20161009124500,150.0,155.399994,45.438595,34,74.900002,100,67.199997,72.800003,69.800003
20161009130000,150.0,157.199997,45.964911,34,73.400002,100,67.300003,72.800003,69.800003
20161009131500,150.0,157.199997,45.964911,34,77.300003,100,67.5,72.800003,69.800003
20161009133000,150.0,157.199997,45.964911,34,74.0,100,67.599998,72.800003,69.800003
20161009134500,150.0,155.399994,45.438595,34,74.800003,100,67.599998,72.800003,69.800003
20161009140000,150.0,155.399994,45.438595,34,76.800003,100,67.800003,72.800003,69.800003
20161009141500,150.0,155.399994,45.438595,34,74.800003,100,67.900002,72.800003,69.800003
20161009143000,150.0,155.399994,45.438595,34,74.800003,100,67.900002,72.800003,69.800003
20161009144500,150.0,155.399994,45.438595,34,76.400002,100,68.099998,72.800003,69.800003
20161009150000,150.0,155.399994,45.438595,34,76.400002,100,68.199997,72.800003,69.800003
20161009151500,150.0,155.399994,45.438595,34,76.400002,100,68.199997,72.800003,69.800003
20161009153000,150.0,155.399994,45.438595,34,74.400002,100,68.300003,72.800003,69.800003
20161009154500,150.0,155.399994,45.438595,34,74.400002,100,68.400002,72.800003,69.800003
20161009160000,150.0,155.399994,45.438595,34,77.699997,100,68.599998,72.800003,69.800003
20161009161500,150.0,155.399994,45.438595,34,74.900002,100,68.699997,72.800003,69.800003
20161009163000,150.0,155.399994,45.438595,34,73.900002,100,68.699997,72.800003,69.800003
20161009164500,150.0,155.399994,45.438595,34,77.199997,100,68.699997,72.800003,69.800003
20161009170000,150.0,155.399994,45.438595,34,74.400002,100,68.699997,72.800003,69.800003
20161009171500,150.0,155.399994,45.438595,34,76.300003,100,68.699997,72.800003,69.800003
20161009173000,150.0,155.399994,45.438595,34,74.400002,100,68.699997,72.800003,69.800003
20161009174500,150.0,153.0,44.736842,34,76.300003,100,68.599998,72.800003,69.800003
20161009180000,150.0,153.0,44.736842,34,76.300003,100,68.5,72.800003,69.800003
20161009181500,150.0,153.0,44.736842,34,74.400002,100,68.300003,72.800003,69.800003
20161009183000,150.0,153.0,44.736842,34,76.800003,100,68.300003,72.800003,69.800003
20161009184500,150.0,155.399994,45.438595,34,76.800003,100,68.199997,72.800003,69.800003
20161009190000,150.0,155.399994,45.438595,34,74.800003,100,68.099998,72.800003,69.800003
20161009191500,150.0,155.399994,45.438595,34,76.800003,100,68.0,72.800003,69.800003
20161009193000,150.0,155.399994,45.438595,34,76.800003,100,67.900002,72.800003,69.800003
20161009194500,150.0,155.399994,45.438595,34,76.800003,100,67.900002,72.800003,69.800003
20161009200000,150.0,153.0,44.736842,34,74.800003,100,67.800003,72.800003,69.800003
20161009201500,150.0,153.0,44.736842,34,74.800003,100,67.800003,72.800003,69.800003
20161009203000,150.0,153.0,44.736842,34,77.199997,100,67.800003,72.800003,69.800003
20161009204500,150.0,150.600006,44.03509,34,77.199997,100,67.699997,72.800003,69.800003
20161009210000,150.0,150.600006,44.03509,34,74.400002,100,67.599998,72.800003,69.800003
20161009211500,150.0,150.600006,44.03509,34,75.800003,100,67.599998,72.800003,69.800003
20161009213000,150.0,150.600006,44.03509,34,76.800003,100,67.599998,72.800003,69.800003
20161009214500,150.0,150.600006,44.03509,34,76.800003,100,67.5,72.800003,69.800003
20161009220000,150.0,150.600006,44.03509,34,76.800003,100,67.400002,72.800003,69.800003
20161009221500,150.0,150.600006,44.03509,34,75.5,100,67.400002,72.800003,69.800003
20161009223000,150.0,150.600006,44.03509,34,75.5,100,67.300003,72.800003,69.800003
20161009224500,150.0,150.600006,44.03509,34,77.300003,100,67.199997,72.800003,69.800003
20161009230000,150.0,150.600006,44.03509,34,77.300003,100,67.099998,72.800003,69.800003
20161009231500,150.0,147.600006,43.157897,34,77.300003,100,67.199997,72.800003,69.800003
20161009233000,150.0,147.600006,43.157897,34,75.400002,100,67.099998,72.800003,69.800003
20161009234500,150.0,147.600006,43.157897,34,75.400002,100,67.099998,72.800003,69.800003
20161010000000,150.0,149.399994,43.684209,34,76.800003,100,67.099998,72.800003,69.800003
20161010001500,150.0,147.600006,43.157897,34,76.800003,100,67.099998,72.800003,69.800003
20161010003000,150.0,147.600006,43.157897,34,76.800003,100,67.0,72.800003,69.800003
20161010004500,150.0,147.600006,43.157897,34,76.800003,100,67.0,72.800003,69.800003
20161010010000,150.0,147.600006,43.157897,34,76.0,100,66.900002,72.800003,69.800003
20161010011500,150.0,147.600006,43.157897,34,76.0,100,66.900002,72.800003,69.800003
