PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010013000,150.0,147.600006,43.157897,34,77.300003,100,66.800003,72.800003,69.800003
20161010014500,150.0,147.600006,43.157897,34,75.599998,100,66.800003,72.800003,69.800003
20161010020000,150.0,147.600006,43.157897,34,77.099998,100,66.800003,72.800003,69.800003
20161010021500,150.0,147.600006,43.157897,34,77.099998,100,66.800003,72.800003,69.800003
20161010023000,150.0,147.600006,43.157897,34,77.099998,100,66.800003,72.800003,69.800003
20161010024500,150.0,147.600006,43.157897,34,76.300003,100,66.699997,72.800003,69.800003
20161010030000,150.0,147.600006,43.157897,34,76.300003,100,66.699997,72.800003,69.800003
20161010031500,150.0,147.600006,43.157897,34,76.300003,100,66.699997,72.800003,69.800003
20161010033000,150.0,147.600006,43.157897,34,76.300003,100,66.699997,72.800003,69.800003
20161010034500,150.0,147.600006,43.157897,34,75.300003,100,66.699997,72.800003,69.800003
20161010040000,150.0,147.600006,43.157897,34,77.300003,100,66.699997,72.800003,69.800003
20161010041500,150.0,147.600006,43.157897,34,75.599998,100,66.699997,72.800003,69.800003
20161010043000,150.0,147.600006,43.157897,34,77.099998,100,67.300003,72.800003,69.800003
20161010044500,150.0,147.600006,43.157897,34,75.800003,100,67.5,72.800003,69.800003
20161010050000,150.0,147.600006,43.157897,34,76.800003,100,67.599998,72.800003,69.800003
20161010051500,150.0,147.600006,43.157897,34,77.699997,100,67.699997,72.800003,69.800003
20161010053000,150.0,145.199997,42.456139,34,76.400002,100,67.699997,72.800003,69.800003
20161010054500,150.0,145.199997,42.456139,34,76.400002,100,67.699997,72.800003,69.800003
20161010060000,150.0,147.0,42.982456,34,76.400002,100,67.699997,72.800003,69.800003
20161010061500,150.0,145.199997,42.456139,34,76.400002,100,67.699997,72.800003,69.800003
20161010063000,150.0,145.199997,42.456139,34,78.699997,100,67.300003,72.800003,69.800003
20161010064500,150.0,145.199997,42.456139,34,75.400002,100,66.900002,72.800003,69.800003
20161010070000,150.0,147.0,42.982456,34,78.599998,100,66.800003,72.800003,69.800003
20161010071500,150.0,145.199997,42.456139,34,75.5,100,66.699997,72.800003,69.800003
20161010073000,150.0,145.199997,42.456139,34,78.099998,100,66.699997,72.800003,69.800003
20161010074500,150.0,147.600006,43.157897,34,75.400002,100,66.699997,72.800003,69.800003
20161010080000,150.0,145.199997,42.456139,34,78.5,100,66.699997,72.800003,69.800003
20161010081500,150.0,145.199997,42.456139,34,75.400002,100,66.699997,72.800003,69.800003
20161010083000,150.0,147.0,42.982456,34,78.199997,100,66.699997,72.800003,69.800003
20161010084500,150.0,145.199997,42.456139,34,76.699997,100,66.699997,72.800003,69.800003
20161010090000,150.0,147.0,42.982456,34,76.699997,100,66.699997,72.800003,69.800003
20161010091500,150.0,145.199997,42.456139,34,75.900002,100,66.800003,72.800003,69.800003
20161010093000,150.0,145.199997,42.456139,34,77.199997,100,66.900002,72.800003,69.800003
20161010094500,150.0,147.0,42.982456,34,77.199997,100,66.900002,72.800003,69.800003
20161010100000,150.0,147.0,42.982456,34,75.900002,100,66.900002,72.800003,69.800003
20161010101500,150.0,147.0,42.982456,34,78.199997,100,67.0,72.800003,69.800003
20161010103000,150.0,144.0,42.105263,34,74.900002,100,66.900002,72.800003,69.800003
20161010104500,150.0,144.0,42.105263,34,78.699997,100,67.099998,72.800003,69.800003
20161010110000,150.0,144.0,42.105263,34,77.800003,100,67.199997,72.800003,69.800003
20161010111500,150.0,141.600006,41.403511,34,77.800003,100,67.099998,72.800003,69.800003
20161010113000,150.0,141.600006,41.403511,34,76.800003,100,67.300003,72.800003,69.800003
20161010114500,150.0,143.399994,41.929823,34,75.900002,100,67.5,72.800003,69.800003
20161010120000,150.0,141.600006,41.403511,34,74.400002,100,67.400002,72.800003,69.800003
20161010121500,150.0,141.600006,41.403511,34,74.400002,100,67.300003,72.800003,69.800003
20161010123000,150.0,141.600006,41.403511,34,74.400002,100,67.5,72.800003,69.800003
20161010124500,150.0,141.600006,41.403511,34,74.400002,100,67.599998,72.800003,69.800003
20161010130000,150.0,141.600006,41.403511,34,79.099998,100,67.699997,72.800003,69.800003
20161010131500,150.0,141.600006,41.403511,34,78.199997,100,67.900002,72.800003,69.800003
20161010133000,150.0,143.399994,41.929823,34,78.199997,100,68.0,72.800003,69.800003
20161010134500,150.0,141.600006,41.403511,34,78.199997,100,68.199997,72.800003,69.800003
20161010140000,150.0,138.600006,40.526318,34,78.199997,100,68.199997,72.800003,69.800003
20161010141500,150.0,141.600006,41.403511,34,78.199997,100,68.199997,72.800003,69.800003
20161010143000,150.0,143.399994,41.929823,34,76.800003,100,68.199997,72.800003,69.800003
20161010144500,150.0,141.600006,41.403511,34,77.800003,100,68.099998,72.800003,69.800003
20161010150000,150.0,141.600006,41.403511,34,77.800003,100,68.199997,72.800003,69.800003
20161010151500,150.0,143.399994,41.929823,34,77.800003,100,68.300003,72.800003,69.800003
20161010153000,150.0,141.600006,41.403511,34,77.800003,100,68.099998,72.800003,69.800003
20161010154500,150.0,143.399994,41.929823,34,77.800003,100,68.300003,72.800003,69.800003
20161010160000,150.0,143.399994,41.929823,34,76.800003,100,68.199997,72.800003,69.800003
20161010161500,150.0,143.399994,41.929823,34,75.400002,100,68.199997,72.800003,69.800003
20161010163000,150.0,143.399994,41.929823,34,75.400002,100,68.099998,72.800003,69.800003
20161010164500,150.0,143.399994,41.929823,34,74.400002,100,67.900002,72.800003,69.800003
20161010170000,150.0,143.399994,41.929823,34,76.699997,100,68.0,72.800003,69.800003
20161010171500,150.0,143.399994,41.929823,34,75.900002,100,68.099998,72.800003,69.800003
20161010173000,150.0,143.399994,41.929823,34,75.900002,100,68.199997,72.800003,69.800003
20161010174500,150.0,143.399994,41.929823,34,75.900002,100,68.199997,72.800003,69.800003
20161010180000,150.0,143.399994,41.929823,34,74.400002,100,68.099998,72.800003,69.800003
20161010181500,150.0,143.399994,41.929823,34,75.800003,100,68.099998,72.800003,69.800003
20161010183000,150.0,143.399994,41.929823,34,77.199997,100,67.900002,72.800003,69.800003
20161010184500,150.0,143.399994,41.929823,34,79.699997,100,68.099998,72.800003,69.800003
20161010190000,150.0,143.399994,41.929823,34,78.300003,100,68.300003,72.800003,69.800003
20161010191500,150.0,145.199997,42.456139,34,76.400002,100,68.099998,72.800003,69.800003
20161010193000,150.0,141.600006,41.403511,34,75.300003,100,67.900002,72.800003,69.800003
20161010194500,150.0,143.399994,41.929823,34,74.400002,100,67.800003,72.800003,69.800003
20161010200000,150.0,143.399994,41.929823,34,80.0,100,67.900002,72.800003,69.800003
20161010201500,150.0,143.399994,41.929823,34,80.0,100,68.199997,72.800003,69.800003
20161010203000,150.0,147.0,42.982456,34,75.900002,100,68.0,72.800003,69.800003
20161010204500,150.0,144.0,42.105263,34,74.400002,100,67.699997,72.800003,69.800003
20161010210000,150.0,144.0,42.105263,34,74.400002,100,67.599998,72.800003,69.800003
20161010211500,150.0,144.0,42.105263,34,77.400002,100,67.699997,72.800003,69.800003
20161010213000,150.0,144.0,42.105263,34,77.400002,100,67.699997,72.800003,69.800003
20161010214500,150.0,141.600006,41.403511,34,75.599998,100,67.599998,72.800003,69.800003
20161010220000,150.0,144.0,42.105263,34,76.400002,100,67.900002,72.800003,69.800003
20161010221500,150.0,144.0,42.105263,34,75.599998,100,67.699997,72.800003,69.800003
20161010223000,150.0,144.0,42.105263,34,78.699997,100,67.699997,72.800003,69.800003
20161010224500,150.0,144.0,42.105263,34,77.800003,100,67.800003,72.800003,69.800003
20161010230000,150.0,144.0,42.105263,34,77.800003,100,67.900002,72.800003,69.800003
20161010231500,150.0,144.0,42.105263,34,74.800003,100,67.5,72.800003,69.800003
20161010233000,150.0,144.0,42.105263,34,77.699997,100,67.400002,72.800003,69.800003
20161010234500,150.0,144.0,42.105263,34,79.199997,100,67.599998,72.800003,69.800003
20161011000000,150.0,144.0,42.105263,34,75.900002,100,67.199997,72.800003,69.800003
20161011001500,150.0,144.0,42.105263,34,74.900002,100,67.199997,72.800003,69.800003
20161011003000,150.0,144.0,42.105263,34,78.199997,100,67.400002,72.800003,69.800003
20161011004500,150.0,144.0,42.105263,34,78.199997,100,67.099998,72.800003,69.800003
20161011010000,150.0,144.0,42.105263,34,77.199997,100,67.099998,72.800003,69.800003
20161011011500,150.0,144.0,42.105263,34,74.900002,100,67.199997,72.800003,69.800003
20161011013000,150.0,144.0,42.105263,34,75.800003,100,67.0,72.800003,69.800003
20161011014500,150.0,144.0,42.105263,34,79.300003,100,67.099998,72.800003,69.800003
20161011020000,150.0,144.0,42.105263,34,75.900002,100,66.900002,72.800003,69.800003
20161011021500,150.0,144.0,42.105263,34,74.400002,100,66.900002,72.800003,69.800003
20161011023000,150.0,144.0,42.105263,34,77.699997,100,67.0,72.800003,69.800003
20161011024500,150.0,144.0,42.105263,34,76.599998,100,66.800003,72.800003,69.800003
20161011030000,150.0,144.0,42.105263,34,74.900002,100,66.699997,72.800003,69.800003
20161011031500,150.0,144.0,42.105263,34,79.599998,100,66.900002,72.800003,69.800003
20161011033000,150.0,144.0,42.105263,34,76.400002,100,66.699997,72.800003,69.800003
20161011034500,150.0,141.600006,41.403511,34,74.800003,100,66.699997,72.800003,69.800003
20161011040000,150.0,144.0,42.105263,34,78.099998,100,66.800003,72.800003,69.800003
20161011041500,150.0,144.0,42.105263,34,77.300003,100,66.699997,72.800003,69.800003
20161011043000,150.0,144.0,42.105263,34,75.400002,100,66.699997,72.800003,69.800003
20161011044500,150.0,144.0,42.105263,34,77.699997,100,66.800003,72.800003,69.800003
20161011050000,150.0,144.0,42.105263,34,77.699997,100,66.699997,72.800003,69.800003
20161011051500,150.0,144.0,42.105263,34,75.5,100,66.800003,72.800003,69.800003
20161011053000,150.0,144.0,42.105263,34,75.5,100,66.800003,72.800003,69.800003
20161011054500,150.0,144.0,42.105263,34,78.699997,100,66.800003,72.800003,69.800003
20161011060000,150.0,144.0,42.105263,34,75.900002,100,66.800003,72.800003,69.800003
20161011061500,150.0,144.0,42.105263,34,74.800003,100,66.699997,72.800003,69.800003
20161011063000,150.0,144.0,42.105263,34,78.400002,100,67.099998,72.800003,69.800003
20161011064500,150.0,144.0,42.105263,34,75.699997,100,67.199997,72.800003,69.800003
20161011070000,150.0,144.0,42.105263,34,75.699997,100,67.400002,72.800003,69.800003
20161011071500,150.0,144.0,42.105263,34,78.800003,100,67.400002,72.800003,69.800003
20161011073000,150.0,144.0,42.105263,34,76.400002,100,67.599998,72.800003,69.800003
20161011074500,150.0,144.0,42.105263,34,74.900002,100,68.0,72.800003,69.800003
20161011080000,150.0,144.0,42.105263,34,77.199997,100,67.699997,72.800003,69.800003
20161011081500,150.0,144.0,42.105263,34,78.699997,100,67.699997,72.800003,69.800003
20161011083000,150.0,144.0,42.105263,34,75.5,100,67.900002,72.800003,69.800003
20161011084500,150.0,144.0,42.105263,34,72.599998,100,67.400002,72.800003,69.800003
20161011090000,150.0,144.0,42.105263,34,76.300003,100,67.199997,72.800003,69.800003
20161011091500,150.0,144.0,42.105263,34,80.099998,100,67.5,72.800003,69.800003
20161011093000,150.0,144.0,42.105263,34,76.800003,100,67.199997,72.800003,69.800003
20161011094500,150.0,141.600006,41.403511,34,75.900002,100,67.199997,72.800003,69.800003
20161011100000,150.0,144.0,42.105263,34,74.400002,100,67.300003,72.800003,69.800003
20161011101500,150.0,144.0,42.105263,34,73.400002,100,67.099998,72.800003,69.800003
20161011103000,150.0,144.0,42.105263,34,76.300003,100,66.800003,72.800003,69.800003
20161011104500,150.0,144.0,42.105263,34,74.300003,100,66.900002,72.800003,69.800003
20161011110000,150.0,144.0,42.105263,34,76.300003,100,66.800003,72.800003,69.800003
20161011111500,150.0,144.0,42.105263,34,74.900002,100,67.0,72.800003,69.800003
20161011113000,150.0,144.0,42.105263,34,76.900002,100,67.400002,72.800003,69.800003
20161011114500,150.0,144.0,42.105263,34,74.0,100,67.300003,72.800003,69.800003
20161011120000,150.0,144.0,42.105263,34,76.400002,100,67.199997,72.800003,69.800003
20161011121500,150.0,144.0,42.105263,34,74.0,100,67.300003,72.800003,69.800003
20161011123000,150.0,144.0,42.105263,34,76.800003,100,67.5,72.800003,69.800003
20161011124500,150.0,144.0,42.105263,34,73.0,100,67.5,72.800003,69.800003
20161011130000,150.0,144.0,42.105263,34,73.0,100,67.599998,72.800003,69.800003
20161011131500,150.0,144.0,42.105263,34,76.800003,100,67.900002,72.800003,69.800003
20161011133000,150.0,144.0,42.105263,34,75.400002,100,68.300003,72.800003,69.800003
20161011134500,150.0,147.0,42.982456,34,77.300003,100,68.699997,72.800003,69.800003
20161011140000,150.0,145.199997,42.456139,34,74.0,100,68.5,72.800003,69.800003
20161011141500,150.0,145.199997,42.456139,34,76.400002,100,68.599998,72.800003,69.800003
20161011143000,150.0,145.199997,42.456139,34,73.5,100,68.800003,72.800003,69.800003
20161011144500,150.0,145.199997,42.456139,34,72.0,100,68.699997,72.800003,69.800003
20161011150000,150.0,145.199997,42.456139,34,68.099998,100,68.5,72.800003,69.800003
20161011151500,150.0,147.0,42.982456,34,73.800003,100,68.599998,72.800003,69.800003
20161011153000,150.0,144.0,42.105263,34,77.199997,100,68.800003,72.800003,69.800003
20161011154500,150.0,147.0,42.982456,34,76.0,100,69.0,72.800003,69.800003
20161011160000,150.0,145.199997,42.456139,34,76.800003,100,69.0,72.800003,69.800003
20161011161500,150.0,147.0,42.982456,34,76.800003,100,68.900002,72.800003,69.800003
20161011163000,150.0,145.199997,42.456139,34,74.800003,100,69.0,72.800003,69.800003
20161011164500,150.0,147.0,42.982456,34,74.800003,100,69.099998,72.800003,69.800003
20161011170000,150.0,145.199997,42.456139,34,73.0,100,69.099998,72.800003,69.800003
20161011171500,150.0,145.199997,42.456139,34,73.0,100,68.900002,72.800003,69.800003
20161011173000,150.0,145.199997,42.456139,34,77.300003,100,69.099998,72.800003,69.800003
20161011174500,150.0,147.600006,43.157897,34,74.800003,100,69.099998,72.800003,69.800003
20161011180000,150.0,147.600006,43.157897,34,74.800003,100,69.099998,72.800003,69.800003
20161011181500,150.0,147.600006,43.157897,34,76.300003,100,69.0,72.800003,69.800003
20161011183000,150.0,147.600006,43.157897,34,74.0,100,68.800003,72.800003,69.800003
20161011184500,150.0,147.600006,43.157897,34,76.400002,100,68.699997,72.800003,69.800003
20161011190000,150.0,147.600006,43.157897,34,76.400002,100,68.599998,72.800003,69.800003
20161011191500,150.0,145.199997,42.456139,34,74.0,100,68.599998,72.800003,69.800003
20161011193000,150.0,145.199997,42.456139,34,75.800003,100,68.599998,72.800003,69.800003
20161011194500,150.0,145.199997,42.456139,34,74.0,100,68.599998,72.800003,69.800003
20161011200000,150.0,145.199997,42.456139,34,76.400002,100,68.5,72.800003,69.800003
20161011201500,150.0,145.199997,42.456139,34,74.800003,100,68.400002,72.800003,69.800003
20161011203000,150.0,145.199997,42.456139,34,75.900002,100,68.400002,72.800003,69.800003
20161011204500,150.0,145.199997,42.456139,34,75.900002,100,68.300003,72.800003,69.800003
20161011210000,150.0,145.199997,42.456139,34,74.699997,100,68.199997,72.800003,69.800003
20161011211500,150.0,145.199997,42.456139,34,76.800003,100,68.099998,72.800003,69.800003
20161011213000,150.0,145.199997,42.456139,34,76.800003,100,67.900002,72.800003,69.800003
20161011214500,150.0,145.199997,42.456139,34,74.400002,100,67.900002,72.800003,69.800003
20161011220000,150.0,145.199997,42.456139,34,75.900002,100,67.800003,72.800003,69.800003
20161011221500,150.0,145.199997,42.456139,34,76.900002,100,67.699997,72.800003,69.800003
20161011223000,150.0,145.199997,42.456139,34,74.400002,100,67.699997,72.800003,69.800003
20161011224500,150.0,145.199997,42.456139,34,75.400002,100,67.599998,72.800003,69.800003
20161011230000,150.0,143.399994,41.929823,34,77.199997,100,67.5,72.800003,69.800003
20161011231500,150.0,143.399994,41.929823,34,74.400002,100,67.400002,72.800003,69.800003
20161011233000,150.0,143.399994,41.929823,34,75.800003,100,67.400002,72.800003,69.800003
20161011234500,150.0,143.399994,41.929823,34,76.800003,100,67.300003,72.800003,69.800003
20161012000000,150.0,141.600006,41.403511,34,74.400002,100,67.300003,72.800003,69.800003
20161012001500,150.0,143.399994,41.929823,34,75.400002,100,67.199997,72.800003,69.800003
20161012003000,150.0,141.600006,41.403511,34,76.800003,100,67.099998,72.800003,69.800003
20161012004500,150.0,143.399994,41.929823,34,74.400002,100,67.099998,72.800003,69.800003
20161012010000,150.0,141.600006,41.403511,34,74.400002,100,67.099998,72.800003,69.800003
20161012011500,150.0,156.600006,45.789475,2,76.400002,100,66.800003,72.699997,69.699997
20161012013000,150.0,149.399994,43.684209,35,77.699997,100,67.099998,72.699997,69.699997
20161012014500,150.0,154.199997,45.087718,35,74.400002,100,66.900002,72.699997,69.699997
20161012020000,150.0,156.600006,45.789475,35,76.800003,100,67.0,72.699997,69.699997
20161012021500,150.0,156.600006,45.789475,35,75.699997,100,66.900002,72.699997,69.699997
20161012023000,150.0,156.600006,45.789475,35,75.699997,100,66.900002,72.699997,69.699997
20161012024500,150.0,156.600006,45.789475,35,77.199997,100,66.800003,72.699997,69.699997
20161012030000,150.0,156.600006,45.789475,35,77.199997,100,66.900002,72.699997,69.699997
20161012031500,150.0,156.600006,45.789475,35,75.300003,100,66.800003,72.699997,69.699997
20161012033000,150.0,156.600006,45.789475,35,74.400002,100,66.800003,72.699997,69.699997
20161012034500,150.0,156.600006,45.789475,35,77.199997,100,66.800003,72.699997,69.699997
20161012040000,150.0,156.600006,45.789475,35,74.800003,100,66.800003,72.699997,69.699997
20161012041500,150.0,156.600006,45.789475,35,74.800003,100,66.699997,72.699997,69.699997
20161012043000,150.0,156.600006,45.789475,35,76.800003,100,66.599998,72.699997,69.699997
20161012044500,150.0,156.600006,45.789475,35,75.800003,100,66.699997,72.699997,69.699997
20161012050000,150.0,156.600006,45.789475,35,74.300003,100,66.599998,72.699997,69.699997
20161012051500,150.0,159.0,46.491228,35,77.199997,100,66.599998,72.699997,69.699997
20161012053000,150.0,157.199997,45.964911,35,73.599998,100,66.699997,72.699997,69.699997
20161012054500,150.0,157.199997,45.964911,35,75.099998,100,67.199997,72.699997,69.699997
20161012060000,150.0,157.199997,45.964911,35,75.099998,100,67.400002,72.699997,69.699997
20161012061500,150.0,157.199997,45.964911,35,73.900002,100,67.599998,72.699997,69.699997
20161012063000,150.0,157.199997,45.964911,35,76.800003,100,67.400002,72.699997,69.699997
20161012064500,150.0,157.199997,45.964911,35,73.5,100,67.599998,72.699997,69.699997
20161012070000,150.0,155.399994,45.438595,35,74.800003,100,67.599998,72.699997,69.699997
20161012071500,150.0,157.199997,45.964911,35,73.900002,100,67.599998,72.699997,69.699997
20161012073000,150.0,157.199997,45.964911,35,76.800003,100,67.800003,72.699997,69.699997
20161012074500,150.0,157.199997,45.964911,35,73.5,100,67.599998,72.699997,69.699997
20161012080000,150.0,157.199997,45.964911,35,75.300003,100,67.199997,72.699997,69.699997
20161012081500,150.0,159.0,46.491228,35,75.300003,100,67.099998,72.699997,69.699997
20161012083000,150.0,155.399994,45.438595,35,75.300003,100,66.900002,72.699997,69.699997
20161012084500,150.0,155.399994,45.438595,35,75.300003,100,66.900002,72.699997,69.699997
20161012090000,150.0,155.399994,45.438595,35,76.800003,100,67.099998,72.699997,69.699997
20161012091500,150.0,155.399994,45.438595,35,75.400002,100,67.0,72.699997,69.699997
20161012093000,150.0,155.399994,45.438595,35,75.400002,100,67.0,72.699997,69.699997
20161012094500,150.0,155.399994,45.438595,35,75.400002,100,66.800003,72.699997,69.699997
20161012100000,150.0,155.399994,45.438595,35,76.199997,100,66.800003,72.699997,69.699997
20161012101500,150.0,155.399994,45.438595,35,74.5,100,67.199997,72.699997,69.699997
20161012103000,150.0,155.399994,45.438595,35,73.400002,100,67.400002,72.699997,69.699997
20161012104500,150.0,155.399994,45.438595,35,74.400002,100,67.0,72.699997,69.699997
20161012110000,150.0,155.399994,45.438595,35,74.400002,100,66.900002,72.699997,69.699997
20161012111500,150.0,155.399994,45.438595,35,75.800003,100,66.900002,72.699997,69.699997
20161012113000,150.0,159.0,46.491228,35,74.400002,100,67.199997,72.699997,69.699997
20161012114500,150.0,156.600006,45.789475,35,74.400002,100,67.699997,72.699997,69.699997
20161012120000,150.0,156.600006,45.789475,35,73.5,100,67.199997,72.699997,69.699997
20161012121500,150.0,156.600006,45.789475,35,73.5,100,67.300003,72.699997,69.699997
20161012123000,150.0,156.600006,45.789475,35,72.5,100,67.199997,72.699997,69.699997
20161012124500,150.0,156.600006,45.789475,35,72.5,100,67.300003,72.699997,69.699997
20161012130000,150.0,156.600006,45.789475,35,68.199997,100,67.199997,72.699997,69.699997
20161012131500,150.0,156.600006,45.789475,35,73.0,100,67.400002,72.699997,69.699997
20161012133000,150.0,156.600006,45.789475,35,73.900002,100,67.599998,72.699997,69.699997
20161012134500,150.0,156.600006,45.789475,35,77.199997,100,67.800003,72.699997,69.699997
20161012140000,150.0,156.600006,45.789475,35,71.099998,100,67.800003,72.699997,69.699997
20161012141500,150.0,156.600006,45.789475,35,76.400002,100,67.900002,72.699997,69.699997
20161012143000,150.0,159.0,46.491228,35,69.199997,100,68.099998,72.699997,69.699997
20161012144500,150.0,157.199997,45.964911,35,76.300003,100,68.199997,72.699997,69.699997
20161012150000,150.0,157.199997,45.964911,35,71.099998,100,68.199997,72.699997,69.699997
20161012151500,150.0,157.199997,45.964911,35,74.400002,100,68.300003,72.699997,69.699997
20161012153000,150.0,159.0,46.491228,35,75.400002,100,68.300003,72.699997,69.699997
20161012154500,150.0,157.199997,45.964911,35,75.400002,100,68.300003,72.699997,69.699997
20161012160000,150.0,155.399994,45.438595,35,75.400002,100,68.400002,72.699997,69.699997
20161012161500,150.0,157.199997,45.964911,35,74.400002,100,68.400002,72.699997,69.699997
20161012163000,150.0,157.199997,45.964911,35,73.099998,100,68.599998,72.699997,69.699997
20161012164500,150.0,157.199997,45.964911,35,73.099998,100,68.300003,72.699997,69.699997
20161012170000,150.0,157.199997,45.964911,35,73.099998,100,68.199997,72.699997,69.699997
20161012171500,150.0,157.199997,45.964911,35,74.0,100,68.5,72.699997,69.699997
20161012173000,150.0,157.199997,45.964911,35,76.300003,100,68.800003,72.699997,69.699997
20161012174500,150.0,157.199997,45.964911,35,75.5,100,68.800003,72.699997,69.699997
20161012180000,150.0,159.0,46.491228,35,78.300003,100,68.800003,72.699997,69.699997
20161012181500,150.0,157.199997,45.964911,35,74.400002,100,68.5,72.699997,69.699997
20161012183000,150.0,157.199997,45.964911,35,73.5,100,68.300003,72.699997,69.699997
20161012184500,150.0,155.399994,45.438595,35,73.5,100,68.099998,72.699997,69.699997
20161012190000,150.0,155.399994,45.438595,35,74.800003,100,68.0,72.699997,69.699997
20161012191500,150.0,155.399994,45.438595,35,77.199997,100,67.900002,72.699997,69.699997
20161012193000,150.0,155.399994,45.438595,35,75.5,100,67.900002,72.699997,69.699997
20161012194500,150.0,155.399994,45.438595,35,76.400002,100,67.900002,72.699997,69.699997
20161012200000,150.0,155.399994,45.438595,35,75.400002,100,68.099998,72.699997,69.699997
20161012201500,150.0,155.399994,45.438595,35,73.5,100,67.900002,72.699997,69.699997
20161012203000,150.0,155.399994,45.438595,35,75.800003,100,67.800003,72.699997,69.699997
20161012204500,150.0,155.399994,45.438595,35,77.300003,100,67.699997,72.699997,69.699997
20161012210000,150.0,155.399994,45.438595,35,74.400002,100,67.599998,72.699997,69.699997
20161012211500,150.0,155.399994,45.438595,35,73.5,100,67.599998,72.699997,69.699997
20161012213000,150.0,155.399994,45.438595,35,74.800003,100,67.599998,72.699997,69.699997
20161012214500,150.0,155.399994,45.438595,35,77.300003,100,67.5,72.699997,69.699997
20161012220000,150.0,155.399994,45.438595,35,74.900002,100,67.400002,72.699997,69.699997
20161012221500,150.0,155.399994,45.438595,35,73.5,100,67.300003,72.699997,69.699997
20161012223000,150.0,155.399994,45.438595,35,77.199997,100,67.400002,72.699997,69.699997
20161012224500,150.0,155.399994,45.438595,35,75.900002,100,67.300003,72.699997,69.699997
20161012230000,150.0,155.399994,45.438595,35,73.400002,100,67.199997,72.699997,69.699997
20161012231500,150.0,155.399994,45.438595,35,75.800003,100,67.199997,72.699997,69.699997
20161012233000,150.0,155.399994,45.438595,35,75.800003,100,67.099998,72.699997,69.699997
20161012234500,150.0,155.399994,45.438595,35,74.0,100,67.099998,72.699997,69.699997
20161013000000,150.0,155.399994,45.438595,35,74.0,100,67.0,72.699997,69.699997
20161013001500,150.0,155.399994,45.438595,35,78.199997,100,67.0,72.699997,69.699997
20161013003000,150.0,155.399994,45.438595,35,76.400002,100,66.900002,72.699997,69.699997
20161013004500,150.0,155.399994,45.438595,35,73.5,100,66.900002,72.699997,69.699997
20161013010000,150.0,155.399994,45.438595,35,77.0,100,66.900002,72.699997,69.699997
20161013011500,150.0,155.399994,45.438595,35,75.400002,100,66.800003,72.699997,69.699997
20161013013000,150.0,155.399994,45.438595,35,73.400002,100,66.699997,72.699997,69.699997
20161013014500,150.0,155.399994,45.438595,35,77.699997,100,66.699997,72.699997,69.699997
20161013020000,150.0,155.399994,45.438595,35,74.0,100,66.699997,72.699997,69.699997
20161013021500,150.0,155.399994,45.438595,35,76.199997,100,66.699997,72.699997,69.699997
20161013023000,150.0,155.399994,45.438595,35,76.199997,100,66.699997,72.699997,69.699997
20161013024500,150.0,155.399994,45.438595,35,73.599998,100,66.900002,72.699997,69.699997
20161013030000,150.0,155.399994,45.438595,35,76.300003,100,66.800003,72.699997,69.699997
20161013031500,150.0,155.399994,45.438595,35,76.300003,100,66.800003,72.699997,69.699997
20161013033000,150.0,155.399994,45.438595,35,73.5,100,66.900002,72.699997,69.699997
20161013034500,150.0,155.399994,45.438595,35,77.199997,100,66.800003,72.699997,69.699997
20161013040000,150.0,155.399994,45.438595,35,74.5,100,66.800003,72.699997,69.699997
20161013041500,150.0,155.399994,45.438595,35,74.5,100,66.900002,72.699997,69.699997
20161013043000,150.0,155.399994,45.438595,35,76.800003,100,66.800003,72.699997,69.699997
20161013044500,150.0,155.399994,45.438595,35,73.699997,100,66.800003,72.699997,69.699997
20161013050000,150.0,155.399994,45.438595,35,77.699997,100,67.199997,72.699997,69.699997
20161013051500,150.0,155.399994,45.438595,35,74.900002,100,67.199997,72.699997,69.699997
20161013053000,150.0,155.399994,45.438595,35,74.900002,100,67.300003,72.699997,69.699997
20161013054500,150.0,155.399994,45.438595,35,76.800003,100,67.300003,72.699997,69.699997
20161013060000,150.0,157.199997,45.964911,35,73.5,100,67.300003,72.699997,69.699997
20161013061500,150.0,157.199997,45.964911,35,77.699997,100,67.300003,72.699997,69.699997
20161013063000,150.0,157.199997,45.964911,35,75.900002,100,67.5,72.699997,69.699997
20161013064500,150.0,157.199997,45.964911,35,73.599998,100,67.400002,72.699997,69.699997
20161013070000,150.0,157.199997,45.964911,35,77.199997,100,67.5,72.699997,69.699997
20161013071500,150.0,157.199997,45.964911,35,75.400002,100,67.599998,72.699997,69.699997
20161013073000,150.0,157.199997,45.964911,35,73.5,100,67.5,72.699997,69.699997
20161013074500,150.0,157.199997,45.964911,35,78.199997,100,67.900002,72.699997,69.699997
20161013080000,150.0,155.399994,45.438595,35,76.400002,100,67.900002,72.699997,69.699997
20161013081500,150.0,157.199997,45.964911,35,74.0,100,67.800003,72.699997,69.699997
20161013083000,150.0,154.199997,45.087718,35,74.0,100,68.0,72.699997,69.699997
20161013084500,150.0,157.199997,45.964911,35,78.300003,100,67.400002,72.699997,69.699997
20161013090000,150.0,155.399994,45.438595,35,76.400002,100,67.199997,72.699997,69.699997
20161013091500,150.0,155.399994,45.438595,35,74.400002,100,67.099998,72.699997,69.699997
20161013093000,150.0,155.399994,45.438595,35,74.400002,100,67.0,72.699997,69.699997
20161013094500,150.0,155.399994,45.438595,35,75.800003,100,66.900002,72.699997,69.699997
20161013100000,150.0,155.399994,45.438595,35,74.800003,100,67.0,72.699997,69.699997
20161013101500,150.0,155.399994,45.438595,35,76.300003,100,66.800003,72.699997,69.699997
20161013103000,150.0,155.399994,45.438595,35,75.400002,100,66.900002,72.699997,69.699997
20161013104500,150.0,155.399994,45.438595,35,75.400002,100,67.199997,72.699997,69.699997
20161013110000,150.0,155.399994,45.438595,35,77.800003,100,67.300003,72.699997,69.699997
20161013111500,150.0,155.399994,45.438595,35,76.599998,100,67.400002,72.699997,69.699997
20161013113000,150.0,153.0,44.736842,35,76.599998,100,67.5,72.699997,69.699997
20161013114500,150.0,155.399994,45.438595,35,75.300003,100,67.699997,72.699997,69.699997
20161013120000,150.0,155.399994,45.438595,35,76.400002,100,67.699997,72.699997,69.699997
20161013121500,150.0,155.399994,45.438595,35,74.800003,100,67.599998,72.699997,69.699997
20161013123000,150.0,155.399994,45.438595,35,77.199997,100,67.800003,72.699997,69.699997
20161013124500,150.0,155.399994,45.438595,35,77.199997,100,68.0,72.699997,69.699997
20161013130000,150.0,155.399994,45.438595,35,77.199997,100,68.099998,72.699997,69.699997
20161013131500,150.0,155.399994,45.438595,35,77.199997,100,68.300003,72.699997,69.699997
20161013133000,150.0,155.399994,45.438595,35,74.0,100,68.300003,72.699997,69.699997
20161013134500,150.0,155.399994,45.438595,35,74.0,100,68.199997,72.800003,69.800003
20161013140000,150.0,155.399994,45.438595,35,75.900002,100,68.599998,72.800003,69.800003
20161013141500,150.0,155.399994,45.438595,35,74.400002,100,68.800003,72.800003,69.800003
20161013143000,150.0,155.399994,45.438595,35,76.400002,100,68.800003,72.800003,69.800003
20161013144500,150.0,155.399994,45.438595,35,76.400002,100,68.900002,72.800003,69.800003
20161013150000,150.0,155.399994,45.438595,35,77.800003,100,68.900002,72.800003,69.800003
20161013151500,150.0,157.199997,45.964911,35,74.800003,100,69.0,72.800003,69.800003
20161013153000,150.0,155.399994,45.438595,35,76.300003,100,69.0,72.800003,69.800003
20161013154500,150.0,155.399994,45.438595,35,74.0,100,69.0,72.800003,69.800003
20161013160000,150.0,155.399994,45.438595,35,77.199997,100,68.900002,72.800003,69.800003
20161013161500,150.0,155.399994,45.438595,35,74.0,100,68.900002,72.800003,69.800003
20161013163000,150.0,155.399994,45.438595,35,77.199997,100,69.0,72.800003,69.800003
20161013164500,150.0,155.399994,45.438595,35,74.0,100,69.0,72.800003,69.800003
20161013170000,150.0,153.0,44.736842,35,77.199997,100,69.0,72.800003,69.800003
20161013171500,150.0,155.399994,45.438595,35,74.400002,100,69.0,72.800003,69.800003
20161013173000,150.0,155.399994,45.438595,35,77.199997,100,69.0,72.800003,69.800003
20161013174500,150.0,155.399994,45.438595,35,74.5,100,69.0,72.800003,69.800003
20161013180000,150.0,155.399994,45.438595,35,77.800003,100,69.099998,72.800003,69.800003
20161013181500,150.0,155.399994,45.438595,35,74.0,100,68.800003,72.800003,69.800003
20161013183000,150.0,155.399994,45.438595,35,76.800003,100,68.5,72.800003,69.800003
20161013184500,150.0,155.399994,45.438595,35,74.0,100,68.400002,72.800003,69.800003
20161013190000,150.0,155.399994,45.438595,35,76.800003,100,68.300003,72.800003,69.800003
20161013191500,150.0,157.199997,45.964911,35,74.800003,100,68.199997,72.800003,69.800003
20161013193000,150.0,157.199997,45.964911,35,74.800003,100,68.199997,72.800003,69.800003
20161013194500,150.0,157.199997,45.964911,35,77.199997,100,68.199997,72.800003,69.800003
20161013200000,150.0,155.399994,45.438595,35,75.800003,100,68.099998,72.800003,69.800003
20161013201500,150.0,155.399994,45.438595,35,74.400002,100,68.099998,72.800003,69.800003
20161013203000,150.0,155.399994,45.438595,35,75.900002,100,68.099998,72.800003,69.800003
20161013204500,150.0,155.399994,45.438595,35,77.199997,100,67.900002,72.800003,69.800003
20161013210000,150.0,155.399994,45.438595,35,74.400002,100,67.900002,72.800003,69.800003
20161013211500,150.0,155.399994,45.438595,35,75.400002,100,67.900002,72.800003,69.800003
20161013213000,150.0,155.399994,45.438595,35,77.199997,100,67.900002,72.800003,69.800003
20161013214500,150.0,155.399994,45.438595,35,77.199997,100,67.699997,72.800003,69.800003
20161013220000,150.0,155.399994,45.438595,35,74.900002,100,67.699997,72.800003,69.800003
20161013221500,150.0,155.399994,45.438595,35,75.900002,100,67.699997,72.800003,69.800003
20161013223000,150.0,153.0,44.736842,35,77.300003,100,67.599998,72.800003,69.800003
20161013224500,150.0,153.0,44.736842,35,74.400002,100,67.599998,72.800003,69.800003
20161013230000,150.0,153.0,44.736842,35,75.400002,100,67.400002,72.800003,69.800003
20161013231500,150.0,153.0,44.736842,35,77.300003,100,67.5,72.800003,69.800003
20161013233000,150.0,153.0,44.736842,35,75.900002,100,67.400002,72.800003,69.800003
20161013234500,150.0,153.0,44.736842,35,74.900002,100,67.400002,72.800003,69.800003
20161014000000,150.0,153.0,44.736842,35,75.900002,100,67.400002,72.800003,69.800003
20161014001500,150.0,153.0,44.736842,35,77.300003,100,67.400002,72.800003,69.800003
20161014003000,150.0,153.0,44.736842,35,77.300003,100,67.300003,72.800003,69.800003
20161014004500,150.0,153.0,44.736842,35,75.800003,100,67.199997,72.800003,69.800003
20161014010000,150.0,153.0,44.736842,35,75.800003,100,67.199997,72.800003,69.800003
20161014011500,150.0,153.0,44.736842,35,75.800003,100,67.199997,72.800003,69.800003
20161014013000,150.0,153.0,44.736842,35,77.300003,100,67.199997,72.800003,69.800003
20161014014500,150.0,153.0,44.736842,35,77.300003,100,67.099998,72.800003,69.800003
20161014020000,150.0,153.0,44.736842,35,76.300003,100,67.099998,72.800003,69.800003
20161014021500,150.0,153.0,44.736842,35,75.400002,100,67.099998,72.800003,69.800003
20161014023000,150.0,153.0,44.736842,35,75.400002,100,67.099998,72.800003,69.800003
20161014024500,150.0,155.399994,45.438595,35,75.400002,100,67.0,72.800003,69.800003
20161014030000,150.0,155.399994,45.438595,35,76.800003,100,67.0,72.800003,69.800003
20161014031500,150.0,153.0,44.736842,35,77.800003,100,67.0,72.800003,69.800003
20161014033000,150.0,153.0,44.736842,35,77.800003,100,66.900002,72.800003,69.800003
20161014034500,150.0,153.0,44.736842,35,77.800003,100,66.900002,72.800003,69.800003
20161014040000,150.0,153.0,44.736842,35,76.300003,100,66.900002,72.800003,69.800003
20161014041500,150.0,153.0,44.736842,35,75.199997,100,66.900002,72.800003,69.800003
20161014043000,150.0,153.0,44.736842,35,75.199997,100,66.800003,72.800003,69.800003
20161014044500,150.0,155.399994,45.438595,35,75.199997,100,66.800003,72.800003,69.800003
20161014050000,150.0,155.399994,45.438595,35,76.800003,100,66.800003,72.800003,69.800003
20161014051500,150.0,153.0,44.736842,35,77.800003,100,66.800003,72.800003,69.800003
20161014053000,150.0,153.0,44.736842,35,77.800003,100,66.800003,72.800003,69.800003
20161014054500,150.0,153.0,44.736842,35,77.800003,100,67.0,72.800003,69.800003
20161014060000,150.0,153.0,44.736842,35,76.800003,100,67.599998,72.800003,69.800003
20161014061500,150.0,155.399994,45.438595,35,75.800003,100,67.699997,72.800003,69.800003
20161014063000,150.0,153.0,44.736842,35,78.300003,100,67.800003,72.800003,69.800003
20161014064500,150.0,153.0,44.736842,35,74.900002,100,67.900002,72.800003,69.800003
20161014070000,150.0,153.0,44.736842,35,77.699997,100,67.800003,72.800003,69.800003
20161014071500,150.0,147.600006,43.157897,35,76.400002,100,67.800003,72.800003,69.800003
20161014073000,150.0,153.0,44.736842,35,75.199997,100,67.400002,72.800003,69.800003
20161014074500,150.0,153.0,44.736842,35,77.300003,100,67.5,72.800003,69.800003
20161014080000,150.0,156.600006,45.789475,35,74.400002,100,67.699997,72.800003,69.800003
20161014081500,150.0,156.600006,45.789475,35,77.699997,100,67.5,72.800003,69.800003
20161014083000,150.0,156.600006,45.789475,35,74.0,100,67.099998,72.800003,69.800003
20161014084500,150.0,156.600006,45.789475,35,76.800003,100,67.0,72.800003,69.800003
20161014090000,150.0,156.600006,45.789475,35,74.900002,100,66.900002,72.800003,69.800003
20161014091500,150.0,156.600006,45.789475,35,77.199997,100,66.900002,72.800003,69.800003
20161014093000,150.0,156.600006,45.789475,35,74.900002,100,66.900002,72.800003,69.800003
20161014094500,150.0,156.600006,45.789475,35,77.699997,100,67.0,72.800003,69.800003
20161014100000,150.0,159.0,46.491228,35,74.400002,100,66.900002,72.800003,69.800003
20161014101500,150.0,157.199997,45.964911,35,76.800003,100,66.900002,72.800003,69.800003
20161014103000,150.0,157.199997,45.964911,35,74.0,100,67.0,72.800003,69.800003
20161014104500,150.0,157.199997,45.964911,35,76.300003,100,67.0,72.800003,69.800003
20161014110000,150.0,159.0,46.491228,35,77.199997,100,67.199997,72.800003,69.800003
20161014111500,150.0,159.0,46.491228,35,76.400002,100,67.300003,72.800003,69.800003
20161014113000,150.0,157.199997,45.964911,35,74.099998,100,67.400002,72.800003,69.800003
20161014114500,150.0,159.600006,46.666668,35,73.0,100,67.199997,72.800003,69.800003
20161014120000,150.0,159.600006,46.666668,35,74.199997,100,67.199997,72.800003,69.800003
20161014121500,150.0,159.600006,46.666668,35,76.300003,100,67.599998,72.800003,69.800003
20161014123000,150.0,159.600006,46.666668,35,77.300003,100,67.199997,72.800003,69.800003
20161014124500,150.0,159.600006,46.666668,35,76.400002,100,67.599998,72.800003,69.800003
20161014130000,150.0,159.600006,46.666668,35,69.699997,100,67.699997,72.800003,69.800003
20161014131500,150.0,159.600006,46.666668,35,71.400002,100,67.599998,72.800003,69.800003
20161014133000,150.0,155.399994,45.438595,34,76.800003,100,67.5,72.800003,69.800003
20161014134500,150.0,155.399994,45.438595,34,75.800003,100,67.5,72.800003,69.800003
20161014140000,150.0,155.399994,45.438595,34,74.900002,100,67.599998,72.800003,69.800003
20161014141500,150.0,151.199997,44.210525,34,74.0,100,67.599998,72.800003,69.800003
20161014143000,150.0,151.199997,44.210525,34,73.099998,100,67.800003,72.800003,69.800003
20161014144500,150.0,153.0,44.736842,34,73.099998,100,68.0,72.800003,69.800003
20161014150000,150.0,153.0,44.736842,34,68.199997,100,68.099998,72.800003,69.800003
20161014151500,150.0,153.0,44.736842,34,74.900002,100,68.099998,72.800003,69.800003
20161014153000,150.0,153.0,44.736842,34,71.0,100,68.0,72.800003,69.800003
20161014154500,150.0,153.0,44.736842,34,71.0,100,67.800003,72.800003,69.800003
20161014160000,150.0,153.0,44.736842,34,75.400002,100,67.800003,72.800003,69.800003
20161014161500,150.0,153.0,44.736842,34,73.0,100,67.800003,72.800003,69.800003
20161014163000,150.0,153.0,44.736842,34,73.0,100,67.699997,72.800003,69.800003
20161014164500,150.0,153.0,44.736842,34,72.0,100,67.599998,72.800003,69.800003
20161014170000,150.0,153.0,44.736842,34,72.0,100,67.599998,72.800003,69.800003
20161014171500,150.0,153.0,44.736842,34,76.800003,100,67.5,72.800003,69.800003
20161014173000,150.0,151.199997,44.210525,34,76.0,100,67.400002,72.800003,69.800003
20161014174500,150.0,153.0,44.736842,34,74.0,100,67.400002,72.800003,69.800003
20161014180000,150.0,153.0,44.736842,34,74.0,100,67.400002,72.800003,69.800003
20161014181500,150.0,150.600006,44.03509,34,72.5,100,67.400002,72.800003,69.800003
20161014183000,150.0,150.600006,44.03509,34,77.199997,100,67.400002,72.800003,69.800003
20161014184500,150.0,150.600006,44.03509,34,77.199997,100,67.400002,72.800003,69.800003
20161014190000,150.0,150.600006,44.03509,34,75.400002,100,67.300003,72.800003,69.800003
20161014191500,150.0,150.600006,44.03509,34,74.0,100,67.300003,72.800003,69.800003
20161014193000,150.0,150.600006,44.03509,34,72.0,100,67.300003,72.800003,69.800003
20161014194500,150.0,150.600006,44.03509,34,77.400002,100,67.300003,72.800003,69.800003
20161014200000,150.0,150.600006,44.03509,34,77.400002,100,67.199997,72.800003,69.800003
20161014201500,150.0,150.600006,44.03509,34,74.800003,100,67.199997,72.800003,69.800003
20161014203000,150.0,150.600006,44.03509,34,74.0,100,67.199997,72.800003,69.800003
20161014204500,150.0,150.600006,44.03509,34,75.800003,100,67.599998,72.800003,69.800003
20161014210000,150.0,153.0,44.736842,34,77.800003,100,67.400002,72.800003,69.800003
20161014211500,150.0,153.0,44.736842,34,74.900002,100,67.199997,72.800003,69.800003
20161014213000,150.0,153.0,44.736842,34,72.5,100,67.099998,72.800003,69.800003
20161014214500,150.0,153.0,44.736842,34,75.300003,100,67.099998,72.800003,69.800003
20161014220000,150.0,151.199997,44.210525,34,76.400002,100,67.099998,72.800003,69.800003
20161014221500,150.0,153.0,44.736842,34,73.5,100,67.0,72.800003,69.800003
20161014223000,150.0,153.0,44.736842,34,74.800003,100,67.0,72.800003,69.800003
20161014224500,150.0,151.199997,44.210525,34,76.400002,100,67.0,72.800003,69.800003
20161014230000,150.0,153.0,44.736842,34,73.5,100,67.0,72.800003,69.800003
20161014231500,150.0,153.0,44.736842,34,75.400002,100,66.900002,72.800003,69.800003
20161014233000,150.0,153.0,44.736842,34,75.400002,100,66.900002,72.800003,69.800003
20161014234500,150.0,151.199997,44.210525,34,73.5,100,66.900002,72.800003,69.800003
20161015000000,150.0,153.0,44.736842,34,74.5,100,66.800003,72.800003,69.800003
20161015001500,150.0,151.199997,44.210525,34,77.199997,100,66.800003,72.800003,69.800003
20161015003000,150.0,151.199997,44.210525,34,73.5,100,66.800003,72.800003,69.800003
20161015004500,150.0,153.0,44.736842,34,75.5,100,66.699997,72.800003,69.800003
20161015010000,150.0,153.0,44.736842,34,75.5,100,66.699997,72.800003,69.800003
20161015011500,150.0,153.0,44.736842,6,74.0,100,66.599998,72.699997,69.699997
20161015013000,150.0,145.199997,42.456139,36,76.300003,100,66.900002,72.699997,69.699997
20161015014500,150.0,147.600006,43.157897,36,76.300003,100,66.800003,72.699997,69.699997
20161015020000,150.0,149.399994,43.684209,36,74.0,100,66.800003,72.699997,69.699997
20161015021500,150.0,147.600006,43.157897,36,75.699997,100,66.699997,72.699997,69.699997
20161015023000,150.0,147.600006,43.157897,36,77.400002,100,66.699997,72.699997,69.699997
20161015024500,150.0,147.600006,43.157897,36,74.400002,100,66.699997,72.699997,69.699997
20161015030000,150.0,149.399994,43.684209,36,75.800003,100,66.599998,72.699997,69.699997
20161015031500,150.0,147.600006,43.157897,36,75.800003,100,66.599998,72.699997,69.699997
20161015033000,150.0,147.600006,43.157897,36,73.5,100,66.5,72.699997,69.699997
20161015034500,150.0,147.600006,43.157897,36,77.699997,100,67.099998,72.699997,69.699997
20161015040000,150.0,147.600006,43.157897,36,75.900002,100,67.300003,72.699997,69.699997
20161015041500,150.0,149.399994,43.684209,36,74.400002,100,67.5,72.699997,69.699997
20161015043000,150.0,149.399994,43.684209,36,77.699997,100,67.400002,72.699997,69.699997
20161015044500,150.0,149.399994,43.684209,36,74.400002,100,67.5,72.699997,69.699997
20161015050000,150.0,149.399994,43.684209,36,74.400002,100,67.599998,72.699997,69.699997
20161015051500,150.0,149.399994,43.684209,36,77.400002,100,67.599998,72.699997,69.699997
20161015053000,150.0,149.399994,43.684209,36,73.5,100,67.599998,72.699997,69.699997
20161015054500,150.0,149.399994,43.684209,36,76.800003,100,67.599998,72.699997,69.699997
20161015060000,150.0,149.399994,43.684209,36,74.900002,100,67.599998,72.699997,69.699997
20161015061500,150.0,149.399994,43.684209,36,73.900002,100,67.599998,72.699997,69.699997
20161015063000,150.0,149.399994,43.684209,36,77.800003,100,67.599998,72.699997,69.699997
20161015064500,150.0,149.399994,43.684209,36,74.0,100,67.699997,72.699997,69.699997
20161015070000,150.0,149.399994,43.684209,36,76.300003,100,67.599998,72.699997,69.699997
20161015071500,150.0,149.399994,43.684209,36,76.300003,100,67.5,72.699997,69.699997
20161015073000,150.0,149.399994,43.684209,36,74.0,100,67.599998,72.699997,69.699997
20161015074500,150.0,149.399994,43.684209,36,77.699997,100,67.5,72.699997,69.699997
20161015080000,150.0,147.600006,43.157897,36,74.0,100,67.599998,72.699997,69.699997
20161015081500,150.0,147.600006,43.157897,36,77.199997,100,67.599998,72.699997,69.699997
20161015083000,150.0,150.600006,44.03509,36,77.199997,100,67.599998,72.699997,69.699997
20161015084500,150.0,150.600006,44.03509,36,74.0,100,67.599998,72.699997,69.699997
20161015090000,150.0,150.600006,44.03509,36,76.800003,100,67.699997,72.699997,69.699997
20161015091500,150.0,150.600006,44.03509,36,75.900002,100,67.599998,72.699997,69.699997
20161015093000,150.0,150.600006,44.03509,36,74.0,100,67.599998,72.699997,69.699997
20161015094500,150.0,150.600006,44.03509,36,74.0,100,67.699997,72.699997,69.699997
20161015100000,150.0,150.600006,44.03509,36,75.300003,100,67.300003,72.699997,69.699997
20161015101500,150.0,150.600006,44.03509,36,77.800003,100,67.0,72.699997,69.699997
20161015103000,150.0,147.600006,43.157897,36,77.800003,100,66.900002,72.699997,69.699997
20161015104500,150.0,149.399994,43.684209,36,75.400002,100,67.099998,72.699997,69.699997
20161015110000,150.0,147.600006,43.157897,36,74.400002,100,67.0,72.699997,69.699997
20161015111500,150.0,150.600006,44.03509,36,76.400002,100,67.099998,72.699997,69.699997
20161015113000,150.0,150.600006,44.03509,36,74.900002,100,67.199997,72.699997,69.699997
20161015114500,150.0,150.600006,44.03509,36,76.800003,100,67.300003,72.699997,69.699997
20161015120000,150.0,150.600006,44.03509,36,75.400002,100,67.199997,72.699997,69.699997
20161015121500,150.0,150.600006,44.03509,36,74.400002,100,67.300003,72.699997,69.699997
20161015123000,150.0,150.600006,44.03509,36,69.199997,100,67.199997,72.699997,69.699997
20161015124500,150.0,150.600006,44.03509,36,73.099998,100,67.199997,72.699997,69.699997
20161015130000,150.0,150.600006,44.03509,36,73.099998,100,67.300003,72.699997,69.699997
20161015131500,150.0,150.600006,44.03509,36,73.099998,100,67.300003,72.699997,69.699997
20161015133000,150.0,150.600006,44.03509,36,73.099998,100,67.300003,72.699997,69.699997
20161015134500,150.0,150.600006,44.03509,36,71.599998,100,67.300003,72.699997,69.699997
20161015140000,150.0,150.600006,44.03509,36,72.400002,100,67.199997,72.699997,69.699997
20161015141500,150.0,150.600006,44.03509,36,72.400002,100,67.300003,72.699997,69.699997
20161015143000,150.0,150.600006,44.03509,36,71.599998,100,67.199997,72.699997,69.699997
20161015144500,150.0,147.600006,43.157897,36,75.900002,100,67.300003,72.699997,69.699997
20161015150000,150.0,149.399994,43.684209,36,73.5,100,67.400002,72.699997,69.699997
20161015151500,150.0,149.399994,43.684209,36,77.199997,100,67.400002,72.699997,69.699997
20161015153000,150.0,149.399994,43.684209,36,68.699997,100,67.199997,72.699997,69.699997
20161015154500,150.0,149.399994,43.684209,36,77.900002,100,67.300003,72.699997,69.699997
20161015160000,150.0,149.399994,43.684209,36,74.900002,100,67.400002,72.699997,69.699997
20161015161500,150.0,149.399994,43.684209,36,73.5,100,67.599998,72.699997,69.699997
20161015163000,150.0,147.600006,43.157897,36,76.400002,100,67.900002,72.699997,69.699997
20161015164500,150.0,147.600006,43.157897,36,76.400002,100,67.900002,72.699997,69.699997
20161015170000,150.0,147.600006,43.157897,36,74.900002,100,68.0,72.699997,69.699997
20161015171500,150.0,145.199997,42.456139,36,77.199997,100,68.0,72.699997,69.699997
20161015173000,150.0,147.0,42.982456,36,74.400002,100,67.900002,72.699997,69.699997
20161015174500,150.0,147.0,42.982456,36,75.5,100,67.900002,72.699997,69.699997
20161015180000,150.0,147.0,42.982456,36,75.5,100,68.0,72.699997,69.699997
20161015181500,150.0,147.0,42.982456,36,74.400002,100,67.900002,72.699997,69.699997
20161015183000,150.0,147.0,42.982456,36,76.800003,100,67.800003,72.699997,69.699997
20161015184500,150.0,147.0,42.982456,36,75.800003,100,67.599998,72.699997,69.699997
20161015190000,150.0,147.0,42.982456,36,75.800003,100,67.599998,72.699997,69.699997
20161015191500,150.0,147.0,42.982456,36,73.5,100,67.400002,72.699997,69.699997
20161015193000,150.0,147.0,42.982456,36,76.400002,100,67.5,72.699997,69.699997
20161015194500,150.0,147.0,42.982456,36,74.400002,100,67.400002,72.699997,69.699997
20161015200000,150.0,147.0,42.982456,36,77.699997,100,67.400002,72.699997,69.699997
20161015201500,150.0,149.399994,43.684209,36,75.900002,100,67.699997,72.699997,69.699997
20161015203000,150.0,147.600006,43.157897,36,77.199997,100,67.5,72.699997,69.699997
20161015204500,150.0,147.600006,43.157897,36,74.0,100,67.400002,72.699997,69.699997
