PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015210000,150.0,147.600006,43.157897,36,78.199997,100,67.400002,72.699997,69.699997
20161015211500,150.0,145.199997,42.456139,36,74.400002,100,67.300003,72.699997,69.699997
20161015213000,150.0,147.0,42.982456,36,76.800003,100,67.199997,72.699997,69.699997
20161015214500,150.0,145.199997,42.456139,36,74.900002,100,67.199997,72.699997,69.699997
20161015220000,150.0,147.0,42.982456,36,77.699997,100,67.099998,72.699997,69.699997
20161015221500,150.0,149.399994,43.684209,36,74.900002,100,67.099998,72.699997,69.699997
20161015223000,150.0,147.0,42.982456,36,75.800003,100,67.0,72.699997,69.699997
20161015224500,150.0,147.0,42.982456,36,75.800003,100,67.0,72.699997,69.699997
20161015230000,150.0,147.0,42.982456,36,74.400002,100,66.900002,72.699997,69.699997
20161015231500,150.0,147.0,42.982456,36,75.900002,100,66.900002,72.699997,69.699997
20161015233000,150.0,147.0,42.982456,36,77.199997,100,66.900002,72.699997,69.699997
20161015234500,150.0,147.0,42.982456,36,75.900002,100,66.800003,72.699997,69.699997
20161016000000,150.0,147.0,42.982456,36,74.400002,100,66.800003,72.699997,69.699997
20161016001500,150.0,145.199997,42.456139,36,76.400002,100,66.800003,72.699997,69.699997
20161016003000,150.0,147.600006,43.157897,36,77.199997,100,66.699997,72.699997,69.699997
20161016004500,150.0,147.600006,43.157897,36,76.400002,100,66.699997,72.699997,69.699997
20161016010000,150.0,147.600006,43.157897,36,74.400002,100,66.699997,72.699997,69.699997
20161016011500,150.0,147.600006,43.157897,36,76.400002,100,66.699997,72.699997,69.699997
20161016013000,150.0,147.600006,43.157897,36,74.0,100,66.599998,72.699997,69.699997
20161016014500,150.0,147.600006,43.157897,36,76.800003,100,66.599998,72.699997,69.699997
20161016020000,150.0,147.600006,43.157897,36,74.199997,100,66.599998,72.699997,69.699997
20161016021500,150.0,147.600006,43.157897,36,76.800003,100,66.599998,72.699997,69.699997
20161016023000,150.0,147.600006,43.157897,36,74.0,100,66.5,72.699997,69.699997
20161016024500,150.0,147.600006,43.157897,36,77.199997,100,67.099998,72.699997,69.699997
20161016030000,150.0,147.600006,43.157897,36,75.800003,100,67.400002,72.699997,69.699997
20161016031500,150.0,149.399994,43.684209,36,77.800003,100,67.400002,72.699997,69.699997
20161016033000,150.0,149.399994,43.684209,36,74.0,100,67.599998,72.699997,69.699997
20161016034500,150.0,147.600006,43.157897,36,77.699997,100,67.599998,72.699997,69.699997
20161016040000,150.0,147.600006,43.157897,36,74.900002,100,67.5,72.699997,69.699997
20161016041500,150.0,147.600006,43.157897,36,77.199997,100,67.599998,72.699997,69.699997
20161016043000,150.0,149.399994,43.684209,36,75.0,100,67.5,72.699997,69.699997
20161016044500,150.0,147.600006,43.157897,36,75.0,100,67.599998,72.699997,69.699997
20161016050000,150.0,149.399994,43.684209,36,77.300003,100,67.599998,72.699997,69.699997
20161016051500,150.0,147.600006,43.157897,36,74.0,100,67.599998,72.699997,69.699997
20161016053000,150.0,147.600006,43.157897,36,77.699997,100,67.5,72.699997,69.699997
20161016054500,150.0,149.399994,43.684209,36,74.199997,100,67.599998,72.699997,69.699997
20161016060000,150.0,147.600006,43.157897,36,77.199997,100,67.599998,72.699997,69.699997
20161016061500,150.0,147.600006,43.157897,36,74.900002,100,67.599998,72.699997,69.699997
20161016063000,150.0,147.600006,43.157897,36,74.900002,100,67.400002,72.699997,69.699997
20161016064500,150.0,147.600006,43.157897,36,76.400002,100,67.099998,72.699997,69.699997
20161016070000,150.0,149.399994,43.684209,36,74.0,100,66.900002,72.699997,69.699997
20161016071500,150.0,147.600006,43.157897,36,76.800003,100,66.800003,72.699997,69.699997
20161016073000,150.0,147.600006,43.157897,36,75.400002,100,66.699997,72.699997,69.699997
20161016074500,150.0,149.399994,43.684209,36,74.199997,100,66.699997,72.699997,69.699997
20161016080000,150.0,147.600006,43.157897,36,75.400002,100,66.599998,72.699997,69.699997
20161016081500,150.0,147.600006,43.157897,36,75.400002,100,66.599998,72.699997,69.699997
20161016083000,150.0,147.600006,43.157897,36,77.699997,100,66.699997,72.699997,69.699997
20161016084500,150.0,147.600006,43.157897,36,74.400002,100,66.900002,72.699997,69.699997
20161016090000,150.0,147.600006,43.157897,36,76.599998,100,67.199997,72.699997,69.699997
20161016091500,150.0,149.399994,43.684209,36,75.400002,100,67.5,72.699997,69.699997
20161016093000,150.0,149.399994,43.684209,36,75.400002,100,67.400002,72.699997,69.699997
20161016094500,150.0,147.600006,43.157897,36,77.300003,100,67.699997,72.699997,69.699997
20161016100000,150.0,149.399994,43.684209,36,74.400002,100,67.699997,72.699997,69.699997
20161016101500,150.0,147.600006,43.157897,36,76.300003,100,67.599998,72.699997,69.699997
20161016103000,150.0,147.600006,43.157897,36,75.400002,100,67.699997,72.699997,69.699997
20161016104500,150.0,149.399994,43.684209,36,73.5,100,67.900002,72.699997,69.699997
20161016110000,150.0,149.399994,43.684209,36,73.5,100,68.0,72.699997,69.699997
20161016111500,150.0,149.399994,43.684209,36,74.800003,100,67.400002,72.699997,69.699997
20161016113000,150.0,147.600006,43.157897,36,76.900002,100,67.199997,72.699997,69.699997
20161016114500,150.0,150.600006,44.03509,36,75.800003,100,67.199997,72.699997,69.699997
20161016120000,150.0,150.600006,44.03509,36,73.5,100,67.199997,72.699997,69.699997
20161016121500,150.0,150.600006,44.03509,36,72.5,100,67.300003,72.699997,69.699997
20161016123000,150.0,150.600006,44.03509,36,72.5,100,67.300003,72.699997,69.699997
20161016124500,150.0,150.600006,44.03509,36,72.5,100,67.300003,72.699997,69.699997
20161016130000,150.0,150.600006,44.03509,36,71.599998,100,67.400002,72.699997,69.699997
20161016131500,150.0,150.600006,44.03509,36,71.599998,100,67.599998,72.699997,69.699997
20161016133000,150.0,150.600006,44.03509,36,72.5,100,67.699997,72.699997,69.699997
20161016134500,150.0,150.600006,44.03509,36,76.300003,100,67.800003,72.699997,69.699997
20161016140000,150.0,150.600006,44.03509,36,70.099998,100,67.900002,72.699997,69.699997
20161016141500,150.0,150.600006,44.03509,36,77.800003,100,67.900002,72.699997,69.699997
20161016143000,150.0,150.600006,44.03509,36,72.0,100,67.699997,72.699997,69.699997
20161016144500,150.0,150.600006,44.03509,36,74.300003,100,67.800003,72.699997,69.699997
20161016150000,150.0,150.600006,44.03509,36,76.300003,100,68.0,72.699997,69.699997
20161016151500,150.0,147.0,42.982456,36,77.199997,100,68.300003,72.699997,69.699997
20161016153000,150.0,147.0,42.982456,36,77.199997,100,68.300003,72.699997,69.699997
20161016154500,150.0,150.600006,44.03509,36,77.199997,100,68.400002,72.699997,69.699997
20161016160000,150.0,150.600006,44.03509,36,75.400002,100,68.5,72.699997,69.699997
20161016161500,150.0,147.600006,43.157897,36,74.400002,100,68.699997,72.699997,69.699997
20161016163000,150.0,149.399994,43.684209,36,72.699997,100,68.699997,72.699997,69.699997
20161016164500,150.0,149.399994,43.684209,36,77.699997,100,68.800003,72.699997,69.699997
20161016170000,150.0,147.600006,43.157897,36,77.699997,100,68.800003,72.699997,69.699997
20161016171500,150.0,147.600006,43.157897,36,76.800003,100,68.699997,72.699997,69.699997
20161016173000,150.0,149.399994,43.684209,36,76.800003,100,68.699997,72.699997,69.699997
20161016174500,150.0,147.600006,43.157897,36,75.900002,100,68.599998,72.699997,69.699997
20161016180000,150.0,147.600006,43.157897,36,74.400002,100,68.5,72.699997,69.699997
20161016181500,150.0,147.600006,43.157897,36,73.5,100,68.300003,72.699997,69.699997
20161016183000,150.0,145.199997,42.456139,36,73.5,100,68.199997,72.699997,69.699997
20161016184500,150.0,147.600006,43.157897,36,73.5,100,68.099998,72.699997,69.699997
20161016190000,150.0,147.600006,43.157897,36,73.5,100,68.0,72.699997,69.699997
20161016191500,150.0,149.399994,43.684209,36,77.699997,100,67.900002,72.699997,69.699997
20161016193000,150.0,147.0,42.982456,36,77.699997,100,67.800003,72.699997,69.699997
20161016194500,150.0,147.0,42.982456,36,75.900002,100,67.800003,72.699997,69.699997
20161016200000,150.0,147.0,42.982456,36,74.0,100,67.800003,72.699997,69.699997
20161016201500,150.0,147.0,42.982456,36,74.0,100,67.699997,72.699997,69.699997
20161016203000,150.0,147.0,42.982456,36,77.300003,100,67.800003,72.699997,69.699997
20161016204500,150.0,145.199997,42.456139,36,77.300003,100,67.699997,72.699997,69.699997
20161016210000,150.0,147.0,42.982456,36,75.400002,100,67.699997,72.699997,69.699997
20161016211500,150.0,145.199997,42.456139,36,75.400002,100,67.599998,72.699997,69.699997
20161016213000,150.0,145.199997,42.456139,36,75.400002,100,67.599998,72.699997,69.699997
20161016214500,150.0,147.0,42.982456,36,77.300003,100,67.599998,72.699997,69.699997
20161016220000,150.0,147.0,42.982456,36,74.900002,100,67.599998,72.699997,69.699997
20161016221500,150.0,147.0,42.982456,36,74.900002,100,67.400002,72.699997,69.699997
20161016223000,150.0,147.0,42.982456,36,77.300003,100,67.400002,72.699997,69.699997
20161016224500,150.0,147.0,42.982456,36,74.5,100,67.400002,72.699997,69.699997
20161016230000,150.0,147.0,42.982456,36,79.099998,100,67.599998,72.699997,69.699997
20161016231500,150.0,147.0,42.982456,36,79.099998,100,67.699997,72.699997,69.699997
20161016233000,150.0,147.0,42.982456,36,75.900002,100,67.5,72.699997,69.699997
20161016234500,150.0,147.0,42.982456,36,74.0,100,67.400002,72.699997,69.699997
20161017000000,150.0,147.0,42.982456,36,75.0,100,67.300003,72.699997,69.699997
20161017001500,150.0,145.199997,42.456139,36,77.300003,100,67.199997,72.699997,69.699997
20161017003000,150.0,147.0,42.982456,36,75.400002,100,67.099998,72.699997,69.699997
20161017004500,150.0,147.0,42.982456,36,75.400002,100,67.099998,72.699997,69.699997
20161017010000,150.0,147.0,42.982456,36,77.800003,100,67.099998,72.699997,69.699997
20161017011500,150.0,147.0,42.982456,36,76.800003,100,67.099998,72.699997,69.699997
20161017013000,150.0,147.0,42.982456,36,74.400002,100,67.099998,72.699997,69.699997
20161017014500,150.0,147.0,42.982456,36,75.300003,100,67.0,72.699997,69.699997
20161017020000,150.0,147.0,42.982456,36,77.800003,100,67.0,72.699997,69.699997
20161017021500,150.0,147.0,42.982456,36,74.5,100,66.900002,72.699997,69.699997
20161017023000,150.0,149.399994,43.684209,36,73.5,100,66.900002,72.699997,69.699997
20161017024500,150.0,147.600006,43.157897,36,76.300003,100,66.800003,72.699997,69.699997
20161017030000,150.0,149.399994,43.684209,36,76.300003,100,66.800003,72.699997,69.699997
20161017031500,150.0,149.399994,43.684209,36,73.5,100,66.699997,72.699997,69.699997
20161017033000,150.0,149.399994,43.684209,36,76.300003,100,66.699997,72.699997,69.699997
20161017034500,150.0,147.600006,43.157897,36,76.300003,100,66.699997,72.699997,69.699997
20161017040000,150.0,149.399994,43.684209,36,74.400002,100,66.699997,72.699997,69.699997
20161017041500,150.0,147.600006,43.157897,36,74.400002,100,66.599998,72.699997,69.699997
20161017043000,150.0,147.600006,43.157897,36,77.800003,100,66.699997,72.699997,69.699997
20161017044500,150.0,150.600006,44.03509,36,74.400002,100,66.599998,72.699997,69.699997
20161017050000,150.0,150.600006,44.03509,36,74.400002,100,66.599998,72.699997,69.699997
20161017051500,150.0,150.600006,44.03509,36,77.699997,100,66.599998,72.699997,69.699997
20161017053000,150.0,150.600006,44.03509,36,74.400002,100,67.099998,72.699997,69.699997
20161017054500,150.0,150.600006,44.03509,36,74.400002,100,67.400002,72.699997,69.699997
20161017060000,150.0,150.600006,44.03509,36,77.800003,100,67.400002,72.699997,69.699997
20161017061500,150.0,147.0,42.982456,36,74.900002,100,67.699997,72.699997,69.699997
20161017063000,150.0,147.0,42.982456,36,73.5,100,67.800003,72.699997,69.699997
20161017064500,150.0,147.0,42.982456,36,73.5,100,67.699997,72.699997,69.699997
20161017070000,150.0,149.399994,43.684209,36,77.800003,100,67.900002,72.699997,69.699997
20161017071500,150.0,147.600006,43.157897,36,75.900002,100,67.599998,72.699997,69.699997
20161017073000,150.0,147.600006,43.157897,36,74.0,100,67.099998,72.699997,69.699997
20161017074500,150.0,147.600006,43.157897,36,74.0,100,66.900002,72.699997,69.699997
20161017080000,150.0,147.600006,43.157897,36,74.0,100,66.900002,72.699997,69.699997
20161017081500,150.0,147.600006,43.157897,36,76.800003,100,66.900002,72.699997,69.699997
20161017083000,150.0,147.600006,43.157897,36,74.400002,100,66.900002,72.699997,69.699997
20161017084500,150.0,147.600006,43.157897,36,73.0,100,67.0,72.699997,69.699997
20161017090000,150.0,147.600006,43.157897,36,75.300003,100,67.0,72.699997,69.699997
20161017091500,150.0,147.600006,43.157897,36,77.199997,100,67.199997,72.699997,69.699997
20161017093000,150.0,147.600006,43.157897,36,77.199997,100,66.900002,72.699997,69.699997
20161017094500,150.0,147.600006,43.157897,36,74.900002,100,67.0,72.699997,69.699997
20161017100000,150.0,147.600006,43.157897,36,74.0,100,67.0,72.699997,69.699997
20161017101500,150.0,147.600006,43.157897,36,74.0,100,67.0,72.699997,69.699997
20161017103000,150.0,147.600006,43.157897,36,78.199997,100,67.300003,72.699997,69.699997
20161017104500,150.0,145.199997,42.456139,36,76.800003,100,67.199997,72.699997,69.699997
20161017110000,150.0,145.199997,42.456139,36,74.0,100,67.199997,72.699997,69.699997
20161017111500,150.0,147.0,42.982456,36,74.0,100,67.099998,72.699997,69.699997
20161017113000,150.0,147.0,42.982456,36,77.199997,100,67.199997,72.699997,69.699997
20161017114500,150.0,147.0,42.982456,36,74.900002,100,67.300003,72.699997,69.699997
20161017120000,150.0,147.0,42.982456,36,77.300003,100,67.400002,72.699997,69.699997
20161017121500,150.0,147.0,42.982456,36,74.900002,100,67.800003,72.699997,69.699997
20161017123000,150.0,147.0,42.982456,36,73.900002,100,67.699997,72.699997,69.699997
20161017124500,150.0,147.0,42.982456,36,76.699997,100,67.699997,72.699997,69.699997
20161017130000,150.0,147.0,42.982456,36,70.599998,100,67.699997,72.699997,69.699997
20161017131500,150.0,147.0,42.982456,36,78.199997,100,67.800003,72.699997,69.699997
20161017133000,150.0,147.0,42.982456,36,70.099998,100,68.0,72.699997,69.699997
20161017134500,150.0,147.0,42.982456,36,65.800003,100,68.099998,72.699997,69.699997
20161017140000,150.0,149.399994,43.684209,36,77.699997,100,68.199997,72.699997,69.699997
20161017141500,150.0,147.600006,43.157897,36,72.0,100,68.599998,72.699997,69.699997
20161017143000,150.0,147.600006,43.157897,36,67.599998,100,68.400002,72.699997,69.699997
20161017144500,150.0,147.600006,43.157897,36,75.400002,100,68.599998,72.699997,69.699997
20161017150000,150.0,147.600006,43.157897,36,69.699997,100,68.5,72.699997,69.699997
20161017151500,150.0,147.600006,43.157897,36,74.400002,100,68.699997,72.699997,69.699997
20161017153000,150.0,147.600006,43.157897,36,74.400002,100,68.699997,72.699997,69.699997
20161017154500,150.0,147.600006,43.157897,36,68.699997,100,68.599998,72.699997,69.699997
20161017160000,150.0,147.600006,43.157897,36,74.400002,100,68.900002,72.699997,69.699997
20161017161500,150.0,147.600006,43.157897,36,69.699997,100,68.800003,72.699997,69.699997
20161017163000,150.0,147.600006,43.157897,36,74.0,100,68.900002,72.699997,69.699997
20161017164500,150.0,147.600006,43.157897,36,78.199997,100,68.900002,72.699997,69.699997
20161017170000,150.0,147.600006,43.157897,36,76.900002,100,69.0,72.699997,69.699997
20161017171500,150.0,147.600006,43.157897,36,74.400002,100,69.199997,72.699997,69.699997
20161017173000,150.0,147.600006,43.157897,36,77.699997,100,69.199997,72.699997,69.699997
20161017174500,150.0,147.600006,43.157897,36,74.400002,100,69.099998,72.699997,69.699997
20161017180000,150.0,147.600006,43.157897,36,77.699997,100,69.0,72.699997,69.699997
20161017181500,150.0,149.399994,43.684209,36,74.800003,100,68.800003,72.699997,69.699997
20161017183000,150.0,147.600006,43.157897,36,77.300003,100,68.599998,72.699997,69.699997
20161017184500,150.0,147.600006,43.157897,36,74.400002,100,68.400002,72.699997,69.699997
20161017190000,150.0,147.600006,43.157897,36,76.800003,100,68.300003,72.699997,69.699997
20161017191500,150.0,147.600006,43.157897,36,74.400002,100,68.099998,72.699997,69.699997
20161017193000,150.0,147.600006,43.157897,36,76.800003,100,68.099998,72.699997,69.699997
20161017194500,150.0,147.600006,43.157897,36,74.400002,100,68.0,72.699997,69.699997
20161017200000,150.0,149.399994,43.684209,36,76.800003,100,68.0,72.699997,69.699997
20161017201500,150.0,147.0,42.982456,36,75.300003,100,67.900002,72.699997,69.699997
20161017203000,150.0,147.0,42.982456,36,75.300003,100,68.0,72.699997,69.699997
20161017204500,150.0,145.199997,42.456139,36,77.5,100,67.900002,72.699997,69.699997
20161017210000,150.0,147.600006,43.157897,36,74.5,100,67.900002,72.699997,69.699997
20161017211500,150.0,147.600006,43.157897,36,77.300003,100,67.800003,72.699997,69.699997
20161017213000,150.0,147.600006,43.157897,36,74.199997,100,67.699997,72.699997,69.699997
20161017214500,150.0,147.600006,43.157897,36,76.400002,100,67.699997,72.699997,69.699997
20161017220000,150.0,145.199997,42.456139,36,76.400002,100,67.699997,72.699997,69.699997
20161017221500,150.0,145.199997,42.456139,36,75.5,100,67.599998,72.699997,69.699997
20161017223000,150.0,147.0,42.982456,36,76.800003,100,67.599998,72.699997,69.699997
20161017224500,150.0,147.0,42.982456,36,74.400002,100,67.599998,72.699997,69.699997
20161017230000,150.0,147.0,42.982456,36,76.400002,100,67.599998,72.699997,69.699997
20161017231500,150.0,147.0,42.982456,36,76.400002,100,67.5,72.699997,69.699997
20161017233000,150.0,147.0,42.982456,36,74.400002,100,67.400002,72.699997,69.699997
20161017234500,150.0,147.0,42.982456,36,76.800003,100,67.300003,72.699997,69.699997
20161018000000,150.0,147.0,42.982456,36,75.800003,100,67.300003,72.699997,69.699997
20161018001500,150.0,145.199997,42.456139,36,74.900002,100,67.300003,72.699997,69.699997
20161018003000,150.0,145.199997,42.456139,36,77.300003,100,67.300003,72.699997,69.699997
20161018004500,150.0,147.0,42.982456,36,77.300003,100,67.599998,72.699997,69.699997
20161018010000,150.0,145.199997,42.456139,36,77.300003,100,67.699997,72.699997,69.699997
20161018011500,150.0,147.0,42.982456,36,77.300003,100,67.400002,72.699997,69.699997
20161018013000,150.0,145.199997,42.456139,36,74.400002,100,67.300003,72.699997,69.699997
20161018014500,150.0,145.199997,42.456139,36,76.800003,100,67.199997,72.699997,69.699997
20161018020000,150.0,147.0,42.982456,36,76.800003,100,67.199997,72.699997,69.699997
20161018021500,150.0,147.0,42.982456,36,75.0,100,67.099998,72.699997,69.699997
20161018023000,150.0,147.0,42.982456,36,75.0,100,67.099998,72.699997,69.699997
20161018024500,150.0,147.0,42.982456,36,76.300003,100,67.099998,72.699997,69.699997
20161018030000,150.0,147.0,42.982456,36,77.300003,100,67.099998,72.699997,69.699997
20161018031500,150.0,147.0,42.982456,36,77.300003,100,67.0,72.699997,69.699997
20161018033000,150.0,145.199997,42.456139,36,74.400002,100,66.900002,72.699997,69.699997
20161018034500,150.0,147.0,42.982456,36,75.5,100,66.900002,72.699997,69.699997
20161018040000,150.0,147.0,42.982456,36,77.199997,100,66.900002,72.699997,69.699997
20161018041500,150.0,147.0,42.982456,36,76.199997,100,66.900002,72.699997,69.699997
20161018043000,150.0,147.0,42.982456,36,74.800003,100,66.900002,72.699997,69.699997
20161018044500,150.0,147.0,42.982456,36,75.900002,100,66.800003,72.699997,69.699997
20161018050000,150.0,147.0,42.982456,36,77.300003,100,66.900002,72.699997,69.699997
20161018051500,150.0,147.0,42.982456,36,77.300003,100,66.800003,72.699997,69.699997
20161018053000,150.0,149.399994,43.684209,36,75.300003,100,66.800003,72.699997,69.699997
20161018054500,150.0,147.0,42.982456,36,74.400002,100,66.699997,72.699997,69.699997
20161018060000,150.0,147.0,42.982456,36,77.699997,100,66.800003,72.699997,69.699997
20161018061500,150.0,149.399994,43.684209,36,75.400002,100,66.800003,72.699997,69.699997
20161018063000,150.0,147.600006,43.157897,36,75.400002,100,66.699997,72.699997,69.699997
20161018064500,150.0,147.600006,43.157897,36,76.800003,100,66.800003,72.699997,69.699997
20161018070000,150.0,147.600006,43.157897,36,74.199997,100,66.800003,72.699997,69.699997
20161018071500,150.0,147.600006,43.157897,36,78.0,100,66.800003,72.699997,69.699997
20161018073000,150.0,147.600006,43.157897,36,75.0,100,66.800003,72.699997,69.699997
20161018074500,150.0,147.600006,43.157897,36,76.800003,100,66.800003,72.699997,69.699997
20161018080000,150.0,147.600006,43.157897,36,76.800003,100,66.800003,72.699997,69.699997
20161018081500,150.0,147.600006,43.157897,36,75.199997,100,66.800003,72.699997,69.699997
20161018083000,150.0,147.600006,43.157897,36,77.199997,100,66.800003,72.699997,69.699997
20161018084500,150.0,147.600006,43.157897,36,74.400002,100,66.699997,72.699997,69.699997
20161018090000,150.0,147.600006,43.157897,36,77.699997,100,66.900002,72.699997,69.699997
20161018091500,150.0,147.600006,43.157897,36,75.400002,100,66.800003,72.699997,69.699997
20161018093000,150.0,147.600006,43.157897,36,77.699997,100,66.900002,72.699997,69.699997
20161018094500,150.0,145.199997,42.456139,36,75.5,100,66.900002,72.699997,69.699997
20161018100000,150.0,145.199997,42.456139,36,77.699997,100,67.0,72.699997,69.699997
20161018101500,150.0,145.199997,42.456139,36,75.900002,100,67.0,72.699997,69.699997
20161018103000,150.0,145.199997,42.456139,36,75.900002,100,67.099998,72.699997,69.699997
20161018104500,150.0,147.0,42.982456,36,75.900002,100,67.099998,72.699997,69.699997
20161018110000,150.0,147.0,42.982456,36,74.900002,100,67.199997,72.699997,69.699997
20161018111500,150.0,145.199997,42.456139,36,73.0,100,67.300003,72.699997,69.699997
20161018113000,150.0,147.0,42.982456,36,69.199997,100,67.400002,72.699997,69.699997
20161018114500,150.0,147.0,42.982456,36,76.800003,100,67.599998,72.699997,69.699997
20161018120000,150.0,147.0,42.982456,36,74.900002,100,67.400002,72.699997,69.699997
20161018121500,150.0,147.0,42.982456,36,69.199997,100,67.400002,72.699997,69.699997
20161018123000,150.0,147.0,42.982456,36,67.199997,100,67.5,72.699997,69.699997
20161018124500,150.0,147.0,42.982456,36,74.0,100,67.599998,72.699997,69.699997
20161018130000,150.0,147.0,42.982456,36,69.699997,100,67.800003,72.699997,69.699997
20161018131500,150.0,145.199997,42.456139,36,77.699997,100,67.900002,72.699997,69.699997
20161018133000,150.0,145.199997,42.456139,36,71.099998,100,68.199997,72.699997,69.699997
20161018134500,150.0,149.399994,43.684209,36,66.800003,100,68.099998,72.699997,69.699997
20161018140000,150.0,147.600006,43.157897,36,77.0,100,68.400002,72.699997,69.699997
20161018141500,150.0,147.600006,43.157897,36,72.5,100,68.599998,72.699997,69.699997
20161018143000,150.0,147.600006,43.157897,36,68.900002,100,68.699997,72.699997,69.699997
20161018144500,150.0,147.600006,43.157897,36,65.800003,100,68.800003,72.699997,69.699997
20161018150000,150.0,145.199997,42.456139,36,78.199997,100,68.900002,72.699997,69.699997
20161018151500,150.0,145.199997,42.456139,36,73.0,100,68.900002,72.699997,69.699997
20161018153000,150.0,147.600006,43.157897,36,69.199997,100,68.699997,72.699997,69.699997
20161018154500,150.0,145.199997,42.456139,36,69.199997,100,68.699997,72.699997,69.699997
20161018160000,150.0,147.0,42.982456,36,73.5,100,69.099998,72.699997,69.699997
20161018161500,150.0,147.0,42.982456,36,70.5,100,68.800003,72.699997,69.699997
20161018163000,150.0,147.0,42.982456,36,73.0,100,68.900002,72.699997,69.699997
20161018164500,150.0,147.0,42.982456,36,73.0,100,69.099998,72.699997,69.699997
20161018170000,150.0,147.0,42.982456,36,74.0,100,69.300003,72.699997,69.699997
20161018171500,150.0,147.0,42.982456,36,74.0,100,69.300003,72.699997,69.699997
20161018173000,150.0,147.0,42.982456,36,74.0,100,69.300003,72.699997,69.699997
20161018174500,150.0,149.399994,43.684209,36,74.0,100,69.300003,72.699997,69.699997
20161018180000,150.0,147.600006,43.157897,36,75.800003,100,69.199997,72.699997,69.699997
20161018181500,150.0,147.600006,43.157897,36,77.199997,100,69.199997,72.699997,69.699997
20161018183000,150.0,149.399994,43.684209,36,77.199997,100,68.900002,72.699997,69.699997
20161018184500,150.0,149.399994,43.684209,36,75.900002,100,68.699997,72.699997,69.699997
20161018190000,150.0,149.399994,43.684209,36,75.900002,100,68.5,72.699997,69.699997
20161018191500,150.0,147.600006,43.157897,36,75.900002,100,68.300003,72.699997,69.699997
20161018193000,150.0,147.600006,43.157897,36,75.900002,100,68.300003,72.699997,69.699997
20161018194500,150.0,147.600006,43.157897,36,74.400002,100,68.199997,72.699997,69.699997
20161018200000,150.0,147.600006,43.157897,36,73.0,100,68.199997,72.699997,69.699997
20161018201500,150.0,147.600006,43.157897,36,73.0,100,68.099998,72.699997,69.699997
20161018203000,150.0,147.600006,43.157897,36,76.300003,100,68.099998,72.699997,69.699997
20161018204500,150.0,147.600006,43.157897,36,76.300003,100,67.900002,72.699997,69.699997
20161018210000,150.0,147.600006,43.157897,36,76.300003,100,68.0,72.699997,69.699997
20161018211500,150.0,147.600006,43.157897,36,74.199997,100,68.0,72.699997,69.699997
20161018213000,150.0,147.600006,43.157897,36,73.0,100,67.900002,72.699997,69.699997
20161018214500,150.0,147.600006,43.157897,36,76.300003,100,67.800003,72.699997,69.699997
20161018220000,150.0,147.600006,43.157897,36,76.300003,100,67.900002,72.699997,69.699997
20161018221500,150.0,147.600006,43.157897,36,74.400002,100,67.900002,72.699997,69.699997
20161018223000,150.0,147.600006,43.157897,36,74.400002,100,67.800003,72.699997,69.699997
20161018224500,150.0,147.600006,43.157897,36,77.199997,100,67.699997,72.699997,69.699997
20161018230000,150.0,147.600006,43.157897,36,76.400002,100,67.699997,72.699997,69.699997
20161018231500,150.0,147.600006,43.157897,36,76.400002,100,68.099998,72.699997,69.699997
20161018233000,150.0,147.600006,43.157897,36,75.300003,100,68.099998,72.699997,69.699997
20161018234500,150.0,147.600006,43.157897,36,76.099998,100,67.699997,72.699997,69.699997
20161019000000,150.0,147.600006,43.157897,36,74.0,100,67.699997,72.699997,69.699997
20161019001500,150.0,147.600006,43.157897,36,74.800003,100,67.599998,72.699997,69.699997
20161019003000,150.0,145.199997,42.456139,36,79.599998,100,67.900002,72.699997,69.699997
20161019004500,150.0,147.0,42.982456,36,75.400002,100,67.900002,72.699997,69.699997
20161019010000,150.0,147.0,42.982456,36,72.900002,100,67.599998,72.699997,69.699997
20161019011500,150.0,145.199997,42.456139,11,76.800003,100,67.199997,72.699997,69.699997
20161019013000,150.0,149.399994,43.684209,36,78.300003,100,67.699997,72.699997,69.699997
20161019014500,150.0,149.399994,43.684209,36,75.900002,100,67.699997,72.699997,69.699997
20161019020000,150.0,149.399994,43.684209,36,75.900002,100,67.400002,72.699997,69.699997
20161019021500,150.0,147.600006,43.157897,36,78.800003,100,67.5,72.699997,69.699997
20161019023000,150.0,149.399994,43.684209,36,78.800003,100,67.699997,72.699997,69.699997
20161019024500,150.0,149.399994,43.684209,36,74.400002,100,67.699997,72.699997,69.699997
20161019030000,150.0,147.600006,43.157897,36,78.699997,100,67.400002,72.699997,69.699997
20161019031500,150.0,149.399994,43.684209,36,77.199997,100,67.400002,72.699997,69.699997
20161019033000,150.0,149.399994,43.684209,36,76.400002,100,67.699997,72.699997,69.699997
20161019034500,150.0,147.600006,43.157897,36,78.199997,100,67.400002,72.699997,69.699997
20161019040000,150.0,147.600006,43.157897,36,76.800003,100,67.300003,72.699997,69.699997
20161019041500,150.0,149.399994,43.684209,36,76.800003,100,67.400002,72.699997,69.699997
20161019043000,150.0,149.399994,43.684209,36,79.099998,100,67.699997,72.699997,69.699997
20161019044500,150.0,149.399994,43.684209,36,79.099998,100,67.300003,72.699997,69.699997
20161019050000,150.0,147.0,42.982456,36,76.800003,100,67.199997,72.699997,69.699997
20161019051500,150.0,147.0,42.982456,36,77.800003,100,67.599998,72.699997,69.699997
20161019053000,150.0,147.0,42.982456,36,74.800003,100,67.5,72.699997,69.699997
20161019054500,150.0,147.0,42.982456,36,78.699997,100,67.199997,72.699997,69.699997
20161019060000,150.0,149.399994,43.684209,36,75.900002,100,67.099998,72.699997,69.699997
20161019061500,150.0,149.399994,43.684209,36,75.900002,100,67.400002,72.699997,69.699997
20161019063000,150.0,149.399994,43.684209,36,77.699997,100,67.300003,72.699997,69.699997
20161019064500,150.0,149.399994,43.684209,36,76.5,100,67.199997,72.699997,69.699997
20161019070000,150.0,147.600006,43.157897,36,74.400002,100,67.099998,72.699997,69.699997
20161019071500,150.0,149.399994,43.684209,36,79.599998,100,67.400002,72.699997,69.699997
20161019073000,150.0,149.399994,43.684209,36,78.300003,100,67.400002,72.699997,69.699997
20161019074500,150.0,147.600006,43.157897,36,74.400002,100,67.099998,72.699997,69.699997
20161019080000,150.0,149.399994,43.684209,36,74.400002,100,67.099998,72.699997,69.699997
20161019081500,150.0,147.600006,43.157897,36,78.599998,100,67.099998,72.699997,69.699997
20161019083000,150.0,147.600006,43.157897,36,76.800003,100,67.099998,72.699997,69.699997
20161019084500,150.0,147.600006,43.157897,36,78.699997,100,67.099998,72.699997,69.699997
20161019090000,150.0,149.399994,43.684209,36,77.800003,100,67.099998,72.699997,69.699997
20161019091500,150.0,147.600006,43.157897,36,70.599998,100,67.0,72.699997,69.699997
20161019093000,150.0,147.600006,43.157897,36,77.800003,100,67.099998,72.699997,69.699997
20161019094500,150.0,147.600006,43.157897,36,70.599998,100,67.300003,72.699997,69.699997
20161019100000,150.0,149.399994,43.684209,36,74.400002,100,67.199997,72.699997,69.699997
20161019101500,150.0,149.399994,43.684209,36,76.199997,100,67.400002,72.699997,69.699997
20161019103000,150.0,149.399994,43.684209,36,69.699997,100,67.300003,72.699997,69.699997
20161019104500,150.0,149.399994,43.684209,36,73.400002,100,67.099998,72.699997,69.699997
20161019110000,150.0,149.399994,43.684209,36,72.0,100,67.199997,72.699997,69.699997
20161019111500,150.0,149.399994,43.684209,36,66.900002,100,67.099998,72.699997,69.699997
20161019113000,150.0,147.600006,43.157897,36,68.5,100,67.0,72.699997,69.699997
20161019114500,150.0,147.600006,43.157897,36,78.699997,100,67.099998,72.699997,69.699997
20161019120000,150.0,147.600006,43.157897,36,72.0,100,67.099998,72.699997,69.699997
20161019121500,150.0,150.600006,44.03509,36,68.699997,100,67.199997,72.699997,69.699997
20161019123000,150.0,150.600006,44.03509,36,76.800003,100,67.099998,72.699997,69.699997
20161019124500,150.0,154.199997,45.087718,36,72.5,100,67.199997,72.699997,69.699997
20161019130000,150.0,154.199997,45.087718,36,67.300003,100,67.199997,72.699997,69.699997
20161019131500,150.0,156.600006,45.789475,36,69.5,100,67.300003,72.699997,69.699997
20161019133000,150.0,156.600006,45.789475,36,74.400002,100,67.400002,72.699997,69.699997
20161019134500,150.0,156.600006,45.789475,36,69.199997,100,67.400002,72.699997,69.699997
20161019140000,150.0,156.600006,45.789475,36,65.800003,100,67.199997,72.699997,69.699997
20161019141500,150.0,156.600006,45.789475,36,77.199997,100,67.599998,72.699997,69.699997
20161019143000,150.0,156.600006,45.789475,36,72.5,100,67.699997,72.699997,69.699997
20161019144500,150.0,156.600006,45.789475,36,67.300003,100,67.599998,72.699997,69.699997
20161019150000,150.0,156.600006,45.789475,36,77.800003,100,67.5,72.699997,69.699997
20161019151500,150.0,156.600006,45.789475,36,71.099998,100,67.599998,72.699997,69.699997
20161019153000,150.0,156.600006,45.789475,36,66.900002,100,67.699997,72.699997,69.699997
20161019154500,150.0,156.600006,45.789475,36,78.199997,100,67.400002,72.699997,69.699997
20161019160000,150.0,156.600006,45.789475,36,72.0,100,67.699997,72.699997,69.699997
20161019161500,150.0,156.600006,45.789475,36,75.800003,100,67.699997,72.699997,69.699997
20161019163000,150.0,156.600006,45.789475,36,77.699997,100,67.800003,72.699997,69.699997
20161019164500,150.0,156.600006,45.789475,36,74.900002,100,67.699997,72.699997,69.699997
20161019170000,150.0,156.600006,45.789475,36,76.300003,100,67.599998,72.699997,69.699997
20161019171500,150.0,154.199997,45.087718,36,74.900002,100,67.5,72.699997,69.699997
20161019173000,150.0,154.199997,45.087718,36,77.699997,100,67.5,72.699997,69.699997
20161019174500,150.0,156.600006,45.789475,36,74.400002,100,67.400002,72.699997,69.699997
20161019180000,150.0,156.600006,45.789475,36,77.199997,100,67.400002,72.699997,69.699997
20161019181500,150.0,154.199997,45.087718,36,74.0,100,67.400002,72.699997,69.699997
20161019183000,150.0,154.199997,45.087718,36,76.800003,100,67.400002,72.699997,69.699997
20161019184500,150.0,154.199997,45.087718,36,74.800003,100,67.300003,72.699997,69.699997
20161019190000,150.0,154.199997,45.087718,36,74.800003,100,67.300003,72.699997,69.699997
20161019191500,150.0,154.199997,45.087718,36,77.699997,100,67.300003,72.699997,69.699997
20161019193000,150.0,154.199997,45.087718,36,74.400002,100,67.199997,72.699997,69.699997
20161019194500,150.0,154.199997,45.087718,36,76.400002,100,67.199997,72.699997,69.699997
20161019200000,150.0,154.199997,45.087718,36,77.199997,100,67.199997,72.699997,69.699997
20161019201500,150.0,154.199997,45.087718,36,74.400002,100,67.199997,72.699997,69.699997
20161019203000,150.0,154.199997,45.087718,36,75.900002,100,67.199997,72.699997,69.699997
20161019204500,150.0,154.199997,45.087718,36,75.900002,100,67.099998,72.699997,69.699997
20161019210000,150.0,154.199997,45.087718,36,74.900002,100,67.099998,72.699997,69.699997
20161019211500,150.0,154.199997,45.087718,36,77.199997,100,67.099998,72.699997,69.699997
20161019213000,150.0,154.199997,45.087718,36,74.400002,100,67.0,72.699997,69.699997
20161019214500,150.0,154.199997,45.087718,36,76.800003,100,67.099998,72.699997,69.699997
20161019220000,150.0,154.199997,45.087718,36,75.400002,100,66.900002,72.699997,69.699997
20161019221500,150.0,154.199997,45.087718,36,75.400002,100,66.900002,72.699997,69.699997
20161019223000,150.0,156.600006,45.789475,36,77.300003,100,66.900002,72.699997,69.699997
20161019224500,150.0,156.600006,45.789475,36,74.400002,100,66.800003,72.699997,69.699997
20161019230000,150.0,156.600006,45.789475,36,75.900002,100,66.800003,72.699997,69.699997
20161019231500,150.0,156.600006,45.789475,36,77.199997,100,66.800003,72.699997,69.699997
20161019233000,150.0,154.199997,45.087718,36,79.599998,100,67.199997,72.699997,69.699997
20161019234500,150.0,154.199997,45.087718,36,75.0,100,67.199997,72.699997,69.699997
20161020000000,150.0,154.199997,45.087718,36,77.199997,100,66.900002,72.699997,69.699997
20161020001500,150.0,154.199997,45.087718,36,74.800003,100,66.800003,72.699997,69.699997
20161020003000,150.0,154.199997,45.087718,36,77.300003,100,67.0,72.699997,69.699997
20161020004500,150.0,154.199997,45.087718,36,77.300003,100,67.0,72.699997,69.699997
20161020010000,150.0,154.199997,45.087718,36,77.300003,100,66.800003,72.699997,69.699997
20161020011500,150.0,154.199997,45.087718,36,75.0,100,66.900002,72.699997,69.699997
20161020013000,150.0,154.199997,45.087718,36,77.800003,100,67.099998,72.699997,69.699997
20161020014500,150.0,154.199997,45.087718,36,77.800003,100,66.900002,72.800003,69.800003
20161020020000,150.0,154.199997,45.087718,36,74.400002,100,66.699997,72.800003,69.800003
20161020021500,150.0,154.199997,45.087718,36,78.699997,100,66.699997,72.800003,69.800003
20161020023000,150.0,154.199997,45.087718,36,76.800003,100,67.099998,72.800003,69.800003
20161020024500,150.0,154.199997,45.087718,36,75.400002,100,66.800003,72.800003,69.800003
20161020030000,150.0,154.199997,45.087718,36,77.300003,100,66.699997,72.800003,69.800003
20161020031500,150.0,154.199997,45.087718,36,75.800003,100,66.699997,72.800003,69.800003
20161020033000,150.0,154.199997,45.087718,36,76.800003,100,66.800003,72.800003,69.800003
20161020034500,150.0,156.600006,45.789475,36,76.800003,100,66.800003,72.800003,69.800003
20161020040000,150.0,156.600006,45.789475,36,76.800003,100,66.599998,72.800003,69.800003
20161020041500,150.0,156.600006,45.789475,36,74.400002,100,66.599998,72.800003,69.800003
20161020043000,150.0,156.600006,45.789475,36,75.800003,100,66.699997,72.800003,69.800003
20161020044500,150.0,156.600006,45.789475,36,75.800003,100,66.599998,72.800003,69.800003
20161020050000,150.0,156.600006,45.789475,36,75.800003,100,66.599998,72.800003,69.800003
20161020051500,150.0,156.600006,45.789475,36,75.0,100,66.5,72.800003,69.800003
20161020053000,150.0,156.600006,45.789475,36,77.300003,100,67.099998,72.800003,69.800003
20161020054500,150.0,156.600006,45.789475,36,78.300003,100,67.300003,72.800003,69.800003
20161020060000,150.0,156.600006,45.789475,36,76.300003,100,67.400002,72.800003,69.800003
20161020061500,150.0,156.600006,45.789475,36,74.900002,100,67.400002,72.800003,69.800003
20161020063000,150.0,156.600006,45.789475,36,74.900002,100,67.5,72.800003,69.800003
20161020064500,150.0,156.600006,45.789475,36,77.800003,100,67.400002,72.800003,69.800003
20161020070000,150.0,154.199997,45.087718,36,79.300003,100,67.699997,72.800003,69.800003
20161020071500,150.0,154.199997,45.087718,36,75.800003,100,67.199997,72.800003,69.800003
20161020073000,150.0,156.600006,45.789475,36,75.800003,100,67.0,72.800003,69.800003
20161020074500,150.0,156.600006,45.789475,36,79.599998,100,67.099998,72.800003,69.800003
20161020080000,150.0,156.600006,45.789475,36,76.800003,100,67.300003,72.800003,69.800003
20161020081500,150.0,156.600006,45.789475,36,76.800003,100,67.199997,72.800003,69.800003
20161020083000,150.0,156.600006,45.789475,36,74.400002,100,67.400002,72.800003,69.800003
20161020084500,150.0,154.199997,45.087718,36,77.300003,100,67.300003,72.800003,69.800003
20161020090000,150.0,154.199997,45.087718,36,74.400002,100,67.0,72.800003,69.800003
20161020091500,150.0,154.199997,45.087718,36,76.900002,100,66.800003,72.800003,69.800003
20161020093000,150.0,154.199997,45.087718,36,73.5,100,66.900002,72.800003,69.800003
20161020094500,150.0,154.199997,45.087718,36,72.699997,100,66.900002,72.800003,69.800003
20161020100000,150.0,154.199997,45.087718,36,75.599998,100,67.099998,72.800003,69.800003
20161020101500,150.0,154.199997,45.087718,36,71.199997,100,66.900002,72.800003,69.800003
20161020103000,150.0,154.199997,45.087718,36,78.0,100,66.900002,72.800003,69.800003
20161020104500,150.0,157.199997,45.964911,36,72.900002,100,66.900002,72.800003,69.800003
20161020110000,150.0,157.199997,45.964911,36,78.199997,100,67.0,72.800003,69.800003
20161020111500,150.0,157.199997,45.964911,36,73.400002,100,67.199997,72.800003,69.800003
20161020113000,150.0,155.399994,45.438595,36,71.5,100,67.099998,72.800003,69.800003
20161020114500,150.0,155.399994,45.438595,36,71.5,100,67.300003,72.800003,69.800003
20161020120000,150.0,155.399994,45.438595,36,74.0,100,67.300003,72.800003,69.800003
20161020121500,150.0,157.199997,45.964911,36,69.699997,100,67.199997,72.800003,69.800003
20161020123000,150.0,157.199997,45.964911,36,74.400002,100,67.400002,72.800003,69.800003
20161020124500,150.0,157.199997,45.964911,36,70.099998,100,67.300003,72.800003,69.800003
20161020130000,150.0,155.399994,45.438595,36,73.0,100,67.300003,72.800003,69.800003
20161020131500,150.0,157.199997,45.964911,36,68.800003,100,67.300003,72.800003,69.800003
20161020133000,150.0,157.199997,45.964911,36,78.199997,100,67.400002,72.800003,69.800003
20161020134500,150.0,157.199997,45.964911,36,71.099998,100,67.400002,72.800003,69.800003
20161020140000,150.0,157.199997,45.964911,36,67.300003,100,67.599998,72.800003,69.800003
20161020141500,150.0,157.199997,45.964911,36,74.400002,100,67.800003,72.800003,69.800003
20161020143000,150.0,157.199997,45.964911,36,69.199997,100,67.900002,72.800003,69.800003
20161020144500,150.0,157.199997,45.964911,36,72.0,100,67.800003,72.800003,69.800003
20161020150000,150.0,159.0,46.491228,36,71.099998,100,67.699997,72.800003,69.800003
20161020151500,150.0,157.199997,45.964911,36,72.300003,100,67.900002,72.800003,69.800003
20161020153000,150.0,159.0,46.491228,36,71.099998,100,67.800003,72.800003,69.800003
20161020154500,150.0,159.0,46.491228,36,76.300003,100,68.0,72.800003,69.800003
20161020160000,150.0,159.0,46.491228,36,70.400002,100,68.0,72.800003,69.800003
20161020161500,150.0,159.0,46.491228,36,74.400002,100,68.199997,72.800003,69.800003
20161020163000,150.0,159.0,46.491228,36,68.199997,100,68.099998,72.800003,69.800003
20161020164500,150.0,157.199997,45.964911,36,76.400002,100,67.800003,72.800003,69.800003
20161020170000,150.0,157.199997,45.964911,36,69.699997,100,68.0,72.800003,69.800003
20161020171500,150.0,157.199997,45.964911,36,73.400002,100,67.900002,72.800003,69.800003
20161020173000,150.0,157.199997,45.964911,36,70.599998,100,67.900002,72.800003,69.800003
20161020174500,150.0,157.199997,45.964911,36,70.599998,100,67.800003,72.800003,69.800003
20161020180000,150.0,155.399994,45.438595,36,77.699997,100,67.699997,72.800003,69.800003
20161020181500,150.0,155.399994,45.438595,36,77.699997,100,67.699997,72.800003,69.800003
20161020183000,150.0,155.399994,45.438595,36,77.699997,100,67.699997,72.800003,69.800003
20161020184500,150.0,155.399994,45.438595,36,76.900002,100,67.699997,72.800003,69.800003
20161020190000,150.0,155.399994,45.438595,36,74.300003,100,67.599998,72.800003,69.800003
20161020191500,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.800003,69.800003
20161020193000,150.0,155.399994,45.438595,36,76.800003,100,67.699997,72.800003,69.800003
20161020194500,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.800003,69.800003
20161020200000,150.0,155.399994,45.438595,36,75.400002,100,67.599998,72.800003,69.800003
20161020201500,150.0,155.399994,45.438595,36,74.400002,100,67.599998,72.800003,69.800003
20161020203000,150.0,155.399994,45.438595,36,74.400002,100,67.599998,72.800003,69.800003
20161020204500,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.800003,69.800003
20161020210000,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.800003,69.800003
20161020211500,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.800003,69.800003
20161020213000,150.0,155.399994,45.438595,36,73.400002,100,67.599998,72.800003,69.800003
20161020214500,150.0,155.399994,45.438595,36,72.400002,100,67.400002,72.800003,69.800003
20161020220000,150.0,155.399994,45.438595,36,77.300003,100,67.300003,72.800003,69.800003
20161020221500,150.0,155.399994,45.438595,36,75.900002,100,67.300003,72.800003,69.800003
20161020223000,150.0,155.399994,45.438595,36,75.900002,100,67.400002,72.800003,69.800003
20161020224500,150.0,155.399994,45.438595,36,76.800003,100,67.699997,72.800003,69.800003
20161020230000,150.0,155.399994,45.438595,36,76.800003,100,67.300003,72.800003,69.800003
20161020231500,150.0,155.399994,45.438595,36,74.0,100,67.300003,72.800003,69.800003
20161020233000,150.0,155.399994,45.438595,36,77.599998,100,67.300003,72.800003,69.800003
20161020234500,150.0,155.399994,45.438595,36,79.199997,100,67.5,72.800003,69.800003
20161021000000,150.0,155.399994,45.438595,36,75.699997,100,67.300003,72.800003,69.800003
20161021001500,150.0,155.399994,45.438595,36,74.400002,100,67.199997,72.800003,69.800003
20161021003000,150.0,157.199997,45.964911,36,74.400002,100,67.199997,72.800003,69.800003
20161021004500,150.0,157.199997,45.964911,36,78.099998,100,67.099998,72.800003,69.800003
20161021010000,150.0,159.0,46.491228,36,76.400002,100,67.099998,72.800003,69.800003
20161021011500,150.0,161.399994,47.192981,36,74.300003,100,67.099998,72.800003,69.800003
20161021013000,150.0,159.0,46.491228,36,74.300003,100,67.0,72.800003,69.800003
20161021014500,150.0,157.199997,45.964911,36,77.800003,100,67.099998,72.800003,69.800003
20161021020000,150.0,159.600006,46.666668,36,74.900002,100,66.900002,72.800003,69.800003
20161021021500,150.0,156.600006,45.789475,36,73.5,100,67.0,72.800003,69.800003
20161021023000,150.0,156.600006,45.789475,36,76.699997,100,67.099998,72.800003,69.800003
20161021024500,150.0,156.600006,45.789475,36,76.699997,100,67.199997,72.800003,69.800003
20161021030000,150.0,156.600006,45.789475,36,73.5,100,67.199997,72.800003,69.800003
20161021031500,150.0,156.600006,45.789475,36,76.300003,100,67.099998,72.800003,69.800003
20161021033000,150.0,156.600006,45.789475,36,76.300003,100,67.199997,72.800003,69.800003
20161021034500,150.0,154.199997,45.087718,36,74.0,100,67.199997,72.800003,69.800003
20161021040000,150.0,154.199997,45.087718,36,75.300003,100,67.099998,72.800003,69.800003
20161021041500,150.0,154.199997,45.087718,36,76.400002,100,67.0,72.800003,69.800003
20161021043000,150.0,156.600006,45.789475,36,73.5,100,67.0,72.800003,69.800003
20161021044500,150.0,156.600006,45.789475,36,76.300003,100,66.900002,72.800003,69.800003
20161021050000,150.0,156.600006,45.789475,36,76.300003,100,66.699997,72.800003,69.800003
20161021051500,150.0,156.600006,45.789475,36,73.5,100,66.699997,72.800003,69.800003
20161021053000,150.0,156.600006,45.789475,36,77.199997,100,66.599998,72.800003,69.800003
20161021054500,150.0,156.600006,45.789475,36,76.400002,100,66.699997,72.800003,69.800003
20161021060000,150.0,156.600006,45.789475,36,73.5,100,66.599998,72.800003,69.800003
20161021061500,150.0,156.600006,45.789475,36,76.5,100,67.199997,72.800003,69.800003
20161021063000,150.0,156.600006,45.789475,36,76.5,100,67.300003,72.800003,69.800003
20161021064500,150.0,156.600006,45.789475,36,73.0,100,67.400002,72.800003,69.800003
20161021070000,150.0,156.600006,45.789475,36,76.300003,100,67.400002,72.800003,69.800003
20161021071500,150.0,156.600006,45.789475,36,76.300003,100,67.699997,72.800003,69.800003
20161021073000,150.0,156.600006,45.789475,36,74.0,100,67.400002,72.800003,69.800003
20161021074500,150.0,156.600006,45.789475,36,76.099998,100,67.599998,72.800003,69.800003
20161021080000,150.0,159.0,46.491228,36,76.099998,100,67.599998,72.800003,69.800003
20161021081500,150.0,157.199997,45.964911,36,74.0,100,67.699997,72.800003,69.800003
20161021083000,150.0,157.199997,45.964911,36,75.699997,100,67.699997,72.800003,69.800003
20161021084500,150.0,157.199997,45.964911,36,77.5,100,67.199997,72.800003,69.800003
20161021090000,150.0,157.199997,45.964911,36,74.900002,100,67.099998,72.800003,69.800003
20161021091500,150.0,157.199997,45.964911,36,73.900002,100,67.199997,72.800003,69.800003
20161021093000,150.0,155.399994,45.438595,36,77.599998,100,67.099998,72.800003,69.800003
20161021094500,150.0,157.199997,45.964911,36,76.400002,100,67.0,72.800003,69.800003
20161021100000,150.0,159.0,46.491228,36,73.5,100,66.900002,72.800003,69.800003
20161021101500,150.0,156.600006,45.789475,36,77.699997,100,66.900002,72.800003,69.800003
20161021103000,150.0,156.600006,45.789475,36,76.800003,100,67.0,72.800003,69.800003
20161021104500,150.0,156.600006,45.789475,36,74.400002,100,66.900002,72.800003,69.800003
20161021110000,150.0,159.600006,46.666668,36,74.400002,100,66.800003,72.800003,69.800003
20161021111500,150.0,159.600006,46.666668,36,76.800003,100,66.900002,72.800003,69.800003
20161021113000,150.0,157.199997,45.964911,36,74.400002,100,66.900002,72.800003,69.800003
20161021114500,150.0,159.0,46.491228,36,75.300003,100,67.0,72.800003,69.800003
20161021120000,150.0,157.199997,45.964911,36,76.400002,100,67.099998,72.800003,69.800003
20161021121500,150.0,159.0,46.491228,36,74.400002,100,67.300003,72.800003,69.800003
20161021123000,150.0,157.199997,45.964911,36,76.300003,100,67.300003,72.800003,69.800003
20161021124500,150.0,157.199997,45.964911,36,74.900002,100,67.400002,72.800003,69.800003
20161021130000,150.0,157.199997,45.964911,36,73.0,100,67.400002,72.800003,69.800003
20161021131500,150.0,157.199997,45.964911,36,77.300003,100,67.599998,72.800003,69.800003
20161021133000,150.0,157.199997,45.964911,36,74.400002,100,67.699997,72.800003,69.800003
20161021134500,150.0,157.199997,45.964911,36,74.400002,100,67.800003,72.800003,69.800003
20161021140000,150.0,157.199997,45.964911,36,77.699997,100,68.0,72.800003,69.800003
20161021141500,150.0,157.199997,45.964911,36,76.800003,100,68.099998,72.800003,69.800003
20161021143000,150.0,157.199997,45.964911,36,74.900002,100,68.199997,72.800003,69.800003
20161021144500,150.0,157.199997,45.964911,36,74.900002,100,68.199997,72.800003,69.800003
20161021150000,150.0,159.0,46.491228,36,74.900002,100,68.199997,72.800003,69.800003
20161021151500,150.0,157.199997,45.964911,36,76.699997,100,68.300003,72.800003,69.800003
20161021153000,150.0,157.199997,45.964911,36,74.0,100,68.300003,72.800003,69.800003
