PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021154500,150.0,157.199997,45.964911,36,75.900002,100,68.300003,72.800003,69.800003
20161021160000,150.0,157.199997,45.964911,36,77.199997,100,68.400002,72.800003,69.800003
20161021161500,150.0,157.199997,45.964911,36,74.400002,100,68.5,72.800003,69.800003
20161021163000,150.0,157.199997,45.964911,36,74.400002,100,68.599998,72.800003,69.800003
20161021164500,150.0,157.199997,45.964911,36,75.900002,100,68.699997,72.800003,69.800003
20161021170000,150.0,155.399994,45.438595,36,76.800003,100,68.599998,72.800003,69.800003
20161021171500,150.0,155.399994,45.438595,36,76.800003,100,68.699997,72.800003,69.800003
20161021173000,150.0,157.199997,45.964911,36,76.800003,100,68.599998,72.800003,69.800003
20161021174500,150.0,159.0,46.491228,36,76.800003,100,68.599998,72.800003,69.800003
20161021180000,150.0,157.199997,45.964911,36,76.800003,100,68.5,72.800003,69.800003
20161021181500,150.0,157.199997,45.964911,36,76.800003,100,68.400002,72.800003,69.800003
20161021183000,150.0,159.0,46.491228,36,74.800003,100,68.300003,72.800003,69.800003
20161021184500,150.0,156.600006,45.789475,36,74.800003,100,68.099998,72.800003,69.800003
20161021190000,150.0,156.600006,45.789475,36,75.900002,100,67.900002,72.800003,69.800003
20161021191500,150.0,156.600006,45.789475,36,77.300003,100,67.900002,72.800003,69.800003
20161021193000,150.0,156.600006,45.789475,36,76.300003,100,67.900002,72.800003,69.800003
20161021194500,150.0,156.600006,45.789475,36,74.900002,100,67.800003,72.800003,69.800003
20161021200000,150.0,159.0,46.491228,36,77.300003,100,67.800003,72.800003,69.800003
20161021201500,150.0,157.199997,45.964911,36,74.0,100,67.699997,72.800003,69.800003
20161021203000,150.0,157.199997,45.964911,36,77.5,100,67.699997,72.800003,69.800003
20161021204500,150.0,155.399994,45.438595,36,74.0,100,67.599998,72.800003,69.800003
20161021210000,150.0,157.199997,45.964911,36,77.199997,100,67.599998,72.800003,69.800003
20161021211500,150.0,157.199997,45.964911,36,75.199997,100,67.599998,72.800003,69.800003
20161021213000,150.0,157.199997,45.964911,36,73.900002,100,67.599998,72.800003,69.800003
20161021214500,150.0,157.199997,45.964911,36,77.300003,100,67.599998,72.800003,69.800003
20161021220000,150.0,157.199997,45.964911,36,73.5,100,67.5,72.800003,69.800003
20161021221500,150.0,157.199997,45.964911,36,78.199997,100,67.5,72.800003,69.800003
20161021223000,150.0,157.199997,45.964911,36,74.5,100,67.400002,72.800003,69.800003
20161021224500,150.0,159.0,46.491228,36,74.5,100,67.400002,72.800003,69.800003
20161021230000,150.0,156.600006,45.789475,36,78.699997,100,67.400002,72.800003,69.800003
20161021231500,150.0,156.600006,45.789475,36,76.400002,100,67.400002,72.800003,69.800003
20161021233000,150.0,156.600006,45.789475,36,74.599998,100,67.300003,72.800003,69.800003
20161021234500,150.0,156.600006,45.789475,36,77.900002,100,67.199997,72.800003,69.800003
20161022000000,150.0,156.600006,45.789475,36,74.0,100,67.199997,72.800003,69.800003
20161022001500,150.0,156.600006,45.789475,36,77.099998,100,67.099998,72.800003,69.800003
20161022003000,150.0,156.600006,45.789475,36,75.400002,100,67.099998,72.800003,69.800003
20161022004500,150.0,156.600006,45.789475,36,73.5,100,67.099998,72.800003,69.800003
20161022010000,150.0,156.600006,45.789475,36,77.900002,100,67.0,72.800003,69.800003
20161022011500,150.0,156.600006,45.789475,7,76.800003,100,66.900002,72.699997,69.699997
20161022013000,150.0,149.399994,43.684209,36,75.0,100,67.099998,72.699997,69.699997
20161022014500,150.0,147.0,42.982456,36,79.099998,100,67.099998,72.699997,69.699997
20161022020000,150.0,147.0,42.982456,36,75.900002,100,67.099998,72.699997,69.699997
20161022021500,150.0,147.0,42.982456,36,79.099998,100,67.099998,72.699997,69.699997
20161022023000,150.0,149.399994,43.684209,36,76.800003,100,67.0,72.699997,69.699997
20161022024500,150.0,149.399994,43.684209,36,75.300003,100,66.900002,72.699997,69.699997
20161022030000,150.0,149.399994,43.684209,36,79.599998,100,67.0,72.699997,69.699997
20161022031500,150.0,147.600006,43.157897,36,77.300003,100,66.900002,72.699997,69.699997
20161022033000,150.0,149.399994,43.684209,36,75.300003,100,66.900002,72.699997,69.699997
20161022034500,150.0,149.399994,43.684209,36,78.699997,100,66.900002,72.699997,69.699997
20161022040000,150.0,149.399994,43.684209,36,74.900002,100,66.800003,72.699997,69.699997
20161022041500,150.0,147.0,42.982456,36,77.199997,100,66.800003,72.699997,69.699997
20161022043000,150.0,147.0,42.982456,36,77.199997,100,67.199997,72.699997,69.699997
20161022044500,150.0,149.399994,43.684209,36,75.800003,100,67.599998,72.699997,69.699997
20161022050000,150.0,147.600006,43.157897,36,78.699997,100,67.800003,72.699997,69.699997
20161022051500,150.0,149.399994,43.684209,36,74.900002,100,67.900002,72.699997,69.699997
20161022053000,150.0,149.399994,43.684209,36,78.699997,100,68.0,72.699997,69.699997
20161022054500,150.0,147.600006,43.157897,36,74.400002,100,67.900002,72.699997,69.699997
20161022060000,150.0,149.399994,43.684209,36,78.699997,100,68.0,72.699997,69.699997
20161022061500,150.0,147.600006,43.157897,36,74.0,100,68.0,72.699997,69.699997
20161022063000,150.0,147.600006,43.157897,36,78.699997,100,67.300003,72.699997,69.699997
20161022064500,150.0,147.600006,43.157897,36,74.699997,100,67.099998,72.699997,69.699997
20161022070000,150.0,149.399994,43.684209,36,77.199997,100,66.900002,72.699997,69.699997
20161022071500,150.0,149.399994,43.684209,36,75.900002,100,66.800003,72.699997,69.699997
20161022073000,150.0,149.399994,43.684209,36,74.900002,100,66.599998,72.699997,69.699997
20161022074500,150.0,149.399994,43.684209,36,76.900002,100,66.699997,72.699997,69.699997
20161022080000,150.0,149.399994,43.684209,36,74.400002,100,66.599998,72.699997,69.699997
20161022081500,150.0,149.399994,43.684209,36,78.300003,100,66.699997,72.699997,69.699997
20161022083000,150.0,149.399994,43.684209,36,74.800003,100,67.099998,72.699997,69.699997
20161022084500,150.0,149.399994,43.684209,36,78.300003,100,67.300003,72.699997,69.699997
20161022090000,150.0,149.399994,43.684209,36,74.400002,100,67.300003,72.800003,69.800003
20161022091500,150.0,151.199997,44.210525,36,78.699997,100,67.400002,72.800003,69.800003
20161022093000,150.0,151.199997,44.210525,36,75.400002,100,67.400002,72.800003,69.800003
20161022094500,150.0,151.199997,44.210525,36,75.400002,100,67.400002,72.800003,69.800003
20161022100000,150.0,151.199997,44.210525,36,77.800003,100,67.5,72.800003,69.800003
20161022101500,150.0,151.199997,44.210525,36,74.0,100,67.699997,72.800003,69.800003
20161022103000,150.0,153.0,44.736842,36,77.699997,100,67.800003,72.800003,69.800003
20161022104500,150.0,151.199997,44.210525,36,75.400002,100,67.900002,72.800003,69.800003
20161022110000,150.0,151.199997,44.210525,36,74.599998,100,67.900002,72.800003,69.800003
20161022111500,150.0,151.199997,44.210525,36,77.800003,100,67.599998,72.800003,69.800003
20161022113000,150.0,151.199997,44.210525,36,73.5,100,67.400002,72.800003,69.800003
20161022114500,150.0,151.199997,44.210525,36,77.199997,100,67.5,72.800003,69.800003
20161022120000,150.0,153.0,44.736842,36,75.900002,100,67.599998,72.800003,69.800003
20161022121500,150.0,150.600006,44.03509,36,73.900002,100,67.400002,72.800003,69.800003
20161022123000,150.0,150.600006,44.03509,36,77.800003,100,67.599998,72.800003,69.800003
20161022124500,150.0,150.600006,44.03509,36,74.0,100,67.599998,72.800003,69.800003
20161022130000,150.0,150.600006,44.03509,36,75.800003,100,67.699997,72.800003,69.800003
20161022131500,150.0,153.0,44.736842,36,77.300003,100,67.699997,72.800003,69.800003
20161022133000,150.0,153.0,44.736842,36,73.900002,100,67.800003,72.800003,69.800003
20161022134500,150.0,151.199997,44.210525,36,75.800003,100,67.900002,72.800003,69.800003
20161022140000,150.0,153.0,44.736842,36,76.800003,100,68.0,72.800003,69.800003
20161022141500,150.0,150.600006,44.03509,36,74.0,100,68.099998,72.800003,69.800003
20161022143000,150.0,150.600006,44.03509,36,75.300003,100,68.199997,72.800003,69.800003
20161022144500,150.0,150.600006,44.03509,36,77.300003,100,68.199997,72.800003,69.800003
20161022150000,150.0,150.600006,44.03509,36,74.0,100,68.300003,72.800003,69.800003
20161022151500,150.0,150.600006,44.03509,36,74.900002,100,68.400002,72.800003,69.800003
20161022153000,150.0,150.600006,44.03509,36,78.699997,100,68.5,72.800003,69.800003
20161022154500,150.0,150.600006,44.03509,36,75.400002,100,68.599998,72.800003,69.800003
20161022160000,150.0,147.600006,43.157897,36,73.0,100,68.699997,72.800003,69.800003
20161022161500,150.0,149.399994,43.684209,36,78.199997,100,68.800003,72.800003,69.800003
20161022163000,150.0,149.399994,43.684209,36,78.199997,100,68.800003,72.800003,69.800003
20161022164500,150.0,147.600006,43.157897,36,75.199997,100,69.0,72.800003,69.800003
20161022170000,150.0,149.399994,43.684209,36,76.400002,100,69.099998,72.800003,69.800003
20161022171500,150.0,147.0,42.982456,36,74.900002,100,69.199997,72.800003,69.800003
20161022173000,150.0,150.600006,44.03509,36,73.5,100,69.199997,72.800003,69.800003
20161022174500,150.0,150.600006,44.03509,36,77.800003,100,69.099998,72.800003,69.800003
20161022180000,150.0,150.600006,44.03509,36,74.0,100,68.800003,72.800003,69.800003
20161022181500,150.0,147.600006,43.157897,36,78.199997,100,68.699997,72.800003,69.800003
20161022183000,150.0,149.399994,43.684209,36,76.800003,100,68.599998,72.800003,69.800003
20161022184500,150.0,147.600006,43.157897,36,74.199997,100,68.5,72.800003,69.800003
20161022190000,150.0,149.399994,43.684209,36,76.699997,100,68.400002,72.800003,69.800003
20161022191500,150.0,147.600006,43.157897,36,76.699997,100,68.5,72.800003,69.800003
20161022193000,150.0,147.600006,43.157897,36,76.699997,100,68.5,72.800003,69.800003
20161022194500,150.0,147.600006,43.157897,36,78.699997,100,68.400002,72.800003,69.800003
20161022200000,150.0,149.399994,43.684209,36,75.900002,100,68.400002,72.800003,69.800003
20161022201500,150.0,147.600006,43.157897,36,75.900002,100,68.400002,72.800003,69.800003
20161022203000,150.0,149.399994,43.684209,36,79.199997,100,68.599998,72.800003,69.800003
20161022204500,150.0,149.399994,43.684209,36,76.400002,100,68.5,72.800003,69.800003
20161022210000,150.0,149.399994,43.684209,36,74.800003,100,68.599998,72.800003,69.800003
20161022211500,150.0,149.399994,43.684209,36,79.199997,100,68.699997,72.800003,69.800003
20161022213000,150.0,151.199997,44.210525,36,75.900002,100,68.699997,72.800003,69.800003
20161022214500,150.0,151.199997,44.210525,36,75.900002,100,68.699997,72.800003,69.800003
20161022220000,150.0,151.199997,44.210525,36,78.699997,100,68.699997,72.800003,69.800003
20161022221500,150.0,151.199997,44.210525,36,74.900002,100,68.699997,72.800003,69.800003
20161022223000,150.0,149.399994,43.684209,36,78.599998,100,68.800003,72.800003,69.800003
20161022224500,150.0,149.399994,43.684209,36,78.599998,100,68.800003,72.800003,69.800003
20161022230000,150.0,153.0,44.736842,36,75.400002,100,68.699997,72.800003,69.800003
20161022231500,150.0,151.199997,44.210525,36,77.199997,100,68.699997,72.800003,69.800003
20161022233000,150.0,151.199997,44.210525,36,78.699997,100,68.699997,72.800003,69.800003
20161022234500,150.0,151.199997,44.210525,36,75.400002,100,68.599998,72.800003,69.800003
20161023000000,150.0,151.199997,44.210525,36,78.199997,100,68.5,72.800003,69.800003
20161023001500,150.0,151.199997,44.210525,36,78.199997,100,68.5,72.800003,69.800003
20161023003000,150.0,151.199997,44.210525,36,74.900002,100,68.400002,72.800003,69.800003
20161023004500,150.0,151.199997,44.210525,36,79.599998,100,68.300003,72.800003,69.800003
20161023010000,150.0,151.199997,44.210525,36,75.900002,100,68.199997,72.800003,69.800003
20161023011500,150.0,151.199997,44.210525,36,75.900002,100,68.199997,72.800003,69.800003
20161023013000,150.0,151.199997,44.210525,36,79.199997,100,68.199997,72.800003,69.800003
20161023014500,150.0,151.199997,44.210525,36,74.900002,100,68.099998,72.800003,69.800003
20161023020000,150.0,149.399994,43.684209,36,79.599998,100,68.099998,72.800003,69.800003
20161023021500,150.0,149.399994,43.684209,36,76.400002,100,68.099998,72.800003,69.800003
20161023023000,150.0,149.399994,43.684209,36,76.400002,100,68.0,72.800003,69.800003
20161023024500,150.0,149.399994,43.684209,36,79.699997,100,68.0,72.800003,69.800003
20161023030000,150.0,149.399994,43.684209,36,75.400002,100,67.900002,72.800003,69.800003
20161023031500,150.0,149.399994,43.684209,36,79.199997,100,67.900002,72.800003,69.800003
20161023033000,150.0,149.399994,43.684209,36,76.400002,100,67.800003,72.800003,69.800003
20161023034500,150.0,149.399994,43.684209,36,75.300003,100,67.699997,72.800003,69.800003
20161023040000,150.0,151.199997,44.210525,36,78.699997,100,67.800003,72.800003,69.800003
20161023041500,150.0,151.199997,44.210525,36,74.5,100,67.699997,72.800003,69.800003
20161023043000,150.0,151.199997,44.210525,36,78.699997,100,67.699997,72.800003,69.800003
20161023044500,150.0,149.399994,43.684209,36,74.900002,100,67.599998,72.800003,69.800003
20161023050000,150.0,149.399994,43.684209,36,79.099998,100,67.699997,72.800003,69.800003
20161023051500,150.0,149.399994,43.684209,36,74.5,100,67.5,72.800003,69.800003
20161023053000,150.0,149.399994,43.684209,36,79.0,100,67.5,72.800003,69.800003
20161023054500,150.0,147.600006,43.157897,36,75.400002,100,67.5,72.800003,69.800003
20161023060000,150.0,149.399994,43.684209,36,76.599998,100,67.400002,72.800003,69.800003
20161023061500,150.0,149.399994,43.684209,36,75.199997,100,67.400002,72.800003,69.800003
20161023063000,150.0,149.399994,43.684209,36,77.300003,100,67.400002,72.800003,69.800003
20161023064500,150.0,149.399994,43.684209,36,74.900002,100,67.300003,72.800003,69.800003
20161023070000,150.0,147.600006,43.157897,36,78.5,100,67.300003,72.800003,69.800003
20161023071500,150.0,150.600006,44.03509,36,74.400002,100,67.300003,72.800003,69.800003
20161023073000,150.0,147.600006,43.157897,36,78.300003,100,67.300003,72.800003,69.800003
20161023074500,150.0,147.600006,43.157897,36,74.400002,100,67.199997,72.800003,69.800003
20161023080000,150.0,147.600006,43.157897,36,78.699997,100,67.400002,72.800003,69.800003
20161023081500,150.0,150.600006,44.03509,36,74.900002,100,67.400002,72.800003,69.800003
20161023083000,150.0,150.600006,44.03509,36,79.099998,100,67.400002,72.800003,69.800003
20161023084500,150.0,150.600006,44.03509,36,74.900002,100,67.400002,72.800003,69.800003
20161023090000,150.0,150.600006,44.03509,36,78.199997,100,67.5,72.800003,69.800003
20161023091500,150.0,147.0,42.982456,36,76.800003,100,67.400002,72.800003,69.800003
20161023093000,150.0,149.399994,43.684209,36,74.0,100,67.400002,72.800003,69.800003
20161023094500,150.0,149.399994,43.684209,36,78.699997,100,67.400002,72.800003,69.800003
20161023100000,150.0,149.399994,43.684209,36,75.800003,100,67.599998,72.800003,69.800003
20161023101500,150.0,149.399994,43.684209,36,73.900002,100,67.699997,72.800003,69.800003
20161023103000,150.0,149.399994,43.684209,36,78.699997,100,67.699997,72.800003,69.800003
20161023104500,150.0,149.399994,43.684209,36,74.0,100,67.800003,72.800003,69.800003
20161023110000,150.0,149.399994,43.684209,36,75.300003,100,67.900002,72.800003,69.800003
20161023111500,150.0,149.399994,43.684209,36,77.800003,100,67.900002,72.800003,69.800003
20161023113000,150.0,147.0,42.982456,36,74.0,100,67.900002,72.800003,69.800003
20161023114500,150.0,149.399994,43.684209,36,74.0,100,68.099998,72.800003,69.800003
20161023120000,150.0,149.399994,43.684209,36,78.300003,100,68.099998,72.800003,69.800003
20161023121500,150.0,149.399994,43.684209,36,75.400002,100,68.099998,72.800003,69.800003
20161023123000,150.0,149.399994,43.684209,36,73.900002,100,68.199997,72.800003,69.800003
20161023124500,150.0,149.399994,43.684209,36,78.199997,100,68.400002,72.800003,69.800003
20161023130000,150.0,149.399994,43.684209,36,75.900002,100,68.5,72.800003,69.800003
20161023131500,150.0,147.600006,43.157897,36,73.5,100,68.400002,72.800003,69.800003
20161023133000,150.0,149.399994,43.684209,36,75.900002,100,68.599998,72.800003,69.800003
20161023134500,150.0,147.0,42.982456,36,75.900002,100,68.599998,72.800003,69.800003
20161023140000,150.0,147.0,42.982456,36,74.0,100,68.699997,72.800003,69.800003
20161023141500,150.0,150.600006,44.03509,36,72.5,100,68.800003,72.800003,69.800003
20161023143000,150.0,147.600006,43.157897,36,77.800003,100,68.900002,72.800003,69.800003
20161023144500,150.0,147.600006,43.157897,36,76.300003,100,69.0,72.800003,69.800003
20161023150000,150.0,147.600006,43.157897,36,75.400002,100,69.099998,72.800003,69.800003
20161023151500,150.0,147.600006,43.157897,36,75.400002,100,69.199997,72.800003,69.800003
20161023153000,150.0,147.600006,43.157897,36,77.800003,100,69.199997,72.800003,69.800003
20161023154500,150.0,150.600006,44.03509,36,74.400002,100,69.099998,72.800003,69.800003
20161023160000,150.0,150.600006,44.03509,36,74.400002,100,69.0,72.800003,69.800003
20161023161500,150.0,150.600006,44.03509,36,79.099998,100,68.900002,72.800003,69.800003
20161023163000,150.0,150.600006,44.03509,36,76.800003,100,68.599998,72.800003,69.800003
20161023164500,150.0,150.600006,44.03509,36,74.0,100,68.599998,72.800003,69.800003
20161023170000,150.0,147.600006,43.157897,36,74.800003,100,68.5,72.800003,69.800003
20161023171500,150.0,147.600006,43.157897,36,79.099998,100,68.599998,72.800003,69.800003
20161023173000,150.0,147.600006,43.157897,36,75.900002,100,68.599998,72.800003,69.800003
20161023174500,150.0,147.600006,43.157897,36,74.800003,100,68.599998,72.800003,69.800003
20161023180000,150.0,150.600006,44.03509,36,77.699997,100,68.599998,72.800003,69.800003
20161023181500,150.0,147.600006,43.157897,36,77.699997,100,68.599998,72.800003,69.800003
20161023183000,150.0,149.399994,43.684209,36,75.400002,100,68.699997,72.800003,69.800003
20161023184500,150.0,149.399994,43.684209,36,74.0,100,68.599998,72.800003,69.800003
20161023190000,150.0,149.399994,43.684209,36,77.699997,100,68.599998,72.800003,69.800003
20161023191500,150.0,145.199997,42.456139,36,76.400002,100,68.599998,72.800003,69.800003
20161023193000,150.0,147.0,42.982456,36,74.900002,100,68.699997,72.800003,69.800003
20161023194500,150.0,147.0,42.982456,36,78.0,100,68.599998,72.800003,69.800003
20161023200000,150.0,149.399994,43.684209,36,76.5,100,68.699997,72.800003,69.800003
20161023201500,150.0,149.399994,43.684209,36,74.900002,100,68.699997,72.800003,69.800003
20161023203000,150.0,149.399994,43.684209,36,78.300003,100,68.599998,72.800003,69.800003
20161023204500,150.0,147.0,42.982456,36,74.400002,100,68.599998,72.800003,69.800003
20161023210000,150.0,147.0,42.982456,36,78.5,100,68.599998,72.800003,69.800003
20161023211500,150.0,149.399994,43.684209,36,76.400002,100,68.599998,72.800003,69.800003
20161023213000,150.0,149.399994,43.684209,36,75.300003,100,68.5,72.800003,69.800003
20161023214500,150.0,149.399994,43.684209,36,79.599998,100,68.5,72.800003,69.800003
20161023220000,150.0,149.399994,43.684209,36,77.0,100,68.5,72.800003,69.800003
20161023221500,150.0,147.600006,43.157897,36,74.900002,100,68.400002,72.800003,69.800003
20161023223000,150.0,147.600006,43.157897,36,78.699997,100,68.300003,72.800003,69.800003
20161023224500,150.0,149.399994,43.684209,36,75.900002,100,68.300003,72.800003,69.800003
20161023230000,150.0,147.600006,43.157897,36,75.900002,100,68.199997,72.800003,69.800003
20161023231500,150.0,147.600006,43.157897,36,77.300003,100,68.199997,72.800003,69.800003
20161023233000,150.0,147.600006,43.157897,36,74.900002,100,68.300003,72.800003,69.800003
20161023234500,150.0,147.600006,43.157897,36,79.099998,100,68.099998,72.800003,69.800003
20161024000000,150.0,147.600006,43.157897,36,74.900002,100,68.099998,72.800003,69.800003
20161024001500,150.0,149.399994,43.684209,36,76.300003,100,68.0,72.800003,69.800003
20161024003000,150.0,147.600006,43.157897,36,77.800003,100,68.0,72.800003,69.800003
20161024004500,150.0,147.600006,43.157897,36,74.900002,100,68.0,72.800003,69.800003
20161024010000,150.0,147.600006,43.157897,36,79.199997,100,67.900002,72.800003,69.800003
20161024011500,150.0,147.600006,43.157897,36,74.599998,100,67.900002,72.800003,69.800003
20161024013000,150.0,149.399994,43.684209,36,78.5,100,67.800003,72.800003,69.800003
20161024014500,150.0,147.600006,43.157897,36,76.400002,100,67.800003,72.800003,69.800003
20161024020000,150.0,150.600006,44.03509,36,74.400002,100,67.800003,72.800003,69.800003
20161024021500,150.0,147.600006,43.157897,36,78.699997,100,67.800003,72.800003,69.800003
20161024023000,150.0,147.600006,43.157897,36,75.400002,100,67.699997,72.800003,69.800003
20161024024500,150.0,147.600006,43.157897,36,75.400002,100,67.599998,72.800003,69.800003
20161024030000,150.0,147.600006,43.157897,36,77.800003,100,67.699997,72.800003,69.800003
20161024031500,150.0,149.399994,43.684209,36,74.400002,100,67.699997,72.800003,69.800003
20161024033000,150.0,147.600006,43.157897,36,78.599998,100,67.599998,72.800003,69.800003
20161024034500,150.0,149.399994,43.684209,36,76.400002,100,67.599998,72.800003,69.800003
20161024040000,150.0,147.0,42.982456,36,75.300003,100,67.599998,72.800003,69.800003
20161024041500,150.0,149.399994,43.684209,36,78.300003,100,67.599998,72.800003,69.800003
20161024043000,150.0,145.199997,42.456139,36,74.400002,100,67.5,72.800003,69.800003
20161024044500,150.0,147.600006,43.157897,36,78.199997,100,67.5,72.800003,69.800003
20161024050000,150.0,147.600006,43.157897,36,77.300003,100,67.599998,72.800003,69.800003
20161024051500,150.0,147.600006,43.157897,36,75.300003,100,67.5,72.800003,69.800003
20161024053000,150.0,147.600006,43.157897,36,79.199997,100,67.5,72.800003,69.800003
20161024054500,150.0,149.399994,43.684209,36,74.900002,100,67.400002,72.800003,69.800003
20161024060000,150.0,145.199997,42.456139,36,77.699997,100,67.400002,72.800003,69.800003
20161024061500,150.0,147.600006,43.157897,36,76.800003,100,67.5,72.800003,69.800003
20161024063000,150.0,149.399994,43.684209,36,74.800003,100,67.400002,72.800003,69.800003
20161024064500,150.0,149.399994,43.684209,36,78.300003,100,67.599998,72.800003,69.800003
20161024070000,150.0,147.600006,43.157897,36,74.900002,100,67.400002,72.800003,69.800003
20161024071500,150.0,149.399994,43.684209,36,78.199997,100,67.199997,72.800003,69.800003
20161024073000,150.0,147.600006,43.157897,36,76.400002,100,67.099998,72.800003,69.800003
20161024074500,150.0,147.600006,43.157897,36,76.400002,100,67.099998,72.800003,69.800003
20161024080000,150.0,147.600006,43.157897,36,78.300003,100,67.199997,72.800003,69.800003
20161024081500,150.0,145.199997,42.456139,36,74.400002,100,67.0,72.800003,69.800003
20161024083000,150.0,145.199997,42.456139,36,78.699997,100,67.099998,72.800003,69.800003
20161024084500,150.0,147.0,42.982456,36,75.400002,100,67.199997,72.800003,69.800003
20161024090000,150.0,145.199997,42.456139,36,76.900002,100,67.099998,72.800003,69.800003
20161024091500,150.0,145.199997,42.456139,36,77.900002,100,67.099998,72.800003,69.800003
20161024093000,150.0,147.0,42.982456,36,75.400002,100,67.099998,72.800003,69.800003
20161024094500,150.0,144.0,42.105263,36,76.900002,100,67.199997,72.800003,69.800003
20161024100000,150.0,147.0,42.982456,36,77.800003,100,67.199997,72.800003,69.800003
20161024101500,150.0,147.0,42.982456,36,74.400002,100,67.300003,72.800003,69.800003
20161024103000,150.0,147.0,42.982456,36,78.199997,100,67.5,72.800003,69.800003
20161024104500,150.0,147.0,42.982456,36,78.199997,100,67.599998,72.800003,69.800003
20161024110000,150.0,147.0,42.982456,36,75.300003,100,67.800003,72.800003,69.800003
20161024111500,150.0,147.0,42.982456,36,76.800003,100,67.900002,72.800003,69.800003
20161024113000,150.0,147.0,42.982456,36,78.199997,100,67.900002,72.800003,69.800003
20161024114500,150.0,147.0,42.982456,36,75.400002,100,68.0,72.800003,69.800003
20161024120000,150.0,147.0,42.982456,36,77.699997,100,68.099998,72.800003,69.800003
20161024121500,150.0,147.0,42.982456,36,74.900002,100,68.099998,72.800003,69.800003
20161024123000,150.0,145.199997,42.456139,36,77.300003,100,68.099998,72.800003,69.800003
20161024124500,150.0,147.0,42.982456,36,77.300003,100,68.099998,72.800003,69.800003
20161024130000,150.0,145.199997,42.456139,36,74.900002,100,68.099998,72.800003,69.800003
20161024131500,150.0,145.199997,42.456139,36,78.199997,100,68.199997,72.800003,69.800003
20161024133000,150.0,147.0,42.982456,36,75.800003,100,68.300003,72.800003,69.800003
20161024134500,150.0,147.0,42.982456,36,77.300003,100,68.5,72.800003,69.800003
20161024140000,150.0,145.199997,42.456139,36,75.300003,100,68.199997,72.800003,69.800003
20161024141500,150.0,143.399994,41.929823,36,77.699997,100,68.099998,72.800003,69.800003
20161024143000,150.0,143.399994,41.929823,36,75.800003,100,67.900002,72.800003,69.800003
20161024144500,150.0,143.399994,41.929823,36,78.199997,100,67.900002,72.800003,69.800003
20161024150000,150.0,145.199997,42.456139,36,75.900002,100,68.099998,72.800003,69.800003
20161024151500,150.0,145.199997,42.456139,36,75.900002,100,68.099998,72.800003,69.800003
20161024153000,150.0,143.399994,41.929823,36,76.800003,100,68.099998,72.800003,69.800003
20161024154500,150.0,145.199997,42.456139,36,77.800003,100,68.099998,72.800003,69.800003
20161024160000,150.0,145.199997,42.456139,36,76.400002,100,68.199997,72.800003,69.800003
20161024161500,150.0,145.199997,42.456139,36,74.900002,100,68.199997,72.800003,69.800003
20161024163000,150.0,145.199997,42.456139,36,79.099998,100,68.300003,72.800003,69.800003
20161024164500,150.0,145.199997,42.456139,36,78.199997,100,68.300003,72.800003,69.800003
20161024170000,150.0,147.0,42.982456,36,76.800003,100,68.300003,72.800003,69.800003
20161024171500,150.0,145.199997,42.456139,36,74.900002,100,68.300003,72.800003,69.800003
20161024173000,150.0,143.399994,41.929823,36,74.900002,100,68.400002,72.800003,69.800003
20161024174500,150.0,143.399994,41.929823,36,78.699997,100,68.599998,72.800003,69.800003
20161024180000,150.0,145.199997,42.456139,36,76.800003,100,68.5,72.800003,69.800003
20161024181500,150.0,145.199997,42.456139,36,74.900002,100,68.400002,72.800003,69.800003
20161024183000,150.0,145.199997,42.456139,36,74.900002,100,68.400002,72.800003,69.800003
20161024184500,150.0,145.199997,42.456139,36,77.699997,100,68.400002,72.800003,69.800003
20161024190000,150.0,145.199997,42.456139,36,77.699997,100,68.400002,72.800003,69.800003
20161024191500,150.0,145.199997,42.456139,36,74.400002,100,68.300003,72.800003,69.800003
20161024193000,150.0,147.0,42.982456,36,78.599998,100,68.300003,72.800003,69.800003
20161024194500,150.0,144.0,42.105263,36,77.800003,100,68.400002,72.800003,69.800003
20161024200000,150.0,147.0,42.982456,36,74.900002,100,68.300003,72.800003,69.800003
20161024201500,150.0,147.0,42.982456,36,74.900002,100,68.300003,72.800003,69.800003
20161024203000,150.0,145.199997,42.456139,36,79.099998,100,68.199997,72.800003,69.800003
20161024204500,150.0,145.199997,42.456139,36,77.300003,100,68.199997,72.800003,69.800003
20161024210000,150.0,145.199997,42.456139,36,74.400002,100,68.199997,72.800003,69.800003
20161024211500,150.0,145.199997,42.456139,36,78.199997,100,68.199997,72.800003,69.800003
20161024213000,150.0,145.199997,42.456139,36,78.199997,100,68.199997,72.800003,69.800003
20161024214500,150.0,145.199997,42.456139,36,74.800003,100,68.099998,72.800003,69.800003
20161024220000,150.0,145.199997,42.456139,36,76.800003,100,68.0,72.800003,69.800003
20161024221500,150.0,145.199997,42.456139,36,76.800003,100,68.0,72.800003,69.800003
20161024223000,150.0,147.0,42.982456,36,74.5,100,67.900002,72.800003,69.800003
20161024224500,150.0,144.0,42.105263,36,78.199997,100,68.0,72.800003,69.800003
20161024230000,150.0,144.0,42.105263,36,76.800003,100,68.099998,72.800003,69.800003
20161024231500,150.0,144.0,42.105263,36,74.400002,100,68.099998,72.800003,69.800003
20161024233000,150.0,144.0,42.105263,36,78.699997,100,68.0,72.800003,69.800003
20161024234500,150.0,147.0,42.982456,36,75.900002,100,68.0,72.800003,69.800003
20161025000000,150.0,145.199997,42.456139,36,75.0,100,67.900002,72.800003,69.800003
20161025001500,150.0,145.199997,42.456139,36,78.699997,100,67.800003,72.800003,69.800003
20161025003000,150.0,145.199997,42.456139,36,74.900002,100,67.699997,72.800003,69.800003
20161025004500,150.0,147.600006,43.157897,36,76.300003,100,67.699997,72.800003,69.800003
20161025010000,150.0,147.600006,43.157897,36,78.699997,100,67.599998,72.800003,69.800003
20161025011500,150.0,147.600006,43.157897,36,74.900002,100,67.599998,72.800003,69.800003
20161025013000,150.0,147.600006,43.157897,36,74.900002,100,67.5,72.800003,69.800003
20161025014500,150.0,147.600006,43.157897,36,78.699997,100,67.599998,72.800003,69.800003
20161025020000,150.0,147.600006,43.157897,36,74.5,100,67.400002,72.800003,69.800003
20161025021500,150.0,147.600006,43.157897,36,77.699997,100,67.400002,72.800003,69.800003
20161025023000,150.0,147.600006,43.157897,36,77.699997,100,67.400002,72.800003,69.800003
20161025024500,150.0,145.199997,42.456139,36,74.400002,100,67.400002,72.800003,69.800003
20161025030000,150.0,147.600006,43.157897,36,78.699997,100,67.400002,72.800003,69.800003
20161025031500,150.0,147.600006,43.157897,36,76.400002,100,67.300003,72.800003,69.800003
20161025033000,150.0,147.600006,43.157897,36,74.400002,100,67.300003,72.800003,69.800003
20161025034500,150.0,147.600006,43.157897,36,78.699997,100,67.300003,72.800003,69.800003
20161025040000,150.0,145.199997,42.456139,36,75.900002,100,67.199997,72.800003,69.800003
20161025041500,150.0,147.0,42.982456,36,74.400002,100,67.199997,72.800003,69.800003
20161025043000,150.0,147.0,42.982456,36,78.699997,100,67.199997,72.800003,69.800003
20161025044500,150.0,149.399994,43.684209,36,74.900002,100,67.199997,72.800003,69.800003
20161025050000,150.0,149.399994,43.684209,36,75.699997,100,67.099998,72.800003,69.800003
20161025051500,150.0,149.399994,43.684209,36,77.900002,100,67.099998,72.800003,69.800003
20161025053000,150.0,149.399994,43.684209,36,74.400002,100,67.099998,72.800003,69.800003
20161025054500,150.0,149.399994,43.684209,36,77.199997,100,67.099998,72.800003,69.800003
20161025060000,150.0,147.600006,43.157897,36,77.199997,100,67.099998,72.800003,69.800003
20161025061500,150.0,149.399994,43.684209,36,74.0,100,67.199997,72.800003,69.800003
20161025063000,150.0,144.0,42.105263,36,78.199997,100,66.900002,72.800003,69.800003
20161025064500,150.0,144.0,42.105263,36,76.400002,100,66.699997,72.800003,69.800003
20161025070000,150.0,144.0,42.105263,36,74.800003,100,66.599998,72.800003,69.800003
20161025071500,150.0,144.0,42.105263,36,78.199997,100,66.599998,72.800003,69.800003
20161025073000,150.0,144.0,42.105263,36,74.400002,100,66.599998,72.800003,69.800003
20161025074500,150.0,147.0,42.982456,36,78.199997,100,67.099998,72.800003,69.800003
20161025080000,150.0,144.0,42.105263,36,76.800003,100,67.099998,72.800003,69.800003
20161025081500,150.0,144.0,42.105263,36,74.400002,100,67.199997,72.800003,69.800003
20161025083000,150.0,144.0,42.105263,36,79.0,100,67.599998,72.800003,69.800003
20161025084500,150.0,144.0,42.105263,36,75.900002,100,67.599998,72.800003,69.800003
20161025090000,150.0,144.0,42.105263,36,74.400002,100,67.599998,72.800003,69.800003
20161025091500,150.0,144.0,42.105263,36,77.699997,100,67.800003,72.800003,69.800003
20161025093000,150.0,144.0,42.105263,36,76.900002,100,67.599998,72.800003,69.800003
20161025094500,150.0,144.0,42.105263,36,75.400002,100,67.699997,72.800003,69.800003
20161025100000,150.0,144.0,42.105263,36,75.400002,100,67.800003,72.800003,69.800003
20161025101500,150.0,140.399994,41.05263,36,77.800003,100,67.800003,72.800003,69.800003
20161025103000,150.0,140.399994,41.05263,36,77.800003,100,68.099998,72.800003,69.800003
20161025104500,150.0,145.199997,42.456139,36,75.900002,100,67.5,72.800003,69.800003
20161025110000,150.0,145.199997,42.456139,36,74.400002,100,67.199997,72.800003,69.800003
20161025111500,150.0,147.0,42.982456,36,74.400002,100,67.099998,72.800003,69.800003
20161025113000,150.0,147.0,42.982456,36,74.400002,100,67.199997,72.800003,69.800003
20161025114500,150.0,150.600006,44.03509,36,76.300003,100,67.199997,72.800003,69.800003
20161025120000,150.0,153.0,44.736842,36,75.400002,100,67.199997,72.800003,69.800003
20161025121500,150.0,156.600006,45.789475,36,74.0,100,67.199997,72.800003,69.800003
20161025123000,150.0,156.600006,45.789475,36,72.5,100,67.199997,72.800003,69.800003
20161025124500,150.0,159.0,46.491228,36,71.599998,100,67.400002,72.800003,69.800003
20161025130000,150.0,157.199997,45.964911,36,77.199997,100,67.699997,72.800003,69.800003
20161025131500,150.0,159.0,46.491228,36,75.400002,100,67.800003,72.800003,69.800003
20161025133000,150.0,159.0,46.491228,36,73.5,100,67.800003,72.800003,69.800003
20161025134500,150.0,159.0,46.491228,36,72.5,100,67.800003,72.800003,69.800003
20161025140000,150.0,159.0,46.491228,36,72.5,100,68.0,72.800003,69.800003
20161025141500,150.0,159.0,46.491228,36,71.599998,100,68.0,72.800003,69.800003
20161025143000,150.0,157.199997,45.964911,36,76.800003,100,68.199997,72.800003,69.800003
20161025144500,150.0,159.0,46.491228,36,76.800003,100,68.099998,72.800003,69.800003
20161025150000,150.0,155.399994,45.438595,36,73.400002,100,68.300003,72.800003,69.800003
20161025151500,150.0,155.399994,45.438595,36,74.900002,100,68.300003,72.800003,69.800003
20161025153000,150.0,155.399994,45.438595,36,74.900002,100,68.400002,72.800003,69.800003
20161025154500,150.0,157.199997,45.964911,36,74.900002,100,68.599998,72.800003,69.800003
20161025160000,150.0,157.199997,45.964911,36,73.0,100,68.599998,72.800003,69.800003
20161025161500,150.0,159.0,46.491228,36,74.800003,100,68.699997,72.800003,69.800003
20161025163000,150.0,159.0,46.491228,36,72.5,100,68.900002,72.800003,69.800003
20161025164500,150.0,156.600006,45.789475,36,74.0,100,69.0,72.800003,69.800003
20161025170000,150.0,156.600006,45.789475,36,74.800003,100,68.900002,72.800003,69.800003
20161025171500,150.0,156.600006,45.789475,36,72.5,100,68.900002,72.800003,69.800003
20161025173000,150.0,156.600006,45.789475,36,74.0,100,68.699997,72.800003,69.800003
20161025174500,150.0,156.600006,45.789475,36,75.400002,100,68.400002,72.800003,69.800003
20161025180000,150.0,154.199997,45.087718,36,74.400002,100,68.400002,72.800003,69.800003
20161025181500,150.0,154.199997,45.087718,36,73.5,100,68.300003,72.800003,69.800003
20161025183000,150.0,154.199997,45.087718,36,73.5,100,68.199997,72.800003,69.800003
20161025184500,150.0,151.199997,44.210525,36,73.5,100,68.199997,72.800003,69.800003
20161025190000,150.0,153.0,44.736842,36,74.900002,100,68.099998,72.800003,69.800003
20161025191500,150.0,151.199997,44.210525,36,74.900002,100,68.0,72.800003,69.800003
20161025193000,150.0,153.0,44.736842,36,73.0,100,67.900002,72.800003,69.800003
20161025194500,150.0,153.0,44.736842,36,73.0,100,67.900002,72.800003,69.800003
20161025200000,150.0,150.600006,44.03509,36,75.400002,100,67.900002,72.800003,69.800003
20161025201500,150.0,150.600006,44.03509,36,75.400002,100,67.900002,72.800003,69.800003
20161025203000,150.0,150.600006,44.03509,36,75.400002,100,67.900002,72.800003,69.800003
20161025204500,150.0,150.600006,44.03509,36,73.5,100,67.800003,72.800003,69.800003
20161025210000,150.0,150.600006,44.03509,36,73.5,100,67.800003,72.800003,69.800003
20161025211500,150.0,150.600006,44.03509,36,75.800003,100,67.699997,72.800003,69.800003
20161025213000,150.0,150.600006,44.03509,36,75.800003,100,67.599998,72.800003,69.800003
20161025214500,150.0,150.600006,44.03509,36,75.800003,100,67.599998,72.800003,69.800003
20161025220000,150.0,150.600006,44.03509,36,74.400002,100,67.599998,72.800003,69.800003
20161025221500,150.0,150.600006,44.03509,36,73.5,100,67.5,72.800003,69.800003
20161025223000,150.0,150.600006,44.03509,36,73.5,100,67.400002,72.800003,69.800003
20161025224500,150.0,150.600006,44.03509,36,74.400002,100,67.400002,72.800003,69.800003
20161025230000,150.0,150.600006,44.03509,36,75.400002,100,67.400002,72.800003,69.800003
20161025231500,150.0,150.600006,44.03509,36,75.400002,100,67.300003,72.800003,69.800003
20161025233000,150.0,150.600006,44.03509,36,76.300003,100,67.300003,72.800003,69.800003
20161025234500,150.0,150.600006,44.03509,36,76.300003,100,67.199997,72.800003,69.800003
20161026000000,150.0,150.600006,44.03509,36,74.800003,100,67.199997,72.800003,69.800003
20161026001500,150.0,150.600006,44.03509,36,74.800003,100,67.199997,72.800003,69.800003
20161026003000,150.0,150.600006,44.03509,36,73.400002,100,67.199997,72.800003,69.800003
20161026004500,150.0,150.600006,44.03509,36,75.900002,100,67.199997,72.800003,69.800003
20161026010000,150.0,150.600006,44.03509,36,72.5,100,67.099998,72.800003,69.800003
20161026011500,150.0,147.0,42.982456,12,76.800003,100,66.900002,72.699997,69.699997
20161026013000,150.0,145.199997,42.456139,36,74.900002,100,67.0,72.699997,69.699997
20161026014500,150.0,151.199997,44.210525,36,73.900002,100,66.900002,72.699997,69.699997
20161026020000,150.0,155.399994,45.438595,36,76.400002,100,66.900002,72.699997,69.699997
20161026021500,150.0,155.399994,45.438595,36,72.5,100,66.800003,72.699997,69.699997
20161026023000,150.0,155.399994,45.438595,36,76.800003,100,66.800003,72.699997,69.699997
20161026024500,150.0,157.199997,45.964911,36,74.5,100,66.699997,72.699997,69.699997
20161026030000,150.0,157.199997,45.964911,36,72.900002,100,66.900002,72.699997,69.699997
20161026031500,150.0,157.199997,45.964911,36,76.800003,100,67.400002,72.699997,69.699997
20161026033000,150.0,157.199997,45.964911,36,73.0,100,67.599998,72.699997,69.699997
20161026034500,150.0,157.199997,45.964911,36,77.199997,100,67.599998,72.699997,69.699997
20161026040000,150.0,157.199997,45.964911,36,74.400002,100,67.599998,72.699997,69.699997
20161026041500,150.0,155.399994,45.438595,36,73.400002,100,67.599998,72.699997,69.699997
20161026043000,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.699997,69.699997
20161026044500,150.0,155.399994,45.438595,36,73.0,100,67.5,72.699997,69.699997
20161026050000,150.0,157.199997,45.964911,36,73.900002,100,67.599998,72.699997,69.699997
20161026051500,150.0,157.199997,45.964911,36,75.699997,100,67.599998,72.699997,69.699997
20161026053000,150.0,157.199997,45.964911,36,72.5,100,67.599998,72.699997,69.699997
20161026054500,150.0,157.199997,45.964911,36,75.099998,100,67.699997,72.699997,69.699997
20161026060000,150.0,157.199997,45.964911,36,75.099998,100,67.5,72.699997,69.699997
20161026061500,150.0,157.199997,45.964911,36,72.5,100,67.5,72.699997,69.699997
20161026063000,150.0,155.399994,45.438595,36,77.199997,100,67.699997,72.699997,69.699997
20161026064500,150.0,159.0,46.491228,36,73.5,100,67.699997,72.699997,69.699997
20161026070000,150.0,157.199997,45.964911,36,73.5,100,67.699997,72.699997,69.699997
20161026071500,150.0,157.199997,45.964911,36,75.900002,100,67.699997,72.699997,69.699997
20161026073000,150.0,157.199997,45.964911,36,72.5,100,67.800003,72.699997,69.699997
20161026074500,150.0,157.199997,45.964911,36,76.699997,100,67.699997,72.699997,69.699997
20161026080000,150.0,155.399994,45.438595,36,74.0,100,67.099998,72.699997,69.699997
20161026081500,150.0,155.399994,45.438595,36,74.0,100,66.900002,72.699997,69.699997
20161026083000,150.0,155.399994,45.438595,36,76.400002,100,66.900002,72.699997,69.699997
20161026084500,150.0,155.399994,45.438595,36,73.5,100,66.699997,72.699997,69.699997
20161026090000,150.0,155.399994,45.438595,36,74.400002,100,66.699997,72.699997,69.699997
20161026091500,150.0,155.399994,45.438595,36,74.400002,100,66.699997,72.699997,69.699997
20161026093000,150.0,155.399994,45.438595,36,76.800003,100,66.699997,72.699997,69.699997
20161026094500,150.0,155.399994,45.438595,36,75.800003,100,66.699997,72.699997,69.699997
20161026100000,150.0,155.399994,45.438595,36,74.0,100,66.699997,72.699997,69.699997
20161026101500,150.0,155.399994,45.438595,36,75.400002,100,66.699997,72.699997,69.699997
20161026103000,150.0,155.399994,45.438595,36,76.300003,100,66.699997,72.699997,69.699997
20161026104500,150.0,155.399994,45.438595,36,74.0,100,66.900002,72.699997,69.699997
20161026110000,150.0,155.399994,45.438595,36,76.300003,100,66.900002,72.699997,69.699997
20161026111500,150.0,155.399994,45.438595,36,73.5,100,67.099998,72.699997,69.699997
20161026113000,150.0,155.399994,45.438595,36,76.0,100,67.199997,72.699997,69.699997
20161026114500,150.0,155.399994,45.438595,36,73.5,100,67.199997,72.699997,69.699997
20161026120000,150.0,155.399994,45.438595,36,75.900002,100,67.300003,72.699997,69.699997
20161026121500,150.0,155.399994,45.438595,36,73.900002,100,67.300003,72.699997,69.699997
20161026123000,150.0,155.399994,45.438595,36,75.400002,100,67.599998,72.699997,69.699997
20161026124500,150.0,155.399994,45.438595,36,73.800003,100,67.800003,72.699997,69.699997
20161026130000,150.0,155.399994,45.438595,36,75.699997,100,67.5,72.699997,69.699997
20161026131500,150.0,155.399994,45.438595,36,73.800003,100,67.400002,72.699997,69.699997
20161026133000,150.0,155.399994,45.438595,36,75.400002,100,67.400002,72.699997,69.699997
20161026134500,150.0,155.399994,45.438595,36,74.0,100,67.5,72.699997,69.699997
20161026140000,150.0,155.399994,45.438595,36,75.400002,100,67.599998,72.699997,69.699997
20161026141500,150.0,153.0,44.736842,36,73.400002,100,67.699997,72.699997,69.699997
20161026143000,150.0,153.0,44.736842,36,75.400002,100,67.699997,72.699997,69.699997
20161026144500,150.0,153.0,44.736842,36,73.900002,100,67.699997,72.699997,69.699997
20161026150000,150.0,155.399994,45.438595,36,73.900002,100,67.599998,72.699997,69.699997
20161026151500,150.0,153.0,44.736842,36,76.800003,100,67.699997,72.699997,69.699997
20161026153000,150.0,155.399994,45.438595,36,74.400002,100,67.699997,72.699997,69.699997
20161026154500,150.0,155.399994,45.438595,36,72.400002,100,67.699997,72.699997,69.699997
20161026160000,150.0,155.399994,45.438595,36,72.400002,100,67.699997,72.699997,69.699997
20161026161500,150.0,153.0,44.736842,36,76.300003,100,67.900002,72.699997,69.699997
20161026163000,150.0,155.399994,45.438595,36,73.5,100,67.900002,72.699997,69.699997
20161026164500,150.0,155.399994,45.438595,36,74.800003,100,68.0,72.699997,69.699997
20161026170000,150.0,155.399994,45.438595,36,74.800003,100,67.800003,72.699997,69.699997
20161026171500,150.0,155.399994,45.438595,36,73.400002,100,67.900002,72.699997,69.699997
20161026173000,150.0,155.399994,45.438595,36,75.900002,100,68.0,72.699997,69.699997
20161026174500,150.0,155.399994,45.438595,36,73.0,100,68.0,72.699997,69.699997
20161026180000,150.0,153.0,44.736842,36,73.0,100,67.900002,72.699997,69.699997
20161026181500,150.0,153.0,44.736842,36,75.800003,100,67.800003,72.699997,69.699997
20161026183000,150.0,153.0,44.736842,36,73.0,100,67.699997,72.699997,69.699997
20161026184500,150.0,156.600006,45.789475,36,76.199997,100,67.599998,72.699997,69.699997
20161026190000,150.0,156.600006,45.789475,36,73.599998,100,67.599998,72.699997,69.699997
20161026191500,150.0,156.600006,45.789475,36,72.599998,100,67.5,72.699997,69.699997
20161026193000,150.0,154.199997,45.087718,36,75.800003,100,67.5,72.699997,69.699997
20161026194500,150.0,154.199997,45.087718,36,75.800003,100,67.5,72.699997,69.699997
20161026200000,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.699997,69.699997
20161026201500,150.0,154.199997,45.087718,36,74.400002,100,67.400002,72.699997,69.699997
20161026203000,150.0,154.199997,45.087718,36,76.5,100,67.199997,72.699997,69.699997
20161026204500,150.0,154.199997,45.087718,36,74.0,100,67.199997,72.699997,69.699997
20161026210000,150.0,154.199997,45.087718,36,74.0,100,67.199997,72.699997,69.699997
20161026211500,150.0,154.199997,45.087718,36,77.199997,100,67.199997,72.699997,69.699997
20161026213000,150.0,154.199997,45.087718,36,74.800003,100,67.199997,72.699997,69.699997
20161026214500,150.0,154.199997,45.087718,36,73.0,100,67.099998,72.699997,69.699997
20161026220000,150.0,154.199997,45.087718,36,76.0,100,67.099998,72.699997,69.699997
20161026221500,150.0,154.199997,45.087718,36,76.0,100,67.099998,72.699997,69.699997
20161026223000,150.0,154.199997,45.087718,36,73.5,100,67.099998,72.699997,69.699997
20161026224500,150.0,154.199997,45.087718,36,73.5,100,67.0,72.699997,69.699997
20161026230000,150.0,154.199997,45.087718,36,76.699997,100,67.0,72.699997,69.699997
20161026231500,150.0,154.199997,45.087718,36,74.0,100,66.900002,72.699997,69.699997
20161026233000,150.0,151.199997,44.210525,36,72.900002,100,66.900002,72.699997,69.699997
20161026234500,150.0,154.199997,45.087718,36,76.300003,100,66.900002,72.699997,69.699997
20161027000000,150.0,154.199997,45.087718,36,74.900002,100,66.900002,72.699997,69.699997
20161027001500,150.0,154.199997,45.087718,36,72.5,100,66.800003,72.699997,69.699997
20161027003000,150.0,154.199997,45.087718,36,76.599998,100,66.900002,72.699997,69.699997
20161027004500,150.0,154.199997,45.087718,36,74.900002,100,66.900002,72.699997,69.699997
20161027010000,150.0,154.199997,45.087718,36,72.5,100,66.699997,72.699997,69.699997
20161027011500,150.0,154.199997,45.087718,36,75.800003,100,66.699997,72.699997,69.699997
20161027013000,150.0,154.199997,45.087718,36,75.800003,100,66.800003,72.699997,69.699997
20161027014500,150.0,154.199997,45.087718,36,73.5,100,66.699997,72.699997,69.699997
20161027020000,150.0,154.199997,45.087718,36,73.5,100,67.199997,72.699997,69.699997
20161027021500,150.0,154.199997,45.087718,36,76.400002,100,67.400002,72.699997,69.699997
20161027023000,150.0,154.199997,45.087718,36,73.5,100,67.400002,72.699997,69.699997
20161027024500,150.0,154.199997,45.087718,36,73.5,100,67.599998,72.699997,69.699997
20161027030000,150.0,154.199997,45.087718,36,76.800003,100,67.599998,72.699997,69.699997
20161027031500,150.0,154.199997,45.087718,36,74.400002,100,67.599998,72.699997,69.699997
20161027033000,150.0,154.199997,45.087718,36,73.0,100,67.699997,72.699997,69.699997
20161027034500,150.0,154.199997,45.087718,36,75.800003,100,67.699997,72.699997,69.699997
20161027040000,150.0,151.199997,44.210525,36,74.400002,100,67.599998,72.699997,69.699997
20161027041500,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.699997,69.699997
20161027043000,150.0,153.0,44.736842,36,76.800003,100,67.699997,72.699997,69.699997
20161027044500,150.0,153.0,44.736842,36,74.900002,100,67.699997,72.699997,69.699997
20161027050000,150.0,153.0,44.736842,36,72.900002,100,67.800003,72.699997,69.699997
20161027051500,150.0,151.199997,44.210525,36,76.800003,100,67.699997,72.699997,69.699997
20161027053000,150.0,153.0,44.736842,36,74.0,100,67.699997,72.699997,69.699997
20161027054500,150.0,153.0,44.736842,36,74.0,100,67.800003,72.699997,69.699997
20161027060000,150.0,151.199997,44.210525,36,76.599998,100,67.699997,72.699997,69.699997
20161027061500,150.0,153.0,44.736842,36,73.5,100,67.800003,72.699997,69.699997
20161027063000,150.0,153.0,44.736842,36,71.599998,100,67.800003,72.699997,69.699997
20161027064500,150.0,151.199997,44.210525,36,74.0,100,67.800003,72.699997,69.699997
20161027070000,150.0,151.199997,44.210525,36,74.0,100,68.0,72.699997,69.699997
20161027071500,150.0,153.0,44.736842,36,77.199997,100,67.400002,72.699997,69.699997
20161027073000,150.0,153.0,44.736842,36,75.400002,100,67.199997,72.699997,69.699997
20161027074500,150.0,153.0,44.736842,36,73.5,100,67.099998,72.699997,69.699997
20161027080000,150.0,153.0,44.736842,36,76.800003,100,67.099998,72.699997,69.699997
20161027081500,150.0,151.199997,44.210525,36,75.900002,100,66.900002,72.699997,69.699997
20161027083000,150.0,151.199997,44.210525,36,74.0,100,66.800003,72.699997,69.699997
20161027084500,150.0,151.199997,44.210525,36,72.5,100,66.699997,72.699997,69.699997
20161027090000,150.0,153.0,44.736842,36,74.800003,100,66.800003,72.699997,69.699997
20161027091500,150.0,151.199997,44.210525,36,76.800003,100,66.800003,72.699997,69.699997
20161027093000,150.0,151.199997,44.210525,36,73.699997,100,66.900002,72.699997,69.699997
20161027094500,150.0,153.0,44.736842,36,73.699997,100,66.800003,72.699997,69.699997
20161027100000,150.0,149.399994,43.684209,36,72.400002,100,67.0,72.699997,69.699997
20161027101500,150.0,151.199997,44.210525,36,76.800003,100,66.800003,72.699997,69.699997
20161027103000,150.0,151.199997,44.210525,36,74.900002,100,66.800003,72.699997,69.699997
