PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027104500,150.0,151.199997,44.210525,36,73.0,100,66.900002,72.699997,69.699997
20161027110000,150.0,153.0,44.736842,36,73.0,100,67.099998,72.699997,69.699997
20161027111500,150.0,151.199997,44.210525,36,74.699997,100,67.099998,72.699997,69.699997
20161027113000,150.0,151.199997,44.210525,36,76.599998,100,67.400002,72.699997,69.699997
20161027114500,150.0,151.199997,44.210525,36,74.900002,100,67.300003,72.699997,69.699997
20161027120000,150.0,154.199997,45.087718,36,75.900002,100,67.400002,72.699997,69.699997
20161027121500,150.0,154.199997,45.087718,36,76.800003,100,67.699997,72.699997,69.699997
20161027123000,150.0,154.199997,45.087718,36,74.099998,100,67.699997,72.699997,69.699997
20161027124500,150.0,154.199997,45.087718,36,73.0,100,67.900002,72.699997,69.699997
20161027130000,150.0,150.600006,44.03509,36,74.0,100,68.300003,72.699997,69.699997
20161027131500,150.0,153.0,44.736842,36,72.5,100,68.400002,72.699997,69.699997
20161027133000,150.0,153.0,44.736842,36,71.599998,100,68.400002,72.699997,69.699997
20161027134500,150.0,153.0,44.736842,36,76.300003,100,68.699997,72.699997,69.699997
20161027140000,150.0,153.0,44.736842,36,76.300003,100,68.900002,72.699997,69.699997
20161027141500,150.0,153.0,44.736842,36,73.599998,100,69.099998,72.699997,69.699997
20161027143000,150.0,153.0,44.736842,36,72.099998,100,68.900002,72.699997,69.699997
20161027144500,150.0,153.0,44.736842,36,73.400002,100,69.0,72.699997,69.699997
20161027150000,150.0,153.0,44.736842,36,74.400002,100,69.099998,72.699997,69.699997
20161027151500,150.0,155.399994,45.438595,36,75.300003,100,69.199997,72.699997,69.699997
20161027153000,150.0,155.399994,45.438595,36,73.0,100,69.300003,72.699997,69.699997
20161027154500,150.0,155.399994,45.438595,36,75.800003,100,69.400002,72.699997,69.699997
20161027160000,150.0,155.399994,45.438595,36,73.0,100,69.599998,72.699997,69.699997
20161027161500,150.0,157.199997,45.964911,36,74.900002,100,69.699997,72.699997,69.699997
20161027163000,150.0,155.399994,45.438595,36,74.900002,100,69.800003,72.699997,69.699997
20161027164500,150.0,157.199997,45.964911,36,74.0,100,69.800003,72.699997,69.699997
20161027170000,150.0,159.0,46.491228,36,59.599998,0,70.0,72.699997,69.699997
20161027171500,150.0,157.199997,45.964911,36,55.099998,0,69.699997,72.699997,69.699997
20161027173000,150.0,157.199997,45.964911,36,53.900002,0,69.599998,72.699997,69.699997
20161027174500,150.0,157.199997,45.964911,36,53.900002,100,69.5,72.699997,69.699997
20161027180000,150.0,155.399994,45.438595,36,54.700001,100,69.400002,72.699997,69.699997
20161027181500,150.0,155.399994,45.438595,36,54.700001,100,69.300003,72.699997,69.699997
20161027183000,150.0,155.399994,45.438595,36,54.700001,100,69.199997,72.699997,69.699997
20161027184500,150.0,155.399994,45.438595,36,54.700001,100,69.300003,72.699997,69.699997
20161027190000,150.0,153.0,44.736842,36,54.700001,100,69.300003,72.699997,69.699997
20161027191500,150.0,153.0,44.736842,36,56.299999,100,69.199997,72.699997,69.699997
20161027193000,150.0,153.0,44.736842,36,71.099998,100,69.300003,72.699997,69.699997
20161027194500,150.0,153.0,44.736842,36,77.699997,100,69.099998,72.699997,69.699997
20161027200000,150.0,153.0,44.736842,36,73.5,100,69.199997,72.699997,69.699997
20161027201500,150.0,153.0,44.736842,36,76.400002,100,69.199997,72.699997,69.699997
20161027203000,150.0,153.0,44.736842,36,76.400002,100,69.199997,72.699997,69.699997
20161027204500,150.0,155.399994,45.438595,36,74.400002,100,69.099998,72.699997,69.699997
20161027210000,150.0,155.399994,45.438595,36,76.400002,100,69.099998,72.699997,69.699997
20161027211500,150.0,155.399994,45.438595,36,75.400002,100,69.199997,72.699997,69.699997
20161027213000,150.0,155.399994,45.438595,36,75.400002,100,69.099998,72.699997,69.699997
20161027214500,150.0,155.399994,45.438595,36,76.800003,100,69.0,72.699997,69.699997
20161027220000,150.0,155.399994,45.438595,36,76.800003,100,69.099998,72.699997,69.699997
20161027221500,150.0,155.399994,45.438595,36,75.0,100,68.900002,72.699997,69.699997
20161027223000,150.0,155.399994,45.438595,36,75.900002,100,69.099998,72.699997,69.699997
20161027224500,150.0,155.399994,45.438595,36,75.900002,100,69.0,72.699997,69.699997
20161027230000,150.0,155.399994,45.438595,36,77.300003,100,68.900002,72.699997,69.699997
20161027231500,150.0,155.399994,45.438595,36,74.0,100,68.699997,72.699997,69.699997
20161027233000,150.0,155.399994,45.438595,36,77.300003,100,68.800003,72.699997,69.699997
20161027234500,150.0,155.399994,45.438595,36,75.800003,100,68.699997,72.699997,69.699997
20161028000000,150.0,155.399994,45.438595,36,74.900002,100,68.699997,72.699997,69.699997
20161028001500,150.0,155.399994,45.438595,36,75.900002,100,68.599998,72.699997,69.699997
20161028003000,150.0,155.399994,45.438595,36,77.199997,100,68.599998,72.699997,69.699997
20161028004500,150.0,155.399994,45.438595,36,75.800003,100,68.400002,72.699997,69.699997
20161028010000,150.0,155.399994,45.438595,36,75.800003,100,68.699997,72.699997,69.699997
20161028011500,150.0,155.399994,45.438595,36,78.199997,100,68.599998,72.699997,69.699997
20161028013000,150.0,155.399994,45.438595,36,75.400002,100,68.599998,72.699997,69.699997
20161028014500,150.0,155.399994,45.438595,36,77.699997,100,68.599998,72.699997,69.699997
20161028020000,150.0,155.399994,45.438595,36,74.900002,100,68.400002,72.699997,69.699997
20161028021500,150.0,153.0,44.736842,36,76.300003,100,68.300003,72.699997,69.699997
20161028023000,150.0,153.0,44.736842,36,74.400002,100,68.300003,72.699997,69.699997
20161028024500,150.0,155.399994,45.438595,36,75.300003,100,68.400002,72.699997,69.699997
20161028030000,150.0,151.199997,44.210525,36,77.300003,100,68.300003,72.699997,69.699997
20161028031500,150.0,154.199997,45.087718,36,73.5,100,68.300003,72.699997,69.699997
20161028033000,150.0,154.199997,45.087718,36,77.699997,100,68.099998,72.699997,69.699997
20161028034500,150.0,154.199997,45.087718,36,74.400002,100,68.199997,72.699997,69.699997
20161028040000,150.0,154.199997,45.087718,36,76.199997,100,68.099998,72.699997,69.699997
20161028041500,150.0,154.199997,45.087718,36,76.199997,100,68.099998,72.699997,69.699997
20161028043000,150.0,154.199997,45.087718,36,74.5,100,68.099998,72.699997,69.699997
20161028044500,150.0,154.199997,45.087718,36,77.300003,100,68.099998,72.699997,69.699997
20161028050000,150.0,154.199997,45.087718,36,73.5,100,68.099998,72.699997,69.699997
20161028051500,150.0,151.199997,44.210525,36,78.199997,100,68.099998,72.699997,69.699997
20161028053000,150.0,154.199997,45.087718,36,74.0,100,68.0,72.699997,69.699997
20161028054500,150.0,154.199997,45.087718,36,76.5,100,68.0,72.699997,69.699997
20161028060000,150.0,154.199997,45.087718,36,75.099998,100,67.900002,72.699997,69.699997
20161028061500,150.0,154.199997,45.087718,36,73.5,100,67.900002,72.699997,69.699997
20161028063000,150.0,154.199997,45.087718,36,78.099998,100,67.800003,72.699997,69.699997
20161028064500,150.0,151.199997,44.210525,36,74.900002,100,68.099998,72.699997,69.699997
20161028070000,150.0,153.0,44.736842,36,74.900002,100,68.0,72.699997,69.699997
20161028071500,150.0,151.199997,44.210525,36,77.5,100,68.0,72.699997,69.699997
20161028073000,150.0,151.199997,44.210525,36,74.0,100,68.099998,72.699997,69.699997
20161028074500,150.0,154.199997,45.087718,36,77.699997,100,68.0,72.699997,69.699997
20161028080000,150.0,151.199997,44.210525,36,75.900002,100,68.199997,72.699997,69.699997
20161028081500,150.0,151.199997,44.210525,36,73.5,100,68.099998,72.699997,69.699997
20161028083000,150.0,151.199997,44.210525,36,77.699997,100,68.199997,72.699997,69.699997
20161028084500,150.0,153.0,44.736842,36,74.400002,100,68.199997,72.699997,69.699997
20161028090000,150.0,153.0,44.736842,36,75.300003,100,68.300003,72.699997,69.699997
20161028091500,150.0,151.199997,44.210525,36,77.400002,100,68.300003,72.699997,69.699997
20161028093000,150.0,153.0,44.736842,36,74.400002,100,68.400002,72.699997,69.699997
20161028094500,150.0,153.0,44.736842,36,75.800003,100,68.400002,72.699997,69.699997
20161028100000,150.0,151.199997,44.210525,36,75.800003,100,68.599998,72.699997,69.699997
20161028101500,150.0,151.199997,44.210525,36,77.199997,100,68.599998,72.699997,69.699997
20161028103000,150.0,153.0,44.736842,36,74.400002,100,68.699997,72.699997,69.699997
20161028104500,150.0,150.600006,44.03509,36,76.800003,100,68.699997,72.699997,69.699997
20161028110000,150.0,153.0,44.736842,36,76.800003,100,68.800003,72.699997,69.699997
20161028111500,150.0,151.199997,44.210525,36,75.0,100,68.900002,72.699997,69.699997
20161028113000,150.0,151.199997,44.210525,36,77.699997,100,68.900002,72.699997,69.699997
20161028114500,150.0,151.199997,44.210525,36,74.800003,100,68.900002,72.699997,69.699997
20161028120000,150.0,153.0,44.736842,36,76.800003,100,69.099998,72.699997,69.699997
20161028121500,150.0,151.199997,44.210525,36,75.900002,100,68.900002,72.699997,69.699997
20161028123000,150.0,151.199997,44.210525,36,73.400002,100,69.099998,72.699997,69.699997
20161028124500,150.0,153.0,44.736842,36,72.5,100,69.099998,72.699997,69.699997
20161028130000,150.0,151.199997,44.210525,36,68.400002,100,68.900002,72.699997,69.699997
20161028131500,150.0,151.199997,44.210525,36,73.0,100,69.300003,72.699997,69.699997
20161028133000,150.0,151.199997,44.210525,36,67.699997,100,69.300003,72.699997,69.699997
20161028134500,150.0,153.0,44.736842,36,78.699997,100,69.599998,72.699997,69.699997
20161028140000,150.0,151.199997,44.210525,36,70.599998,100,69.300003,72.699997,69.699997
20161028141500,150.0,153.0,44.736842,36,75.800003,100,69.400002,72.699997,69.699997
20161028143000,150.0,153.0,44.736842,36,72.0,100,69.599998,72.699997,69.699997
20161028144500,150.0,151.199997,44.210525,36,68.099998,100,69.300003,72.699997,69.699997
20161028150000,150.0,153.0,44.736842,36,77.199997,100,69.5,72.699997,69.699997
20161028151500,150.0,151.199997,44.210525,36,77.199997,100,69.5,72.699997,69.699997
20161028153000,150.0,155.399994,45.438595,36,75.199997,100,69.5,72.699997,69.699997
20161028154500,150.0,153.0,44.736842,36,73.800003,100,69.400002,72.699997,69.699997
20161028160000,150.0,153.0,44.736842,36,75.300003,100,69.699997,72.699997,69.699997
20161028161500,150.0,155.399994,45.438595,36,75.300003,100,69.800003,72.699997,69.699997
20161028163000,150.0,155.399994,45.438595,36,76.800003,100,69.800003,72.699997,69.699997
20161028164500,150.0,155.399994,45.438595,36,75.400002,100,69.699997,72.699997,69.699997
20161028170000,150.0,155.399994,45.438595,36,74.0,100,69.699997,72.699997,69.699997
20161028171500,150.0,155.399994,45.438595,36,74.0,100,69.699997,72.699997,69.699997
20161028173000,150.0,155.399994,45.438595,36,76.800003,100,69.800003,72.699997,69.699997
20161028174500,150.0,155.399994,45.438595,36,74.400002,100,69.900002,72.699997,69.699997
20161028180000,150.0,155.399994,45.438595,36,73.099998,100,69.800003,72.699997,69.699997
20161028181500,150.0,155.399994,45.438595,36,76.699997,100,69.599998,72.699997,69.699997
20161028183000,150.0,155.399994,45.438595,36,74.5,100,69.400002,72.699997,69.699997
20161028184500,150.0,155.399994,45.438595,36,73.5,100,69.300003,72.699997,69.699997
20161028190000,150.0,155.399994,45.438595,36,74.300003,100,69.300003,72.699997,69.699997
20161028191500,150.0,155.399994,45.438595,36,76.400002,100,69.300003,72.699997,69.699997
20161028193000,150.0,155.399994,45.438595,36,74.900002,100,69.199997,72.699997,69.699997
20161028194500,150.0,155.399994,45.438595,36,73.400002,100,69.199997,72.699997,69.699997
20161028200000,150.0,155.399994,45.438595,36,77.199997,100,69.400002,72.699997,69.699997
20161028201500,150.0,155.399994,45.438595,36,77.199997,100,69.199997,72.699997,69.699997
20161028203000,150.0,155.399994,45.438595,36,74.900002,100,69.099998,72.699997,69.699997
20161028204500,150.0,155.399994,45.438595,36,73.5,100,69.099998,72.699997,69.699997
20161028210000,150.0,155.399994,45.438595,36,75.800003,100,69.0,72.699997,69.699997
20161028211500,150.0,155.399994,45.438595,36,77.800003,100,69.099998,72.699997,69.699997
20161028213000,150.0,155.399994,45.438595,36,74.800003,100,69.0,72.699997,69.699997
20161028214500,150.0,155.399994,45.438595,36,73.5,100,68.900002,72.699997,69.699997
20161028220000,150.0,155.399994,45.438595,36,76.199997,100,68.900002,72.699997,69.699997
20161028221500,150.0,155.399994,45.438595,36,76.199997,100,68.900002,72.699997,69.699997
20161028223000,150.0,155.399994,45.438595,36,73.5,100,68.800003,72.699997,69.699997
20161028224500,150.0,155.399994,45.438595,36,75.099998,100,68.800003,72.699997,69.699997
20161028230000,150.0,155.399994,45.438595,36,76.800003,100,68.800003,72.699997,69.699997
20161028231500,150.0,155.399994,45.438595,36,73.5,100,68.699997,72.699997,69.699997
20161028233000,150.0,153.0,44.736842,36,74.800003,100,68.699997,72.699997,69.699997
20161028234500,150.0,153.0,44.736842,36,77.300003,100,68.699997,72.699997,69.699997
20161029000000,150.0,153.0,44.736842,36,74.300003,100,68.699997,72.699997,69.699997
20161029001500,150.0,155.399994,45.438595,36,75.699997,100,68.699997,72.699997,69.699997
20161029003000,150.0,155.399994,45.438595,36,77.300003,100,68.699997,72.699997,69.699997
20161029004500,150.0,155.399994,45.438595,36,74.400002,100,68.699997,72.699997,69.699997
20161029010000,150.0,155.399994,45.438595,36,74.400002,100,68.599998,72.699997,69.699997
20161029011500,150.0,147.600006,43.157897,11,78.199997,100,67.900002,72.699997,69.699997
20161029013000,150.0,147.600006,43.157897,36,74.900002,100,68.199997,72.699997,69.699997
20161029014500,150.0,144.0,42.105263,36,73.900002,100,68.400002,72.699997,69.699997
20161029020000,150.0,144.0,42.105263,36,77.699997,100,68.400002,72.699997,69.699997
20161029021500,150.0,147.0,42.982456,36,75.900002,100,68.400002,72.699997,69.699997
20161029023000,150.0,145.199997,42.456139,36,73.5,100,68.400002,72.699997,69.699997
20161029024500,150.0,145.199997,42.456139,36,77.199997,100,68.400002,72.699997,69.699997
20161029030000,150.0,147.0,42.982456,36,76.400002,100,68.400002,72.699997,69.699997
20161029031500,150.0,147.0,42.982456,36,73.5,100,68.400002,72.699997,69.699997
20161029033000,150.0,147.0,42.982456,36,77.900002,100,68.400002,72.699997,69.699997
20161029034500,150.0,147.0,42.982456,36,74.900002,100,68.300003,72.699997,69.699997
20161029040000,150.0,145.199997,42.456139,36,73.400002,100,68.300003,72.699997,69.699997
20161029041500,150.0,147.0,42.982456,36,78.199997,100,68.099998,72.699997,69.699997
20161029043000,150.0,147.0,42.982456,36,74.400002,100,68.199997,72.699997,69.699997
20161029044500,150.0,145.199997,42.456139,36,74.400002,100,68.099998,72.699997,69.699997
20161029050000,150.0,147.0,42.982456,36,77.300003,100,68.099998,72.699997,69.699997
20161029051500,150.0,147.0,42.982456,36,73.5,100,68.099998,72.699997,69.699997
20161029053000,150.0,145.199997,42.456139,36,77.199997,100,67.900002,72.699997,69.699997
20161029054500,150.0,145.199997,42.456139,36,75.5,100,68.0,72.699997,69.699997
20161029060000,150.0,147.0,42.982456,36,73.900002,100,67.900002,72.699997,69.699997
20161029061500,150.0,145.199997,42.456139,36,77.800003,100,67.900002,72.699997,69.699997
20161029063000,150.0,145.199997,42.456139,36,73.900002,100,67.900002,72.699997,69.699997
20161029064500,150.0,145.199997,42.456139,36,76.300003,100,67.699997,72.699997,69.699997
20161029070000,150.0,145.199997,42.456139,36,76.300003,100,67.800003,72.699997,69.699997
20161029071500,150.0,145.199997,42.456139,36,73.0,100,67.800003,72.699997,69.699997
20161029073000,150.0,147.0,42.982456,36,77.699997,100,67.699997,72.699997,69.699997
20161029074500,150.0,147.0,42.982456,36,74.300003,100,67.699997,72.699997,69.699997
20161029080000,150.0,147.0,42.982456,36,74.300003,100,67.599998,72.699997,69.699997
20161029081500,150.0,145.199997,42.456139,36,77.300003,100,67.599998,72.699997,69.699997
20161029083000,150.0,145.199997,42.456139,36,74.0,100,67.599998,72.699997,69.699997
20161029084500,150.0,145.199997,42.456139,36,76.300003,100,67.599998,72.699997,69.699997
20161029090000,150.0,145.199997,42.456139,36,77.300003,100,67.599998,72.699997,69.699997
20161029091500,150.0,143.399994,41.929823,36,74.400002,100,67.699997,72.699997,69.699997
20161029093000,150.0,143.399994,41.929823,36,74.400002,100,67.699997,72.699997,69.699997
20161029094500,150.0,143.399994,41.929823,36,77.900002,100,67.800003,72.699997,69.699997
20161029100000,150.0,147.0,42.982456,36,74.900002,100,67.800003,72.699997,69.699997
20161029101500,150.0,145.199997,42.456139,36,73.5,100,67.900002,72.699997,69.699997
20161029103000,150.0,145.199997,42.456139,36,77.199997,100,67.900002,72.699997,69.699997
20161029104500,150.0,145.199997,42.456139,36,76.400002,100,68.0,72.699997,69.699997
20161029110000,150.0,145.199997,42.456139,36,73.5,100,68.0,72.699997,69.699997
20161029111500,150.0,145.199997,42.456139,36,76.300003,100,68.099998,72.699997,69.699997
20161029113000,150.0,145.199997,42.456139,36,76.300003,100,68.099998,72.699997,69.699997
20161029114500,150.0,145.199997,42.456139,36,74.0,100,68.099998,72.699997,69.699997
20161029120000,150.0,145.199997,42.456139,36,74.800003,100,68.199997,72.699997,69.699997
20161029121500,150.0,145.199997,42.456139,36,73.800003,100,68.099998,72.699997,69.699997
20161029123000,150.0,145.199997,42.456139,36,75.800003,100,68.199997,72.699997,69.699997
20161029124500,150.0,145.199997,42.456139,36,70.599998,100,68.300003,72.699997,69.699997
20161029130000,150.0,145.199997,42.456139,36,73.5,100,68.400002,72.699997,69.699997
20161029131500,150.0,147.0,42.982456,36,72.300003,100,68.5,72.699997,69.699997
20161029133000,150.0,144.0,42.105263,36,75.900002,100,68.5,72.699997,69.699997
20161029134500,150.0,147.0,42.982456,36,76.800003,100,68.5,72.699997,69.699997
20161029140000,150.0,147.0,42.982456,36,76.800003,100,68.599998,72.699997,69.699997
20161029141500,150.0,147.0,42.982456,36,74.699997,100,68.699997,72.699997,69.699997
20161029143000,150.0,147.0,42.982456,36,72.0,100,68.800003,72.699997,69.699997
20161029144500,150.0,149.399994,43.684209,36,76.800003,100,68.800003,72.699997,69.699997
20161029150000,150.0,149.399994,43.684209,36,74.5,100,69.099998,72.699997,69.699997
20161029151500,150.0,151.199997,44.210525,36,73.0,100,69.199997,72.699997,69.699997
20161029153000,150.0,151.199997,44.210525,36,75.900002,100,69.300003,72.699997,69.699997
20161029154500,150.0,151.199997,44.210525,36,75.099998,100,69.400002,72.699997,69.699997
20161029160000,150.0,151.199997,44.210525,36,75.099998,100,69.400002,72.699997,69.699997
20161029161500,150.0,149.399994,43.684209,36,76.300003,100,69.5,72.699997,69.699997
20161029163000,150.0,149.399994,43.684209,36,73.900002,100,69.599998,72.699997,69.699997
20161029164500,150.0,153.0,44.736842,36,73.900002,100,69.699997,72.699997,69.699997
20161029170000,150.0,151.199997,44.210525,36,76.300003,100,69.599998,72.699997,69.699997
20161029171500,150.0,153.0,44.736842,36,74.400002,100,69.699997,72.699997,69.699997
20161029173000,150.0,150.600006,44.03509,36,76.0,100,69.800003,72.699997,69.699997
20161029174500,150.0,150.600006,44.03509,36,74.400002,100,69.699997,72.699997,69.699997
20161029180000,150.0,150.600006,44.03509,36,76.800003,100,69.599998,72.699997,69.699997
20161029181500,150.0,147.0,42.982456,36,74.0,100,69.400002,72.699997,69.699997
20161029183000,150.0,145.199997,42.456139,36,78.199997,100,69.400002,72.699997,69.699997
20161029184500,150.0,147.0,42.982456,36,75.400002,100,69.199997,72.699997,69.699997
20161029190000,150.0,145.199997,42.456139,36,77.199997,100,69.300003,72.699997,69.699997
20161029191500,150.0,149.399994,43.684209,36,74.400002,100,69.099998,72.699997,69.699997
20161029193000,150.0,149.399994,43.684209,36,77.300003,100,69.099998,72.699997,69.699997
20161029194500,150.0,147.600006,43.157897,36,75.800003,100,69.099998,72.699997,69.699997
20161029200000,150.0,147.600006,43.157897,36,74.400002,100,69.099998,72.699997,69.699997
20161029201500,150.0,147.600006,43.157897,36,75.900002,100,69.099998,72.699997,69.699997
20161029203000,150.0,149.399994,43.684209,36,76.900002,100,69.099998,72.699997,69.699997
20161029204500,150.0,149.399994,43.684209,36,75.800003,100,69.0,72.699997,69.699997
20161029210000,150.0,149.399994,43.684209,36,74.900002,100,68.900002,72.699997,69.699997
20161029211500,150.0,149.399994,43.684209,36,75.900002,100,68.900002,72.699997,69.699997
20161029213000,150.0,149.399994,43.684209,36,76.800003,100,69.0,72.699997,69.699997
20161029214500,150.0,147.600006,43.157897,36,74.0,100,68.900002,72.699997,69.699997
20161029220000,150.0,150.600006,44.03509,36,77.699997,100,68.900002,72.699997,69.699997
20161029221500,150.0,150.600006,44.03509,36,74.400002,100,68.800003,72.699997,69.699997
20161029223000,150.0,147.600006,43.157897,36,76.699997,100,68.900002,72.699997,69.699997
20161029224500,150.0,149.399994,43.684209,36,74.400002,100,68.800003,72.699997,69.699997
20161029230000,150.0,149.399994,43.684209,36,77.699997,100,68.900002,72.699997,69.699997
20161029231500,150.0,149.399994,43.684209,36,74.900002,100,68.800003,72.699997,69.699997
20161029233000,150.0,147.600006,43.157897,36,73.900002,100,68.699997,72.699997,69.699997
20161029234500,150.0,149.399994,43.684209,36,77.0,100,68.699997,72.699997,69.699997
20161030000000,150.0,149.399994,43.684209,36,74.0,100,68.699997,72.699997,69.699997
20161030001500,150.0,149.399994,43.684209,36,76.300003,100,68.699997,72.699997,69.699997
20161030003000,150.0,149.399994,43.684209,36,74.900002,100,68.699997,72.699997,69.699997
20161030004500,150.0,149.399994,43.684209,36,74.900002,100,68.599998,72.699997,69.699997
20161030010000,150.0,149.399994,43.684209,36,76.800003,100,68.599998,72.699997,69.699997
20161030011500,150.0,147.600006,43.157897,36,73.0,100,68.599998,72.699997,69.699997
20161030013000,150.0,147.600006,43.157897,36,76.800003,100,68.599998,72.699997,69.699997
20161030014500,150.0,149.399994,43.684209,36,74.400002,100,68.599998,72.699997,69.699997
20161030020000,150.0,149.399994,43.684209,36,74.400002,100,68.5,72.699997,69.699997
20161030021500,150.0,149.399994,43.684209,36,76.800003,100,68.5,72.699997,69.699997
20161030023000,150.0,149.399994,43.684209,36,73.5,100,68.400002,72.699997,69.699997
20161030024500,150.0,147.600006,43.157897,36,76.800003,100,68.400002,72.699997,69.699997
20161030030000,150.0,149.399994,43.684209,36,73.5,100,68.400002,72.699997,69.699997
20161030031500,150.0,147.600006,43.157897,36,77.199997,100,68.199997,72.699997,69.699997
20161030033000,150.0,149.399994,43.684209,36,74.400002,100,68.300003,72.699997,69.699997
20161030034500,150.0,149.399994,43.684209,36,75.699997,100,68.099998,72.699997,69.699997
20161030040000,150.0,149.399994,43.684209,36,75.699997,100,68.099998,72.699997,69.699997
20161030041500,150.0,149.399994,43.684209,36,73.900002,100,68.099998,72.699997,69.699997
20161030043000,150.0,147.0,42.982456,36,76.400002,100,68.0,72.699997,69.699997
20161030044500,150.0,147.0,42.982456,36,73.0,100,68.099998,72.699997,69.699997
20161030050000,150.0,147.0,42.982456,36,77.199997,100,67.900002,72.699997,69.699997
20161030051500,150.0,147.0,42.982456,36,74.400002,100,68.0,72.699997,69.699997
20161030053000,150.0,147.0,42.982456,36,75.800003,100,67.800003,72.699997,69.699997
20161030054500,150.0,147.0,42.982456,36,75.800003,100,67.900002,72.699997,69.699997
20161030060000,150.0,149.399994,43.684209,36,73.5,100,67.900002,72.699997,69.699997
20161030061500,150.0,149.399994,43.684209,36,77.699997,100,67.800003,72.699997,69.699997
20161030063000,150.0,147.0,42.982456,36,74.0,100,67.699997,72.699997,69.699997
20161030064500,150.0,147.0,42.982456,36,76.800003,100,67.699997,72.699997,69.699997
20161030070000,150.0,149.399994,43.684209,36,74.900002,100,67.599998,72.699997,69.699997
20161030071500,150.0,147.600006,43.157897,36,73.5,100,67.599998,72.699997,69.699997
20161030073000,150.0,147.600006,43.157897,36,76.800003,100,67.599998,72.699997,69.699997
20161030074500,150.0,149.399994,43.684209,36,73.5,100,67.699997,72.699997,69.699997
20161030080000,150.0,147.600006,43.157897,36,77.300003,100,67.699997,72.699997,69.699997
20161030081500,150.0,149.399994,43.684209,36,74.0,100,67.699997,72.699997,69.699997
20161030083000,150.0,147.600006,43.157897,36,76.300003,100,67.599998,72.699997,69.699997
20161030084500,150.0,147.600006,43.157897,36,75.400002,100,67.800003,72.699997,69.699997
20161030090000,150.0,149.399994,43.684209,36,73.900002,100,67.800003,72.699997,69.699997
20161030091500,150.0,147.600006,43.157897,36,77.699997,100,67.800003,72.699997,69.699997
20161030093000,150.0,147.600006,43.157897,36,74.400002,100,67.800003,72.699997,69.699997
20161030094500,150.0,147.600006,43.157897,36,74.400002,100,67.800003,72.699997,69.699997
20161030100000,150.0,147.600006,43.157897,36,77.199997,100,67.800003,72.699997,69.699997
20161030101500,150.0,147.600006,43.157897,36,74.400002,100,67.900002,72.699997,69.699997
20161030103000,150.0,145.199997,42.456139,36,74.400002,100,67.900002,72.699997,69.699997
20161030104500,150.0,145.199997,42.456139,36,76.800003,100,68.0,72.699997,69.699997
20161030110000,150.0,147.0,42.982456,36,74.0,100,68.0,72.699997,69.699997
20161030111500,150.0,147.0,42.982456,36,74.0,100,67.900002,72.699997,69.699997
20161030113000,150.0,145.199997,42.456139,36,74.900002,100,68.099998,72.699997,69.699997
20161030114500,150.0,145.199997,42.456139,36,77.199997,100,68.199997,72.699997,69.699997
20161030120000,150.0,147.0,42.982456,36,73.5,100,68.099998,72.699997,69.699997
20161030121500,150.0,147.0,42.982456,36,75.800003,100,68.300003,72.699997,69.699997
20161030123000,150.0,147.0,42.982456,36,75.800003,100,68.199997,72.699997,69.699997
20161030124500,150.0,147.0,42.982456,36,72.5,100,68.199997,72.699997,69.699997
20161030130000,150.0,145.199997,42.456139,36,76.300003,100,68.400002,72.699997,69.699997
20161030131500,150.0,147.600006,43.157897,36,71.400002,100,68.400002,72.699997,69.699997
20161030133000,150.0,147.600006,43.157897,36,73.400002,100,68.599998,72.699997,69.699997
20161030134500,150.0,147.600006,43.157897,36,70.599998,100,68.699997,72.699997,69.699997
20161030140000,150.0,149.399994,43.684209,36,76.800003,100,68.699997,72.699997,69.699997
20161030141500,150.0,147.600006,43.157897,36,70.099998,100,68.699997,72.699997,69.699997
20161030143000,150.0,149.399994,43.684209,36,74.0,100,68.900002,72.699997,69.699997
20161030144500,150.0,149.399994,43.684209,36,75.300003,100,69.199997,72.699997,69.699997
20161030150000,150.0,149.399994,43.684209,36,72.900002,100,69.199997,72.699997,69.699997
20161030151500,150.0,149.399994,43.684209,36,74.400002,100,69.199997,72.699997,69.699997
20161030153000,150.0,151.199997,44.210525,36,74.400002,100,69.199997,72.699997,69.699997
20161030154500,150.0,149.399994,43.684209,36,75.800003,100,69.400002,72.699997,69.699997
20161030160000,150.0,151.199997,44.210525,36,75.800003,100,69.599998,72.699997,69.699997
20161030161500,150.0,151.199997,44.210525,36,74.0,100,69.699997,72.699997,69.699997
20161030163000,150.0,151.199997,44.210525,36,73.0,100,69.800003,72.699997,69.699997
20161030164500,150.0,151.199997,44.210525,36,72.0,100,69.800003,72.699997,69.699997
20161030170000,150.0,149.399994,43.684209,36,67.699997,100,69.900002,72.699997,69.699997
20161030171500,150.0,151.199997,44.210525,36,55.200001,100,69.699997,72.699997,69.699997
20161030173000,150.0,151.199997,44.210525,36,54.299999,100,69.5,72.699997,69.699997
20161030174500,150.0,149.399994,43.684209,36,55.5,100,69.5,72.699997,69.699997
20161030180000,150.0,149.399994,43.684209,36,55.5,100,69.599998,72.699997,69.699997
20161030181500,150.0,145.199997,42.456139,36,55.5,100,69.5,72.699997,69.699997
20161030183000,150.0,145.199997,42.456139,36,55.5,100,69.300003,72.699997,69.699997
20161030184500,150.0,147.0,42.982456,36,54.099998,100,69.199997,72.699997,69.699997
20161030190000,150.0,145.199997,42.456139,36,54.099998,100,69.099998,72.699997,69.699997
20161030191500,150.0,147.0,42.982456,36,73.900002,100,69.0,72.699997,69.699997
20161030193000,150.0,144.0,42.105263,36,75.800003,100,69.099998,72.699997,69.699997
20161030194500,150.0,144.0,42.105263,36,75.800003,100,69.199997,72.699997,69.699997
20161030200000,150.0,147.0,42.982456,36,74.0,100,69.0,72.699997,69.699997
20161030201500,150.0,147.0,42.982456,36,71.599998,100,69.0,72.699997,69.699997
20161030203000,150.0,145.199997,42.456139,36,75.800003,100,69.099998,72.699997,69.699997
20161030204500,150.0,147.0,42.982456,36,75.800003,100,69.0,72.699997,69.699997
20161030210000,150.0,144.0,42.105263,36,74.0,100,69.099998,72.699997,69.699997
20161030211500,150.0,144.0,42.105263,36,72.5,100,68.900002,72.699997,69.699997
20161030213000,150.0,149.399994,43.684209,36,73.599998,100,69.0,72.699997,69.699997
20161030214500,150.0,147.0,42.982456,36,76.800003,100,68.800003,72.699997,69.699997
20161030220000,150.0,147.0,42.982456,36,74.400002,100,68.900002,72.699997,69.699997
20161030221500,150.0,145.199997,42.456139,36,72.5,100,68.800003,72.699997,69.699997
20161030223000,150.0,147.0,42.982456,36,76.800003,100,68.800003,72.699997,69.699997
20161030224500,150.0,147.0,42.982456,36,74.400002,100,68.800003,72.699997,69.699997
20161030230000,150.0,147.0,42.982456,36,72.5,100,68.699997,72.699997,69.699997
20161030231500,150.0,147.0,42.982456,36,75.300003,100,68.699997,72.699997,69.699997
20161030233000,150.0,147.0,42.982456,36,75.300003,100,68.800003,72.699997,69.699997
20161030234500,150.0,145.199997,42.456139,36,73.099998,100,68.699997,72.699997,69.699997
20161031000000,150.0,147.0,42.982456,36,73.099998,100,68.699997,72.699997,69.699997
20161031001500,150.0,147.0,42.982456,36,76.800003,100,68.699997,72.699997,69.699997
20161031003000,150.0,147.0,42.982456,36,74.0,100,68.699997,72.699997,69.699997
20161031004500,150.0,147.0,42.982456,36,72.5,100,68.599998,72.699997,69.699997
20161031010000,150.0,147.0,42.982456,36,76.300003,100,68.699997,72.699997,69.699997
20161031011500,150.0,149.399994,43.684209,36,74.400002,100,68.599998,72.699997,69.699997
20161031013000,150.0,147.0,42.982456,36,72.900002,100,68.599998,72.699997,69.699997
20161031014500,150.0,147.0,42.982456,36,76.300003,100,68.400002,72.699997,69.699997
20161031020000,150.0,149.399994,43.684209,36,74.0,100,68.400002,72.699997,69.699997
20161031021500,150.0,147.0,42.982456,36,73.0,100,68.400002,72.699997,69.699997
20161031023000,150.0,147.0,42.982456,36,76.800003,100,68.400002,72.699997,69.699997
20161031024500,150.0,147.0,42.982456,36,73.5,100,68.300003,72.699997,69.699997
20161031030000,150.0,147.0,42.982456,36,73.5,100,68.300003,72.699997,69.699997
20161031031500,150.0,147.0,42.982456,36,76.800003,100,68.300003,72.699997,69.699997
20161031033000,150.0,147.0,42.982456,36,73.5,100,68.300003,72.699997,69.699997
20161031034500,150.0,147.0,42.982456,36,73.5,100,68.199997,72.699997,69.699997
20161031040000,150.0,147.0,42.982456,36,75.900002,100,68.199997,72.699997,69.699997
20161031041500,150.0,147.0,42.982456,36,73.5,100,68.199997,72.699997,69.699997
20161031043000,150.0,149.399994,43.684209,36,73.5,100,68.199997,72.699997,69.699997
20161031044500,150.0,147.600006,43.157897,36,75.900002,100,68.099998,72.699997,69.699997
20161031050000,150.0,149.399994,43.684209,36,72.5,100,68.099998,72.699997,69.699997
20161031051500,150.0,147.600006,43.157897,36,75.699997,100,68.0,72.699997,69.699997
20161031053000,150.0,149.399994,43.684209,36,74.900002,100,68.0,72.699997,69.699997
20161031054500,150.0,149.399994,43.684209,36,72.900002,100,68.0,72.699997,69.699997
20161031060000,150.0,147.600006,43.157897,36,76.800003,100,67.900002,72.699997,69.699997
20161031061500,150.0,147.600006,43.157897,36,74.400002,100,67.900002,72.699997,69.699997
20161031063000,150.0,147.600006,43.157897,36,72.5,100,67.800003,72.699997,69.699997
20161031064500,150.0,147.600006,43.157897,36,75.800003,100,67.900002,72.699997,69.699997
20161031070000,150.0,143.399994,41.929823,36,75.800003,100,67.699997,72.699997,69.699997
20161031071500,150.0,143.399994,41.929823,36,73.0,100,67.300003,72.699997,69.699997
20161031073000,150.0,143.399994,41.929823,36,75.900002,100,67.099998,72.699997,69.699997
20161031074500,150.0,143.399994,41.929823,36,75.900002,100,67.199997,72.699997,69.699997
20161031080000,150.0,141.600006,41.403511,36,73.099998,100,67.0,72.699997,69.699997
20161031081500,150.0,141.600006,41.403511,36,76.099998,100,66.800003,72.699997,69.699997
20161031083000,150.0,143.399994,41.929823,36,76.099998,100,66.900002,72.699997,69.699997
20161031084500,150.0,147.0,42.982456,36,74.0,100,66.800003,72.699997,69.699997
20161031090000,150.0,147.0,42.982456,36,72.5,100,66.900002,72.699997,69.699997
20161031091500,150.0,147.0,42.982456,36,76.300003,100,66.900002,72.699997,69.699997
20161031093000,150.0,147.0,42.982456,36,76.300003,100,66.800003,72.699997,69.699997
20161031094500,150.0,145.199997,42.456139,36,74.0,100,67.0,72.699997,69.699997
20161031100000,150.0,147.600006,43.157897,36,73.0,100,67.5,72.699997,69.699997
20161031101500,150.0,145.199997,42.456139,36,72.0,100,67.5,72.699997,69.699997
20161031103000,150.0,147.600006,43.157897,36,76.300003,100,67.699997,72.699997,69.699997
20161031104500,150.0,147.600006,43.157897,36,76.300003,100,67.800003,72.699997,69.699997
20161031110000,150.0,155.399994,45.438595,36,72.900002,100,68.099998,72.699997,69.699997
20161031111500,150.0,155.399994,45.438595,36,72.0,100,67.699997,72.699997,69.699997
20161031113000,150.0,155.399994,45.438595,36,72.0,100,68.0,72.699997,69.699997
20161031114500,150.0,153.0,44.736842,36,71.0,100,67.900002,72.699997,69.699997
20161031120000,150.0,153.0,44.736842,36,74.400002,100,68.199997,72.699997,69.699997
20161031121500,150.0,153.0,44.736842,36,75.900002,100,68.5,72.699997,69.699997
20161031123000,150.0,153.0,44.736842,36,74.400002,100,68.800003,72.699997,69.699997
20161031124500,150.0,155.399994,45.438595,36,74.400002,100,68.900002,72.699997,69.699997
20161031130000,150.0,153.0,44.736842,36,74.400002,100,69.099998,72.699997,69.699997
20161031131500,150.0,150.600006,44.03509,36,67.699997,100,68.699997,72.699997,69.699997
20161031133000,150.0,153.0,44.736842,36,73.400002,100,68.900002,72.699997,69.699997
20161031134500,150.0,151.199997,44.210525,36,69.699997,100,69.0,72.699997,69.699997
20161031140000,150.0,151.199997,44.210525,36,72.900002,100,68.800003,72.699997,69.699997
20161031141500,150.0,153.0,44.736842,36,75.300003,100,69.099998,72.699997,69.699997
20161031143000,150.0,153.0,44.736842,36,71.599998,100,69.099998,72.699997,69.699997
20161031144500,150.0,153.0,44.736842,36,71.599998,100,69.0,72.699997,69.699997
20161031150000,150.0,153.0,44.736842,36,74.5,100,69.099998,72.699997,69.699997
20161031151500,150.0,153.0,44.736842,36,72.5,100,69.099998,72.699997,69.699997
20161031153000,150.0,153.0,44.736842,36,74.400002,100,69.099998,72.699997,69.699997
20161031154500,150.0,153.0,44.736842,36,72.900002,100,69.199997,72.699997,69.699997
20161031160000,150.0,153.0,44.736842,36,72.900002,100,69.300003,72.699997,69.699997
20161031161500,150.0,153.0,44.736842,36,74.400002,100,69.400002,72.699997,69.699997
20161031163000,150.0,153.0,44.736842,36,72.0,100,69.400002,72.699997,69.699997
20161031164500,150.0,153.0,44.736842,36,74.400002,100,69.400002,72.699997,69.699997
20161031170000,150.0,155.399994,45.438595,36,72.400002,100,69.5,72.699997,69.699997
20161031171500,150.0,155.399994,45.438595,36,72.400002,100,69.5,72.699997,69.699997
20161031173000,150.0,155.399994,45.438595,36,74.0,100,69.5,72.699997,69.699997
20161031174500,150.0,155.399994,45.438595,36,74.0,100,69.5,72.699997,69.699997
20161031180000,150.0,155.399994,45.438595,36,72.5,100,69.5,72.699997,69.699997
20161031181500,150.0,155.399994,45.438595,36,74.0,100,69.300003,72.699997,69.699997
20161031183000,150.0,157.199997,45.964911,36,72.0,100,69.199997,72.699997,69.699997
20161031184500,150.0,155.399994,45.438595,36,74.400002,100,69.099998,72.699997,69.699997
20161031190000,150.0,155.399994,45.438595,36,74.400002,100,69.099998,72.699997,69.699997
20161031191500,150.0,155.399994,45.438595,36,73.5,100,69.0,72.699997,69.699997
20161031193000,150.0,155.399994,45.438595,36,75.300003,100,68.900002,72.699997,69.699997
20161031194500,150.0,155.399994,45.438595,36,73.0,100,68.599998,72.699997,69.699997
20161031200000,150.0,155.399994,45.438595,36,74.0,100,68.400002,72.699997,69.699997
20161031201500,150.0,155.399994,45.438595,36,75.300003,100,68.199997,72.699997,69.699997
20161031203000,150.0,155.399994,45.438595,36,72.900002,100,68.099998,72.699997,69.699997
20161031204500,150.0,151.199997,44.210525,36,74.0,100,68.099998,72.699997,69.699997
20161031210000,150.0,153.0,44.736842,36,74.0,100,68.099998,72.699997,69.699997
20161031211500,150.0,150.600006,44.03509,36,72.900002,100,68.099998,72.699997,69.699997
20161031213000,150.0,150.600006,44.03509,36,74.400002,100,68.099998,72.699997,69.699997
20161031214500,150.0,150.600006,44.03509,36,75.400002,100,68.099998,72.699997,69.699997
20161031220000,150.0,150.600006,44.03509,36,73.900002,100,68.300003,72.699997,69.699997
20161031221500,150.0,150.600006,44.03509,36,73.0,100,68.300003,72.699997,69.699997
20161031223000,150.0,150.600006,44.03509,36,74.400002,100,68.400002,72.699997,69.699997
20161031224500,150.0,150.600006,44.03509,36,74.400002,100,68.400002,72.699997,69.699997
20161031230000,150.0,150.600006,44.03509,36,73.0,100,68.300003,72.699997,69.699997
20161031231500,150.0,150.600006,44.03509,36,76.800003,100,68.400002,72.699997,69.699997
20161031233000,150.0,150.600006,44.03509,36,74.400002,100,68.300003,72.699997,69.699997
20161031234500,150.0,150.600006,44.03509,36,75.300003,100,68.300003,72.699997,69.699997
20161101000000,150.0,150.600006,44.03509,36,75.300003,100,68.300003,72.699997,69.699997
20161101001500,150.0,150.600006,44.03509,36,75.300003,100,68.300003,72.699997,69.699997
20161101003000,150.0,150.600006,44.03509,36,74.400002,100,68.300003,72.699997,69.699997
20161101004500,150.0,150.600006,44.03509,36,76.300003,100,68.199997,72.699997,69.699997
20161101010000,150.0,150.600006,44.03509,36,73.5,100,68.199997,72.699997,69.699997
20161101011500,150.0,147.600006,43.157897,36,73.5,100,68.199997,72.699997,69.699997
20161101013000,150.0,149.399994,43.684209,36,76.300003,100,68.199997,72.699997,69.699997
20161101014500,150.0,149.399994,43.684209,36,73.5,100,68.099998,72.699997,69.699997
20161101020000,150.0,147.600006,43.157897,36,73.5,100,68.099998,72.699997,69.699997
20161101021500,150.0,149.399994,43.684209,36,75.900002,100,68.0,72.699997,69.699997
20161101023000,150.0,149.399994,43.684209,36,73.5,100,68.099998,72.699997,69.699997
20161101024500,150.0,149.399994,43.684209,36,74.800003,100,68.099998,72.699997,69.699997
20161101030000,150.0,149.399994,43.684209,36,74.800003,100,68.0,72.699997,69.699997
20161101031500,150.0,147.600006,43.157897,36,72.5,100,68.0,72.699997,69.699997
20161101033000,150.0,149.399994,43.684209,36,76.300003,100,67.900002,72.699997,69.699997
20161101034500,150.0,149.399994,43.684209,36,73.5,100,67.900002,72.699997,69.699997
20161101040000,150.0,149.399994,43.684209,36,74.699997,100,67.900002,72.699997,69.699997
20161101041500,150.0,149.399994,43.684209,36,74.699997,100,67.900002,72.699997,69.699997
20161101043000,150.0,149.399994,43.684209,36,72.5,100,67.900002,72.699997,69.699997
20161101044500,150.0,149.399994,43.684209,36,76.300003,100,67.800003,72.699997,69.699997
20161101050000,150.0,149.399994,43.684209,36,73.0,100,67.800003,72.699997,69.699997
20161101051500,150.0,149.399994,43.684209,36,75.800003,100,67.800003,72.699997,69.699997
20161101053000,150.0,149.399994,43.684209,36,74.400002,100,67.699997,72.699997,69.699997
20161101054500,150.0,149.399994,43.684209,36,72.699997,100,67.699997,72.699997,69.699997
20161101060000,150.0,149.399994,43.684209,36,76.300003,100,67.699997,72.699997,69.699997
20161101061500,150.0,140.399994,41.05263,36,73.0,100,67.699997,72.699997,69.699997
20161101063000,150.0,145.199997,42.456139,36,74.400002,100,67.400002,72.699997,69.699997
20161101064500,150.0,151.199997,44.210525,36,74.400002,100,67.199997,72.699997,69.699997
20161101070000,150.0,151.199997,44.210525,36,72.0,100,67.099998,72.699997,69.699997
20161101071500,150.0,153.0,44.736842,36,75.199997,100,67.0,72.699997,69.699997
20161101073000,150.0,151.199997,44.210525,36,75.199997,100,66.900002,72.699997,69.699997
20161101074500,150.0,153.0,44.736842,36,74.300003,100,66.800003,72.699997,69.699997
20161101080000,150.0,151.199997,44.210525,36,76.0,100,66.900002,72.699997,69.699997
20161101081500,150.0,151.199997,44.210525,36,73.0,100,66.800003,72.699997,69.699997
20161101083000,150.0,151.199997,44.210525,36,73.0,100,67.0,72.699997,69.699997
20161101084500,150.0,151.199997,44.210525,36,73.0,100,66.800003,72.699997,69.699997
20161101090000,150.0,151.199997,44.210525,36,74.400002,100,66.800003,72.699997,69.699997
20161101091500,150.0,149.399994,43.684209,36,74.400002,100,67.0,72.699997,69.699997
20161101093000,150.0,149.399994,43.684209,36,73.0,100,66.900002,72.699997,69.699997
20161101094500,150.0,149.399994,43.684209,36,73.0,100,66.800003,72.699997,69.699997
20161101100000,150.0,149.399994,43.684209,36,75.400002,100,67.0,72.699997,69.699997
20161101101500,150.0,149.399994,43.684209,36,71.099998,100,67.0,72.699997,69.699997
20161101103000,150.0,149.399994,43.684209,36,71.099998,100,67.0,72.699997,69.699997
20161101104500,150.0,149.399994,43.684209,36,73.5,100,67.099998,72.699997,69.699997
20161101110000,150.0,149.399994,43.684209,36,71.099998,100,67.300003,72.699997,69.699997
20161101111500,150.0,147.600006,43.157897,36,75.300003,100,67.300003,72.699997,69.699997
20161101113000,150.0,147.600006,43.157897,36,75.300003,100,67.400002,72.699997,69.699997
20161101114500,150.0,150.600006,44.03509,36,72.0,100,67.400002,72.699997,69.699997
20161101120000,150.0,154.199997,45.087718,36,70.800003,100,67.300003,72.699997,69.699997
20161101121500,150.0,151.199997,44.210525,36,73.400002,100,67.400002,72.699997,69.699997
20161101123000,150.0,153.0,44.736842,36,71.599998,100,67.400002,72.699997,69.699997
20161101124500,150.0,155.399994,45.438595,36,66.800003,100,67.400002,72.699997,69.699997
20161101130000,150.0,153.0,44.736842,36,65.800003,100,67.5,72.699997,69.699997
20161101131500,150.0,151.199997,44.210525,36,73.400002,100,67.800003,72.699997,69.699997
20161101133000,150.0,151.199997,44.210525,36,73.400002,100,67.900002,72.699997,69.699997
20161101134500,150.0,153.0,44.736842,36,73.400002,100,67.900002,72.699997,69.699997
20161101140000,150.0,153.0,44.736842,36,67.699997,100,67.900002,72.699997,69.699997
20161101141500,150.0,153.0,44.736842,36,71.5,100,67.900002,72.800003,69.800003
20161101143000,150.0,153.0,44.736842,36,73.5,100,68.099998,72.800003,69.800003
20161101144500,150.0,153.0,44.736842,36,73.5,100,68.300003,72.800003,69.800003
20161101150000,150.0,151.199997,44.210525,36,71.599998,100,68.400002,72.800003,69.800003
20161101151500,150.0,153.0,44.736842,36,72.5,100,68.300003,72.800003,69.800003
20161101153000,150.0,153.0,44.736842,36,72.5,100,68.400002,72.800003,69.800003
20161101154500,150.0,153.0,44.736842,36,72.5,100,68.400002,72.800003,69.800003
20161101160000,150.0,150.600006,44.03509,36,73.900002,100,68.300003,72.800003,69.800003
20161101161500,150.0,154.199997,45.087718,36,73.900002,100,68.599998,72.800003,69.800003
20161101163000,150.0,151.199997,44.210525,36,70.099998,100,68.5,72.800003,69.800003
20161101164500,150.0,151.199997,44.210525,36,70.099998,100,68.300003,72.800003,69.800003
20161101170000,150.0,151.199997,44.210525,36,70.099998,100,68.300003,72.800003,69.800003
20161101171500,150.0,151.199997,44.210525,36,72.0,100,68.300003,72.800003,69.800003
20161101173000,150.0,151.199997,44.210525,36,72.0,100,68.400002,72.800003,69.800003
20161101174500,150.0,151.199997,44.210525,36,72.900002,100,68.300003,72.800003,69.800003
20161101180000,150.0,151.199997,44.210525,36,75.300003,100,68.599998,72.800003,69.800003
20161101181500,150.0,151.199997,44.210525,36,72.0,100,68.199997,72.800003,69.800003
20161101183000,150.0,151.199997,44.210525,36,72.900002,100,68.099998,72.800003,69.800003
20161101184500,150.0,149.399994,43.684209,36,74.800003,100,68.199997,72.800003,69.800003
20161101190000,150.0,149.399994,43.684209,36,71.099998,100,68.0,72.800003,69.800003
20161101191500,150.0,149.399994,43.684209,36,71.099998,100,67.699997,72.800003,69.800003
20161101193000,150.0,151.199997,44.210525,36,72.900002,100,67.800003,72.800003,69.800003
20161101194500,150.0,151.199997,44.210525,36,73.800003,100,67.800003,72.800003,69.800003
20161101200000,150.0,149.399994,43.684209,36,72.5,100,67.699997,72.800003,69.800003
20161101201500,150.0,149.399994,43.684209,36,71.599998,100,67.800003,72.800003,69.800003
20161101203000,150.0,151.199997,44.210525,36,71.599998,100,67.900002,72.800003,69.800003
20161101204500,150.0,151.199997,44.210525,36,70.5,100,67.800003,72.800003,69.800003
20161101210000,150.0,151.199997,44.210525,36,74.400002,100,67.900002,72.800003,69.800003
20161101211500,150.0,151.199997,44.210525,36,73.5,100,68.0,72.800003,69.800003
20161101213000,150.0,151.199997,44.210525,36,70.099998,100,67.900002,72.800003,69.800003
20161101214500,150.0,149.399994,43.684209,36,71.900002,100,67.900002,72.800003,69.800003
20161101220000,150.0,151.199997,44.210525,36,74.400002,100,67.900002,72.800003,69.800003
20161101221500,150.0,151.199997,44.210525,36,72.099998,100,67.900002,72.800003,69.800003
20161101223000,150.0,151.199997,44.210525,36,71.099998,100,67.599998,72.800003,69.800003
20161101224500,150.0,151.199997,44.210525,36,72.400002,100,67.599998,72.800003,69.800003
20161101230000,150.0,151.199997,44.210525,36,73.400002,100,67.400002,72.800003,69.800003
20161101231500,150.0,151.199997,44.210525,36,71.699997,100,67.300003,72.800003,69.800003
20161101233000,150.0,151.199997,44.210525,36,71.699997,100,67.199997,72.800003,69.800003
20161101234500,150.0,151.199997,44.210525,36,74.400002,100,67.199997,72.800003,69.800003
20161102000000,150.0,151.199997,44.210525,36,72.199997,100,67.099998,72.800003,69.800003
20161102001500,150.0,151.199997,44.210525,36,71.099998,100,67.0,72.800003,69.800003
20161102003000,150.0,151.199997,44.210525,36,72.900002,100,67.199997,72.800003,69.800003
20161102004500,150.0,151.199997,44.210525,36,72.900002,100,67.300003,72.800003,69.800003
20161102010000,150.0,147.600006,43.157897,36,70.699997,100,67.400002,72.800003,69.800003
20161102011500,150.0,147.600006,43.157897,12,72.400002,100,67.199997,72.699997,69.699997
20161102013000,150.0,147.600006,43.157897,36,74.800003,100,67.400002,72.699997,69.699997
20161102014500,150.0,147.600006,43.157897,36,72.5,100,67.400002,72.699997,69.699997
20161102020000,150.0,147.600006,43.157897,36,72.5,100,67.5,72.699997,69.699997
20161102021500,150.0,147.600006,43.157897,36,74.400002,100,67.5,72.699997,69.699997
20161102023000,150.0,147.600006,43.157897,36,74.400002,100,67.400002,72.699997,69.699997
20161102024500,150.0,147.600006,43.157897,36,72.5,100,67.5,72.699997,69.699997
20161102030000,150.0,147.600006,43.157897,36,73.400002,100,67.599998,72.699997,69.699997
20161102031500,150.0,149.399994,43.684209,36,75.300003,100,67.599998,72.699997,69.699997
20161102033000,150.0,147.600006,43.157897,36,73.0,100,67.599998,72.699997,69.699997
20161102034500,150.0,147.600006,43.157897,36,73.0,100,67.699997,72.699997,69.699997
20161102040000,150.0,147.600006,43.157897,36,75.300003,100,67.699997,72.699997,69.699997
20161102041500,150.0,147.600006,43.157897,36,73.0,100,67.699997,72.699997,69.699997
20161102043000,150.0,149.399994,43.684209,36,72.0,100,67.699997,72.699997,69.699997
20161102044500,150.0,147.600006,43.157897,36,75.400002,100,67.699997,72.699997,69.699997
20161102050000,150.0,147.600006,43.157897,36,73.5,100,67.699997,72.699997,69.699997
20161102051500,150.0,147.600006,43.157897,36,71.599998,100,67.699997,72.699997,69.699997
20161102053000,150.0,147.600006,43.157897,36,74.400002,100,67.699997,72.699997,69.699997
20161102054500,150.0,147.600006,43.157897,36,74.400002,100,67.699997,72.699997,69.699997
20161102060000,150.0,147.600006,43.157897,36,71.599998,100,67.599998,72.699997,69.699997
20161102061500,150.0,147.600006,43.157897,36,74.400002,100,67.5,72.699997,69.699997
20161102063000,150.0,147.600006,43.157897,36,74.400002,100,67.599998,72.699997,69.699997
