PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102064500,150.0,147.600006,43.157897,36,72.5,100,67.5,72.699997,69.699997
20161102070000,150.0,154.199997,45.087718,36,71.599998,100,67.599998,72.699997,69.699997
20161102071500,150.0,154.199997,45.087718,36,73.400002,100,67.699997,72.699997,69.699997
20161102073000,150.0,156.600006,45.789475,36,74.400002,100,67.699997,72.699997,69.699997
20161102074500,150.0,156.600006,45.789475,36,73.0,100,67.699997,72.699997,69.699997
20161102080000,150.0,156.600006,45.789475,36,71.599998,100,67.900002,72.699997,69.699997
20161102081500,150.0,145.199997,42.456139,36,74.400002,100,67.800003,72.699997,69.699997
20161102083000,150.0,154.199997,45.087718,36,73.099998,100,67.5,72.699997,69.699997
20161102084500,150.0,154.199997,45.087718,36,73.099998,100,67.199997,72.699997,69.699997
20161102090000,150.0,151.199997,44.210525,36,76.300003,100,67.599998,72.699997,69.699997
20161102091500,150.0,153.0,44.736842,36,74.400002,100,67.699997,72.699997,69.699997
20161102093000,150.0,153.0,44.736842,36,72.5,100,67.300003,72.699997,69.699997
20161102094500,150.0,153.0,44.736842,36,72.5,100,67.300003,72.699997,69.699997
20161102100000,150.0,153.0,44.736842,36,71.0,100,67.199997,72.699997,69.699997
20161102101500,150.0,155.399994,45.438595,36,71.0,100,67.199997,72.699997,69.699997
20161102103000,150.0,155.399994,45.438595,36,70.199997,100,66.800003,72.699997,69.699997
20161102104500,150.0,155.399994,45.438595,36,70.199997,100,66.800003,72.699997,69.699997
20161102110000,150.0,155.399994,45.438595,36,66.800003,100,67.0,72.699997,69.699997
20161102111500,150.0,155.399994,45.438595,36,71.5,100,66.800003,72.699997,69.699997
20161102113000,150.0,155.399994,45.438595,36,74.400002,100,67.099998,72.699997,69.699997
20161102114500,150.0,155.399994,45.438595,36,74.400002,100,66.900002,72.699997,69.699997
20161102120000,150.0,155.399994,45.438595,36,73.5,100,66.900002,72.699997,69.699997
20161102121500,150.0,155.399994,45.438595,36,73.5,100,67.0,72.699997,69.699997
20161102123000,150.0,155.399994,45.438595,36,71.099998,100,67.0,72.699997,69.699997
20161102124500,150.0,155.399994,45.438595,36,71.099998,100,67.300003,72.699997,69.699997
20161102130000,150.0,155.399994,45.438595,36,73.400002,100,67.099998,72.699997,69.699997
20161102131500,150.0,155.399994,45.438595,36,73.400002,100,67.199997,72.699997,69.699997
20161102133000,150.0,155.399994,45.438595,36,72.0,100,67.0,72.699997,69.699997
20161102134500,150.0,155.399994,45.438595,36,72.0,100,67.099998,72.699997,69.699997
20161102140000,150.0,155.399994,45.438595,36,72.0,100,67.0,72.699997,69.699997
20161102141500,150.0,155.399994,45.438595,36,70.599998,100,67.300003,72.699997,69.699997
20161102143000,150.0,155.399994,45.438595,36,69.699997,100,67.300003,72.699997,69.699997
20161102144500,150.0,155.399994,45.438595,36,72.0,100,67.599998,72.699997,69.699997
20161102150000,150.0,155.399994,45.438595,36,70.5,100,67.5,72.699997,69.699997
20161102151500,150.0,155.399994,45.438595,36,73.400002,100,67.800003,72.699997,69.699997
20161102153000,150.0,155.399994,45.438595,36,71.599998,100,67.900002,72.699997,69.699997
20161102154500,150.0,155.399994,45.438595,36,71.599998,100,68.0,72.699997,69.699997
20161102160000,150.0,157.199997,45.964911,36,74.400002,100,68.199997,72.699997,69.699997
20161102161500,150.0,157.199997,45.964911,36,72.0,100,68.199997,72.699997,69.699997
20161102163000,150.0,154.199997,45.087718,36,73.400002,100,68.099998,72.699997,69.699997
20161102164500,150.0,154.199997,45.087718,36,72.5,100,68.099998,72.699997,69.699997
20161102170000,150.0,157.199997,45.964911,36,73.300003,100,68.099998,72.699997,69.699997
20161102171500,150.0,157.199997,45.964911,36,73.300003,100,68.099998,72.699997,69.699997
20161102173000,150.0,157.199997,45.964911,36,72.400002,100,68.0,72.699997,69.699997
20161102174500,150.0,155.399994,45.438595,36,74.0,100,68.099998,72.699997,69.699997
20161102180000,150.0,157.199997,45.964911,36,75.300003,100,68.199997,72.699997,69.699997
20161102181500,150.0,154.199997,45.087718,36,72.0,100,67.900002,72.699997,69.699997
20161102183000,150.0,154.199997,45.087718,36,73.900002,100,67.699997,72.699997,69.699997
20161102184500,150.0,154.199997,45.087718,36,71.599998,100,67.699997,72.699997,69.699997
20161102190000,150.0,154.199997,45.087718,36,75.300003,100,67.599998,72.699997,69.699997
20161102191500,150.0,154.199997,45.087718,36,71.599998,100,67.599998,72.699997,69.699997
20161102193000,150.0,154.199997,45.087718,36,73.0,100,67.5,72.699997,69.699997
20161102194500,150.0,154.199997,45.087718,36,73.0,100,67.300003,72.699997,69.699997
20161102200000,150.0,154.199997,45.087718,36,73.0,100,67.400002,72.699997,69.699997
20161102201500,150.0,156.600006,45.789475,36,73.0,100,67.400002,72.699997,69.699997
20161102203000,150.0,154.199997,45.087718,36,72.0,100,67.199997,72.699997,69.699997
20161102204500,150.0,154.199997,45.087718,36,73.0,100,67.099998,72.699997,69.699997
20161102210000,150.0,154.199997,45.087718,36,74.400002,100,67.099998,72.699997,69.699997
20161102211500,150.0,154.199997,45.087718,36,72.0,100,67.099998,72.699997,69.699997
20161102213000,150.0,154.199997,45.087718,36,73.5,100,66.900002,72.699997,69.699997
20161102214500,150.0,154.199997,45.087718,36,73.5,100,66.900002,72.699997,69.699997
20161102220000,150.0,154.199997,45.087718,36,73.5,100,66.900002,72.699997,69.699997
20161102221500,150.0,154.199997,45.087718,36,73.5,100,66.699997,72.699997,69.699997
20161102223000,150.0,154.199997,45.087718,36,73.5,100,66.800003,72.699997,69.699997
20161102224500,150.0,154.199997,45.087718,36,73.5,100,66.800003,72.699997,69.699997
20161102230000,150.0,154.199997,45.087718,36,73.5,100,66.699997,72.699997,69.699997
20161102231500,150.0,154.199997,45.087718,36,72.400002,100,66.699997,72.699997,69.699997
20161102233000,150.0,154.199997,45.087718,36,73.5,100,66.699997,72.699997,69.699997
20161102234500,150.0,154.199997,45.087718,36,73.5,100,66.599998,72.699997,69.699997
20161103000000,150.0,154.199997,45.087718,36,73.5,100,66.599998,72.699997,69.699997
20161103001500,150.0,154.199997,45.087718,36,73.5,100,66.599998,72.699997,69.699997
20161103003000,150.0,154.199997,45.087718,36,73.5,100,66.599998,72.699997,69.699997
20161103004500,150.0,154.199997,45.087718,36,73.5,100,66.5,72.699997,69.699997
20161103010000,150.0,154.199997,45.087718,36,72.400002,100,67.099998,72.699997,69.699997
20161103011500,150.0,154.199997,45.087718,36,73.5,100,67.400002,72.699997,69.699997
20161103013000,150.0,154.199997,45.087718,36,73.5,100,67.300003,72.699997,69.699997
20161103014500,150.0,154.199997,45.087718,36,72.0,100,67.400002,72.699997,69.699997
20161103020000,150.0,154.199997,45.087718,36,74.0,100,67.400002,72.699997,69.699997
20161103021500,150.0,154.199997,45.087718,36,74.0,100,67.400002,72.699997,69.699997
20161103023000,150.0,154.199997,45.087718,36,72.0,100,67.400002,72.699997,69.699997
20161103024500,150.0,154.199997,45.087718,36,74.5,100,67.400002,72.699997,69.699997
20161103030000,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.699997,69.699997
20161103031500,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.699997,69.699997
20161103033000,150.0,156.600006,45.789475,36,74.0,100,67.300003,72.699997,69.699997
20161103034500,150.0,156.600006,45.789475,36,74.800003,100,67.400002,72.699997,69.699997
20161103040000,150.0,154.199997,45.087718,36,72.900002,100,67.400002,72.699997,69.699997
20161103041500,150.0,154.199997,45.087718,36,73.900002,100,67.400002,72.699997,69.699997
20161103043000,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.699997,69.699997
20161103044500,150.0,154.199997,45.087718,36,73.599998,100,67.300003,72.699997,69.699997
20161103050000,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.699997,69.699997
20161103051500,150.0,154.199997,45.087718,36,72.5,100,67.300003,72.699997,69.699997
20161103053000,150.0,154.199997,45.087718,36,74.0,100,67.300003,72.699997,69.699997
20161103054500,150.0,156.600006,45.789475,36,71.099998,100,67.300003,72.699997,69.699997
20161103060000,150.0,156.600006,45.789475,36,73.400002,100,67.199997,72.699997,69.699997
20161103061500,150.0,156.600006,45.789475,36,73.400002,100,67.300003,72.699997,69.699997
20161103063000,150.0,156.600006,45.789475,36,71.099998,100,67.400002,72.699997,69.699997
20161103064500,150.0,150.600006,44.03509,36,73.400002,100,67.300003,72.699997,69.699997
20161103070000,150.0,155.399994,45.438595,36,73.400002,100,67.300003,72.699997,69.699997
20161103071500,150.0,157.199997,45.964911,36,71.599998,100,67.400002,72.699997,69.699997
20161103073000,150.0,155.399994,45.438595,36,73.5,100,67.400002,72.699997,69.699997
20161103074500,150.0,155.399994,45.438595,36,73.5,100,67.400002,72.699997,69.699997
20161103080000,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.699997,69.699997
20161103081500,150.0,155.399994,45.438595,36,74.400002,100,67.599998,72.699997,69.699997
20161103083000,150.0,155.399994,45.438595,36,72.0,100,67.699997,72.699997,69.699997
20161103084500,150.0,155.399994,45.438595,36,73.5,100,67.699997,72.699997,69.699997
20161103090000,150.0,155.399994,45.438595,36,73.5,100,67.800003,72.699997,69.699997
20161103091500,150.0,155.399994,45.438595,36,74.400002,100,67.199997,72.699997,69.699997
20161103093000,150.0,155.399994,45.438595,36,72.0,100,66.900002,72.699997,69.699997
20161103094500,150.0,155.399994,45.438595,36,73.599998,100,66.800003,72.699997,69.699997
20161103100000,150.0,151.199997,44.210525,36,72.0,100,66.800003,72.699997,69.699997
20161103101500,150.0,155.399994,45.438595,36,74.800003,100,66.800003,72.699997,69.699997
20161103103000,150.0,153.0,44.736842,36,72.0,100,66.699997,72.699997,69.699997
20161103104500,150.0,156.600006,45.789475,36,72.0,100,66.800003,72.699997,69.699997
20161103110000,150.0,156.600006,45.789475,36,72.0,100,66.800003,72.699997,69.699997
20161103111500,150.0,156.600006,45.789475,36,72.0,100,66.800003,72.699997,69.699997
20161103113000,150.0,156.600006,45.789475,36,72.0,100,66.800003,72.699997,69.699997
20161103114500,150.0,156.600006,45.789475,36,72.0,100,67.0,72.699997,69.699997
20161103120000,150.0,156.600006,45.789475,36,72.0,100,67.199997,72.699997,69.699997
20161103121500,150.0,156.600006,45.789475,36,67.699997,100,67.199997,72.699997,69.699997
20161103123000,150.0,156.600006,45.789475,36,70.099998,100,67.199997,72.699997,69.699997
20161103124500,150.0,156.600006,45.789475,36,72.400002,100,67.199997,72.699997,69.699997
20161103130000,150.0,156.600006,45.789475,36,68.699997,100,67.099998,72.699997,69.699997
20161103131500,150.0,156.600006,45.789475,36,73.5,100,67.400002,72.699997,69.699997
20161103133000,150.0,156.600006,45.789475,36,70.900002,100,67.400002,72.699997,69.699997
20161103134500,150.0,156.600006,45.789475,36,72.0,100,67.599998,72.699997,69.699997
20161103140000,150.0,156.600006,45.789475,36,71.099998,100,67.699997,72.699997,69.699997
20161103141500,150.0,156.600006,45.789475,36,72.099998,100,67.900002,72.699997,69.699997
20161103143000,150.0,156.600006,45.789475,36,72.099998,100,68.099998,72.699997,69.699997
20161103144500,150.0,156.600006,45.789475,36,72.099998,100,67.800003,72.699997,69.699997
20161103150000,150.0,156.600006,45.789475,36,70.599998,100,67.800003,72.699997,69.699997
20161103151500,150.0,156.600006,45.789475,36,72.5,100,67.800003,72.699997,69.699997
20161103153000,150.0,156.600006,45.789475,36,72.5,100,67.699997,72.699997,69.699997
20161103154500,150.0,156.600006,45.789475,36,72.5,100,67.699997,72.699997,69.699997
20161103160000,150.0,156.600006,45.789475,36,73.400002,100,67.699997,72.699997,69.699997
20161103161500,150.0,156.600006,45.789475,36,72.5,100,67.5,72.699997,69.699997
20161103163000,150.0,156.600006,45.789475,36,72.5,100,67.400002,72.699997,69.699997
20161103164500,150.0,154.199997,45.087718,36,72.5,100,67.599998,72.699997,69.699997
20161103170000,150.0,154.199997,45.087718,36,71.599998,100,67.599998,72.699997,69.699997
20161103171500,150.0,154.199997,45.087718,36,70.400002,100,67.599998,72.699997,69.699997
20161103173000,150.0,154.199997,45.087718,36,72.900002,100,67.699997,72.699997,69.699997
20161103174500,150.0,154.199997,45.087718,36,72.900002,100,67.699997,72.699997,69.699997
20161103180000,150.0,154.199997,45.087718,36,72.900002,100,67.699997,72.699997,69.699997
20161103181500,150.0,154.199997,45.087718,36,71.099998,100,67.5,72.699997,69.699997
20161103183000,150.0,154.199997,45.087718,36,72.400002,100,67.400002,72.699997,69.699997
20161103184500,150.0,154.199997,45.087718,36,72.400002,100,67.300003,72.699997,69.699997
20161103190000,150.0,154.199997,45.087718,36,74.400002,100,67.400002,72.699997,69.699997
20161103191500,150.0,154.199997,45.087718,36,70.599998,100,67.300003,72.699997,69.699997
20161103193000,150.0,154.199997,45.087718,36,70.599998,100,67.099998,72.699997,69.699997
20161103194500,150.0,154.199997,45.087718,36,73.300003,100,67.199997,72.699997,69.699997
20161103200000,150.0,154.199997,45.087718,36,72.5,100,67.099998,72.699997,69.699997
20161103201500,150.0,154.199997,45.087718,36,72.5,100,66.900002,72.699997,69.699997
20161103203000,150.0,154.199997,45.087718,36,71.099998,100,66.800003,72.699997,69.699997
20161103204500,150.0,154.199997,45.087718,36,71.099998,100,66.900002,72.699997,69.699997
20161103210000,150.0,154.199997,45.087718,36,72.0,100,66.900002,72.699997,69.699997
20161103211500,150.0,154.199997,45.087718,36,72.0,100,66.699997,72.699997,69.699997
20161103213000,150.0,154.199997,45.087718,36,72.0,100,66.800003,72.699997,69.699997
20161103214500,150.0,154.199997,45.087718,36,73.400002,100,66.699997,72.699997,69.699997
20161103220000,150.0,154.199997,45.087718,36,71.099998,100,66.599998,72.699997,69.699997
20161103221500,150.0,154.199997,45.087718,36,73.900002,100,66.699997,72.699997,69.699997
20161103223000,150.0,154.199997,45.087718,36,72.0,100,66.699997,72.699997,69.699997
20161103224500,150.0,154.199997,45.087718,36,70.5,100,66.5,72.699997,69.699997
20161103230000,150.0,154.199997,45.087718,36,73.0,100,66.400002,72.699997,69.699997
20161103231500,150.0,154.199997,45.087718,36,71.599998,100,66.400002,72.699997,69.699997
20161103233000,150.0,154.199997,45.087718,36,71.599998,100,66.800003,72.699997,69.699997
20161103234500,150.0,154.199997,45.087718,36,73.0,100,67.199997,72.699997,69.699997
20161104000000,150.0,154.199997,45.087718,36,71.099998,100,67.300003,72.699997,69.699997
20161104001500,150.0,154.199997,45.087718,36,73.5,100,67.400002,72.699997,69.699997
20161104003000,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.699997,69.699997
20161104004500,150.0,154.199997,45.087718,36,70.599998,100,67.400002,72.699997,69.699997
20161104010000,150.0,154.199997,45.087718,36,72.400002,100,67.5,72.699997,69.699997
20161104011500,150.0,154.199997,45.087718,36,72.400002,100,67.400002,72.699997,69.699997
20161104013000,150.0,154.199997,45.087718,36,70.599998,100,67.400002,72.699997,69.699997
20161104014500,150.0,154.199997,45.087718,36,72.400002,100,67.5,72.699997,69.699997
20161104020000,150.0,154.199997,45.087718,36,73.5,100,67.5,72.699997,69.699997
20161104021500,150.0,154.199997,45.087718,36,71.099998,100,67.400002,72.699997,69.699997
20161104023000,150.0,154.199997,45.087718,36,72.400002,100,67.5,72.699997,69.699997
20161104024500,150.0,154.199997,45.087718,36,73.5,100,67.400002,72.699997,69.699997
20161104030000,150.0,156.600006,45.789475,36,71.099998,100,67.300003,72.699997,69.699997
20161104031500,150.0,156.600006,45.789475,36,71.099998,100,67.400002,72.699997,69.699997
20161104033000,150.0,156.600006,45.789475,36,73.400002,100,67.400002,72.699997,69.699997
20161104034500,150.0,156.600006,45.789475,36,71.599998,100,67.400002,72.699997,69.699997
20161104040000,150.0,156.600006,45.789475,36,71.599998,100,67.400002,72.699997,69.699997
20161104041500,150.0,156.600006,45.789475,36,73.5,100,67.400002,72.699997,69.699997
20161104043000,150.0,156.600006,45.789475,36,71.099998,100,67.400002,72.699997,69.699997
20161104044500,150.0,156.600006,45.789475,36,72.099998,100,67.400002,72.699997,69.699997
20161104050000,150.0,156.600006,45.789475,36,74.0,100,67.400002,72.699997,69.699997
20161104051500,150.0,156.600006,45.789475,36,71.099998,100,67.199997,72.699997,69.699997
20161104053000,150.0,156.600006,45.789475,36,71.099998,100,67.300003,72.699997,69.699997
20161104054500,150.0,156.600006,45.789475,36,73.5,100,67.300003,72.699997,69.699997
20161104060000,150.0,156.600006,45.789475,36,72.0,100,67.300003,72.699997,69.699997
20161104061500,150.0,154.199997,45.087718,36,70.099998,100,67.300003,72.699997,69.699997
20161104063000,150.0,156.600006,45.789475,36,72.0,100,67.300003,72.699997,69.699997
20161104064500,150.0,156.600006,45.789475,36,73.5,100,67.300003,72.699997,69.699997
20161104070000,150.0,156.600006,45.789475,36,71.099998,100,67.300003,72.699997,69.699997
20161104071500,150.0,156.600006,45.789475,36,71.099998,100,67.300003,72.699997,69.699997
20161104073000,150.0,156.600006,45.789475,36,73.5,100,67.5,72.699997,69.699997
20161104074500,150.0,156.600006,45.789475,36,71.800003,100,67.400002,72.699997,69.699997
20161104080000,150.0,156.600006,45.789475,36,70.599998,100,67.400002,72.699997,69.699997
20161104081500,150.0,156.600006,45.789475,36,73.400002,100,67.5,72.699997,69.699997
20161104083000,150.0,156.600006,45.789475,36,73.400002,100,67.699997,72.699997,69.699997
20161104084500,150.0,156.600006,45.789475,36,71.599998,100,67.800003,72.699997,69.699997
20161104090000,150.0,156.600006,45.789475,36,71.599998,100,67.699997,72.699997,69.699997
20161104091500,150.0,156.600006,45.789475,36,72.5,100,67.900002,72.699997,69.699997
20161104093000,150.0,156.600006,45.789475,36,74.400002,100,68.0,72.699997,69.699997
20161104094500,150.0,156.600006,45.789475,36,73.0,100,67.900002,72.699997,69.699997
20161104100000,150.0,156.600006,45.789475,36,73.0,100,67.800003,72.699997,69.699997
20161104101500,150.0,156.600006,45.789475,36,73.0,100,67.900002,72.699997,69.699997
20161104103000,150.0,156.600006,45.789475,36,73.0,100,67.900002,72.699997,69.699997
20161104104500,150.0,154.199997,45.087718,36,73.0,100,67.400002,72.699997,69.699997
20161104110000,150.0,156.600006,45.789475,36,73.0,100,67.199997,72.699997,69.699997
20161104111500,150.0,156.600006,45.789475,36,71.599998,100,67.0,72.699997,69.699997
20161104113000,150.0,156.600006,45.789475,36,73.300003,100,67.099998,72.699997,69.699997
20161104114500,150.0,156.600006,45.789475,36,73.300003,100,67.300003,72.699997,69.699997
20161104120000,150.0,156.600006,45.789475,36,71.099998,100,67.599998,72.699997,69.699997
20161104121500,150.0,156.600006,45.789475,36,70.099998,100,67.400002,72.699997,69.699997
20161104123000,150.0,156.600006,45.789475,36,70.099998,100,67.400002,72.699997,69.699997
20161104124500,150.0,156.600006,45.789475,36,66.800003,100,67.300003,72.699997,69.699997
20161104130000,150.0,156.600006,45.789475,36,71.599998,100,67.599998,72.699997,69.699997
20161104131500,150.0,159.0,46.491228,36,66.300003,100,67.699997,72.699997,69.699997
20161104133000,150.0,157.199997,45.964911,36,70.599998,100,67.800003,72.699997,69.699997
20161104134500,150.0,157.199997,45.964911,36,66.300003,100,67.900002,72.699997,69.699997
20161104140000,150.0,157.199997,45.964911,36,62.799999,100,67.900002,72.699997,69.699997
20161104141500,150.0,157.199997,45.964911,36,72.0,100,68.099998,72.699997,69.699997
20161104143000,150.0,157.199997,45.964911,36,68.699997,100,68.199997,72.699997,69.699997
20161104144500,150.0,157.199997,45.964911,36,70.5,100,68.099998,72.699997,69.699997
20161104150000,150.0,159.0,46.491228,36,70.5,100,68.400002,72.699997,69.699997
20161104151500,150.0,157.199997,45.964911,36,72.5,100,68.699997,72.699997,69.699997
20161104153000,150.0,157.199997,45.964911,36,72.5,100,68.599998,72.699997,69.699997
20161104154500,150.0,157.199997,45.964911,36,70.599998,100,68.300003,72.699997,69.699997
20161104160000,150.0,157.199997,45.964911,36,72.0,100,68.099998,72.699997,69.699997
20161104161500,150.0,155.399994,45.438595,36,72.0,100,68.099998,72.699997,69.699997
20161104163000,150.0,157.199997,45.964911,36,73.0,100,68.300003,72.699997,69.699997
20161104164500,150.0,157.199997,45.964911,36,73.0,100,68.400002,72.699997,69.699997
20161104170000,150.0,155.399994,45.438595,36,70.599998,100,68.099998,72.699997,69.699997
20161104171500,150.0,155.399994,45.438595,36,72.900002,100,68.099998,72.699997,69.699997
20161104173000,150.0,155.399994,45.438595,36,72.900002,100,68.199997,72.699997,69.699997
20161104174500,150.0,155.399994,45.438595,36,74.400002,100,68.599998,72.699997,69.699997
20161104180000,150.0,155.399994,45.438595,36,71.099998,100,68.099998,72.699997,69.699997
20161104181500,150.0,155.399994,45.438595,36,73.5,100,68.099998,72.699997,69.699997
20161104183000,150.0,155.399994,45.438595,36,73.5,100,68.099998,72.699997,69.699997
20161104184500,150.0,155.399994,45.438595,36,72.400002,100,67.800003,72.699997,69.699997
20161104190000,150.0,151.199997,44.210525,36,71.5,100,67.699997,72.699997,69.699997
20161104191500,150.0,154.199997,45.087718,36,74.0,100,67.900002,72.699997,69.699997
20161104193000,150.0,154.199997,45.087718,36,72.0,100,67.699997,72.699997,69.699997
20161104194500,150.0,154.199997,45.087718,36,72.0,100,67.599998,72.699997,69.699997
20161104200000,150.0,154.199997,45.087718,36,73.0,100,67.599998,72.699997,69.699997
20161104201500,150.0,154.199997,45.087718,36,73.0,100,67.599998,72.699997,69.699997
20161104203000,150.0,154.199997,45.087718,36,74.0,100,67.699997,72.699997,69.699997
20161104204500,150.0,154.199997,45.087718,36,71.099998,100,67.400002,72.699997,69.699997
20161104210000,150.0,154.199997,45.087718,36,72.5,100,67.300003,72.699997,69.699997
20161104211500,150.0,154.199997,45.087718,36,74.0,100,67.400002,72.699997,69.699997
20161104213000,150.0,154.199997,45.087718,36,74.0,100,67.5,72.699997,69.699997
20161104214500,150.0,154.199997,45.087718,36,71.099998,100,67.199997,72.699997,69.699997
20161104220000,150.0,154.199997,45.087718,36,73.0,100,67.099998,72.699997,69.699997
20161104221500,150.0,154.199997,45.087718,36,74.300003,100,67.199997,72.699997,69.699997
20161104223000,150.0,154.199997,45.087718,36,71.099998,100,67.199997,72.699997,69.699997
20161104224500,150.0,154.199997,45.087718,36,71.099998,100,66.900002,72.699997,69.699997
20161104230000,150.0,154.199997,45.087718,36,73.900002,100,67.0,72.699997,69.699997
20161104231500,150.0,154.199997,45.087718,36,72.0,100,67.099998,72.699997,69.699997
20161104233000,150.0,154.199997,45.087718,36,72.0,100,66.900002,72.699997,69.699997
20161104234500,150.0,151.199997,44.210525,36,73.400002,100,66.900002,72.699997,69.699997
20161105000000,150.0,154.199997,45.087718,36,72.400002,100,66.800003,72.699997,69.699997
20161105001500,150.0,154.199997,45.087718,36,71.099998,100,66.699997,72.699997,69.699997
20161105003000,150.0,154.199997,45.087718,36,71.099998,100,66.699997,72.699997,69.699997
20161105004500,150.0,154.199997,45.087718,36,73.0,100,66.800003,72.699997,69.699997
20161105010000,150.0,154.199997,45.087718,36,72.0,100,66.699997,72.699997,69.699997
20161105011500,150.0,147.0,42.982456,11,72.0,100,67.400002,72.699997,69.699997
20161105013000,150.0,145.199997,42.456139,36,75.400002,100,67.599998,72.699997,69.699997
20161105014500,150.0,153.0,44.736842,36,75.400002,100,67.199997,72.699997,69.699997
20161105020000,150.0,151.199997,44.210525,36,73.5,100,66.900002,72.699997,69.699997
20161105021500,150.0,151.199997,44.210525,36,74.900002,100,66.900002,72.699997,69.699997
20161105023000,150.0,151.199997,44.210525,36,76.300003,100,66.800003,72.699997,69.699997
20161105024500,150.0,153.0,44.736842,36,73.900002,100,66.800003,72.699997,69.699997
20161105030000,150.0,153.0,44.736842,36,73.900002,100,66.699997,72.699997,69.699997
20161105031500,150.0,153.0,44.736842,36,73.900002,100,66.699997,72.699997,69.699997
20161105033000,150.0,153.0,44.736842,36,74.900002,100,66.699997,72.699997,69.699997
20161105034500,150.0,155.399994,45.438595,36,74.900002,100,67.099998,72.699997,69.699997
20161105040000,150.0,155.399994,45.438595,36,74.900002,100,67.5,72.699997,69.699997
20161105041500,150.0,155.399994,45.438595,36,74.900002,100,67.599998,72.699997,69.699997
20161105043000,150.0,155.399994,45.438595,36,76.300003,100,67.599998,72.699997,69.699997
20161105044500,150.0,155.399994,45.438595,36,76.300003,100,67.699997,72.699997,69.699997
20161105050000,150.0,155.399994,45.438595,36,74.400002,100,67.800003,72.699997,69.699997
20161105051500,150.0,155.399994,45.438595,36,74.400002,100,67.699997,72.699997,69.699997
20161105053000,150.0,157.199997,45.964911,36,72.900002,100,67.699997,72.699997,69.699997
20161105054500,150.0,159.0,46.491228,36,75.400002,100,67.699997,72.699997,69.699997
20161105060000,150.0,157.199997,45.964911,36,72.0,100,67.599998,72.699997,69.699997
20161105061500,150.0,159.600006,46.666668,36,75.800003,100,67.699997,72.699997,69.699997
20161105063000,150.0,159.600006,46.666668,36,74.0,100,67.699997,72.699997,69.699997
20161105064500,150.0,156.600006,45.789475,36,73.0,100,67.699997,72.699997,69.699997
20161105070000,150.0,156.600006,45.789475,36,75.400002,100,67.699997,72.699997,69.699997
20161105071500,150.0,156.600006,45.789475,36,72.5,100,67.699997,72.699997,69.699997
20161105073000,150.0,156.600006,45.789475,36,76.300003,100,67.699997,72.699997,69.699997
20161105074500,150.0,156.600006,45.789475,36,73.0,100,67.699997,72.699997,69.699997
20161105080000,150.0,156.600006,45.789475,36,73.900002,100,67.699997,72.699997,69.699997
20161105081500,150.0,156.600006,45.789475,36,74.900002,100,67.599998,72.699997,69.699997
20161105083000,150.0,156.600006,45.789475,36,72.5,100,67.599998,72.699997,69.699997
20161105084500,150.0,156.600006,45.789475,36,75.699997,100,67.699997,72.699997,69.699997
20161105090000,150.0,156.600006,45.789475,36,74.400002,100,67.699997,72.699997,69.699997
20161105091500,150.0,156.600006,45.789475,36,72.400002,100,67.699997,72.699997,69.699997
20161105093000,150.0,156.600006,45.789475,36,75.900002,100,67.699997,72.699997,69.699997
20161105094500,150.0,156.600006,45.789475,36,72.5,100,67.800003,72.699997,69.699997
20161105100000,150.0,156.600006,45.789475,36,74.900002,100,67.800003,72.699997,69.699997
20161105101500,150.0,156.600006,45.789475,36,73.5,100,67.699997,72.699997,69.699997
20161105103000,150.0,156.600006,45.789475,36,72.400002,100,67.800003,72.699997,69.699997
20161105104500,150.0,156.600006,45.789475,36,75.800003,100,67.800003,72.699997,69.699997
20161105110000,150.0,156.600006,45.789475,36,72.599998,100,67.800003,72.699997,69.699997
20161105111500,150.0,156.600006,45.789475,36,73.400002,100,67.800003,72.699997,69.699997
20161105113000,150.0,156.600006,45.789475,36,74.900002,100,67.800003,72.699997,69.699997
20161105114500,150.0,159.0,46.491228,36,72.5,100,67.300003,72.699997,69.699997
20161105120000,150.0,159.0,46.491228,36,74.800003,100,67.300003,72.699997,69.699997
20161105121500,150.0,159.0,46.491228,36,74.800003,100,67.300003,72.699997,69.699997
20161105123000,150.0,157.199997,45.964911,36,71.599998,100,67.300003,72.699997,69.699997
20161105124500,150.0,157.199997,45.964911,36,74.400002,100,67.5,72.699997,69.699997
20161105130000,150.0,159.0,46.491228,36,74.400002,100,67.599998,72.699997,69.699997
20161105131500,150.0,157.199997,45.964911,36,71.5,100,67.5,72.699997,69.699997
20161105133000,150.0,157.199997,45.964911,36,74.800003,100,67.800003,72.699997,69.699997
20161105134500,150.0,157.199997,45.964911,36,73.5,100,68.099998,72.699997,69.699997
20161105140000,150.0,157.199997,45.964911,36,72.0,100,68.400002,72.699997,69.699997
20161105141500,150.0,157.199997,45.964911,36,74.400002,100,68.400002,72.699997,69.699997
20161105143000,150.0,157.199997,45.964911,36,74.400002,100,68.400002,72.699997,69.699997
20161105144500,150.0,157.199997,45.964911,36,71.599998,100,68.300003,72.699997,69.699997
20161105150000,150.0,155.399994,45.438595,36,74.800003,100,68.400002,72.699997,69.699997
20161105151500,150.0,155.399994,45.438595,36,74.800003,100,68.400002,72.699997,69.699997
20161105153000,150.0,157.199997,45.964911,36,72.5,100,68.400002,72.699997,69.699997
20161105154500,150.0,155.399994,45.438595,36,71.199997,100,68.5,72.699997,69.699997
20161105160000,150.0,155.399994,45.438595,36,75.800003,100,68.599998,72.699997,69.699997
20161105161500,150.0,155.399994,45.438595,36,75.800003,100,68.599998,72.699997,69.699997
20161105163000,150.0,155.399994,45.438595,36,72.5,100,68.599998,72.699997,69.699997
20161105164500,150.0,155.399994,45.438595,36,72.5,100,68.800003,72.699997,69.699997
20161105170000,150.0,155.399994,45.438595,36,73.900002,100,68.900002,72.699997,69.699997
20161105171500,150.0,155.399994,45.438595,36,74.800003,100,68.800003,72.699997,69.699997
20161105173000,150.0,155.399994,45.438595,36,72.5,100,68.900002,72.699997,69.699997
20161105174500,150.0,155.399994,45.438595,36,72.5,100,68.5,72.699997,69.699997
20161105180000,150.0,155.399994,45.438595,36,74.400002,100,68.300003,72.699997,69.699997
20161105181500,150.0,155.399994,45.438595,36,73.0,100,68.199997,72.699997,69.699997
20161105183000,150.0,155.399994,45.438595,36,72.0,100,68.199997,72.699997,69.699997
20161105184500,150.0,155.399994,45.438595,36,75.800003,100,68.0,72.699997,69.699997
20161105190000,150.0,155.399994,45.438595,36,75.800003,100,67.900002,72.699997,69.699997
20161105191500,150.0,155.399994,45.438595,36,72.0,100,67.800003,72.699997,69.699997
20161105193000,150.0,155.399994,45.438595,36,72.900002,100,67.699997,72.699997,69.699997
20161105194500,150.0,155.399994,45.438595,36,75.699997,100,67.699997,72.699997,69.699997
20161105210000,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.699997,69.699997
20161105211500,150.0,155.399994,45.438595,36,72.5,100,67.599998,72.699997,69.699997
20161105213000,150.0,155.399994,45.438595,36,75.400002,100,67.599998,72.699997,69.699997
20161105214500,150.0,155.399994,45.438595,36,72.5,100,67.400002,72.699997,69.699997
20161105220000,150.0,155.399994,45.438595,36,72.5,100,67.300003,72.699997,69.699997
20161105221500,150.0,155.399994,45.438595,36,75.400002,100,67.300003,72.699997,69.699997
20161105223000,150.0,153.0,44.736842,36,72.5,100,67.199997,72.699997,69.699997
20161105224500,150.0,153.0,44.736842,36,72.5,100,67.199997,72.699997,69.699997
20161105230000,150.0,153.0,44.736842,36,75.800003,100,67.199997,72.699997,69.699997
20161105231500,150.0,153.0,44.736842,36,73.0,100,67.099998,72.699997,69.699997
20161105233000,150.0,153.0,44.736842,36,73.0,100,67.099998,72.699997,69.699997
20161105234500,150.0,155.399994,45.438595,36,76.099998,100,67.099998,72.699997,69.699997
20161106000000,150.0,155.399994,45.438595,36,74.0,100,67.099998,72.699997,69.699997
20161106001500,150.0,155.399994,45.438595,36,72.5,100,67.0,72.699997,69.699997
20161106003000,150.0,155.399994,45.438595,36,75.300003,100,66.900002,72.699997,69.699997
20161106004500,150.0,155.399994,45.438595,36,75.300003,100,66.900002,72.699997,69.699997
20161106010000,150.0,153.0,44.736842,36,72.5,100,66.900002,72.699997,69.699997
20161106011500,150.0,153.0,44.736842,36,75.699997,100,66.900002,72.699997,69.699997
20161106013000,150.0,153.0,44.736842,36,75.699997,100,66.800003,72.699997,69.699997
20161106014500,150.0,153.0,44.736842,36,72.5,100,66.800003,72.699997,69.699997
20161106020000,150.0,153.0,44.736842,36,74.400002,100,66.699997,72.699997,69.699997
20161106021500,150.0,153.0,44.736842,36,74.400002,100,66.699997,72.699997,69.699997
20161106023000,150.0,151.199997,44.210525,36,72.5,100,66.699997,72.699997,69.699997
20161106024500,150.0,153.0,44.736842,36,74.300003,100,67.199997,72.699997,69.699997
20161106030000,150.0,153.0,44.736842,36,72.0,100,67.400002,72.699997,69.699997
20161106031500,150.0,150.600006,44.03509,36,76.300003,100,67.5,72.699997,69.699997
20161106033000,150.0,150.600006,44.03509,36,74.0,100,67.400002,72.699997,69.699997
20161106034500,150.0,150.600006,44.03509,36,72.400002,100,67.5,72.699997,69.699997
20161106040000,150.0,150.600006,44.03509,36,76.800003,100,67.599998,72.699997,69.699997
20161106041500,150.0,150.600006,44.03509,36,73.5,100,67.400002,72.699997,69.699997
20161106043000,150.0,150.600006,44.03509,36,73.5,100,67.400002,72.699997,69.699997
20161106044500,150.0,150.600006,44.03509,36,76.400002,100,67.599998,72.699997,69.699997
20161106050000,150.0,150.600006,44.03509,36,73.5,100,67.400002,72.699997,69.699997
20161106051500,150.0,150.600006,44.03509,36,73.5,100,67.400002,72.699997,69.699997
20161106053000,150.0,150.600006,44.03509,36,75.400002,100,67.400002,72.699997,69.699997
20161106054500,150.0,150.600006,44.03509,36,72.5,100,67.400002,72.699997,69.699997
20161106060000,150.0,150.600006,44.03509,36,76.699997,100,67.5,72.699997,69.699997
20161106061500,150.0,150.600006,44.03509,36,73.099998,100,67.400002,72.699997,69.699997
20161106063000,150.0,147.600006,43.157897,36,75.800003,100,67.5,72.699997,69.699997
20161106064500,150.0,147.600006,43.157897,36,75.800003,100,67.400002,72.699997,69.699997
20161106070000,150.0,147.600006,43.157897,36,73.400002,100,67.400002,72.699997,69.699997
20161106071500,150.0,147.600006,43.157897,36,76.400002,100,67.400002,72.699997,69.699997
20161106073000,150.0,147.600006,43.157897,36,73.0,100,67.300003,72.699997,69.699997
20161106074500,150.0,147.600006,43.157897,36,75.699997,100,67.400002,72.699997,69.699997
20161106080000,150.0,147.600006,43.157897,36,74.900002,100,67.400002,72.699997,69.699997
20161106081500,150.0,147.600006,43.157897,36,72.5,100,67.400002,72.699997,69.699997
20161106083000,150.0,147.600006,43.157897,36,74.800003,100,67.400002,72.699997,69.699997
20161106084500,150.0,145.199997,42.456139,36,74.800003,100,67.400002,72.699997,69.699997
20161106090000,150.0,147.0,42.982456,36,72.5,100,67.5,72.699997,69.699997
20161106091500,150.0,147.0,42.982456,36,75.300003,100,67.599998,72.699997,69.699997
20161106093000,150.0,145.199997,42.456139,36,75.300003,100,67.599998,72.699997,69.699997
20161106094500,150.0,147.0,42.982456,36,72.5,100,67.800003,72.699997,69.699997
20161106100000,150.0,147.0,42.982456,36,75.800003,100,67.699997,72.699997,69.699997
20161106101500,150.0,147.0,42.982456,36,75.800003,100,67.599998,72.699997,69.699997
20161106103000,150.0,145.199997,42.456139,36,72.5,100,67.599998,72.699997,69.699997
20161106104500,150.0,147.0,42.982456,36,75.800003,100,67.699997,72.699997,69.699997
20161106110000,150.0,147.0,42.982456,36,74.400002,100,67.800003,72.699997,69.699997
20161106111500,150.0,147.0,42.982456,36,72.0,100,67.599998,72.699997,69.699997
20161106113000,150.0,149.399994,43.684209,36,74.400002,100,67.300003,72.699997,69.699997
20161106114500,150.0,147.600006,43.157897,36,75.900002,100,67.199997,72.699997,69.699997
20161106120000,150.0,147.600006,43.157897,36,73.0,100,67.199997,72.699997,69.699997
20161106121500,150.0,149.399994,43.684209,36,70.599998,100,67.199997,72.699997,69.699997
20161106123000,150.0,147.0,42.982456,36,76.300003,100,67.400002,72.699997,69.699997
20161106124500,150.0,149.399994,43.684209,36,75.400002,100,67.699997,72.699997,69.699997
20161106130000,150.0,149.399994,43.684209,36,71.599998,100,67.599998,72.699997,69.699997
20161106131500,150.0,149.399994,43.684209,36,74.400002,100,67.900002,72.699997,69.699997
20161106133000,150.0,149.399994,43.684209,36,74.400002,100,67.800003,72.699997,69.699997
20161106134500,150.0,149.399994,43.684209,36,74.400002,100,67.699997,72.699997,69.699997
20161106140000,150.0,149.399994,43.684209,36,70.599998,100,67.5,72.699997,69.699997
20161106141500,150.0,149.399994,43.684209,36,76.300003,100,67.400002,72.699997,69.699997
20161106143000,150.0,149.399994,43.684209,36,73.5,100,67.5,72.699997,69.699997
20161106144500,150.0,149.399994,43.684209,36,72.0,100,67.5,72.699997,69.699997
20161106150000,150.0,147.600006,43.157897,36,74.699997,100,67.800003,72.699997,69.699997
20161106151500,150.0,149.399994,43.684209,36,74.699997,100,67.900002,72.699997,69.699997
20161106153000,150.0,147.600006,43.157897,36,74.699997,100,67.699997,72.699997,69.699997
20161106154500,150.0,147.600006,43.157897,36,72.5,100,67.599998,72.699997,69.699997
20161106160000,150.0,147.600006,43.157897,36,76.800003,100,67.699997,72.699997,69.699997
20161106161500,150.0,149.399994,43.684209,36,73.5,100,67.699997,72.699997,69.699997
20161106163000,150.0,147.0,42.982456,36,73.5,100,67.699997,72.699997,69.699997
20161106164500,150.0,147.0,42.982456,36,76.300003,100,68.0,72.699997,69.699997
20161106170000,150.0,147.0,42.982456,36,74.400002,100,67.900002,72.699997,69.699997
20161106171500,150.0,147.0,42.982456,36,72.900002,100,67.699997,72.699997,69.699997
20161106173000,150.0,147.0,42.982456,36,75.800003,100,67.599998,72.699997,69.699997
20161106174500,150.0,147.0,42.982456,36,73.0,100,67.5,72.699997,69.699997
20161106180000,150.0,147.0,42.982456,36,73.0,100,67.300003,72.699997,69.699997
20161106181500,150.0,147.0,42.982456,36,75.400002,100,67.300003,72.699997,69.699997
20161106183000,150.0,147.0,42.982456,36,73.0,100,67.300003,72.699997,69.699997
20161106184500,150.0,147.0,42.982456,36,75.400002,100,67.300003,72.699997,69.699997
20161106190000,150.0,149.399994,43.684209,36,73.800003,100,67.199997,72.699997,69.699997
20161106191500,150.0,147.600006,43.157897,36,75.400002,100,67.199997,72.699997,69.699997
20161106193000,150.0,147.600006,43.157897,36,73.0,100,67.099998,72.699997,69.699997
20161106194500,150.0,147.600006,43.157897,36,76.300003,100,67.199997,72.699997,69.699997
20161106200000,150.0,147.600006,43.157897,36,73.5,100,67.099998,72.699997,69.699997
20161106201500,150.0,147.600006,43.157897,36,73.5,100,67.0,72.699997,69.699997
20161106203000,150.0,147.600006,43.157897,36,74.900002,100,67.0,72.699997,69.699997
20161106204500,150.0,147.600006,43.157897,36,72.5,100,66.900002,72.699997,69.699997
20161106210000,150.0,147.600006,43.157897,36,74.800003,100,67.0,72.699997,69.699997
20161106211500,150.0,147.600006,43.157897,36,74.800003,100,66.900002,72.699997,69.699997
20161106213000,150.0,147.600006,43.157897,36,72.5,100,66.900002,72.699997,69.699997
20161106214500,150.0,147.600006,43.157897,36,76.300003,100,66.900002,72.699997,69.699997
20161106220000,150.0,147.600006,43.157897,36,73.0,100,66.900002,72.699997,69.699997
20161106221500,150.0,147.600006,43.157897,36,74.300003,100,66.800003,72.699997,69.699997
20161106223000,150.0,147.600006,43.157897,36,74.300003,100,66.800003,72.699997,69.699997
20161106224500,150.0,147.600006,43.157897,36,72.099998,100,66.800003,72.699997,69.699997
20161106230000,150.0,147.600006,43.157897,36,75.900002,100,67.300003,72.699997,69.699997
20161106231500,150.0,147.600006,43.157897,36,73.0,100,67.5,72.699997,69.699997
20161106233000,150.0,147.600006,43.157897,36,74.800003,100,67.699997,72.699997,69.699997
20161106234500,150.0,145.199997,42.456139,36,74.800003,100,67.699997,72.699997,69.699997
20161107000000,150.0,147.0,42.982456,36,73.0,100,67.699997,72.699997,69.699997
20161107001500,150.0,144.0,42.105263,36,75.900002,100,67.699997,72.699997,69.699997
20161107003000,150.0,147.600006,43.157897,36,73.0,100,67.599998,72.699997,69.699997
20161107004500,150.0,147.600006,43.157897,36,75.300003,100,67.599998,72.699997,69.699997
20161107010000,150.0,147.600006,43.157897,36,74.400002,100,67.599998,72.699997,69.699997
20161107011500,150.0,145.199997,42.456139,36,74.400002,100,67.599998,72.699997,69.699997
20161107013000,150.0,147.0,42.982456,36,75.400002,100,67.599998,72.699997,69.699997
20161107014500,150.0,147.0,42.982456,36,72.5,100,67.599998,72.699997,69.699997
20161107020000,150.0,145.199997,42.456139,36,76.300003,100,67.599998,72.699997,69.699997
20161107021500,150.0,147.0,42.982456,36,73.0,100,67.599998,72.699997,69.699997
20161107023000,150.0,147.0,42.982456,36,74.800003,100,67.599998,72.699997,69.699997
20161107024500,150.0,147.0,42.982456,36,74.800003,100,67.599998,72.699997,69.699997
20161107030000,150.0,147.0,42.982456,36,72.900002,100,67.599998,72.699997,69.699997
20161107031500,150.0,147.0,42.982456,36,75.800003,100,67.5,72.699997,69.699997
20161107033000,150.0,147.0,42.982456,36,72.5,100,67.400002,72.699997,69.699997
20161107034500,150.0,147.0,42.982456,36,75.300003,100,67.599998,72.699997,69.699997
20161107040000,150.0,147.0,42.982456,36,74.400002,100,67.599998,72.699997,69.699997
20161107041500,150.0,147.0,42.982456,36,73.400002,100,67.599998,72.699997,69.699997
20161107043000,150.0,149.399994,43.684209,36,76.300003,100,67.599998,72.699997,69.699997
20161107044500,150.0,147.0,42.982456,36,73.5,100,67.599998,72.699997,69.699997
20161107050000,150.0,149.399994,43.684209,36,73.5,100,67.599998,72.699997,69.699997
20161107051500,150.0,149.399994,43.684209,36,75.400002,100,67.599998,72.699997,69.699997
20161107053000,150.0,149.399994,43.684209,36,72.099998,100,67.599998,72.699997,69.699997
20161107054500,150.0,147.600006,43.157897,36,74.800003,100,67.599998,72.699997,69.699997
20161107060000,150.0,147.600006,43.157897,36,74.0,100,67.599998,72.699997,69.699997
20161107061500,150.0,147.600006,43.157897,36,72.0,100,67.599998,72.699997,69.699997
20161107063000,150.0,147.600006,43.157897,36,76.300003,100,67.5,72.699997,69.699997
20161107064500,150.0,147.600006,43.157897,36,73.5,100,67.5,72.699997,69.699997
20161107070000,150.0,147.600006,43.157897,36,73.5,100,67.599998,72.699997,69.699997
20161107071500,150.0,147.600006,43.157897,36,76.0,100,67.699997,72.699997,69.699997
20161107073000,150.0,147.600006,43.157897,36,73.5,100,67.599998,72.699997,69.699997
20161107074500,150.0,147.600006,43.157897,36,73.5,100,67.599998,72.699997,69.699997
20161107080000,150.0,153.0,44.736842,36,75.300003,100,67.699997,72.699997,69.699997
20161107081500,150.0,153.0,44.736842,36,72.5,100,67.800003,72.699997,69.699997
20161107083000,150.0,153.0,44.736842,36,73.900002,100,67.800003,72.699997,69.699997
20161107084500,150.0,153.0,44.736842,36,75.400002,100,67.699997,72.699997,69.699997
20161107090000,150.0,153.0,44.736842,36,73.400002,100,67.699997,72.699997,69.699997
20161107091500,150.0,153.0,44.736842,36,73.400002,100,67.900002,72.699997,69.699997
20161107093000,150.0,151.199997,44.210525,36,75.400002,100,67.800003,72.699997,69.699997
20161107094500,150.0,151.199997,44.210525,36,74.400002,100,67.800003,72.699997,69.699997
20161107100000,150.0,151.199997,44.210525,36,73.5,100,68.0,72.699997,69.699997
20161107101500,150.0,151.199997,44.210525,36,75.400002,100,67.900002,72.699997,69.699997
20161107103000,150.0,151.199997,44.210525,36,73.800003,100,67.199997,72.699997,69.699997
20161107104500,150.0,147.600006,43.157897,36,74.900002,100,67.199997,72.699997,69.699997
20161107110000,150.0,149.399994,43.684209,36,74.900002,100,67.099998,72.699997,69.699997
20161107111500,150.0,149.399994,43.684209,36,73.0,100,66.900002,72.699997,69.699997
20161107113000,150.0,151.199997,44.210525,36,75.900002,100,67.0,72.699997,69.699997
20161107114500,150.0,151.199997,44.210525,36,74.400002,100,66.900002,72.699997,69.699997
20161107120000,150.0,149.399994,43.684209,36,73.400002,100,66.900002,72.699997,69.699997
20161107121500,150.0,151.199997,44.210525,36,73.400002,100,66.900002,72.699997,69.699997
20161107123000,150.0,149.399994,43.684209,36,73.400002,100,66.800003,72.699997,69.699997
20161107124500,150.0,149.399994,43.684209,36,73.400002,100,66.699997,72.699997,69.699997
20161107130000,150.0,149.399994,43.684209,36,74.900002,100,67.199997,72.699997,69.699997
20161107131500,150.0,151.199997,44.210525,36,73.400002,100,67.400002,72.699997,69.699997
20161107133000,150.0,151.199997,44.210525,36,73.400002,100,67.599998,72.699997,69.699997
20161107134500,150.0,151.199997,44.210525,36,74.800003,100,67.800003,72.699997,69.699997
20161107140000,150.0,145.199997,42.456139,36,74.800003,100,67.800003,72.699997,69.699997
20161107141500,150.0,149.399994,43.684209,36,73.400002,100,68.0,72.699997,69.699997
20161107143000,150.0,149.399994,43.684209,36,73.400002,100,68.199997,72.699997,69.699997
20161107144500,150.0,151.199997,44.210525,36,74.800003,100,68.199997,72.699997,69.699997
20161107150000,150.0,151.199997,44.210525,36,74.800003,100,68.199997,72.699997,69.699997
20161107151500,150.0,151.199997,44.210525,36,72.900002,100,67.900002,72.699997,69.699997
20161107153000,150.0,151.199997,44.210525,36,75.300003,100,68.099998,72.699997,69.699997
20161107154500,150.0,151.199997,44.210525,36,74.0,100,67.800003,72.699997,69.699997
20161107160000,150.0,149.399994,43.684209,36,72.0,100,67.800003,72.699997,69.699997
20161107161500,150.0,149.399994,43.684209,36,75.300003,100,67.699997,72.699997,69.699997
20161107163000,150.0,151.199997,44.210525,36,74.400002,100,67.599998,72.699997,69.699997
20161107164500,150.0,151.199997,44.210525,36,72.0,100,67.599998,72.699997,69.699997
20161107170000,150.0,149.399994,43.684209,36,74.800003,100,67.699997,72.699997,69.699997
20161107171500,150.0,149.399994,43.684209,36,74.800003,100,67.599998,72.699997,69.699997
20161107173000,150.0,149.399994,43.684209,36,72.800003,100,67.599998,72.699997,69.699997
20161107174500,150.0,151.199997,44.210525,36,72.800003,100,67.5,72.699997,69.699997
20161107180000,150.0,151.199997,44.210525,36,75.800003,100,67.599998,72.699997,69.699997
20161107181500,150.0,151.199997,44.210525,36,74.0,100,67.400002,72.699997,69.699997
20161107183000,150.0,151.199997,44.210525,36,72.0,100,67.400002,72.699997,69.699997
20161107184500,150.0,151.199997,44.210525,36,75.800003,100,67.400002,72.699997,69.699997
20161107190000,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
20161107191500,150.0,151.199997,44.210525,36,72.5,100,67.199997,72.699997,69.699997
20161107193000,150.0,149.399994,43.684209,36,74.699997,100,67.400002,72.699997,69.699997
20161107194500,150.0,149.399994,43.684209,36,75.900002,100,67.400002,72.699997,69.699997
20161107200000,150.0,149.399994,43.684209,36,73.0,100,67.400002,72.699997,69.699997
20161107201500,150.0,151.199997,44.210525,36,73.0,100,67.400002,72.699997,69.699997
20161107203000,150.0,151.199997,44.210525,36,75.400002,100,67.300003,72.699997,69.699997
20161107204500,150.0,151.199997,44.210525,36,73.0,100,67.400002,72.699997,69.699997
20161107210000,150.0,151.199997,44.210525,36,73.0,100,67.400002,72.699997,69.699997
20161107211500,150.0,151.199997,44.210525,36,75.300003,100,67.400002,72.699997,69.699997
20161107213000,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
20161107214500,150.0,151.199997,44.210525,36,72.099998,100,67.400002,72.699997,69.699997
20161107220000,150.0,151.199997,44.210525,36,74.400002,100,67.5,72.699997,69.699997
20161107221500,150.0,151.199997,44.210525,36,74.400002,100,67.300003,72.699997,69.699997
20161107223000,150.0,151.199997,44.210525,36,72.5,100,67.400002,72.699997,69.699997
20161107224500,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
20161107230000,150.0,149.399994,43.684209,36,75.400002,100,67.5,72.699997,69.699997
20161107231500,150.0,149.399994,43.684209,36,72.5,100,67.400002,72.699997,69.699997
20161107233000,150.0,149.399994,43.684209,36,72.5,100,67.400002,72.699997,69.699997
20161107234500,150.0,151.199997,44.210525,36,76.300003,100,67.400002,72.699997,69.699997
20161108000000,150.0,151.199997,44.210525,36,74.400002,100,67.5,72.699997,69.699997
20161108001500,150.0,151.199997,44.210525,36,72.0,100,67.400002,72.699997,69.699997
20161108003000,150.0,149.399994,43.684209,36,74.300003,100,67.400002,72.699997,69.699997
20161108004500,150.0,151.199997,44.210525,36,75.400002,100,67.5,72.699997,69.699997
20161108010000,150.0,151.199997,44.210525,36,72.0,100,67.400002,72.699997,69.699997
20161108011500,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
20161108013000,150.0,151.199997,44.210525,36,75.300003,100,67.400002,72.699997,69.699997
20161108014500,150.0,151.199997,44.210525,36,73.0,100,67.400002,72.699997,69.699997
20161108020000,150.0,151.199997,44.210525,36,73.0,100,67.400002,72.699997,69.699997
20161108021500,150.0,149.399994,43.684209,36,75.300003,100,67.400002,72.699997,69.699997
20161108023000,150.0,149.399994,43.684209,36,73.5,100,67.400002,72.699997,69.699997
20161108024500,150.0,151.199997,44.210525,36,72.0,100,67.5,72.699997,69.699997
20161108030000,150.0,151.199997,44.210525,36,74.400002,100,67.5,72.699997,69.699997
20161108031500,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
