PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108033000,150.0,151.199997,44.210525,36,71.599998,100,67.400002,72.699997,69.699997
20161108034500,150.0,151.199997,44.210525,36,74.800003,100,67.400002,72.699997,69.699997
20161108040000,150.0,151.199997,44.210525,36,74.800003,100,67.400002,72.699997,69.699997
20161108041500,150.0,151.199997,44.210525,36,72.400002,100,67.400002,72.699997,69.699997
20161108043000,150.0,151.199997,44.210525,36,73.300003,100,67.5,72.699997,69.699997
20161108044500,150.0,151.199997,44.210525,36,76.300003,100,67.5,72.699997,69.699997
20161108050000,150.0,151.199997,44.210525,36,72.800003,100,67.400002,72.699997,69.699997
20161108051500,150.0,151.199997,44.210525,36,72.0,100,67.400002,72.699997,69.699997
20161108053000,150.0,151.199997,44.210525,36,75.300003,100,67.400002,72.699997,69.699997
20161108054500,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
20161108060000,150.0,151.199997,44.210525,36,72.5,100,67.400002,72.699997,69.699997
20161108061500,150.0,151.199997,44.210525,36,73.400002,100,67.400002,72.699997,69.699997
20161108063000,150.0,151.199997,44.210525,36,75.300003,100,67.400002,72.699997,69.699997
20161108064500,150.0,151.199997,44.210525,36,73.0,100,67.400002,72.699997,69.699997
20161108070000,150.0,151.199997,44.210525,36,71.099998,100,67.400002,72.699997,69.699997
20161108071500,150.0,151.199997,44.210525,36,75.900002,100,67.599998,72.699997,69.699997
20161108073000,150.0,151.199997,44.210525,36,73.5,100,67.599998,72.699997,69.699997
20161108074500,150.0,149.399994,43.684209,36,72.0,100,67.599998,72.699997,69.699997
20161108080000,150.0,149.399994,43.684209,36,72.900002,100,67.599998,72.699997,69.699997
20161108081500,150.0,149.399994,43.684209,36,75.800003,100,67.599998,72.699997,69.699997
20161108083000,150.0,153.0,44.736842,36,74.900002,100,67.599998,72.699997,69.699997
20161108084500,150.0,151.199997,44.210525,36,72.0,100,67.599998,72.699997,69.699997
20161108090000,150.0,153.0,44.736842,36,72.0,100,67.5,72.699997,69.699997
20161108091500,150.0,153.0,44.736842,36,75.800003,100,67.699997,72.699997,69.699997
20161108093000,150.0,151.199997,44.210525,36,74.400002,100,67.900002,72.699997,69.699997
20161108094500,150.0,151.199997,44.210525,36,73.5,100,67.699997,72.699997,69.699997
20161108100000,150.0,151.199997,44.210525,36,72.5,100,67.900002,72.699997,69.699997
20161108101500,150.0,153.0,44.736842,36,73.400002,100,68.099998,72.699997,69.699997
20161108103000,150.0,151.199997,44.210525,36,73.400002,100,67.599998,72.699997,69.699997
20161108104500,150.0,151.199997,44.210525,36,74.400002,100,67.300003,72.699997,69.699997
20161108110000,150.0,153.0,44.736842,36,74.400002,100,67.199997,72.699997,69.699997
20161108111500,150.0,153.0,44.736842,36,72.5,100,67.300003,72.699997,69.699997
20161108113000,150.0,151.199997,44.210525,36,71.099998,100,67.400002,72.699997,69.699997
20161108114500,150.0,151.199997,44.210525,36,74.400002,100,67.199997,72.699997,69.699997
20161108120000,150.0,151.199997,44.210525,36,74.400002,100,67.099998,72.699997,69.699997
20161108121500,150.0,153.0,44.736842,36,74.400002,100,67.0,72.699997,69.699997
20161108123000,150.0,151.199997,44.210525,36,73.0,100,67.099998,72.699997,69.699997
20161108124500,150.0,153.0,44.736842,36,71.599998,100,67.099998,72.699997,69.699997
20161108130000,150.0,153.0,44.736842,36,73.400002,100,67.0,72.699997,69.699997
20161108131500,150.0,153.0,44.736842,36,73.400002,100,67.400002,72.699997,69.699997
20161108133000,150.0,150.600006,44.03509,36,73.400002,100,67.199997,72.699997,69.699997
20161108134500,150.0,153.0,44.736842,36,72.199997,100,67.099998,72.699997,69.699997
20161108140000,150.0,151.199997,44.210525,36,71.099998,100,67.199997,72.699997,69.699997
20161108141500,150.0,151.199997,44.210525,36,71.099998,100,67.199997,72.699997,69.699997
20161108143000,150.0,151.199997,44.210525,36,72.099998,100,67.199997,72.699997,69.699997
20161108144500,150.0,151.199997,44.210525,36,72.099998,100,67.199997,72.699997,69.699997
20161108150000,150.0,147.600006,43.157897,36,72.099998,100,67.599998,72.699997,69.699997
20161108151500,150.0,151.199997,44.210525,36,72.099998,100,67.699997,72.699997,69.699997
20161108153000,150.0,153.0,44.736842,36,74.0,100,67.800003,72.699997,69.699997
20161108154500,150.0,151.199997,44.210525,36,71.599998,100,67.800003,72.699997,69.699997
20161108160000,150.0,151.199997,44.210525,36,73.0,100,67.800003,72.699997,69.699997
20161108161500,150.0,151.199997,44.210525,36,73.0,100,67.800003,72.699997,69.699997
20161108163000,150.0,151.199997,44.210525,36,72.0,100,67.800003,72.699997,69.699997
20161108164500,150.0,151.199997,44.210525,36,74.0,100,67.900002,72.699997,69.699997
20161108170000,150.0,151.199997,44.210525,36,72.900002,100,67.900002,72.699997,69.699997
20161108171500,150.0,151.199997,44.210525,36,72.099998,100,67.800003,72.699997,69.699997
20161108173000,150.0,151.199997,44.210525,36,74.0,100,67.800003,72.699997,69.699997
20161108174500,150.0,151.199997,44.210525,36,74.0,100,67.900002,72.699997,69.699997
20161108180000,150.0,151.199997,44.210525,36,72.400002,100,67.800003,72.699997,69.699997
20161108181500,150.0,153.0,44.736842,36,72.400002,100,67.699997,72.699997,69.699997
20161108183000,150.0,150.600006,44.03509,36,73.900002,100,67.699997,72.699997,69.699997
20161108184500,150.0,150.600006,44.03509,36,72.900002,100,67.699997,72.699997,69.699997
20161108190000,150.0,150.600006,44.03509,36,74.400002,100,67.800003,72.699997,69.699997
20161108191500,150.0,150.600006,44.03509,36,71.400002,100,67.800003,72.699997,69.699997
20161108193000,150.0,150.600006,44.03509,36,73.400002,100,67.699997,72.699997,69.699997
20161108194500,150.0,150.600006,44.03509,36,73.400002,100,67.800003,72.699997,69.699997
20161108200000,150.0,150.600006,44.03509,36,71.599998,100,67.699997,72.699997,69.699997
20161108201500,150.0,150.600006,44.03509,36,74.400002,100,67.699997,72.699997,69.699997
20161108203000,150.0,150.600006,44.03509,36,71.599998,100,67.699997,72.699997,69.699997
20161108204500,150.0,150.600006,44.03509,36,72.900002,100,67.699997,72.699997,69.699997
20161108210000,150.0,150.600006,44.03509,36,74.0,100,67.699997,72.699997,69.699997
20161108211500,150.0,150.600006,44.03509,36,71.099998,100,67.699997,72.699997,69.699997
20161108213000,150.0,150.600006,44.03509,36,73.900002,100,67.699997,72.699997,69.699997
20161108214500,150.0,153.0,44.736842,36,73.0,100,67.699997,72.699997,69.699997
20161108220000,150.0,150.600006,44.03509,36,71.099998,100,67.599998,72.699997,69.699997
20161108221500,150.0,150.600006,44.03509,36,73.900002,100,67.599998,72.699997,69.699997
20161108223000,150.0,150.600006,44.03509,36,73.0,100,67.599998,72.699997,69.699997
20161108224500,150.0,150.600006,44.03509,36,71.099998,100,67.5,72.699997,69.699997
20161108230000,150.0,150.600006,44.03509,36,73.900002,100,67.5,72.699997,69.699997
20161108231500,150.0,150.600006,44.03509,36,73.900002,100,67.599998,72.699997,69.699997
20161108233000,150.0,150.600006,44.03509,36,71.599998,100,67.599998,72.699997,69.699997
20161108234500,150.0,150.600006,44.03509,36,72.900002,100,67.5,72.699997,69.699997
20161109000000,150.0,150.600006,44.03509,36,74.0,100,67.5,72.699997,69.699997
20161109001500,150.0,150.600006,44.03509,36,71.099998,100,67.400002,72.699997,69.699997
20161109003000,150.0,150.600006,44.03509,36,73.400002,100,67.400002,72.699997,69.699997
20161109004500,150.0,150.600006,44.03509,36,73.400002,100,67.400002,72.699997,69.699997
20161109010000,150.0,150.600006,44.03509,36,71.599998,100,67.400002,72.699997,69.699997
20161109011500,150.0,153.0,44.736842,36,73.400002,100,67.400002,72.699997,69.699997
20161109013000,150.0,153.0,44.736842,36,73.400002,100,67.400002,72.699997,69.699997
20161109014500,150.0,153.0,44.736842,36,71.599998,100,67.300003,72.699997,69.699997
20161109020000,150.0,151.199997,44.210525,36,73.300003,100,67.300003,72.699997,69.699997
20161109021500,150.0,145.199997,42.456139,11,75.400002,100,67.300003,72.699997,69.699997
20161109023000,150.0,150.600006,44.03509,36,73.0,100,67.5,72.699997,69.699997
20161109024500,150.0,150.600006,44.03509,36,74.199997,100,67.0,72.699997,69.699997
20161109030000,150.0,150.600006,44.03509,36,76.0,100,66.900002,72.699997,69.699997
20161109031500,150.0,153.0,44.736842,36,74.900002,100,66.900002,72.699997,69.699997
20161109033000,150.0,151.199997,44.210525,36,74.900002,100,67.0,72.699997,69.699997
20161109034500,150.0,149.399994,43.684209,36,72.5,100,67.199997,72.699997,69.699997
20161109040000,150.0,151.199997,44.210525,36,76.300003,100,67.599998,72.699997,69.699997
20161109041500,150.0,151.199997,44.210525,36,73.5,100,67.800003,72.699997,69.699997
20161109043000,150.0,151.199997,44.210525,36,73.5,100,67.900002,72.699997,69.699997
20161109044500,150.0,151.199997,44.210525,36,74.900002,100,67.900002,72.699997,69.699997
20161109050000,150.0,151.199997,44.210525,36,72.900002,100,68.0,72.699997,69.699997
20161109051500,150.0,151.199997,44.210525,36,75.900002,100,68.099998,72.699997,69.699997
20161109053000,150.0,149.399994,43.684209,36,72.599998,100,68.0,72.699997,69.699997
20161109054500,150.0,144.0,42.105263,9,73.5,100,68.199997,72.699997,69.699997
20161109060000,150.0,135.0,39.473684,10,71.099998,100,68.199997,72.699997,69.699997
20161109061500,150.0,144.0,42.105263,35,73.400002,100,68.199997,72.699997,69.699997
20161109063000,150.0,144.0,42.105263,35,74.400002,100,67.400002,72.699997,69.699997
20161109064500,150.0,144.0,42.105263,35,75.699997,100,67.300003,72.699997,69.699997
20161109070000,150.0,144.0,42.105263,35,73.5,100,67.300003,72.699997,69.699997
20161109071500,150.0,140.399994,41.05263,35,75.900002,100,67.199997,72.699997,69.699997
20161109073000,150.0,140.399994,41.05263,35,73.5,100,66.800003,72.699997,69.699997
20161109074500,150.0,143.399994,41.929823,35,73.5,100,66.699997,72.699997,69.699997
20161109080000,150.0,143.399994,41.929823,35,76.300003,100,67.199997,72.699997,69.699997
20161109081500,150.0,151.199997,44.210525,35,72.5,100,67.400002,72.699997,69.699997
20161109083000,150.0,149.399994,43.684209,35,73.900002,100,67.400002,72.699997,69.699997
20161109084500,150.0,149.399994,43.684209,35,75.400002,100,67.5,72.699997,69.699997
20161109090000,150.0,151.199997,44.210525,35,72.0,100,67.199997,72.699997,69.699997
20161109091500,150.0,151.199997,44.210525,35,75.300003,100,67.400002,72.699997,69.699997
20161109093000,150.0,151.199997,44.210525,35,73.400002,100,67.199997,72.699997,69.699997
20161109094500,150.0,153.0,44.736842,35,73.400002,100,67.199997,72.699997,69.699997
20161109100000,150.0,153.0,44.736842,35,74.900002,100,67.199997,72.699997,69.699997
20161109101500,150.0,153.0,44.736842,35,73.0,100,67.199997,72.699997,69.699997
20161109103000,150.0,153.0,44.736842,35,75.300003,100,67.400002,72.699997,69.699997
20161109104500,150.0,153.0,44.736842,35,73.400002,100,67.5,72.699997,69.699997
20161109110000,150.0,153.0,44.736842,35,74.400002,100,67.699997,72.699997,69.699997
20161109111500,150.0,153.0,44.736842,35,74.400002,100,67.699997,72.699997,69.699997
20161109113000,150.0,153.0,44.736842,35,73.5,100,67.900002,72.699997,69.699997
20161109114500,150.0,153.0,44.736842,35,74.400002,100,67.400002,72.699997,69.699997
20161109120000,150.0,153.0,44.736842,35,72.5,100,67.199997,72.699997,69.699997
20161109121500,150.0,153.0,44.736842,35,74.800003,100,67.199997,72.699997,69.699997
20161109123000,150.0,155.399994,45.438595,35,73.400002,100,67.099998,72.699997,69.699997
20161109124500,150.0,155.399994,45.438595,35,73.400002,100,67.099998,72.699997,69.699997
20161109130000,150.0,153.0,44.736842,35,74.400002,100,67.199997,72.699997,69.699997
20161109131500,150.0,153.0,44.736842,35,72.5,100,67.099998,72.699997,69.699997
20161109133000,150.0,153.0,44.736842,35,74.099998,100,67.099998,72.699997,69.699997
20161109134500,150.0,153.0,44.736842,35,74.099998,100,67.199997,72.699997,69.699997
20161109140000,150.0,153.0,44.736842,35,73.0,100,67.300003,72.699997,69.699997
20161109141500,150.0,153.0,44.736842,35,74.900002,100,67.400002,72.699997,69.699997
20161109143000,150.0,153.0,44.736842,35,72.5,100,67.5,72.699997,69.699997
20161109144500,150.0,153.0,44.736842,35,74.199997,100,67.400002,72.699997,69.699997
20161109150000,150.0,153.0,44.736842,35,74.199997,100,67.400002,72.699997,69.699997
20161109151500,150.0,145.199997,42.456139,35,73.0,100,67.300003,72.699997,69.699997
20161109153000,150.0,153.0,44.736842,35,74.400002,100,67.400002,72.699997,69.699997
20161109154500,150.0,151.199997,44.210525,35,74.400002,100,67.300003,72.699997,69.699997
20161109160000,150.0,154.199997,45.087718,35,72.5,100,67.300003,72.699997,69.699997
20161109161500,150.0,151.199997,44.210525,35,74.400002,100,67.199997,72.699997,69.699997
20161109163000,150.0,153.0,44.736842,35,73.400002,100,67.099998,72.699997,69.699997
20161109164500,150.0,153.0,44.736842,35,73.400002,100,67.0,72.699997,69.699997
20161109170000,150.0,151.199997,44.210525,35,74.900002,100,67.0,72.699997,69.699997
20161109171500,150.0,151.199997,44.210525,35,72.5,100,66.900002,72.699997,69.699997
20161109173000,150.0,151.199997,44.210525,35,74.400002,100,66.800003,72.699997,69.699997
20161109174500,150.0,151.199997,44.210525,35,73.400002,100,66.699997,72.699997,69.699997
20161109180000,150.0,151.199997,44.210525,35,73.400002,100,66.699997,72.699997,69.699997
20161109181500,150.0,151.199997,44.210525,35,76.300003,100,66.699997,72.699997,69.699997
20161109183000,150.0,149.399994,43.684209,35,73.0,100,66.599998,72.699997,69.699997
20161109184500,150.0,151.199997,44.210525,35,74.300003,100,66.900002,72.699997,69.699997
20161109190000,150.0,151.199997,44.210525,35,73.0,100,67.199997,72.699997,69.699997
20161109191500,150.0,151.199997,44.210525,35,75.300003,100,67.300003,72.699997,69.699997
20161109193000,150.0,151.199997,44.210525,35,75.300003,100,67.400002,72.699997,69.699997
20161109194500,150.0,151.199997,44.210525,35,72.099998,100,67.400002,72.699997,69.699997
20161109200000,150.0,149.399994,43.684209,35,74.900002,100,67.5,72.699997,69.699997
20161109201500,150.0,149.399994,43.684209,35,73.400002,100,67.5,72.699997,69.699997
20161109203000,150.0,147.600006,43.157897,35,74.599998,100,67.5,72.699997,69.699997
20161109204500,150.0,149.399994,43.684209,35,72.0,100,67.5,72.699997,69.699997
20161109210000,150.0,149.399994,43.684209,35,74.5,100,67.400002,72.699997,69.699997
20161109211500,150.0,147.600006,43.157897,35,72.5,100,67.5,72.699997,69.699997
20161109213000,150.0,149.399994,43.684209,35,74.800003,100,67.599998,72.699997,69.699997
20161109214500,150.0,147.0,42.982456,35,74.800003,100,67.5,72.699997,69.699997
20161109220000,150.0,150.600006,44.03509,35,72.5,100,67.400002,72.699997,69.699997
20161109221500,150.0,150.600006,44.03509,35,72.5,100,67.400002,72.699997,69.699997
20161109223000,150.0,147.600006,43.157897,35,74.400002,100,67.400002,72.699997,69.699997
20161109224500,150.0,147.600006,43.157897,35,74.400002,100,67.400002,72.699997,69.699997
20161109230000,150.0,147.600006,43.157897,35,73.5,100,67.300003,72.699997,69.699997
20161109231500,150.0,149.399994,43.684209,35,73.5,100,67.5,72.699997,69.699997
20161109233000,150.0,147.600006,43.157897,35,76.5,100,67.400002,72.699997,69.699997
20161109234500,150.0,150.600006,44.03509,35,73.0,100,67.300003,72.699997,69.699997
20161110000000,150.0,147.600006,43.157897,35,75.699997,100,67.400002,72.699997,69.699997
20161110001500,150.0,149.399994,43.684209,35,75.699997,100,67.300003,72.699997,69.699997
20161110003000,150.0,149.399994,43.684209,35,73.0,100,67.300003,72.699997,69.699997
20161110004500,150.0,149.399994,43.684209,35,77.199997,100,67.400002,72.699997,69.699997
20161110010000,150.0,149.399994,43.684209,35,74.400002,100,67.300003,72.699997,69.699997
20161110011500,150.0,149.399994,43.684209,35,73.199997,100,67.199997,72.699997,69.699997
20161110013000,150.0,149.399994,43.684209,35,77.199997,100,67.300003,72.699997,69.699997
20161110014500,150.0,149.399994,43.684209,35,74.0,100,67.199997,72.699997,69.699997
20161110020000,150.0,149.399994,43.684209,35,72.900002,100,67.300003,72.699997,69.699997
20161110021500,150.0,151.199997,44.210525,35,76.900002,100,67.300003,72.699997,69.699997
20161110023000,150.0,151.199997,44.210525,35,74.0,100,67.199997,72.699997,69.699997
20161110024500,150.0,151.199997,44.210525,35,73.199997,100,67.199997,72.699997,69.699997
20161110030000,150.0,151.199997,44.210525,35,76.400002,100,67.199997,72.699997,69.699997
20161110031500,150.0,151.199997,44.210525,35,73.5,100,67.099998,72.699997,69.699997
20161110033000,150.0,151.199997,44.210525,35,75.099998,100,67.300003,72.699997,69.699997
20161110034500,150.0,151.199997,44.210525,35,75.099998,100,67.199997,72.699997,69.699997
20161110040000,150.0,151.199997,44.210525,35,72.5,100,67.099998,72.699997,69.699997
20161110041500,150.0,151.199997,44.210525,35,76.099998,100,67.199997,72.699997,69.699997
20161110043000,150.0,151.199997,44.210525,35,74.900002,100,67.199997,72.699997,69.699997
20161110044500,150.0,151.199997,44.210525,35,73.400002,100,67.099998,72.699997,69.699997
20161110050000,150.0,151.199997,44.210525,35,76.800003,100,67.199997,72.699997,69.699997
20161110051500,150.0,151.199997,44.210525,35,74.0,100,67.099998,72.699997,69.699997
20161110053000,150.0,151.199997,44.210525,35,74.0,100,67.099998,72.699997,69.699997
20161110054500,150.0,153.0,44.736842,35,76.800003,100,67.199997,72.699997,69.699997
20161110060000,150.0,153.0,44.736842,35,73.099998,100,67.099998,72.699997,69.699997
20161110061500,150.0,153.0,44.736842,35,73.900002,100,67.099998,72.699997,69.699997
20161110063000,150.0,155.399994,45.438595,35,75.900002,100,67.0,72.699997,69.699997
20161110064500,150.0,155.399994,45.438595,35,72.5,100,67.0,72.699997,69.699997
20161110070000,150.0,155.399994,45.438595,35,75.800003,100,67.099998,72.699997,69.699997
20161110071500,150.0,155.399994,45.438595,35,75.800003,100,67.199997,72.699997,69.699997
20161110073000,150.0,155.399994,45.438595,35,72.5,100,67.099998,72.699997,69.699997
20161110074500,150.0,155.399994,45.438595,35,75.800003,100,67.199997,72.699997,69.699997
20161110080000,150.0,155.399994,45.438595,35,74.0,100,67.099998,72.699997,69.699997
20161110081500,150.0,155.399994,45.438595,35,72.400002,100,67.300003,72.699997,69.699997
20161110083000,150.0,155.399994,45.438595,35,76.800003,100,67.5,72.699997,69.699997
20161110084500,150.0,155.399994,45.438595,35,74.400002,100,67.400002,72.699997,69.699997
20161110090000,150.0,155.399994,45.438595,35,72.5,100,67.400002,72.699997,69.699997
20161110091500,150.0,155.399994,45.438595,35,76.800003,100,67.800003,72.699997,69.699997
20161110093000,150.0,155.399994,45.438595,35,74.0,100,67.599998,72.699997,69.699997
20161110094500,150.0,155.399994,45.438595,35,72.5,100,67.599998,72.699997,69.699997
20161110100000,150.0,155.399994,45.438595,35,75.300003,100,67.900002,72.699997,69.699997
20161110101500,150.0,155.399994,45.438595,35,74.5,100,67.900002,72.699997,69.699997
20161110103000,150.0,155.399994,45.438595,35,73.0,100,67.699997,72.699997,69.699997
20161110104500,150.0,155.399994,45.438595,35,73.0,100,67.800003,72.699997,69.699997
20161110110000,150.0,155.399994,45.438595,35,76.300003,100,67.400002,72.699997,69.699997
20161110111500,150.0,155.399994,45.438595,35,74.0,100,67.300003,72.699997,69.699997
20161110113000,150.0,155.399994,45.438595,35,73.199997,100,67.199997,72.699997,69.699997
20161110114500,150.0,155.399994,45.438595,35,75.400002,100,67.099998,72.699997,69.699997
20161110120000,150.0,155.399994,45.438595,35,73.300003,100,67.599998,72.699997,69.699997
20161110121500,150.0,155.399994,45.438595,35,73.300003,100,67.699997,72.699997,69.699997
20161110123000,150.0,155.399994,45.438595,35,75.800003,100,67.800003,72.699997,69.699997
20161110124500,150.0,155.399994,45.438595,35,73.5,100,67.699997,72.699997,69.699997
20161110130000,150.0,155.399994,45.438595,35,73.5,100,67.900002,72.699997,69.699997
20161110131500,150.0,155.399994,45.438595,35,74.400002,100,67.900002,72.699997,69.699997
20161110133000,150.0,155.399994,45.438595,35,75.400002,100,68.199997,72.699997,69.699997
20161110134500,150.0,155.399994,45.438595,35,73.0,100,68.199997,72.699997,69.699997
20161110140000,150.0,153.0,44.736842,35,75.300003,100,68.199997,72.699997,69.699997
20161110141500,150.0,153.0,44.736842,35,74.400002,100,68.199997,72.699997,69.699997
20161110143000,150.0,153.0,44.736842,35,75.400002,100,68.300003,72.699997,69.699997
20161110144500,150.0,153.0,44.736842,35,73.0,100,68.199997,72.699997,69.699997
20161110150000,150.0,153.0,44.736842,35,72.0,100,68.199997,72.699997,69.699997
20161110151500,150.0,153.0,44.736842,35,74.900002,100,68.0,72.699997,69.699997
20161110153000,150.0,153.0,44.736842,35,72.5,100,67.800003,72.699997,69.699997
20161110154500,150.0,155.399994,45.438595,35,72.5,100,67.900002,72.699997,69.699997
20161110160000,150.0,155.399994,45.438595,35,76.300003,100,68.0,72.699997,69.699997
20161110161500,150.0,155.399994,45.438595,35,74.0,100,67.900002,72.699997,69.699997
20161110163000,150.0,155.399994,45.438595,35,72.0,100,67.800003,72.699997,69.699997
20161110164500,150.0,155.399994,45.438595,35,73.0,100,67.900002,72.699997,69.699997
20161110170000,150.0,155.399994,45.438595,35,75.800003,100,67.900002,72.699997,69.699997
20161110171500,150.0,155.399994,45.438595,35,74.0,100,67.800003,72.699997,69.699997
20161110173000,150.0,155.399994,45.438595,35,72.0,100,67.900002,72.699997,69.699997
20161110174500,150.0,155.399994,45.438595,35,74.800003,100,67.900002,72.699997,69.699997
20161110180000,150.0,155.399994,45.438595,35,76.400002,100,68.0,72.699997,69.699997
20161110181500,150.0,155.399994,45.438595,35,73.0,100,67.900002,72.699997,69.699997
20161110183000,150.0,155.399994,45.438595,35,73.0,100,67.900002,72.699997,69.699997
20161110184500,150.0,155.399994,45.438595,35,75.800003,100,67.900002,72.699997,69.699997
20161110190000,150.0,155.399994,45.438595,35,73.5,100,67.900002,72.699997,69.699997
20161110191500,150.0,155.399994,45.438595,35,72.0,100,67.800003,72.699997,69.699997
20161110193000,150.0,155.399994,45.438595,35,75.300003,100,67.800003,72.699997,69.699997
20161110194500,150.0,155.399994,45.438595,35,74.5,100,67.900002,72.699997,69.699997
20161110200000,150.0,155.399994,45.438595,35,72.099998,100,67.699997,72.699997,69.699997
20161110201500,150.0,153.0,44.736842,35,75.300003,100,67.900002,72.699997,69.699997
20161110203000,150.0,155.399994,45.438595,35,75.300003,100,67.699997,72.699997,69.699997
20161110204500,150.0,155.399994,45.438595,35,73.0,100,67.699997,72.699997,69.699997
20161110210000,150.0,155.399994,45.438595,35,73.0,100,67.699997,72.699997,69.699997
20161110211500,150.0,155.399994,45.438595,35,76.300003,100,67.699997,72.699997,69.699997
20161110213000,150.0,155.399994,45.438595,35,74.0,100,67.699997,72.699997,69.699997
20161110214500,150.0,155.399994,45.438595,35,74.0,100,67.699997,72.699997,69.699997
20161110220000,150.0,155.399994,45.438595,35,75.900002,100,67.599998,72.699997,69.699997
20161110221500,150.0,155.399994,45.438595,35,72.5,100,67.5,72.699997,69.699997
20161110223000,150.0,153.0,44.736842,35,74.800003,100,67.400002,72.699997,69.699997
20161110224500,150.0,153.0,44.736842,35,74.800003,100,67.400002,72.699997,69.699997
20161110230000,150.0,155.399994,45.438595,35,72.0,100,67.300003,72.699997,69.699997
20161110231500,150.0,155.399994,45.438595,35,76.300003,100,67.400002,72.699997,69.699997
20161110233000,150.0,155.399994,45.438595,35,74.400002,100,67.300003,72.699997,69.699997
20161110234500,150.0,155.399994,45.438595,35,72.400002,100,67.199997,72.699997,69.699997
20161111000000,150.0,153.0,44.736842,35,76.800003,100,67.199997,72.699997,69.699997
20161111001500,150.0,153.0,44.736842,35,74.400002,100,67.099998,72.699997,69.699997
20161111003000,150.0,153.0,44.736842,35,72.599998,100,66.900002,72.699997,69.699997
20161111004500,150.0,153.0,44.736842,35,76.300003,100,66.800003,72.699997,69.699997
20161111010000,150.0,153.0,44.736842,35,72.5,100,66.699997,72.699997,69.699997
20161111011500,150.0,153.0,44.736842,35,75.300003,100,66.599998,72.699997,69.699997
20161111013000,150.0,153.0,44.736842,35,74.0,100,66.599998,72.699997,69.699997
20161111014500,150.0,153.0,44.736842,35,72.199997,100,67.0,72.699997,69.699997
20161111020000,150.0,153.0,44.736842,35,76.300003,100,67.5,72.699997,69.699997
20161111021500,150.0,153.0,44.736842,35,73.0,100,67.699997,72.699997,69.699997
20161111023000,150.0,153.0,44.736842,35,73.0,100,67.800003,72.699997,69.699997
20161111024500,150.0,153.0,44.736842,35,75.199997,100,67.900002,72.699997,69.699997
20161111030000,150.0,153.0,44.736842,35,72.5,100,67.900002,72.699997,69.699997
20161111031500,150.0,153.0,44.736842,35,76.0,100,68.099998,72.699997,69.699997
20161111033000,150.0,153.0,44.736842,35,73.0,100,68.099998,72.699997,69.699997
20161111034500,150.0,153.0,44.736842,35,74.400002,100,68.099998,72.699997,69.699997
20161111040000,150.0,153.0,44.736842,35,74.400002,100,68.199997,72.699997,69.699997
20161111041500,150.0,151.199997,44.210525,35,72.5,100,67.5,72.699997,69.699997
20161111043000,150.0,154.199997,45.087718,35,75.800003,100,67.199997,72.699997,69.699997
20161111044500,150.0,154.199997,45.087718,35,73.699997,100,67.099998,72.699997,69.699997
20161111050000,150.0,151.199997,44.210525,35,73.699997,100,67.0,72.699997,69.699997
20161111051500,150.0,154.199997,45.087718,35,75.400002,100,67.0,72.699997,69.699997
20161111053000,150.0,154.199997,45.087718,35,72.099998,100,66.900002,72.699997,69.699997
20161111054500,150.0,154.199997,45.087718,35,76.300003,100,66.900002,72.699997,69.699997
20161111060000,150.0,151.199997,44.210525,35,74.0,100,66.900002,72.699997,69.699997
20161111061500,150.0,154.199997,45.087718,35,72.900002,100,66.800003,72.699997,69.699997
20161111063000,150.0,154.199997,45.087718,35,75.400002,100,66.800003,72.699997,69.699997
20161111064500,150.0,154.199997,45.087718,35,72.5,100,66.699997,72.699997,69.699997
20161111070000,150.0,154.199997,45.087718,35,76.300003,100,66.800003,72.699997,69.699997
20161111071500,150.0,154.199997,45.087718,35,74.0,100,66.800003,72.699997,69.699997
20161111073000,150.0,154.199997,45.087718,35,74.0,100,67.0,72.699997,69.699997
20161111074500,150.0,154.199997,45.087718,35,75.400002,100,67.599998,72.699997,69.699997
20161111080000,150.0,154.199997,45.087718,35,72.900002,100,67.699997,72.699997,69.699997
20161111081500,150.0,154.199997,45.087718,35,75.900002,100,67.699997,72.699997,69.699997
20161111083000,150.0,154.199997,45.087718,35,72.5,100,67.800003,72.699997,69.699997
20161111084500,150.0,154.199997,45.087718,35,76.300003,100,67.800003,72.699997,69.699997
20161111090000,150.0,154.199997,45.087718,35,74.300003,100,67.699997,72.699997,69.699997
20161111091500,150.0,154.199997,45.087718,35,72.800003,100,67.800003,72.699997,69.699997
20161111093000,150.0,154.199997,45.087718,35,75.800003,100,67.900002,72.699997,69.699997
20161111094500,150.0,154.199997,45.087718,35,72.5,100,67.800003,72.699997,69.699997
20161111100000,150.0,151.199997,44.210525,35,73.900002,100,68.099998,72.699997,69.699997
20161111101500,150.0,153.0,44.736842,35,74.900002,100,67.900002,72.699997,69.699997
20161111103000,150.0,155.399994,45.438595,35,72.5,100,68.0,72.699997,69.699997
20161111104500,150.0,155.399994,45.438595,35,73.900002,100,68.099998,72.699997,69.699997
20161111110000,150.0,153.0,44.736842,35,76.400002,100,68.099998,72.699997,69.699997
20161111111500,150.0,153.0,44.736842,35,73.599998,100,68.0,72.699997,69.699997
20161111113000,150.0,153.0,44.736842,35,72.0,100,67.5,72.699997,69.699997
20161111114500,150.0,153.0,44.736842,35,75.300003,100,67.300003,72.699997,69.699997
20161111120000,150.0,153.0,44.736842,35,73.0,100,67.199997,72.699997,69.699997
20161111121500,150.0,155.399994,45.438595,35,73.0,100,67.099998,72.699997,69.699997
20161111123000,150.0,155.399994,45.438595,35,74.900002,100,67.5,72.699997,69.699997
20161111124500,150.0,155.399994,45.438595,35,72.5,100,67.300003,72.699997,69.699997
20161111130000,150.0,153.0,44.736842,35,76.300003,100,67.400002,72.699997,69.699997
20161111131500,150.0,153.0,44.736842,35,73.0,100,67.300003,72.699997,69.699997
20161111133000,150.0,153.0,44.736842,35,74.800003,100,67.300003,72.699997,69.699997
20161111134500,150.0,155.399994,45.438595,35,72.0,100,67.400002,72.699997,69.699997
20161111140000,150.0,155.399994,45.438595,35,74.400002,100,67.400002,72.699997,69.699997
20161111141500,150.0,155.399994,45.438595,35,73.400002,100,67.5,72.699997,69.699997
20161111143000,150.0,155.399994,45.438595,35,73.400002,100,67.599998,72.699997,69.699997
20161111144500,150.0,153.0,44.736842,35,72.400002,100,67.5,72.699997,69.699997
20161111150000,150.0,153.0,44.736842,35,74.900002,100,67.400002,72.699997,69.699997
20161111151500,150.0,153.0,44.736842,35,72.5,100,67.300003,72.699997,69.699997
20161111153000,150.0,151.199997,44.210525,35,74.400002,100,67.099998,72.699997,69.699997
20161111154500,150.0,154.199997,45.087718,35,72.5,100,67.0,72.699997,69.699997
20161111160000,150.0,154.199997,45.087718,35,74.400002,100,67.099998,72.699997,69.699997
20161111161500,150.0,154.199997,45.087718,35,72.5,100,67.0,72.699997,69.699997
20161111163000,150.0,151.199997,44.210525,35,75.400002,100,67.0,72.699997,69.699997
20161111164500,150.0,149.399994,43.684209,35,72.599998,100,67.199997,72.699997,69.699997
20161111170000,150.0,154.199997,45.087718,35,75.800003,100,67.300003,72.699997,69.699997
20161111171500,150.0,154.199997,45.087718,35,73.5,100,67.300003,72.699997,69.699997
20161111173000,150.0,154.199997,45.087718,35,73.5,100,67.400002,72.699997,69.699997
20161111174500,150.0,145.199997,42.456139,35,75.400002,100,67.400002,72.699997,69.699997
20161111180000,150.0,149.399994,43.684209,35,74.199997,100,67.300003,72.699997,69.699997
20161111181500,150.0,147.600006,43.157897,35,75.0,100,67.300003,72.699997,69.699997
20161111183000,150.0,150.600006,44.03509,35,72.900002,100,67.300003,72.699997,69.699997
20161111184500,150.0,150.600006,44.03509,35,75.400002,100,67.300003,72.699997,69.699997
20161111190000,150.0,150.600006,44.03509,35,72.900002,100,67.300003,72.699997,69.699997
20161111191500,150.0,153.0,44.736842,35,75.400002,100,67.199997,72.699997,69.699997
20161111193000,150.0,153.0,44.736842,35,72.0,100,67.099998,72.699997,69.699997
20161111194500,150.0,153.0,44.736842,35,75.900002,100,67.099998,72.699997,69.699997
20161111200000,150.0,153.0,44.736842,35,73.400002,100,67.0,72.699997,69.699997
20161111201500,150.0,155.399994,45.438595,35,72.400002,100,67.0,72.699997,69.699997
20161111203000,150.0,155.399994,45.438595,35,75.400002,100,67.0,72.699997,69.699997
20161111204500,150.0,155.399994,45.438595,35,72.0,100,66.900002,72.699997,69.699997
20161111210000,150.0,155.399994,45.438595,35,75.800003,100,66.900002,72.699997,69.699997
20161111211500,150.0,155.399994,45.438595,35,73.5,100,67.0,72.699997,69.699997
20161111213000,150.0,155.399994,45.438595,35,73.5,100,66.900002,72.699997,69.699997
20161111214500,150.0,153.0,44.736842,35,75.300003,100,66.900002,72.699997,69.699997
20161111220000,150.0,153.0,44.736842,35,72.5,100,66.800003,72.699997,69.699997
20161111221500,150.0,153.0,44.736842,35,76.300003,100,66.800003,72.699997,69.699997
20161111223000,150.0,153.0,44.736842,35,73.099998,100,67.099998,72.699997,69.699997
20161111224500,150.0,153.0,44.736842,35,73.099998,100,67.699997,72.699997,69.699997
20161111230000,150.0,153.0,44.736842,35,74.900002,100,67.900002,72.699997,69.699997
20161111231500,150.0,155.399994,45.438595,35,72.5,100,67.900002,72.699997,69.699997
20161111233000,150.0,155.399994,45.438595,35,75.300003,100,68.099998,72.699997,69.699997
20161111234500,150.0,153.0,44.736842,35,74.0,100,68.099998,72.699997,69.699997
20161112000000,150.0,153.0,44.736842,35,72.900002,100,68.099998,72.699997,69.699997
20161112001500,150.0,153.0,44.736842,35,76.300003,100,68.199997,72.699997,69.699997
20161112003000,150.0,155.399994,45.438595,35,72.5,100,68.199997,72.699997,69.699997
20161112004500,150.0,153.0,44.736842,35,75.800003,100,68.199997,72.699997,69.699997
20161112010000,150.0,153.0,44.736842,35,74.0,100,68.199997,72.699997,69.699997
20161112011500,150.0,155.399994,45.438595,35,72.0,100,68.099998,72.699997,69.699997
20161112013000,150.0,155.399994,45.438595,35,76.300003,100,68.199997,72.699997,69.699997
20161112014500,150.0,155.399994,45.438595,35,72.5,100,68.199997,72.699997,69.699997
20161112020000,150.0,155.399994,45.438595,35,76.300003,100,68.199997,72.699997,69.699997
20161112021500,150.0,151.199997,44.210525,11,73.5,100,67.699997,72.699997,69.699997
20161112023000,150.0,149.399994,43.684209,36,74.400002,100,68.0,72.699997,69.699997
20161112024500,150.0,149.399994,43.684209,36,77.800003,100,67.199997,72.699997,69.699997
20161112030000,150.0,149.399994,43.684209,36,74.0,100,67.0,72.699997,69.699997
20161112031500,150.0,149.399994,43.684209,36,77.199997,100,66.800003,72.699997,69.699997
20161112033000,150.0,151.199997,44.210525,36,74.900002,100,66.699997,72.699997,69.699997
20161112034500,150.0,149.399994,43.684209,36,74.900002,100,67.0,72.699997,69.699997
20161112040000,150.0,149.399994,43.684209,36,74.900002,100,67.599998,72.699997,69.699997
20161112041500,150.0,149.399994,43.684209,36,73.900002,100,67.699997,72.699997,69.699997
20161112043000,150.0,149.399994,43.684209,36,76.400002,100,67.900002,72.699997,69.699997
20161112044500,150.0,149.399994,43.684209,36,73.900002,100,68.0,72.699997,69.699997
20161112050000,150.0,151.199997,44.210525,36,77.800003,100,68.099998,72.699997,69.699997
20161112051500,150.0,149.399994,43.684209,36,74.0,100,68.199997,72.699997,69.699997
20161112053000,150.0,149.399994,43.684209,36,78.099998,100,68.300003,72.699997,69.699997
20161112054500,150.0,149.399994,43.684209,36,74.0,100,68.300003,72.699997,69.699997
20161112060000,150.0,149.399994,43.684209,36,77.699997,100,68.400002,72.699997,69.699997
20161112061500,150.0,149.399994,43.684209,36,74.199997,100,68.300003,72.699997,69.699997
20161112063000,150.0,149.399994,43.684209,36,77.800003,100,68.199997,72.699997,69.699997
20161112064500,150.0,149.399994,43.684209,36,74.0,100,67.5,72.699997,69.699997
20161112070000,150.0,149.399994,43.684209,36,77.300003,100,67.400002,72.699997,69.699997
20161112071500,150.0,149.399994,43.684209,36,74.400002,100,67.199997,72.699997,69.699997
20161112073000,150.0,149.399994,43.684209,36,78.0,100,67.300003,72.699997,69.699997
20161112074500,150.0,149.399994,43.684209,36,74.400002,100,67.300003,72.699997,69.699997
20161112080000,150.0,149.399994,43.684209,36,77.800003,100,67.199997,72.699997,69.699997
20161112081500,150.0,149.399994,43.684209,36,74.0,100,67.099998,72.699997,69.699997
20161112083000,150.0,147.600006,43.157897,36,77.800003,100,67.199997,72.699997,69.699997
20161112084500,150.0,149.399994,43.684209,36,74.0,100,67.099998,72.699997,69.699997
20161112090000,150.0,149.399994,43.684209,36,77.900002,100,67.199997,72.699997,69.699997
20161112091500,150.0,149.399994,43.684209,36,73.5,100,67.199997,72.699997,69.699997
20161112093000,150.0,149.399994,43.684209,36,77.599998,100,67.199997,72.699997,69.699997
20161112094500,150.0,149.399994,43.684209,36,74.0,100,67.199997,72.699997,69.699997
20161112100000,150.0,149.399994,43.684209,36,77.099998,100,67.400002,72.699997,69.699997
20161112101500,150.0,149.399994,43.684209,36,74.400002,100,67.300003,72.699997,69.699997
20161112103000,150.0,147.600006,43.157897,36,74.400002,100,67.300003,72.699997,69.699997
20161112104500,150.0,149.399994,43.684209,36,75.900002,100,67.699997,72.699997,69.699997
20161112110000,150.0,147.600006,43.157897,36,73.0,100,67.599998,72.699997,69.699997
20161112111500,150.0,149.399994,43.684209,36,77.699997,100,67.599998,72.699997,69.699997
20161112113000,150.0,149.399994,43.684209,36,73.5,100,67.800003,72.699997,69.699997
20161112114500,150.0,147.600006,43.157897,36,75.300003,100,67.900002,72.699997,69.699997
20161112120000,150.0,150.600006,44.03509,36,76.800003,100,68.099998,72.699997,69.699997
20161112121500,150.0,150.600006,44.03509,36,73.0,100,68.0,72.699997,69.699997
20161112123000,150.0,150.600006,44.03509,36,74.800003,100,67.900002,72.699997,69.699997
20161112124500,150.0,150.600006,44.03509,36,75.900002,100,67.800003,72.699997,69.699997
20161112130000,150.0,150.600006,44.03509,36,72.5,100,67.800003,72.699997,69.699997
20161112131500,150.0,150.600006,44.03509,36,73.5,100,67.900002,72.699997,69.699997
20161112133000,150.0,150.600006,44.03509,36,74.800003,100,68.099998,72.699997,69.699997
20161112134500,150.0,150.600006,44.03509,36,76.400002,100,68.199997,72.699997,69.699997
20161112140000,150.0,150.600006,44.03509,36,72.5,100,68.300003,72.699997,69.699997
20161112141500,150.0,150.600006,44.03509,36,76.300003,100,68.599998,72.699997,69.699997
20161112143000,150.0,150.600006,44.03509,36,74.900002,100,68.599998,72.699997,69.699997
20161112144500,150.0,150.600006,44.03509,36,75.900002,100,68.599998,72.699997,69.699997
20161112150000,150.0,147.600006,43.157897,36,76.800003,100,68.699997,72.699997,69.699997
20161112151500,150.0,149.399994,43.684209,36,76.800003,100,68.900002,72.699997,69.699997
20161112153000,150.0,149.399994,43.684209,36,73.699997,100,69.0,72.699997,69.699997
20161112154500,150.0,149.399994,43.684209,36,71.599998,100,69.099998,72.699997,69.699997
20161112160000,150.0,149.399994,43.684209,36,74.400002,100,69.099998,72.699997,69.699997
20161112161500,150.0,147.600006,43.157897,36,77.699997,100,69.099998,72.699997,69.699997
20161112163000,150.0,150.600006,44.03509,36,73.0,100,69.0,72.699997,69.699997
20161112164500,150.0,150.600006,44.03509,36,73.0,100,68.900002,72.699997,69.699997
20161112170000,150.0,150.600006,44.03509,36,77.300003,100,68.800003,72.699997,69.699997
20161112171500,150.0,150.600006,44.03509,36,74.0,100,68.699997,72.699997,69.699997
20161112173000,150.0,150.600006,44.03509,36,74.0,100,68.599998,72.699997,69.699997
20161112174500,150.0,150.600006,44.03509,36,76.800003,100,68.599998,72.699997,69.699997
20161112180000,150.0,150.600006,44.03509,36,74.0,100,68.5,72.699997,69.699997
20161112181500,150.0,150.600006,44.03509,36,74.0,100,68.400002,72.699997,69.699997
20161112183000,150.0,150.600006,44.03509,36,76.800003,100,68.300003,72.699997,69.699997
20161112184500,150.0,150.600006,44.03509,36,74.0,100,68.300003,72.699997,69.699997
20161112190000,150.0,150.600006,44.03509,36,74.0,100,68.199997,72.699997,69.699997
20161112191500,150.0,150.600006,44.03509,36,77.300003,100,68.199997,72.699997,69.699997
20161112193000,150.0,150.600006,44.03509,36,73.5,100,68.0,72.699997,69.699997
20161112194500,150.0,150.600006,44.03509,36,73.5,100,67.699997,72.699997,69.699997
20161112200000,150.0,150.600006,44.03509,36,76.400002,100,67.599998,72.699997,69.699997
20161112201500,150.0,150.600006,44.03509,36,72.900002,100,67.5,72.699997,69.699997
20161112203000,150.0,150.600006,44.03509,36,77.199997,100,67.400002,72.699997,69.699997
20161112204500,150.0,150.600006,44.03509,36,74.900002,100,67.400002,72.699997,69.699997
20161112210000,150.0,150.600006,44.03509,36,72.900002,100,67.300003,72.699997,69.699997
20161112211500,150.0,150.600006,44.03509,36,77.199997,100,67.400002,72.699997,69.699997
20161112213000,150.0,150.600006,44.03509,36,74.099998,100,67.5,72.699997,69.699997
20161112214500,150.0,150.600006,44.03509,36,74.099998,100,67.5,72.699997,69.699997
20161112220000,150.0,150.600006,44.03509,36,77.300003,100,67.599998,72.699997,69.699997
20161112221500,150.0,153.0,44.736842,36,73.5,100,67.599998,72.699997,69.699997
20161112223000,150.0,150.600006,44.03509,36,75.400002,100,67.599998,72.699997,69.699997
20161112224500,150.0,150.600006,44.03509,36,75.400002,100,67.699997,72.699997,69.699997
20161112230000,150.0,150.600006,44.03509,36,73.900002,100,67.699997,72.699997,69.699997
20161112231500,150.0,150.600006,44.03509,36,77.300003,100,67.699997,72.699997,69.699997
20161112233000,150.0,150.600006,44.03509,36,73.0,100,67.699997,72.699997,69.699997
20161112234500,150.0,153.0,44.736842,36,76.800003,100,67.699997,72.699997,69.699997
20161113000000,150.0,151.199997,44.210525,36,74.900002,100,67.800003,72.699997,69.699997
20161113001500,150.0,151.199997,44.210525,36,74.900002,100,67.599998,72.699997,69.699997
20161113003000,150.0,151.199997,44.210525,36,76.800003,100,67.599998,72.699997,69.699997
20161113004500,150.0,151.199997,44.210525,36,73.5,100,67.599998,72.699997,69.699997
20161113010000,150.0,153.0,44.736842,36,78.199997,100,67.5,72.699997,69.699997
20161113011500,150.0,149.399994,43.684209,36,74.5,100,67.5,72.699997,69.699997
20161113013000,150.0,149.399994,43.684209,36,75.599998,100,67.400002,72.699997,69.699997
20161113014500,150.0,153.0,44.736842,36,76.400002,100,67.400002,72.699997,69.699997
20161113020000,150.0,151.199997,44.210525,36,73.5,100,67.300003,72.699997,69.699997
20161113021500,150.0,151.199997,44.210525,36,78.199997,100,67.300003,72.699997,69.699997
20161113023000,150.0,151.199997,44.210525,36,74.0,100,67.300003,72.699997,69.699997
20161113024500,150.0,153.0,44.736842,36,78.199997,100,67.300003,72.699997,69.699997
20161113030000,150.0,151.199997,44.210525,36,74.400002,100,67.300003,72.699997,69.699997
20161113031500,150.0,151.199997,44.210525,36,77.199997,100,67.199997,72.699997,69.699997
20161113033000,150.0,151.199997,44.210525,36,74.599998,100,67.199997,72.699997,69.699997
20161113034500,150.0,151.199997,44.210525,36,76.300003,100,67.199997,72.699997,69.699997
20161113040000,150.0,151.199997,44.210525,36,75.400002,100,67.199997,72.699997,69.699997
20161113041500,150.0,151.199997,44.210525,36,75.400002,100,67.199997,72.800003,69.800003
20161113043000,150.0,151.199997,44.210525,36,75.400002,100,67.199997,72.800003,69.800003
20161113044500,150.0,149.399994,43.684209,36,76.199997,100,67.199997,72.800003,69.800003
20161113050000,150.0,149.399994,43.684209,36,74.900002,100,67.199997,72.800003,69.800003
20161113051500,150.0,153.0,44.736842,36,75.800003,100,67.199997,72.800003,69.800003
20161113053000,150.0,151.199997,44.210525,36,75.800003,100,67.199997,72.800003,69.800003
20161113054500,150.0,151.199997,44.210525,36,75.800003,100,67.099998,72.800003,69.800003
20161113060000,150.0,151.199997,44.210525,36,75.800003,100,67.099998,72.800003,69.800003
20161113061500,150.0,149.399994,43.684209,36,74.300003,100,67.099998,72.800003,69.800003
20161113063000,150.0,151.199997,44.210525,36,75.400002,100,67.099998,72.800003,69.800003
20161113064500,150.0,151.199997,44.210525,36,75.400002,100,67.099998,72.800003,69.800003
20161113070000,150.0,151.199997,44.210525,36,74.400002,100,67.0,72.800003,69.800003
20161113071500,150.0,151.199997,44.210525,36,76.300003,100,67.099998,72.800003,69.800003
20161113073000,150.0,151.199997,44.210525,36,74.400002,100,67.0,72.800003,69.800003
20161113074500,150.0,151.199997,44.210525,36,76.800003,100,67.099998,72.800003,69.800003
20161113080000,150.0,151.199997,44.210525,36,74.400002,100,67.0,72.800003,69.800003
20161113081500,150.0,151.199997,44.210525,36,77.800003,100,67.099998,72.800003,69.800003
20161113083000,150.0,151.199997,44.210525,36,74.0,100,67.099998,72.800003,69.800003
20161113084500,150.0,151.199997,44.210525,36,78.099998,100,67.099998,72.800003,69.800003
20161113090000,150.0,151.199997,44.210525,36,74.0,100,67.099998,72.800003,69.800003
20161113091500,150.0,151.199997,44.210525,36,77.5,100,66.900002,72.800003,69.800003
20161113093000,150.0,149.399994,43.684209,36,74.400002,100,67.099998,72.800003,69.800003
20161113094500,150.0,149.399994,43.684209,36,77.400002,100,67.5,72.800003,69.800003
20161113100000,150.0,151.199997,44.210525,36,73.5,100,67.599998,72.800003,69.800003
20161113101500,150.0,151.199997,44.210525,36,77.199997,100,67.699997,72.800003,69.800003
20161113103000,150.0,151.199997,44.210525,36,73.5,100,67.699997,72.800003,69.800003
20161113104500,150.0,151.199997,44.210525,36,76.800003,100,68.0,72.800003,69.800003
20161113110000,150.0,151.199997,44.210525,36,73.900002,100,68.099998,72.800003,69.800003
20161113111500,150.0,153.0,44.736842,36,75.900002,100,68.199997,72.800003,69.800003
20161113113000,150.0,150.600006,44.03509,36,74.800003,100,68.300003,72.800003,69.800003
20161113114500,150.0,150.600006,44.03509,36,75.900002,100,68.099998,72.800003,69.800003
20161113120000,150.0,150.600006,44.03509,36,73.900002,100,67.800003,72.800003,69.800003
20161113121500,150.0,150.600006,44.03509,36,77.199997,100,67.800003,72.800003,69.800003
20161113123000,150.0,150.600006,44.03509,36,73.5,100,67.900002,72.800003,69.800003
20161113124500,150.0,150.600006,44.03509,36,74.900002,100,67.900002,72.800003,69.800003
20161113130000,150.0,150.600006,44.03509,36,75.900002,100,68.0,72.800003,69.800003
20161113131500,150.0,150.600006,44.03509,36,72.5,100,68.0,72.800003,69.800003
20161113133000,150.0,150.600006,44.03509,36,76.900002,100,68.099998,72.800003,69.800003
20161113134500,150.0,153.0,44.736842,36,73.099998,100,68.099998,72.800003,69.800003
20161113140000,150.0,150.600006,44.03509,36,75.800003,100,68.199997,72.800003,69.800003
20161113141500,150.0,150.600006,44.03509,36,75.800003,100,68.300003,72.800003,69.800003
20161113143000,150.0,150.600006,44.03509,36,73.0,100,68.199997,72.800003,69.800003
20161113144500,150.0,150.600006,44.03509,36,76.300003,100,68.300003,72.800003,69.800003
20161113150000,150.0,150.600006,44.03509,36,76.300003,100,68.099998,72.800003,69.800003
20161113151500,150.0,150.600006,44.03509,36,73.0,100,68.0,72.800003,69.800003
20161113153000,150.0,150.600006,44.03509,36,76.699997,100,68.0,72.800003,69.800003
20161113154500,150.0,150.600006,44.03509,36,74.400002,100,68.0,72.800003,69.800003
20161113160000,150.0,150.600006,44.03509,36,74.400002,100,67.800003,72.800003,69.800003
20161113161500,150.0,150.600006,44.03509,36,76.400002,100,67.800003,72.800003,69.800003
20161113163000,150.0,150.600006,44.03509,36,72.5,100,67.699997,72.800003,69.800003
20161113164500,150.0,150.600006,44.03509,36,77.099998,100,67.699997,72.800003,69.800003
20161113170000,150.0,153.0,44.736842,36,73.0,100,67.699997,72.800003,69.800003
20161113171500,150.0,150.600006,44.03509,36,77.199997,100,67.699997,72.800003,69.800003
20161113173000,150.0,150.600006,44.03509,36,74.400002,100,67.699997,72.800003,69.800003
20161113174500,150.0,150.600006,44.03509,36,74.400002,100,67.599998,72.800003,69.800003
20161113180000,150.0,150.600006,44.03509,36,76.800003,100,67.599998,72.800003,69.800003
20161113181500,150.0,150.600006,44.03509,36,73.5,100,67.599998,72.800003,69.800003
20161113183000,150.0,150.600006,44.03509,36,76.800003,100,67.599998,72.800003,69.800003
20161113184500,150.0,150.600006,44.03509,36,74.599998,100,67.599998,72.800003,69.800003
20161113190000,150.0,150.600006,44.03509,36,74.599998,100,67.5,72.800003,69.800003
20161113191500,150.0,150.600006,44.03509,36,75.900002,100,67.5,72.800003,69.800003
20161113193000,150.0,150.600006,44.03509,36,73.400002,100,67.400002,72.800003,69.800003
20161113194500,150.0,150.600006,44.03509,36,77.699997,100,67.400002,72.800003,69.800003
20161113200000,150.0,150.600006,44.03509,36,74.0,100,67.400002,72.800003,69.800003
20161113201500,150.0,150.600006,44.03509,36,74.800003,100,67.400002,72.800003,69.800003
20161113203000,150.0,150.600006,44.03509,36,77.300003,100,67.400002,72.800003,69.800003
20161113204500,150.0,150.600006,44.03509,36,74.0,100,67.400002,72.800003,69.800003
20161113210000,150.0,150.600006,44.03509,36,75.800003,100,67.400002,72.800003,69.800003
20161113211500,150.0,150.600006,44.03509,36,75.800003,100,67.400002,72.800003,69.800003
20161113213000,150.0,150.600006,44.03509,36,73.900002,100,67.300003,72.800003,69.800003
20161113214500,150.0,150.600006,44.03509,36,77.699997,100,67.300003,72.800003,69.800003
20161113220000,150.0,150.600006,44.03509,36,74.0,100,67.300003,72.800003,69.800003
20161113221500,150.0,150.600006,44.03509,36,77.199997,100,67.300003,72.800003,69.800003
20161113223000,150.0,150.600006,44.03509,36,75.900002,100,67.300003,72.800003,69.800003
20161113224500,150.0,150.600006,44.03509,36,73.599998,100,67.199997,72.800003,69.800003
20161113230000,150.0,150.600006,44.03509,36,77.300003,100,67.199997,72.800003,69.800003
20161113231500,150.0,150.600006,44.03509,36,76.0,100,67.199997,72.800003,69.800003
20161113233000,150.0,150.600006,44.03509,36,73.5,100,67.199997,72.800003,69.800003
