PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113234500,150.0,150.600006,44.03509,36,77.900002,100,67.300003,72.800003,69.800003
20161114000000,150.0,150.600006,44.03509,36,75.400002,100,67.199997,72.800003,69.800003
20161114001500,150.0,150.600006,44.03509,36,75.400002,100,67.199997,72.800003,69.800003
20161114003000,150.0,150.600006,44.03509,36,77.300003,100,67.199997,72.800003,69.800003
20161114004500,150.0,150.600006,44.03509,36,74.400002,100,67.199997,72.800003,69.800003
20161114010000,150.0,150.600006,44.03509,36,77.699997,100,67.199997,72.800003,69.800003
20161114011500,150.0,150.600006,44.03509,36,75.5,100,67.199997,72.800003,69.800003
20161114013000,150.0,153.0,44.736842,36,75.5,100,67.099998,72.800003,69.800003
20161114014500,150.0,151.199997,44.210525,36,77.800003,100,67.099998,72.800003,69.800003
20161114020000,150.0,151.199997,44.210525,36,74.0,100,67.099998,72.800003,69.800003
20161114021500,150.0,151.199997,44.210525,36,77.699997,100,67.099998,72.800003,69.800003
20161114023000,150.0,149.399994,43.684209,36,74.0,100,67.099998,72.800003,69.800003
20161114024500,150.0,147.600006,43.157897,36,77.300003,100,67.099998,72.800003,69.800003
20161114030000,150.0,149.399994,43.684209,36,74.699997,100,67.0,72.800003,69.800003
20161114031500,150.0,149.399994,43.684209,36,77.099998,100,67.0,72.800003,69.800003
20161114033000,150.0,149.399994,43.684209,36,74.0,100,66.900002,72.800003,69.800003
20161114034500,150.0,149.399994,43.684209,36,75.199997,100,66.800003,72.800003,69.800003
20161114040000,150.0,149.399994,43.684209,36,75.199997,100,66.800003,72.800003,69.800003
20161114041500,150.0,149.399994,43.684209,36,75.199997,100,66.800003,72.800003,69.800003
20161114043000,150.0,149.399994,43.684209,36,75.199997,100,66.699997,72.800003,69.800003
20161114044500,150.0,149.399994,43.684209,36,75.199997,100,66.800003,72.800003,69.800003
20161114050000,150.0,149.399994,43.684209,36,75.199997,100,67.599998,72.800003,69.800003
20161114051500,150.0,151.199997,44.210525,36,75.199997,100,67.699997,72.800003,69.800003
20161114053000,150.0,151.199997,44.210525,36,75.199997,100,67.900002,72.800003,69.800003
20161114054500,150.0,151.199997,44.210525,36,75.199997,100,67.900002,72.800003,69.800003
20161114060000,150.0,151.199997,44.210525,36,74.0,100,67.900002,72.800003,69.800003
20161114061500,150.0,151.199997,44.210525,36,75.300003,100,67.900002,72.800003,69.800003
20161114063000,150.0,151.199997,44.210525,36,73.0,100,67.900002,72.800003,69.800003
20161114064500,150.0,151.199997,44.210525,36,75.300003,100,67.900002,72.800003,69.800003
20161114070000,150.0,151.199997,44.210525,36,72.5,100,67.800003,72.800003,69.800003
20161114071500,150.0,153.0,44.736842,36,76.300003,100,67.900002,72.800003,69.800003
20161114073000,150.0,150.600006,44.03509,36,72.5,100,67.699997,72.800003,69.800003
20161114074500,150.0,150.600006,44.03509,36,76.300003,100,67.699997,72.800003,69.800003
20161114080000,150.0,153.0,44.736842,36,72.5,100,67.599998,72.800003,69.800003
20161114081500,150.0,161.399994,47.192981,36,75.400002,100,67.699997,72.800003,69.800003
20161114083000,150.0,156.600006,45.789475,36,74.400002,100,67.800003,72.800003,69.800003
20161114084500,150.0,154.199997,45.087718,36,74.400002,100,67.800003,72.800003,69.800003
20161114090000,150.0,156.600006,45.789475,36,76.300003,100,67.699997,72.800003,69.800003
20161114091500,150.0,154.199997,45.087718,36,74.900002,100,67.800003,72.800003,69.800003
20161114093000,150.0,154.199997,45.087718,36,73.0,100,67.900002,72.800003,69.800003
20161114094500,150.0,154.199997,45.087718,36,76.699997,100,67.900002,72.800003,69.800003
20161114100000,150.0,154.199997,45.087718,36,75.400002,100,68.0,72.800003,69.800003
20161114101500,150.0,154.199997,45.087718,36,73.0,100,68.0,72.800003,69.800003
20161114103000,150.0,154.199997,45.087718,36,74.199997,100,68.099998,72.800003,69.800003
20161114104500,150.0,156.600006,45.789475,36,77.199997,100,68.300003,72.800003,69.800003
20161114110000,150.0,154.199997,45.087718,36,74.900002,100,67.800003,72.800003,69.800003
20161114111500,150.0,154.199997,45.087718,36,72.800003,100,67.599998,72.800003,69.800003
20161114113000,150.0,154.199997,45.087718,36,73.699997,100,67.599998,72.800003,69.800003
20161114114500,150.0,150.600006,44.03509,36,75.800003,100,67.5,72.800003,69.800003
20161114120000,150.0,154.199997,45.087718,36,73.300003,100,67.599998,72.800003,69.800003
20161114121500,150.0,154.199997,45.087718,36,72.0,100,67.599998,72.800003,69.800003
20161114123000,150.0,154.199997,45.087718,36,74.0,100,67.900002,72.800003,69.800003
20161114124500,150.0,154.199997,45.087718,36,75.900002,100,68.0,72.800003,69.800003
20161114130000,150.0,154.199997,45.087718,36,73.5,100,68.199997,72.800003,69.800003
20161114131500,150.0,151.199997,44.210525,36,72.0,100,68.099998,72.800003,69.800003
20161114133000,150.0,153.0,44.736842,36,72.900002,100,68.199997,72.800003,69.800003
20161114134500,150.0,155.399994,45.438595,36,72.900002,100,68.199997,72.800003,69.800003
20161114140000,150.0,155.399994,45.438595,36,74.0,100,68.199997,72.800003,69.800003
20161114141500,150.0,155.399994,45.438595,36,71.599998,100,68.599998,72.800003,69.800003
20161114143000,150.0,155.399994,45.438595,36,73.400002,100,68.599998,72.800003,69.800003
20161114144500,150.0,155.399994,45.438595,36,76.300003,100,68.800003,72.800003,69.800003
20161114150000,150.0,155.399994,45.438595,36,74.0,100,68.800003,72.800003,69.800003
20161114151500,150.0,155.399994,45.438595,36,72.0,100,69.0,72.800003,69.800003
20161114153000,150.0,155.399994,45.438595,36,73.900002,100,69.0,72.800003,69.800003
20161114154500,150.0,147.0,42.982456,36,75.400002,100,69.099998,72.800003,69.800003
20161114160000,150.0,147.0,42.982456,36,73.0,100,69.300003,72.800003,69.800003
20161114161500,150.0,145.199997,42.456139,36,76.400002,100,69.599998,72.800003,69.800003
20161114163000,150.0,147.600006,43.157897,36,74.400002,100,69.400002,72.800003,69.800003
20161114164500,150.0,150.600006,44.03509,36,72.5,100,69.400002,72.800003,69.800003
20161114170000,150.0,150.600006,44.03509,36,75.400002,100,69.400002,72.800003,69.800003
20161114171500,150.0,155.399994,45.438595,36,74.400002,100,69.300003,72.800003,69.800003
20161114173000,150.0,155.399994,45.438595,36,73.199997,100,69.199997,72.800003,69.800003
20161114174500,150.0,155.399994,45.438595,36,72.0,100,68.900002,72.800003,69.800003
20161114180000,150.0,153.0,44.736842,36,75.699997,100,68.900002,72.800003,69.800003
20161114181500,150.0,150.600006,44.03509,36,75.699997,100,68.900002,72.800003,69.800003
20161114183000,150.0,150.600006,44.03509,36,72.5,100,68.699997,72.800003,69.800003
20161114184500,150.0,150.600006,44.03509,36,75.800003,100,68.699997,72.800003,69.800003
20161114190000,150.0,150.600006,44.03509,36,74.0,100,68.599998,72.800003,69.800003
20161114191500,150.0,150.600006,44.03509,36,74.0,100,68.599998,72.800003,69.800003
20161114193000,150.0,150.600006,44.03509,36,76.800003,100,68.5,72.800003,69.800003
20161114194500,150.0,150.600006,44.03509,36,74.0,100,68.400002,72.800003,69.800003
20161114200000,150.0,150.600006,44.03509,36,74.0,100,68.300003,72.800003,69.800003
20161114201500,150.0,150.600006,44.03509,36,76.800003,100,68.400002,72.800003,69.800003
20161114203000,150.0,150.600006,44.03509,36,74.0,100,68.400002,72.800003,69.800003
20161114204500,150.0,150.600006,44.03509,36,74.0,100,68.300003,72.800003,69.800003
20161114210000,150.0,153.0,44.736842,36,76.800003,100,68.300003,72.800003,69.800003
20161114211500,150.0,150.600006,44.03509,36,73.5,100,68.199997,72.800003,69.800003
20161114213000,150.0,150.600006,44.03509,36,75.699997,100,68.199997,72.800003,69.800003
20161114214500,150.0,150.600006,44.03509,36,75.699997,100,68.199997,72.800003,69.800003
20161114220000,150.0,150.600006,44.03509,36,73.400002,100,68.099998,72.800003,69.800003
20161114221500,150.0,150.600006,44.03509,36,76.599998,100,68.0,72.800003,69.800003
20161114223000,150.0,150.600006,44.03509,36,75.400002,100,68.0,72.800003,69.800003
20161114224500,150.0,150.600006,44.03509,36,73.5,100,67.900002,72.800003,69.800003
20161114230000,150.0,150.600006,44.03509,36,77.699997,100,67.900002,72.800003,69.800003
20161114231500,150.0,150.600006,44.03509,36,74.0,100,67.800003,72.800003,69.800003
20161114233000,150.0,154.199997,45.087718,36,75.300003,100,67.699997,72.800003,69.800003
20161114234500,150.0,154.199997,45.087718,36,76.800003,100,67.599998,72.800003,69.800003
20161115000000,150.0,154.199997,45.087718,36,73.300003,100,67.599998,72.800003,69.800003
20161115001500,150.0,151.199997,44.210525,36,76.800003,100,67.599998,72.800003,69.800003
20161115003000,150.0,154.199997,45.087718,36,74.900002,100,67.5,72.800003,69.800003
20161115004500,150.0,151.199997,44.210525,36,73.599998,100,67.400002,72.800003,69.800003
20161115010000,150.0,151.199997,44.210525,36,77.699997,100,67.400002,72.800003,69.800003
20161115011500,150.0,153.0,44.736842,36,73.5,100,67.400002,72.800003,69.800003
20161115013000,150.0,153.0,44.736842,36,77.199997,100,67.400002,72.800003,69.800003
20161115014500,150.0,151.199997,44.210525,36,74.0,100,67.300003,72.800003,69.800003
20161115020000,150.0,151.199997,44.210525,36,76.0,100,67.300003,72.800003,69.800003
20161115021500,150.0,151.199997,44.210525,36,74.5,100,67.300003,72.800003,69.800003
20161115023000,150.0,151.199997,44.210525,36,75.300003,100,67.199997,72.800003,69.800003
20161115024500,150.0,154.199997,45.087718,36,75.300003,100,67.199997,72.800003,69.800003
20161115030000,150.0,151.199997,44.210525,36,73.400002,100,67.199997,72.800003,69.800003
20161115031500,150.0,151.199997,44.210525,36,77.300003,100,67.199997,72.800003,69.800003
20161115033000,150.0,151.199997,44.210525,36,73.5,100,67.099998,72.800003,69.800003
20161115034500,150.0,151.199997,44.210525,36,77.199997,100,67.099998,72.800003,69.800003
20161115040000,150.0,151.199997,44.210525,36,74.0,100,67.099998,72.800003,69.800003
20161115041500,150.0,153.0,44.736842,36,74.900002,100,67.099998,72.800003,69.800003
20161115043000,150.0,150.600006,44.03509,36,75.900002,100,67.0,72.800003,69.800003
20161115044500,150.0,150.600006,44.03509,36,73.099998,100,66.900002,72.800003,69.800003
20161115050000,150.0,150.600006,44.03509,36,76.800003,100,66.900002,72.800003,69.800003
20161115051500,150.0,150.600006,44.03509,36,73.800003,100,66.900002,72.800003,69.800003
20161115053000,150.0,150.600006,44.03509,36,74.800003,100,66.900002,72.800003,69.800003
20161115054500,150.0,150.600006,44.03509,36,75.900002,100,66.900002,72.800003,69.800003
20161115060000,150.0,153.0,44.736842,36,73.900002,100,66.800003,72.800003,69.800003
20161115061500,150.0,151.199997,44.210525,36,76.400002,100,66.900002,72.800003,69.800003
20161115063000,150.0,151.199997,44.210525,36,73.0,100,66.800003,72.800003,69.800003
20161115064500,150.0,151.199997,44.210525,36,77.099998,100,66.699997,72.800003,69.800003
20161115070000,150.0,151.199997,44.210525,36,74.599998,100,66.699997,72.800003,69.800003
20161115071500,150.0,151.199997,44.210525,36,74.599998,100,66.800003,72.800003,69.800003
20161115073000,150.0,147.0,42.982456,36,76.800003,100,66.699997,72.800003,69.800003
20161115074500,150.0,151.199997,44.210525,36,72.900002,100,66.599998,72.800003,69.800003
20161115080000,150.0,149.399994,43.684209,36,77.300003,100,67.199997,72.800003,69.800003
20161115081500,150.0,154.199997,45.087718,36,73.0,100,67.5,72.800003,69.800003
20161115083000,150.0,154.199997,45.087718,36,76.800003,100,67.5,72.800003,69.800003
20161115084500,150.0,151.199997,44.210525,36,73.5,100,67.599998,72.800003,69.800003
20161115090000,150.0,151.199997,44.210525,36,74.400002,100,67.599998,72.800003,69.800003
20161115091500,150.0,151.199997,44.210525,36,76.800003,100,67.599998,72.800003,69.800003
20161115093000,150.0,151.199997,44.210525,36,74.400002,100,67.599998,72.800003,69.800003
20161115094500,150.0,147.600006,43.157897,36,72.5,100,67.599998,72.800003,69.800003
20161115100000,150.0,147.600006,43.157897,36,75.800003,100,67.699997,72.800003,69.800003
20161115101500,150.0,147.600006,43.157897,36,75.800003,100,67.699997,72.800003,69.800003
20161115103000,150.0,147.600006,43.157897,36,68.199997,100,67.400002,72.800003,69.800003
20161115104500,150.0,147.600006,43.157897,36,64.0,100,67.199997,72.800003,69.800003
20161115110000,150.0,147.600006,43.157897,36,61.200001,100,67.099998,72.800003,69.800003
20161115111500,150.0,149.399994,43.684209,36,59.200001,100,67.099998,72.800003,69.800003
20161115113000,150.0,149.399994,43.684209,36,57.900002,100,67.0,72.800003,69.800003
20161115114500,150.0,149.399994,43.684209,36,56.400002,100,66.900002,72.800003,69.800003
20161115120000,150.0,151.199997,44.210525,36,56.400002,100,67.099998,72.800003,69.800003
20161115121500,150.0,151.199997,44.210525,36,73.5,100,67.199997,72.800003,69.800003
20161115123000,150.0,149.399994,43.684209,36,73.5,100,67.199997,72.800003,69.800003
20161115124500,150.0,147.600006,43.157897,36,75.800003,100,67.099998,72.800003,69.800003
20161115130000,150.0,149.399994,43.684209,36,74.400002,100,67.300003,72.800003,69.800003
20161115131500,150.0,147.600006,43.157897,36,76.300003,100,67.599998,72.800003,69.800003
20161115133000,150.0,147.600006,43.157897,36,73.400002,100,67.599998,72.800003,69.800003
20161115134500,150.0,141.600006,41.403511,29,75.300003,100,67.800003,72.800003,69.800003
20161115140000,150.0,141.600006,41.403511,29,75.300003,100,67.900002,72.800003,69.800003
20161115141500,150.0,141.600006,41.403511,29,75.300003,100,68.300003,72.800003,69.800003
20161115143000,150.0,138.600006,40.526318,29,73.0,100,68.400002,72.800003,69.800003
20161115144500,150.0,141.600006,41.403511,29,75.300003,100,68.400002,72.800003,69.800003
20161115150000,150.0,144.0,42.105263,29,75.300003,100,68.400002,72.800003,69.800003
20161115151500,150.0,140.399994,41.05263,29,73.5,100,68.5,72.800003,69.800003
20161115153000,150.0,144.0,42.105263,29,75.900002,100,68.699997,72.800003,69.800003
20161115154500,150.0,144.0,42.105263,29,74.400002,100,68.800003,72.800003,69.800003
20161115160000,150.0,144.0,42.105263,29,74.400002,100,69.099998,72.800003,69.800003
20161115161500,150.0,144.0,42.105263,29,74.400002,100,69.300003,72.800003,69.800003
20161115163000,150.0,144.0,42.105263,29,74.400002,100,69.0,72.800003,69.800003
20161115164500,150.0,144.0,42.105263,29,74.400002,100,69.0,72.800003,69.800003
20161115170000,150.0,144.0,42.105263,29,74.400002,100,68.900002,72.800003,69.800003
20161115171500,150.0,144.0,42.105263,29,75.800003,100,68.900002,72.800003,69.800003
20161115173000,150.0,144.0,42.105263,29,74.0,100,68.699997,72.800003,69.800003
20161115174500,150.0,147.0,42.982456,29,75.800003,100,68.699997,72.800003,69.800003
20161115180000,150.0,144.0,42.105263,29,74.0,100,68.599998,72.800003,69.800003
20161115181500,150.0,147.0,42.982456,29,75.800003,100,68.400002,72.800003,69.800003
20161115183000,150.0,145.199997,42.456139,29,73.0,100,68.300003,72.800003,69.800003
20161115184500,150.0,147.0,42.982456,29,75.800003,100,68.199997,72.800003,69.800003
20161115190000,150.0,145.199997,42.456139,29,74.400002,100,68.099998,72.800003,69.800003
20161115191500,150.0,147.0,42.982456,29,73.400002,100,68.099998,72.800003,69.800003
20161115193000,150.0,145.199997,42.456139,29,76.400002,100,67.900002,72.800003,69.800003
20161115194500,150.0,145.199997,42.456139,29,74.0,100,67.800003,72.800003,69.800003
20161115200000,150.0,143.399994,41.929823,29,76.800003,100,67.699997,72.800003,69.800003
20161115201500,150.0,143.399994,41.929823,29,73.599998,100,67.599998,72.800003,69.800003
20161115203000,150.0,145.199997,42.456139,29,74.400002,100,67.599998,72.800003,69.800003
20161115204500,150.0,145.199997,42.456139,29,75.400002,100,67.5,72.800003,69.800003
20161115210000,150.0,147.0,42.982456,29,73.0,100,67.400002,72.800003,69.800003
20161115211500,150.0,144.0,42.105263,29,76.300003,100,67.400002,72.800003,69.800003
20161115213000,150.0,144.0,42.105263,29,74.0,100,67.300003,72.800003,69.800003
20161115214500,150.0,144.0,42.105263,29,74.0,100,67.199997,72.800003,69.800003
20161115220000,150.0,144.0,42.105263,29,76.400002,100,67.199997,72.800003,69.800003
20161115221500,150.0,144.0,42.105263,29,73.0,100,67.199997,72.800003,69.800003
20161115223000,150.0,144.0,42.105263,29,76.699997,100,67.199997,72.800003,69.800003
20161115224500,150.0,144.0,42.105263,29,73.900002,100,67.099998,72.800003,69.800003
20161115230000,150.0,144.0,42.105263,29,76.800003,100,67.099998,72.800003,69.800003
20161115231500,150.0,144.0,42.105263,29,73.599998,100,67.099998,72.800003,69.800003
20161115233000,150.0,144.0,42.105263,29,74.400002,100,67.199997,72.800003,69.800003
20161115234500,150.0,144.0,42.105263,29,75.900002,100,67.300003,72.800003,69.800003
20161116000000,150.0,144.0,42.105263,29,73.0,100,67.199997,72.800003,69.800003
20161116001500,150.0,144.0,42.105263,29,76.300003,100,67.199997,72.800003,69.800003
20161116003000,150.0,147.0,42.982456,29,73.5,100,67.300003,72.800003,69.800003
20161116004500,150.0,144.0,42.105263,29,75.300003,100,67.199997,72.800003,69.800003
20161116010000,150.0,147.0,42.982456,29,75.300003,100,67.199997,72.800003,69.800003
20161116011500,150.0,147.0,42.982456,29,72.5,100,66.900002,72.800003,69.800003
20161116013000,150.0,145.199997,42.456139,29,76.800003,100,66.900002,72.800003,69.800003
20161116014500,150.0,147.0,42.982456,29,74.0,100,66.699997,72.800003,69.800003
20161116020000,150.0,147.0,42.982456,29,74.0,100,66.699997,72.800003,69.800003
20161116021500,150.0,144.0,42.105263,12,76.400002,100,66.699997,72.699997,69.699997
20161116023000,150.0,147.0,42.982456,36,73.900002,100,66.900002,72.699997,69.699997
20161116024500,150.0,144.0,42.105263,36,77.300003,100,66.900002,72.699997,69.699997
20161116030000,150.0,147.0,42.982456,36,74.0,100,66.699997,72.699997,69.699997
20161116031500,150.0,145.199997,42.456139,36,77.699997,100,66.900002,72.699997,69.699997
20161116033000,150.0,145.199997,42.456139,36,75.400002,100,67.300003,72.699997,69.699997
20161116034500,150.0,145.199997,42.456139,36,74.400002,100,67.400002,72.699997,69.699997
20161116040000,150.0,147.0,42.982456,36,77.699997,100,67.699997,72.699997,69.699997
20161116041500,150.0,147.0,42.982456,36,74.400002,100,67.800003,72.699997,69.699997
20161116043000,150.0,147.0,42.982456,36,74.400002,100,67.800003,72.699997,69.699997
20161116044500,150.0,147.0,42.982456,36,76.400002,100,67.900002,72.699997,69.699997
20161116050000,150.0,147.0,42.982456,36,73.900002,100,67.900002,72.699997,69.699997
20161116051500,150.0,147.0,42.982456,36,77.199997,100,68.0,72.699997,69.699997
20161116053000,150.0,145.199997,42.456139,36,73.5,100,68.0,72.699997,69.699997
20161116054500,150.0,147.600006,43.157897,36,76.800003,100,67.900002,72.699997,69.699997
20161116060000,150.0,147.600006,43.157897,36,74.900002,100,67.800003,72.699997,69.699997
20161116061500,150.0,147.600006,43.157897,36,74.900002,100,67.699997,72.699997,69.699997
20161116063000,150.0,147.600006,43.157897,36,77.300003,100,67.699997,72.699997,69.699997
20161116064500,150.0,149.399994,43.684209,36,74.0,100,67.699997,72.699997,69.699997
20161116070000,150.0,147.600006,43.157897,36,76.300003,100,67.599998,72.699997,69.699997
20161116071500,150.0,149.399994,43.684209,36,74.5,100,67.599998,72.699997,69.699997
20161116073000,150.0,147.600006,43.157897,36,72.0,100,67.599998,72.699997,69.699997
20161116074500,150.0,147.600006,43.157897,36,75.900002,100,67.599998,72.699997,69.699997
20161116080000,150.0,156.600006,45.789475,36,73.900002,100,67.599998,72.699997,69.699997
20161116081500,150.0,156.600006,45.789475,36,76.400002,100,67.599998,72.699997,69.699997
20161116083000,150.0,156.600006,45.789475,36,72.900002,100,67.699997,72.699997,69.699997
20161116084500,150.0,156.600006,45.789475,36,76.800003,100,67.599998,72.699997,69.699997
20161116090000,150.0,156.600006,45.789475,36,76.800003,100,67.599998,72.699997,69.699997
20161116091500,150.0,156.600006,45.789475,36,73.900002,100,67.800003,72.699997,69.699997
20161116093000,150.0,154.199997,45.087718,36,77.199997,100,67.800003,72.699997,69.699997
20161116094500,150.0,151.199997,44.210525,36,75.900002,100,67.900002,72.699997,69.699997
20161116100000,150.0,154.199997,45.087718,36,74.0,100,67.900002,72.699997,69.699997
20161116101500,150.0,154.199997,45.087718,36,72.0,100,68.0,72.699997,69.699997
20161116103000,150.0,154.199997,45.087718,36,74.800003,100,67.400002,72.699997,69.699997
20161116104500,150.0,154.199997,45.087718,36,74.0,100,67.199997,72.699997,69.699997
20161116110000,150.0,154.199997,45.087718,36,72.5,100,67.099998,72.699997,69.699997
20161116111500,150.0,154.199997,45.087718,36,73.400002,100,67.0,72.699997,69.699997
20161116113000,150.0,154.199997,45.087718,36,73.400002,100,67.099998,72.699997,69.699997
20161116114500,150.0,154.199997,45.087718,36,75.300003,100,67.099998,72.699997,69.699997
20161116120000,150.0,159.0,46.491228,36,73.0,100,67.300003,72.699997,69.699997
20161116121500,150.0,159.0,46.491228,36,72.0,100,67.400002,72.699997,69.699997
20161116123000,150.0,157.199997,45.964911,36,72.0,100,67.699997,72.699997,69.699997
20161116124500,150.0,157.199997,45.964911,36,72.0,100,67.900002,72.699997,69.699997
20161116130000,150.0,159.0,46.491228,36,75.400002,100,67.900002,72.699997,69.699997
20161116131500,150.0,157.199997,45.964911,36,75.400002,100,68.099998,72.699997,69.699997
20161116133000,150.0,159.600006,46.666668,36,73.5,100,68.300003,72.699997,69.699997
20161116134500,150.0,159.600006,46.666668,36,73.5,100,68.199997,72.699997,69.699997
20161116140000,150.0,159.600006,46.666668,36,74.900002,100,68.300003,72.699997,69.699997
20161116141500,150.0,157.199997,45.964911,36,72.5,100,68.400002,72.699997,69.699997
20161116143000,150.0,157.199997,45.964911,36,72.5,100,68.599998,72.699997,69.699997
20161116144500,150.0,157.199997,45.964911,36,72.5,100,68.800003,72.699997,69.699997
20161116150000,150.0,157.199997,45.964911,36,73.900002,100,68.800003,72.699997,69.699997
20161116151500,150.0,157.199997,45.964911,36,73.900002,100,68.699997,72.699997,69.699997
20161116153000,150.0,157.199997,45.964911,36,72.5,100,68.800003,72.699997,69.699997
20161116154500,150.0,157.199997,45.964911,36,73.400002,100,68.900002,72.699997,69.699997
20161116160000,150.0,157.199997,45.964911,36,72.599998,100,69.099998,72.699997,69.699997
20161116161500,150.0,155.399994,45.438595,36,75.300003,100,69.199997,72.699997,69.699997
20161116163000,150.0,155.399994,45.438595,36,74.0,100,69.099998,72.699997,69.699997
20161116164500,150.0,155.399994,45.438595,36,72.5,100,69.099998,72.699997,69.699997
20161116170000,150.0,155.399994,45.438595,36,72.5,100,69.099998,72.699997,69.699997
20161116171500,150.0,155.399994,45.438595,36,72.5,100,69.0,72.699997,69.699997
20161116173000,150.0,155.399994,45.438595,36,75.800003,100,68.900002,72.699997,69.699997
20161116174500,150.0,157.199997,45.964911,36,73.5,100,68.800003,72.699997,69.699997
20161116180000,150.0,157.199997,45.964911,36,73.5,100,68.599998,72.699997,69.699997
20161116181500,150.0,155.399994,45.438595,36,76.0,100,68.599998,72.699997,69.699997
20161116183000,150.0,155.399994,45.438595,36,74.0,100,68.400002,72.699997,69.699997
20161116184500,150.0,155.399994,45.438595,36,72.5,100,68.199997,72.699997,69.699997
20161116190000,150.0,155.399994,45.438595,36,75.300003,100,68.199997,72.699997,69.699997
20161116191500,150.0,153.0,44.736842,36,75.300003,100,68.099998,72.699997,69.699997
20161116193000,150.0,151.199997,44.210525,36,72.699997,100,67.900002,72.699997,69.699997
20161116194500,150.0,153.0,44.736842,36,74.400002,100,67.900002,72.699997,69.699997
20161116200000,150.0,153.0,44.736842,36,75.400002,100,67.900002,72.699997,69.699997
20161116201500,150.0,153.0,44.736842,36,72.5,100,67.900002,72.699997,69.699997
20161116203000,150.0,153.0,44.736842,36,76.300003,100,67.800003,72.699997,69.699997
20161116204500,150.0,153.0,44.736842,36,75.400002,100,67.800003,72.699997,69.699997
20161116210000,150.0,153.0,44.736842,36,72.5,100,67.699997,72.699997,69.699997
20161116211500,150.0,153.0,44.736842,36,75.199997,100,67.699997,72.699997,69.699997
20161116213000,150.0,153.0,44.736842,36,75.199997,100,67.699997,72.699997,69.699997
20161116214500,150.0,151.199997,44.210525,36,73.0,100,67.699997,72.699997,69.699997
20161116220000,150.0,151.199997,44.210525,36,74.900002,100,67.599998,72.699997,69.699997
20161116221500,150.0,151.199997,44.210525,36,76.400002,100,67.599998,72.699997,69.699997
20161116223000,150.0,151.199997,44.210525,36,73.0,100,67.599998,72.699997,69.699997
20161116224500,150.0,151.199997,44.210525,36,75.300003,100,67.5,72.699997,69.699997
20161116230000,150.0,151.199997,44.210525,36,75.300003,100,67.400002,72.699997,69.699997
20161116231500,150.0,153.0,44.736842,36,73.0,100,67.300003,72.699997,69.699997
20161116233000,150.0,151.199997,44.210525,36,76.300003,100,67.300003,72.699997,69.699997
20161116234500,150.0,153.0,44.736842,36,76.300003,100,67.199997,72.699997,69.699997
20161117000000,150.0,153.0,44.736842,36,73.0,100,67.199997,72.699997,69.699997
20161117001500,150.0,153.0,44.736842,36,76.800003,100,67.199997,72.699997,69.699997
20161117003000,150.0,151.199997,44.210525,36,74.5,100,67.099998,72.699997,69.699997
20161117004500,150.0,151.199997,44.210525,36,73.400002,100,67.099998,72.699997,69.699997
20161117010000,150.0,151.199997,44.210525,36,76.400002,100,67.099998,72.699997,69.699997
20161117011500,150.0,154.199997,45.087718,36,73.400002,100,67.0,72.699997,69.699997
20161117013000,150.0,154.199997,45.087718,36,74.400002,100,66.900002,72.699997,69.699997
20161117014500,150.0,154.199997,45.087718,36,75.400002,100,67.0,72.699997,69.699997
20161117020000,150.0,151.199997,44.210525,36,73.0,100,66.900002,72.699997,69.699997
20161117021500,150.0,154.199997,45.087718,36,76.800003,100,66.900002,72.699997,69.699997
20161117023000,150.0,154.199997,45.087718,36,73.099998,100,66.800003,72.699997,69.699997
20161117024500,150.0,154.199997,45.087718,36,75.800003,100,66.900002,72.699997,69.699997
20161117030000,150.0,154.199997,45.087718,36,74.0,100,66.800003,72.699997,69.699997
20161117031500,150.0,154.199997,45.087718,36,74.0,100,66.800003,72.699997,69.699997
20161117033000,150.0,154.199997,45.087718,36,74.0,100,67.300003,72.699997,69.699997
20161117034500,150.0,154.199997,45.087718,36,74.0,100,67.300003,72.699997,69.699997
20161117040000,150.0,154.199997,45.087718,36,75.900002,100,67.400002,72.699997,69.699997
20161117041500,150.0,154.199997,45.087718,36,73.0,100,67.5,72.699997,69.699997
20161117043000,150.0,154.199997,45.087718,36,76.800003,100,67.5,72.699997,69.699997
20161117044500,150.0,154.199997,45.087718,36,73.0,100,67.599998,72.699997,69.699997
20161117050000,150.0,154.199997,45.087718,36,74.800003,100,67.400002,72.699997,69.699997
20161117051500,150.0,156.600006,45.789475,36,73.0,100,67.599998,72.699997,69.699997
20161117053000,150.0,159.0,46.491228,36,75.800003,100,67.199997,72.699997,69.699997
20161117054500,150.0,156.600006,45.789475,36,73.0,100,67.099998,72.699997,69.699997
20161117060000,150.0,156.600006,45.789475,36,75.099998,100,67.099998,72.699997,69.699997
20161117061500,150.0,156.600006,45.789475,36,73.199997,100,67.300003,72.699997,69.699997
20161117063000,150.0,156.600006,45.789475,36,76.199997,100,67.400002,72.699997,69.699997
20161117064500,150.0,156.600006,45.789475,36,74.0,100,67.300003,72.699997,69.699997
20161117070000,150.0,156.600006,45.789475,36,74.0,100,67.400002,72.699997,69.699997
20161117071500,150.0,156.600006,45.789475,36,75.400002,100,67.400002,72.699997,69.699997
20161117073000,150.0,156.600006,45.789475,36,73.400002,100,67.400002,72.699997,69.699997
20161117074500,150.0,154.199997,45.087718,36,75.400002,100,67.5,72.699997,69.699997
20161117080000,150.0,154.199997,45.087718,36,73.900002,100,67.599998,72.699997,69.699997
20161117081500,150.0,154.199997,45.087718,36,76.599998,100,67.599998,72.699997,69.699997
20161117083000,150.0,150.600006,44.03509,36,73.900002,100,67.599998,72.699997,69.699997
20161117084500,150.0,150.600006,44.03509,36,75.900002,100,67.699997,72.699997,69.699997
20161117090000,150.0,147.600006,43.157897,36,73.599998,100,67.599998,72.699997,69.699997
20161117091500,150.0,147.600006,43.157897,36,77.199997,100,67.599998,72.699997,69.699997
20161117093000,150.0,147.600006,43.157897,36,75.400002,100,67.599998,72.699997,69.699997
20161117094500,150.0,145.199997,42.456139,36,74.0,100,67.599998,72.699997,69.699997
20161117100000,150.0,147.0,42.982456,36,74.0,100,67.699997,72.699997,69.699997
20161117101500,150.0,144.0,42.105263,36,76.699997,100,67.699997,72.699997,69.699997
20161117103000,150.0,147.600006,43.157897,36,74.0,100,67.699997,72.699997,69.699997
20161117104500,150.0,151.199997,44.210525,36,72.0,100,67.199997,72.699997,69.699997
20161117110000,150.0,147.0,42.982456,36,75.199997,100,67.099998,72.699997,69.699997
20161117111500,150.0,147.0,42.982456,36,75.199997,100,67.199997,72.699997,69.699997
20161117113000,150.0,147.0,42.982456,36,73.5,100,67.199997,72.699997,69.699997
20161117114500,150.0,147.0,42.982456,36,75.800003,100,67.199997,72.699997,69.699997
20161117120000,150.0,147.0,42.982456,36,74.400002,100,67.300003,72.699997,69.699997
20161117121500,150.0,145.199997,42.456139,36,75.300003,100,67.5,72.699997,69.699997
20161117123000,150.0,147.0,42.982456,36,75.300003,100,67.5,72.699997,69.699997
20161117124500,150.0,147.0,42.982456,36,75.300003,100,67.699997,72.699997,69.699997
20161117130000,150.0,147.0,42.982456,36,74.400002,100,67.900002,72.699997,69.699997
20161117131500,150.0,147.0,42.982456,36,74.400002,100,68.099998,72.699997,69.699997
20161117133000,150.0,147.0,42.982456,36,76.5,100,68.099998,72.699997,69.699997
20161117134500,150.0,147.0,42.982456,36,75.400002,100,68.300003,72.699997,69.699997
20161117140000,150.0,147.0,42.982456,36,72.900002,100,68.199997,72.699997,69.699997
20161117141500,150.0,147.0,42.982456,36,74.900002,100,68.599998,72.699997,69.699997
20161117143000,150.0,147.0,42.982456,36,76.300003,100,68.5,72.699997,69.699997
20161117144500,150.0,147.0,42.982456,36,76.300003,100,68.900002,72.699997,69.699997
20161117150000,150.0,149.399994,43.684209,36,71.599998,100,69.0,72.699997,69.699997
20161117151500,150.0,147.600006,43.157897,36,75.400002,100,69.0,72.699997,69.699997
20161117153000,150.0,149.399994,43.684209,36,75.400002,100,69.199997,72.699997,69.699997
20161117154500,150.0,149.399994,43.684209,36,76.300003,100,69.400002,72.699997,69.699997
20161117160000,150.0,149.399994,43.684209,36,76.300003,100,69.5,72.699997,69.699997
20161117161500,150.0,149.399994,43.684209,36,73.0,100,69.699997,72.699997,69.699997
20161117163000,150.0,149.399994,43.684209,36,76.800003,100,69.699997,72.699997,69.699997
20161117164500,150.0,149.399994,43.684209,36,74.0,100,69.699997,72.699997,69.699997
20161117170000,150.0,151.199997,44.210525,36,76.300003,100,69.599998,72.699997,69.699997
20161117171500,150.0,151.199997,44.210525,36,74.400002,100,69.599998,72.699997,69.699997
20161117173000,150.0,149.399994,43.684209,36,77.199997,100,69.699997,72.699997,69.699997
20161117174500,150.0,151.199997,44.210525,36,75.400002,100,69.599998,72.699997,69.699997
20161117180000,150.0,151.199997,44.210525,36,74.400002,100,69.300003,72.699997,69.699997
20161117181500,150.0,151.199997,44.210525,36,74.400002,100,69.300003,72.699997,69.699997
20161117183000,150.0,151.199997,44.210525,36,76.400002,100,69.199997,72.699997,69.699997
20161117184500,150.0,149.399994,43.684209,36,74.0,100,69.099998,72.699997,69.699997
20161117190000,150.0,149.399994,43.684209,36,73.0,100,69.0,72.699997,69.699997
20161117191500,150.0,149.399994,43.684209,36,75.400002,100,69.0,72.699997,69.699997
20161117193000,150.0,149.399994,43.684209,36,75.400002,100,69.0,72.699997,69.699997
20161117194500,150.0,149.399994,43.684209,36,75.400002,100,68.900002,72.699997,69.699997
20161117200000,150.0,147.600006,43.157897,36,73.800003,100,68.900002,72.699997,69.699997
20161117201500,150.0,147.600006,43.157897,36,75.800003,100,69.0,72.699997,69.699997
20161117203000,150.0,150.600006,44.03509,36,75.800003,100,68.900002,72.699997,69.699997
20161117204500,150.0,150.600006,44.03509,36,74.900002,100,68.800003,72.699997,69.699997
20161117210000,150.0,150.600006,44.03509,36,74.900002,100,68.800003,72.699997,69.699997
20161117211500,150.0,150.600006,44.03509,36,74.900002,100,68.699997,72.699997,69.699997
20161117213000,150.0,150.600006,44.03509,36,75.800003,100,68.699997,72.699997,69.699997
20161117214500,150.0,150.600006,44.03509,36,75.800003,100,68.699997,72.699997,69.699997
20161117220000,150.0,150.600006,44.03509,36,73.0,100,68.599998,72.699997,69.699997
20161117221500,150.0,150.600006,44.03509,36,74.800003,100,68.599998,72.699997,69.699997
20161117223000,150.0,150.600006,44.03509,36,74.800003,100,68.5,72.699997,69.699997
20161117224500,150.0,150.600006,44.03509,36,73.0,100,68.5,72.699997,69.699997
20161117230000,150.0,150.600006,44.03509,36,75.199997,100,68.5,72.699997,69.699997
20161117231500,150.0,150.600006,44.03509,36,75.199997,100,68.400002,72.699997,69.699997
20161117233000,150.0,150.600006,44.03509,36,73.400002,100,68.400002,72.699997,69.699997
20161117234500,150.0,147.600006,43.157897,36,76.400002,100,68.400002,72.699997,69.699997
20161118000000,150.0,150.600006,44.03509,36,73.5,100,68.400002,72.699997,69.699997
20161118001500,150.0,150.600006,44.03509,36,74.800003,100,68.400002,72.699997,69.699997
20161118003000,150.0,147.600006,43.157897,36,74.800003,100,68.400002,72.699997,69.699997
20161118004500,150.0,149.399994,43.684209,36,73.0,100,68.300003,72.699997,69.699997
20161118010000,150.0,149.399994,43.684209,36,76.300003,100,68.300003,72.699997,69.699997
20161118011500,150.0,149.399994,43.684209,36,74.400002,100,68.199997,72.699997,69.699997
20161118013000,150.0,149.399994,43.684209,36,73.0,100,68.199997,72.699997,69.699997
20161118014500,150.0,147.600006,43.157897,36,76.800003,100,68.199997,72.699997,69.699997
20161118020000,150.0,147.600006,43.157897,36,74.0,100,68.199997,72.699997,69.699997
20161118021500,150.0,149.399994,43.684209,36,75.5,100,68.099998,72.699997,69.699997
20161118023000,150.0,149.399994,43.684209,36,75.5,100,68.099998,72.699997,69.699997
20161118024500,150.0,149.399994,43.684209,36,73.400002,100,68.099998,72.699997,69.699997
20161118030000,150.0,149.399994,43.684209,36,76.300003,100,68.099998,72.699997,69.699997
20161118031500,150.0,149.399994,43.684209,36,73.0,100,68.099998,72.699997,69.699997
20161118033000,150.0,149.399994,43.684209,36,75.800003,100,67.900002,72.699997,69.699997
20161118034500,150.0,149.399994,43.684209,36,74.900002,100,68.0,72.699997,69.699997
20161118040000,150.0,149.399994,43.684209,36,73.0,100,67.900002,72.699997,69.699997
20161118041500,150.0,149.399994,43.684209,36,76.800003,100,67.800003,72.699997,69.699997
20161118043000,150.0,149.399994,43.684209,36,74.0,100,67.900002,72.699997,69.699997
20161118044500,150.0,147.600006,43.157897,36,76.300003,100,67.800003,72.699997,69.699997
20161118050000,150.0,149.399994,43.684209,36,75.0,100,67.800003,72.699997,69.699997
20161118051500,150.0,149.399994,43.684209,36,72.5,100,67.900002,72.699997,69.699997
20161118053000,150.0,147.600006,43.157897,36,76.300003,100,67.699997,72.699997,69.699997
20161118054500,150.0,149.399994,43.684209,36,74.0,100,67.699997,72.699997,69.699997
20161118060000,150.0,147.600006,43.157897,36,74.0,100,67.699997,72.699997,69.699997
20161118061500,150.0,149.399994,43.684209,36,76.800003,100,67.599998,72.699997,69.699997
20161118063000,150.0,149.399994,43.684209,36,73.0,100,67.699997,72.699997,69.699997
20161118064500,150.0,147.600006,43.157897,36,75.800003,100,67.599998,72.699997,69.699997
20161118070000,150.0,149.399994,43.684209,36,75.800003,100,67.599998,72.699997,69.699997
20161118071500,150.0,147.600006,43.157897,36,73.0,100,67.599998,72.699997,69.699997
20161118073000,150.0,147.600006,43.157897,36,75.800003,100,67.599998,72.699997,69.699997
20161118074500,150.0,149.399994,43.684209,36,75.800003,100,67.5,72.699997,69.699997
20161118080000,150.0,149.399994,43.684209,36,73.0,100,67.699997,72.699997,69.699997
20161118081500,150.0,147.600006,43.157897,36,76.800003,100,67.400002,72.699997,69.699997
20161118083000,150.0,149.399994,43.684209,36,75.800003,100,67.599998,72.699997,69.699997
20161118084500,150.0,149.399994,43.684209,36,73.5,100,67.599998,72.699997,69.699997
20161118090000,150.0,147.600006,43.157897,36,75.300003,100,67.599998,72.699997,69.699997
20161118091500,150.0,147.600006,43.157897,36,76.800003,100,67.699997,72.699997,69.699997
20161118093000,150.0,147.600006,43.157897,36,74.0,100,67.900002,72.699997,69.699997
20161118094500,150.0,147.600006,43.157897,36,73.0,100,68.199997,72.699997,69.699997
20161118100000,150.0,147.600006,43.157897,36,76.800003,100,68.099998,72.699997,69.699997
20161118101500,150.0,145.199997,42.456139,36,76.800003,100,67.900002,72.699997,69.699997
20161118103000,150.0,147.0,42.982456,36,75.900002,100,67.699997,72.699997,69.699997
20161118104500,150.0,147.0,42.982456,36,74.400002,100,67.699997,72.699997,69.699997
20161118110000,150.0,145.199997,42.456139,36,74.400002,100,67.300003,72.699997,69.699997
20161118111500,150.0,147.600006,43.157897,36,76.0,100,67.400002,72.699997,69.699997
20161118113000,150.0,147.600006,43.157897,36,76.0,100,67.5,72.699997,69.699997
20161118114500,150.0,147.600006,43.157897,36,73.5,100,67.699997,72.699997,69.699997
20161118120000,150.0,147.600006,43.157897,36,73.5,100,67.699997,72.699997,69.699997
20161118121500,150.0,149.399994,43.684209,36,75.800003,100,67.800003,72.699997,69.699997
20161118123000,150.0,149.399994,43.684209,36,75.800003,100,68.099998,72.699997,69.699997
20161118124500,150.0,147.600006,43.157897,36,74.400002,100,68.300003,72.699997,69.699997
20161118130000,150.0,147.600006,43.157897,36,73.0,100,68.199997,72.699997,69.699997
20161118131500,150.0,149.399994,43.684209,36,73.0,100,68.300003,72.699997,69.699997
20161118133000,150.0,149.399994,43.684209,36,73.0,100,68.5,72.699997,69.699997
20161118134500,150.0,147.600006,43.157897,36,78.0,100,69.099998,72.699997,69.699997
20161118140000,150.0,147.600006,43.157897,36,76.300003,100,69.199997,72.699997,69.699997
20161118141500,150.0,150.600006,44.03509,36,76.300003,100,69.199997,72.699997,69.699997
20161118143000,150.0,150.600006,44.03509,36,74.400002,100,69.199997,72.699997,69.699997
20161118144500,150.0,150.600006,44.03509,36,73.0,100,69.300003,72.699997,69.699997
20161118150000,150.0,150.600006,44.03509,36,76.300003,100,69.300003,72.699997,69.699997
20161118151500,150.0,150.600006,44.03509,36,74.900002,100,69.5,72.699997,69.699997
20161118153000,150.0,147.0,42.982456,36,74.900002,100,69.400002,72.699997,69.699997
20161118154500,150.0,149.399994,43.684209,36,75.800003,100,69.599998,72.699997,69.699997
20161118160000,150.0,149.399994,43.684209,36,75.800003,100,69.599998,72.699997,69.699997
20161118161500,150.0,149.399994,43.684209,36,75.800003,100,69.800003,72.699997,69.699997
20161118163000,150.0,147.0,42.982456,36,75.800003,100,69.599998,72.699997,69.699997
20161118164500,150.0,149.399994,43.684209,36,75.800003,100,69.699997,72.699997,69.699997
20161118170000,150.0,147.600006,43.157897,36,72.5,100,69.5,72.699997,69.699997
20161118171500,150.0,147.600006,43.157897,36,74.800003,100,69.099998,72.699997,69.699997
20161118173000,150.0,147.600006,43.157897,36,76.800003,100,69.099998,72.699997,69.699997
20161118174500,150.0,147.600006,43.157897,36,75.900002,100,69.099998,72.699997,69.699997
20161118180000,150.0,147.600006,43.157897,36,75.900002,100,68.900002,72.699997,69.699997
20161118181500,150.0,147.600006,43.157897,36,76.800003,100,69.0,72.699997,69.699997
20161118183000,150.0,149.399994,43.684209,36,76.800003,100,68.900002,72.699997,69.699997
20161118184500,150.0,149.399994,43.684209,36,73.0,100,68.900002,72.699997,69.699997
20161118190000,150.0,147.600006,43.157897,36,77.199997,100,68.900002,72.699997,69.699997
20161118191500,150.0,147.600006,43.157897,36,78.0,100,69.0,72.699997,69.699997
20161118193000,150.0,147.600006,43.157897,36,75.400002,100,68.900002,72.699997,69.699997
20161118194500,150.0,149.399994,43.684209,36,74.400002,100,68.800003,72.699997,69.699997
20161118200000,150.0,149.399994,43.684209,36,77.699997,100,68.900002,72.699997,69.699997
20161118201500,150.0,151.199997,44.210525,36,75.400002,100,68.800003,72.699997,69.699997
20161118203000,150.0,151.199997,44.210525,36,72.5,100,68.699997,72.699997,69.699997
20161118204500,150.0,147.600006,43.157897,36,74.400002,100,68.699997,72.699997,69.699997
20161118210000,150.0,150.600006,44.03509,36,76.800003,100,68.699997,72.699997,69.699997
20161118211500,150.0,150.600006,44.03509,36,73.5,100,68.599998,72.699997,69.699997
20161118213000,150.0,150.600006,44.03509,36,73.5,100,68.599998,72.699997,69.699997
20161118214500,150.0,150.600006,44.03509,36,76.800003,100,68.599998,72.699997,69.699997
20161118220000,150.0,147.600006,43.157897,36,74.400002,100,68.5,72.699997,69.699997
20161118221500,150.0,147.600006,43.157897,36,73.0,100,68.5,72.699997,69.699997
20161118223000,150.0,147.600006,43.157897,36,76.800003,100,68.5,72.699997,69.699997
20161118224500,150.0,149.399994,43.684209,36,75.900002,100,68.599998,72.699997,69.699997
20161118230000,150.0,147.600006,43.157897,36,73.0,100,68.400002,72.699997,69.699997
20161118231500,150.0,149.399994,43.684209,36,74.599998,100,68.400002,72.699997,69.699997
20161118233000,150.0,149.399994,43.684209,36,76.800003,100,68.5,72.699997,69.699997
20161118234500,150.0,147.600006,43.157897,36,73.5,100,68.400002,72.699997,69.699997
20161119000000,150.0,149.399994,43.684209,36,73.5,100,68.400002,72.699997,69.699997
20161119001500,150.0,149.399994,43.684209,36,76.300003,100,68.300003,72.699997,69.699997
20161119003000,150.0,149.399994,43.684209,36,74.5,100,68.300003,72.699997,69.699997
20161119004500,150.0,149.399994,43.684209,36,72.5,100,68.199997,72.699997,69.699997
20161119010000,150.0,149.399994,43.684209,36,75.800003,100,68.199997,72.699997,69.699997
20161119011500,150.0,151.199997,44.210525,36,75.800003,100,68.199997,72.699997,69.699997
20161119013000,150.0,151.199997,44.210525,36,72.699997,100,68.199997,72.699997,69.699997
20161119014500,150.0,151.199997,44.210525,36,75.0,100,68.099998,72.699997,69.699997
20161119020000,150.0,153.0,44.736842,36,75.0,100,68.099998,72.699997,69.699997
20161119021500,150.0,149.399994,43.684209,11,72.199997,100,67.599998,72.699997,69.699997
20161119023000,150.0,144.0,42.105263,35,78.199997,100,68.0,72.699997,69.699997
20161119024500,150.0,144.0,42.105263,35,76.400002,100,67.699997,72.699997,69.699997
20161119030000,150.0,147.0,42.982456,35,74.0,100,67.400002,72.699997,69.699997
20161119031500,150.0,147.0,42.982456,35,76.800003,100,67.300003,72.699997,69.699997
20161119033000,150.0,145.199997,42.456139,35,75.400002,100,67.400002,72.699997,69.699997
20161119034500,150.0,147.600006,43.157897,35,74.400002,100,67.400002,72.699997,69.699997
20161119040000,150.0,145.199997,42.456139,35,76.800003,100,67.5,72.699997,69.699997
20161119041500,150.0,145.199997,42.456139,35,73.599998,100,67.599998,72.699997,69.699997
20161119043000,150.0,147.0,42.982456,35,77.699997,100,67.599998,72.699997,69.699997
20161119044500,150.0,147.0,42.982456,35,73.5,100,67.699997,72.699997,69.699997
20161119050000,150.0,147.0,42.982456,35,76.699997,100,67.599998,72.699997,69.699997
20161119051500,150.0,147.0,42.982456,35,74.400002,100,67.699997,72.699997,69.699997
20161119053000,150.0,147.0,42.982456,35,76.199997,100,67.599998,72.699997,69.699997
20161119054500,150.0,149.399994,43.684209,35,75.400002,100,67.699997,72.699997,69.699997
20161119060000,150.0,151.199997,44.210525,35,74.400002,100,67.699997,72.699997,69.699997
20161119061500,150.0,149.399994,43.684209,35,76.300003,100,67.699997,72.699997,69.699997
20161119063000,150.0,149.399994,43.684209,35,73.900002,100,67.599998,72.699997,69.699997
20161119064500,150.0,149.399994,43.684209,35,75.099998,100,67.400002,72.699997,69.699997
20161119070000,150.0,149.399994,43.684209,35,76.300003,100,67.400002,72.699997,69.699997
20161119071500,150.0,149.399994,43.684209,35,74.0,100,67.400002,72.699997,69.699997
20161119073000,150.0,149.399994,43.684209,35,77.199997,100,67.300003,72.699997,69.699997
20161119074500,150.0,151.199997,44.210525,35,74.0,100,67.300003,72.699997,69.699997
20161119080000,150.0,151.199997,44.210525,35,77.699997,100,67.199997,72.699997,69.699997
20161119081500,150.0,149.399994,43.684209,35,74.400002,100,67.199997,72.699997,69.699997
20161119083000,150.0,151.199997,44.210525,35,76.800003,100,67.199997,72.699997,69.699997
20161119084500,150.0,151.199997,44.210525,35,73.900002,100,67.199997,72.699997,69.699997
20161119090000,150.0,153.0,44.736842,35,76.0,100,67.199997,72.699997,69.699997
20161119091500,150.0,151.199997,44.210525,35,76.0,100,67.199997,72.699997,69.699997
20161119093000,150.0,151.199997,44.210525,35,74.900002,100,67.199997,72.699997,69.699997
20161119094500,150.0,151.199997,44.210525,35,74.900002,100,67.199997,72.699997,69.699997
20161119100000,150.0,154.199997,45.087718,35,74.900002,100,67.199997,72.699997,69.699997
20161119101500,150.0,154.199997,45.087718,35,76.800003,100,67.300003,72.699997,69.699997
20161119103000,150.0,154.199997,45.087718,35,73.5,100,67.400002,72.699997,69.699997
20161119104500,150.0,154.199997,45.087718,35,76.300003,100,67.400002,72.699997,69.699997
20161119110000,150.0,154.199997,45.087718,35,73.5,100,67.599998,72.699997,69.699997
20161119111500,150.0,154.199997,45.087718,35,75.800003,100,67.699997,72.699997,69.699997
20161119113000,150.0,154.199997,45.087718,35,73.0,100,67.699997,72.699997,69.699997
20161119114500,150.0,154.199997,45.087718,35,76.300003,100,67.699997,72.800003,69.800003
20161119120000,150.0,154.199997,45.087718,35,73.400002,100,67.699997,72.800003,69.800003
20161119121500,150.0,154.199997,45.087718,35,75.400002,100,67.800003,72.800003,69.800003
20161119123000,150.0,154.199997,45.087718,35,74.400002,100,67.699997,72.800003,69.800003
20161119124500,150.0,154.199997,45.087718,35,73.0,100,67.800003,72.800003,69.800003
20161119130000,150.0,154.199997,45.087718,35,76.300003,100,67.800003,72.800003,69.800003
20161119131500,150.0,156.600006,45.789475,35,72.5,100,67.900002,72.800003,69.800003
20161119133000,150.0,154.199997,45.087718,35,76.800003,100,67.900002,72.800003,69.800003
20161119134500,150.0,154.199997,45.087718,35,72.5,100,67.900002,72.800003,69.800003
20161119140000,150.0,154.199997,45.087718,35,76.300003,100,68.099998,72.800003,69.800003
20161119141500,150.0,154.199997,45.087718,35,72.599998,100,68.099998,72.800003,69.800003
20161119143000,150.0,154.199997,45.087718,35,76.0,100,68.199997,72.800003,69.800003
20161119144500,150.0,154.199997,45.087718,35,72.5,100,68.199997,72.800003,69.800003
20161119150000,150.0,154.199997,45.087718,35,75.400002,100,68.400002,72.800003,69.800003
20161119151500,150.0,154.199997,45.087718,35,72.5,100,68.400002,72.800003,69.800003
20161119153000,150.0,154.199997,45.087718,35,75.099998,100,68.400002,72.800003,69.800003
20161119154500,150.0,154.199997,45.087718,35,72.900002,100,68.599998,72.800003,69.800003
20161119160000,150.0,154.199997,45.087718,35,75.900002,100,68.800003,72.800003,69.800003
20161119161500,150.0,154.199997,45.087718,35,72.5,100,69.099998,72.800003,69.800003
20161119163000,150.0,154.199997,45.087718,35,76.699997,100,69.0,72.800003,69.800003
20161119164500,150.0,154.199997,45.087718,35,73.0,100,69.0,72.800003,69.800003
20161119170000,150.0,154.199997,45.087718,35,76.699997,100,69.099998,72.800003,69.800003
20161119171500,150.0,154.199997,45.087718,35,73.0,100,69.199997,72.800003,69.800003
20161119173000,150.0,154.199997,45.087718,35,76.800003,100,69.400002,72.800003,69.800003
20161119174500,150.0,156.600006,45.789475,35,73.5,100,69.300003,72.800003,69.800003
20161119180000,150.0,154.199997,45.087718,35,76.800003,100,69.300003,72.800003,69.800003
20161119181500,150.0,154.199997,45.087718,35,73.5,100,69.199997,72.800003,69.800003
20161119183000,150.0,154.199997,45.087718,35,77.199997,100,69.199997,72.800003,69.800003
20161119184500,150.0,156.600006,45.789475,35,74.0,100,69.099998,72.800003,69.800003
20161119190000,150.0,156.600006,45.789475,35,77.199997,100,69.099998,72.800003,69.800003
20161119191500,150.0,156.600006,45.789475,35,74.0,100,69.0,72.800003,69.800003
