PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119193000,150.0,156.600006,45.789475,35,77.199997,100,69.099998,72.800003,69.800003
20161119194500,150.0,156.600006,45.789475,35,73.900002,100,69.0,72.800003,69.800003
20161119200000,150.0,156.600006,45.789475,35,77.199997,100,69.0,72.800003,69.800003
20161119201500,150.0,156.600006,45.789475,35,73.5,100,68.800003,72.800003,69.800003
20161119203000,150.0,156.600006,45.789475,35,77.199997,100,68.800003,72.800003,69.800003
20161119204500,150.0,156.600006,45.789475,35,74.0,100,68.699997,72.800003,69.800003
20161119210000,150.0,156.600006,45.789475,35,77.699997,100,68.599998,72.800003,69.800003
20161119211500,150.0,154.199997,45.087718,35,73.5,100,68.5,72.800003,69.800003
20161119213000,150.0,154.199997,45.087718,35,76.800003,100,68.400002,72.800003,69.800003
20161119214500,150.0,154.199997,45.087718,35,74.0,100,68.300003,72.800003,69.800003
20161119220000,150.0,154.199997,45.087718,35,75.900002,100,68.099998,72.800003,69.800003
20161119221500,150.0,154.199997,45.087718,35,75.900002,100,68.099998,72.800003,69.800003
20161119223000,150.0,154.199997,45.087718,35,74.300003,100,68.0,72.800003,69.800003
20161119224500,150.0,154.199997,45.087718,35,76.800003,100,67.800003,72.800003,69.800003
20161119230000,150.0,154.199997,45.087718,35,73.400002,100,67.699997,72.800003,69.800003
20161119231500,150.0,154.199997,45.087718,35,75.400002,100,67.699997,72.800003,69.800003
20161119233000,150.0,154.199997,45.087718,35,74.400002,100,67.5,72.800003,69.800003
20161119234500,150.0,154.199997,45.087718,35,72.5,100,67.5,72.800003,69.800003
20161120000000,150.0,154.199997,45.087718,35,74.900002,100,67.400002,72.800003,69.800003
20161120001500,150.0,154.199997,45.087718,35,73.900002,100,67.199997,72.800003,69.800003
20161120003000,150.0,154.199997,45.087718,35,72.0,100,67.199997,72.800003,69.800003
20161120004500,150.0,154.199997,45.087718,35,73.5,100,67.099998,72.800003,69.800003
20161120010000,150.0,154.199997,45.087718,35,74.800003,100,67.0,72.800003,69.800003
20161120011500,150.0,154.199997,45.087718,35,72.0,100,67.0,72.800003,69.800003
20161120013000,150.0,154.199997,45.087718,35,74.0,100,66.900002,72.800003,69.800003
20161120014500,150.0,156.600006,45.789475,35,74.0,100,66.800003,72.800003,69.800003
20161120020000,150.0,156.600006,45.789475,35,71.599998,100,66.699997,72.800003,69.800003
20161120021500,150.0,154.199997,45.087718,35,72.5,100,66.599998,72.800003,69.800003
20161120023000,150.0,154.199997,45.087718,35,74.0,100,66.599998,72.800003,69.800003
20161120024500,150.0,156.600006,45.789475,35,71.400002,100,67.0,72.800003,69.800003
20161120030000,150.0,156.600006,45.789475,35,70.599998,100,67.099998,72.800003,69.800003
20161120031500,150.0,156.600006,45.789475,35,72.599998,100,67.199997,72.800003,69.800003
20161120033000,150.0,156.600006,45.789475,35,72.599998,100,67.199997,72.800003,69.800003
20161120034500,150.0,156.600006,45.789475,35,70.099998,100,67.199997,72.800003,69.800003
20161120040000,150.0,156.600006,45.789475,35,70.099998,100,67.199997,72.800003,69.800003
20161120041500,150.0,159.600006,46.666668,35,72.5,100,67.199997,72.800003,69.800003
20161120043000,150.0,159.600006,46.666668,35,71.5,100,67.099998,72.800003,69.800003
20161120044500,150.0,159.600006,46.666668,35,69.699997,100,67.099998,72.800003,69.800003
20161120050000,150.0,159.600006,46.666668,35,71.099998,100,67.099998,72.800003,69.800003
20161120051500,150.0,159.600006,46.666668,35,72.0,100,67.099998,72.800003,69.800003
20161120053000,150.0,159.600006,46.666668,35,69.599998,100,67.0,72.800003,69.800003
20161120054500,150.0,155.399994,45.438595,34,68.800003,100,66.900002,72.800003,69.800003
20161120060000,150.0,159.0,46.491228,34,69.699997,100,66.900002,72.800003,69.800003
20161120061500,150.0,157.199997,45.964911,34,71.5,100,66.900002,72.800003,69.800003
20161120063000,150.0,157.199997,45.964911,34,70.199997,100,66.800003,72.800003,69.800003
20161120064500,150.0,161.399994,47.192981,34,69.099998,100,66.699997,72.800003,69.800003
20161120070000,150.0,159.0,46.491228,34,69.099998,100,66.699997,72.800003,69.800003
20161120071500,150.0,159.0,46.491228,34,70.599998,100,66.699997,72.800003,69.800003
20161120073000,150.0,157.199997,45.964911,34,70.599998,100,66.599998,72.800003,69.800003
20161120074500,150.0,159.600006,46.666668,34,68.599998,100,66.599998,72.800003,69.800003
20161120080000,150.0,157.199997,45.964911,34,68.599998,100,66.599998,72.800003,69.800003
20161120081500,150.0,159.0,46.491228,34,70.599998,100,66.599998,72.800003,69.800003
20161120083000,150.0,159.0,46.491228,34,72.0,100,66.599998,72.800003,69.800003
20161120084500,150.0,159.0,46.491228,34,70.099998,100,66.699997,72.800003,69.800003
20161120090000,150.0,157.199997,45.964911,34,72.0,100,66.699997,72.800003,69.800003
20161120091500,150.0,157.199997,45.964911,34,75.300003,100,66.900002,72.800003,69.800003
20161120093000,150.0,157.199997,45.964911,34,72.900002,100,67.099998,72.800003,69.800003
20161120094500,150.0,155.399994,45.438595,34,74.800003,100,67.199997,72.800003,69.800003
20161120100000,150.0,155.399994,45.438595,34,76.099998,100,67.400002,72.800003,69.800003
20161120101500,150.0,155.399994,45.438595,34,73.400002,100,67.400002,72.800003,69.800003
20161120103000,150.0,155.399994,45.438595,34,73.400002,100,67.599998,72.800003,69.800003
20161120104500,150.0,155.399994,45.438595,34,76.599998,100,67.599998,72.800003,69.800003
20161120110000,150.0,155.399994,45.438595,34,73.0,100,67.599998,72.800003,69.800003
20161120111500,150.0,155.399994,45.438595,34,74.900002,100,67.699997,72.800003,69.800003
20161120113000,150.0,155.399994,45.438595,34,74.900002,100,67.800003,72.800003,69.800003
20161120114500,150.0,153.0,44.736842,34,73.0,100,67.900002,72.800003,69.800003
20161120120000,150.0,153.0,44.736842,34,75.800003,100,67.599998,72.800003,69.800003
20161120121500,150.0,153.0,44.736842,34,74.400002,100,67.599998,72.800003,69.800003
20161120123000,150.0,153.0,44.736842,34,73.300003,100,67.5,72.800003,69.800003
20161120124500,150.0,153.0,44.736842,34,75.800003,100,67.699997,72.800003,69.800003
20161120130000,150.0,153.0,44.736842,34,72.900002,100,67.599998,72.800003,69.800003
20161120131500,150.0,155.399994,45.438595,34,74.900002,100,67.699997,72.800003,69.800003
20161120133000,150.0,151.199997,44.210525,34,73.400002,100,67.800003,72.800003,69.800003
20161120134500,150.0,154.199997,45.087718,34,74.900002,100,67.900002,72.800003,69.800003
20161120140000,150.0,154.199997,45.087718,34,73.400002,100,68.0,72.800003,69.800003
20161120141500,150.0,154.199997,45.087718,34,75.400002,100,68.099998,72.800003,69.800003
20161120143000,150.0,154.199997,45.087718,34,72.5,100,68.199997,72.800003,69.800003
20161120144500,150.0,150.600006,44.03509,34,74.400002,100,68.300003,72.800003,69.800003
20161120150000,150.0,153.0,44.736842,34,75.300003,100,68.400002,72.800003,69.800003
20161120151500,150.0,151.199997,44.210525,34,74.0,100,68.400002,72.800003,69.800003
20161120153000,150.0,151.199997,44.210525,34,74.0,100,68.599998,72.800003,69.800003
20161120154500,150.0,151.199997,44.210525,34,74.900002,100,68.599998,72.800003,69.800003
20161120160000,150.0,151.199997,44.210525,34,72.5,100,68.800003,72.800003,69.800003
20161120161500,150.0,151.199997,44.210525,34,76.400002,100,68.800003,72.800003,69.800003
20161120163000,150.0,151.199997,44.210525,34,73.0,100,68.900002,72.800003,69.800003
20161120164500,150.0,151.199997,44.210525,34,75.800003,100,68.800003,72.800003,69.800003
20161120170000,150.0,151.199997,44.210525,34,74.0,100,68.900002,72.800003,69.800003
20161120171500,150.0,151.199997,44.210525,34,74.800003,100,68.900002,72.800003,69.800003
20161120173000,150.0,151.199997,44.210525,34,74.800003,100,68.900002,72.800003,69.800003
20161120174500,150.0,151.199997,44.210525,34,72.900002,100,68.900002,72.800003,69.800003
20161120180000,150.0,153.0,44.736842,34,76.800003,100,68.900002,72.800003,69.800003
20161120181500,150.0,151.199997,44.210525,34,73.5,100,68.800003,72.800003,69.800003
20161120183000,150.0,153.0,44.736842,34,75.800003,100,68.800003,72.800003,69.800003
20161120184500,150.0,153.0,44.736842,34,74.900002,100,68.800003,72.800003,69.800003
20161120190000,150.0,151.199997,44.210525,34,73.900002,100,68.800003,72.800003,69.800003
20161120191500,150.0,151.199997,44.210525,34,76.800003,100,68.900002,72.800003,69.800003
20161120193000,150.0,153.0,44.736842,34,74.0,100,68.800003,72.800003,69.800003
20161120194500,150.0,153.0,44.736842,34,77.699997,100,68.800003,72.800003,69.800003
20161120200000,150.0,151.199997,44.210525,34,74.0,100,68.800003,72.800003,69.800003
20161120201500,150.0,151.199997,44.210525,34,76.900002,100,68.699997,72.800003,69.800003
20161120203000,150.0,154.199997,45.087718,34,73.5,100,68.599998,72.800003,69.800003
20161120204500,150.0,151.199997,44.210525,34,75.800003,100,68.599998,72.800003,69.800003
20161120210000,150.0,151.199997,44.210525,34,74.400002,100,68.599998,72.800003,69.800003
20161120211500,150.0,153.0,44.736842,34,73.400002,100,68.400002,72.800003,69.800003
20161120213000,150.0,150.600006,44.03509,34,74.599998,100,68.400002,72.800003,69.800003
20161120214500,150.0,150.600006,44.03509,34,72.400002,100,68.199997,72.800003,69.800003
20161120220000,150.0,150.600006,44.03509,34,74.900002,100,68.199997,72.800003,69.800003
20161120221500,150.0,150.600006,44.03509,34,71.5,100,68.099998,72.800003,69.800003
20161120223000,150.0,150.600006,44.03509,34,73.0,100,67.900002,72.800003,69.800003
20161120224500,150.0,150.600006,44.03509,34,74.400002,100,67.900002,72.800003,69.800003
20161120230000,150.0,150.600006,44.03509,34,72.0,100,67.800003,72.800003,69.800003
20161120231500,150.0,150.600006,44.03509,34,74.800003,100,67.699997,72.800003,69.800003
20161120233000,150.0,150.600006,44.03509,34,71.599998,100,67.599998,72.800003,69.800003
20161120234500,150.0,150.600006,44.03509,34,73.099998,100,67.5,72.800003,69.800003
20161121000000,150.0,150.600006,44.03509,34,73.900002,100,67.300003,72.800003,69.800003
20161121001500,150.0,150.600006,44.03509,34,71.099998,100,67.300003,72.800003,69.800003
20161121003000,150.0,150.600006,44.03509,34,73.0,100,67.099998,72.800003,69.800003
20161121004500,150.0,150.600006,44.03509,34,73.900002,100,66.900002,72.800003,69.800003
20161121010000,150.0,153.0,44.736842,34,71.099998,100,66.900002,72.800003,69.800003
20161121011500,150.0,150.600006,44.03509,34,71.099998,100,66.800003,72.800003,69.800003
20161121013000,150.0,150.600006,44.03509,34,73.400002,100,66.699997,72.800003,69.800003
20161121014500,150.0,153.0,44.736842,34,70.199997,100,66.599998,72.800003,69.800003
20161121020000,150.0,153.0,44.736842,34,71.599998,100,66.5,72.800003,69.800003
20161121021500,150.0,153.0,44.736842,34,73.400002,100,66.599998,72.800003,69.800003
20161121023000,150.0,153.0,44.736842,34,70.099998,100,66.900002,72.800003,69.800003
20161121024500,150.0,153.0,44.736842,34,70.099998,100,66.900002,72.800003,69.800003
20161121030000,150.0,153.0,44.736842,34,72.400002,100,67.0,72.800003,69.800003
20161121031500,150.0,155.399994,45.438595,34,71.0,100,67.0,72.800003,69.800003
20161121033000,150.0,155.399994,45.438595,34,69.699997,100,67.0,72.800003,69.800003
20161121034500,150.0,155.399994,45.438595,34,71.099998,100,67.099998,72.800003,69.800003
20161121040000,150.0,155.399994,45.438595,34,72.0,100,67.0,72.800003,69.800003
20161121041500,150.0,155.399994,45.438595,34,69.599998,100,67.0,72.800003,69.800003
20161121043000,150.0,155.399994,45.438595,34,69.599998,100,67.0,72.800003,69.800003
20161121044500,150.0,155.399994,45.438595,34,72.400002,100,67.0,72.800003,69.800003
20161121050000,150.0,157.199997,45.964911,34,71.0,100,66.900002,72.800003,69.800003
20161121051500,150.0,157.199997,45.964911,34,69.099998,100,66.900002,72.800003,69.800003
20161121053000,150.0,157.199997,45.964911,34,70.099998,100,66.800003,72.800003,69.800003
20161121054500,150.0,157.199997,45.964911,34,71.5,100,66.800003,72.800003,69.800003
20161121060000,150.0,157.199997,45.964911,34,70.099998,100,66.800003,72.800003,69.800003
20161121061500,150.0,157.199997,45.964911,34,68.699997,100,66.699997,72.800003,69.800003
20161121063000,150.0,157.199997,45.964911,34,68.699997,100,66.599998,72.800003,69.800003
20161121064500,150.0,157.199997,45.964911,34,71.5,100,66.599998,72.800003,69.800003
20161121070000,150.0,157.199997,45.964911,34,69.400002,100,66.599998,72.800003,69.800003
20161121071500,150.0,157.199997,45.964911,34,68.699997,100,66.599998,72.800003,69.800003
20161121073000,150.0,157.199997,45.964911,34,71.099998,100,66.699997,72.800003,69.800003
20161121074500,150.0,157.199997,45.964911,34,68.099998,100,66.599998,72.800003,69.800003
20161121080000,150.0,157.199997,45.964911,34,68.099998,100,66.5,72.800003,69.800003
20161121081500,150.0,157.199997,45.964911,34,70.599998,100,66.599998,72.800003,69.800003
20161121083000,150.0,157.199997,45.964911,34,70.599998,100,66.599998,72.800003,69.800003
20161121084500,150.0,157.199997,45.964911,34,70.599998,100,66.699997,72.800003,69.800003
20161121090000,150.0,155.399994,45.438595,34,72.5,100,67.099998,72.800003,69.800003
20161121091500,150.0,155.399994,45.438595,34,75.300003,100,67.300003,72.800003,69.800003
20161121093000,150.0,153.0,44.736842,34,74.0,100,67.599998,72.800003,69.800003
20161121094500,150.0,153.0,44.736842,34,75.900002,100,67.800003,72.800003,69.800003
20161121100000,150.0,153.0,44.736842,34,75.900002,100,67.900002,72.800003,69.800003
20161121101500,150.0,151.199997,44.210525,34,73.5,100,67.900002,72.800003,69.800003
20161121103000,150.0,151.199997,44.210525,34,75.900002,100,68.099998,72.800003,69.800003
20161121104500,150.0,151.199997,44.210525,34,73.300003,100,68.099998,72.800003,69.800003
20161121110000,150.0,151.199997,44.210525,34,76.800003,100,68.0,72.800003,69.800003
20161121111500,150.0,151.199997,44.210525,34,73.5,100,67.900002,72.800003,69.800003
20161121113000,150.0,151.199997,44.210525,34,76.400002,100,67.900002,72.800003,69.800003
20161121114500,150.0,149.399994,43.684209,34,73.0,100,67.800003,72.800003,69.800003
20161121120000,150.0,149.399994,43.684209,34,76.800003,100,67.800003,72.800003,69.800003
20161121121500,150.0,149.399994,43.684209,34,74.900002,100,67.900002,72.800003,69.800003
20161121123000,150.0,149.399994,43.684209,34,73.0,100,67.900002,72.800003,69.800003
20161121124500,150.0,147.600006,43.157897,34,77.199997,100,68.099998,72.800003,69.800003
20161121130000,150.0,147.600006,43.157897,34,74.400002,100,68.099998,72.800003,69.800003
20161121131500,150.0,149.399994,43.684209,34,73.5,100,68.099998,72.800003,69.800003
20161121133000,150.0,149.399994,43.684209,34,77.199997,100,68.300003,72.800003,69.800003
20161121134500,150.0,149.399994,43.684209,34,76.0,100,68.599998,72.800003,69.800003
20161121140000,150.0,149.399994,43.684209,34,73.5,100,68.800003,72.800003,69.800003
20161121141500,150.0,149.399994,43.684209,34,74.400002,100,68.900002,72.800003,69.800003
20161121143000,150.0,147.600006,43.157897,34,77.699997,100,69.099998,72.800003,69.800003
20161121144500,150.0,151.199997,44.210525,34,75.400002,100,69.199997,72.800003,69.800003
20161121150000,150.0,149.399994,43.684209,34,73.0,100,69.199997,72.800003,69.800003
20161121151500,150.0,149.399994,43.684209,34,75.800003,100,69.300003,72.800003,69.800003
20161121153000,150.0,147.600006,43.157897,34,76.800003,100,69.300003,72.800003,69.800003
20161121154500,150.0,149.399994,43.684209,34,74.900002,100,69.199997,72.800003,69.800003
20161121160000,150.0,149.399994,43.684209,34,76.800003,100,69.199997,72.800003,69.800003
20161121161500,150.0,149.399994,43.684209,34,74.900002,100,69.5,72.800003,69.800003
20161121163000,150.0,149.399994,43.684209,34,74.900002,100,69.300003,72.800003,69.800003
20161121164500,150.0,149.399994,43.684209,34,74.900002,100,69.099998,72.800003,69.800003
20161121170000,150.0,149.399994,43.684209,34,74.900002,100,69.099998,72.800003,69.800003
20161121171500,150.0,149.399994,43.684209,34,74.900002,100,69.199997,72.800003,69.800003
20161121173000,150.0,149.399994,43.684209,34,74.900002,100,69.099998,72.800003,69.800003
20161121174500,150.0,147.600006,43.157897,34,76.400002,100,69.099998,72.800003,69.800003
20161121180000,150.0,150.600006,44.03509,34,73.5,100,69.0,72.800003,69.800003
20161121181500,150.0,150.600006,44.03509,34,77.699997,100,68.900002,72.800003,69.800003
20161121183000,150.0,150.600006,44.03509,34,74.900002,100,68.900002,72.800003,69.800003
20161121184500,150.0,150.600006,44.03509,34,74.900002,100,68.800003,72.800003,69.800003
20161121190000,150.0,150.600006,44.03509,34,77.300003,100,68.800003,72.800003,69.800003
20161121191500,150.0,147.600006,43.157897,34,74.0,100,68.800003,72.800003,69.800003
20161121193000,150.0,147.600006,43.157897,34,78.199997,100,68.800003,72.800003,69.800003
20161121194500,150.0,149.399994,43.684209,34,75.400002,100,68.800003,72.800003,69.800003
20161121200000,150.0,149.399994,43.684209,34,75.400002,100,68.800003,72.800003,69.800003
20161121201500,150.0,147.600006,43.157897,34,77.099998,100,68.699997,72.800003,69.800003
20161121203000,150.0,149.399994,43.684209,34,74.0,100,68.699997,72.800003,69.800003
20161121204500,150.0,149.399994,43.684209,34,78.199997,100,68.699997,72.800003,69.800003
20161121210000,150.0,149.399994,43.684209,34,74.900002,100,68.599998,72.800003,69.800003
20161121211500,150.0,147.600006,43.157897,34,76.199997,100,68.599998,72.800003,69.800003
20161121213000,150.0,149.399994,43.684209,34,76.199997,100,68.400002,72.800003,69.800003
20161121214500,150.0,147.600006,43.157897,34,74.400002,100,68.400002,72.800003,69.800003
20161121220000,150.0,149.399994,43.684209,34,78.199997,100,68.300003,72.800003,69.800003
20161121221500,150.0,145.199997,42.456139,34,74.400002,100,68.199997,72.800003,69.800003
20161121223000,150.0,147.600006,43.157897,34,77.699997,100,68.199997,72.800003,69.800003
20161121224500,150.0,147.600006,43.157897,34,75.900002,100,68.199997,72.800003,69.800003
20161121230000,150.0,147.600006,43.157897,34,75.900002,100,68.199997,72.800003,69.800003
20161121231500,150.0,147.600006,43.157897,34,75.900002,100,68.199997,72.800003,69.800003
20161121233000,150.0,147.600006,43.157897,34,75.900002,100,68.099998,72.800003,69.800003
20161121234500,150.0,147.600006,43.157897,34,75.900002,100,67.900002,72.800003,69.800003
20161122000000,150.0,151.199997,44.210525,34,74.400002,100,67.900002,72.800003,69.800003
20161122001500,150.0,151.199997,44.210525,34,75.900002,100,67.699997,72.800003,69.800003
20161122003000,150.0,147.600006,43.157897,34,73.400002,100,67.800003,72.800003,69.800003
20161122004500,150.0,150.600006,44.03509,34,76.400002,100,67.599998,72.800003,69.800003
20161122010000,150.0,150.600006,44.03509,34,73.0,100,67.599998,72.800003,69.800003
20161122011500,150.0,150.600006,44.03509,34,76.400002,100,67.5,72.800003,69.800003
20161122013000,150.0,150.600006,44.03509,34,73.0,100,67.400002,72.800003,69.800003
20161122014500,150.0,150.600006,44.03509,34,76.800003,100,67.400002,72.800003,69.800003
20161122020000,150.0,150.600006,44.03509,34,73.0,100,67.300003,72.800003,69.800003
20161122021500,150.0,150.600006,44.03509,34,76.800003,100,67.400002,72.800003,69.800003
20161122023000,150.0,150.600006,44.03509,34,74.0,100,67.300003,72.800003,69.800003
20161122024500,150.0,150.600006,44.03509,34,77.300003,100,67.400002,72.800003,69.800003
20161122030000,150.0,150.600006,44.03509,34,74.900002,100,67.400002,72.800003,69.800003
20161122031500,150.0,150.600006,44.03509,34,77.300003,100,67.400002,72.800003,69.800003
20161122033000,150.0,150.600006,44.03509,34,74.400002,100,67.300003,72.800003,69.800003
20161122034500,150.0,147.600006,43.157897,34,77.300003,100,67.400002,72.800003,69.800003
20161122040000,150.0,149.399994,43.684209,34,74.400002,100,67.300003,72.800003,69.800003
20161122041500,150.0,149.399994,43.684209,34,76.900002,100,67.300003,72.800003,69.800003
20161122043000,150.0,149.399994,43.684209,34,75.300003,100,67.300003,72.800003,69.800003
20161122044500,150.0,149.399994,43.684209,34,76.900002,100,67.300003,72.800003,69.800003
20161122050000,150.0,149.399994,43.684209,34,74.400002,100,67.199997,72.800003,69.800003
20161122051500,150.0,149.399994,43.684209,34,76.400002,100,67.300003,72.800003,69.800003
20161122053000,150.0,149.399994,43.684209,34,75.300003,100,67.199997,72.800003,69.800003
20161122054500,150.0,149.399994,43.684209,34,75.300003,100,67.199997,72.800003,69.800003
20161122060000,150.0,149.399994,43.684209,34,77.699997,100,67.199997,72.800003,69.800003
20161122061500,150.0,149.399994,43.684209,34,74.400002,100,67.300003,72.800003,69.800003
20161122063000,150.0,147.600006,43.157897,34,77.199997,100,67.199997,72.800003,69.800003
20161122064500,150.0,149.399994,43.684209,34,74.5,100,67.199997,72.800003,69.800003
20161122070000,150.0,149.399994,43.684209,34,77.199997,100,67.199997,72.800003,69.800003
20161122071500,150.0,147.600006,43.157897,34,74.900002,100,67.199997,72.800003,69.800003
20161122073000,150.0,147.600006,43.157897,34,77.199997,100,67.300003,72.800003,69.800003
20161122074500,150.0,147.600006,43.157897,34,74.900002,100,67.300003,72.800003,69.800003
20161122080000,150.0,144.0,42.105263,34,77.300003,100,67.400002,72.800003,69.800003
20161122081500,150.0,144.0,42.105263,34,76.400002,100,67.400002,72.800003,69.800003
20161122083000,150.0,147.0,42.982456,34,76.400002,100,67.300003,72.800003,69.800003
20161122084500,150.0,140.399994,41.05263,34,76.400002,100,67.300003,72.800003,69.800003
20161122090000,150.0,144.0,42.105263,34,75.5,100,67.099998,72.800003,69.800003
20161122091500,150.0,144.0,42.105263,34,78.300003,100,66.900002,72.800003,69.800003
20161122093000,150.0,147.600006,43.157897,34,74.099998,100,66.900002,72.800003,69.800003
20161122094500,150.0,147.600006,43.157897,34,76.300003,100,66.900002,72.800003,69.800003
20161122100000,150.0,150.600006,44.03509,34,76.300003,100,66.900002,72.800003,69.800003
20161122101500,150.0,150.600006,44.03509,34,73.599998,100,66.900002,72.800003,69.800003
20161122103000,150.0,150.600006,44.03509,34,73.599998,100,66.900002,72.800003,69.800003
20161122104500,150.0,150.600006,44.03509,34,77.199997,100,67.0,72.800003,69.800003
20161122110000,150.0,150.600006,44.03509,34,75.900002,100,67.0,72.800003,69.800003
20161122111500,150.0,147.600006,43.157897,34,74.400002,100,67.199997,72.800003,69.800003
20161122113000,150.0,149.399994,43.684209,34,73.0,100,67.199997,72.800003,69.800003
20161122114500,150.0,147.600006,43.157897,34,73.900002,100,67.199997,72.800003,69.800003
20161122120000,150.0,149.399994,43.684209,34,77.199997,100,67.400002,72.800003,69.800003
20161122121500,150.0,147.600006,43.157897,34,76.300003,100,67.800003,72.800003,69.800003
20161122123000,150.0,147.600006,43.157897,34,73.599998,100,67.900002,72.800003,69.800003
20161122124500,150.0,147.600006,43.157897,34,73.599998,100,67.900002,72.800003,69.800003
20161122130000,150.0,149.399994,43.684209,34,73.599998,100,68.0,72.800003,69.800003
20161122131500,150.0,147.0,42.982456,34,76.800003,100,68.099998,72.800003,69.800003
20161122133000,150.0,147.0,42.982456,34,75.400002,100,68.099998,72.800003,69.800003
20161122134500,150.0,147.0,42.982456,34,73.5,100,68.199997,72.800003,69.800003
20161122140000,150.0,147.0,42.982456,34,77.199997,100,68.300003,72.800003,69.800003
20161122141500,150.0,147.0,42.982456,34,74.400002,100,68.300003,72.800003,69.800003
20161122143000,150.0,147.0,42.982456,34,73.0,100,68.400002,72.800003,69.800003
20161122144500,150.0,147.0,42.982456,34,73.900002,100,68.400002,72.800003,69.800003
20161122150000,150.0,145.199997,42.456139,34,75.800003,100,68.5,72.800003,69.800003
20161122151500,150.0,147.0,42.982456,34,74.400002,100,68.599998,72.800003,69.800003
20161122153000,150.0,145.199997,42.456139,34,73.0,100,68.599998,72.800003,69.800003
20161122154500,150.0,147.0,42.982456,34,76.300003,100,68.699997,72.800003,69.800003
20161122160000,150.0,147.0,42.982456,34,75.5,100,68.699997,72.800003,69.800003
20161122161500,150.0,144.0,42.105263,34,73.0,100,68.900002,72.800003,69.800003
20161122163000,150.0,147.0,42.982456,34,73.0,100,68.599998,72.800003,69.800003
20161122164500,150.0,147.0,42.982456,34,75.300003,100,68.599998,72.800003,69.800003
20161122170000,150.0,147.0,42.982456,34,76.800003,100,68.300003,72.800003,69.800003
20161122171500,150.0,147.0,42.982456,34,74.900002,100,68.199997,72.800003,69.800003
20161122173000,150.0,147.0,42.982456,34,73.0,100,68.0,72.800003,69.800003
20161122174500,150.0,147.0,42.982456,34,73.900002,100,67.900002,72.800003,69.800003
20161122180000,150.0,145.199997,42.456139,34,76.400002,100,67.900002,72.800003,69.800003
20161122181500,150.0,147.0,42.982456,34,73.5,100,67.900002,72.800003,69.800003
20161122183000,150.0,145.199997,42.456139,34,73.5,100,67.800003,72.800003,69.800003
20161122184500,150.0,147.600006,43.157897,34,76.400002,100,67.800003,72.800003,69.800003
20161122190000,150.0,147.600006,43.157897,34,74.0,100,67.699997,72.800003,69.800003
20161122191500,150.0,147.600006,43.157897,34,74.0,100,67.599998,72.800003,69.800003
20161122193000,150.0,147.600006,43.157897,34,76.800003,100,67.5,72.800003,69.800003
20161122194500,150.0,145.199997,42.456139,34,75.400002,100,67.400002,72.800003,69.800003
20161122200000,150.0,147.0,42.982456,34,73.0,100,67.300003,72.800003,69.800003
20161122201500,150.0,147.0,42.982456,34,73.0,100,67.300003,72.800003,69.800003
20161122203000,150.0,145.199997,42.456139,34,77.199997,100,67.400002,72.800003,69.800003
20161122204500,150.0,147.0,42.982456,34,74.400002,100,67.599998,72.800003,69.800003
20161122210000,150.0,144.0,42.105263,34,74.400002,100,67.599998,72.800003,69.800003
20161122211500,150.0,147.0,42.982456,34,77.0,100,67.699997,72.800003,69.800003
20161122213000,150.0,145.199997,42.456139,34,74.0,100,67.599998,72.800003,69.800003
20161122214500,150.0,147.600006,43.157897,34,74.0,100,67.5,72.800003,69.800003
20161122220000,150.0,145.199997,42.456139,34,76.800003,100,67.5,72.800003,69.800003
20161122221500,150.0,145.199997,42.456139,34,74.0,100,67.5,72.800003,69.800003
20161122223000,150.0,145.199997,42.456139,34,72.900002,100,67.400002,72.800003,69.800003
20161122224500,150.0,147.0,42.982456,34,76.300003,100,67.5,72.800003,69.800003
20161122230000,150.0,145.199997,42.456139,34,75.400002,100,67.199997,72.800003,69.800003
20161122231500,150.0,145.199997,42.456139,34,73.5,100,67.0,72.800003,69.800003
20161122233000,150.0,145.199997,42.456139,34,76.800003,100,67.0,72.800003,69.800003
20161122234500,150.0,145.199997,42.456139,34,76.800003,100,66.900002,72.800003,69.800003
20161123000000,150.0,145.199997,42.456139,34,73.5,100,66.900002,72.800003,69.800003
20161123001500,150.0,147.600006,43.157897,34,75.300003,100,66.900002,72.800003,69.800003
20161123003000,150.0,145.199997,42.456139,34,76.800003,100,66.800003,72.800003,69.800003
20161123004500,150.0,145.199997,42.456139,34,74.0,100,66.699997,72.800003,69.800003
20161123010000,150.0,145.199997,42.456139,34,73.0,100,66.699997,72.800003,69.800003
20161123011500,150.0,145.199997,42.456139,34,76.800003,100,66.699997,72.800003,69.800003
20161123013000,150.0,147.0,42.982456,34,74.900002,100,66.699997,72.800003,69.800003
20161123014500,150.0,145.199997,42.456139,34,73.0,100,66.699997,72.800003,69.800003
20161123020000,150.0,145.199997,42.456139,34,76.300003,100,66.800003,72.800003,69.800003
20161123021500,150.0,147.600006,43.157897,11,75.400002,100,67.199997,72.699997,69.699997
20161123023000,150.0,147.600006,43.157897,36,74.0,100,67.599998,72.699997,69.699997
20161123024500,150.0,150.600006,44.03509,36,76.800003,100,67.099998,72.699997,69.699997
20161123030000,150.0,150.600006,44.03509,36,76.800003,100,66.900002,72.699997,69.699997
20161123031500,150.0,150.600006,44.03509,36,74.400002,100,66.900002,72.699997,69.699997
20161123033000,150.0,150.600006,44.03509,36,74.400002,100,66.800003,72.699997,69.699997
20161123034500,150.0,150.600006,44.03509,36,77.800003,100,66.800003,72.699997,69.699997
20161123040000,150.0,150.600006,44.03509,36,75.0,100,66.699997,72.699997,69.699997
20161123041500,150.0,150.600006,44.03509,36,73.900002,100,66.800003,72.699997,69.699997
20161123043000,150.0,150.600006,44.03509,36,78.699997,100,66.900002,72.699997,69.699997
20161123044500,150.0,150.600006,44.03509,36,75.900002,100,67.0,72.699997,69.699997
20161123050000,150.0,150.600006,44.03509,36,74.0,100,67.300003,72.699997,69.699997
20161123051500,150.0,150.600006,44.03509,36,78.699997,100,67.599998,72.699997,69.699997
20161123053000,150.0,150.600006,44.03509,36,75.800003,100,67.699997,72.699997,69.699997
20161123054500,150.0,150.600006,44.03509,36,74.300003,100,67.699997,72.699997,69.699997
20161123060000,150.0,150.600006,44.03509,36,78.699997,100,67.900002,72.699997,69.699997
20161123061500,150.0,147.600006,43.157897,36,76.400002,100,67.900002,72.699997,69.699997
20161123063000,150.0,149.399994,43.684209,36,74.0,100,67.900002,72.699997,69.699997
20161123064500,150.0,149.399994,43.684209,36,77.599998,100,67.800003,72.699997,69.699997
20161123070000,150.0,149.399994,43.684209,36,77.599998,100,67.199997,72.699997,69.699997
20161123071500,150.0,149.399994,43.684209,36,74.400002,100,66.900002,72.699997,69.699997
20161123073000,150.0,154.199997,45.087718,36,76.800003,100,66.900002,72.699997,69.699997
20161123074500,150.0,154.199997,45.087718,36,76.800003,100,66.800003,72.699997,69.699997
20161123080000,150.0,154.199997,45.087718,36,74.400002,100,66.699997,72.699997,69.699997
20161123081500,150.0,154.199997,45.087718,36,78.699997,100,66.800003,72.699997,69.699997
20161123083000,150.0,154.199997,45.087718,36,74.900002,100,66.599998,72.699997,69.699997
20161123084500,150.0,154.199997,45.087718,36,74.900002,100,66.599998,72.699997,69.699997
20161123090000,150.0,154.199997,45.087718,36,77.300003,100,66.599998,72.699997,69.699997
20161123091500,150.0,154.199997,45.087718,36,74.0,100,66.599998,72.699997,69.699997
20161123093000,150.0,154.199997,45.087718,36,77.699997,100,67.199997,72.699997,69.699997
20161123094500,150.0,151.199997,44.210525,36,74.400002,100,67.400002,72.699997,69.699997
20161123100000,150.0,153.0,44.736842,36,76.300003,100,67.5,72.699997,69.699997
20161123101500,150.0,153.0,44.736842,36,74.400002,100,67.5,72.699997,69.699997
20161123103000,150.0,153.0,44.736842,36,74.400002,100,67.599998,72.699997,69.699997
20161123104500,150.0,153.0,44.736842,36,75.300003,100,67.800003,72.699997,69.699997
20161123110000,150.0,153.0,44.736842,36,75.300003,100,67.5,72.699997,69.699997
20161123111500,150.0,153.0,44.736842,36,73.099998,100,67.300003,72.699997,69.699997
20161123113000,150.0,153.0,44.736842,36,77.199997,100,67.400002,72.699997,69.699997
20161123114500,150.0,151.199997,44.210525,36,73.599998,100,67.400002,72.699997,69.699997
20161123120000,150.0,155.399994,45.438595,36,76.599998,100,67.400002,72.699997,69.699997
20161123121500,150.0,153.0,44.736842,36,74.400002,100,67.5,72.699997,69.699997
20161123123000,150.0,155.399994,45.438595,36,75.400002,100,67.699997,72.699997,69.699997
20161123124500,150.0,153.0,44.736842,36,75.400002,100,67.800003,72.699997,69.699997
20161123130000,150.0,155.399994,45.438595,36,73.5,100,67.900002,72.699997,69.699997
20161123131500,150.0,155.399994,45.438595,36,75.900002,100,67.699997,72.699997,69.699997
20161123133000,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.699997,69.699997
20161123134500,150.0,155.399994,45.438595,36,74.0,100,67.599998,72.699997,69.699997
20161123140000,150.0,155.399994,45.438595,36,74.0,100,67.400002,72.699997,69.699997
20161123141500,150.0,155.399994,45.438595,36,77.699997,100,67.400002,72.699997,69.699997
20161123143000,150.0,155.399994,45.438595,36,74.0,100,67.300003,72.699997,69.699997
20161123144500,150.0,155.399994,45.438595,36,76.800003,100,67.199997,72.699997,69.699997
20161123150000,150.0,155.399994,45.438595,36,73.0,100,67.199997,72.699997,69.699997
20161123151500,150.0,155.399994,45.438595,36,76.800003,100,67.199997,72.699997,69.699997
20161123153000,150.0,155.399994,45.438595,36,73.0,100,67.099998,72.699997,69.699997
20161123154500,150.0,153.0,44.736842,36,77.199997,100,67.0,72.699997,69.699997
20161123160000,150.0,153.0,44.736842,36,74.400002,100,66.900002,72.699997,69.699997
20161123161500,150.0,153.0,44.736842,36,75.599998,100,66.900002,72.699997,69.699997
20161123163000,150.0,151.199997,44.210525,36,77.800003,100,66.900002,72.699997,69.699997
20161123164500,150.0,153.0,44.736842,36,75.400002,100,66.900002,72.699997,69.699997
20161123170000,150.0,150.600006,44.03509,36,74.300003,100,67.0,72.699997,69.699997
20161123171500,150.0,153.0,44.736842,36,77.800003,100,67.099998,72.699997,69.699997
20161123173000,150.0,151.199997,44.210525,36,73.900002,100,67.099998,72.699997,69.699997
20161123174500,150.0,151.199997,44.210525,36,76.300003,100,67.099998,72.699997,69.699997
20161123180000,150.0,151.199997,44.210525,36,74.400002,100,67.0,72.699997,69.699997
20161123181500,150.0,151.199997,44.210525,36,77.699997,100,66.900002,72.699997,69.699997
20161123183000,150.0,151.199997,44.210525,36,74.699997,100,66.900002,72.699997,69.699997
20161123184500,150.0,149.399994,43.684209,36,74.699997,100,66.800003,72.699997,69.699997
20161123190000,150.0,151.199997,44.210525,36,76.400002,100,66.699997,72.699997,69.699997
20161123191500,150.0,153.0,44.736842,36,73.0,100,66.599998,72.699997,69.699997
20161123193000,150.0,149.399994,43.684209,36,77.699997,100,66.599998,72.699997,69.699997
20161123194500,150.0,151.199997,44.210525,36,73.5,100,66.599998,72.699997,69.699997
20161123200000,150.0,151.199997,44.210525,36,77.199997,100,66.599998,72.699997,69.699997
20161123201500,150.0,151.199997,44.210525,36,75.900002,100,66.599998,72.699997,69.699997
20161123203000,150.0,153.0,44.736842,36,73.900002,100,66.5,72.699997,69.699997
20161123204500,150.0,151.199997,44.210525,36,77.300003,100,66.800003,72.699997,69.699997
20161123210000,150.0,151.199997,44.210525,36,73.5,100,67.199997,72.699997,69.699997
20161123211500,150.0,151.199997,44.210525,36,77.099998,100,67.400002,72.699997,69.699997
20161123213000,150.0,151.199997,44.210525,36,77.099998,100,67.400002,72.699997,69.699997
20161123214500,150.0,153.0,44.736842,36,73.5,100,67.400002,72.699997,69.699997
20161123220000,150.0,151.199997,44.210525,36,76.300003,100,67.5,72.699997,69.699997
20161123221500,150.0,151.199997,44.210525,36,76.300003,100,67.599998,72.699997,69.699997
20161123223000,150.0,151.199997,44.210525,36,73.5,100,67.5,72.699997,69.699997
20161123224500,150.0,151.199997,44.210525,36,77.199997,100,67.5,72.699997,69.699997
20161123230000,150.0,153.0,44.736842,36,76.099998,100,67.599998,72.699997,69.699997
20161123231500,150.0,151.199997,44.210525,36,73.5,100,67.599998,72.699997,69.699997
20161123233000,150.0,153.0,44.736842,36,76.800003,100,67.599998,72.699997,69.699997
20161123234500,150.0,153.0,44.736842,36,75.599998,100,67.5,72.699997,69.699997
20161124000000,150.0,151.199997,44.210525,36,73.900002,100,67.599998,72.699997,69.699997
20161124001500,150.0,151.199997,44.210525,36,78.199997,100,67.599998,72.699997,69.699997
20161124003000,150.0,153.0,44.736842,36,74.400002,100,67.5,72.699997,69.699997
20161124004500,150.0,150.600006,44.03509,36,74.400002,100,67.599998,72.699997,69.699997
20161124010000,150.0,150.600006,44.03509,36,77.300003,100,67.599998,72.699997,69.699997
20161124011500,150.0,150.600006,44.03509,36,73.5,100,67.5,72.699997,69.699997
20161124013000,150.0,150.600006,44.03509,36,76.300003,100,67.599998,72.699997,69.699997
20161124014500,150.0,153.0,44.736842,36,75.400002,100,67.400002,72.699997,69.699997
20161124020000,150.0,153.0,44.736842,36,73.699997,100,67.599998,72.699997,69.699997
20161124021500,150.0,153.0,44.736842,36,77.699997,100,67.599998,72.699997,69.699997
20161124023000,150.0,153.0,44.736842,36,74.400002,100,67.599998,72.699997,69.699997
20161124024500,150.0,151.199997,44.210525,36,75.300003,100,67.599998,72.699997,69.699997
20161124030000,150.0,153.0,44.736842,36,76.400002,100,67.699997,72.699997,69.699997
20161124031500,150.0,153.0,44.736842,36,73.5,100,67.699997,72.699997,69.699997
20161124033000,150.0,151.199997,44.210525,36,77.699997,100,67.800003,72.699997,69.699997
20161124034500,150.0,153.0,44.736842,36,75.400002,100,67.699997,72.699997,69.699997
20161124040000,150.0,153.0,44.736842,36,74.400002,100,67.699997,72.699997,69.699997
20161124041500,150.0,155.399994,45.438595,36,77.300003,100,67.699997,72.699997,69.699997
20161124043000,150.0,155.399994,45.438595,36,73.5,100,67.599998,72.699997,69.699997
20161124044500,150.0,155.399994,45.438595,36,77.300003,100,67.699997,72.699997,69.699997
20161124050000,150.0,155.399994,45.438595,36,73.599998,100,67.699997,72.699997,69.699997
20161124051500,150.0,155.399994,45.438595,36,77.199997,100,67.699997,72.699997,69.699997
20161124053000,150.0,155.399994,45.438595,36,74.400002,100,67.699997,72.699997,69.699997
20161124054500,150.0,155.399994,45.438595,36,75.300003,100,67.699997,72.699997,69.699997
20161124060000,150.0,155.399994,45.438595,36,75.300003,100,67.699997,72.699997,69.699997
20161124061500,150.0,155.399994,45.438595,36,73.900002,100,67.599998,72.699997,69.699997
20161124063000,150.0,155.399994,45.438595,36,77.199997,100,67.599998,72.699997,69.699997
20161124064500,150.0,155.399994,45.438595,36,73.900002,100,67.400002,72.699997,69.699997
20161124070000,150.0,155.399994,45.438595,36,76.800003,100,67.599998,72.699997,69.699997
20161124071500,150.0,159.0,46.491228,36,74.900002,100,67.400002,72.699997,69.699997
20161124073000,150.0,157.199997,45.964911,36,74.900002,100,67.5,72.699997,69.699997
20161124074500,150.0,157.199997,45.964911,36,74.900002,100,67.400002,72.699997,69.699997
20161124080000,150.0,159.0,46.491228,36,76.300003,100,67.5,72.699997,69.699997
20161124081500,150.0,159.0,46.491228,36,73.5,100,67.400002,72.699997,69.699997
20161124083000,150.0,159.0,46.491228,36,77.300003,100,67.400002,72.699997,69.699997
20161124084500,150.0,155.399994,45.438595,35,73.0,100,67.300003,72.699997,69.699997
20161124090000,150.0,155.399994,45.438595,35,77.699997,100,67.400002,72.699997,69.699997
20161124091500,150.0,155.399994,45.438595,35,73.0,100,67.199997,72.699997,69.699997
20161124093000,150.0,155.399994,45.438595,35,76.300003,100,67.400002,72.699997,69.699997
20161124094500,150.0,155.399994,45.438595,35,73.5,100,67.199997,72.699997,69.699997
20161124100000,150.0,159.0,46.491228,35,74.900002,100,67.400002,72.699997,69.699997
20161124101500,150.0,156.600006,45.789475,35,74.900002,100,67.300003,72.699997,69.699997
20161124103000,150.0,156.600006,45.789475,35,74.900002,100,67.5,72.699997,69.699997
20161124104500,150.0,156.600006,45.789475,35,74.900002,100,67.5,72.699997,69.699997
20161124110000,150.0,156.600006,45.789475,35,73.0,100,67.599998,72.699997,69.699997
20161124111500,150.0,156.600006,45.789475,35,77.599998,100,67.599998,72.699997,69.699997
20161124113000,150.0,156.600006,45.789475,35,74.900002,100,67.300003,72.699997,69.699997
20161124114500,150.0,154.199997,45.087718,35,72.5,100,67.199997,72.699997,69.699997
20161124120000,150.0,156.600006,45.789475,35,76.800003,100,67.199997,72.699997,69.699997
20161124121500,150.0,154.199997,45.087718,35,74.400002,100,67.300003,72.699997,69.699997
20161124123000,150.0,154.199997,45.087718,35,72.900002,100,67.400002,72.699997,69.699997
20161124124500,150.0,154.199997,45.087718,35,76.800003,100,67.599998,72.699997,69.699997
20161124130000,150.0,154.199997,45.087718,35,73.599998,100,67.599998,72.699997,69.699997
20161124131500,150.0,154.199997,45.087718,35,72.5,100,67.599998,72.699997,69.699997
20161124133000,150.0,154.199997,45.087718,35,76.800003,100,67.699997,72.699997,69.699997
20161124134500,150.0,154.199997,45.087718,35,74.400002,100,67.699997,72.699997,69.699997
20161124140000,150.0,159.0,46.491228,35,72.699997,100,67.699997,72.699997,69.699997
20161124141500,150.0,157.199997,45.964911,35,76.300003,100,67.800003,72.699997,69.699997
20161124143000,150.0,155.399994,45.438595,35,74.400002,100,67.900002,72.699997,69.699997
20161124144500,150.0,155.399994,45.438595,35,72.5,100,67.900002,72.699997,69.699997
20161124150000,150.0,155.399994,45.438595,35,76.300003,100,68.0,72.699997,69.699997
20161124151500,150.0,155.399994,45.438595,35,74.400002,100,68.0,72.699997,69.699997
20161124153000,150.0,159.0,46.491228,35,72.5,100,68.099998,72.699997,69.699997
20161124154500,150.0,155.399994,45.438595,35,75.400002,100,68.099998,72.699997,69.699997
20161124160000,150.0,155.399994,45.438595,35,75.400002,100,68.099998,72.699997,69.699997
20161124161500,150.0,155.399994,45.438595,35,74.0,100,68.400002,72.699997,69.699997
20161124163000,150.0,155.399994,45.438595,35,73.0,100,68.5,72.699997,69.699997
20161124164500,150.0,151.199997,44.210525,35,76.400002,100,68.400002,72.699997,69.699997
20161124170000,150.0,151.199997,44.210525,35,76.400002,100,68.300003,72.699997,69.699997
20161124171500,150.0,154.199997,45.087718,35,74.0,100,68.400002,72.699997,69.699997
20161124173000,150.0,154.199997,45.087718,35,74.0,100,68.300003,72.699997,69.699997
20161124174500,150.0,151.199997,44.210525,35,77.699997,100,68.199997,72.699997,69.699997
20161124180000,150.0,153.0,44.736842,35,74.400002,100,67.900002,72.699997,69.699997
20161124181500,150.0,151.199997,44.210525,35,72.699997,100,67.800003,72.699997,69.699997
20161124183000,150.0,151.199997,44.210525,35,77.300003,100,67.699997,72.699997,69.699997
20161124184500,150.0,151.199997,44.210525,35,74.0,100,67.699997,72.699997,69.699997
20161124190000,150.0,149.399994,43.684209,35,74.0,100,67.599998,72.699997,69.699997
20161124191500,150.0,149.399994,43.684209,35,77.900002,100,67.599998,72.699997,69.699997
20161124193000,150.0,149.399994,43.684209,35,74.400002,100,67.5,72.699997,69.699997
20161124194500,150.0,149.399994,43.684209,35,74.400002,100,67.400002,72.699997,69.699997
20161124200000,150.0,149.399994,43.684209,35,78.199997,100,67.400002,72.699997,69.699997
20161124201500,150.0,149.399994,43.684209,35,74.400002,100,67.300003,72.699997,69.699997
20161124203000,150.0,149.399994,43.684209,35,74.400002,100,67.199997,72.699997,69.699997
20161124204500,150.0,149.399994,43.684209,35,78.699997,100,67.300003,72.699997,69.699997
20161124210000,150.0,149.399994,43.684209,35,74.800003,100,67.099998,72.699997,69.699997
20161124211500,150.0,149.399994,43.684209,35,74.800003,100,67.099998,72.699997,69.699997
20161124213000,150.0,151.199997,44.210525,35,77.800003,100,67.099998,72.699997,69.699997
20161124214500,150.0,151.199997,44.210525,35,74.0,100,66.900002,72.699997,69.699997
20161124220000,150.0,151.199997,44.210525,35,75.800003,100,66.900002,72.699997,69.699997
20161124221500,150.0,151.199997,44.210525,35,75.800003,100,66.900002,72.699997,69.699997
20161124223000,150.0,151.199997,44.210525,35,73.800003,100,66.800003,72.699997,69.699997
20161124224500,150.0,151.199997,44.210525,35,77.699997,100,66.800003,72.699997,69.699997
20161124230000,150.0,151.199997,44.210525,35,74.0,100,66.699997,72.699997,69.699997
20161124231500,150.0,151.199997,44.210525,35,77.699997,100,66.800003,72.699997,69.699997
20161124233000,150.0,151.199997,44.210525,35,74.900002,100,66.699997,72.699997,69.699997
20161124234500,150.0,151.199997,44.210525,35,74.900002,100,66.800003,72.699997,69.699997
20161125000000,150.0,151.199997,44.210525,35,76.5,100,66.800003,72.699997,69.699997
20161125001500,150.0,151.199997,44.210525,35,73.900002,100,66.800003,72.699997,69.699997
20161125003000,150.0,151.199997,44.210525,35,76.800003,100,66.800003,72.699997,69.699997
20161125004500,150.0,151.199997,44.210525,35,73.5,100,66.800003,72.699997,69.699997
20161125010000,150.0,153.0,44.736842,35,77.300003,100,67.400002,72.699997,69.699997
20161125011500,150.0,151.199997,44.210525,35,73.5,100,67.400002,72.699997,69.699997
20161125013000,150.0,154.199997,45.087718,35,77.800003,100,67.5,72.699997,69.699997
20161125014500,150.0,151.199997,44.210525,35,73.5,100,67.400002,72.699997,69.699997
20161125020000,150.0,154.199997,45.087718,35,77.400002,100,67.400002,72.699997,69.699997
20161125021500,150.0,154.199997,45.087718,35,73.5,100,67.300003,72.699997,69.699997
20161125023000,150.0,154.199997,45.087718,35,77.699997,100,67.400002,72.699997,69.699997
20161125024500,150.0,156.600006,45.789475,35,73.5,100,67.199997,72.699997,69.699997
20161125030000,150.0,156.600006,45.789475,35,77.300003,100,67.199997,72.699997,69.699997
20161125031500,150.0,156.600006,45.789475,35,74.0,100,67.199997,72.699997,69.699997
20161125033000,150.0,156.600006,45.789475,35,76.900002,100,67.099998,72.699997,69.699997
20161125034500,150.0,156.600006,45.789475,35,74.400002,100,67.099998,72.699997,69.699997
20161125040000,150.0,156.600006,45.789475,35,75.800003,100,67.099998,72.699997,69.699997
20161125041500,150.0,156.600006,45.789475,35,75.800003,100,67.199997,72.699997,69.699997
20161125043000,150.0,156.600006,45.789475,35,74.900002,100,67.199997,72.699997,69.699997
20161125044500,150.0,156.600006,45.789475,35,76.800003,100,67.300003,72.699997,69.699997
20161125050000,150.0,156.600006,45.789475,35,74.400002,100,67.199997,72.699997,69.699997
20161125051500,150.0,156.600006,45.789475,35,77.5,100,67.400002,72.699997,69.699997
20161125053000,150.0,156.600006,45.789475,35,73.5,100,67.400002,72.699997,69.699997
20161125054500,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.699997,69.699997
20161125060000,150.0,156.600006,45.789475,35,74.400002,100,67.599998,72.699997,69.699997
20161125061500,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.699997,69.699997
20161125063000,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.699997,69.699997
20161125064500,150.0,156.600006,45.789475,35,75.400002,100,67.599998,72.699997,69.699997
20161125070000,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.699997,69.699997
20161125071500,150.0,156.600006,45.789475,35,74.400002,100,67.599998,72.699997,69.699997
20161125073000,150.0,156.600006,45.789475,35,77.699997,100,67.599998,72.699997,69.699997
20161125074500,150.0,156.600006,45.789475,35,73.900002,100,67.599998,72.699997,69.699997
20161125080000,150.0,156.600006,45.789475,35,75.900002,100,67.599998,72.699997,69.699997
20161125081500,150.0,156.600006,45.789475,35,75.900002,100,67.599998,72.699997,69.699997
20161125083000,150.0,156.600006,45.789475,35,74.400002,100,67.400002,72.699997,69.699997
20161125084500,150.0,156.600006,45.789475,35,77.699997,100,67.400002,72.699997,69.699997
20161125090000,150.0,156.600006,45.789475,35,73.5,100,67.199997,72.699997,69.699997
20161125091500,150.0,156.600006,45.789475,35,77.300003,100,67.300003,72.699997,69.699997
20161125093000,150.0,156.600006,45.789475,35,73.099998,100,67.300003,72.699997,69.699997
20161125094500,150.0,156.600006,45.789475,35,77.199997,100,67.400002,72.699997,69.699997
20161125100000,150.0,156.600006,45.789475,35,73.0,100,67.300003,72.699997,69.699997
20161125101500,150.0,156.600006,45.789475,35,77.699997,100,67.400002,72.699997,69.699997
20161125103000,150.0,156.600006,45.789475,35,74.0,100,67.199997,72.699997,69.699997
20161125104500,150.0,156.600006,45.789475,35,76.599998,100,67.400002,72.699997,69.699997
20161125110000,150.0,156.600006,45.789475,35,76.599998,100,67.400002,72.699997,69.699997
20161125111500,150.0,156.600006,45.789475,35,73.5,100,67.400002,72.699997,69.699997
20161125113000,150.0,156.600006,45.789475,35,75.300003,100,67.5,72.699997,69.699997
20161125114500,150.0,156.600006,45.789475,35,73.5,100,67.599998,72.699997,69.699997
20161125120000,150.0,156.600006,45.789475,35,74.400002,100,67.599998,72.699997,69.699997
20161125121500,150.0,156.600006,45.789475,35,75.400002,100,67.400002,72.699997,69.699997
20161125123000,150.0,156.600006,45.789475,35,72.5,100,67.400002,72.699997,69.699997
20161125124500,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.699997,69.699997
20161125130000,150.0,156.600006,45.789475,35,72.5,100,67.599998,72.699997,69.699997
20161125131500,150.0,156.600006,45.789475,35,75.300003,100,67.699997,72.699997,69.699997
20161125133000,150.0,156.600006,45.789475,35,74.400002,100,67.699997,72.699997,69.699997
20161125134500,150.0,156.600006,45.789475,35,72.400002,100,67.800003,72.699997,69.699997
20161125140000,150.0,156.600006,45.789475,35,76.800003,100,67.900002,72.699997,69.699997
20161125141500,150.0,156.600006,45.789475,35,74.0,100,68.0,72.699997,69.699997
